;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3451;2019-01-27 02:31:37.820;721;187;110;110;104;53;176;26;-47;33;637;613;-37;33;232;235;241;188;185;182;174;26;547;358;364;139;363;256;547;-2.0;82.0;66.0;212.0;119.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;27608.603515625;8834.6162109375;0.0;1115.89477539062;412.0;60364;;;Calculated values ==>;1548552697.82;345.26;291.86;284.16;284.16;283.56;278.46000000000004;274.1680685717883;290.76000000000005;275.76000000000005;268.46000000000004;276.46000000000004;336.86;334.46000000000004;269.46000000000004;276.46000000000004;296.36;296.66;297.26000000000005;291.96000000000004;291.36;290.56;;314.36;275.76000000000005;242.35481222062532;261.9595390733887;274.1680685717883;291.66;5470000.0;3579999.9999999995;3640000.0;1390000.0;3629999.9999999995;2560000.0;5470000.0;0.0;0.013666666666666666;0.011000000000000001;0.035333333333333335;0.01983333333333333;0.01983333333333333;;8834.6162109375;0.0;1115.89477539062;27608.603515625;504899.31778164883;414215.5863340789;226566.85420850717;226566.85420850717;224864.99064383286;430280.9020939914;455636.81812904833;444576.72410818347;472130.5325463717;520684.9796828939;518224.4468158646;445907.85314267076;454840.5135957991;463444.52863536426;464579.7527577276;429816.2767563059;414572.912758482;456479.2451093168;455354.70110775536;;173113.83306960555;471442.86907493527;201972.01766699154;226566.85420850717;273.96406722071816;1831774.634540137;713128.1421413682;122174.65796101613;0.0;0;120;131;0;0;0;0;6;33;35;751584186714.6792;280016450944.93823;530468024769.46936;2668.6517708531114;9521.303416414014;208.32597463692673;4537.625630168422;1591025.1099409037;650171.1224302319;31689.422049885252;373730.37662068766;1.702013777517778;0.16127420771846787
3452;2019-01-27 02:32:37.850;716;184;111;110;104;51;176;26;-45;33;633;610;-35;33;231;235;241;186;185;182;174;25;546;356;364;139;361;254;547;223.0;81.0;-1.0;211.0;119.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;27407.123046875;8621.36328125;0.0;1110.47583007812;411.0;60365;;;Calculated values ==>;1548552757.85;344.76;291.56;284.26000000000005;284.16;283.56;278.26000000000005;273.955091788801;290.76000000000005;275.76000000000005;268.66;276.46000000000004;336.46000000000004;334.16;269.66;276.46000000000004;296.26000000000005;296.66;297.26000000000005;291.76000000000005;291.36;290.56;;314.26000000000005;275.66;242.35481222062532;261.6868853414304;273.955091788801;291.66;5460000.0;3560000.0;3640000.0;1390000.0;3610000.0;2540000.0;5470000.0;0.03716666666666667;0.013500000000000002;0.0;0.035166666666666666;0.01983333333333333;0.056999999999999995;;8621.36328125;0.0;1110.47583007812;27407.123046875;504364.17809655494;413117.91072696255;226852.99637495677;226566.85420850717;224864.99064383286;430412.23801567365;455636.81812904833;445237.6107652672;472130.5325463717;520440.00534583844;518084.52149905515;446556.70291855803;455175.52127500746;463609.68473376584;464872.6823385499;430078.15578139253;413854.0851824992;456479.2451093168;455354.70110775536;;172696.00095264515;471344.5575217925;201590.1373138484;210380.43037897092;273.8061054597488;1832233.3281601332;713273.681370315;122193.22032593038;0.0;0;120;131;0;0;0;0;6;33;35;751802695914.5751;280099892644.89844;530621101269.3964;0.0;9486.363777312701;219.02495308506002;13963.533431540713;1591047.3598250325;650329.598855384;31692.985088243437;373884.6300342911;2.4321119462802483;0.12149526640684176
3453;2019-01-27 02:33:37.860;711;183;111;110;103;50;176;25;-43;33;628;607;-35;35;230;236;241;184;185;182;175;24;542;356;364;138;360;253;544;249.0;84.0;541.0;257.0;119.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;27038.095703125;8176.5693359375;0.0;1100.56628417969;410.0;60366;;;Calculated values ==>;1548552817.86;344.26;291.46000000000004;284.26000000000005;284.16;283.46000000000004;278.16;273.955091788801;290.76000000000005;275.66;268.86;276.46000000000004;335.96000000000004;333.86;269.66;276.66;296.16;296.76000000000005;297.26000000000005;291.56;291.36;290.66;;314.16;275.56;242.14157278889297;261.54996906429363;273.955091788801;291.66;5420000.0;3560000.0;3640000.0;1380000.0;3600000.0;2530000.0;5440000.0;0.0415;0.014;0.09016666666666667;0.04283333333333333;0.01983333333333333;0.06133333333333334;;8176.5693359375;0.0;1100.56628417969;27038.095703125;504106.5330028686;413992.5003723105;226915.05645919044;226628.2969396931;224641.1213295069;430412.23801567365;455636.81812904833;445697.40734269866;472262.261994151;520010.98876147554;517861.0695841965;446747.98035935283;455587.36484581936;463626.08760426834;465003.21838653134;431111.440045582;414351.7324323658;456479.2451093168;455495.84257983865;;172278.17009871884;471379.3427040597;201755.53459272452;209891.35823976103;273.87063747199;1832687.1139346706;713413.6874725646;122211.64874777143;0.0;0;120;131;0;0;0;0;6;33;35;752021132314.5404;280183006494.88525;530773226619.37225;21995.425526289335;11548.886447435521;234.63590658502665;15063.741706191428;1591230.6855869247;650504.9218228544;31696.76622549128;374126.5643093937;5.264845916511924;0.32102128723399803
3454;2019-01-27 02:34:37.831;707;181;111;111;105;50;176;24;-41;33;623;602;-34;38;230;236;241;182;185;182;174;24;543;354;364;138;359;252;545;-1.0;84.0;170.0;199.0;119.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;26694.181640625;7820.17822265625;0.0;1095.81103515625;410.0;60367;;;Calculated values ==>;1548552877.831;343.86;291.26000000000005;284.26000000000005;284.26000000000005;283.66;278.16;273.7412296467126;290.76000000000005;275.56;269.06;276.46000000000004;335.46000000000004;333.36;269.76000000000005;276.96000000000004;296.16;296.76000000000005;297.26000000000005;291.36;291.36;290.56;;314.16;275.56;242.14157278889297;261.41265627149306;273.7412296467126;291.66;5430000.0;3540000.0;3640000.0;1380000.0;3590000.0;2520000.0;5450000.0;0.0;0.014;0.028333333333333332;0.033166666666666664;0.01983333333333333;0.01983333333333333;;7820.17822265625;0.0;1095.81103515625;26694.181640625;503511.77935433335;412839.4487628918;226894.3199485828;226894.3199485828;225185.84211276218;430542.39183029096;455636.81812904833;446154.14423404075;472262.261994151;519582.4025565911;517433.0361460335;447068.847023133;456119.0499301343;463774.604463236;465294.49394155305;430855.21027563425;413212.84157674;456479.2451093168;455354.70110775536;;172278.17009871884;471379.3427040597;200970.79423578462;226894.3199485828;273.5550240781148;1833134.6664923143;713546.9292713075;122229.9430456388;0.0;0;120;131;0;0;0;0;6;33;35;752239426755.2485;280265766475.15375;530924653394.86346;6946.861583283923;8968.550190864455;246.9931617845199;4531.130892990255;1591471.754740519;650675.8178223859;31700.77786117918;374289.7759911239;2.320946698179426;0.20255805451937456
3455;2019-01-27 02:35:37.851;704;181;112;111;105;50;176;23;-39;32;619;598;-34;43;229;236;241;183;185;182;175;23;545;354;364;136;358;253;546;-2.0;81.0;590.0;228.0;119.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;26500.248046875;7576.17041015625;0.0;1106.58642578125;409.0;60368;;;Calculated values ==>;1548552937.851;343.56000000000006;291.26000000000005;284.36;284.26000000000005;283.66;278.16;273.7412296467126;290.76000000000005;275.46000000000004;269.26000000000005;276.36;335.06;332.96000000000004;269.76000000000005;277.46000000000004;296.06;296.76000000000005;297.26000000000005;291.46000000000004;291.36;290.66;;314.06;275.46000000000004;241.71165711629368;261.54996906429363;273.7412296467126;291.66;5450000.0;3540000.0;3640000.0;1360000.0;3579999.9999999995;2530000.0;5460000.0;0.0;0.013500000000000002;0.09833333333333334;0.038;0.01983333333333333;0.01983333333333333;;7576.17041015625;0.0;1106.58642578125;26500.248046875;502947.73629522324;412411.8491920293;227160.72274887387;226873.63332849115;225166.34667516092;430542.39183029096;455636.81812904833;446223.89374394156;472427.34351167246;519090.07612567;516938.4380640592;446878.63431815093;456563.51709335245;463791.1003516643;465294.49394155305;430338.589301443;413165.12892956054;456479.2451093168;455495.84257983865;;171860.34048652687;471547.0194386176;201201.57703925594;227160.72274887387;273.6453445685818;1833578.1011685405;713675.2749441753;122248.30247557818;0.0;0;120;131;0;0;0;0;6;33;35;752457899555.1791;280347993875.1276;531076203894.8153;24093.861142627422;10273.126811175742;231.84171502041352;4528.646543314134;1591730.5136540493;650836.2185797881;31704.76948191483;374365.2993024509;4.506342507507642;0.36605088603397745
3456;2019-01-27 02:36:37.851;702;181;112;112;106;51;176;24;-36;32;616;596;-35;47;229;236;241;183;185;182;174;23;546;356;364;135;361;253;548;128.0;80.0;534.0;216.0;119.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;26477.021484375;7575.04638671875;0.0;1117.91247558594;409.0;60369;;;Calculated values ==>;1548552997.851;343.36;291.26000000000005;284.36;284.36;283.76000000000005;278.26000000000005;273.955091788801;290.76000000000005;275.56;269.56;276.36;334.76000000000005;332.76000000000005;269.66;277.86;296.06;296.76000000000005;297.26000000000005;291.46000000000004;291.36;290.56;;314.06;275.46000000000004;241.49495122638035;261.54996906429363;273.955091788801;291.66;5460000.0;3560000.0;3640000.0;1350000.0;3610000.0;2530000.0;5480000.0;0.021333333333333333;0.013333333333333334;0.089;0.036000000000000004;0.01983333333333333;0.041166666666666664;;7575.04638671875;0.0;1117.91247558594;26477.021484375;502601.80047592445;249613.81447620134;227119.0831788045;227119.0831788045;225409.8893151775;430412.23801567365;455636.81812904833;446617.18027619814;472558.57531478856;518782.9467491673;516733.30365379254;446747.98035935283;457049.3559172767;463344.7402771259;465003.21838653134;430078.15578139253;412314.6283600508;456479.2451093168;455354.70110775536;;171860.34048652687;471679.62040862173;201756.02389200515;213975.47350791254;273.87082827740005;1834019.5784146343;713801.5350841492;122266.83996642291;0.0;0;120;131;0;0;0;0;6;33;35;752676299555.1791;280429293875.1276;531228003894.8153;21792.642918193174;9717.249474598199;236.8470322845566;9936.778202860196;1592112.9011878895;651002.8050488363;31708.675221475707;374485.84450866905;4.795089714353593;0.32179637398207694
3457;2019-01-27 02:37:37.872;700;182;113;112;108;53;176;24;-30;32;617;595;-31;48;230;235;241;185;185;182;174;24;550;357;364;135;362;255;552;-3.0;82.0;833.0;234.0;119.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;26485.634765625;7617.01416015625;0.0;1128.20715332031;409.0;60370;;;Calculated values ==>;1548553057.872;343.16;291.36;284.46000000000004;284.36;283.96000000000004;278.46000000000004;274.0616903277293;290.76000000000005;275.56;270.16;276.36;334.86;332.66;270.06;277.96000000000004;296.16;296.66;297.26000000000005;291.66;291.36;290.56;;314.06;275.56;241.49495122638035;261.82340779136865;274.0616903277293;291.66;5500000.0;3570000.0000000005;3640000.0;1350000.0;3620000.0000000005;2550000.0;5520000.0;0.0;0.013666666666666666;0.13883333333333334;0.039;0.01983333333333333;0.01983333333333333;;7617.01416015625;0.0;1128.20715332031;26485.634765625;501972.64522351086;249798.2432031742;227322.99139274858;227036.4030908482;225897.2949288713;430346.717906069;455636.81812904833;447020.8025120347;472558.57531478856;518718.431892532;516460.63556543266;446889.8922175706;456845.36981976614;463328.15220803814;464726.3611697759;429021.7478018195;411342.59817574464;456479.2451093168;455354.70110775536;;171860.34048652687;471777.35084692197;202063.15534445175;227322.99139274858;273.9950267843537;1834461.088357125;713928.17989869;122285.56418115081;0.0;0;120;131;0;0;0;0;6;33;35;752894775994.8458;280510322225.004;531380457234.58276;34008.286681766105;10518.85362459634;241.61504488969004;4522.628909347634;1592578.0716865577;651171.4982630396;31712.66380096047;374606.3817410243;5.63637928575241;0.44482009500899405
3458;2019-01-27 02:38:37.882;700;185;113;112;110;54;176;25;-26;32;619;596;-27;49;230;235;241;187;185;182;174;24;552;358;364;134;363;257;553;124.0;83.0;926.0;208.0;119.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;26606.287109375;7825.78759765625;0.0;1142.25183105469;408.0;60371;;;Calculated values ==>;1548553117.882;343.16;291.66;284.46000000000004;284.36;284.16;278.56;274.1680685717883;290.76000000000005;275.66;270.56;276.36;335.06;332.76000000000005;270.46000000000004;278.06;296.16;296.66;297.26000000000005;291.86;291.36;290.56;;313.96000000000004;275.56;241.2770596917726;262.0952818180154;274.1680685717883;291.66;5520000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;2570000.0;5530000.0;0.020666666666666667;0.013833333333333333;0.15433333333333332;0.034666666666666665;0.01983333333333333;0.040499999999999994;;7825.78759765625;0.0;1142.25183105469;26606.287109375;501783.98268675886;410894.04197200795;227302.23893897064;227015.85657122475;226445.2755470083;430280.9020939914;455636.81812904833;447164.78437348583;472689.592463476;518756.6256028199;516393.1938511789;447033.62199309847;456640.8336411775;463178.7302339447;464579.7527577276;428484.4108300413;411690.63993804477;456479.2451093168;455354.70110775536;;171442.51209473662;471909.57779161324;202367.45386465717;214578.31569117284;274.117961988297;1834903.5947781266;714056.8913616537;122304.48782609952;0.0;0;120;131;0;0;0;0;6;33;35;753113212394.8112;280591035674.9912;531534082834.55835;37780.38800852922;9344.126962801143;232.31383067261837;9751.44360937159;1593176.4103487078;651337.0506887147;31716.61386649074;374725.3521704288;6.367977400784385;0.42653577538959353
3459;2019-01-27 02:39:37.882;700;186;112;112;110;56;176;25;-58;32;622;598;-36;46;231;235;241;189;185;182;175;25;556;359;364;133;363;257;557;-2.0;81.0;572.0;205.0;119.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;26824.982421875;8012.34912109375;0.0;1146.03259277344;408.0;60372;;;Calculated values ==>;1548553177.882;343.16;291.76000000000005;284.36;284.36;284.16;278.76000000000005;274.27422755570615;290.76000000000005;275.66;267.36;276.36;335.36;332.96000000000004;269.56;277.76000000000005;296.26000000000005;296.66;297.26000000000005;292.06;291.36;290.66;;313.96000000000004;275.66;241.05796691057077;262.0952818180154;274.27422755570615;291.66;5560000.0;3590000.0;3640000.0;1330000.0;3629999.9999999995;2570000.0;5570000.0;0.0;0.013500000000000002;0.09533333333333333;0.034166666666666665;0.01983333333333333;0.01983333333333333;;8012.34912109375;0.0;1146.03259277344;26824.982421875;501405.8303679933;251101.17795168798;226934.15794903602;226934.15794903602;226365.17284227416;430214.79039162316;455636.81812904833;442889.26119539945;472820.39598721155;519064.52553756075;516598.9173136829;445846.40158884844;456273.6486729509;463311.6885489323;464432.8555123943;427390.4568595802;410706.54676073755;456479.2451093168;455495.84257983865;;171442.51209473662;472138.9942397944;202578.3033496469;226934.15794903602;274.20446488280857;1835348.8553575536;714188.87583431;122323.55686296475;0.0;0;120;131;0;0;0;0;6;33;35;753331612394.8112;280671135674.9912;531688282834.55835;22909.64464796174;9209.990272080038;225.23278633437562;4533.140078510918;1593682.1606208452;651491.6683323387;31720.4267549658;374844.3903678278;4.026694773930217;0.3195359458869842
3460;2019-01-27 02:40:37.843;701;189;112;112;109;56;176;25;-79;33;626;601;-77;41;231;235;241;191;185;182;175;25;556;360;364;133;364;256;557;-3.0;80.0;511.0;176.0;119.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;26906.6328125;7993.28662109375;0.0;1131.21484375;408.0;60373;;;Calculated values ==>;1548553237.843;343.26;292.06;284.36;284.36;284.06;278.76000000000005;274.38016830617;290.76000000000005;275.66;265.26000000000005;276.46000000000004;335.76000000000005;333.26000000000005;265.46000000000004;277.26000000000005;296.26000000000005;296.66;297.26000000000005;292.26000000000005;291.36;290.66;;313.96000000000004;275.66;241.05796691057077;261.9595390733887;274.38016830617;291.66;5560000.0;3600000.0;3640000.0;1330000.0;3640000.0;2560000.0;5570000.0;0.0;0.013333333333333334;0.08516666666666667;0.029333333333333333;0.01983333333333333;0.01983333333333333;;7993.28662109375;0.0;1131.21484375;26906.6328125;501533.3226337152;410706.54676073755;226934.15794903602;226934.15794903602;226081.736148963;430148.3826014536;455636.81812904833;440199.4332118166;472917.67418972735;519557.87829525233;516992.17262997385;440478.7877247714;455825.4528837134;463162.2360548347;464285.6678292783;427390.4568595802;411509.7758049635;456479.2451093168;455495.84257983865;;171442.51209473662;472138.9942397944;202819.97292916887;226934.15794903602;274.3028586204824;1835796.3277713347;714322.1694348915;122342.52158983464;0.0;0;120;131;0;0;0;0;6;33;35;753549870434.6862;280750883804.94556;531842082799.4703;20216.8173674055;7900.0246251116805;211.74241406155596;4533.140078510918;1594041.3142024316;651634.1591104864;31724.065848018014;374919.89359340887;3.6014816383891484;0.27755420446963847
3461;2019-01-27 02:41:37.853;701;190;112;111;107;56;176;26;-72;33;628;603;-69;32;232;235;241;191;185;182;175;25;555;359;364;133;364;261;556;-1.0;76.0;881.0;155.0;119.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;27638.998046875;8752.0654296875;0.0;1166.51123046875;407.0;60374;;;Calculated values ==>;1548553297.853;343.26;292.16;284.36;284.26000000000005;283.86;278.76000000000005;274.27422755570615;290.76000000000005;275.76000000000005;265.96000000000004;276.46000000000004;335.96000000000004;333.46000000000004;266.26000000000005;276.36;296.36;296.66;297.26000000000005;292.26000000000005;291.36;290.66;;313.86;275.66;241.05796691057077;262.63441904999945;274.27422755570615;291.66;5550000.0;3590000.0;3640000.0;1330000.0;3640000.0;2610000.0;5560000.0;0.0;0.012666666666666666;0.14683333333333334;0.025833333333333333;0.01983333333333333;0.01983333333333333;;8752.0654296875;0.0;1166.51123046875;27638.998046875;501627.8494638774;411554.17536023696;226954.50991667574;226669.4626369762;225536.3107355548;430214.79039162316;455636.81812904833;440108.2120041433;472917.67418972735;519348.31106891163;516774.079501297;440531.010254576;453870.04285650403;463295.34959360014;464432.8555123943;427666.4225554411;411946.55931517074;456479.2451093168;455495.84257983865;;171024.68490186572;472138.9942397944;202641.5798155939;226954.50991667574;274.2290286254407;1836250.9504529112;714461.737292726;122361.67249840296;0.0;0;120;131;0;0;0;0;6;33;35;753768306834.6515;280830697104.93286;531997208649.4456;34868.01715968534;6962.016539291846;199.11826771009112;4532.736431152731;1594500.430996799;651758.0300952273;31727.49025767207;374995.45515580586;4.694412312694321;0.34016838084936196
3462;2019-01-27 02:42:37.874;699;190;112;111;107;56;176;26;-56;34;633;606;-56;17;232;235;241;192;185;182;175;26;561;359;364;132;364;264;561;-2.0;80.0;1023.0;192.0;119.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;28816.240234375;9797.4423828125;0.0;1188.388671875;407.0;60375;;;Calculated values ==>;1548553357.874;343.06000000000006;292.16;284.36;284.26000000000005;283.86;278.76000000000005;274.27422755570615;290.76000000000005;275.76000000000005;267.56;276.56;336.46000000000004;333.76000000000005;267.56;274.86;296.36;296.66;297.26000000000005;292.36;291.36;290.66;;313.86;275.76000000000005;240.83765695389522;263.0348170998261;274.27422755570615;291.66;5610000.0;3590000.0;3640000.0;1320000.0;3640000.0;2640000.0;5610000.0;0.0;0.013333333333333334;0.1705;0.032;0.01983333333333333;0.01983333333333333;;9797.4423828125;0.0;1188.388671875;28816.240234375;500803.4478956179;252477.74442165508;226853.22901659814;226569.1724143317;225439.84613347257;430214.79039162316;455636.81812904833;441718.19830359065;473145.2311080622;519614.1018060393;516829.1535726071;441718.19830359065;451450.12942785496;463295.34959360014;464432.8555123943;425984.5510891155;410114.21957848844;456479.2451093168;455495.84257983865;;171024.68490186572;472367.87413283327;202635.239563369;226853.22901659814;274.2265678150756;1836721.5754341849;714616.3706276063;122381.3035327619;0.0;0;120;131;0;0;0;0;6;33;35;753986783275.186;280910224930.12744;532154763774.8311;40763.6444652078;8631.444306222857;211.60442014169416;4534.74516900427;1595130.9154375622;651888.0210835187;31730.914144687053;375071.0439494801;4.928297011947516;0.3680043801177226
3463;2019-01-27 02:43:37.854;695;193;111;111;106;54;176;27;-31;34;640;611;-35;6;232;235;241;195;185;182;175;26;558;361;364;135;366;266;558;-1.0;77.0;971.0;203.0;119.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;29666.189453125;10669.1357421875;0.0;1180.69836425781;404.0;60376;;;Calculated values ==>;1548553417.854;342.66;292.46000000000004;284.26000000000005;284.26000000000005;283.76000000000005;278.56;274.4858918419099;290.76000000000005;275.86;270.06;276.56;337.16;334.26000000000005;269.66;273.76000000000005;296.36;296.66;297.26000000000005;292.66;291.36;290.66;;313.56;275.76000000000005;241.49495122638035;263.299902668528;274.4858918419099;291.66;5580000.0;3610000.0;3640000.0;1350000.0;3660000.0;2660000.0;5580000.0;0.0;0.012833333333333334;0.16183333333333336;0.03383333333333333;0.01983333333333333;0.01983333333333333;;10669.1357421875;0.0;1180.69836425781;29666.189453125;500576.81833780056;411859.8641199572;226629.2054418369;226629.2054418369;225216.39083112837;430081.6785162784;455636.81812904833;444753.45103461033;472753.7123474745;520170.11911028635;517176.4558207088;444208.4974385322;449671.1363189335;462996.0789934827;464138.1880892104;426833.4007238846;412631.9622702012;456479.2451093168;455495.84257983865;;169771.2103021376;471972.7596631712;203145.5250748107;226629.2054418369;274.43364246374125;1837208.7665638754;714786.868593763;122401.03934393862;0.0;0;120;131;0;0;0;0;6;33;35;754205110475.2555;280990298230.1529;532313710774.88165;39100.21601782758;9095.321436906197;182.25179348893693;4539.188303237034;1595796.2257644087;652035.6948904091;31734.195185756646;375146.63485640206;4.465630242256082;0.3379435097133567
3464;2019-01-27 02:44:37.854;688;191;111;110;106;53;176;28;-5;35;642;615;-11;6;232;235;241;193;185;182;174;27;553;360;364;137;364;266;553;84.0;77.0;1054.0;132.0;119.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29914.470703125;10942.970703125;0.0;1182.14990234375;401.0;60377;;;Calculated values ==>;1548553477.854;341.96000000000004;292.26000000000005;284.26000000000005;284.16;283.76000000000005;278.46000000000004;274.38016830617;290.76000000000005;275.96000000000004;272.66;276.66;337.36;334.66;272.06;273.76000000000005;296.36;296.66;297.26000000000005;292.46000000000004;291.36;290.56;;313.26000000000005;275.86;241.92719264551067;263.299902668528;274.38016830617;291.66;5530000.0;3600000.0;3640000.0;1370000.0;3640000.0;2660000.0;5530000.0;0.014;0.012833333333333334;0.17566666666666667;0.022000000000000002;0.01983333333333333;0.03383333333333333;;10942.970703125;0.0;1182.14990234375;29914.470703125;500159.1389620695;413220.0903815756;226730.20531514075;226445.2755470083;225312.58585716016;430148.3826014536;455636.81812904833;448230.82822056;472589.4791058512;520376.27091369865;517589.88862437336;447437.80203217675;449671.1363189335;463295.34959360014;464285.6678292783;428213.3721158971;413956.2836987002;456479.2451093168;455354.70110775536;;168517.74571465285;471806.2409394271;202938.0526464436;216885.17662464536;274.34863172894876;1837705.2720651776;714966.9694808072;122420.7297461603;0.0;0;120;131;0;0;0;0;6;33;35;754423510475.2555;281071898230.1529;532473310774.88165;43089.76424251978;5915.100142445638;182.96596802069328;8068.218911678555;1596481.1422665783;652160.7817369037;31737.23866710256;375251.696583193;4.722101422961573;0.3029751520738346
3465;2019-01-27 02:45:37.855;681;188;111;110;104;51;176;27;10;35;641;615;5;14;232;235;241;189;185;182;175;27;548;358;364;137;362;266;547;-1.0;84.0;700.0;99.0;119.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29770.923828125;10829.798828125;0.0;1180.92199707031;396.0;60378;;;Calculated values ==>;1548553537.855;341.26;291.96000000000004;284.26000000000005;284.16;283.56;278.26000000000005;274.1680685717883;290.76000000000005;275.86;274.16;276.66;337.26;334.66;273.66;274.56;296.36;296.66;297.26000000000005;292.06;291.36;290.66;;312.76000000000005;275.86;241.92719264551067;263.299902668528;274.1680685717883;291.66;5480000.0;3579999.9999999995;3640000.0;1370000.0;3620000.0000000005;2660000.0;5470000.0;0.0;0.014;0.11666666666666667;0.0165;0.01983333333333333;0.01983333333333333;;10829.798828125;0.0;1180.92199707031;29770.923828125;499744.92721230583;414572.912758482;226852.99637495677;226566.85420850717;224864.99064383286;430280.9020939914;455636.81812904833;450190.7189087316;472589.4791058512;520273.19978624134;517589.88862437336;449540.90075642255;450708.1659609425;463593.40581284417;464579.7527577276;429552.9317465094;414926.21430635254;456479.2451093168;455495.84257983865;;166428.6587063909;471806.2409394271;202399.3758723172;226852.99637495677;274.1303681258546;1838202.6586419754;715148.4122506776;122440.42234016939;0.0;0;120;131;0;0;0;0;6;33;35;754641914114.9917;281154099600.0536;532632913434.68884;28908.99002091501;4445.2132736073145;204.77404416219588;4534.74978306349;1597081.1418845425;652247.1191208656;31740.469887719628;375356.7230726013;3.1716437069986223;0.21349384433320917
3466;2019-01-27 02:46:37.865;675;184;111;111;104;50;176;26;14;34;637;612;13;30;231;236;241;186;185;182;175;27;545;356;364;131;361;265;545;-1.0;82.0;569.0;82.0;119.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30420.13671875;10790.490234375;0.0;2076.71435546875;392.0;60379;;;Calculated values ==>;1548553597.865;340.66;291.56;284.26000000000005;284.26000000000005;283.56;278.16;273.955091788801;290.76000000000005;275.76000000000005;274.56;276.56;336.86;334.36;274.46000000000004;276.16;296.26000000000005;296.76000000000005;297.26000000000005;291.76000000000005;291.36;290.66;;312.36;275.86;240.61611355647437;263.1675429290057;273.955091788801;291.66;5450000.0;3560000.0;3640000.0;1310000.0;3610000.0;2650000.0;5450000.0;0.0;0.013666666666666666;0.09483333333333334;0.013666666666666666;0.01983333333333333;0.01983333333333333;;10790.490234375;0.0;2076.71435546875;30420.13671875;499268.2421657792;413945.88199973485;226894.3199485828;226894.3199485828;224903.55968491975;430412.23801567365;455636.81812904833;450887.14697201515;473275.31562819314;519943.4722718921;517364.28103760886;450758.35166519665;452930.92022276146;463609.68473376584;465003.21838653134;430338.589301443;414661.7335165383;456479.2451093168;455495.84257983865;;164757.40606591295;472596.2217928923;201886.72011075262;226894.3199485828;273.9217726502818;1838704.3344118148;715328.6113543491;122467.5738342645;0.0;0;120;131;0;0;0;0;6;34;35;754860350514.957;281234513000.04083;532792239984.6635;23613.540480676398;3699.696522989242;214.25036239369803;4533.930198853241;1597518.902586612;652315.0046815345;31743.962339752048;375432.3080011608;2.491715845586155;0.1620569063118366
3467;2019-01-27 02:47:37.856;671;183;112;111;104;48;176;23;20;33;596;577;22;60;230;236;241;185;185;182;175;25;548;355;364;124;360;262;548;150.0;79.0;738.0;176.0;119.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30613.998046875;10838.576171875;0.0;2073.36962890625;389.0;60380;;;Calculated values ==>;1548553657.856;340.26;291.46000000000004;284.36;284.26000000000005;283.56;277.96000000000004;273.8482719121499;290.76000000000005;275.46000000000004;275.16;276.46000000000004;332.76000000000005;330.86;275.36;279.16;296.16;296.76000000000005;297.26000000000005;291.66;291.36;290.66;;312.06;275.66;239.02933182858504;262.7682575881327;273.8482719121499;291.66;5480000.0;3550000.0;3640000.0;1240000.0;3600000.0;2620000.0;5480000.0;0.025;0.013166666666666667;0.123;0.029333333333333333;0.01983333333333333;0.044833333333333336;;10838.576171875;0.0;2073.36962890625;30613.998046875;498464.5197540247;412314.6283600508;227119.0831788045;226832.40886566712;224845.77224265877;430477.46260093397;455636.81812904833;452184.6102227861;474084.14901256585;515966.74736589333;514003.10470526625;452438.2134286634;457173.2343506725;463626.08760426834;465148.9974776233;429552.9317465094;413071.18990964803;456479.2451093168;455495.84257983865;;163503.975529645;473316.0287508816;201582.69067321357;212879.4591050549;273.79870663101815;1839212.8759083264;715508.8265378791;122502.15267982637;0.0;0;120;131;0;0;0;0;6;34;35;755078717754.7279;281311001524.9606;532950316269.4977;30824.03610459742;7970.844583611596;217.00960085200788;10877.301192452805;1597972.4810107092;652412.2446024778;31747.555633700373;375560.7156652477;3.863801184674678;0.24039495589612941
3468;2019-01-27 02:48:37.866;674;184;113;112;105;47;176;22;28;32;588;573;26;64;229;236;240;187;185;182;175;23;547;356;364;128;361;255;547;268.0;82.0;615.0;208.0;119.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29856.5078125;10899.7080078125;0.0;1160.2900390625;388.0;60381;;;Calculated values ==>;1548553717.866;340.56000000000006;291.56;284.46000000000004;284.36;283.66;277.86;273.955091788801;290.76000000000005;275.36;275.96000000000004;276.36;331.96000000000004;330.46000000000004;275.76000000000005;279.56;296.06;296.76000000000005;297.16;291.86;291.36;290.66;;311.96000000000004;275.46000000000004;239.943914813709;261.82340779136865;273.955091788801;291.66;5470000.0;3560000.0;3640000.0;1280000.0;3610000.0;2550000.0;5470000.0;0.04466666666666667;0.013666666666666666;0.10250000000000001;0.034666666666666665;0.01983333333333333;0.0645;;10899.7080078125;0.0;1160.2900390625;29856.5078125;498946.4307392626;413117.91072696255;227427.50855945513;227139.87781552845;225146.89616703955;430412.23801567365;455636.81812904833;454390.93162069377;473471.244710016;515741.2494789057;514197.99290074944;454143.29160164174;458782.0622913985;463344.7402771259;465003.21838653134;429572.7415267895;414215.5863340789;456479.2451093168;455495.84257983865;;163086.1669317865;472601.6926398898;201806.4780323342;209684.77940889075;273.8904999793075;1839716.8807772214;715690.0090980757;122529.1043349158;0.0;0;120;131;0;0;0;0;6;34;35;755297154154.6932;281386614124.94855;533105442119.473;25889.906492806855;9387.567439728591;209.88112096704452;15854.813574526139;1598445.1759683106;652556.9221448882;31751.113649285413;375783.5204162076;4.257228602232856;0.23826162971544382
3469;2019-01-27 02:49:37.836;682;184;113;112;106;48;176;23;34;33;612;585;28;51;229;237;240;187;185;182;175;23;549;356;364;131;360;246;549;179.0;82.0;650.0;97.0;118.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29820.236328125;11020.4384765625;0.0;1098.37219238281;390.0;60382;;;Calculated values ==>;1548553777.836;341.36;291.56;284.46000000000004;284.36;283.76000000000005;277.96000000000004;273.955091788801;290.76000000000005;275.46000000000004;276.56;276.46000000000004;334.36;331.66;275.96000000000004;278.26000000000005;296.06;296.86;297.16;291.86;291.36;290.66;;312.16;275.46000000000004;240.61611355647437;260.58029834229245;273.955091788801;291.66;5490000.0;3560000.0;3640000.0;1310000.0;3600000.0;2460000.0;5490000.0;0.029833333333333333;0.013666666666666666;0.10833333333333334;0.016166666666666666;0.019666666666666666;0.0495;;11020.4384765625;0.0;1098.37219238281;29820.236328125;499776.38016167795;412266.7878282398;227385.54980107656;227098.3386120891;225390.3388218716;430412.23801567365;455636.81812904833;456618.8809231077;473178.34860283375;518958.2263137148;516202.99798748415;455894.68991019035;458653.7746065562;463493.82801193424;465133.64708331646;429041.5644726537;413396.8702782222;456479.2451093168;455495.84257983865;;163921.7849024954;472207.82270811964;201870.59465237582;212007.8495599404;273.91548938581775;1840213.93832553;715872.5856515889;122547.91710909418;0.0;0;120;131;0;0;0;0;6;34;35;755515444954.7974;281464275274.9856;533255666969.5447;27597.731012662618;4370.451853567859;213.81082065723095;12052.655654484965;1598890.6834159123;652671.5149806399;31754.64265008421;376015.9663787718;3.6500817241682655;0.18773664036640642
3470;2019-01-27 02:50:37.867;695;184;113;112;106;48;176;23;36;33;621;593;29;54;229;237;240;186;185;182;175;24;542;355;364;133;360;242;543;0.0;80.0;594.0;118.0;118.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;27555.2421875;8754.1962890625;0.0;1067.84521484375;393.0;60383;;;Calculated values ==>;1548553837.867;342.66;291.56;284.46000000000004;284.36;283.76000000000005;277.96000000000004;273.8482719121499;290.76000000000005;275.46000000000004;276.76000000000005;276.46000000000004;335.26000000000005;332.46000000000004;276.06;278.56;296.06;296.86;297.16;291.76000000000005;291.36;290.66;;312.46000000000004;275.56;241.05796691057077;260.01710675043796;273.8482719121499;291.66;5420000.0;3550000.0;3640000.0;1330000.0;3600000.0;2420000.0;5430000.0;0.0;0.013333333333333334;0.099;0.019666666666666666;0.019666666666666666;0.019666666666666666;;8754.1962890625;0.0;1067.84521484375;27555.2421875;502094.1903087061;414752.42406787584;227512.04200685787;227223.5616201956;225508.32493605648;430477.46260093397;455636.81812904833;457507.6745058133;472917.67418972735;520205.769480218;517358.4872155456;456671.7084522426;459638.95235278585;463493.82801193424;465279.17082256265;430874.98492412455;415449.4342741704;456479.2451093168;455495.84257983865;;165175.21790254305;472041.5853210863;201564.55365659794;227512.04200685787;273.791628069886;1840692.3143475647;716037.4594158015;122565.97824763178;0.0;0;120;131;0;0;0;0;6;34;35;755733957795.2972;281543516195.1669;533402142609.87976;25338.36896407232;5319.381622734938;205.67400866605576;4483.681411268622;1599332.045502714;652752.3053132436;31758.140163118474;376153.84038608643;3.59875347632;0.250919305582967
3471;2019-01-27 02:51:37.867;704;180;113;112;106;48;176;23;36;33;617;593;30;72;229;237;240;181;185;182;174;23;534;354;364;135;359;244;536;186.0;84.0;151.0;93.0;119.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;26019.494140625;7216.07470703125;0.0;1068.54797363281;396.0;60384;;;Calculated values ==>;1548553897.867;343.56000000000006;291.16;284.46000000000004;284.36;283.76000000000005;277.96000000000004;273.7412296467126;290.76000000000005;275.46000000000004;276.76000000000005;276.46000000000004;334.86;332.46000000000004;276.16;280.36;296.06;296.86;297.16;291.26000000000005;291.36;290.56;;312.76000000000005;275.46000000000004;241.49495122638035;260.2995467637923;273.7412296467126;291.66;5340000.0;3540000.0;3640000.0;1350000.0;3590000.0;2440000.0;5360000.0;0.031000000000000003;0.014;0.025166666666666667;0.015500000000000002;0.01983333333333333;0.050833333333333335;;7216.07470703125;0.0;1068.54797363281;26019.494140625;503971.9094087921;416108.7786688283;227661.99159978202;227371.98948204704;225648.08380444773;430542.39183029096;455636.81812904833;457184.4154580674;472656.1521691498;519633.6890718299;517189.3763978842;456464.7380476893;461441.1533729428;463642.6141334031;465424.41340235074;432887.73143925576;416443.2343384366;456479.2451093168;455354.70110775536;;166428.6587063909;471679.62040862173;201235.74516051565;211546.31344337697;273.6587055873163;1841138.7704836323;716170.5450074356;122583.78152420242;0.0;0;120;131;0;0;0;0;6;34;35;755952357795.2972;281623916195.1669;533547942609.87976;6441.374869155052;4191.880066345645;230.22295941146788;12393.593039605901;1599596.8767013242;652831.5658273193;31761.772637852453;376294.48433984374;2.807257714802031;0.09708160634244373
3472;2019-01-27 02:52:37.878;710;177;113;113;107;49;176;22;33;32;609;588;30;91;228;237;240;179;185;182;175;23;538;353;364;136;358;245;540;-2.0;83.0;218.0;108.0;118.0;0;100;22;1;0;0;0;0;0;0;1;0;0;0;0;25130.642578125;6390.087890625;0.0;1065.72082519531;400.0;60385;;;Calculated values ==>;1548553957.878;344.16;290.86;284.46000000000004;284.46000000000004;283.86;278.06;273.6339639331285;290.76000000000005;275.36;276.46000000000004;276.36;334.06;331.96000000000004;276.16;282.26000000000005;295.96000000000004;296.86;297.16;291.06;291.36;290.66;;313.16;275.46000000000004;241.71165711629368;260.44013211722256;273.6339639331285;291.66;5380000.0;3529999.9999999995;3640000.0;1360000.0;3579999.9999999995;2450000.0;5400000.0;0.0;0.013833333333333333;0.036333333333333336;0.018000000000000002;0.019666666666666666;0.019666666666666666;;6390.087890625;0.0;1065.72082519531;25130.642578125;504351.1075479202;413458.7165377379;227575.9885170149;227575.9885170149;225852.59149030017;430607.02586249536;455636.81812904833;456661.8900764721;472427.34351167246;518735.95349075604;516594.51961235114;456300.79938321334;463501.2426362107;463659.26402989647;465569.37634313264;431891.78037139744;414183.7078577698;456479.2451093168;455495.84257983865;;168099.92630828856;471547.0194386176;200892.21641398143;227575.9885170149;273.519828010606;1841565.0997684149;716283.9504827873;122601.57035819012;0.0;0;120;131;0;0;0;0;6;34;35;756170797834.9987;281705231100.0557;533694669504.67926;9292.964809737161;4871.786454443451;244.96166977184907;4482.423796568867;1599728.0202370437;652907.1102288242;31765.733235733416;376435.1435960898;2.533881628485792;0.17508381524961109
3473;2019-01-27 02:53:37.878;713;178;114;114;108;51;176;22;27;31;602;584;27;108;227;237;240;181;185;182;174;22;543;353;364;137;359;248;544;280.0;78.0;0.0;168.0;118.0;0;100;14;1;0;0;0;0;0;0;1;0;0;0;0;24761.439453125;5996.5966796875;0.0;1077.68200683594;403.0;60386;;;Calculated values ==>;1548554017.878;344.46000000000004;290.96000000000004;284.56;284.56;283.96000000000004;278.26000000000005;273.6339639331285;290.76000000000005;275.36;275.86;276.26000000000005;333.36;331.56;275.86;283.96000000000004;295.86;296.86;297.16;291.26000000000005;291.36;290.56;;313.46000000000004;275.36;241.92719264551067;260.85938512811435;273.6339639331285;291.66;5430000.0;3529999.9999999995;3640000.0;1370000.0;3590000.0;2480000.0;5440000.0;0.04666666666666666;0.013000000000000001;0.0;0.028;0.019666666666666666;0.06633333333333333;;5996.5966796875;0.0;1077.68200683594;24761.439453125;504264.7796711541;412128.71280242736;227779.86685947358;227779.86685947358;226056.98336200204;430607.02586249536;455636.81812904833;455441.93910913606;472198.00020708365;517770.24870881485;515929.9349580871;455441.93910913606;465025.9310737591;463378.2884684054;465569.37634313264;430617.38389085827;413261.04569832893;456479.2451093168;455354.70110775536;;169353.38768963216;471316.13971061294;200853.15983176173;208836.45488017882;273.50452695520715;1841980.8671186753;716387.1728542066;122619.43204845705;0.0;0;120;131;0;0;0;0;6;34;35;756389197834.9987;281787131100.0557;533842569504.67926;0.0;7572.963436607834;225.6323965028814;16352.376999762575;1599805.461610458;653010.8164779163;31769.65485295237;376608.7669360592;3.413913121472171;0.11506327709816586
3474;2019-01-27 02:54:37.858;716;180;115;114;109;50;176;22;18;31;598;580;21;120;228;237;240;185;185;182;174;22;554;353;364;140;359;250;556;135.0;-1.0;127.0;175.0;118.0;0;100;11;1;0;0;0;0;0;0;1;0;0;0;0;24718.662109375;5962.20947265625;0.0;1082.23889160156;405.0;60387;;;Calculated values ==>;1548554077.858;344.76;291.16;284.66;284.56;284.06;278.16;273.6339639331285;290.76000000000005;275.36;274.96000000000004;276.26000000000005;332.96000000000004;331.16;275.26000000000005;285.16;295.96000000000004;296.86;297.16;291.66;291.36;290.56;;313.66;275.36;242.56692532238324;261.13683023647616;273.6339639331285;291.66;5540000.0;3529999.9999999995;3640000.0;1400000.0;3590000.0;2500000.0;5560000.0;0.022500000000000003;0.0;0.021166666666666667;0.029166666666666667;0.019666666666666666;0.04216666666666667;;5962.20947265625;0.0;1082.23889160156;24718.662109375;503624.32387314853;248836.75477905635;227814.02422442395;227526.78097376777;226101.4974220925;430607.02586249536;455636.81812904833;454004.120453981;471801.8942764967;517192.4750773175;515348.8381134549;454373.13911386684;466120.1294677776;463510.5090081324;465569.37634313264;427686.235430298;250760.72137521344;456479.2451093168;455354.70110775536;;170189.03402730724;470915.85626126267;200829.0368024555;213414.92026408506;273.4950744833961;1842393.0638537672;716486.7963532686;122637.42538950281;0.0;0;120;131;0;0;0;0;6;34;35;756607525035.0681;281870203400.08215;533991919704.72675;5358.872603957289;7877.532234215209;0.0;10201.794092241433;1599850.1039964147;653139.5276905039;31771.53449616717;376829.9779336432;3.327187271232605;0.19566411110308335
3475;2019-01-27 02:55:37.849;720;185;116;115;110;51;176;23;9;31;590;573;13;135;228;238;240;190;185;182;175;22;557;355;364;138;361;256;559;138.0;79.0;418.0;205.0;118.0;0;1;19;1;0;0;0;0;0;0;1;1;0;0;0;25914.66796875;6421.1611328125;0.0;1932.32482910156;406.0;60388;;;Calculated values ==>;1548554137.849;345.16;291.66;284.76000000000005;284.66;284.16;278.26000000000005;273.8482719121499;290.76000000000005;275.46000000000004;274.06;276.26000000000005;332.16;330.46000000000004;274.46000000000004;286.66;295.96000000000004;296.96000000000004;297.16;292.16;291.36;290.66;;313.76000000000005;275.36;242.14157278889297;261.9595390733887;273.8482719121499;291.66;5570000.0;3550000.0;3640000.0;1380000.0;3610000.0;2560000.0;5590000.0;0.023;0.013166666666666667;0.06966666666666667;0.034166666666666665;0.019666666666666666;0.042666666666666665;;6421.1611328125;0.0;1932.32482910156;25914.66796875;503852.18882773904;250604.9084420917;228038.63196583118;227751.2694485136;226325.40148757055;430477.46260093397;455636.81812904833;451845.4343742367;472066.18378088326;515861.33762956737;514111.2055587271;452349.03378999437;466993.7164924825;463212.09266578907;465409.2384259755;426853.1948010057;410203.92175614706;456479.2451093168;455495.84257983865;;170606.85888663295;471182.93757713656;201471.8171853806;213717.45837324456;273.7554218221335;1842814.9449789796;716589.9756289927;122662.542985611;0.0;0;120;131;0;0;0;0;6;35;35;756825892274.839;281953590889.9947;534143696934.5675;17442.69533082364;9215.129946718327;219.21542842397224;10315.877726148014;1600040.0885603786;653281.9451760345;31773.361017382835;377000.93288486067;4.4523829454777495;0.28873654919902636
3476;2019-01-27 02:56:37.849;725;189;115;115;112;52;176;25;0;30;568;555;4;150;229;237;240;192;185;182;174;23;554;359;364;136;364;260;556;-1.0;79.0;347.0;253.0;118.0;0;1;33;1;0;0;0;0;0;0;1;1;0;0;0;26670.0078125;7108.63525390625;0.0;1979.2819824218802;406.0;60389;;;Calculated values ==>;1548554197.849;345.66;292.06;284.66;284.66;284.36;278.36;274.27422755570615;290.76000000000005;275.66;273.16;276.16;329.96000000000004;328.66;273.56;288.16;296.06;296.86;297.16;292.36;291.36;290.56;;313.76000000000005;275.46000000000004;241.71165711629368;262.5002047102346;274.27422755570615;291.66;5540000.0;3590000.0;3640000.0;1360000.0;3640000.0;2600000.0;5560000.0;0.0;0.013166666666666667;0.057833333333333334;0.042166666666666665;0.019666666666666666;0.019666666666666666;;7108.63525390625;0.0;1979.2819824218802;26670.0078125;504759.48443605273;411156.2656500391;227814.02422442395;227814.02422442395;226954.50991667574;430214.79039162316;455636.81812904833;449985.0013450601;472231.8376443816;513246.54593852715;511901.23607106146;450498.7090510377;468162.023503508;462895.65004918195;464695.37349921046;427686.235430298;412333.65201211494;456479.2451093168;455354.70110775536;;170606.85888663295;471547.0194386176;202469.31614935736;227814.02422442395;274.1621326028227;1843253.15061049;716702.7239322154;122695.13970904036;0.0;0;120;131;0;0;0;0;6;35;35;757044292274.839;282035790889.9947;534298496934.5675;14314.657127151477;11346.109822030472;202.14234833941066;4474.966645372184;1600304.7331641952;653453.2888407741;31776.872332189196;377124.18992129;3.338264990092627;0.2959760752519152
3477;2019-01-27 02:57:37.849;731;188;114;114;113;53;176;26;-9;31;570;559;-6;146;231;236;240;190;185;182;175;24;556;361;364;137;365;262;558;-2.0;83.0;517.0;232.0;118.0;0;1;44;1;0;0;0;0;0;0;1;1;0;0;0;27407.53515625;7751.693359375;0.0;1997.71838378906;407.0;60390;;;Calculated values ==>;1548554257.849;346.26;291.96000000000004;284.56;284.56;284.46000000000004;278.46000000000004;274.4858918419099;290.76000000000005;275.76000000000005;272.26000000000005;276.26000000000005;330.16;329.06;272.56;287.76000000000005;296.26000000000005;296.76000000000005;297.16;292.16;291.36;290.66;;313.86;275.56;241.92719264551067;262.7682575881327;274.4858918419099;291.66;5560000.0;3610000.0;3640000.0;1370000.0;3650000.0;2620000.0;5580000.0;0.0;0.013833333333333333;0.08616666666666667;0.03866666666666666;0.019666666666666666;0.019666666666666666;;7751.693359375;0.0;1997.71838378906;27407.53515625;505331.45772303815;251841.11582703004;227485.31038511245;227485.31038511245;227199.2192322094;430081.6785162784;455636.81812904833;448450.9540604104;472198.00020708365;513278.6136676063;512138.93822850415;448842.37372817216;467418.2756666603;463012.4783077877;464270.0288607765;427132.5945661885;410661.08281804813;456479.2451093168;455495.84257983865;;171024.68490186572;471512.23439352604;203068.14859519244;227485.31038511245;274.40368246028817;1843703.7968018963;716826.5600039928;122728.28137875878;0.0;0;120;131;0;0;0;0;6;35;35;757262692274.839;282117690889.9947;534455096934.5675;21143.818404252946;10379.837984202233;227.855912515942;4484.207133162949;1600600.2204602903;653634.338405826;31780.455651029657;377198.84970277775;3.7167082885325113;0.3073736743666863
3478;2019-01-27 02:58:37.860;736;188;113;113;112;55;176;25;-27;32;581;569;-22;133;231;235;240;189;185;182;174;25;558;362;364;138;366;264;560;-2.0;81.0;494.0;236.0;118.0;0;1;59;1;0;0;0;0;0;0;1;1;0;0;0;28220.236328125;8557.2587890625;0.0;2004.5407714843802;409.0;60391;;;Calculated values ==>;1548554317.86;346.76;291.96000000000004;284.46000000000004;284.46000000000004;284.36;278.66;274.5913991737795;290.76000000000005;275.66;270.46000000000004;276.36;331.26000000000005;330.06;270.96000000000004;286.46000000000004;296.26000000000005;296.66;297.16;292.06;291.36;290.56;;314.06;275.66;242.14157278889297;263.0348170998261;274.5913991737795;291.66;5580000.0;3620000.0000000005;3640000.0;1380000.0;3660000.0;2640000.0;5600000.0;0.0;0.013500000000000002;0.08233333333333334;0.03933333333333333;0.019666666666666666;0.019666666666666666;;8557.2587890625;0.0;2004.5407714843802;28220.236328125;505778.1216232751;251732.10483551773;227158.35379063422;227158.35379063422;226873.38982726977;430014.67791919125;455636.81812904833;445686.54762518953;472164.23178385233;514243.57517820573;512999.934860533;446355.9388875842;465615.8377245952;462862.4135483707;463990.4146581629;426572.03537496144;252131.3319659097;456479.2451093168;455354.70110775536;;171860.34048652687;471477.517547777;203319.38316117343;227158.35379063422;274.50559306136455;1844167.4465505055;716962.492854832;122761.63965290306;0.0;0;120;131;0;0;0;0;6;35;35;757481132314.5404;282200206014.8819;534612925864.3518;19954.89654087066;10547.553285873073;2354.949496022199;4487.861497236716;1600942.7725407348;653808.7653052416;31801.982975357427;377273.6306485893;3.535880472443745;0.28036054750837985
3479;2019-01-27 02:59:37.870;741;186;113;112;111;57;176;25;-41;32;592;579;-31;117;232;235;240;189;185;182;175;24;564;362;364;138;367;265;564;0.0;80.0;455.0;216.0;118.0;0;9;73;1;0;0;0;0;0;0;1;1;0;0;0;29064.724609375;9477.3857421875;0.0;2043.8229980468802;410.0;60392;;;Calculated values ==>;1548554377.87;347.26;291.76000000000005;284.46000000000004;284.36;284.26000000000005;278.86;274.5913991737795;290.76000000000005;275.66;269.06;276.36;332.36;331.06;270.06;284.86;296.36;296.66;297.16;292.06;291.36;290.66;;314.16;275.56;242.14157278889297;263.1675429290057;274.5913991737795;291.66;5640000.0;3620000.0000000005;3640000.0;1380000.0;3670000.0000000005;2650000.0;5640000.0;0.0;0.013333333333333334;0.07583333333333334;0.036000000000000004;0.019666666666666666;0.019666666666666666;;9477.3857421875;0.0;2043.8229980468802;29064.724609375;505863.1138778327;250736.7969957744;227077.20052134496;226793.02938796094;226509.55785659855;430014.67791919125;455636.81812904833;443588.1611898185;472164.23178385233;515296.20848820364;513949.54098856286;444951.1207872088;463581.4281106629;462845.98393238056;463990.4146581629;424846.3145537678;251912.85411003156;456479.2451093168;455495.84257983865;;172278.17009871884;471379.3427040597;203288.72764694656;227077.20052134496;274.49373468553694;1844644.9007873544;717112.8066073526;122795.38164037126;0.0;0;120;131;0;0;0;0;6;35;35;757699568714.5057;282283019814.8687;534771652314.3266;18222.70704366779;9651.262142056074;2305.77947258315;4492.233293817042;1601260.9722616714;653977.1168210246;31840.828856657645;377348.47724419006;3.0094048926518027;0.23423188720408686
