;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3480;2019-01-27 03:00:37.861;744;195;112;112;108;57;176;25;-46;32;600;588;-32;102;233;235;240;198;185;182;175;24;564;363;364;137;367;267;564;-3.0;83.0;592.0;207.0;118.0;0;17;91;1;0;0;0;0;0;0;1;1;0;0;0;30241.76953125;10718.7998046875;0.0;2099.90771484375;411.0;60393;;;Calculated values ==>;1548554437.861;347.56000000000006;292.66;284.36;284.36;283.96000000000004;278.86;274.69669130483857;290.76000000000005;275.66;268.56;276.36;333.16;331.96000000000004;269.96000000000004;283.36;296.46000000000004;296.66;297.16;292.96000000000004;291.36;290.66;;314.26000000000005;275.56;241.92719264551067;263.43189868330234;274.69669130483857;291.66;5640000.0;3629999.9999999995;3640000.0;1370000.0;3670000.0000000005;2670000.0;5640000.0;0.0;0.013833333333333333;0.09866666666666667;0.034499999999999996;0.019666666666666666;0.019666666666666666;;10718.7998046875;0.0;2099.90771484375;30241.76953125;506241.1415411516;409984.09208247677;226793.02938796094;226793.02938796094;225663.25240806083;429947.3805835815;455636.81812904833;442488.9695721423;472295.8960165899;515953.2246988179;514709.50061081443;444418.613187984;461487.7774335902;462979.80544440064;463842.3458870584;424846.3145537678;411214.5125100045;456479.2451093168;455495.84257983865;;172696.00095264515;471512.23439352604;203598.91831419495;226793.02938796094;274.6183347273759;1845139.0474401873;717281.0829088368;122829.90755008295;0.0;0;120;131;0;0;0;0;6;35;35;757917935955.1445;282365507440.11;534931228374.79333;23570.485057450805;9243.009404736922;188.57326160539205;4497.8219927735945;1601609.1966220425;654134.5454665356;31861.61201156242;377423.3831342283;2.9254033341060266;0.23224758517287328
3481;2019-01-27 03:01:37.861;745;194;112;111;106;56;176;26;-42;32;608;596;-29;88;233;235;240;196;185;182;175;25;555;362;364;137;367;270;554;-1.0;83.0;570.0;197.0;118.0;0;22;98;1;0;0;0;0;0;0;1;1;0;0;0;30552.43359375;10889.6748046875;0.0;2158.103515625;408.0;60394;;;Calculated values ==>;1548554497.861;347.66;292.56;284.36;284.26000000000005;283.76000000000005;278.76000000000005;274.5913991737795;290.76000000000005;275.76000000000005;268.96000000000004;276.36;333.96000000000004;332.76000000000005;270.26000000000005;281.96000000000004;296.46000000000004;296.66;297.16;292.76000000000005;291.36;290.66;;313.96000000000004;275.66;241.92719264551067;263.82572766246335;274.5913991737795;291.66;5550000.0;3620000.0000000005;3640000.0;1370000.0;3670000.0000000005;2700000.0;5540000.0;0.0;0.013833333333333333;0.095;0.03283333333333333;0.019666666666666666;0.019666666666666666;;10889.6748046875;0.0;2158.103515625;30552.43359375;507176.94037493167;413914.7804853892;226995.3590132835;226709.90989288548;225293.25892233328;430014.67791919125;455636.81812904833;442427.9675850621;472295.8960165899;516526.71329714725;515281.3772875474;444230.76719829533;459324.03016746056;462979.80544440064;463990.4146581629;427410.2649603602;414635.1960104896;456479.2451093168;455495.84257983865;;171442.51209473662;471610.25455702154;203365.2859294754;226995.3590132835;274.52334498726145;1845645.6657995624;717461.1535305816;122865.39097700352;0.0;0;120;131;0;0;0;0;6;35;35;758136335955.1445;282447707440.11;535092328374.79333;22710.954757280735;8807.376469937766;176.7217871398765;4493.842843475584;1601994.8752871652;654284.9653488245;31864.65613696863;377498.31367453036;2.773567650325256;0.21832072307293143
3482;2019-01-27 03:02:37.861;740;189;112;111;104;52;176;27;-35;33;617;604;-24;83;233;235;240;190;185;182;175;26;547;359;364;136;364;272;547;-2.0;82.0;417.0;171.0;118.0;0;25;99;1;0;0;0;0;0;0;1;1;0;0;0;30459.90234375;10707.2724609375;0.0;2194.57177734375;406.0;60395;;;Calculated values ==>;1548554557.861;347.16;292.06;284.36;284.26000000000005;283.56;278.36;274.27422755570615;290.76000000000005;275.86;269.66;276.46000000000004;334.86;333.56;270.76000000000005;281.46000000000004;296.46000000000004;296.66;297.16;292.16;291.36;290.66;;313.76000000000005;275.76000000000005;241.71165711629368;264.08650396036035;274.27422755570615;291.66;5470000.0;3590000.0;3640000.0;1360000.0;3640000.0;2720000.0;5470000.0;0.0;0.013666666666666666;0.06949999999999999;0.0285;0.019666666666666666;0.019666666666666666;;10707.2724609375;0.0;2194.57177734375;30459.90234375;507271.5909813177;414926.21430635254;227139.87781552845;226852.99637495677;224864.99064383286;430214.79039162316;455636.81812904833;442995.2603590708;472525.0707617092;517290.85303280596;515941.06330719864;444519.11855395994;458392.7286869617;463428.3443550566;464432.8555123943;429572.7415267895;415275.6320791768;456479.2451093168;455495.84257983865;;170606.85888663295;471840.61823089625;202559.03118875893;227139.87781552845;274.19698147058347;1846154.1019323748;717641.1280911285;122901.6632711116;0.0;0;120;131;0;0;0;0;6;35;35;758354735955.1445;282529607440.11;535254928374.79333;16710.317927336673;7674.525230700913;195.3938291173738;4491.000640364767;1602323.3858928704;654422.3145296632;31867.75710043744;377573.18737022905;2.2532621763687115;0.1751276767131657
3483;2019-01-27 03:03:37.862;729;184;112;111;104;49;176;26;-31;33;625;612;-21;81;231;235;240;185;185;182;175;26;543;357;364;134;362;270;543;-2.0;80.0;679.0;155.0;118.0;0;25;99;1;0;0;0;0;0;0;1;1;0;0;0;30395.28125;10653.7265625;0.0;2196.49365234375;401.0;60396;;;Calculated values ==>;1548554617.862;346.06000000000006;291.56;284.36;284.26000000000005;283.56;278.06;274.0616903277293;290.76000000000005;275.76000000000005;270.06;276.46000000000004;335.66;334.36;271.06;281.26000000000005;296.26000000000005;296.66;297.16;291.66;291.36;290.66;;313.26000000000005;275.76000000000005;241.2770596917726;263.82572766246335;274.0616903277293;291.66;5430000.0;3570000.0000000005;3640000.0;1340000.0;3620000.0000000005;2700000.0;5430000.0;0.0;0.013333333333333334;0.11316666666666667;0.025833333333333333;0.019666666666666666;0.019666666666666666;;10653.7265625;0.0;2196.49365234375;30395.28125;506263.5385457074;414752.42406787584;227223.5616201956;226935.84308593656;224942.3062877657;430346.717906069;455636.81812904833;443955.5069900348;472787.01963726926;518288.16307906585;516941.4590586142;445324.568966157;458465.4742133219;463460.83753301925;464726.3611697759;430617.38389085827;415102.836587369;456479.2451093168;455495.84257983865;;168517.74571465285;472104.6820821746;202107.66958764198;227223.5616201956;274.0123543749611;1846661.2369138189;717819.1393829143;122938.25609285166;0.0;0;120;131;0;0;0;0;6;35;35;758573139594.8807;282610608790.01215;535417531084.5969;27369.113599370783;6974.922822775426;206.86063071319057;4489.35485887298;1602690.7206106258;654544.3952979402;31871.109276800653;377648.0249132372;3.0380998347900365;0.22326906863979726
3484;2019-01-27 03:04:37.862;718;182;112;112;104;48;176;24;-52;32;632;619;-31;78;230;236;240;184;185;182;175;25;546;355;364;132;360;265;546;0.0;78.0;455.0;151.0;118.0;0;18;98;1;0;0;0;0;0;0;1;1;0;0;0;30381.291015625;10759.0859375;0.0;2112.90869140625;399.0;60397;;;Calculated values ==>;1548554677.862;344.96000000000004;291.36;284.36;284.36;283.56;277.96000000000004;273.8482719121499;290.76000000000005;275.56;267.96000000000004;276.36;336.36;335.06;270.06;280.96000000000004;296.16;296.76000000000005;297.16;291.56;291.36;290.66;;313.06;275.66;240.83765695389522;263.1675429290057;273.8482719121499;291.66;5460000.0;3550000.0;3640000.0;1320000.0;3600000.0;2650000.0;5460000.0;0.0;0.013000000000000001;0.07583333333333334;0.025166666666666667;0.019666666666666666;0.019666666666666666;;10759.0859375;0.0;2112.90869140625;30381.291015625;504615.08007884474;412790.9170278053;227160.72274887387;227160.72274887387;224884.253062738;430477.46260093397;455636.81812904833;442067.5479196027;472950.9869074988;519428.13214091305;518087.0927372581;444951.1207872088;458892.83410245395;463626.08760426834;465148.9974776233;429836.081475104;413534.6774420643;456479.2451093168;455495.84257983865;;167682.10792650707;472270.6324499597;201540.22089428623;227160.72274887387;273.78213012814024;1847167.7083493657;717997.5794870809;122974.16777904957;0.0;0;120;131;0;0;0;0;6;35;35;758791539594.8807;282690408790.01215;535578031084.5969;18239.9889660865;6813.382024151116;211.9182524295161;4490.590690008974;1603070.796465338;654659.2978383313;31874.599100826843;377722.85779281124;2.311675912748924;0.17280752648126618
3485;2019-01-27 03:05:37.862;711;183;113;112;105;46;176;23;-70;31;636;622;-59;67;229;236;240;185;185;182;175;24;548;354;364;129;359;256;548;158.0;82.0;573.0;177.0;118.0;0;1;99;1;0;0;0;0;0;0;1;1;0;0;0;30389.337890625;10892.2353515625;0.0;1978.1877441406198;399.0;60398;;;Calculated values ==>;1548554737.862;344.26;291.46000000000004;284.46000000000004;284.36;283.66;277.76000000000005;273.7412296467126;290.76000000000005;275.46000000000004;266.16;276.26000000000005;336.76000000000005;335.36;267.26000000000005;279.86;296.06;296.76000000000005;297.16;291.66;291.36;290.66;;313.06;275.56;240.16925963744896;261.9595390733887;273.7412296467126;291.66;5480000.0;3540000.0;3640000.0;1290000.0;3590000.0;2560000.0;5480000.0;0.026333333333333334;0.013666666666666666;0.0955;0.029500000000000002;0.019666666666666666;0.046;;10892.2353515625;0.0;1978.1877441406198;30389.337890625;503550.31961274805;412314.6283600508;227406.503711544;227119.0831788045;225127.49039810343;430542.39183029096;455636.81812904833;441450.1242636851;473244.79008953704;520582.559512763;519147.75675312575;442957.3455478199;458984.82049126766;463642.6141334031;465294.49394155305;429307.91044006543;413071.18990964803;456479.2451093168;455495.84257983865;;167682.10792650707;472567.4425401675;201314.9105278026;212470.01196143118;273.68965108018966;1847674.1302569178;718178.0071644898;123008.2602493458;0.0;0;120;131;0;0;0;0;6;35;35;759009939594.8807;282768708790.01215;535734331084.5969;22932.912911776777;8001.949694364765;221.90184724903776;11179.188208446743;1603413.903980987;654782.7589359856;31878.214268324165;377853.4392836317;3.289398673767879;0.19942817875271332
3486;2019-01-27 03:06:37.863;712;184;113;112;106;47;176;23;-58;31;637;621;-58;57;229;236;240;186;185;182;175;23;547;355;364;128;359;247;548;269.0;81.0;513.0;169.0;118.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30422.74609375;11022.580078125;0.0;1909.951171875;400.0;60399;;;Calculated values ==>;1548554797.863;344.36;291.56;284.46000000000004;284.36;283.76000000000005;277.86;273.8482719121499;290.76000000000005;275.46000000000004;267.36;276.26000000000005;336.86;335.26000000000005;267.36;278.86;296.06;296.76000000000005;297.16;291.76000000000005;291.36;290.66;;313.16;275.46000000000004;239.943914813709;260.72004837742526;273.8482719121499;291.66;5470000.0;3550000.0;3640000.0;1280000.0;3590000.0;2470000.0;5480000.0;0.04483333333333333;0.013500000000000002;0.08549999999999999;0.028166666666666666;0.019666666666666666;0.0645;;11022.580078125;0.0;1909.951171875;30422.74609375;503769.0412636525;412695.35991861223;227406.503711544;227119.0831788045;225409.8893151775;430477.46260093397;455636.81812904833;444895.0607390676;473374.68648612977;521422.2666833262;519792.4890091523;444895.0607390676;459209.01066824654;463642.6141334031;465148.9974776233;429572.7415267895;413442.3132566535;456479.2451093168;455495.84257983865;;168099.92630828856;472601.6926398898;201572.38122003028;209449.45216059516;273.7946831320104;1848180.9060689649;718360.6336699077;123040.66194695942;0.0;0;120;131;0;0;0;0;6;35;35;759228343234.617;282845810074.919;535885233599.4146;20804.089098877692;7633.9922716593765;217.7607816468361;15869.992182041206;1603778.3850718858;654913.0606238703;31881.87818462479;378078.8528767774;3.4429326690569653;0.17364218642722912
3487;2019-01-27 03:07:37.873;718;184;113;113;107;47;176;23;-40;30;632;616;-43;57;228;237;239;186;185;182;175;23;549;355;364;127;359;239;549;240.0;81.0;623.0;181.0;118.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30456.67578125;11128.1376953125;0.0;1847.1887207031198;402.0;60400;;;Calculated values ==>;1548554857.873;344.96000000000004;291.56;284.46000000000004;284.46000000000004;283.86;277.86;273.8482719121499;290.76000000000005;275.46000000000004;269.16;276.16;336.36;334.76000000000005;268.86;278.86;295.96000000000004;296.86;297.06;291.76000000000005;291.36;290.66;;313.36;275.46000000000004;239.71726792356844;259.59022785621676;273.8482719121499;291.66;5490000.0;3550000.0;3640000.0;1270000.0;3590000.0;2390000.0;5490000.0;0.04;0.013500000000000002;0.10383333333333335;0.030166666666666668;0.019666666666666666;0.059666666666666666;;11128.1376953125;0.0;1847.1887207031198;30456.67578125;504338.7684793043;412266.7878282398;227385.54980107656;227385.54980107656;225673.23531596395;430477.46260093397;455636.81812904833;448733.2303912549;473407.94733404316;521567.7556184599;519946.1497689034;448355.258839171;460457.0790570992;463510.5090081324;465279.17082256265;428793.8113467646;413024.9693880693;456479.2451093168;455495.84257983865;;168935.5661677829;472732.55357896426;201592.65403207298;210094.2230285602;273.8025948067564;1848688.3191392617;718545.2537495428;123071.97666430911;0.0;0;120;131;0;0;0;0;6;35;35;759446779634.5823;282922322824.90686;536031057899.3914;25661.429845295057;8179.386969664554;212.8793664423869;14642.29663322628;1604165.6622651352;655044.8607472205;31885.467450636283;378333.1643283765;3.752968615457886;0.20758312852277133
3488;2019-01-27 03:08:37.884;728;184;113;113;107;48;176;23;-28;30;623;609;-31;66;228;237;239;186;185;182;175;23;539;355;364;127;360;240;540;274.0;79.0;525.0;179.0;118.0;0;1;55;1;0;0;0;0;0;0;1;1;0;0;0;27613.373046875;8202.1279296875;0.0;1853.51062011719;405.0;60401;;;Calculated values ==>;1548554917.884;345.96000000000004;291.56;284.46000000000004;284.46000000000004;283.86;277.96000000000004;273.8482719121499;290.76000000000005;275.46000000000004;270.36;276.16;335.46000000000004;334.06;270.06;279.76000000000005;295.96000000000004;296.86;297.06;291.76000000000005;291.36;290.66;;313.66;275.46000000000004;239.71726792356844;259.7329541166123;273.8482719121499;291.66;5390000.0;3550000.0;3640000.0;1270000.0;3600000.0;2400000.0;5400000.0;0.04566666666666667;0.013166666666666667;0.0875;0.029833333333333333;0.019666666666666666;0.06533333333333333;;8202.1279296875;0.0;1853.51062011719;27613.373046875;506501.55866502837;415925.3305618662;227575.9885170149;227575.9885170149;225852.59149030017;430477.46260093397;455636.81812904833;450054.1448461617;473407.94733404316;520573.57528999716;519152.88484715484;449679.3526407963;461352.11281295924;463361.4524620667;465279.17082256265;431406.10687054414;416596.49243815674;456479.2451093168;455495.84257983865;;170189.03402730724;472732.55357896426;201586.13314767604;209409.61001905863;273.8000500760369;1849172.324932221;718706.3688291879;123102.82147940922;0.0;0;120;131;0;0;0;0;6;35;35;759665219675.1516;282998536795.10547;536174784244.766;21740.951023617494;8089.201542866765;194.99325669310082;16077.633860637627;1604560.7545270433;655180.4571732996;31888.867012310002;378589.2106830531;4.584768978665252;0.23639992471323754
3489;2019-01-27 03:09:37.864;737;180;113;113;107;49;176;23;-21;30;617;604;-23;89;228;237;239;180;185;182;175;23;537;353;364;127;358;245;538;-2.0;81.0;402.0;140.0;118.0;0;1;40;1;0;0;0;0;0;0;1;1;0;0;0;27161.076171875;7355.94482421875;0.0;1903.7229003906198;407.0;60402;;;Calculated values ==>;1548554977.864;346.86;291.16;284.46000000000004;284.46000000000004;283.86;278.06;273.6339639331285;290.76000000000005;275.46000000000004;271.06;276.16;334.86;333.56;270.86;282.06;295.96000000000004;296.86;297.06;291.16;291.36;290.66;;313.86;275.46000000000004;239.71726792356844;260.44013211722256;273.6339639331285;291.66;5370000.0;3529999.9999999995;3640000.0;1270000.0;3579999.9999999995;2450000.0;5380000.0;0.0;0.013500000000000002;0.06699999999999999;0.02333333333333333;0.019666666666666666;0.019666666666666666;;7355.94482421875;0.0;1903.7229003906198;27161.076171875;507795.98940840946;415333.8724746603;227618.8833654491;227618.8833654491;225892.96744941315;430607.02586249536;455636.81812904833;450027.9085487427;473407.94733404316;519550.75482783176;518226.4333000774;449776.1720676819;463269.4674513287;463659.26402989647;465569.37634313264;431911.7947776828;415333.8724746603;456479.2451093168;455495.84257983865;;171024.68490186572;472732.55357896426;201009.40156644184;227618.8833654491;273.56571459850625;1849628.626524608;718835.9762186429;123134.12132199696;0.0;0;120;131;0;0;0;0;6;35;35;759883546875.2211;283074711395.1297;536320235744.81226;16684.239967814156;6340.206880292189;223.80195109080412;4481.580197882994;1604880.857715432;655300.6621618408;31892.355809055956;378760.48035800067;2.9946894231833747;0.22062954281958305
3490;2019-01-27 03:10:37.854;740;178;114;114;109;50;176;21;-19;30;616;602;-21;106;228;237;239;181;185;182;175;21;544;353;364;127;359;248;546;177.0;81.0;671.0;178.0;118.0;0;1;32;1;0;0;0;0;0;0;1;1;0;0;0;26782.37890625;6998.556640625;0.0;1934.125;411.0;60403;;;Calculated values ==>;1548555037.854;347.16;290.96000000000004;284.56;284.56;284.06;278.16;273.6339639331285;290.76000000000005;275.26000000000005;271.26000000000005;276.16;334.76000000000005;333.36;271.06;283.76000000000005;295.96000000000004;296.86;297.06;291.26000000000005;291.36;290.66;;314.26000000000005;275.26000000000005;239.71726792356844;260.85938512811435;273.6339639331285;291.66;5440000.0;3529999.9999999995;3640000.0;1270000.0;3590000.0;2480000.0;5460000.0;0.029500000000000002;0.013500000000000002;0.11183333333333333;0.029666666666666668;0.019666666666666666;0.049166666666666664;;6998.556640625;0.0;1934.125;26782.37890625;507540.620223235;248560.50947822467;227737.16913722316;227737.16913722316;226301.67153315622;430607.02586249536;455636.81812904833;449736.76201992016;473407.94733404316;519199.59621099394;517770.24870881485;449483.2974891604;464794.99209829204;463510.5090081324;465569.37634313264;430118.0525333512;412411.8491920293;456479.2451093168;455495.84257983865;;172696.00095264515;472539.452344174;201033.18294854573;211714.77742401673;273.5750226096717;1850078.0803955316;718955.5771273947;123166.09805749432;0.0;0;120;131;0;0;0;0;6;35;35;760101910475.2557;283150898695.1418;536468111094.83575;27813.35025948204;8054.685992070305;239.03374510784573;11985.902370161244;1605251.6091651765;655420.5996095561;31896.2121303642;378897.6865079193;5.38393444451206;0.3230721644756529
3491;2019-01-27 03:11:37.845;742;181;115;115;110;50;176;22;-24;29;618;604;-24;117;228;237;239;185;185;182;175;21;550;354;364;124;360;253;551;134.0;76.0;395.0;129.0;118.0;0;0;35;1;0;0;0;0;0;0;1;1;0;0;0;26956.822265625;7198.44677734375;0.0;1989.20617675781;414.0;60404;;;Calculated values ==>;1548555097.845;347.36;291.26000000000005;284.66;284.66;284.16;278.16;273.7412296467126;290.76000000000005;275.36;270.76000000000005;276.06;334.96000000000004;333.56;270.76000000000005;284.86;295.96000000000004;296.86;297.06;291.66;291.36;290.66;;314.56;275.26000000000005;239.02933182858504;261.54996906429363;273.7412296467126;291.66;5500000.0;3540000.0;3640000.0;1240000.0;3600000.0;2530000.0;5510000.0;0.022333333333333334;0.012666666666666666;0.06583333333333334;0.021500000000000002;0.019666666666666666;0.041999999999999996;;7198.44677734375;0.0;1989.20617675781;26956.822265625;507251.29904928006;249462.6530864694;227919.63540541573;227919.63540541573;226485.61015559043;430542.39183029096;455636.81812904833;448177.33973546885;473700.1958739184;518987.70859065343;517553.6108980002;448177.33973546885;465341.1575752359;463361.4524620667;465424.41340235074;428524.365199806;411784.30806472205;456479.2451093168;455495.84257983865;;173949.5011765382;472931.6434608622;201296.27489191285;213762.7691006166;273.6823678700966;1850525.8398974927;719073.8677428328;123198.78757976904;0.0;0;120;131;0;0;0;0;6;35;35;760320277715.0266;283226187400.0628;536618388549.6781;16253.003435534105;5840.160424232413;212.0407237110633;10152.789086127324;1605618.7736959744;655536.3726276791;31899.970520423998;379082.1479298305;3.5327840343724537;0.19493378485788582
3492;2019-01-27 03:12:37.885;743;185;116;115;111;51;176;23;-36;29;624;608;-33;108;228;237;239;188;185;182;175;22;555;356;364;130;361;255;556;95.0;81.0;1077.0;160.0;118.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;26462.875;7478.2900390625;0.0;1160.19104003906;416.0;60405;;;Calculated values ==>;1548555157.885;347.46000000000004;291.66;284.76000000000005;284.66;284.26000000000005;278.26000000000005;273.955091788801;290.76000000000005;275.46000000000004;269.56;276.06;335.56;333.96000000000004;269.86;283.96000000000004;295.96000000000004;296.86;297.06;291.96000000000004;291.36;290.66;;314.76000000000005;275.36;240.39332010688793;261.82340779136865;273.955091788801;291.66;5550000.0;3560000.0;3640000.0;1300000.0;3610000.0;2550000.0;5560000.0;0.01583333333333333;0.013500000000000002;0.1795;0.02666666666666667;0.019666666666666666;0.0355;;7478.2900390625;0.0;1160.19104003906;26462.875;506926.9481478312;250760.72137521344;228102.0192927474;227814.02422442395;226669.4626369762;430412.23801567365;455636.81812904833;446233.11842791724;472920.9377354816;519435.8713109796;517795.3472637794;446627.6300587437;464000.6473733495;463212.09266578907;465133.64708331646;427152.72763105895;410752.57778573356;456479.2451093168;455495.84257983865;;174785.17458790913;472242.3386847302;201890.74541248364;216411.54502690205;273.9233410023193;1850971.3008171858;719196.2554203185;123225.0500532102;0.0;0;120;131;0;0;0;0;6;35;35;760538823314.8877;283302438200.01434;536770890149.5812;43859.45595627033;7209.375820593242;221.40202291189277;8487.492563129248;1606120.044815362;655645.1912604071;31903.584951325487;379237.58716726245;6.919934860715334;0.45428822798947194
3493;2019-01-27 03:13:37.856;743;188;115;115;112;52;176;25;-43;31;634;611;-41;82;229;237;239;190;185;182;175;23;554;359;364;135;364;256;555;0.0;82.0;1008.0;164.0;118.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;26410.953125;7586.78662109375;0.0;1137.90026855469;416.0;60406;;;Calculated values ==>;1548555217.856;347.46000000000004;291.96000000000004;284.66;284.66;284.36;278.36;274.27422755570615;290.76000000000005;275.66;268.86;276.26000000000005;336.56;334.26000000000005;269.06;281.36;296.06;296.86;297.06;292.16;291.36;290.66;;314.76000000000005;275.46000000000004;241.49495122638035;261.9595390733887;274.27422755570615;291.66;5540000.0;3590000.0;3640000.0;1350000.0;3640000.0;2560000.0;5550000.0;0.0;0.013666666666666666;0.168;0.02733333333333333;0.019666666666666666;0.019666666666666666;;7586.78662109375;0.0;1137.90026855469;26410.953125;507016.84789259697;411202.0240501036;227835.04385385563;227835.04385385563;226974.91020018916;430214.79039162316;455636.81812904833;445111.1055417373;472460.9817075043;520377.69329658826;518019.16393936455;445377.32270414016;460780.9196943357;462895.65004918195;464695.37349921046;427430.40120856586;411990.71530006983;456479.2451093168;455495.84257983865;;174785.17458790913;471679.62040862173;202648.7439128532;227835.04385385563;274.2318090680237;1851411.7030872088;719321.737046947;123244.19155790005;0.0;0;120;131;0;0;0;0;6;35;35;760757117754.728;283381899774.95624;536924116054.4691;40733.67675365253;7353.5106242176735;211.00904074944575;4477.329041610999;1606824.6468650892;655766.489991288;31907.18663519769;379345.5751278026;6.0489879038349335;0.43968426297347785
3494;2019-01-27 03:14:37.856;742;188;115;115;113;54;176;26;-42;32;637;613;-41;69;231;235;239;190;185;182;175;25;556;361;364;139;366;257;557;-2.0;80.0;620.0;112.0;118.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;26663.974609375;7745.44140625;0.0;1136.24890136719;416.0;60407;;;Calculated values ==>;1548555277.856;347.36;291.96000000000004;284.66;284.66;284.46000000000004;278.56;274.4858918419099;290.76000000000005;275.76000000000005;268.96000000000004;276.36;336.86;334.46000000000004;269.06;280.06;296.26000000000005;296.66;297.06;292.16;291.36;290.66;;314.76000000000005;275.66;242.35481222062532;262.0952818180154;274.4858918419099;291.66;5560000.0;3610000.0;3640000.0;1390000.0;3660000.0;2570000.0;5570000.0;0.0;0.013333333333333334;0.10333333333333333;0.018666666666666668;0.019666666666666666;0.019666666666666666;;7745.44140625;0.0;1136.24890136719;26663.974609375;506711.81384104595;410295.9558455669;227793.0554331662;227793.0554331662;227219.72489924103;430081.6785162784;455636.81812904833;445047.9196857108;472032.3497595296;520602.7994829833;518140.57272336615;445181.4012105806;459067.65107013966;462862.4135483707;464138.1880892104;426873.32320885506;411111.06218014384;456479.2451093168;455495.84257983865;;174785.17458790913;471344.5575217925;203175.32606730887;227793.0554331662;274.4451772658111;1851853.9941516619;719449.5056138416;123263.14280098274;0.0;0;120;131;0;0;0;0;6;35;35;760975517754.728;283464099774.95624;537078016054.4691;24993.5013405682;5005.825653817027;210.16348038281626;4478.154813884557;1607372.3733492077;655869.4844602717;31910.696406207124;379420.20415993175;3.905522945210496;0.26917965220985196
3495;2019-01-27 03:15:37.876;740;190;114;114;112;56;176;25;-41;33;632;610;-37;59;232;234;239;192;185;182;175;26;558;361;364;141;366;259;559;-1.0;81.0;747.0;128.0;118.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;27052.46484375;8192.9912109375;0.0;1135.11376953125;416.0;60408;;;Calculated values ==>;1548555337.876;347.16;292.16;284.56;284.56;284.36;278.76000000000005;274.4858918419099;290.76000000000005;275.66;269.06;276.46000000000004;336.36;334.16;269.46000000000004;279.06;296.36;296.56;297.06;292.36;291.36;290.66;;314.76000000000005;275.76000000000005;242.77792619122317;262.3656120759269;274.4858918419099;291.66;5580000.0;3610000.0;3640000.0;1410000.0;3660000.0;2590000.0;5590000.0;0.0;0.013500000000000002;0.1245;0.021333333333333333;0.019666666666666666;0.019666666666666666;;8192.9912109375;0.0;1135.11376953125;27052.46484375;506280.59097405657;410203.92175614706;227464.6494988233;227464.6494988233;226893.5981142227;430081.6785162784;455636.81812904833;444787.4483886821;471866.4182417926;519925.0504133695;517664.06864147057;445323.3975191375;457536.6205905837;462996.0789934827;464006.2339002714;426309.199536369;411022.3319942386;456479.2451093168;455495.84257983865;;174785.17458790913;471176.58799080667;203179.6497271088;227464.6494988233;274.44685059744563;1852301.780359294;719582.3701590332;123282.07713257495;0.0;0;120;131;0;0;0;0;6;35;35;761193990554.6586;283548127774.92957;537232867654.4199;30080.170933365876;5717.268016292222;206.3727118187605;4484.613463926635;1607831.4736004341;655958.8733605321;31914.16869818601;379494.91879213497;4.340477000438828;0.30553137534390856
3496;2019-01-27 03:16:37.917;736;192;114;113;111;57;176;25;-45;33;626;606;-37;50;232;234;239;194;185;182;175;25;560;361;364;143;366;264;561;-2.0;81.0;1036.0;98.0;118.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;28143.90625;9268.828125;0.0;1155.46850585938;416.0;60409;;;Calculated values ==>;1548555397.917;346.76;292.36;284.56;284.46000000000004;284.26000000000005;278.86;274.4858918419099;290.76000000000005;275.66;268.66;276.46000000000004;335.76000000000005;333.76000000000005;269.46000000000004;278.16;296.36;296.56;297.06;292.56;291.36;290.66;;314.76000000000005;275.66;243.1966462407574;263.0348170998261;274.4858918419099;291.66;5600000.0;3610000.0;3640000.0;1430000.0;3660000.0;2640000.0;5610000.0;0.0;0.013500000000000002;0.17266666666666666;0.01633333333333333;0.019666666666666666;0.019666666666666666;;9268.828125;0.0;1155.46850585938;28143.90625;505596.3231183971;410114.21957848844;227423.4754406507;227137.99358835904;226569.1724143317;430081.6785162784;455636.81812904833;443241.62620800594;471601.4229191921;518892.7817358537;516829.1535726071;444335.2801490335;455610.23969029967;462996.0789934827;464006.2339002714;425737.7765851783;410935.85697635193;456479.2451093168;455495.84257983865;;174785.17458790913;470810.46499630326;203212.20764971236;227423.4754406507;274.45944954592915;1852762.064432057;719727.9847558361;123301.17836183737;0.0;0;120;131;0;0;0;0;6;35;35;761412539795.1238;283633385995.111;537389874869.7541;41445.07960439869;4370.771536660984;199.82591471915563;4485.423220404029;1608427.9246527506;656042.9978027665;31917.555999823217;379569.7201773725;4.844557101980659;0.3264401017355576
3497;2019-01-27 03:17:37.857;732;195;114;113;109;57;176;25;-53;32;595;577;-42;56;233;234;239;197;185;182;175;25;567;362;364;130;366;269;566;-1.0;82.0;1043.0;131.0;118.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30890.3984375;11181.048828125;0.0;2081.23266601562;415.0;60410;;;Calculated values ==>;1548555457.857;346.36;292.66;284.56;284.46000000000004;284.06;278.86;274.5913991737795;290.76000000000005;275.66;267.86;276.36;332.66;330.86;268.96000000000004;278.76000000000005;296.46000000000004;296.56;297.06;292.86;291.36;290.66;;314.66;275.66;240.39332010688793;263.6948088759802;274.5913991737795;291.66;5670000.0;3620000.0000000005;3640000.0;1300000.0;3660000.0;2690000.0;5660000.0;0.0;0.013666666666666666;0.17383333333333334;0.021833333333333333;0.019666666666666666;0.019666666666666666;;11181.048828125;0.0;2081.23266601562;30890.3984375;504450.93597238394;409044.58447798504;227321.39186539224;227036.90934473104;225905.92132047904;430014.67791919125;455636.81812904833;441088.1506841484;473211.5349843978;515263.47778312926;513393.42113979964;442634.14073215437;455527.0399303971;463129.6232463674;463858.19375264365;423676.2788362078;409900.32519794826;456479.2451093168;455495.84257983865;;174367.33720873808;472533.2602288536;203465.7045751793;227321.39186539224;274.5621609524138;1853253.5250190496;719898.2299816334;123328.12389911896;0.0;0;120;131;0;0;0;0;6;35;36;761630721395.332;283715204095.18915;537549614969.90656;41306.70188194247;5874.641631771889;188.27136638954724;4487.430864050779;1609116.833234282;656128.2908674751;31920.78690969153;379644.4191876969;3.910114995452746;0.2741575420908699
3498;2019-01-27 03:18:37.877;726;196;113;112;108;55;176;25;-48;32;579;566;-38;47;233;234;239;198;185;182;175;25;555;363;364;126;368;271;554;-1.0;81.0;799.0;156.0;118.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30673.431640625;10875.8525390625;0.0;2120.02001953125;411.0;60411;;;Calculated values ==>;1548555517.877;345.76;292.76000000000005;284.46000000000004;284.36;283.96000000000004;278.66;274.69669130483857;290.76000000000005;275.66;268.36;276.36;331.06;329.76000000000005;269.36;277.86;296.46000000000004;296.56;297.06;292.96000000000004;291.36;290.66;;314.26000000000005;275.66;239.4893008659735;263.95629194202945;274.69669130483857;291.66;5550000.0;3629999.9999999995;3640000.0;1260000.0;3679999.9999999995;2710000.0;5540000.0;0.0;0.013500000000000002;0.13316666666666668;0.026000000000000002;0.019666666666666666;0.019666666666666666;;10875.8525390625;0.0;2120.02001953125;30673.431640625;504793.65521081985;414635.1960104896;227281.53628453438;226995.3590132835;225857.83685173327;429947.3805835815;455636.81812904833;441374.3541657438;473730.12397807144;513426.95907885965;512072.11567129917;442781.2706368185;454056.57264714385;462829.68046980636;463709.8566730499;427152.72763105895;415339.61386950605;456479.2451093168;455495.84257983865;;172696.00095264515;473055.95023356355;203691.81773132624;227281.53628453438;274.6542017902828;1853766.7279468435;720082.0987621386;123363.1460083004;0.0;0;120;131;0;0;0;0;6;35;36;761849194195.2626;283792029695.16473;537711668969.85504;31651.391101849942;7003.4674450581715;159.47703578096417;4488.214690474317;1609725.0200036564;656235.6442156064;31923.685779009815;379719.24116630957;3.3320233080101125;0.24342164791411972
3499;2019-01-27 03:19:37.828;716;189;113;112;106;52;176;25;-40;33;593;579;-29;41;233;234;239;190;185;182;175;25;547;359;364;124;364;271;546;-2.0;81.0;499.0;104.0;118.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29562.32421875;10730.3994140625;0.0;950.6367797851559;404.0;60412;;;Calculated values ==>;1548555577.828;344.76;292.06;284.46000000000004;284.36;283.76000000000005;278.36;274.27422755570615;290.76000000000005;275.66;269.16;276.46000000000004;332.46000000000004;331.06;270.26000000000005;277.26000000000005;296.46000000000004;296.56;297.06;292.16;291.36;290.66;;313.56;275.66;239.02933182858504;263.95629194202945;274.27422755570615;291.66;5470000.0;3590000.0;3640000.0;1240000.0;3640000.0;2710000.0;5460000.0;0.0;0.013500000000000002;0.08316666666666667;0.017333333333333333;0.019666666666666666;0.019666666666666666;;10730.3994140625;0.0;950.6367797851559;29562.32421875;504271.9223046317;415318.3965160642;227448.56457755668;227160.72274887387;225449.12634703482;430214.79039162316;455636.81812904833;442501.52968553395;474084.14901256585;514883.61255186185;513426.95907885965;444030.41083576647;453293.6236240447;463428.3443550566;464301.43004117184;429328.03247197357;415663.38281157054;456479.2451093168;455495.84257983865;;169771.2103021376;473316.0287508816;202625.60270636142;227448.56457755668;274.22282731485933;1854268.2826410145;720262.0038191256;123388.71391742537;0.0;0;120;131;0;0;0;0;6;35;36;762067415835.1724;283866968445.1337;537874136179.78784;19949.681260434518;4691.967384771684;184.47277041544086;4484.929800711545;1610154.6777658663;656333.0265785499;31926.549686624086;379793.9563031385;2.5092851978124315;0.17104340436110876
3500;2019-01-27 03:20:37.868;702;184;113;112;104;49;176;26;-35;34;623;596;-27;20;231;235;239;186;185;182;175;26;545;357;364;133;362;265;545;-1.0;80.0;203.0;82.0;118.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29685.119140625;10762.0615234375;0.0;1194.52099609375;400.0;60413;;;Calculated values ==>;1548555637.868;343.36;291.56;284.46000000000004;284.36;283.56;278.06;274.0616903277293;290.76000000000005;275.76000000000005;269.66;276.56;335.46000000000004;332.76000000000005;270.46000000000004;275.16;296.26000000000005;296.66;297.06;291.76000000000005;291.36;290.66;;313.16;275.76000000000005;241.05796691057077;263.1675429290057;274.0616903277293;291.66;5450000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2650000.0;5450000.0;0.0;0.013333333333333334;0.03383333333333333;0.013666666666666666;0.019666666666666666;0.019666666666666666;;10762.0615234375;0.0;1194.52099609375;29685.119140625;502695.53083098115;413945.88199973485;227469.67200034775;227181.61820714;224903.55968491975;430346.717906069;455636.81812904833;444408.06721334736;473014.93639070686;518499.90115898574;515710.1763598931;445491.4252341928;451657.24920203094;463460.83753301925;464726.3611697759;429856.1892141686;414661.7335165383;456479.2451093168;455495.84257983865;;168099.92630828856;472236.3865531139;202010.47910930045;227469.67200034775;273.9745156284897;1854762.3404878252;720441.2270627184;123406.60214975619;0.0;0;120;131;0;0;0;0;6;35;36;762285961435.0334;283944119845.0847;538035043379.6856;8201.118397520253;3693.087401732116;202.59274263507066;4484.514688063321;1610389.4241561983;656402.9486186974;31929.777382928085;379868.7515040779;1.3867936931698457;0.08705411099014694
3501;2019-01-27 03:21:37.849;689;182;114;113;105;48;176;26;-42;35;644;611;-32;11;230;235;239;184;185;182;174;26;544;356;364;136;360;257;544;179.0;82.0;-1.0;87.0;118.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29566.44921875;10829.3486328125;0.0;1144.04699707031;397.0;60414;;;Calculated values ==>;1548555697.849;342.06000000000006;291.36;284.56;284.46000000000004;283.66;277.96000000000004;273.955091788801;290.76000000000005;275.76000000000005;268.96000000000004;276.66;337.56000000000006;334.26000000000005;269.96000000000004;274.26000000000005;296.16;296.66;297.06;291.56;291.36;290.56;;312.86;275.76000000000005;241.71165711629368;262.0952818180154;273.955091788801;291.66;5440000.0;3560000.0;3640000.0;1360000.0;3600000.0;2570000.0;5440000.0;0.029833333333333333;0.013666666666666666;0.0;0.0145;0.019666666666666666;0.0495;;10829.3486328125;0.0;1144.04699707031;29566.44921875;501145.82200810715;413628.9936938134;227779.86685947358;227490.83106409607;225205.38267147745;430412.23801567365;455636.81812904833;445047.9196857108;472720.47428543336;521319.9843383827;517935.14570746716;446375.57683581545;451922.06768953014;463626.08760426834;464872.6823385499;430118.0525333512;414351.7324323658;456479.2451093168;455354.70110775536;;166846.47414792277;471840.61823089625;201684.48634300815;212052.34796234453;273.8429253953181;1855255.9471987418;720621.0985031946;123426.08404512746;0.0;0;120;131;0;0;0;0;6;35;36;762504292274.8391;284024794290.0129;538191593789.5462;0.0;3917.263912374377;215.4730413801331;12043.466480697836;1610457.74516761;656466.3481300536;31933.260161229293;380006.4410648558;1.3510121885624746;0.027739112406332547
3502;2019-01-27 03:22:37.849;683;182;114;114;106;46;176;24;-44;34;644;615;-36;9;229;236;239;184;185;182;174;25;547;354;364;137;359;249;547;141.0;78.0;338.0;115.0;118.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29646.65234375;10974.47265625;0.0;1087.84436035156;395.0;60415;;;Calculated values ==>;1548555757.849;341.46000000000004;291.36;284.56;284.56;283.76000000000005;277.76000000000005;273.7412296467126;290.76000000000005;275.56;268.76000000000005;276.56;337.56000000000006;334.66;269.56;274.06;296.06;296.76000000000005;297.06;291.56;291.36;290.56;;312.66;275.66;241.92719264551067;260.9983114674233;273.7412296467126;291.66;5470000.0;3540000.0;3640000.0;1370000.0;3590000.0;2490000.0;5470000.0;0.0235;0.013000000000000001;0.05633333333333333;0.019166666666666665;0.019666666666666666;0.043166666666666666;;10974.47265625;0.0;1087.84436035156;29646.65234375;500096.32369025575;412362.9831879786;227715.89885732534;227715.89885732534;225429.48509228733;430542.39183029096;455636.81812904833;446339.35983741994;472491.6353866644;521972.1421764292;519014.26442961046;447377.5481128512;453064.13623641577;463642.6141334031;465294.49394155305;429328.03247197357;413117.91072696255;456479.2451093168;455354.70110775536;;166010.84420003442;471610.25455702154;201276.3108385724;213322.14630657568;273.67456452812803;1855749.3897117628;720802.7970139368;123444.68313977263;0.0;0;120;131;0;0;0;0;6;35;36;762722692274.8391;284106694290.0129;538343393789.5462;13805.218426935078;5181.4005879369415;210.7315826851432;10447.738615584256;1610572.788654501;656542.1703342228;31936.811866429838;380193.8677739915;2.457661257977253;0.1253040624803733
3503;2019-01-27 03:23:37.859;685;184;115;114;107;46;176;23;-39;34;631;609;-35;10;228;236;239;186;185;182;174;24;546;355;364;138;359;239;547;264.0;82.0;517.0;172.0;118.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29559.146484375;10958.8525390625;0.0;1023.19604492188;395.0;60416;;;Calculated values ==>;1548555817.859;341.66;291.56;284.66;284.56;283.86;277.76000000000005;273.8482719121499;290.76000000000005;275.46000000000004;269.26000000000005;276.56;336.26000000000005;334.06;269.66;274.16;295.96000000000004;296.76000000000005;297.06;291.76000000000005;291.36;290.56;;312.66;275.56;242.14157278889297;259.59022785621676;273.8482719121499;291.66;5460000.0;3550000.0;3640000.0;1380000.0;3590000.0;2390000.0;5470000.0;0.044000000000000004;0.013666666666666666;0.08616666666666667;0.028666666666666667;0.019666666666666666;0.06366666666666668;;10958.8525390625;0.0;1023.19604492188;29559.146484375;500446.9334482802;413117.91072696255;228005.05918778564;227715.89885732534;225712.7662482014;430477.46260093397;455636.81812904833;448858.976789234;472360.27449258295;521466.4585176557;519236.10694199085;449360.76115706086;454885.4075547598;463510.5090081324;465148.9974776233;429592.85692048894;413854.0851824992;456479.2451093168;455354.70110775536;;166010.84420003442;471379.3427040597;201532.70695588415;209710.0304201888;273.7791968725688;1856242.8535988615;720985.6051868204;123462.27807514768;0.0;0;120;131;0;0;0;0;6;35;36;762941128674.8044;284189208039.99976;538489818189.52295;21311.28025064031;7735.603558114366;215.09654708585973;15639.377367108407;1610865.4749163492;656649.8299757064;31940.361025605325;380411.2966392516;3.7473857169103497;0.19213275315618383
3504;2019-01-27 03:24:37.860;694;182;115;114;108;46;176;23;-32;33;611;595;-30;23;228;236;239;183;185;182;174;23;536;353;364;139;358;240;537;-2.0;76.0;256.0;110.0;118.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;26145.90625;7404.08544921875;0.0;1026.70812988281;396.0;60417;;;Calculated values ==>;1548555877.86;342.56000000000006;291.36;284.66;284.56;283.96000000000004;277.76000000000005;273.6339639331285;290.76000000000005;275.46000000000004;269.96000000000004;276.46000000000004;334.26000000000005;332.66;270.16;275.46000000000004;295.96000000000004;296.76000000000005;297.06;291.46000000000004;291.36;290.56;;312.76000000000005;275.46000000000004;242.35481222062532;259.7329541166123;273.6339639331285;291.66;5360000.0;3529999.9999999995;3640000.0;1390000.0;3579999.9999999995;2400000.0;5370000.0;0.0;0.012666666666666666;0.042666666666666665;0.018333333333333333;0.019666666666666666;0.019666666666666666;;7404.08544921875;0.0;1026.70812988281;26145.90625;502533.0551232126;416397.43534297944;228222.36287170718;227930.98497624422;226199.20795377545;430607.02586249536;455636.81812904833;449554.1888917703;472130.5325463717;519355.9317019938;517730.6723559253;449804.39942421304;456280.84329520154;463659.26402989647;465439.7093122847;432162.674820718;416729.2524136253;456479.2451093168;455354.70110775536;;166428.6587063909;471147.87813747115;200888.52422564573;228222.36287170718;273.5183816965328;1856707.0701079;721138.6322202793;123479.36089462599;0.0;0;120;131;0;0;0;0;6;35;36;763159532314.5406;284272309424.89935;538633520584.34937;10609.73502575465;4954.7548217168;195.49001715650755;4466.935985308947;1611131.4878101388;656755.5847246271;31943.782637329125;380578.85204286285;2.399171046018234;0.1670037274794108
3505;2019-01-27 03:25:37.870;700;177;115;114;108;47;176;22;-25;32;595;582;-26;47;227;236;239;178;185;182;174;22;534;352;364;139;357;245;536;-1.0;78.0;340.0;126.0;118.0;0;100;21;1;0;0;0;0;0;0;1;0;0;0;0;25046.970703125;6300.4541015625;0.0;1056.66931152344;398.0;60418;;;Calculated values ==>;1548555937.87;343.16;290.86;284.66;284.56;283.96000000000004;277.86;273.5264737036516;290.76000000000005;275.36;270.66;276.36;332.66;331.36;270.56;277.86;295.86;296.76000000000005;297.06;290.96000000000004;291.36;290.56;;312.96000000000004;275.36;242.35481222062532;260.44013211722256;273.5264737036516;291.66;5340000.0;3520000.0000000005;3640000.0;1390000.0;3570000.0000000005;2450000.0;5360000.0;0.0;0.013000000000000001;0.056666666666666664;0.021;0.019666666666666666;0.019666666666666666;;6300.4541015625;0.0;1056.66931152344;25046.970703125;503472.1333211394;415084.2568427893;228244.3944387724;227952.7894723216;226219.72053851467;430671.36484660726;455636.81812904833;449523.95498288615;472032.3497595296;517308.7587768248;515981.9613684549;449397.6644097562;458336.72780140967;463676.0370021611;465584.64511017455;432660.6000520167;415429.41067302605;456479.2451093168;455354.70110775536;;167264.2905471822;471049.5101358118;200654.72630409565;228244.3944387724;273.4223411869046;1857133.748516993;721252.8557506003;123496.7252668814;0.0;0;120;131;0;0;0;0;6;35;36;763377968714.506;284355723324.8861;538779044834.32623;14102.58962513146;5678.29046046604;224.0054619268788;4466.502697823331;1611337.4581715367;656844.2082034163;31947.279015620206;380653.30977276416;3.326216901815325;0.23944470247850794
3506;2019-01-27 03:26:37.871;702;176;115;115;109;47;176;22;-20;31;587;574;-22;67;227;237;238;178;185;182;174;21;541;352;364;139;357;251;543;167.0;78.0;0.0;50.0;118.0;0;100;21;1;0;0;0;0;0;0;1;0;0;0;0;25124.482421875;6362.5205078125;0.0;1099.68603515625;401.0;60419;;;Calculated values ==>;1548555997.871;343.36;290.76000000000005;284.66;284.66;284.06;277.86;273.5264737036516;290.76000000000005;275.36;271.16;276.26000000000005;331.86;330.56;270.96000000000004;279.86;295.86;296.86;296.96000000000004;290.96000000000004;291.36;290.56;;313.26000000000005;275.26000000000005;242.35481222062532;261.27494424493943;273.5264737036516;291.66;5410000.0;3520000.0000000005;3640000.0;1390000.0;3570000.0000000005;2510000.0;5430000.0;0.02783333333333333;0.013000000000000001;0.0;0.008333333333333333;0.019666666666666666;0.0475;;6362.5205078125;0.0;1099.68603515625;25124.482421875;503069.7773591763;247946.0763171146;228091.33074778545;228091.33074778545;226362.6505464455;430671.36484660726;455636.81812904833;449061.5355360073;471934.1488268154;515980.74987874134;514647.1805026557;448805.54815024516;459770.6367086053;463676.0370021611;465714.0611519236;430657.8367912511;412561.4825829053;456479.2451093168;455354.70110775536;;168517.74571465285;470951.1231468757;200693.96902723302;212037.43809047926;273.43772937831585;1857551.850929115;721358.3822980501;123514.6951943139;0.0;0;120;131;0;0;0;0;6;35;36;763596372355.11;284439124715.11676;538927847314.7378;0.0;2252.142950997022;235.25260470849562;11557.569993320614;1611454.981710764;656910.2962501437;31951.106229971927;380786.845937792;1.8821464493313944;0.01016907774394385
3507;2019-01-27 03:27:37.851;703;179;117;116;110;47;176;21;-19;30;587;571;-20;74;226;237;238;185;185;182;174;20;558;351;364;139;357;256;559;281.0;81.0;217.0;99.0;118.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;25917.005859375;7172.12890625;0.0;1127.16357421875;404.0;60420;;;Calculated values ==>;1548556057.851;343.46000000000004;291.06;284.86;284.76000000000005;284.16;277.86;273.4187578820637;290.76000000000005;275.26000000000005;271.26000000000005;276.16;331.86;330.26000000000005;271.16;280.56;295.76000000000005;296.86;296.96000000000004;291.66;291.36;290.56;;313.56;275.16;242.35481222062532;261.9595390733887;273.4187578820637;291.66;5580000.0;3510000.0;3640000.0;1390000.0;3570000.0000000005;2560000.0;5590000.0;0.04683333333333333;0.013500000000000002;0.036166666666666666;0.0165;0.019666666666666666;0.0665;;7172.12890625;0.0;1127.16357421875;25917.005859375;501599.3281339323;248320.07325470072;228326.74711488254;228038.63196583118;226325.40148757055;430735.4089219946;455636.81812904833;448265.42712549056;471835.9296657252;515552.7133993643;513905.10206564417;448135.673683243;459825.28753007535;463544.24104893836;465858.469322466;426044.86509726767;250604.9084420917;456479.2451093168;455354.70110775536;;169771.2103021376;470852.7170844846;200493.74614285323;208725.05971352855;273.3548040338518;1857977.0548830153;721471.1334469548;123533.24608870456;0.0;0;120;131;0;0;0;0;6;35;36;763814699555.1794;284522496915.14325;539079896614.78613;8961.075795538716;4460.923020536918;2368.439414844876;16400.871152716085;1611529.63245054;656966.2198191854;31972.79643099727;381019.7552850798;3.8788016519955697;0.11280425630498078
3508;2019-01-27 03:28:37.851;704;187;117;117;112;48;176;22;-22;30;591;573;-22;73;226;237;238;192;185;182;174;21;559;354;364;139;360;258;561;-1.0;79.0;494.0;218.0;118.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;26445.435546875;7540.37060546875;0.0;1134.89318847656;406.0;60421;;;Calculated values ==>;1548556117.851;343.56000000000006;291.86;284.86;284.86;284.36;277.96000000000004;273.7412296467126;290.76000000000005;275.36;270.96000000000004;276.16;332.26000000000005;330.46000000000004;270.96000000000004;280.46000000000004;295.76000000000005;296.86;296.96000000000004;292.36;291.36;290.56;;313.76000000000005;275.26000000000005;242.35481222062532;262.23063862743834;273.7412296467126;291.66;5590000.0;3540000.0;3640000.0;1390000.0;3600000.0;2580000.0;5610000.0;0.0;0.013166666666666667;0.08233333333333334;0.036333333333333336;0.019666666666666666;0.019666666666666666;;7540.37060546875;0.0;1134.89318847656;26445.435546875;501632.48308128765;251283.1065911808;228284.32080984575;228284.32080984575;226853.22901659814;430542.39183029096;455636.81812904833;447499.5872715591;471835.9296657252;515793.16094295244;513937.4454903903;447499.5872715591;459391.8057102196;463096.3509743104;465424.41340235074;425758.21693469386;410114.21957848844;456479.2451093168;455354.70110775536;;170606.85888663295;470951.1231468757;201176.0386801726;228284.32080984575;273.6353562195898;1858413.4085614008;721593.7376095525;123552.09656172703;0.0;0;120;131;0;0;0;0;6;35;36;764033099555.1794;284605896915.14325;539234096614.78613;20280.638834024157;9801.82806895688;205.9792985233714;4465.717479192222;1611773.3134057864;657085.0760782645;31994.24992027534;381193.64352367906;4.006121831701816;0.3279744725639654
