;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3509;2019-01-27 03:29:37.862;706;190;116;116;114;50;176;25;-29;30;596;575;-27;67;228;235;238;192;185;182;175;23;557;358;364;140;363;258;559;-1.0;83.0;644.0;194.0;118.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;26549.162109375;7782.82470703125;0.0;1139.43786621094;406.0;60422;;;Calculated values ==>;1548556177.862;343.76;292.16;284.76000000000005;284.76000000000005;284.56;278.16;274.1680685717883;290.76000000000005;275.66;270.26000000000005;276.16;332.76000000000005;330.66;270.46000000000004;279.86;295.96000000000004;296.66;296.96000000000004;292.36;291.36;290.66;;313.76000000000005;275.46000000000004;242.56692532238324;262.23063862743834;274.1680685717883;291.66;5570000.0;3579999.9999999995;3640000.0;1400000.0;3629999.9999999995;2580000.0;5590000.0;0.0;0.013833333333333333;0.10733333333333334;0.03233333333333333;0.019666666666666666;0.019666666666666666;;7782.82470703125;0.0;1139.43786621094;26549.162109375;502075.87467280787;410203.92175614706;228038.63196583118;228038.63196583118;227464.6494988233;430280.9020939914;455636.81812904833;446579.5303331546;471703.5210853088;516308.0212660742;514143.8122214673;446843.1483288857;458667.9264242442;462912.4563373884;464579.7527577276;426329.6538949846;411022.3319942386;456479.2451093168;455495.84257983865;;170606.85888663295;471014.3812069224;202336.88455526772;228038.63196583118;274.10607915045955;1858855.1111719012;721721.454314086;123571.05279516263;0.0;0;120;131;0;0;0;0;6;35;36;764251539594.8809;284689612260.0288;539388924994.5745;26215.37731349319;8687.239058403502;211.75128629365338;4473.32514207548;1612160.8512420664;657239.1798846344;31997.731646676893;381268.1492022918;4.436956710844744;0.34380402450575265
3510;2019-01-27 03:30:37.862;708;189;115;115;114;53;176;26;-45;31;598;577;-38;61;230;234;238;191;185;182;175;25;555;360;364;140;365;258;557;-2.0;77.0;451.0;172.0;118.0;0;100;44;1;0;0;0;0;0;0;1;0;1;0;0;26642.7734375;7765.91162109375;0.0;1137.57788085938;406.0;60423;;;Calculated values ==>;1548556237.862;343.96000000000004;292.06;284.66;284.66;284.56;278.46000000000004;274.38016830617;290.76000000000005;275.76000000000005;268.66;276.26000000000005;332.96000000000004;330.86;269.36;279.26000000000005;296.16;296.56;296.96000000000004;292.26000000000005;291.36;290.66;;313.76000000000005;275.66;242.56692532238324;262.23063862743834;274.38016830617;291.66;5550000.0;3600000.0;3640000.0;1400000.0;3650000.0;2580000.0;5570000.0;0.0;0.012833333333333334;0.07516666666666666;0.028666666666666667;0.019666666666666666;0.019666666666666666;;7765.91162109375;0.0;1137.57788085938;26642.7734375;502517.8515293739;410706.54676073755;227793.0554331662;227793.0554331662;227506.02080277732;430148.3826014536;455636.81812904833;444448.0222555933;471801.8942764967;516513.89276406646;514350.1341318048;445385.61470063974;457940.91570641217;462878.96902001434;464153.9787801302;426893.7851378837;411509.7758049635;456479.2451093168;455495.84257983865;;170606.85888663295;471211.3733730803;202856.42701950733;227793.0554331662;274.3169936799916;1859298.3773014585;721851.0271168203;123590.02792638821;0.0;0;120;131;0;0;0;0;6;35;37;764469939594.8809;284773612260.0288;539543724994.5745;18159.63490857913;7692.841795469091;197.4281197724758;4478.154813884557;1612530.6430105837;657375.6805584168;32001.141475060776;381342.7448685915;3.4287747102985193;0.2651742549597521
3511;2019-01-27 03:31:37.853;709;190;114;114;113;55;176;25;-73;31;582;564;-53;74;232;233;238;192;185;182;175;25;557;362;364;125;367;260;558;-2.0;83.0;316.0;172.0;118.0;0;1;53;1;0;0;0;0;0;0;1;0;1;0;0;27855.939453125;8302.72265625;0.0;2045.17724609375;406.0;60424;;;Calculated values ==>;1548556297.853;344.06000000000006;292.16;284.56;284.56;284.46000000000004;278.66;274.5913991737795;290.76000000000005;275.66;265.86;276.26000000000005;331.36;329.56;267.86;280.56;296.36;296.46000000000004;296.96000000000004;292.36;291.36;290.66;;313.76000000000005;275.66;239.25999513918347;262.5002047102346;274.5913991737795;291.66;5570000.0;3620000.0000000005;3640000.0;1250000.0;3670000.0000000005;2600000.0;5580000.0;0.0;0.013833333333333333;0.05266666666666667;0.028666666666666667;0.019666666666666666;0.019666666666666666;;8302.72265625;0.0;2045.17724609375;27855.939453125;502457.4595599955;410661.08281804813;227485.31038511245;227485.31038511245;227199.2192322094;430014.67791919125;455636.81812904833;440182.30069123267;473763.129845022;514693.11800835584;512832.8210016282;442959.3964716924;459197.57664713153;462845.98393238056;463725.85767764907;426329.6538949846;411465.9254258662;456479.2451093168;455495.84257983865;;170606.85888663295;473186.0941955567;203338.00798992222;227485.31038511245;274.5127964707622;1859752.4651183463;721984.9123165315;123616.54690730775;0.0;0;120;131;0;0;0;0;6;35;37;764688306834.6517;284853100334.94543;539699101684.4115;12473.79941560235;7735.645137894856;205.61491048947144;4484.207133162949;1612785.8833378912;657504.2319971179;32004.499663172315;381417.4200151194;2.4062144814050686;0.1915845375035723
3512;2019-01-27 03:32:37.893;709;192;113;113;110;57;176;24;-75;31;581;565;-58;65;233;232;238;194;185;182;175;25;556;362;364;125;366;259;557;-2.0;80.0;470.0;148.0;118.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;27388.759765625;8424.5732421875;0.0;1209.27661132812;406.0;60425;;;Calculated values ==>;1548556357.893;344.06000000000006;292.36;284.46000000000004;284.46000000000004;284.16;278.86;274.5913991737795;290.76000000000005;275.56;265.66;276.26000000000005;331.26000000000005;329.66;267.36;279.66;296.46000000000004;296.36;296.96000000000004;292.56;291.36;290.66;;313.76000000000005;275.66;239.25999513918347;262.3656120759269;274.5913991737795;291.66;5560000.0;3620000.0000000005;3640000.0;1250000.0;3660000.0;2590000.0;5570000.0;0.0;0.013333333333333334;0.07833333333333334;0.024666666666666667;0.019666666666666666;0.019666666666666666;;8424.5732421875;0.0;1209.27661132812;27388.759765625;502551.14477581956;411902.9413244403;227219.72489924103;227219.72489924103;226365.17284227416;430014.67791919125;455636.81812904833;440115.7588559284;473763.129845022;514676.28551159624;513023.928483194;442478.88984870986;458266.3823707546;463129.6232463674;463593.40581284417;426612.616502634;412673.55452819855;456479.2451093168;455495.84257983865;;170606.85888663295;473186.0941955567;203403.19964017085;227219.72489924103;274.5380032442986;1860213.144526539;722124.3993783515;123643.68543640157;0.0;0;120;131;0;0;0;0;6;35;37;764906852434.513;284928150334.89777;539854905484.3125;18542.48380523434;6654.644732366185;185.85415965913953;4489.430314385087;1613044.5246772517;657624.2310253487;32007.764080249646;381492.2501806762;3.10077626970111;0.23034202782945737
3513;2019-01-27 03:33:37.873;708;191;113;112;108;56;176;26;-71;32;607;579;-60;38;233;232;238;192;185;182;175;25;550;361;364;130;366;258;551;-2.0;81.0;399.0;180.0;118.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;27334.5390625;8409.041015625;0.0;1185.90515136719;405.0;60426;;;Calculated values ==>;1548556417.873;343.96000000000004;292.26000000000005;284.46000000000004;284.36;283.96000000000004;278.76000000000005;274.4858918419099;290.76000000000005;275.76000000000005;266.06;276.36;333.86;331.06;267.16;276.96000000000004;296.46000000000004;296.36;296.96000000000004;292.36;291.36;290.66;;313.66;275.66;240.39332010688793;262.23063862743834;274.4858918419099;291.66;5500000.0;3610000.0;3640000.0;1300000.0;3660000.0;2580000.0;5510000.0;0.0;0.013500000000000002;0.0665;0.030000000000000002;0.019666666666666666;0.019666666666666666;;8409.041015625;0.0;1185.90515136719;27334.5390625;502985.5004457662;414040.76927589084;227343.79387013023;227056.99879057807;225917.09287174884;430081.6785162784;455636.81812904833;440889.5769951121;473211.5349843978;517439.8113888629;514556.4115630853;442410.4514727292;455123.1767134581;463129.6232463674;463741.9828368515;428273.7839724231;414400.9631372732;456479.2451093168;455495.84257983865;;170189.03402730724;472533.2602288536;203069.69941980627;227343.79387013023;274.40428308617896;1860669.020007755;722264.6327371716;123663.63863114771;0.0;0;120;131;0;0;0;0;6;35;37;765125179634.5824;285004624834.92206;540009953784.3618;15815.02185875784;8083.90682427142;187.28308127452374;4486.990291290932;1613330.7417870269;657747.0113479387;32010.87252076608;381567.0287512456;2.9779429251922322;0.23604765017954402
3514;2019-01-27 03:34:37.874;705;188;113;112;107;55;176;26;-63;33;626;593;-53;27;233;233;238;189;185;182;175;26;548;359;364;130;363;258;549;-2.0;81.0;160.0;103.0;118.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;27422.826171875;8532.6005859375;0.0;1181.54724121094;405.0;60427;;;Calculated values ==>;1548556477.874;343.66;291.96000000000004;284.46000000000004;284.36;283.86;278.66;274.27422755570615;290.76000000000005;275.76000000000005;266.86;276.46000000000004;335.76000000000005;332.46000000000004;267.86;275.86;296.46000000000004;296.46000000000004;296.96000000000004;292.06;291.36;290.66;;313.66;275.76000000000005;240.39332010688793;262.23063862743834;274.27422755570615;291.66;5480000.0;3590000.0;3640000.0;1300000.0;3629999.9999999995;2580000.0;5490000.0;0.0;0.013500000000000002;0.02666666666666667;0.017166666666666667;0.019666666666666666;0.019666666666666666;;8532.6005859375;0.0;1181.54724121094;27422.826171875;502793.3670782491;413764.2266525931;227385.54980107656;227098.3386120891;225673.23531596395;430214.79039162316;455636.81812904833;441998.0022080953;473308.3704715943;519391.92763770977;515999.13640083576;443366.3148256131;453756.9605529044;463577.2511321169;464169.8927984072;428814.2563303796;414127.2103214636;456479.2451093168;455495.84257983865;;170189.03402730724;472630.20280472847;202492.48697813446;227385.54980107656;274.1711350179701;1861125.3389911596;722405.8154372475;123683.36772995326;0.0;0;120;131;0;0;0;0;6;35;37;765343583275.1864;285082626135.13776;540164756364.7899;6386.813739465622;4637.364121689864;198.2751211203659;4486.169091315654;1613515.7601677787;657853.0237062915;32014.085559344672;381641.80632591294;1.6170869903472254;0.11016461689995795
3515;2019-01-27 03:35:37.864;699;185;113;112;105;52;176;27;-57;34;634;602;-47;23;231;233;238;186;185;182;175;26;547;357;364;131;361;256;547;-1.0;79.0;0.0;85.0;118.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;27319.9609375;8396.4990234375;0.0;1165.685546875;403.0;60428;;;Calculated values ==>;1548556537.864;343.06000000000006;291.66;284.46000000000004;284.36;283.66;278.36;274.0616903277293;290.76000000000005;275.86;267.46000000000004;276.56;336.56;333.36;268.46000000000004;275.46000000000004;296.26000000000005;296.46000000000004;296.96000000000004;291.76000000000005;291.36;290.66;;313.46000000000004;275.76000000000005;240.61611355647437;261.9595390733887;274.0616903277293;291.66;5470000.0;3570000.0000000005;3640000.0;1310000.0;3610000.0;2560000.0;5470000.0;0.0;0.013166666666666667;0.0;0.014166666666666666;0.019666666666666666;0.019666666666666666;;8396.4990234375;0.0;1165.685546875;27319.9609375;502128.6004069556;413488.24991588667;227427.50855945513;227139.87781552845;225146.89616703955;430346.717906069;455636.81812904833;443228.98847649706;473275.31562819314;520377.69329658826;517094.91565739614;444576.72410818347;453600.15202743985;463609.68473376584;464464.4457187545;429082.12985808705;413854.0851824992;456479.2451093168;455495.84257983865;;169353.38768963216;472499.14586990676;201458.31316393556;227427.50855945513;273.7590945135244;1861581.4528521614;722546.8677547097;123702.92474314487;0.0;0;120;131;0;0;0;0;6;35;37;765561946875.2211;285160913085.1502;540318930664.81445;0.0;3839.7451300012585;200.5025882285734;4485.343902400876;1613568.9747450415;657923.6545096373;32017.40815306518;381716.5564737711;0.8915945470347771;0.053203147270316574
3516;2019-01-27 03:36:37.854;694;183;113;112;105;51;176;26;-51;34;635;606;-43;22;230;233;238;184;185;182;175;25;543;356;364;131;360;255;545;-2.0;84.0;33.0;46.0;118.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;27028.3046875;8108.91650390625;0.0;1161.47888183594;403.0;60429;;;Calculated values ==>;1548556597.854;342.56000000000006;291.46000000000004;284.46000000000004;284.36;283.66;278.26000000000005;273.955091788801;290.76000000000005;275.76000000000005;268.06;276.56;336.66;333.76000000000005;268.86;275.36;296.16;296.46000000000004;296.96000000000004;291.56;291.36;290.66;;313.46000000000004;275.66;240.61611355647437;261.82340779136865;273.955091788801;291.66;5430000.0;3560000.0;3640000.0;1310000.0;3600000.0;2550000.0;5450000.0;0.0;0.014;0.0055000000000000005;0.007666666666666667;0.019666666666666666;0.019666666666666666;;8108.91650390625;0.0;1161.47888183594;27028.3046875;501873.52217159176;413581.5929919801;227469.67200034775;227181.61820714;225185.84211276218;430412.23801567365;455636.81812904833;444239.51621812483;473275.31562819314;520562.39724024147;517590.11369567545;445307.2328542702;453646.7552543951;463626.08760426834;464611.2859323508;430138.45135239966;413945.88199973485;456479.2451093168;455495.84257983865;;169353.38768963216;472402.05409754877;201463.7774143829;227469.67200034775;273.7567584460623;1862034.2795820727;722684.3899599379;123722.31454788106;0.0;0;120;131;0;0;0;0;6;35;37;765780310475.2557;285239499985.1627;540472205114.8388;1335.2665634205807;2077.1934545709382;226.69597093730735;4484.514688063321;1613580.1001118682;657972.954113213;32020.96754772746;381791.2928372333;0.8763025026404271;0.03399736157630064
3517;2019-01-27 03:37:37.865;689;181;114;113;106;50;176;25;-43;34;634;607;-38;26;229;234;238;183;185;182;175;24;545;354;364;131;359;253;546;281.0;79.0;32.0;86.0;118.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;26762.7734375;7822.1474609375;0.0;1148.64599609375;402.0;60430;;;Calculated values ==>;1548556657.865;342.06000000000006;291.26000000000005;284.56;284.46000000000004;283.76000000000005;278.16;273.7412296467126;290.76000000000005;275.66;268.86;276.56;336.56;333.86;269.36;275.76000000000005;296.06;296.56;296.96000000000004;291.46000000000004;291.36;290.66;;313.36;275.56;240.61611355647437;261.54996906429363;273.7412296467126;291.66;5450000.0;3540000.0;3640000.0;1310000.0;3590000.0;2530000.0;5460000.0;0.04683333333333333;0.013166666666666667;0.005333333333333333;0.014333333333333333;0.019666666666666666;0.0665;;7822.1474609375;0.0;1148.64599609375;26762.7734375;501050.6828499952;412411.8491920293;227737.16913722316;227448.56457755668;225449.12634703482;430542.39183029096;455636.81812904833;445697.40734269866;473275.31562819314;520624.5437431354;517861.0695841965;446355.1379311108;454481.7867093812;463642.6141334031;465034.3387344197;429613.2771574354;413165.12892956054;456479.2451093168;455495.84257983865;;168935.5661677829;472304.9464017478;201237.79627693442;209074.7035388744;273.65950755868676;1862482.6207466489;722817.1731652556;123741.56911786161;0.0;0;120;131;0;0;0;0;6;35;37;765998750514.9572;285318114395.0553;540624633054.6305;1303.7845923507425;3885.295818455659;216.56728500035268;16387.005746224124;1613602.0962366867;658022.6506331123;32024.66208539631;381965.25406099303;2.4292893985815645;0.03417572037816933
3518;2019-01-27 03:38:37.865;687;181;114;113;107;50;176;24;-34;33;633;607;-33;33;229;234;238;183;185;182;175;23;544;354;364;131;359;254;545;252.0;82.0;806.0;188.0;118.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;26444.98046875;7616.10791015625;0.0;1154.13623046875;402.0;60431;;;Calculated values ==>;1548556717.865;341.86;291.26000000000005;284.56;284.46000000000004;283.86;278.16;273.7412296467126;290.76000000000005;275.56;269.76000000000005;276.46000000000004;336.46000000000004;333.86;269.86;276.46000000000004;296.06;296.56;296.96000000000004;291.46000000000004;291.36;290.66;;313.36;275.46000000000004;240.61611355647437;261.6868853414304;273.7412296467126;291.66;5440000.0;3540000.0;3640000.0;1310000.0;3590000.0;2540000.0;5450000.0;0.042;0.013666666666666666;0.13433333333333333;0.03133333333333333;0.019666666666666666;0.06166666666666667;;7616.10791015625;0.0;1154.13623046875;26444.98046875;500892.1346250728;412839.4487628918;227758.4917236896;227469.67200034775;225752.48211634322;430542.39183029096;455636.81812904833;446687.779531801;473178.34860283375;520440.00534583844;517776.9305134413;446818.70869150053;455175.52127500746;463642.6141334031;465034.3387344197;429876.5992075301;413581.5929919801;456479.2451093168;455495.84257983865;;168935.5661677829;472207.82270811964;201300.51285251195;209738.4628708875;273.68402423271147;1862926.0186958676;722945.825293348;123760.75896974963;0.0;0;120;131;0;0;0;0;6;35;37;766217150514.9572;285396714395.0553;540776733054.6305;32963.6894905845;8488.429042142374;222.6984182791834;15155.038415385321;1613887.6585207111;658125.7650069506;32028.32263292364;382228.10442900646;6.4798487311370865;0.3677650624850997
3519;2019-01-27 03:39:37.876;685;181;114;114;108;50;176;24;-28;33;633;607;-28;38;228;235;238;183;185;182;175;23;548;354;364;130;359;255;550;263.0;80.0;702.0;186.0;118.0;0;98;46;1;0;0;0;0;0;0;1;0;0;0;0;26624.056640625;7761.681640625;0.0;1149.45336914062;401.0;60432;;;Calculated values ==>;1548556777.876;341.66;291.26000000000005;284.56;284.56;283.96000000000004;278.16;273.7412296467126;290.76000000000005;275.56;270.36;276.46000000000004;336.46000000000004;333.86;270.36;276.96000000000004;295.96000000000004;296.66;296.96000000000004;291.46000000000004;291.36;290.66;;313.26000000000005;275.46000000000004;240.39332010688793;261.82340779136865;273.7412296467126;291.66;5480000.0;3540000.0;3640000.0;1300000.0;3590000.0;2550000.0;5500000.0;0.04383333333333333;0.013333333333333334;0.11699999999999999;0.031000000000000003;0.019666666666666666;0.0635;;7761.681640625;0.0;1149.45336914062;26624.056640625;500255.3652110759;249512.77325641108;227652.39945698058;227652.39945698058;225936.93701479695;430542.39183029096;455636.81812904833;447282.1862640271;473308.3704715943;520357.6525462619;517692.73525337735;447282.1862640271;455623.0332369026;463510.5090081324;465164.4692349649;428814.2563303796;411439.0319898053;456479.2451093168;455495.84257983865;;168517.74571465285;472339.328242146;201290.35266406348;209454.9760802425;273.680053154458;1863368.3417488702;723073.9970332745;123779.95906909314;0.0;0;120;131;0;0;0;0;6;35;37;766435590554.6586;285475028749.94824;540929461049.42175;28781.04453119574;8402.518242920558;231.66965787432392;15623.595022724356;1614402.2923024218;658266.5487064143;32032.109727726525;382484.6400635523;5.951972155801734;0.32728039227377226
3520;2019-01-27 03:40:37.876;685;183;115;114;110;52;176;25;-28;32;634;608;-29;39;229;235;238;186;185;182;175;23;551;356;364;131;361;254;553;127.0;81.0;404.0;194.0;118.0;0;94;44;1;0;0;0;0;0;0;1;0;0;0;0;26653.75;7707.56494140625;0.0;1123.2333984375;401.0;60433;;;Calculated values ==>;1548556837.876;341.66;291.46000000000004;284.66;284.56;284.16;278.36;273.955091788801;290.76000000000005;275.66;270.36;276.36;336.56;333.96000000000004;270.26000000000005;277.06;296.06;296.66;296.96000000000004;291.76000000000005;291.36;290.66;;313.26000000000005;275.46000000000004;240.61611355647437;261.6868853414304;273.955091788801;291.66;5510000.0;3560000.0;3640000.0;1310000.0;3610000.0;2540000.0;5530000.0;0.021166666666666667;0.013500000000000002;0.06733333333333333;0.03233333333333333;0.019666666666666666;0.04083333333333333;;7707.56494140625;0.0;1123.2333984375;26653.75;499967.4692999792;250135.18551670175;227877.23655417704;227589.36225082667;226445.2755470083;430412.23801567365;455636.81812904833;447471.1757124934;473081.36623795505;520542.3126342151;517879.4702218342;447340.9697102568;455911.1581010222;463344.7402771259;464872.6823385499;428001.1328811867;411295.1934201282;456479.2451093168;455495.84257983865;;168517.74571465285;472207.82270811964;201738.5106122656;214327.77453530865;273.8639984881891;1863812.3234708754;723202.907421458;123798.89812548962;0.0;0;120;131;0;0;0;0;6;35;37;766653990554.6586;285553328749.94824;541082161049.42175;16545.999450082003;8745.174424432613;225.53018272429017;9847.696111818308;1614780.0176689324;658409.4461453089;32035.91972639818;382696.9008230068;4.004666260976235;0.2589986500026497
3521;2019-01-27 03:41:37.876;686;185;115;114;111;53;176;26;-30;32;633;608;-29;39;229;234;238;187;185;182;175;25;553;357;364;131;361;260;554;-1.0;80.0;543.0;166.0;118.0;0;94;55;1;0;0;0;0;0;0;1;0;0;0;0;27180.087890625;8302.0478515625;0.0;1152.28649902344;401.0;60434;;;Calculated values ==>;1548556897.876;341.76;291.66;284.66;284.56;284.26000000000005;278.46000000000004;274.0616903277293;290.76000000000005;275.76000000000005;270.16;276.36;336.46000000000004;333.96000000000004;270.26000000000005;277.06;296.06;296.56;296.96000000000004;291.86;291.36;290.66;;313.26000000000005;275.66;240.61611355647437;262.5002047102346;274.0616903277293;291.66;5530000.0;3570000.0000000005;3640000.0;1310000.0;3610000.0;2600000.0;5540000.0;0.0;0.013333333333333334;0.0905;0.027666666666666666;0.019666666666666666;0.019666666666666666;;8302.0478515625;0.0;1152.28649902344;27180.087890625;499903.22448108846;250866.03273033988;227856.11455276326;227568.45147171916;226709.90989288548;430346.717906069;455636.81812904833;446062.0128913076;473081.36623795505;519945.09838613524;517373.88855160965;446194.9187949446;454911.96588120144;463344.7402771259;464595.45822754485;427450.8648019861;411248.3343356786;456479.2451093168;455495.84257983865;;168517.74571465285;472402.05409754877;202075.43381741596;227856.11455276326;273.9998067937266;1864260.9387866305;723336.3208613994;123817.86079130179;0.0;0;120;131;0;0;0;0;6;35;37;766872390554.6586;285631928749.94824;541236361049.42175;22080.78540618719;7479.036494417007;216.0337395507664;4476.914651199149;1615101.9075427346;658544.647902966;32039.59942575047;382816.2725793653;3.622970060206436;0.2742017467852705
3522;2019-01-27 03:42:37.877;688;188;115;114;112;55;176;26;-25;33;635;609;-25;33;230;234;238;191;185;182;175;25;561;357;364;132;362;262;562;-3.0;80.0;1031.0;207.0;118.0;0;92;68;1;0;0;0;0;0;0;1;0;0;0;0;28146.748046875;9192.4013671875;0.0;1144.2861328125;403.0;60435;;;Calculated values ==>;1548556957.877;341.96000000000004;291.96000000000004;284.66;284.56;284.36;278.66;274.0616903277293;290.76000000000005;275.76000000000005;270.66;276.46000000000004;336.66;334.06;270.66;276.46000000000004;296.16;296.56;296.96000000000004;292.26000000000005;291.36;290.66;;313.46000000000004;275.66;240.83765695389522;262.7682575881327;274.0616903277293;291.66;5610000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2620000.0;5620000.0;0.0;0.013333333333333334;0.17183333333333334;0.034499999999999996;0.019666666666666666;0.019666666666666666;;9192.4013671875;0.0;1144.2861328125;28146.748046875;499389.9040900261;251624.32947191005;227688.96607284754;227402.9618328961;226833.115476047;430346.717906069;455636.81812904833;446341.2114226929;473048.1168422736;519985.42886755895;517308.0214341754;446341.2114226929;453824.779244464;463328.15220803814;464595.45822754485;425179.20478821715;252825.72291499353;456479.2451093168;455495.84257983865;;169353.38768963216;472270.6324499597;202104.48351252163;227688.96607284754;274.01111433060055;1864722.0034383342;723482.1103684101;123836.99921558844;0.0;0;120;131;0;0;0;0;6;35;37;767090794195.2626;285710830065.16644;541392963659.85486;41968.0110792311;9320.732138341611;2298.046424976315;4480.201904637492;1615635.6564105889;658684.648308594;32060.55044302394;382890.916461581;5.617562835984596;0.4116073050237979
3523;2019-01-27 03:43:37.867;688;193;114;113;111;56;176;27;-12;33;639;611;-15;26;230;234;238;196;185;182;175;26;561;361;364;132;366;264;562;-1.0;80.0;983.0;234.0;118.0;0;93;79;1;0;0;0;0;0;0;1;0;0;0;0;28841.90234375;9796.2314453125;0.0;1165.37390136719;403.0;60436;;;Calculated values ==>;1548557017.867;341.96000000000004;292.46000000000004;284.56;284.46000000000004;284.26000000000005;278.76000000000005;274.4858918419099;290.76000000000005;275.86;271.96000000000004;276.46000000000004;337.06;334.26000000000005;271.66;275.76000000000005;296.16;296.56;296.96000000000004;292.76000000000005;291.36;290.66;;313.46000000000004;275.76000000000005;240.83765695389522;263.0348170998261;274.4858918419099;291.66;5610000.0;3610000.0;3640000.0;1320000.0;3660000.0;2640000.0;5620000.0;0.0;0.013333333333333334;0.16383333333333333;0.039;0.019666666666666666;0.019666666666666666;;9796.2314453125;0.0;1165.37390136719;28841.90234375;499389.9040900261;410070.2506540274;227402.9618328961;227117.681449166;226549.2546649535;430081.6785162784;455636.81812904833;447682.9185349403;473048.1168422736;520232.00053718564;517345.44823762885;447286.43363933323;452597.0882869021;462728.6262450802;464006.2339002714;425179.20478821715;411296.0720610474;456479.2451093168;455495.84257983865;;169353.38768963216;472367.87413283327;203149.76763054315;227402.9618328961;274.43528473010434;1865196.8297074283;723640.322602105;123856.24317468183;0.0;0;120;131;0;0;0;0;6;35;37;767309157795.2972;285790016865.179;541550737359.87994;40062.681223170395;10499.506153589315;185.10843636226298;4485.826654689869;1616319.1315817004;658849.7894329443;32081.239951378855;382965.6209134365;5.038780426859845;0.3920637779507343
3524;2019-01-27 03:44:37.858;688;194;113;112;110;57;176;28;-6;34;642;614;-6;22;232;232;238;196;185;182;175;27;558;362;364;132;367;264;558;-1.0;83.0;435.0;195.0;118.0;0;92;91;1;0;0;0;0;0;0;1;0;0;0;0;29436.6328125;10548.3486328125;0.0;1159.31091308594;401.0;60437;;;Calculated values ==>;1548557077.858;341.96000000000004;292.56;284.46000000000004;284.36;284.16;278.86;274.5913991737795;290.76000000000005;275.96000000000004;272.56;276.56;337.36;334.56;272.56;275.36;296.36;296.36;296.96000000000004;292.76000000000005;291.36;290.66;;313.26000000000005;275.86;240.83765695389522;263.0348170998261;274.5913991737795;291.66;5580000.0;3620000.0000000005;3640000.0;1320000.0;3670000.0000000005;2640000.0;5580000.0;0.0;0.013833333333333333;0.0725;0.0325;0.019666666666666666;0.019666666666666666;;10548.3486328125;0.0;1159.31091308594;29436.6328125;499678.91261665535;412248.46956782654;227199.2192322094;226913.85408509918;226345.26399939676;430014.67791919125;455636.81812904833;448471.89238735946;473145.2311080622;520540.8225504859;517655.0990962963;448471.89238735946;452088.5383488873;462845.98393238056;463593.40581284417;426044.86509726767;413010.54793433315;456479.2451093168;455495.84257983865;;168517.74571465285;472465.0996282349;203330.8725207435;227199.2192322094;274.510036834564;1865682.4113183853;723809.8353385198;123875.61264225926;0.0;0;120;131;0;0;0;0;6;35;37;767527525035.0681;285869204985.09595;541709113599.71375;17772.723940329655;8746.862380993472;180.3080540872608;4489.833592503375;1616801.0209966341;659010.1517792701;32084.28463202546;383040.4068625094;2.6640446662834933;0.21390537445109473
3525;2019-01-27 03:45:37.858;687;192;112;112;107;56;176;28;-21;34;644;616;-13;21;233;231;238;194;185;182;175;28;553;362;364;133;367;263;553;-2.0;80.0;297.0;162.0;118.0;0;94;98;1;0;0;0;0;0;0;1;0;0;0;0;29725.189453125;10930.513671875;0.0;1165.81689453125;397.0;60438;;;Calculated values ==>;1548557137.858;341.86;292.36;284.36;284.36;283.86;278.76000000000005;274.5913991737795;290.76000000000005;275.96000000000004;271.06;276.56;337.56000000000006;334.76000000000005;271.86;275.26000000000005;296.46000000000004;296.26000000000005;296.96000000000004;292.56;291.36;290.66;;312.86;275.96000000000004;241.05796691057077;262.9017227912062;274.5913991737795;291.66;5530000.0;3620000.0000000005;3640000.0;1330000.0;3670000.0000000005;2630000.0;5530000.0;0.0;0.013333333333333334;0.0495;0.027000000000000003;0.019666666666666666;0.019666666666666666;;10930.513671875;0.0;1165.81689453125;29725.189453125;500031.21242579626;413590.4106133878;227015.85657122475;227015.85657122475;225594.72194039397;430014.67791919125;455636.81812904833;446681.12427044363;473014.93639070686;520828.7160106959;517945.52788447717;447739.2979025199;452136.5358572313;462979.80544440064;463460.83753301925;427450.8648019861;414317.87443422026;456479.2451093168;455495.84257983865;;166846.47414792277;472431.1216696904;203335.33715288033;227015.85657122475;274.51176354223315;1866175.426503932;723988.8258577255;123894.98870732274;0.0;0;120;131;0;0;0;0;6;35;37;767745925035.0681;285948704985.09595;541867213599.71375;12045.616462319384;7265.586181953873;175.10653823687773;4493.439724836073;1617049.5071666562;659143.588850628;32087.24642029483;383115.2674734872;1.9823986105292466;0.15518531041010733
3526;2019-01-27 03:46:37.848;685;188;112;111;105;54;176;28;-71;35;644;617;-70;15;233;231;238;189;185;182;174;28;547;361;364;133;365;260;546;-2.0;80.0;159.0;125.0;118.0;0;94;99;1;0;0;0;0;0;0;1;0;0;0;0;29730.787109375;10873.8994140625;0.0;1148.07287597656;393.0;60439;;;Calculated values ==>;1548557197.848;341.66;291.96000000000004;284.36;284.26000000000005;283.66;278.56;274.4858918419099;290.76000000000005;275.96000000000004;266.06;276.66;337.56000000000006;334.86;266.16;274.66;296.46000000000004;296.26000000000005;296.96000000000004;292.06;291.36;290.56;;312.46000000000004;275.96000000000004;241.05796691057077;262.5002047102346;274.4858918419099;291.66;5470000.0;3610000.0;3640000.0;1330000.0;3650000.0;2600000.0;5460000.0;0.0;0.013333333333333334;0.026500000000000003;0.020833333333333332;0.019666666666666666;0.019666666666666666;;10873.8994140625;0.0;1148.07287597656;29730.787109375;500351.1854858005;414969.6757126242;227160.72274887387;226873.63332849115;225166.34667516092;430081.6785162784;455636.81812904833;440463.665664595;473112.1826642056;521074.58184187626;518300.2203774425;440604.0304347574;451901.06599294435;463279.1356354856;463609.68473376584;429082.12985808705;415318.3965160642;456479.2451093168;455354.70110775536;;165175.21790254305;472431.1216696904;202980.79927643973;227160.72274887387;274.36984265226187;1866670.8103976198;724170.4990162301;123914.26790834425;0.0;0;120;131;0;0;0;0;6;35;37;767964288635.1028;286028491685.10864;542024087449.7387;6293.295959286116;5613.548383192721;183.5164445603049;4487.814907724669;1617202.3059661489;659250.8970843344;32090.23444706447;383190.098788139;1.378989677800193;0.10157306740196786
3527;2019-01-27 03:47:37.879;682;185;113;112;104;51;176;28;-77;35;642;616;-76;2;232;232;238;186;185;182;174;28;545;358;364;132;363;254;545;91.0;82.0;250.0;82.0;118.0;0;91;88;1;0;0;0;0;0;0;1;0;0;0;0;29002.220703125;10192.009765625;0.0;1101.71716308594;392.0;60440;;;Calculated values ==>;1548557257.879;341.36;291.66;284.46000000000004;284.36;283.56;278.26000000000005;274.1680685717883;290.76000000000005;275.96000000000004;265.46000000000004;276.66;337.36;334.76000000000005;265.56;273.36;296.36;296.36;296.96000000000004;291.76000000000005;291.36;290.56;;312.36;275.96000000000004;240.83765695389522;261.6868853414304;274.1680685717883;291.66;5450000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2540000.0;5450000.0;0.015166666666666667;0.013666666666666666;0.041666666666666664;0.013666666666666666;0.019666666666666666;0.034833333333333334;;10192.009765625;0.0;1101.71716308594;29002.220703125;500160.93189715926;414305.8763482112;227469.67200034775;227181.61820714;224903.55968491975;430280.9020939914;455636.81812904833;440904.2339656124;473242.3297776949;521360.4691305088;518699.452875298;441042.4995941566;451315.19318413775;463444.52863536426;464185.92985963024;429613.2771574354;414661.7335165383;456479.2451093168;455354.70110775536;;164757.40606591295;472562.30901117553;202364.5985475718;216538.75485105295;274.1168521753018;1867160.5050067941;724346.1389595408;123933.02584523418;0.0;0;120;131;0;0;0;0;6;35;37;768182801474.7349;286108032759.9747;542178367119.4789;9939.151475751692;3692.702043002584;204.33776309226096;8318.755461275134;1617337.646250917;659328.489239667;32093.468235383967;383296.8753471011;1.9617037744023464;0.09408761342851647
3528;2019-01-27 03:48:37.869;679;182;113;112;104;48;176;28;-68;35;637;612;-65;-2;231;232;238;183;185;182;174;26;538;356;364;133;361;249;540;251.0;81.0;210.0;121.0;118.0;0;91;69;1;0;0;0;0;0;0;1;0;0;0;0;27775.12890625;9009.25390625;0.0;1071.57189941406;391.0;60441;;;Calculated values ==>;1548557317.869;341.06000000000006;291.36;284.46000000000004;284.36;283.56;277.96000000000004;273.955091788801;290.76000000000005;275.96000000000004;266.36;276.66;336.86;334.36;266.66;272.96000000000004;296.26000000000005;296.36;296.96000000000004;291.46000000000004;291.36;290.56;;312.26000000000005;275.76000000000005;241.05796691057077;260.9983114674233;273.955091788801;291.66;5380000.0;3560000.0;3640000.0;1330000.0;3610000.0;2490000.0;5400000.0;0.04183333333333333;0.013500000000000002;0.035;0.020166666666666666;0.019666666666666666;0.06149999999999999;;9009.25390625;0.0;1071.57189941406;27775.12890625;500451.3424670485;415240.10864614014;227575.9885170149;227286.86148333075;225000.76243018179;430412.23801567365;455636.81812904833;443166.87106258905;473112.1826642056;521258.78679719666;518707.8801694491;443568.49655463465;451696.14235015557;463609.68473376584;464480.4244350529;431426.43711285625;415584.53653208434;456479.2451093168;455354.70110775536;;164339.59507360373;472236.3865531139;201790.17748990783;210036.0465988472;273.88414521314616;1867633.5707295174;724506.1228217434;123951.13356896753;0.0;0;120;131;0;0;0;0;6;35;37;768401165074.7695;286187519509.9873;542329241969.50287;8448.184275043843;5453.998549441321;213.86565784042077;15087.09725229785;1617490.8485108984;659404.6990408653;32096.95268305421;383491.8916116164;2.8969001446503735;0.1067646367123195
3529;2019-01-27 03:49:37.859;676;179;113;113;105;48;176;26;-55;35;628;606;-52;3;230;233;238;180;185;182;174;25;538;353;364;132;358;246;539;173.0;81.0;264.0;2.0;118.0;0;88;51;1;0;0;0;0;0;0;1;0;0;0;0;26764.279296875;7990.98486328125;0.0;1043.99658203125;392.0;60442;;;Calculated values ==>;1548557377.859;340.76;291.06;284.46000000000004;284.46000000000004;283.66;277.96000000000004;273.6339639331285;290.76000000000005;275.76000000000005;267.66;276.66;335.96000000000004;333.76000000000005;267.96000000000004;273.46000000000004;296.16;296.46000000000004;296.96000000000004;291.16;291.36;290.56;;312.36;275.66;240.83765695389522;260.58029834229245;273.6339639331285;291.66;5380000.0;3529999.9999999995;3640000.0;1320000.0;3579999.9999999995;2460000.0;5390000.0;0.028833333333333332;0.013500000000000002;0.044000000000000004;0.0003333333333333333;0.019666666666666666;0.0485;;7990.98486328125;0.0;1043.99658203125;26764.279296875;500071.0636529378;414588.01422556024;227597.4093928332;227597.4093928332;225303.76908403772;430607.02586249536;455636.81812904833;445484.3042197664;473242.3297776949;520588.0431833025;518346.5025847998;445875.65225396707;452840.55564612383;463922.8230274349;465050.0807944103;431426.43711285625;414939.32957150566;456479.2451093168;455354.70110775536;;164757.40606591295;472270.6324499597;201179.4306508415;211891.87563900306;273.63223302111743;1868087.990048771;724647.7678667359;123968.76036802615;0.0;0;120;131;0;0;0;0;6;35;37;768619528674.8042;286267006259.99994;542477717219.5265;10749.414437032698;90.3637339330394;222.575951808233;11807.947035234487;1617650.8018368597;659450.8943593976;32100.589090299625;383715.97962648666;2.531305824637189;0.04972346310075953
3530;2019-01-27 03:50:37.870;674;177;114;114;105;47;176;25;-39;34;620;600;-40;15;228;233;237;179;185;182;174;23;539;352;364;133;356;246;540;153.0;80.0;-1.0;49.0;118.0;0;90;33;1;0;0;0;0;0;0;1;0;0;0;0;24193.62890625;7021.9755859375;0.0;1050.4345703125;394.0;60443;;;Calculated values ==>;1548557437.87;340.56000000000006;290.86;284.56;284.56;283.66;277.86;273.5264737036516;290.76000000000005;275.66;269.26000000000005;276.56;335.16;333.16;269.16;274.66;295.96000000000004;296.46000000000004;296.86;291.06;291.36;290.56;;312.56;275.46000000000004;241.05796691057077;260.58029834229245;273.5264737036516;291.66;5390000.0;3520000.0000000005;3640000.0;1330000.0;3560000.0;2460000.0;5400000.0;0.025500000000000002;0.013333333333333334;0.0;0.008166666666666666;0.019666666666666666;0.04516666666666667;;7021.9755859375;0.0;1050.4345703125;24193.62890625;499720.79064331687;413458.7165377379;227865.89781607233;227865.89781607233;225283.99999759658;430671.36484660726;455636.81812904833;447556.61692117935;473014.93639070686;519773.39266733505;517734.4714242541;447428.143216535;454314.1782779054;463955.8763240681;465195.77574039256;430936.0644042005;414183.7078577698;456479.2451093168;455354.70110775536;;165593.03060630985;471944.1597200548;200660.7297843701;212506.52250666113;273.42469556839944;1868512.7171355763;724772.8988067758;123986.21716076386;0.0;0;120;131;0;0;0;0;6;35;37;768837968714.5056;286346520834.8913;542625344279.3247;0.0;2215.4813444747583;223.364753952409;10968.642733482757;1617740.3967130957;659470.1132578435;32104.30594414085;383905.8193385342;1.6609028248557567;0.010482000977282635
3531;2019-01-27 03:51:37.860;674;178;115;114;106;48;176;23;-23;33;613;594;-30;35;227;234;237;180;185;182;174;21;541;351;364;139;357;246;542;204.0;76.0;260.0;113.0;118.0;0;99;18;1;0;0;0;0;0;0;1;0;0;0;0;25022.98046875;6240.02587890625;0.0;1077.0595703125;395.0;60444;;;Calculated values ==>;1548557497.86;340.56000000000006;290.96000000000004;284.66;284.56;283.76000000000005;277.96000000000004;273.4187578820637;290.76000000000005;275.46000000000004;270.86;276.46000000000004;334.46000000000004;332.56;270.16;276.66;295.86;296.56;296.86;291.16;291.36;290.56;;312.66;275.26000000000005;242.35481222062532;260.58029834229245;273.4187578820637;291.66;5410000.0;3510000.0;3640000.0;1390000.0;3570000.0000000005;2460000.0;5420000.0;0.034;0.012666666666666666;0.043333333333333335;0.01883333333333333;0.019666666666666666;0.05366666666666667;;6240.02587890625;0.0;1077.0595703125;25022.98046875;499527.6496461132;412988.0197166831;228113.0329705596;227822.7757592769;225528.15006727338;430735.4089219946;455636.81812904833;449594.45625381725;472130.5325463717;519060.15090800927;517122.12518883334;448706.9266142509;456739.2668739891;463676.0370021611;465470.6628459295;430419.5403674875;413725.2389273455;456479.2451093168;455354.70110775536;;166010.84420003442;470951.1231468757;200425.81525438084;210572.0627404339;273.32813914214495;1868922.7871906979;724883.3970662206;124003.94332375225;0.0;0;120;131;0;0;0;0;6;35;37;769056332314.5403;286428107234.9043;542772919679.34814;10797.307776642245;5094.893298641985;211.46115157513248;13136.668259046251;1617830.3592816545;659531.0228932478;32107.928889429288;384106.66345057194;3.99617179392481;0.16760153122382154
3532;2019-01-27 03:52:37.871;675;178;115;115;107;48;176;21;-9;32;601;585;-19;59;227;234;237;181;185;182;174;20;547;350;364;143;355;250;548;-2.0;79.0;277.0;42.0;118.0;0;99;14;1;0;0;0;0;0;0;1;0;0;0;0;24893.4296875;6064.7939453125;0.0;1069.11730957031;397.0;60445;;;Calculated values ==>;1548557557.871;340.66;290.96000000000004;284.66;284.66;283.86;277.96000000000004;273.3108153835814;290.76000000000005;275.26000000000005;272.26000000000005;276.36;333.26000000000005;331.66;271.26000000000005;279.06;295.86;296.56;296.86;291.26000000000005;291.36;290.56;;312.86;275.16;243.1966462407574;261.13683023647616;273.3108153835814;291.66;5470000.0;3500000.0;3640000.0;1430000.0;3550000.0;2500000.0;5480000.0;0.0;0.013166666666666667;0.04616666666666667;0.007;0.019666666666666666;0.019666666666666666;;6064.7939453125;0.0;1069.11730957031;24893.4296875;499074.44324899075;248463.74891948173;227983.62437842245;227983.62437842245;225692.9777646991;430799.1582183253;455636.81812904833;450639.7535381354;471502.6223741309;517499.4492290579;515861.2742414158;449372.37693174346;458974.00969911716;463972.5866278886;465615.5433184189;428835.01341608545;249613.81447620134;456479.2451093168;455354.70110775536;;166846.47414792277;470315.4621069152;200236.50822532814;227983.62437842245;273.249425766797;1869338.8335375998;724985.95603072;124021.83141001257;0.0;0;120;131;0;0;0;0;6;35;37;769274772355.1096;286512722745.1248;542921746959.736;11560.283158607934;1890.5526771711093;2359.7457860418076;4471.63117567688;1618016.7066973646;659589.2456154071;32129.359542198104;384253.4261811457;2.843070522305076;0.13966266598872762
3533;2019-01-27 03:53:37.851;678;181;117;116;110;48;176;21;2;31;588;575;-6;75;226;234;237;186;185;182;174;19;555;351;364;142;357;256;557;138.0;83.0;717.0;133.0;118.0;0;1;24;1;0;0;0;0;0;0;1;1;0;0;0;26595.72265625;6667.1865234375;0.0;2278.39990234375;398.0;60446;;;Calculated values ==>;1548557617.851;340.96000000000004;291.26000000000005;284.86;284.76000000000005;284.16;277.96000000000004;273.4187578820637;290.76000000000005;275.26000000000005;273.36;276.26000000000005;331.96000000000004;330.66;272.56;280.66;295.76000000000005;296.56;296.86;291.76000000000005;291.36;290.56;;312.96000000000004;275.06;242.98782864720522;261.9595390733887;273.4187578820637;291.66;5550000.0;3510000.0;3640000.0;1420000.0;3570000.0000000005;2560000.0;5570000.0;0.023;0.013833333333333333;0.1195;0.022166666666666668;0.019666666666666666;0.042666666666666665;;6667.1865234375;0.0;2278.39990234375;26595.72265625;498682.8086312747;249167.34676757955;228369.3810390818;228080.83877676062;226365.17284227416;430735.4089219946;455636.81812904833;450959.62151276006;471536.72207099956;515655.59853882535;514317.2649305021;449939.96012208186;459945.02360292984;463544.24104893836;465470.6628459295;426633.4112917513;251101.17795168798;456479.2451093168;455354.70110775536;;167264.2905471822;470351.2200979448;200497.20464120494;213344.53594960133;273.3561612941123;1869767.7667818442;725092.0205013809;124049.71808812847;0.0;0;120;131;0;0;0;0;6;36;37;769493099555.1791;286598194245.152;543073496359.7843;29930.258816150836;5981.764009291066;2428.1958945375427;10325.767046747906;1618362.3459624252;659654.8263869354;32169.245756377615;384376.6967291545;5.440223083248249;0.30798338834119926
3534;2019-01-27 03:54:37.861;683;187;117;116;112;47;176;22;10;29;558;546;3;101;227;234;237;191;185;182;174;20;559;354;364;135;359;259;560;-1.0;80.0;892.0;222.0;118.0;0;1;36;1;0;0;0;0;0;0;1;1;0;0;0;26952.208984375;7354.0380859375;0.0;1988.39929199219;399.0;60447;;;Calculated values ==>;1548557677.861;341.46000000000004;291.86;284.86;284.76000000000005;284.36;277.86;273.7412296467126;290.76000000000005;275.36;274.16;276.06;328.96000000000004;327.76000000000005;273.46000000000004;283.26000000000005;295.86;296.56;296.86;292.26000000000005;291.36;290.56;;313.06;275.16;241.49495122638035;262.3656120759269;273.7412296467126;291.66;5590000.0;3540000.0;3640000.0;1350000.0;3590000.0;2590000.0;5600000.0;0.0;0.013333333333333334;0.14866666666666667;0.037000000000000005;0.019666666666666666;0.019666666666666666;;7354.0380859375;0.0;1988.39929199219;26952.208984375;498938.8061947628;251336.13272965632;228305.50812860142;228017.6052045426;226873.38982726977;430542.39183029096;455636.81812904833;451442.75152564584;472265.74392498133;512300.0849871114;511057.82313579915;450550.2896508503;462580.9682035419;463378.2884684054;465034.3387344197;425490.45521626336;410158.77762629226;456479.2451093168;455354.70110775536;;167682.10792650707;471386.32401312795;201271.69609924202;228305.50812860142;273.6727606258096;1870214.0739175724;725208.8835136968;124085.28067418562;0.0;0;120;131;0;0;0;0;6;36;37;769711535955.1444;286681308095.1388;543228022109.75977;37192.09690672537;9994.24123281378;204.42236786628143;4465.300795256694;1618921.7921521878;659787.981952828;32191.187898308413;384499.9761709681;5.550592335268462;0.43054102205298683
3535;2019-01-27 03:55:37.882;690;189;115;115;113;49;176;24;13;29;555;546;10;111;228;234;237;191;185;182;174;22;557;357;364;134;362;260;558;-2.0;79.0;946.0;229.0;118.0;0;1;43;1;0;0;0;0;0;0;1;1;0;0;0;27435.416015625;7721.5830078125;0.0;2012.8991699218802;399.0;60448;;;Calculated values ==>;1548557737.882;342.16;292.06;284.66;284.66;284.46000000000004;278.06;274.0616903277293;290.76000000000005;275.56;274.46000000000004;276.06;328.66;327.76000000000005;274.16;284.26000000000005;295.96000000000004;296.56;296.86;292.26000000000005;291.36;290.56;;313.06;275.36;241.2770596917726;262.5002047102346;274.0616903277293;291.66;5570000.0;3570000.0000000005;3640000.0;1340000.0;3620000.0000000005;2600000.0;5580000.0;0.0;0.013166666666666667;0.15766666666666668;0.03816666666666667;0.019666666666666666;0.019666666666666666;;7721.5830078125;0.0;2012.8991699218802;27435.416015625;500031.71988107153;410249.6488763151;227772.13725049424;227772.13725049424;227199.2192322094;430346.717906069;455636.81812904833;451647.1909244019;472397.21216106473;511901.23607106146;510968.64923620364;451265.47346842394;463613.4557367293;463062.42787711835;464595.45822754485;426065.65571007435;411066.4166422016;456479.2451093168;455354.70110775536;;167682.10792650707;471714.4053827849;202101.40823947635;227772.13725049424;274.0099173870254;1870667.462755787;725334.5576598479;124118.63649843787;0.0;0;120;131;0;0;0;0;6;36;37;769930012394.8112;286762036340.0156;543383776604.5222;39345.0517366566;10290.229390969609;197.4899810603246;4475.790422526135;1619559.8249565929;659957.0783708076;32194.538340122042;384574.5113425186;5.578988233748303;0.4330603678384658
3536;2019-01-27 03:56:37.852;697;188;114;114;113;52;176;26;16;30;570;560;17;117;231;231;237;190;185;182;174;24;556;361;364;134;366;261;557;-1.0;82.0;673.0;175.0;118.0;0;1;50;1;0;0;0;0;0;0;1;1;0;0;0;27778.58984375;8070.33984375;0.0;2012.7060546875;400.0;60449;;;Calculated values ==>;1548557797.852;342.86;291.96000000000004;284.56;284.56;284.46000000000004;278.36;274.4858918419099;290.76000000000005;275.76000000000005;274.76000000000005;276.16;330.16;329.16;274.86;284.86;296.26000000000005;296.26000000000005;296.86;292.16;291.36;290.56;;313.16;275.56;241.2770596917726;262.63441904999945;274.4858918419099;291.66;5560000.0;3610000.0;3640000.0;1340000.0;3660000.0;2610000.0;5570000.0;0.0;0.013666666666666666;0.11216666666666668;0.029166666666666667;0.019666666666666666;0.019666666666666666;;8070.33984375;0.0;2012.7060546875;27778.58984375;501022.9957854811;410295.9558455669;227506.02080277732;227506.02080277732;227219.72489924103;430081.6785162784;455636.81812904833;451852.1518050079;472494.68880147435;513366.0070392065;512330.787909726;451979.14056569117;464172.75115317333;462862.4135483707;463609.68473376584;426350.4473676553;411111.06218014384;456479.2451093168;455354.70110775536;;168099.92630828856;471909.57779161324;203159.81389338645;227506.02080277732;274.4391733912961;1871127.3494131435;725466.0912173284;124152.16643530385;0.0;0;120;131;0;0;0;0;6;36;37;770148303194.9153;286842396140.05396;543539998454.59674;27894.990569086873;7838.534780364948;208.27159756265644;4481.024045997901;1620119.8784758984;660108.0758691233;32197.917995938937;384649.11414306494;4.008989089227137;0.30191394526150256
3537;2019-01-27 03:57:37.843;704;190;113;113;112;55;176;26;13;31;587;575;16;120;232;229;237;193;185;182;174;25;560;362;364;132;367;261;561;-1.0;77.0;712.0;173.0;118.0;0;1;58;1;0;0;0;0;0;0;1;1;0;0;0;28257.29296875;8634.3154296875;0.0;2027.876953125;402.0;60450;;;Calculated values ==>;1548557857.843;343.56000000000006;292.16;284.46000000000004;284.46000000000004;284.36;278.66;274.5913991737795;290.76000000000005;275.76000000000005;274.46000000000004;276.26000000000005;331.86;330.66;274.76000000000005;285.16;296.36;296.06;296.86;292.46000000000004;291.36;290.56;;313.36;275.66;240.83765695389522;262.63441904999945;274.5913991737795;291.66;5600000.0;3620000.0000000005;3640000.0;1320000.0;3670000.0000000005;2610000.0;5610000.0;0.0;0.012833333333333334;0.11866666666666667;0.028833333333333332;0.019666666666666666;0.019666666666666666;;8634.3154296875;0.0;2027.876953125;28257.29296875;501538.0255380571;252477.74442165508;227137.99358835904;227137.99358835904;226853.22901659814;430014.67791919125;455636.81812904833;451470.46293330303;472853.8412306012;515123.1901706603;513883.17052529915;451852.1518050079;464525.68502330483;462845.98393238056;463195.3492027865;425199.97684695903;410528.1239549413;456479.2451093168;455354.70110775536;;168935.5661677829;472270.6324499597;203427.3836231183;227137.99358835904;274.5473513683337;1871594.2450579042;725605.2757969752;124185.83290960487;0.0;0;120;131;0;0;0;0;6;36;37;770366670434.6862;286922184169.9702;543696574964.43243;29434.445411475255;7751.647007840592;188.28877878089446;4488.261914548128;1620597.5521134404;660237.9745628282;32201.22217003786;384723.8469810503;3.9262697210498314;0.29395155856000627
