;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3538;2019-01-27 03:58:37.843;711;193;113;112;110;57;176;25;11;31;602;588;13;119;233;229;237;195;185;182;174;24;555;363;364;133;368;262;556;-3.0;81.0;636.0;173.0;118.0;0;0;66;1;0;0;0;0;0;0;1;1;0;0;0;28634.1796875;8983.333984375;0.0;2017.78332519531;403.0;60451;;;Calculated values ==>;1548557917.843;344.26;292.46000000000004;284.46000000000004;284.36;284.16;278.86;274.69669130483857;290.76000000000005;275.66;274.26000000000005;276.26000000000005;333.36;331.96000000000004;274.46000000000004;285.06;296.46000000000004;296.06;296.86;292.66;291.36;290.56;;313.46000000000004;275.56;241.05796691057077;262.7682575881327;274.69669130483857;291.66;5550000.0;3629999.9999999995;3640000.0;1330000.0;3679999.9999999995;2620000.0;5560000.0;0.0;0.013500000000000002;0.10600000000000001;0.028833333333333332;0.019666666666666666;0.019666666666666666;;8983.333984375;0.0;2017.78332519531;28634.1796875;502898.41427536035;412715.6717894541;227240.2794848523;226954.50991667574;226385.12821626765;429947.3805835815;455636.81812904833;451037.43277295196;472723.10170879104;516586.0189755299;515140.4437214053;451293.2194436414;464261.194937891;462829.68046980636;463045.65304645407;426633.4112917513;413465.294141843;456479.2451093168;455354.70110775536;;169353.38768963216;472041.5853210863;203656.20617968176;227240.2794848523;274.6404553316242;1872068.340663373;725752.0895420924;124219.54674525754;0.0;0;120;131;0;0;0;0;6;36;37;770585070434.6862;287001684169.9702;543853474964.43243;26222.410018886643;7738.445098577164;177.76958152376247;4486.250291917093;1621061.3592420267;660367.058663715;32204.272656373734;384798.6345827708;3.510995647442405;0.2649127721668566
3539;2019-01-27 03:59:37.883;717;192;112;112;108;58;176;25;10;32;613;598;11;115;234;229;237;193;185;182;174;25;555;362;364;133;366;263;555;-1.0;80.0;529.0;145.0;118.0;0;0;76;1;0;0;0;0;0;0;1;1;0;0;0;29179.423828125;9589.451171875;0.0;2028.09265136719;404.0;60452;;;Calculated values ==>;1548557977.883;344.86;292.36;284.36;284.36;283.96000000000004;278.96000000000004;274.5913991737795;290.76000000000005;275.66;274.16;276.36;334.46000000000004;332.96000000000004;274.26000000000005;284.66;296.56;296.06;296.86;292.46000000000004;291.36;290.56;;313.56;275.66;241.05796691057077;262.9017227912062;274.5913991737795;291.66;5550000.0;3620000.0000000005;3640000.0;1330000.0;3660000.0;2630000.0;5550000.0;0.0;0.013333333333333334;0.08816666666666667;0.024166666666666666;0.019666666666666666;0.019666666666666666;;9589.451171875;0.0;2028.09265136719;29179.423828125;503658.00913301425;412758.3114497388;226974.91020018916;226974.91020018916;225838.1763250024;430014.67791919125;455636.81812904833;450730.499220235;472820.39598721155;517636.15767339076;516087.89885299554;450858.94502381765;463641.11937272194;463263.04696767486;463195.3492027865;426633.4112917513;413134.7333990844;456479.2451093168;455354.70110775536;;169771.2103021376;472138.9942397944;203394.7970432981;226974.91020018916;274.534754937112;1872550.4418790499;725906.9659337691;124253.28485546289;0.0;0;120;131;0;0;0;0;6;36;37;770803616034.5474;287081537369.9195;544011079964.3323;21806.764408599935;6494.65143224866;179.98237190222525;4491.469221182135;1621461.869190748;660485.746874155;32207.255910161242;384873.4987882186;2.838196088227106;0.20782164009540283
3540;2019-01-27 04:00:37.864;721;190;112;112;106;55;176;26;5;32;621;606;4;110;233;229;237;191;185;182;174;25;551;360;364;134;365;262;552;-1.0;82.0;599.0;211.0;118.0;0;0;81;1;0;0;0;0;0;0;1;1;0;0;0;29356.9609375;9805.3701171875;0.0;2008.6911621093802;404.0;60453;;;Calculated values ==>;1548558037.864;345.26;292.16;284.36;284.36;283.76000000000005;278.66;274.38016830617;290.76000000000005;275.76000000000005;273.66;276.36;335.26000000000005;333.76000000000005;273.56;284.16;296.46000000000004;296.06;296.86;292.26000000000005;291.36;290.56;;313.56;275.66;241.2770596917726;262.7682575881327;274.38016830617;291.66;5510000.0;3600000.0;3640000.0;1340000.0;3650000.0;2620000.0;5520000.0;0.0;0.013666666666666666;0.09983333333333334;0.035166666666666666;0.019666666666666666;0.019666666666666666;;9805.3701171875;0.0;2008.6911621093802;29356.9609375;504531.8121015438;413263.53111073095;227036.4030908482;227036.4030908482;225331.95712668533;430148.3826014536;455636.81812904833;450267.0404113439;472689.592463476;518544.5724661601;516998.6544415689;450138.1913660688;463197.73889664887;463279.1356354856;463493.82801193424;427747.6217118938;413633.1203958097;456479.2451093168;455354.70110775536;;169771.2103021376;472007.13841251616;202841.68501031873;227036.4030908482;274.31127787836954;1873038.0906159189;726068.5382642313;124286.91406805498;0.0;0;120;131;0;0;0;0;6;36;37;771021946875.2208;287161612005.1665;544168530089.81793;24701.297980869018;9465.651777977277;192.8981846531496;4490.259860999174;1621849.313648913;660618.7072838502;32210.36226415176;384948.32282901584;3.2884633730976214;0.26154266642381335
3541;2019-01-27 04:01:37.894;724;186;112;112;105;53;176;26;-14;33;626;610;-6;104;232;230;237;187;185;182;174;25;545;358;364;133;363;259;545;-2.0;82.0;106.0;154.0;118.0;0;0;81;1;0;0;0;0;0;0;1;1;0;0;0;29312.353515625;9700.2705078125;0.0;1989.939453125;403.0;60454;;;Calculated values ==>;1548558097.894;345.56000000000006;291.76000000000005;284.36;284.36;283.66;278.46000000000004;274.1680685717883;290.76000000000005;275.76000000000005;271.76000000000005;276.46000000000004;335.76000000000005;334.16;272.56;283.56;296.36;296.16;296.86;291.86;291.36;290.56;;313.46000000000004;275.66;241.05796691057077;262.3656120759269;274.1680685717883;291.66;5450000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2590000.0;5450000.0;0.0;0.013666666666666666;0.017666666666666667;0.025666666666666667;0.019666666666666666;0.019666666666666666;;9700.2705078125;0.0;1989.939453125;29312.353515625;505457.85617631505;414661.7335165383;227181.61820714;227181.61820714;225185.84211276218;430280.9020939914;455636.81812904833;448356.6306658795;472917.67418972735;519308.87165689113;517664.06864147057;449393.7258124901;462935.92901161755;463444.52863536426;463922.8230274349;429369.19818814535;415013.6015823836;456479.2451093168;455354.70110775536;;169353.38768963216;472138.9942397944;202035.20478001097;227181.61820714;273.988684584711;1873527.2460249388;726231.1665428648;124320.2526507936;0.0;0;120;131;0;0;0;0;6;36;37;771240456075.1167;287241752055.1283;544324908239.7434;4351.678523983678;6932.663929467774;196.193153612077;4487.403963712101;1622091.5428404068;660755.4282409959;32213.606313183;385023.1741011187;1.3659241043687018;0.11141145504392673
3542;2019-01-27 04:02:37.855;725;183;113;112;104;50;176;25;-40;33;627;612;-25;98;231;230;237;184;185;182;174;25;544;356;364;131;360;257;545;-1.0;78.0;0.0;220.0;118.0;0;0;77;1;0;0;0;0;0;0;1;1;0;0;0;29056.90625;9514.845703125;0.0;1980.73034667969;405.0;60455;;;Calculated values ==>;1548558157.855;345.66;291.46000000000004;284.46000000000004;284.36;283.56;278.16;273.955091788801;290.76000000000005;275.66;269.16;276.46000000000004;335.86;334.36;270.66;282.96000000000004;296.26000000000005;296.16;296.86;291.56;291.36;290.56;;313.66;275.66;240.61611355647437;262.0952818180154;273.955091788801;291.66;5440000.0;3560000.0;3640000.0;1310000.0;3600000.0;2570000.0;5450000.0;0.0;0.013000000000000001;0.0;0.03666666666666667;0.019666666666666666;0.019666666666666666;;9514.845703125;0.0;1980.73034667969;29056.90625;505673.9763252888;413581.5929919801;227469.67200034775;227181.61820714;224903.55968491975;430412.23801567365;455636.81812904833;445314.72081049805;473178.34860283375;519577.5081055952;518037.8640126268;447295.8001136561;462526.96047892;463758.2318617846;464218.37197162234;429634.00145794096;413945.88199973485;456479.2451093168;455354.70110775536;;170189.03402730724;472402.05409754877;201195.9643066883;227469.67200034775;273.6520389111617;1874013.3403558836;726391.1884293181;124353.32005797829;0.0;0;120;131;0;0;0;0;6;36;37;771458714114.9917;287320900575.083;544479607619.65485;0.0;9944.22329233155;203.9455529566795;4481.738905779016;1622127.783256494;660895.9775512912;32216.938634984504;385097.86837546446;1.2726554709118565;0.1299193714984173
3543;2019-01-27 04:03:37.875;726;182;113;113;105;48;176;24;-46;33;629;613;-34;92;230;231;237;184;185;182;174;24;543;355;364;129;360;255;544;-1.0;80.0;459.0;253.0;118.0;0;0;73;1;0;0;0;0;0;0;1;1;0;0;0;28994.490234375;9328.7041015625;0.0;1971.98205566406;406.0;60456;;;Calculated values ==>;1548558217.875;345.76;291.36;284.46000000000004;284.46000000000004;283.66;277.96000000000004;273.8482719121499;290.76000000000005;275.56;268.56;276.46000000000004;336.06;334.46000000000004;269.76000000000005;282.36;296.16;296.26000000000005;296.86;291.56;291.36;290.56;;313.76000000000005;275.56;240.16925963744896;261.82340779136865;273.8482719121499;291.66;5430000.0;3550000.0;3640000.0;1290000.0;3600000.0;2550000.0;5440000.0;0.0;0.013333333333333334;0.0765;0.042166666666666665;0.019666666666666666;0.019666666666666666;;9328.7041015625;0.0;1971.98205566406;28994.490234375;505889.77282104094;413628.9936938134;227490.83106409607;227490.83106409607;225205.38267147745;430477.46260093397;455636.81812904833;444908.06125449535;473438.18344108673;519948.0595883016;518308.2654178929;446496.27627443563;462119.8774510059;463626.08760426834;464496.52518415696;429897.3106799323;414351.7324323658;456479.2451093168;455354.70110775536;;170606.85888663295;472567.4425401675;201400.3416321135;227490.83106409607;273.7275016607731;1874497.2632469786;726548.2703541678;124386.27030774402;0.0;0;120;131;0;0;0;0;6;36;37;771677186914.9222;287398926575.0582;544633258819.606;18628.34055111221;11434.212754956276;207.27437663421966;4481.322777525299;1622283.0711730942;661074.1905695066;32220.36661000759;385172.5854535285;3.075136321523746;0.26513591895731553
3544;2019-01-27 04:04:37.865;727;181;114;113;106;48;176;22;-37;32;632;616;-32;87;229;231;237;183;185;182;174;23;547;354;364;122;359;255;548;203.0;83.0;524.0;130.0;118.0;0;0;71;1;0;0;0;0;0;0;1;1;0;0;0;28920.77734375;9114.474609375;0.0;2018.39025878906;406.0;60457;;;Calculated values ==>;1548558277.865;345.86;291.26000000000005;284.56;284.46000000000004;283.76000000000005;277.96000000000004;273.7412296467126;290.76000000000005;275.36;269.46000000000004;276.36;336.36;334.76000000000005;269.96000000000004;281.86;296.06;296.26000000000005;296.86;291.46000000000004;291.36;290.56;;313.76000000000005;275.46000000000004;238.5638546566975;261.82340779136865;273.7412296467126;291.66;5470000.0;3540000.0;3640000.0;1220000.0;3590000.0;2550000.0;5480000.0;0.03383333333333333;0.013833333333333333;0.08733333333333333;0.021666666666666667;0.019666666666666666;0.0535;;9114.474609375;0.0;2018.39025878906;28920.77734375;505650.45445702755;249613.81447620134;227694.6806430838;227406.503711544;225409.8893151775;430542.39183029096;455636.81812904833;446101.3123906764;474245.42212135316;520255.26730516885;518615.9041304004;446758.83505162975;461528.3270141973;463642.6141334031;464643.3069250969;428835.01341608545;412314.6283600508;456479.2451093168;455354.70110775536;;170606.85888663295;473383.6864653879;201316.23018039946;211012.98144082545;273.6901667962726;1874979.8100390015;726701.9378945907;124419.51786818598;0.0;0;120;131;0;0;0;0;6;36;37;771895550514.9569;287474214025.0702;544786233319.6303;21377.89717969752;5894.79488617475;228.53199327514614;13072.282002180751;1622616.4009233515;661218.5748984729;32223.997724470788;385318.841113376;3.644480243118159;0.18630668262903174
3545;2019-01-27 04:05:37.856;727;183;114;114;107;48;176;22;-21;32;637;618;-22;65;229;232;237;185;185;182;174;23;547;354;364;128;359;251;548;221.0;78.0;617.0;147.0;118.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;27450.59765625;8580.513671875;0.0;1150.75402832031;408.0;60458;;;Calculated values ==>;1548558337.856;345.86;291.46000000000004;284.56;284.56;283.86;277.96000000000004;273.7412296467126;290.76000000000005;275.36;271.06;276.36;336.86;334.96000000000004;270.96000000000004;279.66;296.06;296.36;296.86;291.66;291.36;290.56;;313.96000000000004;275.46000000000004;239.943914813709;261.27494424493943;273.7412296467126;291.66;5470000.0;3540000.0;3640000.0;1280000.0;3590000.0;2510000.0;5480000.0;0.036833333333333336;0.013000000000000001;0.10283333333333333;0.0245;0.019666666666666666;0.0565;;8580.513671875;0.0;1150.75402832031;27450.59765625;505650.45445702755;412314.6283600508;227694.6806430838;227694.6806430838;225692.9777646991;430542.39183029096;455636.81812904833;448933.606730236;473471.244710016;521095.10078419565;519154.2487285886;448805.54815024516;459532.41606910643;463642.6141334031;464773.75813807436;428835.01341608545;413071.18990964803;456479.2451093168;455354.70110775536;;171442.51209473662;472601.6926398898;201317.17782624695;210498.72747930518;273.69053713061714;1875449.5010326232;726849.3740113777;124445.92344245383;0.0;0;120;131;0;0;0;0;6;36;37;772113917754.7278;287549202774.9915;544938010549.47107;25463.22277229354;6646.470612934249;204.92970558368643;13834.362510007435;1623006.6850378087;661323.0697676073;32227.6093634637;385543.02951743675;4.742340568833871;0.2520670982025205
3546;2019-01-27 04:06:37.856;727;183;114;114;108;49;176;23;-4;32;642;618;-8;55;229;232;237;185;185;182;174;23;544;355;364;131;360;251;546;245.0;80.0;494.0;92.0;118.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;26888.6875;8085.5966796875;0.0;1123.70251464844;409.0;60459;;;Calculated values ==>;1548558397.856;345.86;291.46000000000004;284.56;284.56;283.96000000000004;278.06;273.8482719121499;290.76000000000005;275.46000000000004;272.76000000000005;276.36;337.36;334.96000000000004;272.36;278.66;296.06;296.36;296.86;291.66;291.36;290.56;;314.06;275.46000000000004;240.61611355647437;261.27494424493943;273.8482719121499;291.66;5440000.0;3550000.0;3640000.0;1310000.0;3600000.0;2510000.0;5460000.0;0.04083333333333334;0.013333333333333334;0.08233333333333334;0.015333333333333334;0.019666666666666666;0.060500000000000005;;8085.5966796875;0.0;1123.70251464844;26888.6875;505923.5150009805;413165.12892956054;227737.16913722316;227737.16913722316;226016.77960473797;430477.46260093397;455636.81812904833;451091.3745968794;473081.36623795505;521605.35971057694;519154.2487285886;450586.84109302424;458336.42047005193;463493.82801193424;464627.23559176613;429634.00145794096;413899.7426769738;456479.2451093168;455354.70110775536;;171860.34048652687;472207.82270811964;201613.03816643255;210105.17991451325;273.81054889171276;1875902.3284089253;726988.2582643074;124464.87724697858;0.0;0;120;131;0;0;0;0;6;36;37;772332317754.7278;287626902774.9915;545088610549.47107;20540.38303277346;4149.120029639203;209.79011707956207;14837.596032191148;1623390.0484195177;661413.033022962;32231.065361985893;385781.9625052884;4.31486569967485;0.18366665765053827
3547;2019-01-27 04:07:37.886;727;182;114;114;109;50;176;23;8;32;640;617;2;59;229;232;237;184;185;182;174;23;545;355;364;132;360;249;546;311.0;79.0;376.0;117.0;118.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;26416.3359375;7559.2294921875;0.0;1107.29846191406;411.0;60460;;;Calculated values ==>;1548558457.886;345.86;291.36;284.56;284.56;284.06;278.16;273.8482719121499;290.76000000000005;275.46000000000004;273.96000000000004;276.36;337.16;334.86;273.36;279.06;296.06;296.36;296.86;291.56;291.36;290.56;;314.26000000000005;275.46000000000004;240.83765695389522;260.9983114674233;273.8482719121499;291.66;5450000.0;3550000.0;3640000.0;1320000.0;3600000.0;2490000.0;5460000.0;0.05183333333333333;0.013166666666666667;0.06266666666666666;0.0195;0.019666666666666666;0.0715;;7559.2294921875;0.0;1107.29846191406;26416.3359375;505832.55650452;412790.9170278053;227737.16913722316;227737.16913722316;226301.67153315622;430477.46260093397;455636.81812904833;452940.3137441406;472950.9869074988;521564.5568155222;519218.47772046406;452195.12568093836;459131.8396528999;463493.82801193424;464627.23559176613;429369.19818814535;413534.6774420643;456479.2451093168;455354.70110775536;;172696.00095264515;472076.1002201579;201582.4325600852;208776.50928759633;273.7986058997261;1876346.7590416237;727118.6970024533;124483.4782176118;0.0;0;120;131;0;0;0;0;6;36;37;772550826954.6237;287705842224.9539;545238685549.39954;15751.760554200804;5274.626519371417;208.48785649006751;17630.34071514137;1623692.6341665299;661491.603509777;32234.55275458887;386052.6639277903;4.484519735127622;0.17060438632677008
3548;2019-01-27 04:08:37.887;726;182;114;114;110;51;176;23;13;32;635;613;9;72;229;232;237;184;185;182;174;23;541;357;364;133;362;248;543;95.0;82.0;456.0;187.0;118.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;25591.296875;6718.09130859375;0.0;1093.1142578125;411.0;60461;;;Calculated values ==>;1548558517.887;345.76;291.36;284.56;284.56;284.16;278.26000000000005;274.0616903277293;290.76000000000005;275.46000000000004;274.46000000000004;276.36;336.66;334.46000000000004;274.06;280.36;296.06;296.36;296.86;291.56;291.36;290.56;;314.26000000000005;275.46000000000004;241.05796691057077;260.85938512811435;274.0616903277293;291.66;5410000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2480000.0;5430000.0;0.01583333333333333;0.013666666666666666;0.076;0.03116666666666667;0.019666666666666666;0.0355;;6718.09130859375;0.0;1093.1142578125;25591.296875;506071.5910958801;414039.5949891296;227801.2947891767;227801.2947891767;226648.87609115255;430346.717906069;455636.81812904833;453729.2394153389;472820.39598721155;521136.80325842096;518893.44961782836;453236.29401887336;460828.14165128674;463195.3492027865;464333.32306390855;430419.5403674875;414752.42406787584;456479.2451093168;455354.70110775536;;172696.00095264515;471944.1597200548;202012.45557539497;216299.23035110504;273.9752853538153;1876780.1632062087;727237.6766590833;124501.81529593978;0.0;0;120;131;0;0;0;0;6;36;37;772769230595.2277;287785343550.17377;545387788034.8119;19130.475571835737;8412.8714458419;214.1172560946931;8486.469211861086;1623983.324313139;661605.6678941773;32238.074522565305;386270.3076384519;4.639992274881122;0.3127157769280725
3549;2019-01-27 04:09:37.847;726;181;115;115;110;53;176;23;16;32;628;608;16;86;229;232;237;184;185;182;174;23;546;356;364;135;361;249;548;295.0;79.0;378.0;127.0;118.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;25415.498046875;6519.33203125;0.0;1091.74145507812;412.0;60462;;;Calculated values ==>;1548558577.847;345.76;291.26000000000005;284.66;284.66;284.16;278.46000000000004;273.955091788801;290.76000000000005;275.46000000000004;274.76000000000005;276.36;335.96000000000004;333.96000000000004;274.76000000000005;281.76000000000005;296.06;296.36;296.86;291.56;291.36;290.56;;314.36;275.46000000000004;241.49495122638035;260.9983114674233;273.955091788801;291.66;5460000.0;3560000.0;3640000.0;1350000.0;3610000.0;2490000.0;5480000.0;0.04916666666666667;0.013166666666666667;0.063;0.021166666666666667;0.019666666666666666;0.06883333333333333;;6519.33203125;0.0;1091.74145507812;25415.498046875;505616.58242966316;249613.81447620134;227983.62437842245;227983.62437842245;226546.4708121216;430412.23801567365;455636.81812904833;453927.967697315;472558.57531478856;520341.05079532304;518299.2462748992;453927.967697315;462320.5769013575;463344.7402771259;464480.4244350529;429102.8770057328;412695.35991861223;456479.2451093168;455354.70110775536;;173113.83306960555;471679.62040862173;201832.72472061933;209304.41033713456;273.90073085218927;1877204.936458056;727347.9149786397;124520.01028873248;0.0;0;120;131;0;0;0;0;6;36;37;772987484994.4987;287865689949.9054;545536788634.3142;15882.000307531825;5711.759292062718;216.03230831375407;16936.461681377732;1624274.9004307385;661723.2946797628;32241.65671253694;386482.0241566835;5.090773812509692;0.20697723750534214
3550;2019-01-27 04:10:37.858;727;183;115;115;111;54;176;23;25;32;622;602;25;100;229;232;237;185;185;182;174;23;549;357;364;135;362;251;551;253.0;80.0;441.0;174.0;118.0;0;100;19;1;0;0;0;0;0;0;1;0;0;0;0;25214.525390625;6359.7216796875;0.0;1104.23315429688;412.0;60463;;;Calculated values ==>;1548558637.858;345.86;291.46000000000004;284.66;284.66;284.26000000000005;278.56;274.0616903277293;290.76000000000005;275.46000000000004;275.66;276.36;335.36;333.36;275.66;283.16;296.06;296.36;296.86;291.66;291.36;290.56;;314.36;275.46000000000004;241.49495122638035;261.27494424493943;274.0616903277293;291.66;5490000.0;3570000.0000000005;3640000.0;1350000.0;3620000.0000000005;2510000.0;5510000.0;0.042166666666666665;0.013333333333333334;0.0735;0.029;0.019666666666666666;0.06183333333333333;;6359.7216796875;0.0;1104.23315429688;25214.525390625;505468.105076655;250238.32788882943;227919.63540541573;227919.63540541573;226770.9408044987;430346.717906069;455636.81812904833;454695.76930710895;472558.57531478856;519563.1017516852;517517.42416387453;454695.76930710895;463657.57338082;463195.3492027865;464333.32306390855;428294.5577465567;411784.30806472205;456479.2451093168;455354.70110775536;;173113.83306960555;471679.62040862173;202058.2868926447;210283.72927676057;273.9931313912264;1877626.93067256;727455.2601028427;124538.31343215285;0.0;0;120;131;0;0;0;0;6;36;37;773205925035.068;287946704800.1165;545686816134.7052;18568.85495746312;7819.018671963334;220.1366624244621;15153.555091549844;1624562.0435252795;661836.0718351122;32245.292120338494;386749.4899902361;5.595098886886988;0.28697451469136986
3551;2019-01-27 04:11:37.878;728;185;115;115;112;55;176;26;36;33;617;598;33;109;230;232;237;187;185;182;174;24;554;357;364;136;363;257;556;-1.0;82.0;527.0;138.0;118.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;25862.333984375;7045.80615234375;0.0;1141.4560546875;412.0;60464;;;Calculated values ==>;1548558697.878;345.96000000000004;291.66;284.66;284.66;284.36;278.66;274.0616903277293;290.76000000000005;275.76000000000005;276.76000000000005;276.46000000000004;334.86;332.96000000000004;276.46000000000004;284.06;296.16;296.36;296.86;291.86;291.36;290.56;;314.36;275.56;241.71165711629368;262.0952818180154;274.0616903277293;291.66;5540000.0;3570000.0000000005;3640000.0;1360000.0;3629999.9999999995;2570000.0;5560000.0;0.0;0.013666666666666666;0.08783333333333333;0.023;0.019666666666666666;0.019666666666666666;;7045.80615234375;0.0;1141.4560546875;25862.333984375;505136.89472210757;250760.72137521344;227814.02422442395;227814.02422442395;226954.50991667574;430346.717906069;455636.81812904833;455043.3806885206;472525.0707617092;518551.3123725429;516598.9173136829;454672.34886789246;463822.4429191376;463178.7302339447;464333.32306390855;426914.57976627635;251551.24320648852;456479.2451093168;455354.70110775536;;173113.83306960555;471644.9034095714;202051.83165215424;227814.02422442395;273.9906181352558;1878052.7130473813;727567.0100723181;124557.03374691402;0.0;0;120;131;0;0;0;0;6;36;37;773424397834.9985;288028031900.0907;545839266934.65674;22221.091057027512;6200.640650420595;2396.6322663171;4474.966645372184;1624902.0730473644;661952.9412729264;32267.105796873653;386913.11552833;4.310761000035806;0.29487363419451923
3552;2019-01-27 04:12:37.878;730;188;116;115;113;55;176;25;46;33;617;597;41;108;230;232;237;191;186;182;174;25;560;358;364;137;363;263;561;122.0;81.0;1012.0;171.0;118.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;27010.46875;8168.00244140625;0.0;1162.15490722656;413.0;60465;;;Calculated values ==>;1548558757.878;346.16;291.96000000000004;284.76000000000005;284.66;284.46000000000004;278.66;274.1680685717883;290.76000000000005;275.66;277.76000000000005;276.46000000000004;334.86;332.86;277.26000000000005;283.96000000000004;296.16;296.36;296.86;292.26000000000005;291.36;290.56;;314.46000000000004;275.66;241.92719264551067;262.9017227912062;274.1680685717883;291.76000000000005;5600000.0;3579999.9999999995;3640000.0;1370000.0;3629999.9999999995;2630000.0;5610000.0;0.02033333333333333;0.013500000000000002;0.16866666666666666;0.0285;0.019666666666666666;0.039999999999999994;;8168.00244140625;0.0;1162.15490722656;27010.46875;504839.7506214582;251678.06467197227;227996.62923135352;227709.6840834246;227137.99358835904;430280.9020939914;455636.81812904833;455279.5654911035;472393.7743832905;518048.63093514694;515984.596131298;454656.45368821017;462810.7991992865;463178.7302339447;464185.92985963024;425199.97684695903;409693.8420327403;456479.2451093168;455354.70110775536;;173531.66647045466;471610.25455702154;202393.75478903577;214981.83472317536;274.1281837402981;1878493.3197368344;727693.7918105994;124576.23050492998;0.0;0;120;131;0;0;0;0;6;36;37;773642797834.9985;288109931900.0907;545995266934.65674;42653.406738415426;7672.670243387595;209.33281999195293;9614.914655383198;1625442.6938623264;662068.5521970415;32288.822172592896;387030.5312058363;6.446871388079245;0.4191616389658204
3553;2019-01-27 04:13:37.879;733;191;115;115;113;57;176;26;51;33;621;599;46;99;231;232;237;193;186;182;174;25;563;360;364;137;365;266;564;-2.0;78.0;1044.0;222.0;118.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;28240.525390625;9311.7734375;0.0;1173.95361328125;414.0;60466;;;Calculated values ==>;1548558817.879;346.46000000000004;292.26000000000005;284.66;284.66;284.46000000000004;278.86;274.38016830617;290.76000000000005;275.76000000000005;278.26000000000005;276.46000000000004;335.26000000000005;333.06;277.76000000000005;283.06;296.26000000000005;296.36;296.86;292.46000000000004;291.36;290.56;;314.56;275.66;241.92719264551067;263.299902668528;274.38016830617;291.76000000000005;5630000.0;3600000.0;3640000.0;1370000.0;3650000.0;2660000.0;5640000.0;0.0;0.013000000000000001;0.174;0.037000000000000005;0.019666666666666666;0.019666666666666666;;9311.7734375;0.0;1173.95361328125;28240.525390625;504944.1649447713;252712.79685535165;227647.67828917893;227647.67828917893;227077.20052134496;430148.3826014536;455636.81812904833;455401.8918781268;472393.7743832905;518209.72212859115;515935.1185823269;454776.71252877964;461279.75142594206;463012.4783077877;463890.26140234835;424316.5891919679;253526.5124150766;456479.2451093168;455354.70110775536;;173949.5011765382;471610.25455702154;202882.06560600945;227647.67828917893;274.3269330083733;1878953.7523611994;727839.459037161;124595.69840037021;0.0;0;120;131;0;0;0;0;6;36;37;773861201474.7347;288192133269.9914;546153969579.465;43938.44977134841;9942.942991187449;2220.2709980995874;4478.238115432003;1626164.3046923496;662215.3514204319;32309.06920849751;387147.9761028335;5.777367805082612;0.4299865832134546
3554;2019-01-27 04:14:37.889;735;193;114;114;112;58;176;26;51;33;625;602;47;88;232;231;237;197;185;182;174;26;569;363;364;138;368;266;570;-1.0;83.0;554.0;157.0;118.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;29327.642578125;10430.5615234375;0.0;1171.01696777344;414.0;60467;;;Calculated values ==>;1548558877.889;346.66;292.46000000000004;284.56;284.56;284.36;278.96000000000004;274.69669130483857;290.76000000000005;275.76000000000005;278.26000000000005;276.46000000000004;335.66;333.36;277.86;281.96000000000004;296.36;296.26000000000005;296.86;292.86;291.36;290.56;;314.56;275.76000000000005;242.14157278889297;263.299902668528;274.69669130483857;291.66;5690000.0;3629999.9999999995;3640000.0;1380000.0;3679999.9999999995;2660000.0;5700000.0;0.0;0.013833333333333333;0.09233333333333334;0.026166666666666668;0.019666666666666666;0.019666666666666666;;10430.5615234375;0.0;1171.01696777344;29327.642578125;504648.27884975215;253182.27455349846;227240.58693093507;227240.58693093507;226673.88461305998;429947.3805835815;455636.81812904833;455401.8918781268;472262.261994151;518622.7377076334;516245.6013891214;454901.9619922797;459951.12382612156;462695.5800010653;463311.6885489323;422492.3976303768;254825.3617714336;456479.2451093168;455354.70110775536;;173949.5011765382;471575.67402331997;203650.33510253747;227240.58693093507;274.63818871659004;1879433.5670499848;728004.0059150523;124615.24307877947;0.0;0;120;131;0;0;0;0;6;36;37;774079637874.7001;288274647019.9783;546313596179.43964;23245.06040894608;7010.713035093809;2319.393996048714;4486.2442454774655;1626724.2605875272;662356.6554340395;32346.906055199666;387222.6925731658;3.194514583825197;0.22525589059389536
3555;2019-01-27 04:15:37.860;738;198;113;112;109;58;175;26;50;34;627;603;44;79;234;230;237;200;185;182;174;26;560;364;364;139;369;266;559;-1.0;84.0;586.0;158.0;118.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29897.66015625;11027.7080078125;0.0;1170.77185058594;413.0;60468;;;Calculated values ==>;1548558937.86;346.96000000000004;292.96000000000004;284.46000000000004;284.36;284.06;278.96000000000004;274.8017692304317;290.66;275.76000000000005;278.16;276.56;335.86;333.46000000000004;277.56;281.06;296.56;296.16;296.86;293.16;291.36;290.56;;314.46000000000004;275.76000000000005;242.35481222062532;263.299902668528;274.8017692304317;291.66;5600000.0;3640000.0;3640000.0;1390000.0;3690000.0;2660000.0;5590000.0;0.0;0.014;0.09766666666666667;0.026333333333333334;0.019666666666666666;0.019666666666666666;;11027.7080078125;0.0;1170.77185058594;29897.66015625;505848.0845296807;413344.749195068;227178.76226755374;226893.5981142227;226042.35072438754;429879.7862731237;455495.84257983865;455277.06841111724;472228.6972694908;518829.18441192247;516349.0734364023;454525.8889938194;458856.332752082;462813.50345803285;463029.0030910028;425199.97684695903;414080.3838347692;456479.2451093168;455354.70110775536;;173531.66647045466;471442.86907493527;203895.3469180838;227178.76226755374;274.73745932083324;1879926.8726927189;728182.7383985408;124634.7485533799;0.0;0;120;131;0;0;0;0;6;36;37;774297932314.5404;288357706854.91754;546473119039.32294;24551.614799152936;7045.4180834637555;155.6743021706578;4487.460130523965;1627122.3736995838;662473.7332449693;32367.521655311324;387297.4372988241;2.9708756940202345;0.22044663884750787
3556;2019-01-27 04:16:37.860;739;192;112;111;106;55;176;27;49;34;627;603;40;72;234;230;237;192;185;182;174;26;547;361;364;139;366;266;547;0.0;82.0;380.0;105.0;118.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29627.3671875;10757.2333984375;0.0;1168.02282714844;408.0;60469;;;Calculated values ==>;1548558997.86;347.06000000000006;292.36;284.36;284.26000000000005;283.76000000000005;278.66;274.4858918419099;290.76000000000005;275.86;278.06;276.56;335.86;333.46000000000004;277.16;280.36;296.56;296.16;296.86;292.36;291.36;290.56;;313.96000000000004;275.76000000000005;242.35481222062532;263.299902668528;274.4858918419099;291.66;5470000.0;3610000.0;3640000.0;1390000.0;3660000.0;2660000.0;5470000.0;0.0;0.013666666666666666;0.06333333333333332;0.0175;0.019666666666666666;0.019666666666666666;;10757.2333984375;0.0;1168.02282714844;29627.3671875;507147.18921542773;415963.3411232605;227139.87781552845;226852.99637495677;225429.48509228733;430081.6785162784;455636.81812904833;455152.1393357169;472228.6972694908;518829.18441192247;516349.0734364023;454022.92624855007;457999.7881933942;463263.04696767486;463477.27075599786;428835.01341608545;415963.3411232605;456479.2451093168;455354.70110775536;;171442.51209473662;471442.86907493527;203110.43428464967;227139.87781552845;274.4200572798775;1880422.9145872502;728364.2795769261;124654.2385090277;0.0;0;120;131;0;0;0;0;6;36;37;774516332314.5404;288441106854.91754;546632719039.32294;15962.641319900922;4695.817608829999;175.91285466860765;4488.224858080463;1627459.992500576;662571.5768757383;32370.284881618318;387372.2346737291;2.1234425627811433;0.14492339770653126
3557;2019-01-27 04:17:37.870;735;185;112;112;104;51;176;27;47;35;625;602;38;69;233;230;237;186;185;182;174;27;543;358;364;139;362;258;543;149.0;79.0;0.0;21.0;118.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29634.69921875;10747.8564453125;0.0;1136.02172851562;405.0;60470;;;Calculated values ==>;1548559057.87;346.66;291.66;284.36;284.36;283.56;278.26000000000005;274.1680685717883;290.76000000000005;275.86;277.86;276.66;335.66;333.36;276.96000000000004;280.06;296.46000000000004;296.16;296.86;291.76000000000005;291.36;290.56;;313.66;275.86;242.35481222062532;262.23063862743834;274.1680685717883;291.66;5430000.0;3579999.9999999995;3640000.0;1390000.0;3620000.0000000005;2580000.0;5430000.0;0.024833333333333332;0.013166666666666667;0.0;0.0035;0.019666666666666666;0.0445;;10747.8564453125;0.0;1136.02172851562;29634.69921875;507009.71799383755;415102.836587369;227223.5616201956;227223.5616201956;224942.3062877657;430280.9020939914;455636.81812904833;456231.8107227515;472326.8440106818;519289.26961844857;516925.5130048292;455123.1767134581;458909.56265178975;463725.85767764907;463922.8230274349;429897.3106799323;415449.4342741704;456479.2451093168;455354.70110775536;;170189.03402730724;471541.1619817675;202399.36806533617;213370.3599734763;274.1303650920719;1880916.8474489828;728543.5185271093;124673.44208038373;0.0;0;120;131;0;0;0;0;6;36;37;774734768714.5057;288524520754.9043;546789945239.298;0.0;941.9962787075099;190.23037267586537;10768.303180475417;1627593.036681889;662618.5664884241;32373.336583711298;387499.3935969858;1.001401197301681;-0.00976617903875482
3558;2019-01-27 04:18:37.861;732;181;113;112;103;48;176;27;45;35;618;598;36;68;231;231;237;183;185;182;174;26;539;356;364;139;360;250;540;240.0;79.0;233.0;49.0;118.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;28805.177734375;9911.4970703125;0.0;1083.56408691406;404.0;60471;;;Calculated values ==>;1548559117.861;346.36;291.26000000000005;284.46000000000004;284.36;283.46000000000004;277.96000000000004;273.955091788801;290.76000000000005;275.86;277.66;276.66;334.96000000000004;332.96000000000004;276.76000000000005;279.96000000000004;296.26000000000005;296.26000000000005;296.86;291.46000000000004;291.36;290.56;;313.56;275.76000000000005;242.35481222062532;261.13683023647616;273.955091788801;291.66;5390000.0;3560000.0;3640000.0;1390000.0;3600000.0;2500000.0;5400000.0;0.04;0.013166666666666667;0.03883333333333334;0.008166666666666666;0.019666666666666666;0.059666666666666666;;9911.4970703125;0.0;1083.56408691406;28805.177734375;506997.7579948073;414891.9193905713;227575.9885170149;227286.86148333075;224718.21817706097;430412.23801567365;455636.81812904833;457294.02403925674;472326.8440106818;519237.4372802796;517192.4750773175;456204.99608890846;460045.4496822155;463758.2318617846;464349.45330830896;430936.0644042005;415584.53653208434;456479.2451093168;455354.70110775536;;169771.2103021376;471442.86907493527;201889.28032183618;210355.84894482803;273.9227701733172;1881403.7733751703;728715.6539827178;124691.93585441746;0.0;0;120;131;0;0;0;0;6;36;37;774953135955.1445;288607908245.1482;546942322379.74365;9918.217547693166;2201.354308150309;202.1284503161957;14618.26484572133;1627675.6760972564;662644.7571475363;32376.6057501306;387710.9165979461;2.450187840399102;0.060289472460623265
3559;2019-01-27 04:19:37.861;733;178;113;113;104;47;176;25;45;35;607;590;36;76;229;231;236;180;185;182;174;24;540;353;364;138;357;249;541;-1.0;83.0;237.0;0.0;118.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;28055.296875;9145.828125;0.0;1079.54858398438;407.0;60472;;;Calculated values ==>;1548559177.861;346.46000000000004;290.96000000000004;284.46000000000004;284.46000000000004;283.56;277.86;273.6339639331285;290.76000000000005;275.66;277.66;276.66;333.86;332.16;276.76000000000005;280.76000000000005;296.06;296.26000000000005;296.76000000000005;291.16;291.36;290.56;;313.86;275.56;242.14157278889297;260.9983114674233;273.6339639331285;291.66;5400000.0;3529999.9999999995;3640000.0;1380000.0;3570000.0000000005;2490000.0;5410000.0;0.0;0.013833333333333333;0.0395;0.0;0.019666666666666666;0.019666666666666666;;9145.828125;0.0;1079.54858398438;28055.296875;507031.65169218986;413408.5767822079;227554.62049070376;227554.62049070376;224981.23196279077;430607.02586249536;455636.81812904833;457455.6955019494;472458.26935960614;518197.0658601104;516458.61545668;456369.25405053544;461145.949114244;463939.2883609972;464789.8001349473;430440.51923552755;414135.20160198;456479.2451093168;455354.70110775536;;171024.68490186572;471379.3427040597;201183.85751793825;227554.62049070376;273.6339639331285;1881877.6106635819;728874.465026012;124709.96179334162;0.0;0;120;131;0;0;0;0;6;36;37;775171535955.1445;288691008245.1482;547092022379.74365;10122.73760036844;0.0;225.5568939307408;4480.068252135348;1627842.6840568236;662663.1017667708;32380.16979466599;387870.06937376154;1.4501531990900445;0.05630170280843736
3560;2019-01-27 04:20:37.862;736;179;114;114;105;47;175;23;45;34;598;582;38;84;228;232;236;181;185;182;174;22;544;351;364;138;356;250;545;-2.0;84.0;1068.0;0.0;118.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;27672.0234375;8815.15234375;0.0;1089.60876464844;409.0;60473;;;Calculated values ==>;1548559237.862;346.76;291.06;284.56;284.56;283.66;277.86;273.4187578820637;290.66;275.46000000000004;277.66;276.56;332.96000000000004;331.36;276.96000000000004;281.56;295.96000000000004;296.36;296.76000000000005;291.26000000000005;291.36;290.56;;314.06;275.36;242.14157278889297;261.13683023647616;273.4187578820637;291.66;5440000.0;3510000.0;3640000.0;1380000.0;3560000.0;2500000.0;5450000.0;0.0;0.014;0.178;0.0;0.019666666666666666;0.019666666666666666;;8815.15234375;0.0;1089.60876464844;27672.0234375;507043.9419569169;412077.96003992134;227758.4917236896;227758.4917236896;225185.84211276218;430735.4089219946;455495.84257983865;457294.02403925674;472360.27449258295;517192.4750773175;515553.84223627124;456447.63627741166;461934.762212583;463955.8763240681;465211.60993853054;429390.24029455293;412839.4487628918;456479.2451093168;455354.70110775536;;171860.34048652687;471182.93757713656;200656.79144527;227758.4917236896;273.4187578820637;1882342.012738864;729024.1423576515;124728.03840583024;0.0;0;120;131;0;0;0;0;6;36;37;775389939594.8807;288773809625.04816;547241724874.5628;45681.427401729634;0.0;231.71108144325567;4476.058784553293;1628307.7265151911;662663.1017667708;32383.98042463228;387944.7050095503;5.087371287026822;0.3014198844501454
3561;2019-01-27 04:21:37.872;739;181;115;114;107;48;175;23;46;32;593;577;42;91;227;232;236;183;185;182;174;21;544;353;364;137;359;249;546;125.0;80.0;647.0;165.0;118.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;27117.013671875;8333.4033203125;0.0;1086.47619628906;412.0;60474;;;Calculated values ==>;1548559297.872;347.06000000000006;291.26000000000005;284.66;284.56;283.86;277.96000000000004;273.6339639331285;290.66;275.46000000000004;277.76000000000005;276.36;332.46000000000004;330.86;277.36;282.26000000000005;295.86;296.36;296.76000000000005;291.46000000000004;291.36;290.56;;314.36;275.26000000000005;241.92719264551067;260.9983114674233;273.6339639331285;291.66;5440000.0;3529999.9999999995;3640000.0;1370000.0;3590000.0;2490000.0;5460000.0;0.020833333333333332;0.013333333333333334;0.10783333333333332;0.0275;0.019666666666666666;0.040499999999999994;;8333.4033203125;0.0;1086.47619628906;27117.013671875;507416.52402314736;412411.8491920293;228026.54698089574;227737.16913722316;225732.60096532572;430607.02586249536;455495.84257983865;457575.97053618653;472295.8960165899;516765.5945468565;515127.37420673174;457094.34714836575;462905.2185285814;463378.2884684054;464919.9936635114;429390.24029455293;413165.12892956054;456479.2451093168;455354.70110775536;;173113.83306960555;471218.06502558704;200994.058037132;214120.94567237532;273.5597084123942;1882798.664143921;729167.0708056011;124746.17546950873;0.0;0;120;131;0;0;0;0;6;36;37;775608375994.8461;288856323375.03503;547391449824.539;27668.08289781471;7431.160192182515;216.3348181998986;9769.96709513289;1628919.0743085768;662725.0384227517;32387.714762748015;388063.4416780092;4.786212490708762;0.30051051445290833
3562;2019-01-27 04:22:37.852;742;182;115;115;110;49;175;23;47;32;590;573;45;99;228;232;236;184;185;182;174;22;546;355;364;137;360;249;547;148.0;80.0;702.0;140.0;118.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;26729.53125;7836.1982421875;0.0;1084.69702148438;414.0;60475;;;Calculated values ==>;1548559357.852;347.36;291.36;284.66;284.66;284.16;278.06;273.8482719121499;290.66;275.46000000000004;277.86;276.36;332.16;330.46000000000004;277.66;283.06;295.96000000000004;296.36;296.76000000000005;291.56;291.36;290.56;;314.56;275.36;241.92719264551067;260.9983114674233;273.8482719121499;291.66;5460000.0;3550000.0;3640000.0;1370000.0;3600000.0;2490000.0;5470000.0;0.024666666666666667;0.013333333333333334;0.11699999999999999;0.02333333333333333;0.019666666666666666;0.044333333333333336;;7836.1982421875;0.0;1084.69702148438;26729.53125;507609.7784688632;412362.9831879786;228005.05918778564;228005.05918778564;226566.85420850717;430477.46260093397;455495.84257983865;457696.1591200651;472295.8960165899;516458.61545668;514717.42630870536;457455.6955019494;463837.0749879735;463361.4524620667;464627.23559176613;428856.0818009023;413117.91072696255;456479.2451093168;455354.70110775536;;173949.5011765382;471316.13971061294;201571.19676330386;213297.49663581833;273.7942208537969;1883247.2357780102;729301.7725697715;124764.26254862588;0.0;0;120;131;0;0;0;0;6;36;37;775826703194.9155;288938495975.06116;547540800024.5865;29966.620595741064;6294.048668770545;209.8422809858636;10731.202731589208;1629399.2034081104;662839.3770377159;32391.265054750416;388234.22781225893;5.291140954126418;0.3115155189626417
3563;2019-01-27 04:23:37.853;745;183;115;115;111;51;175;24;42;32;588;570;42;108;229;231;236;185;185;182;174;23;544;357;364;137;362;248;546;-1.0;81.0;661.0;135.0;118.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;26012.701171875;7253.8525390625;0.0;1083.56787109375;416.0;60476;;;Calculated values ==>;1548559417.853;347.66;291.46000000000004;284.66;284.66;284.26000000000005;278.26000000000005;274.0616903277293;290.66;275.56;277.36;276.36;331.96000000000004;330.16;277.36;283.96000000000004;296.06;296.26000000000005;296.76000000000005;291.66;291.36;290.56;;314.76000000000005;275.46000000000004;241.92719264551067;260.85938512811435;274.0616903277293;291.66;5440000.0;3570000.0000000005;3640000.0;1370000.0;3620000.0000000005;2480000.0;5460000.0;0.0;0.013500000000000002;0.11016666666666668;0.022500000000000003;0.019666666666666666;0.019666666666666666;;7253.8525390625;0.0;1083.56787109375;26012.701171875;508160.37501491007;413165.12892956054;228026.54698089574;228026.54698089574;226873.63332849115;430346.717906069;455495.84257983865;457256.47041669366;472295.8960165899;516339.15409579006;514496.44452911505;457256.47041669366;465025.9310737591;463195.3492027865;464202.0896790568;429390.24029455293;413899.7426769738;456479.2451093168;455354.70110775536;;174785.17458790913;471414.1961389312;202084.9483952321;228026.54698089574;274.0035105581538;1883686.761706305;729427.525088637;124782.33172385677;0.0;0;120;131;0;0;0;0;6;36;37;776045106834.6517;289020697344.96185;547689902509.4064;28111.39600936435;6059.908074233231;209.1217178373182;4470.7870311615725;1629883.1949456262;662942.3283929438;32394.756479592503;388360.91317151627;4.6598601151586125;0.33250709002770196
3564;2019-01-27 04:24:37.853;748;183;115;115;112;52;175;25;31;32;586;568;34;116;230;230;236;186;185;182;174;24;548;357;364;137;363;249;549;-2.0;79.0;596.0;127.0;118.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;25770.69140625;6906.47802734375;0.0;1089.71057128906;417.0;60477;;;Calculated values ==>;1548559477.853;347.96000000000004;291.46000000000004;284.66;284.66;284.36;278.36;274.0616903277293;290.66;275.66;276.26000000000005;276.36;331.76000000000005;329.96000000000004;276.56;284.76000000000005;296.16;296.16;296.76000000000005;291.76000000000005;291.36;290.56;;314.86;275.56;241.92719264551067;260.9983114674233;274.0616903277293;291.66;5480000.0;3570000.0000000005;3640000.0;1370000.0;3629999.9999999995;2490000.0;5490000.0;0.0;0.013166666666666667;0.09933333333333333;0.021166666666666667;0.019666666666666666;0.019666666666666666;;6906.47802734375;0.0;1089.71057128906;25770.69140625;508176.05670578184;411880.1009978568;227962.24230713688;227962.24230713688;227098.3386120891;430346.717906069;455495.84257983865;455762.50783225335;472295.8960165899;516049.1771931141;514204.7630977555;456126.8323979735;465803.3577377447;463178.7302339447;464070.7449757509;428315.6484204614;413024.9693880693;456479.2451093168;455354.70110775536;;175203.01333496982;471512.23439352604;202096.82728442235;227962.24230713688;274.008134364749;1884118.2899777894;729545.5278433571;124800.4423775433;0.0;0;120;131;0;0;0;0;6;36;37;776263506834.6517;289102897344.96185;547839002509.4064;25197.457601084545;5702.626117142695;201.327273926496;4472.051689745496;1630327.43539238;663040.3495112053;32398.1768878572;388435.4368275238;4.448802356660471;0.3147827137413939
3565;2019-01-27 04:25:37.844;751;185;115;115;113;54;175;25;27;32;586;567;29;121;231;230;236;188;185;182;174;25;550;357;364;136;362;253;552;-2.0;79.0;490.0;79.0;118.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;25845.291015625;6965.826171875;0.0;1113.31225585938;418.0;60478;;;Calculated values ==>;1548559537.844;348.26;291.66;284.66;284.66;284.46000000000004;278.56;274.0616903277293;290.66;275.66;275.86;276.36;331.76000000000005;329.86;276.06;285.26000000000005;296.26000000000005;296.16;296.76000000000005;291.96000000000004;291.36;290.56;;314.96000000000004;275.66;241.71165711629368;261.54996906429363;274.0616903277293;291.66;5500000.0;3570000.0000000005;3640000.0;1360000.0;3620000.0000000005;2530000.0;5520000.0;0.0;0.013166666666666667;0.08166666666666668;0.013166666666666667;0.019666666666666666;0.019666666666666666;;6965.826171875;0.0;1113.31225585938;25845.291015625;508370.56149431225;411342.59817574464;227898.41009287813;227898.41009287813;227322.99139274858;430346.717906069;455495.84257983865;454605.02740641317;472427.34351167246;515707.0417968557;513754.3235011794;454851.20649812283;465804.4119437566;463460.83753301925;464070.7449757509;427768.7303256634;412510.35525449144;456479.2451093168;455354.70110775536;;175620.85347054448;471742.7696466962;202139.43663868395;227898.41009287813;274.024716953096;1884548.3586459183;729661.1130383085;124818.79814737802;0.0;0;120;131;0;0;0;0;6;36;37;776481874075.2905;289184785060.20135;547989579919.8468;20618.02324603122;3549.777217938828;200.9019384370975;4473.307056625918;1630709.1737978715;663117.4413070524;32401.528295183518;388509.97030226316;3.5699362892487514;0.23015466828471468
3566;2019-01-27 04:26:37.844;754;187;115;115;113;55;175;25;31;33;588;568;30;120;231;230;236;189;185;182;174;25;552;358;364;137;362;256;554;-1.0;81.0;754.0;83.0;118.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;26140.037109375;7298.279296875;0.0;1126.58654785156;418.0;60479;;;Calculated values ==>;1548559597.844;348.56000000000006;291.86;284.66;284.66;284.46000000000004;278.66;274.1680685717883;290.66;275.66;276.26000000000005;276.46000000000004;331.96000000000004;329.96000000000004;276.16;285.16;296.26000000000005;296.16;296.76000000000005;292.06;291.36;290.56;;314.96000000000004;275.66;241.92719264551067;261.9595390733887;274.1680685717883;291.66;5520000.0;3579999.9999999995;3640000.0;1370000.0;3620000.0000000005;2560000.0;5540000.0;0.0;0.013500000000000002;0.12566666666666668;0.013833333333333333;0.019666666666666666;0.019666666666666666;;7298.279296875;0.0;1126.58654785156;26140.037109375;508565.60370429023;411248.3343356786;227856.11455276326;227856.11455276326;227281.53628453438;430280.9020939914;455495.84257983865;454593.27306183573;472393.7743832905;515655.59853882535;513595.8633531634;454469.4988628344;465254.72196582;463460.83753301925;463922.8230274349;427215.10596208;412035.40644734737;456479.2451093168;455354.70110775536;;175620.85347054448;471610.25455702154;202418.72619502604;227856.11455276326;274.1378871630307;1884981.5697136268;729779.9805838814;124837.46397074228;0.0;0;120;131;0;0;0;0;6;36;37;776700274075.2905;289266685060.20135;548142279919.8468;31689.934722929087;3723.8161423409374;204.92594344889065;4474.138868914844;1631145.0734476128;663178.0545850547;32404.910194199234;388584.5323516427;4.758866956051218;0.31309987979379444
