;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3567;2019-01-27 04:27:37.864;756;189;114;115;113;56;175;25;38;33;592;571;35;117;231;230;236;191;185;182;174;25;559;357;364;137;362;259;560;-1.0;76.0;560.0;113.0;118.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;26735.40625;7866.36962890625;0.0;1139.96520996094;418.0;60480;;;Calculated values ==>;1548559657.864;348.76;292.06;284.56;284.66;284.46000000000004;278.76000000000005;274.0616903277293;290.66;275.66;276.96000000000004;276.46000000000004;332.36;330.26000000000005;276.66;284.86;296.26000000000005;296.16;296.76000000000005;292.26000000000005;291.36;290.56;;314.96000000000004;275.66;241.92719264551067;262.3656120759269;274.0616903277293;291.66;5590000.0;3570000.0000000005;3640000.0;1370000.0;3620000.0000000005;2590000.0;5600000.0;0.0;0.012666666666666666;0.09333333333333332;0.01883333333333333;0.019666666666666666;0.019666666666666666;;7866.36962890625;0.0;1139.96520996094;26735.40625;508193.4254626074;252131.3319659097;227444.03792357884;227730.45180100927;227158.35379063422;430346.717906069;455495.84257983865;454955.68953969755;472393.7743832905;515810.6249053702;513643.90593542584;454583.3976502994;464466.6120877295;463460.83753301925;464070.7449757509;425221.100792766;410158.77762629226;456479.2451093168;455354.70110775536;;175620.85347054448;471610.25455702154;202102.92610146652;227444.03792357884;274.0105081652337;1885422.3452843798;729906.3947822475;124856.35819802848;0.0;0;120;131;0;0;0;0;6;36;37;776918746875.2211;289348912460.17523;548296831419.79767;23599.591254234892;5075.721352579619;190.7894267753344;4482.243042622138;1631605.9730792926;663251.4085073154;32408.20892149275;388659.1937463871;3.7027654060002186;0.25618853377823747
3568;2019-01-27 04:28:37.875;758;191;113;113;111;56;175;25;46;33;597;574;41;112;231;230;236;193;185;182;174;25;557;360;364;137;365;259;558;-1.0;78.0;646.0;150.0;118.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;26886.275390625;8038.150390625;0.0;1136.02258300781;419.0;60481;;;Calculated values ==>;1548559717.875;348.96000000000004;292.26000000000005;284.46000000000004;284.46000000000004;284.26000000000005;278.76000000000005;274.38016830617;290.66;275.66;277.76000000000005;276.46000000000004;332.86;330.56;277.26000000000005;284.36;296.26000000000005;296.16;296.76000000000005;292.46000000000004;291.36;290.56;;315.06;275.66;241.92719264551067;262.3656120759269;274.38016830617;291.66;5570000.0;3600000.0;3640000.0;1370000.0;3650000.0;2590000.0;5580000.0;0.0;0.013000000000000001;0.10766666666666666;0.025;0.019666666666666666;0.019666666666666666;;8038.150390625;0.0;1136.02258300781;26886.275390625;508620.0886930053;411066.4166422016;227199.2192322094;227199.2192322094;226629.2054418369;430148.3826014536;455495.84257983865;455943.9796757489;472393.7743832905;516325.8055576963;513953.7386851097;455327.05495058285;463879.3009632618;463012.4783077877;463626.08760426834;425800.1341548146;411859.8641199572;456479.2451093168;455354.70110775536;;176038.69501535743;471610.25455702154;202871.81186944668;227199.2192322094;274.32295813589906;1885869.274552788;730038.956747468;124875.32824014753;0.0;0;120;131;0;0;0;0;6;36;37;777137186914.9225;289431127530.06287;548452259909.58527;27247.43673381187;6718.461067189372;181.22351045314602;4487.05781021907;1632029.7759949064;663349.711379569;32411.30959765185;388733.95162315713;4.211189306405132;0.30730671808145343
3569;2019-01-27 04:29:37.865;760;191;112;112;110;57;175;27;52;33;600;577;45;108;232;229;236;193;185;182;174;26;558;361;364;137;365;260;559;-2.0;78.0;548.0;124.0;118.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;27178.9453125;8359.6591796875;0.0;1145.62048339844;419.0;60482;;;Calculated values ==>;1548559777.865;349.16;292.26000000000005;284.36;284.36;284.16;278.86;274.4858918419099;290.66;275.86;278.36;276.46000000000004;333.16;330.86;277.66;283.96000000000004;296.36;296.06;296.76000000000005;292.46000000000004;291.36;290.56;;315.06;275.76000000000005;241.92719264551067;262.5002047102346;274.4858918419099;291.66;5580000.0;3610000.0;3640000.0;1370000.0;3650000.0;2600000.0;5590000.0;0.0;0.013000000000000001;0.09133333333333334;0.020666666666666667;0.019666666666666666;0.019666666666666666;;8359.6591796875;0.0;1145.62048339844;27178.9453125;508780.6423225832;410616.18902811914;226893.5981142227;226893.5981142227;226325.40148757055;430081.6785162784;455495.84257983865;456517.3717664219;472393.7743832905;516549.7962287301;514176.74248996435;455655.026436199;463259.30796988215;463145.86696068436;463344.7402771259;425511.583574949;411422.6270748474;456479.2451093168;455354.70110775536;;176038.69501535743;471708.256711685;203154.06770584962;226893.5981142227;274.4369492150213;1886319.7429681346;730175.5823858401;124894.3387634219;0.0;0;120;131;0;0;0;0;6;36;37;777355550514.9572;289513313830.0759;548607933959.61;23140.515104198934;5550.119906120597;183.15643450132083;4493.068358872809;1632449.605610357;663451.932514667;32414.345591110363;388808.773535514;3.5103501408038458;0.24748291680087361
3570;2019-01-27 04:30:37.855;761;191;111;111;108;57;175;27;56;34;602;579;49;104;233;229;236;193;185;182;174;27;558;360;364;137;365;263;558;-2.0;83.0;643.0;109.0;118.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;28090.845703125;9199.255859375;0.0;1159.0400390625;419.0;60483;;;Calculated values ==>;1548559837.855;349.26;292.26000000000005;284.26000000000005;284.26000000000005;283.96000000000004;278.86;274.38016830617;290.66;275.86;278.76000000000005;276.56;333.36;331.06;278.06;283.56;296.46000000000004;296.06;296.76000000000005;292.46000000000004;291.36;290.56;;315.06;275.86;241.92719264551067;262.9017227912062;274.38016830617;291.66;5580000.0;3600000.0;3640000.0;1370000.0;3650000.0;2630000.0;5580000.0;0.0;0.013833333333333333;0.10716666666666666;0.018166666666666668;0.019666666666666666;0.019666666666666666;;9199.255859375;0.0;1159.0400390625;28090.845703125;508905.12209641567;411066.4166422016;226629.2054418369;226629.2054418369;225779.46646605674;430148.3826014536;455495.84257983865;456518.07263439486;472491.6353866644;516501.0014100192;514123.2397000866;455652.1820626169;462334.68467293953;463279.1356354856;463493.82801193424;425511.583574949;411859.8641199572;456479.2451093168;455354.70110775536;;176038.69501535743;471806.2409394271;202920.11434021647;226629.2054418369;274.3416803048587;1886780.247796406;730321.8822904736;124913.54106686139;0.0;0;120;131;0;0;0;0;6;36;37;777573914114.9918;289595500130.089;548764807809.63495;27177.247863859448;4884.764633218994;188.8487857940533;4498.268081429729;1632868.8504160421;663538.8753929469;32417.4451179394;388883.6888512278;3.547796831122159;0.2431423967302474
3571;2019-01-27 04:31:37.896;761;191;111;110;106;56;175;27;59;34;606;582;51;97;233;230;236;192;185;182;174;27;556;361;364;135;366;264;556;-2.0;80.0;512.0;72.0;118.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;28759.76171875;9912.1044921875;0.0;1174.94787597656;418.0;60484;;;Calculated values ==>;1548559897.896;349.26;292.26000000000005;284.26000000000005;284.16;283.76000000000005;278.76000000000005;274.4858918419099;290.66;275.86;279.06;276.56;333.76000000000005;331.36;278.26000000000005;282.86;296.46000000000004;296.16;296.76000000000005;292.36;291.36;290.56;;314.96000000000004;275.86;241.49495122638035;263.0348170998261;274.4858918419099;291.66;5560000.0;3610000.0;3640000.0;1350000.0;3660000.0;2640000.0;5560000.0;0.0;0.013333333333333334;0.08533333333333333;0.012;0.019666666666666666;0.019666666666666666;;9912.1044921875;0.0;1174.94787597656;28759.76171875;509081.57444963546;411946.55931517074;226669.4626369762;226385.12821626765;225254.7373144569;430081.6785162784;455495.84257983865;456724.4461298918;472753.7123474745;516829.1535726071;514347.1345675495;455734.44449998223;461345.65820962115;463129.6232463674;463477.27075599786;426086.78789516963;412333.65201211494;456479.2451093168;455354.70110775536;;175620.85347054448;472070.4381999017;203196.3227596423;226669.4626369762;274.453302904048;1887254.3265900072;730481.2524550228;124933.00425688204;0.0;0;120;131;0;0;0;0;6;36;37;777792463354.5891;289677155889.93854;548923015844.34344;21634.399860927955;3226.4893852831137;183.37514510739595;4497.476356591989;1633275.8921015484;663606.5153653951;32420.54910363302;388958.70461384003;2.6645261307449166;0.169154694182933
3572;2019-01-27 04:32:37.876;759;190;111;110;105;54;175;27;61;34;612;586;51;91;233;230;236;192;185;182;174;28;553;360;364;133;364;263;553;-1.0;79.0;396.0;104.0;118.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;29171.501953125;10244.490234375;0.0;1177.26770019531;417.0;60485;;;Calculated values ==>;1548559957.876;349.06000000000006;292.16;284.26000000000005;284.16;283.66;278.56;274.38016830617;290.66;275.86;279.26000000000005;276.56;334.36;331.76000000000005;278.26000000000005;282.26000000000005;296.46000000000004;296.16;296.76000000000005;292.36;291.36;290.56;;314.86;275.96000000000004;241.05796691057077;262.9017227912062;274.38016830617;291.66;5530000.0;3600000.0;3640000.0;1330000.0;3640000.0;2630000.0;5530000.0;0.0;0.013166666666666667;0.066;0.017333333333333333;0.019666666666666666;0.019666666666666666;;10244.490234375;0.0;1177.26770019531;29171.501953125;509097.81878069986;412845.1473663945;226730.20531514075;226445.2755470083;225031.1260726795;430148.3826014536;455495.84257983865;457133.60651810706;473014.93639070686;517533.01378586167;514847.5365339201;455900.0816055211;460778.7115854953;463428.3443550566;463626.08760426834;426935.70626005373;413590.4106133878;456479.2451093168;455354.70110775536;;175203.01333496982;472431.1216696904;202898.02661594303;226730.20531514075;274.3331197795668;1887736.9262005826;730649.1680872566;124952.59951942421;0.0;0;120;131;0;0;0;0;6;36;37;778010790554.6586;289757529089.9641;549081063144.3937;16779.548273542827;4671.906980931622;175.7130593477678;4496.281750588088;1633595.9016306926;663672.3133951445;32423.54050787053;389033.62761542894;2.2871654445890752;0.1558031765111659
3573;2019-01-27 04:33:37.867;756;187;110;110;103;51;175;27;61;34;618;591;50;86;232;230;236;189;185;182;174;27;545;359;364;132;363;259;545;-2.0;77.0;610.0;64.0;118.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;28774.373046875;10039.693359375;0.0;1159.33117675781;415.0;60486;;;Calculated values ==>;1548560017.867;348.76;291.86;284.16;284.16;283.46000000000004;278.26000000000005;274.27422755570615;290.66;275.86;279.26000000000005;276.56;334.96000000000004;332.26000000000005;278.16;281.76000000000005;296.36;296.16;296.76000000000005;292.06;291.36;290.56;;314.66;275.86;240.83765695389522;262.3656120759269;274.27422755570615;291.66;5450000.0;3590000.0;3640000.0;1320000.0;3629999.9999999995;2590000.0;5450000.0;0.0;0.012833333333333334;0.10166666666666666;0.010666666666666666;0.019666666666666666;0.019666666666666666;;10039.693359375;0.0;1159.33117675781;28774.373046875;509431.63189311075;415013.6015823836;226607.76705497626;226607.76705497626;224621.95722944723;430214.79039162316;455495.84257983865;457780.2368423411;473145.2311080622;518486.77745448006;515707.55707360833;456435.7429073308;460795.9494896259;463444.52863536426;463774.604463236;429123.93272879;415705.92028061923;456479.2451093168;455354.70110775536;;174367.33720873808;472465.0996282349;202693.49894178548;226607.76705497626;274.24917590083874;1888219.7360613178;730818.1775958027;124972.06825604051;0.0;0;120;131;0;0;0;0;6;36;37;778229157795.2974;289837017165.1966;549237639654.8517;25933.81835322315;2877.5637406554606;172.19782641819126;4498.689703037989;1633951.792961915;663735.2162145034;32426.439330371784;389108.5744673807;2.989748751358367;0.18844238368706281
3574;2019-01-27 04:34:37.867;754;183;110;110;103;49;175;27;61;34;622;595;49;84;232;231;236;184;185;182;174;27;542;356;364;130;361;254;543;-1.0;81.0;173.0;0.0;118.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;28131.953125;9383.9765625;0.0;1135.68518066406;412.0;60487;;;Calculated values ==>;1548560077.867;348.56000000000006;291.46000000000004;284.16;284.16;283.46000000000004;278.06;273.955091788801;290.66;275.86;279.26000000000005;276.56;335.36;332.66;278.06;281.56;296.36;296.26000000000005;296.76000000000005;291.56;291.36;290.56;;314.36;275.86;240.39332010688793;261.6868853414304;273.955091788801;291.66;5420000.0;3560000.0;3640000.0;1300000.0;3610000.0;2540000.0;5430000.0;0.0;0.013500000000000002;0.028833333333333332;0.0;0.019666666666666666;0.019666666666666666;;9383.9765625;0.0;1135.68518066406;28131.953125;509449.20694189565;414398.0589551918;226648.87609115255;226648.87609115255;224660.32928892775;430412.23801567365;455495.84257983865;458579.79738821846;473405.19094569265;519314.05670414504;516545.7077253305;457129.607875444;461325.6113439866;463741.9828368515;464349.45330830896;429918.3228469189;414752.42406787584;456479.2451093168;455354.70110775536;;173113.83306960555;472727.1298661593;201972.2588119733;226648.87609115255;273.955091788801;1888693.9554460836;730980.0415118183;124991.19339235236;0.0;0;120;131;0;0;0;0;6;36;37;778447557795.2974;289915617165.1966;549391539654.8517;7398.850695615069;0.0;204.73963351708127;4497.881225326521;1634229.5652039887;663759.1959123422;32429.580475871244;389183.5458917837;1.1503669842162474;0.03712094718237119
3575;2019-01-27 04:35:37.867;751;180;111;110;103;48;175;26;60;34;623;596;49;87;230;231;236;182;185;182;174;25;540;354;364;129;359;250;541;151.0;83.0;32.0;0.0;118.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;27432.5703125;8520.6435546875;0.0;1124.33386230469;410.0;60488;;;Calculated values ==>;1548560137.867;348.26;291.16;284.26000000000005;284.16;283.46000000000004;277.96000000000004;273.7412296467126;290.66;275.76000000000005;279.16;276.56;335.46000000000004;332.76000000000005;278.06;281.86;296.16;296.26000000000005;296.76000000000005;291.36;291.36;290.56;;314.16;275.66;240.16925963744896;261.13683023647616;273.7412296467126;291.66;5400000.0;3540000.0;3640000.0;1290000.0;3590000.0;2500000.0;5410000.0;0.025166666666666667;0.013833333333333333;0.005333333333333333;0.0;0.019666666666666666;0.044833333333333336;;8520.6435546875;0.0;1124.33386230469;27432.5703125;509256.00232401484;414135.20160198;226977.56759876004;226690.1830812976;224698.8775260427;430542.39183029096;455495.84257983865;459093.38060998835;473534.8580475586;519748.1309468348;516987.7792391603;457775.72677953914;462286.9042160422;463774.604463236;464643.3069250969;430440.51923552755;414844.9632653101;456479.2451093168;455354.70110775536;;172278.17009871884;472664.2518820126;201446.94854128102;212646.25355534244;273.7412296467126;1889156.993141396;731129.2466794616;125010.0268843771;0.0;0;120;131;0;0;0;0;6;36;37;778665957795.2974;289993317165.1966;549542739654.8517;1374.114304366439;0.0;215.73852425467473;10881.42873193318;1634302.6732456551;663759.1959123422;32433.08446051934;389311.7068080942;1.2930337751317922;-0.018403556109247335
3576;2019-01-27 04:36:37.878;751;178;111;111;103;48;175;24;60;34;622;597;50;95;229;232;236;179;185;182;174;24;536;353;364;127;358;247;538;-2.0;80.0;0.0;45.0;118.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;26420.537109375;7603.30419921875;0.0;1117.44165039062;411.0;60489;;;Calculated values ==>;1548560197.878;348.26;290.96000000000004;284.26000000000005;284.26000000000005;283.46000000000004;277.96000000000004;273.6339639331285;290.66;275.56;279.16;276.56;335.36;332.86;278.16;282.66;296.06;296.36;296.76000000000005;291.06;291.36;290.56;;314.26000000000005;275.56;239.71726792356844;260.72004837742526;273.6339639331285;291.66;5360000.0;3529999.9999999995;3640000.0;1270000.0;3579999.9999999995;2470000.0;5380000.0;0.0;0.013333333333333334;0.0;0.007500000000000001;0.019666666666666666;0.019666666666666666;;7603.30419921875;0.0;1117.44165039062;26420.537109375;509608.6007659793;414636.6513242617;227040.5359772304;227040.5359772304;224757.03348713063;430607.02586249536;455495.84257983865;459564.97924911254;473793.5715148927;519894.40971780894;517343.8722006853;458375.611976014;463668.4572548411;463791.1003516643;464919.9936635114;431467.9574984134;414987.19105838554;456479.2451093168;455354.70110775536;;172696.00095264515;472829.0820560985;200219.36805914406;227040.5359772304;273.25570461800777;1889605.8513115456;731263.6375443696;125028.71177189218;0.0;0;120;131;0;0;0;0;6;36;37;778884397834.9988;290070131245.0916;549691866989.6479;0.0;2044.5728549771584;219.74355253370481;4490.178580900324;1634314.1262975172;663776.2371430966;32436.71414314079;389439.82701992616;0.7745318009369283;0.025138032367222753
3577;2019-01-27 04:37:37.848;751;177;112;111;104;49;175;23;60;33;622;597;53;108;228;232;236;179;185;182;174;23;540;352;364;126;357;245;542;223.0;80.0;373.0;77.0;118.0;0;100;25;1;0;0;0;0;0;0;1;0;0;0;0;25423.083984375;6571.69873046875;0.0;1109.88647460938;412.0;60490;;;Calculated values ==>;1548560257.848;348.26;290.86;284.36;284.26000000000005;283.56;278.06;273.5264737036516;290.66;275.46000000000004;279.16;276.46000000000004;335.36;332.86;278.46000000000004;283.96000000000004;295.96000000000004;296.36;296.76000000000005;291.06;291.36;290.56;;314.36;275.46000000000004;239.4893008659735;260.44013211722256;273.5264737036516;291.66;5400000.0;3520000.0000000005;3640000.0;1260000.0;3570000.0000000005;2450000.0;5420000.0;0.03716666666666667;0.013333333333333334;0.06216666666666667;0.012833333333333334;0.019666666666666666;0.05683333333333333;;6571.69873046875;0.0;1109.88647460938;25423.083984375;509256.00232401484;412612.3614601752;227244.6100401926;226956.68005612536;224961.7466460286;430671.36484660726;455495.84257983865;459877.5742448584;473826.37876616616;520059.742938613;517512.74723437073;459049.5477933652;465460.97018130205;463807.71923720936;465065.94374329987;430440.51923552755;413358.91634138394;456479.2451093168;455354.70110775536;;173113.83306960555;472863.20171499666;200810.27259117726;209957.63862925294;273.4833130383051;1890037.6654724448;731381.7035063277;125047.26355907551;0.0;0;120;131;0;0;0;0;6;36;37;779102688635.1029;290145993295.1278;549839393189.7183;16105.350586137178;3491.345923755682;227.75470525524813;13946.733050861554;1634448.2704468383;663822.3467332799;32440.441430714734;389593.39112979895;4.396382174304889;0.17018113233554422
3578;2019-01-27 04:38:37.888;752;178;112;112;106;50;175;22;60;32;623;597;56;123;228;233;236;180;185;182;174;22;541;352;364;124;358;247;542;255.0;81.0;179.0;116.0;118.0;0;100;12;1;0;0;0;0;0;0;1;0;0;0;0;24724.00390625;5871.205078125;0.0;1123.38610839844;414.0;60491;;;Calculated values ==>;1548560317.888;348.36;290.96000000000004;284.36;284.36;283.76000000000005;278.16;273.5264737036516;290.66;275.36;279.16;276.36;335.46000000000004;332.86;278.76000000000005;285.46000000000004;295.96000000000004;296.46000000000004;296.76000000000005;291.16;291.36;290.56;;314.56;275.36;239.02933182858504;260.72004837742526;273.5264737036516;291.66;5410000.0;3520000.0000000005;3640000.0;1240000.0;3579999.9999999995;2470000.0;5420000.0;0.042499999999999996;0.013500000000000002;0.029833333333333333;0.01933333333333333;0.019666666666666666;0.06216666666666666;;5871.205078125;0.0;1123.38610839844;24724.00390625;509290.94066435494;412988.0197166831;227244.6100401926;227244.6100401926;225528.15006727338;430671.36484660726;455495.84257983865;459564.97924911254;473988.1805627707;519996.3223242211;517343.8722006853;459090.19580080523;466892.1928779692;463659.26402989647;465195.77574039256;430180.1450305441;413725.2389273455;456479.2451093168;455354.70110775536;;173949.5011765382;473027.760467851;200717.91131101202;209109.73557386274;273.4471159684034;1890455.8364662004;731485.4634985768;125065.88657099198;0.0;0;120;131;0;0;0;0;6;36;37;779321234234.9641;290221043295.08014;549987091589.6244;7722.270860153332;5264.657083698886;222.141232393181;15308.228690690323;1634646.966334439;663895.3620694234;32444.193062947965;389837.3450050554;4.07704998140282;0.14169194852665604
3579;2019-01-27 04:39:37.859;754;179;113;113;107;49;175;22;61;32;625;599;59;136;228;233;236;182;185;182;174;22;553;352;364;124;357;250;554;220.0;82.0;308.0;89.0;118.0;0;87;9;1;0;0;0;0;0;0;1;0;0;0;0;24661.009765625;5843.89208984375;0.0;1062.73657226562;415.0;60492;;;Calculated values ==>;1548560377.859;348.56000000000006;291.06;284.46000000000004;284.46000000000004;283.86;278.06;273.5264737036516;290.66;275.36;279.26000000000005;276.36;335.66;333.06;279.06;286.76000000000005;295.96000000000004;296.46000000000004;296.76000000000005;291.36;291.36;290.56;;314.66;275.36;239.02933182858504;261.13683023647616;273.5264737036516;291.66;5530000.0;3520000.0000000005;3640000.0;1240000.0;3570000.0000000005;2500000.0;5540000.0;0.03666666666666667;0.013666666666666666;0.051333333333333335;0.014833333333333334;0.019666666666666666;0.05633333333333333;;5843.89208984375;0.0;1062.73657226562;24661.009765625;508476.9338722158;248554.79682013736;227281.53628453438;227281.53628453438;225575.2067312768;430671.36484660726;455495.84257983865;459212.67005737504;473988.1805627707;519952.349374797;517294.8090381774;458974.00969911716;467954.1283699267;463807.71923720936;465195.77574039256;426935.70626005373;249697.51223758972;456479.2451093168;455354.70110775536;;174367.33720873808;473027.760467851;200781.9355437725;210033.2754473521;273.47220977667035;1890867.179334638;731583.0421224304;125084.09545476784;0.0;0;120;131;0;0;0;0;6;36;37;779539528674.8044;290295407335.02576;550136119524.5154;13266.11103836493;4038.313069707165;2422.255318307008;13819.77364553605;1634821.7849802608;663972.8493503487;32466.21904981269;390079.9610365593;4.857138658106117;0.17734267218557034
3580;2019-01-27 04:40:37.879;757;183;114;114;108;50;175;23;63;32;629;601;61;138;228;233;236;188;185;182;174;22;555;354;364;126;359;252;557;132.0;80.0;342.0;100.0;118.0;0;70;9;1;0;0;0;0;0;0;1;0;0;0;0;24582.353515625;5840.90234375;0.0;982.802490234375;415.0;60493;;;Calculated values ==>;1548560437.879;348.86;291.46000000000004;284.56;284.56;283.96000000000004;278.16;273.7412296467126;290.66;275.46000000000004;279.46000000000004;276.36;336.06;333.26000000000005;279.26000000000005;286.96000000000004;295.96000000000004;296.46000000000004;296.76000000000005;291.96000000000004;291.36;290.56;;314.66;275.36;239.4893008659735;261.41265627149306;273.7412296467126;291.66;5550000.0;3540000.0;3640000.0;1260000.0;3590000.0;2520000.0;5570000.0;0.022000000000000002;0.013333333333333334;0.057;0.016666666666666666;0.019666666666666666;0.04166666666666667;;5840.90234375;0.0;982.802490234375;24582.353515625;508672.6978398134;249932.1967514283;227506.02080277732;227506.02080277732;225798.991324316;430542.39183029096;455495.84257983865;459136.37690239534;473730.12397807144;520195.79442680225;517330.58487024275;458896.97463509784;467902.5440753885;463510.5090081324;464904.1018876158;426371.57911212585;410295.9558455669;456479.2451093168;455354.70110775536;;174367.33720873808;472766.8058740305;201279.12308761536;213658.2188091718;273.6756638107702;1891277.6774823049;731680.4478671084;125101.14729566954;0.0;0;120;131;0;0;0;0;6;36;37;779758001474.735;290370432335.0019;550286769724.4675;14697.86346744246;4524.7947131069195;214.3416435541197;10070.686762440982;1635054.8957787754;664044.2323682599;32488.198015035;390279.11456895253;4.32429117384828;0.21623285622556482
3581;2019-01-27 04:41:37.870;761;186;114;114;110;50;175;25;65;32;630;601;63;137;229;233;236;189;185;182;174;23;553;356;364;128;362;257;555;0.0;79.0;583.0;129.0;118.0;0;66;17;1;0;0;0;0;0;0;1;0;0;0;0;24849.5859375;6249.91015625;0.0;978.7691040039059;414.0;60494;;;Calculated values ==>;1548560497.87;349.26;291.76000000000005;284.56;284.56;284.16;278.16;273.955091788801;290.66;275.66;279.66;276.36;336.16;333.26000000000005;279.46000000000004;286.86;296.06;296.46000000000004;296.76000000000005;292.06;291.36;290.56;;314.56;275.46000000000004;239.943914813709;262.0952818180154;273.955091788801;291.66;5530000.0;3560000.0;3640000.0;1280000.0;3620000.0000000005;2570000.0;5550000.0;0.0;0.013166666666666667;0.09716666666666667;0.021500000000000002;0.019666666666666666;0.019666666666666666;;6249.91015625;0.0;978.7691040039059;24849.5859375;509345.83772216813;251207.8992395357;227547.59112166913;227547.59112166913;226405.13032286434;430412.23801567365;455495.84257983865;458585.12406732683;473471.244710016;519885.18884552707;516907.426601557;458343.34167825495;467082.9820021925;463195.3492027865;464611.2859323508;426935.70626005373;411599.12119771366;456479.2451093168;455354.70110775536;;173949.5011765382;472601.6926398898;201814.71356331278;227547.59112166913;273.89371034796164;1891689.5485207245;731781.1895243204;125117.49127363988;0.0;0;120;131;0;0;0;0;6;36;37;779976368714.5059;290446620904.92194;550439446819.3074;24949.5248873067;5821.920050146406;201.931703320811;4480.206496393029;1635385.2411221496;664130.4420578032;32491.66643924697;390400.35382403235;4.904572724938087;0.3485150634622308
3582;2019-01-27 04:42:37.840;765;187;113;113;111;52;175;26;67;33;631;602;65;134;230;232;236;189;185;182;174;25;551;358;364;130;363;259;553;-1.0;80.0;888.0;135.0;118.0;0;67;26;1;0;0;0;0;0;0;1;0;0;0;0;25387.212890625;6660.66845703125;0.0;993.3092651367191;414.0;60495;;;Calculated values ==>;1548560557.84;349.66;291.86;284.46000000000004;284.46000000000004;284.26000000000005;278.36;274.1680685717883;290.66;275.76000000000005;279.86;276.46000000000004;336.26000000000005;333.36;279.66;286.56;296.16;296.36;296.76000000000005;292.06;291.36;290.56;;314.56;275.66;240.39332010688793;262.3656120759269;274.1680685717883;291.66;5510000.0;3579999.9999999995;3640000.0;1300000.0;3629999.9999999995;2590000.0;5530000.0;0.0;0.013333333333333334;0.14800000000000002;0.022500000000000003;0.019666666666666666;0.019666666666666666;;6660.66845703125;0.0;993.3092651367191;25387.212890625;510016.42744523974;411690.63993804477;227302.23893897064;227302.23893897064;226730.20531514075;430280.9020939914;455495.84257983865;458508.91921568644;473308.3704715943;519822.3768852348;516840.72573523433;458266.3823707546;466450.87184970523;463178.7302339447;464185.92985963024;427492.77075751877;412465.3940541978;456479.2451093168;455354.70110775536;;173949.5011765382;472533.2602288536;202394.13562876705;227302.23893897064;274.12833173934655;1892107.9791911633;731888.7238854049;125133.91704306402;0.0;0;120;131;0;0;0;0;6;36;37;780194659514.61;290523982204.95886;550594169419.3812;37904.98797086407;6078.130303501949;200.36502271094594;4485.0317559861;1635908.7668357473;664229.5595605877;32495.01723572914;390475.0267876784;6.358591156086857;0.44923337423305565
3583;2019-01-27 04:43:37.860;767;186;112;112;111;54;175;27;69;33;631;602;67;129;231;232;236;187;185;182;174;26;550;360;364;131;366;259;552;-1.0;76.0;826.0;141.0;118.0;0;68;30;1;0;0;0;0;0;0;1;0;0;0;0;25548.529296875;6886.619140625;0.0;1001.11932373047;415.0;60496;;;Calculated values ==>;1548560617.86;349.86;291.76000000000005;284.36;284.36;284.26000000000005;278.56;274.38016830617;290.66;275.86;280.06;276.46000000000004;336.26000000000005;333.36;279.86;286.06;296.26000000000005;296.36;296.76000000000005;291.86;291.36;290.56;;314.66;275.76000000000005;240.61611355647437;262.3656120759269;274.38016830617;291.66;5500000.0;3600000.0;3640000.0;1310000.0;3660000.0;2590000.0;5520000.0;0.0;0.012666666666666666;0.13766666666666666;0.0235;0.019666666666666666;0.019666666666666666;;6886.619140625;0.0;1001.11932373047;25548.529296875;510350.779176863;411737.20685016055;227036.4030908482;227036.4030908482;226750.5488814185;430148.3826014536;455495.84257983865;458751.10373618297;473178.34860283375;519822.3768852348;516840.72573523433;458508.91921568644;465869.23340538895;462862.4135483707;463890.26140234835;427768.7303256634;412126.3827081116;456479.2451093168;455354.70110775536;;174367.33720873808;472499.14586990676;202920.42431230668;227036.4030908482;274.34180043170926;1892532.5851974303;732001.6555800373;125150.54282137871;0.0;0;120;131;0;0;0;0;6;36;37;780413132314.5405;290602308304.93396;550749621219.3318;35219.356867353636;6335.099956603602;198.13640315565613;4490.259860999174;1636518.3394990521;664333.0376272509;32498.339187892045;390549.8458158285;5.8626250473545225;0.4180830147184422
3584;2019-01-27 04:44:37.861;769;185;111;111;111;55;175;27;70;34;631;603;66;124;232;231;236;186;185;182;174;27;556;360;364;133;365;262;557;-1.0;80.0;727.0;92.0;118.0;0;71;42;1;0;0;0;0;0;0;1;0;0;0;0;26326.14453125;7624.93017578125;0.0;1014.0802001953099;416.0;60497;;;Calculated values ==>;1548560677.861;350.06000000000006;291.66;284.26000000000005;284.26000000000005;284.26000000000005;278.66;274.38016830617;290.66;275.86;280.16;276.56;336.26000000000005;333.46000000000004;279.76000000000005;285.56;296.36;296.26000000000005;296.76000000000005;291.76000000000005;291.36;290.56;;314.76000000000005;275.86;241.05796691057077;262.7682575881327;274.38016830617;291.66;5560000.0;3600000.0;3640000.0;1330000.0;3650000.0;2620000.0;5570000.0;0.0;0.013333333333333334;0.12116666666666666;0.015333333333333334;0.019666666666666666;0.019666666666666666;;7624.93017578125;0.0;1014.0802001953099;26326.14453125;510074.10936377547;250708.50003610677;226649.31038536667;226649.31038536667;226649.31038536667;430148.3826014536;455495.84257983865;458395.2689380471;473014.93639070686;519573.94638639473;516689.19362058834;457907.5627168128;464849.52276744373;463145.86696068436;463758.2318617846;426086.78789516963;251101.17795168798;456479.2451093168;455354.70110775536;;174785.17458790913;472333.7623376517;202942.94235766892;226649.31038536667;274.350526440002;1892964.8813520095;732122.5871735014;125167.33643068002;0.0;0;120;131;0;0;0;0;6;36;37;780631535955.1445;290681509625.153;550905923824.764;30952.306903989156;4130.65923969307;2333.1414659130887;4497.872684206977;1637069.779222514;664420.2537410388;32519.433521758994;390624.74816893076;4.851710840671875;0.3091654352668581
3585;2019-01-27 04:45:37.841;769;182;111;111;110;57;175;27;71;34;632;604;66;115;233;231;236;182;185;182;174;28;558;360;364;133;365;262;560;0.0;82.0;735.0;99.0;118.0;0;72;50;1;0;0;0;0;0;0;1;0;0;0;0;26885.90234375;8101.74658203125;0.0;1019.90496826172;418.0;60498;;;Calculated values ==>;1548560737.841;350.06000000000006;291.36;284.26000000000005;284.26000000000005;284.16;278.86;274.38016830617;290.66;275.86;280.26000000000005;276.56;336.36;333.56;279.76000000000005;284.66;296.46000000000004;296.26000000000005;296.76000000000005;291.36;291.36;290.56;;314.96000000000004;275.96000000000004;241.05796691057077;262.7682575881327;274.38016830617;291.66;5580000.0;3600000.0;3640000.0;1330000.0;3650000.0;2620000.0;5600000.0;0.0;0.013666666666666666;0.1225;0.0165;0.019666666666666666;0.019666666666666666;;8101.74658203125;0.0;1019.90496826172;26885.90234375;509899.2258434274;249401.54618822236;226589.13665940828;226589.13665940828;226305.5851081385;430148.3826014536;455495.84257983865;458516.9691769036;473014.93639070686;519676.8311109797;516792.35771974624;457907.5627168128;463789.26697848935;463279.1356354856;463758.2318617846;425511.583574949;249401.54618822236;456479.2451093168;455354.70110775536;;175620.85347054448;472431.1216696904;202950.15833045566;226589.13665940828;274.35332244140875;1893408.1672648676;732253.5991279783;125184.28065713041;0.0;0;120;131;0;0;0;0;6;36;37;780849863155.214;290761283025.1784;551063071424.814;31306.934328689873;4446.435895097374;2406.8371776185973;4499.056100817493;1637588.4332906145;664491.7057085872;32558.92017719364;390699.6975840276;4.676703913432562;0.30109054969846755
3586;2019-01-27 04:46:37.841;770;183;110;110;108;58;175;27;72;34;634;605;66;106;233;231;236;187;185;182;174;27;561;361;364;133;366;266;562;-2.0;79.0;812.0;99.0;118.0;0;74;68;1;0;0;0;0;0;0;1;0;0;0;0;27829.236328125;9132.033203125;0.0;1048.84533691406;419.0;60499;;;Calculated values ==>;1548560797.841;350.16;291.46000000000004;284.16;284.16;283.96000000000004;278.96000000000004;274.4858918419099;290.66;275.86;280.36;276.56;336.56;333.66;279.76000000000005;283.76000000000005;296.46000000000004;296.26000000000005;296.76000000000005;291.86;291.36;290.56;;315.06;275.86;241.05796691057077;263.299902668528;274.4858918419099;291.66;5610000.0;3610000.0;3640000.0;1330000.0;3660000.0;2660000.0;5620000.0;0.0;0.013166666666666667;0.13533333333333333;0.0165;0.019666666666666666;0.019666666666666666;;9132.033203125;0.0;1048.84533691406;27829.236328125;509760.83659282204;249684.38027537023;226266.08995879247;226266.08995879247;225701.8135585512;430081.6785162784;455495.84257983865;457999.7881933942;473014.93639070686;519551.43245567125;516555.98444953724;457261.95882343844;462120.07218024455;463129.6232463674;463609.68473376584;424634.1916647652;251230.37358079918;456479.2451093168;455354.70110775536;;176038.69501535743;472333.7623376517;203206.53763497903;226266.08995879247;274.4572556135964;1893864.1267537999;732397.2139595213;125201.52024300687;0.0;0;120;131;0;0;0;0;6;36;37;781068263155.214;290841083025.1784;551221471424.814;34482.01990890552;4440.599207594099;2283.1502714388857;4505.40935259627;1638136.674575928;664565.7643344429;32598.003405935786;390774.73479613935;4.489905125649342;0.2906875957926193
3587;2019-01-27 04:47:37.862;771;192;109;109;106;58;175;27;71;35;636;606;64;93;233;231;236;195;185;182;174;28;565;362;364;133;366;266;566;-2.0;80.0;918.0;51.0;118.0;0;75;86;1;0;0;0;0;0;0;1;0;0;0;0;28994.36328125;10296.2197265625;0.0;1045.44384765625;419.0;60500;;;Calculated values ==>;1548560857.862;350.26;292.36;284.06;284.06;283.76000000000005;278.96000000000004;274.5913991737795;290.66;275.86;280.26000000000005;276.66;336.76000000000005;333.76000000000005;279.56;282.46000000000004;296.46000000000004;296.26000000000005;296.76000000000005;292.66;291.36;290.56;;315.06;275.96000000000004;241.05796691057077;263.299902668528;274.5913991737795;291.66;5650000.0;3620000.0000000005;3640000.0;1330000.0;3660000.0;2660000.0;5660000.0;0.0;0.013333333333333334;0.153;0.0085;0.019666666666666666;0.019666666666666666;;10296.2197265625;0.0;1045.44384765625;28994.36328125;509534.8482761129;253004.0464480174;225905.92132047904;225905.92132047904;225064.72739882968;430014.67791919125;455495.84257983865;457877.0538169731;473112.1826642056;519757.7001796505;516659.4234985957;457015.24715422577;460556.3034768516;463129.6232463674;463460.83753301925;423435.50378505327;409044.58447798504;456479.2451093168;455354.70110775536;;176038.69501535743;472431.1216696904;203505.5440918559;225905.92132047904;274.5775534078555;1894337.822485321;732559.1727327594;125218.97876119512;0.0;0;120;131;0;0;0;0;6;36;37;781286739594.8807;290920910955.05664;551381127284.5704;38918.84098794293;2285.867409411593;191.878924094243;4512.492669149768;1638748.5625016459;664621.8378416934;32618.635868035577;390849.91028175346;4.047825937542051;0.2552255241515913
3588;2019-01-27 04:48:40.852;772;194;108;108;104;56;175;28;67;35;639;609;59;86;234;231;236;196;185;182;174;28;556;363;364;132;367;266;556;83.0;83.0;809.0;97.0;118.0;0;71;98;1;0;0;0;0;0;0;1;0;0;0;0;29620.705078125;10891.0859375;0.0;1031.50537109375;417.0;60501;;;Calculated values ==>;1548560920.852;350.36;292.56;283.96000000000004;283.96000000000004;283.56;278.76000000000005;274.69669130483857;290.66;275.96000000000004;279.86;276.66;337.06;334.06;279.06;281.76000000000005;296.56;296.26000000000005;296.76000000000005;292.76000000000005;291.36;290.56;;314.86;275.96000000000004;240.83765695389522;263.299902668528;274.69669130483857;291.66;5560000.0;3629999.9999999995;3640000.0;1320000.0;3670000.0000000005;2660000.0;5560000.0;0.013833333333333333;0.013833333333333333;0.13483333333333333;0.016166666666666666;0.019666666666666666;0.0335;;10891.0859375;0.0;1031.50537109375;29620.705078125;510445.53325334383;413092.82235656865;225818.56121347146;225818.56121347146;224693.58782223825;429947.3805835815;455495.84257983865;457385.16926669824;473242.3297776949;520067.02884882933;516969.67531211465;456396.7470934617;459708.4517651504;463113.5052063933;463311.6885489323;426086.78789516963;413833.26548452856;456479.2451093168;455354.70110775536;;175203.01333496982;472562.30901117553;203735.2488752615;216699.58149172302;274.67096228000315;1894850.622923726;732744.5322305346;125237.14918221024;0.0;0;120;131;0;0;0;0;6;36;37;781516023194.9154;291004372705.0693;551548680684.5958;34200.46426611205;4346.037472197277;169.5070600138682;7994.946507137084;1639388.254868125;664679.8577984372;32621.797493472022;390959.3330031192;3.9178525956677928;0.23651411086975402
3589;2019-01-27 04:49:37.853;770;189;107;107;102;53;175;29;55;35;641;611;49;82;234;232;236;190;185;182;174;29;547;360;364;132;364;265;547;-1.0;81.0;549.0;66.0;118.0;0;70;98;1;0;0;0;0;0;0;1;0;0;0;0;29421.0234375;10725.283203125;0.0;1028.10803222656;413.0;60502;;;Calculated values ==>;1548560977.853;350.16;292.06;283.86;283.86;283.36;278.46000000000004;274.38016830617;290.66;276.06;278.66;276.66;337.26;334.26000000000005;278.06;281.36;296.56;296.36;296.76000000000005;292.16;291.36;290.56;;314.46000000000004;276.06;240.83765695389522;263.1675429290057;274.38016830617;291.66;5470000.0;3600000.0;3640000.0;1320000.0;3640000.0;2650000.0;5470000.0;0.0;0.013500000000000002;0.0915;0.011000000000000001;0.019666666666666666;0.019666666666666666;;10725.283203125;0.0;1028.10803222656;29421.0234375;510981.41835482314;414926.21430635254;225712.7662482014;225712.7662482014;224303.19538806606;430148.3826014536;455495.84257983865;456065.4032244539;473242.3297776949;520355.57164884964;517260.98034607;455319.25216532074;459379.55228457076;463561.2209818517;463890.26140234835;428586.6623212005;415275.6320791768;456479.2451093168;455354.70110775536;;173531.66647045466;472659.50235634967;202956.91274489203;225712.7662482014;274.3559394808044;1895318.0448074536;732915.6648216204;125253.4547410232;0.0;0;120;131;0;0;0;0;6;36;37;781723506834.6516;291079614024.97363;551700018339.4034;23159.426878879913;2966.7284857260347;179.69890826731995;4516.291385571228;1639842.3619724305;664737.7515445258;32624.562089218227;391058.3820406491;2.622404465337494;0.16474983188861636
3590;2019-01-27 04:50:37.863;765;184;107;107;100;50;175;29;19;36;642;612;24;76;232;232;236;185;185;182;174;28;543;357;364;132;362;260;543;-1.0;83.0;0.0;0.0;118.0;0;69;98;1;0;0;0;0;0;0;1;0;0;0;0;29388.9453125;10728.8671875;0.0;1001.58862304688;410.0;60503;;;Calculated values ==>;1548561037.863;349.66;291.56;283.86;283.86;283.16;278.16;274.0616903277293;290.66;276.06;275.06;276.76000000000005;337.36;334.36;275.56;280.76000000000005;296.36;296.36;296.76000000000005;291.66;291.36;290.56;;314.16;275.96000000000004;240.83765695389522;262.5002047102346;274.0616903277293;291.66;5430000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2600000.0;5430000.0;0.0;0.013833333333333333;0.0;0.0;0.019666666666666666;0.019666666666666666;;10728.8671875;0.0;1001.58862304688;29388.9453125;510714.73856607435;414752.42406787584;225792.38452831315;225792.38452831315;223818.42376880723;430346.717906069;455495.84257983865;452407.3937378506;473339.41292369686;520869.30155400705;517785.6909471785;453037.69290263235;459439.0933683106;463593.40581284417;464333.32306390855;429655.0290328886;415102.836587369;456479.2451093168;455354.70110775536;;172278.17009871884;472562.30901117553;430346.717906069;225792.38452831315;274.0616903277293;1895808.2095608045;733094.4792056116;125270.3716988376;0.0;0;120;131;0;0;0;0;6;36;37;781941943234.617;291158827224.96106;551857544589.3784;0.0;0.0;201.30532882968797;4514.725559395696;1640035.3893622612;664762.4784023592;32627.737653699416;391133.65305825765;0.4020330466600615;-0.009491008753381163
3591;2019-01-27 04:51:37.853;759;181;108;107;100;48;175;27;-10;36;640;611;-1;62;231;233;235;182;185;182;174;26;541;355;364;132;360;252;542;152.0;78.0;133.0;59.0;118.0;0;67;91;1;0;0;0;0;0;0;1;0;0;0;0;28916.376953125;10237.1474609375;0.0;959.412963867188;407.0;60504;;;Calculated values ==>;1548561097.853;349.06000000000006;291.26000000000005;283.96000000000004;283.86;283.16;277.96000000000004;273.8482719121499;290.66;275.86;272.16;276.76000000000005;337.16;334.26000000000005;273.06;279.36;296.26000000000005;296.46000000000004;296.66;291.36;291.36;290.56;;313.86;275.76000000000005;240.83765695389522;261.41265627149306;273.8482719121499;291.66;5410000.0;3550000.0;3640000.0;1320000.0;3600000.0;2520000.0;5420000.0;0.025333333333333333;0.013000000000000001;0.022166666666666668;0.009833333333333333;0.019666666666666666;0.045;;10237.1474609375;0.0;959.412963867188;28916.376953125;510152.25919395604;414087.16301823244;226097.37763548712;225812.40619702023;223837.12615496863;430477.46260093397;455495.84257983865;450153.6092054904;473339.41292369686;521319.5646686422;518354.6799498337;451291.51601006434;459016.7171259451;463758.2318617846;464757.83745873196;429939.6349149169;414444.8531748647;456479.2451093168;455354.70110775536;;171024.68490186572;472367.87413283327;201543.1179605129;212274.23885550164;273.7832610334811;1896294.0062668144;733269.1668749116;125286.71065511783;0.0;0;120;131;0;0;0;0;6;36;37;782160306834.6516;291238014024.97363;552011118989.4028;5510.865889263668;2663.11010236115;201.4321626206781;10938.620801351417;1640081.3055906985;664784.667287785;32631.09324010441;391262.4094816366;1.7249966260003307;0.04740976461644732
3592;2019-01-27 04:52:40.864;754;179;108;108;100;47;175;26;-16;35;633;607;-9;54;229;233;235;181;185;182;174;25;540;353;364;131;357;248;541;-3.0;83.0;0.0;17.0;118.0;0;63;71;1;0;0;0;0;0;0;1;0;0;0;0;27694.22265625;9167.474609375;0.0;907.0698852539059;409.0;60505;;;Calculated values ==>;1548561160.864;348.56000000000006;291.06;283.96000000000004;283.96000000000004;283.16;277.86;273.6339639331285;290.66;275.76000000000005;271.56;276.66;336.46000000000004;333.86;272.26000000000005;278.56;296.06;296.46000000000004;296.66;291.26000000000005;291.36;290.56;;314.06;275.66;240.61611355647437;260.85938512811435;273.6339639331285;291.66;5400000.0;3529999.9999999995;3640000.0;1310000.0;3570000.0000000005;2480000.0;5410000.0;0.0;0.013833333333333333;0.0;0.0028333333333333335;0.019666666666666666;0.019666666666666666;;9167.474609375;0.0;907.0698852539059;27694.22265625;509625.256112953;413774.07757903525;226117.64674176998;226117.64674176998;223855.8706844489;430607.02586249536;455495.84257983865;450116.04094343167;473372.2673856561;520933.0229287142;518280.92539669183;450996.84250281524;458693.8975263324;463939.2883609972;465050.0807944103;430201.43832117715;414492.11232454475;456479.2451093168;455354.70110775536;;171860.34048652687;472402.05409754877;200213.64422983094;226117.64674176998;273.2534530029723;1896789.4355030423;733438.9869643988;125303.0452316592;0.0;0;120;131;0;0;0;0;6;36;37;782389666875.221;291320873490.1793;552168646489.7938;0.0;771.2004946252006;217.31234295341483;4508.328735864379;1640129.5340867278;664814.7227524467;32634.757894285827;391397.593889929;0.545616883857484;0.001325610567638411
3593;2019-01-27 04:53:37.864;751;179;109;108;101;47;175;24;-13;35;624;600;-10;51;228;234;235;180;185;182;174;23;536;352;364;131;357;245;538;237.0;82.0;507.0;186.0;118.0;0;59;51;1;0;0;0;0;0;0;1;0;0;0;0;26528.908203125;7866.30224609375;0.0;883.693481445312;410.0;60506;;;Calculated values ==>;1548561217.864;348.26;291.06;284.06;283.96000000000004;283.26000000000005;277.86;273.5264737036516;290.66;275.56;271.86;276.66;335.56;333.16;272.16;278.26000000000005;295.96000000000004;296.56;296.66;291.16;291.36;290.56;;314.16;275.46000000000004;240.61611355647437;260.44013211722256;273.5264737036516;291.66;5360000.0;3520000.0000000005;3640000.0;1310000.0;3570000.0000000005;2450000.0;5380000.0;0.0395;0.013666666666666666;0.0845;0.031000000000000003;0.019666666666666666;0.059166666666666666;;7866.30224609375;0.0;883.693481445312;26528.908203125;509608.6007659793;414987.19105838554;226465.2582354587;226178.74450032943;224193.24183886268;430671.36484660726;455495.84257983865;451030.1608153586;473372.2673856561;520263.2827675593;517818.66443778854;451404.1179597731;458812.26217089494;463807.71923720936;465325.50294009753;431234.3748752158;415333.8724746603;456479.2451093168;455354.70110775536;;172278.17009871884;472207.82270811964;200687.58370461507;209255.93749233213;273.4352257693866;1897218.701955679;733573.8376978379;125317.22210831223;0.0;0;120;131;0;0;0;0;6;36;37;782597146875.221;291395543490.1793;552309151489.7938;21153.947765857833;8417.127409108643;217.3068661409256;14560.843513912541;1640297.0028398742;664887.4636816846;32638.198629691156;391548.55817023973;5.068485395420093;0.27753538390114735
3594;2019-01-27 04:54:37.865;748;177;109;109;102;48;175;23;-7;34;616;594;-7;56;228;234;235;179;185;182;174;22;539;351;364;131;357;245;541;130.0;81.0;120.0;187.0;118.0;0;57;29;1;0;0;0;0;0;0;1;0;0;0;0;25275.564453125;6778.5830078125;0.0;867.403686523438;411.0;60507;;;Calculated values ==>;1548561277.865;347.96000000000004;290.86;284.06;284.06;283.36;277.96000000000004;273.4187578820637;290.66;275.46000000000004;272.46000000000004;276.56;334.76000000000005;332.56;272.46000000000004;278.76000000000005;295.96000000000004;296.56;296.66;291.06;291.36;290.56;;314.26000000000005;275.36;240.61611355647437;260.44013211722256;273.4187578820637;291.66;5390000.0;3510000.0;3640000.0;1310000.0;3570000.0000000005;2450000.0;5410000.0;0.021666666666666667;0.013500000000000002;0.02;0.03116666666666667;0.019666666666666666;0.04133333333333333;;6778.5830078125;0.0;867.403686523438;25275.564453125;508974.86364786595;413038.52484422596;226403.54613219653;226403.54613219653;224417.20489089686;430735.4089219946;455495.84257983865;451777.0732489495;473275.31562819314;519448.93318991817;517206.75134401524;451777.0732489495;459404.88339797145;463807.71923720936;465470.6628459295;430461.79298968305;413774.07757903525;456479.2451093168;455354.70110775536;;172696.00095264515;472110.68294196425;200158.42459784483;212646.0227472541;273.22307054136655;1897650.4130890253;733695.8804421515;125331.81482790229;0.0;0;120;131;0;0;0;0;6;36;37;782815550514.9572;291474144800.08435;552456153939.6162;5032.372973022093;8475.845385058388;225.2841580437453;10031.958705567386;1640515.2258160904;665028.2408010454;32641.886949692547;391753.5016041548;3.10822686093566;0.19080422179406972
3595;2019-01-27 04:55:37.865;746;178;110;110;103;50;175;22;-3;33;609;588;-4;66;227;234;235;180;185;182;174;21;543;351;364;131;356;247;545;85.0;81.0;0.0;171.0;118.0;0;54;19;1;0;0;0;0;0;0;1;0;0;0;0;24804.474609375;6274.55029296875;0.0;862.4409790039059;412.0;60508;;;Calculated values ==>;1548561337.865;347.76;290.96000000000004;284.16;284.16;283.46000000000004;278.16;273.4187578820637;290.66;275.36;272.86;276.46000000000004;334.06;331.96000000000004;272.76000000000005;279.76000000000005;295.86;296.56;296.66;291.16;291.36;290.56;;314.36;275.26000000000005;240.61611355647437;260.72004837742526;273.4187578820637;291.66;5430000.0;3510000.0;3640000.0;1310000.0;3560000.0;2470000.0;5450000.0;0.014166666666666666;0.013500000000000002;0.0;0.0285;0.019666666666666666;0.03383333333333333;;6274.55029296875;0.0;862.4409790039059;24804.474609375;508373.1371893274;248609.26214740853;226607.76705497626;226607.76705497626;224621.95722944723;430735.4089219946;455495.84257983865;451922.9736820144;473178.34860283375;518568.79617042065;516424.3342831044;451798.52295244276;460274.81002058357;463824.4608297027;465470.6628459295;429411.58749858366;412461.22321998916;456479.2451093168;455354.70110775536;;173113.83306960555;472013.52702826465;199878.72703413205;215415.80448467203;273.1129793674927;1898067.7467478795;733804.6565529912;125346.23020011501;0.0;0;120;131;0;0;0;0;6;36;37;783033950514.9572;291552744800.08435;552603753939.6162;0.0;7755.8417998327795;228.82991776102574;8117.932669080986;1640557.1622575321;665163.5048609196;32645.671233657587;391904.75069894356;2.256217469385254;0.14707674605249957
