;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3596;2019-01-27 04:56:37.865;743;179;111;111;105;49;175;22;0;33;606;584;-1;73;227;234;235;184;185;182;174;20;554;351;364;132;356;253;555;291.0;82.0;211.0;227.0;118.0;0;54;22;1;0;0;0;0;0;0;1;0;0;0;0;25118.71875;6548.05419921875;0.0;888.24609375;413.0;60509;;;Calculated values ==>;1548561397.865;347.46000000000004;291.06;284.26000000000005;284.26000000000005;283.66;278.06;273.4187578820637;290.66;275.36;273.16;276.46000000000004;333.76000000000005;331.56;273.06;280.46000000000004;295.86;296.56;296.66;291.56;291.36;290.56;;314.46000000000004;275.16;240.83765695389522;261.54996906429363;273.4187578820637;291.66;5540000.0;3510000.0;3640000.0;1320000.0;3560000.0;2530000.0;5550000.0;0.0485;0.013666666666666666;0.035166666666666666;0.03783333333333334;0.019666666666666666;0.06816666666666667;;6548.05419921875;0.0;888.24609375;25118.71875;507016.84789259697;248507.3896239573;226689.66240340762;226689.66240340762;224992.8870023503;430735.4089219946;455495.84257983865;451240.1647536638;473048.1168422736;517758.5927172041;515501.66928055946;451113.97125799494;460173.28432070924;463824.4608297027;465470.6628459295;426393.04827341426;250421.68149151542;456479.2451093168;455354.70110775536;;173531.66647045466;471784.17857572425;200263.2194473184;207887.47438330503;273.2642695151121;1898483.7733592077;733911.5115904261;125360.81925905462;0.0;0;120;131;0;0;0;0;6;36;37;783252350514.9572;291631644800.08435;552753753939.6162;8826.02257660648;10272.542953691356;2404.9420126859504;16869.015955050032;1640630.7124456705;665313.7414005323;32667.61933307798;392112.9752708113;5.160163251384053;0.24918765771768775
3597;2019-01-27 04:57:37.886;742;184;111;111;107;49;175;22;0;32;607;582;0;75;227;235;235;190;185;182;174;21;560;353;364;132;358;257;561;126.0;83.0;511.0;276.0;118.0;0;55;31;1;0;0;0;0;0;0;1;0;0;0;0;25644.669921875;7098.58740234375;0.0;905.335083007812;414.0;60510;;;Calculated values ==>;1548561457.886;347.36;291.56;284.26000000000005;284.26000000000005;283.86;278.06;273.6339639331285;290.66;275.36;273.16;276.36;333.86;331.36;273.16;280.66;295.86;296.66;296.66;292.16;291.36;290.56;;314.56;275.26000000000005;240.83765695389522;262.0952818180154;273.6339639331285;291.66;5600000.0;3529999.9999999995;3640000.0;1320000.0;3579999.9999999995;2570000.0;5610000.0;0.021;0.013833333333333333;0.08516666666666667;0.046;0.019666666666666666;0.04066666666666667;;7098.58740234375;0.0;905.335083007812;25644.669921875;506350.9721217915;250116.51618735678;226569.1724143317;226569.1724143317;225439.84613347257;430607.02586249536;455495.84257983865;450526.1499409504;472950.9869074988;517524.1757861798;514951.96778752335;450526.1499409504;459788.90011735196;463527.3134515757;465309.9380718084;424655.6596421968;252477.74442165508;456479.2451093168;455354.70110775536;;173949.5011765382;471881.50233233685;200860.55221372718;213293.40952385557;273.5074233306778;1898906.949657378;734025.2734063036;125375.77100011657;0.0;0;120;131;0;0;0;0;6;36;37;783470826954.6239;291710872519.9635;552906807489.3828;21263.18673976851;12466.963705456046;2381.79449388416;9843.82585774526;1640881.5436164516;665503.3036126305;32707.52276522001;392335.66019803355;5.7416561543368605;0.4029889077561401
3598;2019-01-27 04:58:37.856;742;189;110;110;108;51;175;24;-3;32;610;583;-2;72;228;235;235;192;185;182;174;22;553;356;364;133;362;259;555;-2.0;84.0;487.0;295.0;118.0;0;57;40;1;0;0;0;0;0;0;1;0;0;0;0;26167.435546875;7517.0810546875;0.0;922.8701782226559;413.0;60511;;;Calculated values ==>;1548561517.856;347.36;292.06;284.16;284.16;283.96000000000004;278.26000000000005;273.955091788801;290.66;275.56;272.86;276.36;334.16;331.46000000000004;272.96000000000004;280.36;295.96000000000004;296.66;296.66;292.36;291.36;290.56;;314.46000000000004;275.36;241.05796691057077;262.3656120759269;273.955091788801;291.66;5530000.0;3560000.0;3640000.0;1330000.0;3620000.0000000005;2590000.0;5550000.0;0.0;0.014;0.08116666666666666;0.04916666666666667;0.019666666666666666;0.019666666666666666;;7517.0810546875;0.0;922.8701782226559;26167.435546875;506981.82220182824;411599.12119771366;226405.13032286434;226405.13032286434;225838.1763250024;430412.23801567365;455495.84257983865;449780.41640470887;472820.39598721155;517664.06864147057;514882.62711170793;449909.0507717567;459113.7278789813;463062.42787711835;464872.6823385499;426676.00512984867;412758.3114497388;456479.2451093168;455354.70110775536;;173531.66647045466;471846.71735943656;201604.95037822187;226405.13032286434;273.81188776349774;1899338.501319384;734147.009744885;125390.9984264455;0.0;0;120;131;0;0;0;0;6;36;37;783689117754.728;291790332770.0014;553061530089.4567;20143.575325816528;13286.886876576391;194.8477115215381;4502.674892102857;1641226.4274389874;665717.8117265389;32728.98404759944;392455.1545939195;4.517559847661644;0.4025012031136007
3599;2019-01-27 04:59:37.866;741;188;109;109;109;52;175;26;-7;33;614;585;-6;68;230;233;235;189;185;182;174;24;554;359;364;134;364;258;556;-1.0;80.0;687.0;237.0;118.0;0;61;42;1;0;0;0;0;0;0;1;0;0;0;0;26227.638671875;7620.8134765625;0.0;942.6231079101559;413.0;60512;;;Calculated values ==>;1548561577.866;347.26;291.96000000000004;284.06;284.06;284.06;278.36;274.27422755570615;290.66;275.76000000000005;272.46000000000004;276.46000000000004;334.56;331.66;272.56;279.96000000000004;296.16;296.46000000000004;296.66;292.06;291.36;290.56;;314.46000000000004;275.56;241.2770596917726;262.23063862743834;274.27422755570615;291.66;5540000.0;3590000.0;3640000.0;1340000.0;3640000.0;2580000.0;5560000.0;0.0;0.013333333333333334;0.1145;0.0395;0.019666666666666666;0.019666666666666666;;7620.8134765625;0.0;942.6231079101559;26227.638671875;506766.85847743775;410752.57778573356;226101.4974220925;226101.4974220925;226101.4974220925;430214.79039162316;455495.84257983865;449447.58674026653;472787.01963726926;518159.4142429513;515174.98036568717;449576.36570749746;458788.78780023096;463029.0030910028;464169.8927984072;426393.04827341426;411156.2656500391;456479.2451093168;455354.70110775536;;173531.66647045466;471909.57779161324;202533.0230237181;226101.4974220925;274.1868809664298;1899775.1997087405;734273.1798908123;125406.54679479037;0.0;0;120;131;0;0;0;0;6;36;37;783907554154.6934;291870446119.98865;553216655939.432;28271.717545544798;10640.373913331858;203.15710164500246;4508.646339151369;1641629.9554563137;665917.2387987298;32732.301307159763;392530.2614532253;5.094204233236512;0.41115938234272903
3600;2019-01-27 05:00:37.877;739;187;108;108;108;55;175;27;-11;33;616;587;-9;64;231;232;235;187;185;182;174;26;554;360;364;135;365;259;555;-1.0;79.0;481.0;239.0;118.0;0;65;45;1;0;0;0;0;0;0;1;0;0;0;0;26402.11328125;7786.9453125;0.0;972.3670043945309;412.0;60513;;;Calculated values ==>;1548561637.877;347.06000000000006;291.86;283.96000000000004;283.96000000000004;283.96000000000004;278.66;274.38016830617;290.66;275.86;272.06;276.46000000000004;334.76000000000005;331.86;272.26000000000005;279.56;296.26000000000005;296.36;296.66;291.86;291.36;290.56;;314.36;275.76000000000005;241.49495122638035;262.3656120759269;274.38016830617;291.66;5540000.0;3600000.0;3640000.0;1350000.0;3650000.0;2590000.0;5550000.0;0.0;0.013166666666666667;0.08016666666666666;0.03983333333333334;0.019666666666666666;0.019666666666666666;;7786.9453125;0.0;972.3670043945309;26402.11328125;506516.66520633834;410799.17277700413;225838.1763250024;225838.1763250024;225838.1763250024;430148.3826014536;455495.84257983865;448746.5673235713;472656.1521691498;518281.1586234993;515295.17871255724;449005.83684160287;458144.9806715737;463012.4783077877;463890.26140234835;426393.04827341426;410799.17277700413;456479.2451093168;455354.70110775536;;173113.83306960555;471972.7596631712;202792.61173217988;225838.1763250024;274.2922471086117;1900213.8613827252;734401.6014206873;125422.50797144718;0.0;0;120;131;0;0;0;0;6;36;37;784125994195.2627;291951160915.19904;553371784374.8363;19717.30877324321;10722.342559251156;205.31936070273332;4513.824987394141;1642029.9373265808;666095.2940739489;32735.70590174946;392605.462498807;4.013876250625141;0.3372819701545652
3601;2019-01-27 05:01:37.867;737;186;107;107;106;57;176;26;-17;34;617;589;-12;59;232;231;235;188;185;182;174;27;555;362;364;135;366;260;556;-3.0;79.0;490.0;196.0;118.0;0;69;51;1;0;0;0;0;0;0;1;0;0;0;0;26710.1953125;8133.20947265625;0.0;997.3838500976559;412.0;60514;;;Calculated values ==>;1548561697.867;346.86;291.76000000000005;283.86;283.86;283.76000000000005;278.86;274.5913991737795;290.76000000000005;275.76000000000005;271.46000000000004;276.56;334.86;332.06;271.96000000000004;279.06;296.36;296.26000000000005;296.66;291.96000000000004;291.36;290.56;;314.36;275.86;241.49495122638035;262.5002047102346;274.5913991737795;291.66;5550000.0;3620000.0000000005;3640000.0;1350000.0;3660000.0;2600000.0;5560000.0;0.0;0.013166666666666667;0.08166666666666668;0.03266666666666666;0.019666666666666666;0.019666666666666666;;8133.20947265625;0.0;997.3838500976559;26710.1953125;506175.74500460736;251154.38861518275;225536.3107355548;225536.3107355548;225254.7373144569;430014.67791919125;455636.81812904833;447777.8605765827;472753.7123474745;518300.2203774425;515415.5759648263;448431.1684809612;457374.9825595147;462996.0789934827;463460.83753301925;426108.26079322345;410752.57778573356;456479.2451093168;455354.70110775536;;173113.83306960555;472070.4381999017;203346.16822233592;225536.3107355548;274.5159522734382;1900656.390187315;734534.2472659253;125438.91982613881;0.0;0;120;131;0;0;0;0;6;36;37;784344357795.2974;292032147415.2119;553527458424.8611;19961.92154226349;8778.326152600483;202.1831595986169;4519.761677319944;1642360.5424692205;666257.7725623114;32739.101190110123;392680.7298410434;3.664843165054021;0.29102085631725966
3602;2019-01-27 05:02:37.868;734;190;107;107;104;58;176;26;-16;34;619;591;-18;50;233;231;235;192;185;182;174;27;556;361;364;135;366;260;557;-1.0;85.0;442.0;203.0;118.0;0;72;55;1;0;0;0;0;0;0;1;0;0;0;0;27044.240234375;8365.6015625;0.0;1001.91723632812;411.0;60515;;;Calculated values ==>;1548561757.868;346.56000000000006;292.16;283.86;283.86;283.56;278.96000000000004;274.4858918419099;290.76000000000005;275.76000000000005;271.56;276.56;335.06;332.26000000000005;271.36;278.16;296.46000000000004;296.26000000000005;296.66;292.36;291.36;290.56;;314.26000000000005;275.86;241.49495122638035;262.5002047102346;274.4858918419099;291.66;5560000.0;3610000.0;3640000.0;1350000.0;3660000.0;2600000.0;5570000.0;0.0;0.014166666666666666;0.07366666666666667;0.03383333333333333;0.019666666666666666;0.019666666666666666;;8365.6015625;0.0;1001.91723632812;27044.240234375;505708.5476938054;411111.06218014384;225516.9295716143;225516.9295716143;224674.75743798996;430081.6785162784;455636.81812904833;447908.8081558439;472753.7123474745;518505.9635808202;515621.8940595784;447646.7681602675;456271.4783607459;463129.6232463674;463609.68473376584;425821.6093116878;411902.9413244403;456479.2451093168;455354.70110775536;;172696.00095264515;472070.4381999017;203065.5160660834;225516.9295716143;274.40266288212206;1901104.351282225;734671.7396492204;125455.58094618627;0.0;0;120;131;0;0;0;0;6;36;37;784562761435.0336;292113148765.1141;553683461024.6726;18036.78918394569;9101.333198860853;197.18112981933987;4520.142840210774;1642677.203669155;666406.7722066796;32742.429281318513;392756.0636341408;3.4006279610372157;0.2752900881559014
3603;2019-01-27 05:03:37.858;732;191;107;107;103;58;176;27;-34;34;621;593;-26;42;233;231;235;193;185;182;174;27;552;361;364;134;365;259;553;-2.0;81.0;538.0;178.0;118.0;0;70;58;1;0;0;0;0;0;0;1;0;0;0;0;27086.8828125;8469.1884765625;0.0;994.259765625;410.0;60516;;;Calculated values ==>;1548561817.858;346.36;292.26000000000005;283.86;283.86;283.46000000000004;278.96000000000004;274.4858918419099;290.76000000000005;275.86;269.76000000000005;276.56;335.26000000000005;332.46000000000004;270.56;277.36;296.46000000000004;296.26000000000005;296.66;292.46000000000004;291.36;290.56;;314.16;275.86;241.2770596917726;262.3656120759269;274.4858918419099;291.66;5520000.0;3610000.0;3640000.0;1340000.0;3650000.0;2590000.0;5530000.0;0.0;0.013500000000000002;0.08966666666666666;0.029666666666666668;0.019666666666666666;0.019666666666666666;;8469.1884765625;0.0;994.259765625;27086.8828125;505821.2731693779;413220.0903815756;225594.72194039397;225594.72194039397;224470.20161295234;430081.6785162784;455636.81812904833;445723.64696053247;472884.4304738556;518795.1337744511;515913.6821157799;446784.0395873439;455450.64017974574;463279.1356354856;463609.68473376584;426957.163773171;413956.2836987002;456479.2451093168;455354.70110775536;;172278.17009871884;472202.2088784924;203110.95946272658;225594.72194039397;274.42026062251216;1901555.3687922386;734812.006184582;125472.21298207046;0.0;0;120;131;0;0;0;0;6;36;37;784781125035.0682;292193835315.1269;553839135074.6974;21754.270978969926;7983.040399334388;175.5118810053562;4518.612923624773;1643008.7405718707;666549.1182583905;32745.53453878003;392831.374045024;3.638360489936545;0.28004343433153245
3604;2019-01-27 05:04:37.878;728;188;107;106;102;56;176;27;-45;34;623;595;-32;35;233;231;235;189;185;182;174;27;551;359;364;134;364;259;552;-2.0;83.0;336.0;84.0;118.0;0;71;62;1;0;0;0;0;0;0;1;0;0;0;0;27313.294921875;8696.8115234375;0.0;1004.642578125;410.0;60517;;;Calculated values ==>;1548561877.878;345.96000000000004;291.96000000000004;283.86;283.76000000000005;283.36;278.76000000000005;274.27422755570615;290.76000000000005;275.86;268.66;276.56;335.46000000000004;332.66;269.96000000000004;276.66;296.46000000000004;296.26000000000005;296.66;292.06;291.36;290.56;;314.16;275.86;241.2770596917726;262.3656120759269;274.27422755570615;291.66;5510000.0;3590000.0;3640000.0;1340000.0;3640000.0;2590000.0;5520000.0;0.0;0.013833333333333333;0.056;0.014;0.019666666666666666;0.019666666666666666;;8696.8115234375;0.0;1004.642578125;27313.294921875;505410.93807503604;412510.35525449144;225614.28221076654;225331.95712668533;224209.36131818267;430214.79039162316;455636.81812904833;444248.8237709232;472884.4304738556;519000.65713960264;516119.76483556826;445989.6808557881;454583.3976502994;463428.3443550566;463906.4806118374;427236.5556855819;412889.33823237545;456479.2451093168;455354.70110775536;;172278.17009871884;472202.2088784924;202621.6368403819;225614.28221076654;274.22128791447864;1902008.8547181524;734955.1038678698;125488.87605410292;0.0;0;120;131;0;0;0;0;6;36;37;784999597834.9988;292274262115.1013;553994586874.648;13531.122468110312;3774.1280085335475;198.4698414360222;4518.228238307446;1643302.8835321513;666647.1273205593;32748.652091970835;392906.70615701936;2.2699636905812404;0.14577710365949956
3605;2019-01-27 05:05:37.879;724;186;107;106;100;54;176;27;-46;34;625;596;-28;29;232;232;235;188;185;182;174;27;548;357;364;133;362;256;548;0.0;82.0;-1.0;65.0;118.0;0;68;59;1;0;0;0;0;0;0;1;0;0;0;0;27055.880859375;8487.220703125;0.0;975.9397583007809;408.0;60518;;;Calculated values ==>;1548561937.879;345.56000000000006;291.76000000000005;283.86;283.76000000000005;283.16;278.56;274.0616903277293;290.76000000000005;275.86;268.56;276.56;335.66;332.76000000000005;270.36;276.06;296.36;296.36;296.66;291.96000000000004;291.36;290.56;;313.96000000000004;275.86;241.05796691057077;261.9595390733887;274.0616903277293;291.66;5480000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2560000.0;5480000.0;0.0;0.013666666666666666;0.0;0.010833333333333334;0.019666666666666666;0.019666666666666666;;8487.220703125;0.0;975.9397583007809;27055.880859375;505183.659549229;413442.3132566535;225692.9777646991;225409.8893151775;223725.5379881148;430346.717906069;455636.81812904833;444710.5656165775;473014.93639070686;519455.3614477744;516478.3082821728;447092.5670932261;454345.6212795007;463593.40581284417;464333.32306390855;428064.4326876962;414171.1577566021;456479.2451093168;455354.70110775536;;171442.51209473662;472333.7623376517;201553.30886916677;225692.9777646991;273.7962101412838;1902461.9387337232;735098.3065229227;125505.38118196742;0.0;0;120;131;0;0;0;0;6;36;37;785218001474.735;292354363450.0046;554149089449.4613;0.0;2933.4549125752533;189.87475739161914;4516.680559080106;1643415.6447652385;666703.0247764431;32751.888350893907;392981.99831842177;0.807342352503646;0.03821988746375393
3606;2019-01-27 05:06:37.839;719;183;107;106;100;52;176;28;-45;35;624;596;-33;27;231;232;235;184;185;182;174;26;542;356;364;133;361;254;543;-2.0;83.0;97.0;0.0;118.0;0;68;53;1;0;0;0;0;0;0;1;0;0;0;0;26699.7109375;8083.25634765625;0.0;972.042358398438;407.0;60519;;;Calculated values ==>;1548561997.839;345.06000000000006;291.46000000000004;283.86;283.76000000000005;283.16;278.36;273.955091788801;290.76000000000005;275.96000000000004;268.66;276.66;335.56;332.76000000000005;269.86;275.86;296.26000000000005;296.36;296.66;291.56;291.36;290.56;;313.86;275.76000000000005;241.05796691057077;261.6868853414304;273.955091788801;291.66;5420000.0;3560000.0;3640000.0;1330000.0;3610000.0;2540000.0;5430000.0;0.0;0.013833333333333333;0.016166666666666666;0.0;0.019666666666666666;0.019666666666666666;;8083.25634765625;0.0;972.042358398438;26699.7109375;505107.54632330395;414398.0589551918;225792.38452831315;225508.32493605648;223818.42376880723;430412.23801567365;455636.81812904833;445237.6107652672;473112.1826642056;519518.8532051027;516648.3630834154;446818.70869150053;454436.3202249608;463609.68473376584;464480.4244350529;429676.35908381856;414752.42406787584;456479.2451093168;455354.70110775536;;171024.68490186572;472236.3865531139;201972.2588119733;225792.38452831315;273.955091788801;1902909.6033568054;735236.3017735612;125521.6035441607;0.0;0;120;131;0;0;0;0;6;36;37;785436255874.8738;292434110250.0553;554301987449.5586;3932.7898565782516;0.0;206.44776772054104;4514.725559395696;1643448.3961652317;666727.4539370917;32755.188836813468;393057.2098616451;0.9556794827660571;0.017140796964298072
3607;2019-01-27 05:07:37.850;714;180;107;106;100;51;176;27;-43;35;622;595;-34;29;230;233;235;182;185;182;174;25;542;354;364;132;359;252;543;121.0;82.0;36.0;40.0;118.0;0;66;44;1;0;0;0;0;0;0;1;0;0;0;0;26206.29296875;7587.79150390625;0.0;942.447875976562;407.0;60520;;;Calculated values ==>;1548562057.85;344.56000000000006;291.16;283.86;283.76000000000005;283.16;278.26000000000005;273.7412296467126;290.76000000000005;275.86;268.86;276.66;335.36;332.66;269.76000000000005;276.06;296.16;296.46000000000004;296.66;291.36;291.36;290.56;;313.86;275.66;240.83765695389522;261.41265627149306;273.7412296467126;291.66;5420000.0;3540000.0;3640000.0;1320000.0;3590000.0;2520000.0;5430000.0;0.020166666666666666;0.013666666666666666;0.006;0.006666666666666667;0.019666666666666666;0.03983333333333333;;7587.79150390625;0.0;942.447875976562;26206.29296875;504482.3070391719;413309.738295465;225792.38452831315;225508.32493605648;223818.42376880723;430542.39183029096;455636.81812904833;445891.4687782821;473242.3297776949;519480.140602618;516715.6781219219;447068.847023133;455018.8478433849;463774.604463236;464904.1018876158;429676.35908381856;414039.5949891296;456479.2451093168;455354.70110775536;;171024.68490186572;472270.6324499597;201249.64959148708;213366.98315862298;273.6641419125481;1903350.5675507053;735366.9177806911;125537.56055434098;0.0;0;120;131;0;0;0;0;6;36;37;785654695914.5752;292513624824.94666;554453815279.3511;1467.8509151207702;1806.8065523898176;213.70244262741616;9639.177431640439;1643493.4097559133;666742.51341874;32758.690730457736;393175.1806770943;1.5389412602813484;0.017745137950234587
3608;2019-01-27 05:08:37.840;710;179;107;107;101;51;176;26;-41;35;619;593;-34;34;229;233;235;181;185;182;174;23;540;354;364;132;359;250;541;279.0;79.0;512.0;15.0;118.0;0;63;34;1;0;0;0;0;0;0;1;0;0;0;0;25465.017578125;7001.20556640625;0.0;926.021362304688;407.0;60521;;;Calculated values ==>;1548562117.84;344.16;291.06;283.86;283.86;283.26000000000005;278.26000000000005;273.7412296467126;290.76000000000005;275.76000000000005;269.06;276.66;335.06;332.46000000000004;269.76000000000005;276.56;296.06;296.46000000000004;296.66;291.26000000000005;291.36;290.56;;313.86;275.46000000000004;240.83765695389522;261.13683023647616;273.7412296467126;291.66;5400000.0;3540000.0;3640000.0;1320000.0;3590000.0;2500000.0;5410000.0;0.0465;0.013166666666666667;0.08533333333333333;0.0025;0.019666666666666666;0.06616666666666667;;7001.20556640625;0.0;926.021362304688;25465.017578125;504166.2684084976;413774.07757903525;225832.47511515833;225832.47511515833;224136.2054282034;430542.39183029096;455636.81812904833;446538.5335085349;473242.3297776949;519339.5930199299;516680.6651304527;447447.37122962635;455961.9864980446;463642.6141334031;464904.1018876158;430201.43832117715;414492.11232454475;456479.2451093168;455354.70110775536;;171024.68490186572;472076.1002201579;201425.24451725738;208679.7866093287;273.73275429364395;1903781.0900396218;735488.4724938003;125553.12853623297;0.0;0;120;131;0;0;0;0;6;36;37;785873059514.6099;292592811624.9592;554604390179.375;20916.333993922348;676.6271392572513;206.8394589556599;16321.656842645896;1643679.9135410392;666763.2052502936;32762.194662218844;393391.4849060335;4.808927229862986;0.14123841142663168
3609;2019-01-27 05:09:37.870;708;178;108;107;102;52;176;24;-39;34;616;590;-35;39;229;233;235;180;185;182;175;23;544;353;364;132;358;250;545;241.0;82.0;366.0;29.0;118.0;0;62;28;1;0;0;0;0;0;0;1;0;0;0;0;25127.36328125;6732.26416015625;0.0;917.024780273438;407.0;60522;;;Calculated values ==>;1548562177.87;343.96000000000004;290.96000000000004;283.96000000000004;283.86;283.36;278.36;273.6339639331285;290.76000000000005;275.56;269.26000000000005;276.56;334.76000000000005;332.16;269.66;277.06;296.06;296.46000000000004;296.66;291.16;291.36;290.66;;313.86;275.46000000000004;240.83765695389522;261.13683023647616;273.6339639331285;291.66;5440000.0;3529999.9999999995;3640000.0;1320000.0;3579999.9999999995;2500000.0;5450000.0;0.04016666666666667;0.013666666666666666;0.061000000000000006;0.004833333333333333;0.019666666666666666;0.059833333333333336;;6732.26416015625;0.0;917.024780273438;25127.36328125;503544.48194512946;248609.26214740853;226036.8577732753;225752.48211634322;224341.0261637695;430607.02586249536;455636.81812904833;446798.9124131832;473145.2311080622;519033.10004799446;516373.465696861;447317.96024704946;456568.8190744456;463791.1003516643;465050.0807944103;429145.2962190569;412461.22321998916;456479.2451093168;455495.84257983865;;171024.68490186572;472076.1002201579;201135.10783908726;209320.08414057526;273.6149000503336;1904202.9040148358;735602.975297591;125568.49493343939;0.0;0;120;131;0;0;0;0;6;36;37;786091568714.5057;292672051224.92145;554754465179.3035;14985.492079019854;1309.5481298418413;228.01566432059218;14729.516213282594;1643979.2450157797;666779.7649865918;32765.820266807434;393650.3740612639;4.08568330074211;0.11241008301391853
3610;2019-01-27 05:10:37.851;706;179;108;108;103;53;176;24;-37;34;613;588;-36;44;228;234;235;182;185;182;175;23;547;354;364;132;359;250;548;303.0;81.0;655.0;91.0;118.0;0;61;20;1;0;0;0;0;0;0;1;0;0;0;0;24924.751953125;6382.685546875;0.0;911.7097778320309;407.0;60523;;;Calculated values ==>;1548562237.851;343.76;291.06;283.96000000000004;283.96000000000004;283.46000000000004;278.46000000000004;273.7412296467126;290.76000000000005;275.56;269.46000000000004;276.56;334.46000000000004;331.96000000000004;269.56;277.56;295.96000000000004;296.56;296.66;291.36;291.36;290.66;;313.86;275.46000000000004;240.83765695389522;261.13683023647616;273.7412296467126;291.66;5470000.0;3540000.0;3640000.0;1320000.0;3590000.0;2500000.0;5480000.0;0.050499999999999996;0.013500000000000002;0.10916666666666666;0.015166666666666667;0.019666666666666666;0.07016666666666665;;6382.685546875;0.0;911.7097778320309;24924.751953125;503013.0833847437;248844.29484205059;225976.7647017498;225976.7647017498;224564.7262571664;430542.39183029096;455636.81812904833;447058.7189008345;473145.2311080622;518726.5292912553;516168.6181659639;447188.4097670817;457173.3793882559;463510.5090081324;465034.3387344197;428337.0551714686;411928.78642337635;456479.2451093168;455495.84257983865;;171024.68490186572;472076.1002201579;201354.20220114823;208255.53800891782;273.70500428737324;1904619.8728944378;735712.2319365914;125583.72956230995;0.0;0;120;131;0;0;0;0;6;36;37;786309899555.1792;292751226145.16565;554904417679.766;26822.74307304908;4105.948786621646;221.51162809924517;17348.02803739294;1644327.5366491675;666824.8798368068;32769.56514133657;393917.6022817687;6.6486979888371724;0.28068751325282904
3611;2019-01-27 05:11:37.871;707;181;109;109;105;53;176;25;-34;33;611;586;-35;49;229;234;235;183;185;182;175;23;552;354;364;134;360;256;553;220.0;82.0;790.0;83.0;118.0;0;67;28;1;0;0;0;0;0;0;1;0;0;0;0;25402.111328125;6817.96337890625;0.0;965.030151367188;407.0;60524;;;Calculated values ==>;1548562297.871;343.86;291.26000000000005;284.06;284.06;283.66;278.46000000000004;273.7412296467126;290.76000000000005;275.66;269.76000000000005;276.46000000000004;334.26000000000005;331.76000000000005;269.66;278.06;296.06;296.56;296.66;291.46000000000004;291.36;290.66;;313.86;275.46000000000004;241.2770596917726;261.9595390733887;273.7412296467126;291.66;5520000.0;3540000.0;3640000.0;1340000.0;3600000.0;2560000.0;5530000.0;0.03666666666666667;0.013666666666666666;0.13166666666666668;0.013833333333333333;0.019666666666666666;0.05633333333333333;;6817.96337890625;0.0;965.030151367188;25402.111328125;502672.00943447475;249363.19814104622;226161.05784588633;226161.05784588633;225031.1260726795;430542.39183029096;455636.81812904833;446304.1180498963;472787.01963726926;518019.16393936455;515449.8178099644;446172.1832100534;456804.1626795621;463493.82801193424;465034.3387344197;426957.163773171;250135.18551670175;456479.2451093168;455495.84257983865;;171024.68490186572;471812.00014122744;201372.90771953217;210026.75894707593;273.7123121125141;1905039.4032184905;735822.2740127406;125599.37427488144;0.0;0;120;131;0;0;0;0;6;36;37;786528372355.1097;292831052745.14026;555056268279.7178;32249.276026831285;3741.074111833451;2416.5670361717466;13828.0917113123;1644819.9675637854;666890.293491559;32791.5564581948;394177.48987992463;6.711429051427417;0.3164634528825245
3612;2019-01-27 05:12:37.851;707;184;109;109;106;53;176;25;-31;33;612;587;-32;47;229;234;235;188;185;182;175;23;560;354;364;140;360;263;561;280.0;81.0;1117.0;194.0;118.0;0;97;49;1;0;0;0;0;0;0;1;0;0;0;0;26742.294921875;8078.56103515625;0.0;1132.07153320312;408.0;60525;;;Calculated values ==>;1548562357.851;343.86;291.56;284.06;284.06;283.76000000000005;278.46000000000004;273.7412296467126;290.76000000000005;275.66;270.06;276.46000000000004;334.36;331.86;269.96000000000004;277.86;296.06;296.56;296.66;291.96000000000004;291.36;290.66;;313.96000000000004;275.46000000000004;242.56692532238324;262.9017227912062;273.7412296467126;291.66;5600000.0;3540000.0;3640000.0;1400000.0;3600000.0;2630000.0;5610000.0;0.04666666666666666;0.013500000000000002;0.18616666666666667;0.03233333333333333;0.019666666666666666;0.06633333333333333;;8078.56103515625;0.0;1132.07153320312;26742.294921875;501920.98862705217;250116.51618735678;226003.14683532095;226003.14683532095;225159.1962940886;430542.39183029096;455636.81812904833;445344.3342936418;471998.58498376724;517533.01378586167;514950.96163958503;445209.7582087494;455403.87407028116;463493.82801193424;465034.3387344197;424655.6596421968;251678.06467197227;456479.2451093168;455495.84257983865;;171442.51209473662;471014.3812069224;201326.9387784225;208643.00046363357;273.69435152255755;1905473.7950918057;735946.370336996;125616.84429697596;0.0;0;120;131;0;0;0;0;6;36;37;786746699555.1792;292913225345.1664;555211916379.7672;45427.90513174999;8719.89397185483;2335.1975320980314;16374.571860374936;1645467.0616370316;666994.1002784892;32831.14129693028;394429.09484681435;7.910159042318137;0.44456334250987006
3613;2019-01-27 05:13:37.852;708;188;109;109;107;54;176;25;-25;33;614;590;-27;48;229;234;235;191;185;183;175;24;564;358;364;144;363;267;565;-1.0;80.0;1234.0;222.0;118.0;0;99;75;1;0;0;0;0;0;0;1;0;0;0;0;28411.076171875;9623.26953125;0.0;1149.68811035156;408.0;60526;;;Calculated values ==>;1548562417.852;343.96000000000004;291.96000000000004;284.06;284.06;283.86;278.56;274.1680685717883;290.76000000000005;275.66;270.66;276.46000000000004;334.56;332.16;270.46000000000004;277.96000000000004;296.06;296.56;296.66;292.26000000000005;291.46000000000004;290.66;;313.96000000000004;275.56;243.40439225979637;263.43189868330234;274.1680685717883;291.66;5640000.0;3579999.9999999995;3640000.0;1440000.0;3629999.9999999995;2670000.0;5650000.0;0.0;0.013333333333333334;0.20566666666666666;0.037000000000000005;0.019666666666666666;0.019666666666666666;;9623.26953125;0.0;1149.68811035156;28411.076171875;501671.84537326545;251464.91570244913;225925.27755185444;225925.27755185444;225363.45987861714;430280.9020939914;455636.81812904833;445370.0766083409;471468.59216682916;517402.1856099159;514916.90404762176;445099.0985038702;454859.23926218;463045.65304645407;464448.5893172968;423456.93471005914;252656.8333273466;456619.08803079533;455495.84257983865;;171442.51209473662;470577.2540004748;202360.51832114527;225925.27755185444;274.11526622524076;1905933.4141772222;736093.8880501254;125635.85927756035;0.0;0;120;131;0;0;0;0;6;36;37;786965103194.9154;292998426765.0635;555370919029.5752;49978.965821066566;9924.019220135195;2277.334685102834;4514.887778883689;1646262.1321449657;667149.4688110005;32869.57970598999;394603.17657824507;6.190983917697188;0.454265536853166
3614;2019-01-27 05:14:37.852;707;189;108;108;108;56;176;27;-17;33;613;591;-20;39;232;232;235;192;185;182;175;26;570;363;364;148;368;267;570;-1.0;86.0;951.0;225.0;118.0;0;99;94;1;0;0;0;0;0;0;1;0;0;0;0;29811.98828125;10977.0986328125;0.0;1135.21838378906;408.0;60527;;;Calculated values ==>;1548562477.852;343.86;292.06;283.96000000000004;283.96000000000004;283.96000000000004;278.76000000000005;274.69669130483857;290.76000000000005;275.86;271.46000000000004;276.46000000000004;334.46000000000004;332.26000000000005;271.16;277.06;296.36;296.36;296.66;292.36;291.36;290.66;;313.96000000000004;275.76000000000005;244.22491754036054;263.43189868330234;274.69669130483857;291.66;5700000.0;3629999.9999999995;3640000.0;1480000.0;3679999.9999999995;2670000.0;5700000.0;0.0;0.014333333333333333;0.1585;0.0375;0.019666666666666666;0.019666666666666666;;10977.0986328125;0.0;1135.21838378906;29811.98828125;500976.0942259553;251594.23104072674;225548.61265249545;225548.61265249545;225548.61265249545;429947.3805835815;455636.81812904833;446447.2754806305;470935.02280441386;517298.7593609946;515020.58815651125;446044.56473693065;453726.1368930483;462695.5800010653;463444.52863536426;421591.3816860227;252780.39870376242;456479.2451093168;455495.84257983865;;171442.51209473662;470237.43843570043;203668.47814487215;225548.61265249545;274.64519281649774;1906418.6063809982;736265.5577848259;125654.90016501152;0.0;0;120;131;0;0;0;0;6;36;37;787183503194.9154;293086026765.0635;555531119029.5752;38480.4393777177;9996.33601090606;2419.624089412397;4522.295521904416;1646999.2938549556;667315.4717712591;32908.72102911095;394678.486439085;4.575399977063166;0.34074981031059176
3615;2019-01-27 05:15:37.873;707;198;107;107;105;60;176;28;-15;33;577;557;-13;51;234;229;235;200;185;183;175;27;561;367;364;138;371;271;560;0.0;80.0;885.0;180.0;118.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30632.625;11050.6982421875;0.0;2060.14599609375;406.0;60528;;;Calculated values ==>;1548562537.873;343.86;292.96000000000004;283.86;283.86;283.66;279.16;275.1157276137837;290.76000000000005;275.96000000000004;271.66;276.46000000000004;330.86;328.86;271.86;278.26000000000005;296.56;296.06;296.66;293.16;291.46000000000004;290.66;;313.76000000000005;275.86;242.14157278889297;263.95629194202945;275.1157276137837;291.66;5610000.0;3670000.0000000005;3640000.0;1380000.0;3710000.0;2710000.0;5600000.0;0.0;0.013333333333333334;0.1475;0.030000000000000002;0.019666666666666666;0.019666666666666666;;11050.6982421875;0.0;2060.14599609375;30632.625;501826.80653256585;412930.35366320645;225459.05117869435;225459.05117869435;224898.04332684356;429675.2189834977;455636.81812904833;445943.81867412257;472262.261994151;513218.6645833849;511132.8285164193;446214.3805761628;454562.9019473556;462512.2655921543;462443.7821703978;424359.15067903575;413676.2678672713;456619.08803079533;455495.84257983865;;170606.85888663295;471673.81221397576;204742.03318402526;225459.05117869435;275.07757089498114;1906922.4877876954;736449.187006245;125681.53752128269;0.0;0;120;131;0;0;0;0;6;36;38;787401979634.5822;293171856794.93256;555692575519.3289;35577.26335978935;8007.9533708985155;142.4384374901924;4524.056897555837;1647616.6573784593;667465.5600283892;32930.07902281827;394753.89909432665;3.680290238278309;0.2738567560214199
3616;2019-01-27 05:16:37.863;705;193;106;105;101;60;176;29;-51;33;558;546;-48;57;235;227;235;194;185;182;175;27;548;364;364;135;369;274;547;-1.0;80.0;503.0;141.0;118.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30329.1328125;10717.9013671875;0.0;2101.25634765625;402.0;60529;;;Calculated values ==>;1548562597.863;343.66;292.46000000000004;283.76000000000005;283.66;283.26000000000005;279.16;274.8017692304317;290.76000000000005;276.06;268.06;276.46000000000004;328.96000000000004;327.76000000000005;268.36;278.86;296.66;295.86;296.66;292.56;291.36;290.66;;313.36;275.86;241.49495122638035;264.3458800820626;274.8017692304317;291.66;5480000.0;3640000.0;3640000.0;1350000.0;3690000.0;2740000.0;5470000.0;0.0;0.013333333333333334;0.08383333333333334;0.0235;0.019666666666666666;0.019666666666666666;;10717.9013671875;0.0;2101.25634765625;30329.1328125;502793.3670782491;416301.8768538855;225429.48509228733;225146.89616703955;224023.28888244013;429879.7862731237;455636.81812904833;440307.0707008912;472656.1521691498;510970.05854927533;509713.11959764594;440738.4135235915;454816.10878090456;462947.63682529377;462628.5810937282;428064.4326876962;416637.01881419803;456479.2451093168;455495.84257983865;;168935.5661677829;472070.4381999017;203933.99116986702;225429.48509228733;274.7523576580605;1907430.4177671056;736630.5617688525;125716.21009442731;0.0;0;120;131;0;0;0;0;6;36;38;787620343234.6168;293253743144.94556;555856048269.3549;19815.943167350862;6301.206505205816;152.3655183133087;4524.638363921842;1648078.1904979164;667584.7831535426;32932.535313000415;394829.292320552;2.4021978853676327;0.1753003271264428
3617;2019-01-27 05:17:37.873;697;186;106;106;99;56;176;30;-59;34;573;562;-62;51;234;228;235;187;185;183;175;28;545;360;364;134;365;271;544;-3.0;84.0;28.0;150.0;118.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30282.755859375;10693.7275390625;0.0;2071.85205078125;398.0;60530;;;Calculated values ==>;1548562657.873;342.86;291.76000000000005;283.76000000000005;283.76000000000005;283.06;278.76000000000005;274.38016830617;290.76000000000005;276.16;267.26000000000005;276.56;330.46000000000004;329.36;266.96000000000004;278.26000000000005;296.56;295.96000000000004;296.66;291.86;291.46000000000004;290.66;;312.96000000000004;275.96000000000004;241.2770596917726;263.95629194202945;274.38016830617;291.66;5450000.0;3600000.0;3640000.0;1340000.0;3650000.0;2710000.0;5440000.0;0.0;0.014;0.004666666666666667;0.025;0.019666666666666666;0.019666666666666666;;10693.7275390625;0.0;2071.85205078125;30282.755859375;502064.0372077385;415057.9893906339;225488.54607163643;225488.54607163643;223520.6197590043;430148.3826014536;455636.81812904833;439801.8460238719;472884.4304738556;512801.92098724126;511654.7906991165;439368.1618263427;454562.9019473556;463412.2849837685;463361.4524620667;428877.4606717822;415405.30007411627;456619.08803079533;455495.84257983865;;167264.2905471822;472299.7188790419;202526.7255879029;225488.54607163643;274.18902945783003;1907935.6010224696;736809.0217480831;125750.99179372599;0.0;0;120;131;0;0;0;0;6;36;38;787838779634.5822;293334456594.93274;556019575519.3289;1107.2838953678554;6744.324832278476;188.61024836732307;4523.4768313279765;1648252.579783449;667693.5140334645;32935.37725129975;394904.7058473271;0.9841853022746624;0.08234807629875329
3618;2019-01-27 05:18:37.864;686;183;107;106;99;52;177;31;-66;35;595;581;-68;42;232;228;235;185;186;183;175;28;543;358;364;129;362;265;543;0.0;79.0;0.0;20.0;118.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30345.5;10741.1708984375;0.0;2041.75537109375;395.0;60531;;;Calculated values ==>;1548562717.864;341.76;291.46000000000004;283.86;283.76000000000005;283.06;278.36;274.1680685717883;290.86;276.26000000000005;266.56;276.66;332.66;331.26000000000005;266.36;277.36;296.36;295.96000000000004;296.66;291.66;291.46000000000004;290.66;;312.66;275.96000000000004;240.16925963744896;263.1675429290057;274.1680685717883;291.76000000000005;5430000.0;3579999.9999999995;3640000.0;1290000.0;3620000.0000000005;2650000.0;5430000.0;0.0;0.013166666666666667;0.0;0.0033333333333333335;0.019666666666666666;0.019666666666666666;;10741.1708984375;0.0;2041.75537109375;30345.5;500860.6185932911;414398.0589551918;225792.38452831315;225508.32493605648;223539.10259830276;430280.9020939914;455777.62880436965;440096.9632083616;473631.5180336029;515606.7013126759;514156.84962052444;439812.00123852625;454443.9638422685;463593.40581284417;463659.26402989647;429411.58749858366;415102.836587369;456619.08803079533;455495.84257983865;;166010.84420003442;472954.5886681478;201819.49353874693;225792.38452831315;273.9046034372918;1908440.7607041223;736987.6191086282;125785.26671366593;0.0;0;120;131;0;0;0;0;6;36;38;788057146875.221;293413344760.1635;556180351399.7991;0.0;903.7836504313362;188.3985536643266;4517.501341680001;1648261.8057651657;667757.2387108712;32938.51852006487;394980.0360310998;0.4388418917150941;0.002821875709415451
3619;2019-01-27 05:19:37.884;680;182;107;107;99;50;177;29;-62;34;614;597;-60;36;231;229;235;184;185;183;175;26;547;355;364;127;360;258;547;235.0;81.0;-1.0;114.0;118.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30284.72265625;10856.46875;0.0;1986.7353515625;392.0;60532;;;Calculated values ==>;1548562777.884;341.16;291.36;283.86;283.86;283.06;278.16;273.8482719121499;290.86;276.06;266.96000000000004;276.56;334.56;332.86;267.16;276.76000000000005;296.26000000000005;296.06;296.66;291.56;291.46000000000004;290.66;;312.36;275.76000000000005;239.71726792356844;262.23063862743834;273.8482719121499;291.66;5470000.0;3550000.0;3640000.0;1270000.0;3600000.0;2580000.0;5470000.0;0.03916666666666667;0.013500000000000002;0.0;0.019;0.019666666666666666;0.058833333333333335;;10856.46875;0.0;1986.7353515625;30284.72265625;499713.5775525668;412362.9831879786;225712.7662482014;225712.7662482014;223465.4174374618;430477.46260093397;455777.62880436965;442135.675593421;473793.5715148927;518159.4142429513;516410.9621629571;442410.4514727292;454875.7103495071;463758.2318617846;464234.7764519513;428337.0551714686;413117.91072696255;456619.08803079533;455495.84257983865;;164757.40606591295;473022.0950788126;201457.7472612172;209565.65729086063;273.74992675867344;1908946.1809767156;737167.6594324182;125818.8486599294;0.0;0;120;131;0;0;0;0;6;36;38;788275619675.1515;293490170360.1391;556337303699.7491;0.0;5159.722608534313;205.45845000083148;14468.892567834873;1648261.8057651657;667807.7847727528;32941.80175580827;395138.30872027855;1.5443244123136695;0.036729609225504556
3620;2019-01-27 05:20:37.874;680;183;108;107;100;48;177;27;-51;33;627;608;-49;37;230;230;235;185;185;183;175;25;548;354;364;125;359;249;548;93.0;81.0;31.0;105.0;118.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30371.8828125;11025.359375;0.0;1929.6608886718802;392.0;60533;;;Calculated values ==>;1548562837.874;341.16;291.46000000000004;283.96000000000004;283.86;283.16;277.96000000000004;273.7412296467126;290.86;275.86;268.06;276.46000000000004;335.86;333.96000000000004;268.26000000000005;276.86;296.16;296.16;296.66;291.66;291.46000000000004;290.66;;312.36;275.66;239.25999513918347;260.9983114674233;273.7412296467126;291.66;5480000.0;3540000.0;3640000.0;1250000.0;3590000.0;2490000.0;5480000.0;0.015500000000000002;0.013500000000000002;0.005166666666666667;0.0175;0.019666666666666666;0.035166666666666666;;11025.359375;0.0;1929.6608886718802;30371.8828125;499617.1653949978;412314.6283600508;225976.7647017498;225692.9777646991;223725.5379881148;430542.39183029096;455777.62880436965;445423.321338018;473955.3659136608;520239.03997336625;518299.2462748992;445685.7932600158;456490.3279325524;463774.604463236;464512.7476837228;428064.4326876962;413071.18990964803;456619.08803079533;455495.84257983865;;164757.40606591295;473186.0941955567;201094.2257011023;215009.57926544547;273.60334732851095;1909451.5684437503;737349.9776087275;125851.47985583065;0.0;0;120;131;0;0;0;0;6;36;38;788493983275.1862;293565757760.1511;556489378349.7733;1262.3669941240644;4761.607698652952;202.40877750365007;8457.100259889494;1648272.3237368308;667890.4487457004;32945.20008288909;395329.32681888324;1.133420359931446;0.04967572674819396
3621;2019-01-27 05:21:37.875;687;183;108;107;101;48;177;25;-40;32;633;615;-41;41;229;230;235;185;186;183;175;24;547;354;364;127;359;242;548;128.0;79.0;225.0;125.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29842.96875;11082.892578125;0.0;1121.44116210938;394.0;60534;;;Calculated values ==>;1548562897.875;341.86;291.46000000000004;283.96000000000004;283.86;283.26000000000005;277.96000000000004;273.7412296467126;290.86;275.66;269.16;276.36;336.46000000000004;334.66;269.06;277.26000000000005;296.06;296.16;296.66;291.66;291.46000000000004;290.66;;312.56;275.56;239.71726792356844;260.01710675043796;273.7412296467126;291.76000000000005;5470000.0;3540000.0;3640000.0;1270000.0;3590000.0;2420000.0;5480000.0;0.021333333333333333;0.013166666666666667;0.0375;0.020833333333333332;0.019666666666666666;0.040999999999999995;;11082.892578125;0.0;1121.44116210938;29842.96875;500605.80749785074;412314.6283600508;225976.7647017498;225692.9777646991;224004.61729554815;430542.39183029096;455777.62880436965;448177.518124476;473600.7876625802;521424.1690275424;519596.16327330464;448050.4978816499;458102.29215715075;463642.6141334031;464512.7476837228;428337.0551714686;413071.18990964803;456619.08803079533;455495.84257983865;;165593.03060630985;472829.0820560985;201245.14268184543;213108.27844749065;273.6623798630537;1909953.3672360054;737534.2161120382;125876.90612998728;0.0;0;120;131;0;0;0;0;6;36;38;788712386914.9224;293641359020.0598;556636680804.5953;9259.964079098647;5657.998736963605;201.00055928063728;9937.890129426267;1648360.0112904366;667977.2802463932;32948.5618833873;395482.6209601355;2.053111135609435;0.10667540892583262
3622;2019-01-27 05:22:37.865;699;184;108;107;102;48;177;25;-32;32;629;610;-35;24;229;231;235;186;185;183;175;23;545;354;364;136;358;234;546;180.0;85.0;477.0;189.0;118.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;27965.869140625;9290.458984375;0.0;1024.7646484375;396.0;60535;;;Calculated values ==>;1548562957.865;343.06000000000006;291.56;283.96000000000004;283.86;283.36;277.96000000000004;273.7412296467126;290.86;275.66;269.96000000000004;276.36;336.06;334.16;269.66;275.56;296.06;296.26000000000005;296.66;291.76000000000005;291.46000000000004;290.66;;312.76000000000005;275.46000000000004;241.71165711629368;258.8699701197239;273.7412296467126;291.66;5450000.0;3540000.0;3640000.0;1360000.0;3579999.9999999995;2340000.0;5460000.0;0.030000000000000002;0.014166666666666666;0.07949999999999999;0.0315;0.019666666666666666;0.049666666666666665;;9290.458984375;0.0;1024.7646484375;27965.869140625;502316.8036513612;413534.6774420643;226016.77960473797;225732.60096532572;224322.08937577574;430542.39183029096;455777.62880436965;450635.9629026258;472427.34351167246;521672.2914593232;519752.5114796525;450266.2345239299;457376.0517655925;463791.1003516643;464643.3069250969;428877.4606717822;414260.4934188599;456619.08803079533;455495.84257983865;;166428.6587063909;471547.0194386176;201250.28039730067;211057.14921098392;273.66438853229846;1910435.0272617845;737703.9657454311;125894.78819756994;0.0;0;120;131;0;0;0;0;6;36;38;788930750514.957;293720245870.0723;556779457004.618;19826.161759173345;8514.347279801483;207.0737027497326;12140.455103986451;1648602.3552750638;668095.363446071;32951.96193546829;395666.5765060748;3.9444649281556297;0.2340862030517367
3623;2019-01-27 05:23:37.866;710;181;108;107;102;49;177;24;-25;32;612;597;-28;39;228;231;235;181;186;183;175;22;531;353;364;140;358;243;533;249.0;79.0;278.0;157.0;118.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;25449.96484375;6770.58203125;0.0;1056.14306640625;398.0;60536;;;Calculated values ==>;1548563017.866;344.16;291.26000000000005;283.96000000000004;283.86;283.36;278.06;273.6339639331285;290.86;275.56;270.66;276.36;334.36;332.86;270.36;277.06;295.96000000000004;296.26000000000005;296.66;291.26000000000005;291.46000000000004;290.66;;312.96000000000004;275.36;242.56692532238324;260.1585393101385;273.6339639331285;291.76000000000005;5310000.0;3529999.9999999995;3640000.0;1400000.0;3579999.9999999995;2430000.0;5330000.0;0.0415;0.013166666666666667;0.04633333333333333;0.026166666666666668;0.019666666666666666;0.06116666666666667;;6770.58203125;0.0;1056.14306640625;25449.96484375;504996.0048348477;417560.7320402083;226281.55529895952;225994.75266821872;224571.67196779765;430607.02586249536;455777.62880436965;449887.1873834092;471900.24888135743;519208.0799679037;517681.3950019638;449510.1704122228;457704.0882764364;463659.26402989647;464789.8001349473;432494.98345402983;417560.7320402083;456619.08803079533;455495.84257983865;;167264.2905471822;470915.85626126267;200957.90774987557;209100.11595366822;273.5455551707761;1910880.1666299824;737837.8099844331;125912.12938418765;0.0;0;120;131;0;0;0;0;6;36;38;789149154154.6932;293803047249.9723;556922559389.4452;11533.723289687057;7063.899652714629;196.63431028198352;15071.205278634092;1648863.6920056948;668225.1843339973;32955.326224976714;395893.34412172;4.326900729074914;0.1989720226545446
3624;2019-01-27 05:24:37.856;714;176;108;108;102;49;177;23;-21;32;597;585;-24;59;228;231;235;177;185;183;175;21;539;351;364;143;357;249;540;-1.0;83.0;160.0;85.0;118.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;25514.2109375;6733.0283203125;0.0;1074.10754394531;402.0;60537;;;Calculated values ==>;1548563077.856;344.56000000000006;290.76000000000005;283.96000000000004;283.96000000000004;283.36;278.06;273.4187578820637;290.86;275.46000000000004;271.06;276.36;332.86;331.66;270.76000000000005;279.06;295.96000000000004;296.26000000000005;296.66;290.86;291.46000000000004;290.66;;313.36;275.26000000000005;243.1966462407574;260.9983114674233;273.4187578820637;291.66;5390000.0;3510000.0;3640000.0;1430000.0;3570000.0000000005;2490000.0;5400000.0;0.0;0.013833333333333333;0.02666666666666667;0.014166666666666666;0.019666666666666666;0.019666666666666666;;6733.0283203125;0.0;1074.10754394531;25514.2109375;504758.56422018586;413089.51542064676;226137.9641113241;226137.9641113241;224436.3583703321;430735.4089219946;455777.62880436965;449300.638479616;471502.6223741309;517174.7691229777;515946.7936577335;448918.37333327637;459131.8396528999;463807.71923720936;465081.9273043654;430461.79298968305;413458.7165377379;456619.08803079533;455495.84257983865;;168935.5661677829;470414.5036688096;200279.2808740361;226137.9641113241;273.2705815212792;1911304.7973113162;737950.3213156996;125929.87851392866;0.0;0;120;131;0;0;0;0;6;36;38;789367517754.7279;293887933099.9858;557070134789.4686;6640.569536148798;3826.915656259291;235.20922425190747;4510.704943214119;1649015.1192038609;668315.9260021208;32958.92432131572;396056.4995098305;1.9486530815382943;0.1224937971626325
