;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3625;2019-01-27 05:25:37.866;713;178;109;109;104;48;177;22;-18;30;590;579;-21;90;227;232;235;183;186;183;175;20;554;351;364;132;356;255;556;274.0;83.0;125.0;52.0;118.0;0;1;39;1;0;0;0;0;0;0;1;0;1;0;0;26908.23046875;7470.1181640625;0.0;1957.65734863281;406.0;60538;;;Calculated values ==>;1548563137.866;344.46000000000004;290.96000000000004;284.06;284.06;283.56;277.96000000000004;273.4187578820637;290.86;275.36;271.36;276.16;332.16;331.06;271.06;282.16;295.86;296.36;296.66;291.46000000000004;291.46000000000004;290.66;;313.76000000000005;275.16;240.83765695389522;261.82340779136865;273.4187578820637;291.76000000000005;5540000.0;3510000.0;3640000.0;1320000.0;3560000.0;2550000.0;5560000.0;0.04566666666666667;0.013833333333333333;0.020833333333333332;0.008666666666666666;0.019666666666666666;0.06533333333333333;;7470.1181640625;0.0;1957.65734863281;26908.23046875;503244.94311525044;248086.2427767075;226101.4974220925;226101.4974220925;224693.58782223825;430735.4089219946;455777.62880436965;448580.60603922297;472756.67973813636;515946.83918923367;514815.5820095337;448192.5392796888;461883.48142082256;463824.4608297027;465211.60993853054;426393.04827341426;249982.54007122852;456619.08803079533;455495.84257983865;;170606.85888663295;471784.17857572425;200544.66270814044;208237.7915250954;273.37478286773774;1911741.7237985786;738068.7005963096;125955.14743214737;0.0;0;120;131;0;0;0;0;6;36;39;789585954154.6932;293970446849.97266;557221359989.4446;5167.415486064219;2350.7424708523927;2440.3453634635694;16154.19266890989;1649113.5354790096;668367.415066586;32981.224325591174;396228.7356911508;2.7697621728611463;0.03743549124133325
3626;2019-01-27 05:26:37.867;714;185;110;110;105;49;177;23;-18;28;597;585;-20;104;228;232;235;190;186;183;175;21;557;354;364;128;360;256;559;-2.0;81.0;336.0;247.0;118.0;0;1;43;1;0;0;0;0;0;0;1;0;1;0;0;27241.646484375;7753.97314453125;0.0;1984.7287597656198;408.0;60539;;;Calculated values ==>;1548563197.867;344.56000000000006;291.66;284.16;284.16;283.66;278.06;273.7412296467126;290.86;275.46000000000004;271.36;275.96000000000004;332.86;331.66;271.16;283.56;295.96000000000004;296.36;296.66;292.16;291.46000000000004;290.66;;313.96000000000004;275.26000000000005;239.943914813709;261.9595390733887;273.7412296467126;291.76000000000005;5570000.0;3540000.0;3640000.0;1280000.0;3600000.0;2560000.0;5590000.0;0.0;0.013500000000000002;0.056;0.04116666666666667;0.019666666666666666;0.019666666666666666;;7753.97314453125;0.0;1984.7287597656198;27241.646484375;503092.27937216766;250604.9084420917;226325.40148757055;226325.40148757055;224916.92659983123;430542.39183029096;455777.62880436965;448395.0424431923;473084.92450057325;516581.10117635;515346.91173005145;448135.673683243;463383.5584320694;463361.4524620667;464773.75813807436;425533.0594437032;410203.92175614706;456619.08803079533;455495.84257983865;;171442.51209473662;472408.29492823046;201160.2804377327;226325.40148757055;273.62919218104133;1912192.9802952523;738195.5701386892;125988.00119736184;0.0;0;120;131;0;0;0;0;6;36;39;789804357795.2972;294048448150.18835;557374662544.8685;13845.146672305737;11166.376596525492;206.94335878200812;4507.018674814606;1649271.976138068;668480.05960317;33003.285432683224;396400.9153224374;3.0523046700210106;0.2710000073374438
3627;2019-01-27 05:27:37.867;716;189;109;109;107;50;177;24;-24;28;611;597;-24;108;229;231;235;191;186;183;175;23;556;357;364;125;362;256;557;-2.0;83.0;545.0;237.0;118.0;0;1;43;1;0;0;0;0;0;0;1;0;1;0;0;27294.21484375;7730.4248046875;0.0;1999.64050292969;409.0;60540;;;Calculated values ==>;1548563257.867;344.76;292.06;284.06;284.06;283.86;278.16;274.0616903277293;290.86;275.56;270.76000000000005;275.96000000000004;334.26000000000005;332.86;270.76000000000005;283.96000000000004;296.06;296.26000000000005;296.66;292.26000000000005;291.46000000000004;290.66;;314.06;275.46000000000004;239.25999513918347;261.9595390733887;274.0616903277293;291.76000000000005;5560000.0;3570000.0000000005;3640000.0;1250000.0;3620000.0000000005;2560000.0;5570000.0;0.0;0.013833333333333333;0.09083333333333334;0.0395;0.019666666666666666;0.019666666666666666;;7730.4248046875;0.0;1999.64050292969;27294.21484375;503438.7117289518;410706.54676073755;226081.736148963;226081.736148963;225516.9295716143;430346.717906069;455777.62880436965;447615.2610709886;473474.67390996165;518019.16393936455;516581.10117635;447615.2610709886;463852.98848540656;463195.3492027865;464202.0896790568;425821.6093116878;411509.7758049635;456619.08803079533;455495.84257983865;;171860.34048652687;472993.6380656752;202088.6958440942;226081.736148963;274.0049692748365;1912647.44580632;738324.6067882661;126021.20427455097;0.0;0;120;131;0;0;0;0;6;36;39;790022757795.2972;294124348150.18835;557528262544.8685;22301.996341442908;10700.74521775245;197.98036350968658;4511.81075980722;1649573.2023298491;668662.285618289;33006.65979703565;396476.0722343926;3.875876624691201;0.3226988022298442
3628;2019-01-27 05:28:37.877;720;188;108;108;107;53;177;25;-30;30;625;608;-29;106;230;230;235;190;186;183;175;24;551;361;364;124;366;256;553;-1.0;80.0;632.0;220.0;118.0;0;1;43;1;0;0;0;0;0;0;1;0;1;0;0;27151.701171875;7623.01123046875;0.0;2003.0104980468802;410.0;60541;;;Calculated values ==>;1548563317.877;345.16;291.96000000000004;283.96000000000004;283.96000000000004;283.86;278.46000000000004;274.4858918419099;290.86;275.66;270.16;276.16;335.66;333.96000000000004;270.26000000000005;283.76000000000005;296.16;296.16;296.66;292.16;291.46000000000004;290.66;;314.16;275.56;239.02933182858504;261.9595390733887;274.4858918419099;291.76000000000005;5510000.0;3610000.0;3640000.0;1240000.0;3660000.0;2560000.0;5530000.0;0.0;0.013333333333333334;0.10533333333333333;0.03666666666666667;0.019666666666666666;0.019666666666666666;;7623.01123046875;0.0;2003.0104980468802;27151.701171875;504406.0089421096;412080.6298862991;225877.5429878418;225877.5429878418;225594.72194039397;430081.6785162784;455777.62880436965;446830.3461220381;473796.2040577371;519455.3614477744;517711.16817051976;446961.53022528044;463618.41312777734;462728.6262450802;463477.27075599786;427236.5556855819;412845.1473663945;456619.08803079533;455495.84257983865;;172278.17009871884;473219.95304642635;203131.76482861678;225877.5429878418;274.4283156436014;1913101.2373923727;738452.5734127555;126054.5652587913;0.0;0;120;131;0;0;0;0;6;36;39;790241194195.2626;294199060600.17645;557681888144.8441;25669.583896240376;9903.23356798635;191.88544425583135;4515.826558642604;1649973.0321256276;668834.0140581134;33009.9092202468;396551.31508375285;4.184545869847789;0.336609921179552
3629;2019-01-27 05:29:37.858;722;187;108;108;107;55;177;26;-31;32;633;614;-29;85;232;229;235;189;186;183;175;25;555;360;364;138;365;258;557;-1.0;80.0;487.0;209.0;118.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;26927.189453125;8046.3583984375;0.0;1153.29895019531;411.0;60542;;;Calculated values ==>;1548563377.858;345.36;291.86;283.96000000000004;283.96000000000004;283.86;278.66;274.38016830617;290.86;275.76000000000005;270.06;276.36;336.46000000000004;334.56;270.26000000000005;281.66;296.36;296.06;296.66;292.06;291.46000000000004;290.66;;314.26000000000005;275.66;242.14157278889297;262.23063862743834;274.38016830617;291.76000000000005;5550000.0;3600000.0;3640000.0;1380000.0;3650000.0;2580000.0;5570000.0;0.0;0.013333333333333334;0.08116666666666666;0.034833333333333334;0.019666666666666666;0.019666666666666666;;8046.3583984375;0.0;1153.29895019531;26927.189453125;504289.4714577676;251497.0071206313;225798.991324316;225798.991324316;225516.9295716143;430148.3826014536;455777.62880436965;446315.3049038411;472164.23178385233;520110.2784185726;518159.4142429513;446579.5303331546;460830.54843506066;463145.86696068436;463493.82801193424;426108.26079322345;410706.54676073755;456619.08803079533;455495.84257983865;;172696.00095264515;471477.517547777;202813.2484754148;225798.991324316;274.30025084720313;1913551.752105663;738583.1101431547;126080.85950835331;0.0;0;120;131;0;0;0;0;6;36;39;790459525035.0681;294277635710.1065;557836039314.7069;19764.250246773936;9358.47203935395;205.3561870998121;4517.3714080252785;1650351.5275149758;668994.4774418642;33013.21851889529;396626.5678958023;3.6789902709020845;0.29890930386967524
3630;2019-01-27 05:30:37.908;724;190;107;107;106;57;177;25;-42;33;630;610;-34;68;232;229;235;192;186;183;175;25;557;361;364;144;365;259;558;-1.0;82.0;461.0;147.0;118.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;27125.7265625;8418.2294921875;0.0;1128.51623535156;412.0;60543;;;Calculated values ==>;1548563437.908;345.56000000000006;292.16;283.86;283.86;283.76000000000005;278.86;274.4858918419099;290.86;275.66;268.96000000000004;276.46000000000004;336.16;334.16;269.76000000000005;279.96000000000004;296.36;296.06;296.66;292.36;291.46000000000004;290.66;;314.36;275.66;243.40439225979637;262.3656120759269;274.4858918419099;291.76000000000005;5570000.0;3610000.0;3640000.0;1440000.0;3650000.0;2590000.0;5580000.0;0.0;0.013666666666666666;0.07683333333333334;0.0245;0.019666666666666666;0.019666666666666666;;8418.2294921875;0.0;1128.51623535156;27125.7265625;504357.6791555635;410661.08281804813;225497.5927142341;225497.5927142341;225216.39083112837;430081.6785162784;455777.62880436965;444653.0459346551;471468.59216682916;519719.69423284516;517664.06864147057;445723.64696053247;458630.05528713466;463145.86696068436;463344.7402771259;425533.0594437032;411465.9254258662;456619.08803079533;455495.84257983865;;173113.83306960555;470676.3731168869;203089.0222349169;225497.5927142341;274.41176619249427;1914002.5684395742;738720.4293795502;126099.89048082322;0.0;0;120;131;0;0;0;0;6;36;39;790678107034.8945;294362306210.03925;557991268564.5836;18560.16915426322;6555.890096608266;192.25083157710566;4523.298914023556;1650671.1638181987;669127.2076426289;33016.53467187482;396701.96959752566;3.12479350009483;0.23195423413412247
3631;2019-01-27 05:31:37.879;724;191;107;107;104;58;177;25;-54;32;620;603;-41;76;233;229;235;193;186;183;176;25;556;361;364;135;366;261;557;-2.0;79.0;411.0;184.0;118.0;0;1;66;1;0;0;0;0;0;0;1;0;1;0;0;28526.630859375;8953.3505859375;0.0;1990.86364746094;413.0;60544;;;Calculated values ==>;1548563497.879;345.56000000000006;292.26000000000005;283.86;283.86;283.56;278.96000000000004;274.4858918419099;290.86;275.66;267.76000000000005;276.36;335.16;333.46000000000004;269.06;280.76000000000005;296.46000000000004;296.06;296.66;292.46000000000004;291.46000000000004;290.76000000000005;;314.46000000000004;275.66;241.49495122638035;262.63441904999945;274.4858918419099;291.76000000000005;5560000.0;3610000.0;3640000.0;1350000.0;3660000.0;2610000.0;5570000.0;0.0;0.013166666666666667;0.0685;0.03066666666666667;0.019666666666666666;0.019666666666666666;;8953.3505859375;0.0;1990.86364746094;28526.630859375;504449.707249436;411509.7758049635;225516.9295716143;225516.9295716143;224674.75743798996;430081.6785162784;455777.62880436965;442617.2453793555;472558.57531478856;518525.22857344686;516774.079501297;444390.6324343936;459281.79709090025;463129.6232463674;463344.7402771259;425821.6093116878;412290.7944217916;456619.08803079533;455636.81812904833;;173531.66647045466;471875.0639052514;203069.19044255582;225516.9295716143;274.4040859627487;1914466.113929089;738865.1225778979;126125.87274899201;0.0;0;120;131;0;0;0;0;6;36;40;790896401474.7349;294445965754.978;558147193164.4696;16409.04176317078;8243.380119522664;178.15572938363323;4525.691141629535;1650962.4330607536;669250.4752861682;33019.61990129859;396777.34140061325;2.682355089881203;0.21386063418535814
3632;2019-01-27 05:32:37.879;722;191;107;106;102;58;177;24;-59;32;619;605;-44;79;233;229;235;193;186;183;176;24;556;360;364;131;365;262;556;-1.0;76.0;585.0;245.0;118.0;0;1;75;1;0;0;0;0;0;0;1;0;1;0;0;29121.31640625;9540.3515625;0.0;2023.0861816406198;412.0;60545;;;Calculated values ==>;1548563557.879;345.36;292.26000000000005;283.86;283.76000000000005;283.36;278.96000000000004;274.38016830617;290.86;275.56;267.26000000000005;276.36;335.06;333.66;268.76000000000005;281.06;296.46000000000004;296.06;296.66;292.46000000000004;291.46000000000004;290.76000000000005;;314.36;275.56;240.61611355647437;262.7682575881327;274.38016830617;291.76000000000005;5560000.0;3600000.0;3640000.0;1310000.0;3650000.0;2620000.0;5560000.0;0.0;0.012666666666666666;0.09749999999999999;0.04083333333333334;0.019666666666666666;0.019666666666666666;;9540.3515625;0.0;2023.0861816406198;29121.31640625;504197.2899036593;411946.55931517074;225536.3107355548;225254.7373144569;224135.04677969657;430148.3826014536;455777.62880436965;441718.23688526655;473081.36623795505;518338.58081861393;516895.5113133383;443783.13490954763;459487.3850727605;463279.1356354856;463493.82801193424;425821.6093116878;412715.6717894541;456619.08803079533;455636.81812904833;;173113.83306960555;472304.9464017478;202790.27590939542;225536.3107355548;274.2913411167644;1914946.513489636;739019.2367624681;126159.3223309012;0.0;0;120;131;0;0;0;0;6;36;40;791114801474.7349;294525765754.978;558304093164.4696;23295.476195147432;11005.182378437725;166.0085419482935;4525.3099787387055;1651293.3040437396;669410.8799736511;33022.48793689302;396852.76640994963;3.3720056229843944;0.28159448882378285
3633;2019-01-27 05:33:37.849;721;190;107;106;101;56;177;25;-61;32;627;611;-46;72;232;229;235;192;186;183;176;24;551;360;364;130;365;262;552;-2.0;82.0;635.0;255.0;118.0;0;1;80;1;0;0;0;0;0;0;1;0;1;0;0;29257.720703125;9673.2421875;0.0;2017.2429199218802;411.0;60546;;;Calculated values ==>;1548563617.849;345.26;292.16;283.86;283.76000000000005;283.26000000000005;278.76000000000005;274.38016830617;290.86;275.66;267.06;276.36;335.86;334.26000000000005;268.56;280.36;296.36;296.06;296.66;292.36;291.46000000000004;290.76000000000005;;314.26000000000005;275.56;240.39332010688793;262.7682575881327;274.38016830617;291.76000000000005;5510000.0;3600000.0;3640000.0;1300000.0;3650000.0;2620000.0;5520000.0;0.0;0.013666666666666666;0.10583333333333332;0.042499999999999996;0.019666666666666666;0.019666666666666666;;9673.2421875;0.0;2017.2429199218802;29257.720703125;504531.8121015438;413263.53111073095;225614.28221076654;225331.95712668533;223930.3470481531;430148.3826014536;455777.62880436965;441439.62436351826;473211.5349843978;519162.31247535686;517514.21450033557;443510.24292090785;458638.57983612496;463145.86696068436;463493.82801193424;427236.5556855819;413998.2807911148;456619.08803079533;455636.81812904833;;172696.00095264515;472436.3020657052;202797.34278098564;225614.28221076654;274.29408209049456;1915432.7622197913;739179.2699871538;126192.97490539234;0.0;0;120;131;0;0;0;0;6;36;40;791333092274.839;294604026605.0154;558461214564.5446;25256.308134151368;11459.65576960058;180.92309022438354;4523.776539726208;1651697.6999475753;669597.9933548151;33025.3775882807;396928.137759779;3.543109045783397;0.29626140889040115
3634;2019-01-27 05:34:37.840;719;187;107;106;101;54;177;25;-61;32;634;618;-47;65;232;230;235;188;186;183;176;25;549;358;364;127;363;261;549;-2.0;82.0;528.0;212.0;118.0;0;1;84;1;0;0;0;0;0;0;1;0;1;0;0;29514.60546875;9897.576171875;0.0;2024.5847167968802;408.0;60547;;;Calculated values ==>;1548563677.84;345.06000000000006;291.86;283.86;283.76000000000005;283.26000000000005;278.56;274.1680685717883;290.86;275.66;267.06;276.36;336.56;334.96000000000004;268.46000000000004;279.66;296.36;296.16;296.66;291.96000000000004;291.46000000000004;290.76000000000005;;313.96000000000004;275.66;239.71726792356844;262.63441904999945;274.1680685717883;291.76000000000005;5490000.0;3579999.9999999995;3640000.0;1270000.0;3629999.9999999995;2610000.0;5490000.0;0.0;0.013666666666666666;0.08800000000000001;0.035333333333333335;0.019666666666666666;0.019666666666666666;;9897.576171875;0.0;2024.5847167968802;29514.60546875;504464.46313416865;413396.8702782222;225673.23531596395;225390.3388218716;223985.98748797938;430280.9020939914;455777.62880436965;441649.26831200393;473600.7876625802;519965.2245270433;518319.36109776614;443575.9386691975;457946.1176024118;463444.52863536426;463922.8230274349;427790.1608217615;413764.2266525931;456619.08803079533;455636.81812904833;;171442.51209473662;472925.59586621344;202302.98957875645;225673.23531596395;274.09290080961637;1915922.4581386354;739342.3356764546;126226.65175004512;0.0;0;120;131;0;0;0;0;6;36;40;791551459514.6099;294681115039.9345;558618091029.38;21062.47252852578;9561.998755490147;191.68776697863493;4522.617128657326;1652083.6318875502;669773.1475319389;33028.482212990566;397003.513065611;2.9641250868565154;0.24081048036856442
3635;2019-01-27 05:35:37.870;715;185;107;106;100;51;177;24;-55;32;642;625;-45;59;231;230;235;187;186;183;176;24;547;356;364;125;361;258;547;-1.0;78.0;514.0;222.0;118.0;0;1;84;1;0;0;0;0;0;0;1;0;1;0;0;29548.43359375;9889.5244140625;0.0;2017.50048828125;407.0;60548;;;Calculated values ==>;1548563737.87;344.66;291.66;283.86;283.76000000000005;283.16;278.26000000000005;273.955091788801;290.86;275.56;267.66;276.36;337.36;335.66;268.66;279.06;296.26000000000005;296.16;296.66;291.86;291.46000000000004;290.76000000000005;;313.86;275.56;239.25999513918347;262.23063862743834;273.955091788801;291.76000000000005;5470000.0;3560000.0;3640000.0;1250000.0;3610000.0;2580000.0;5470000.0;0.0;0.013000000000000001;0.08566666666666665;0.037000000000000005;0.019666666666666666;0.019666666666666666;;9889.5244140625;0.0;2017.50048828125;29548.43359375;504146.28299767495;413488.24991588667;225712.7662482014;225429.48509228733;223744.03222322415;430412.23801567365;455777.62880436965;443094.12447106163;473859.25462455093;521033.2302232997;519289.26961844857;444448.0222555933;457697.8658057291;463609.68473376584;464218.37197162234;428337.0551714686;414215.5863340789;456619.08803079533;455636.81812904833;;171024.68490186572;473089.87314066343;201740.18994047464;225712.7662482014;273.8646534220521;1916414.8962265842;739507.3106275112;126260.35263542639;0.0;0;120;131;0;0;0;0;6;36;40;791769968714.5057;294756752839.89844;558773868879.3058;20675.98705812028;10039.938278406988;183.57909488606566;4521.83968698999;1652431.626294188;669936.5786818811;33031.61100044987;397078.92122427555;2.974827415657044;0.24539160483183167
3636;2019-01-27 05:36:37.880;712;183;107;106;100;50;177;23;-50;32;648;630;-42;56;230;231;235;184;186;183;176;23;543;356;364;129;360;254;544;-1.0;82.0;441.0;207.0;118.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;28253.369140625;9345.9609375;0.0;1165.99279785156;406.0;60549;;;Calculated values ==>;1548563797.88;344.36;291.46000000000004;283.86;283.76000000000005;283.16;278.16;273.955091788801;290.86;275.46000000000004;268.16;276.36;337.96000000000004;336.16;268.96000000000004;278.76000000000005;296.16;296.26000000000005;296.66;291.56;291.46000000000004;290.76000000000005;;313.76000000000005;275.46000000000004;240.16925963744896;261.6868853414304;273.955091788801;291.76000000000005;5430000.0;3560000.0;3640000.0;1290000.0;3600000.0;2540000.0;5440000.0;0.0;0.013666666666666666;0.0735;0.034499999999999996;0.019666666666666666;0.019666666666666666;;9345.9609375;0.0;1165.99279785156;28253.369140625;504139.41350824316;413992.5003723105;225772.4099029569;225488.54607163643;223799.76335338966;430412.23801567365;455777.62880436965;444572.18326868996;473341.49414492835;521973.74147633347;520133.0323577222;445634.9560170445;457977.089092597;463626.08760426834;464349.45330830896;429411.58749858366;414351.7324323658;456619.08803079533;455636.81812904833;;170606.85888663295;472470.6178721596;201694.06222483882;225772.4099029569;273.8466611640622;1916896.6581981564;739667.6330553376;126286.88616776382;0.0;0;120;131;0;0;0;0;6;36;40;791988405115.3389;294832965540.1891;558927494479.8917;17851.541896723058;9341.791169832564;205.81801923831034;4520.666695113132;1652752.74254716;670098.1200136346;33034.85651724261;397154.2880034505;3.036525710112397;0.248933119420161
3637;2019-01-27 05:37:37.891;709;181;107;107;101;50;177;23;-45;33;647;627;-40;37;229;231;235;183;186;183;176;23;542;353;364;137;358;251;543;-1.0;79.0;545.0;153.0;118.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;27363.9765625;8588.3544921875;0.0;1113.04443359375;407.0;60550;;;Calculated values ==>;1548563857.891;344.06000000000006;291.26000000000005;283.86;283.86;283.26000000000005;278.16;273.6339639331285;290.86;275.46000000000004;268.66;276.46000000000004;337.86;335.86;269.16;276.86;296.06;296.26000000000005;296.66;291.46000000000004;291.46000000000004;290.76000000000005;;313.86;275.46000000000004;241.92719264551067;261.27494424493943;273.6339639331285;291.76000000000005;5420000.0;3529999.9999999995;3640000.0;1370000.0;3579999.9999999995;2510000.0;5430000.0;0.0;0.013166666666666667;0.09083333333333334;0.025500000000000002;0.019666666666666666;0.019666666666666666;;8588.3544921875;0.0;1113.04443359375;27363.9765625;503855.751202819;413676.876647874;225792.38452831315;225792.38452831315;224098.39646103352;430607.02586249536;455777.62880436965;445822.44622586423;472393.7743832905;522115.4218366865;520073.9760144244;446477.35336509056;456161.9829332792;463791.1003516643;464789.8001349473;429676.35908381856;414398.0589551918;456619.08803079533;455636.81812904833;;171024.68490186572;471414.1961389312;200969.13621222627;225792.38452831315;273.54995158531426;1917360.221049327;739817.1130833626;126305.88162652901;0.0;0;120;131;0;0;0;0;6;36;40;792206845155.0403;294912780170.08;559079022254.6847;22240.842326238784;6896.349028130977;201.16428502691892;4520.273860814458;1653086.907000815;670233.4626567024;33038.248658218705;397229.642987195;3.490077024895099;0.25979493853589436
3638;2019-01-27 05:38:37.851;707;180;108;107;101;50;177;22;-38;33;636;618;-36;39;228;232;235;182;186;183;176;23;540;353;364;140;358;249;541;259.0;82.0;710.0;217.0;118.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;26611.857421875;7794.615234375;0.0;1086.2119140625;406.0;60551;;;Calculated values ==>;1548563917.851;343.86;291.16;283.96000000000004;283.86;283.26000000000005;278.16;273.6339639331285;290.86;275.36;269.36;276.46000000000004;336.76000000000005;334.96000000000004;269.56;277.06;295.96000000000004;296.36;296.66;291.36;291.46000000000004;290.76000000000005;;313.76000000000005;275.46000000000004;242.56692532238324;260.9983114674233;273.6339639331285;291.76000000000005;5400000.0;3529999.9999999995;3640000.0;1400000.0;3579999.9999999995;2490000.0;5410000.0;0.043166666666666666;0.013666666666666666;0.11833333333333333;0.036166666666666666;0.019666666666666666;0.06283333333333332;;7794.615234375;0.0;1086.2119140625;26611.857421875;503790.5083629815;414135.20160198;226117.64674176998;225832.47511515833;224136.2054282034;430607.02586249536;455777.62880436965;447118.8482722011;471998.58498376724;521156.8478568585;519320.5716057453;447377.5481128512;456732.20422729175;463659.26402989647;464919.9936635114;430201.43832117715;414844.9632653101;456619.08803079533;455636.81812904833;;170606.85888663295;471014.3812069224;201003.77976112938;208864.35351103812;273.5635140245124;1917809.719800405;739953.5468146723;126324.19654468031;0.0;0;120;131;0;0;0;0;6;36;40;792425099555.1792;294995824770.1329;559228922254.78;29123.616440476817;9765.383418956182;209.8718257635163;15505.53652683164;1653514.6587993721;670372.2178620028;33041.67167561019;397396.4134860293;6.14857234572292;0.35829041373551274
3639;2019-01-27 05:39:37.862;705;179;108;107;102;51;177;22;-31;32;622;607;-32;47;228;232;235;180;186;183;176;22;542;353;364;141;358;250;543;221.0;82.0;377.0;168.0;118.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;26194.255859375;7501.296875;0.0;1076.39697265625;408.0;60552;;;Calculated values ==>;1548563977.862;343.66;291.06;283.96000000000004;283.86;283.36;278.26000000000005;273.6339639331285;290.86;275.36;270.06;276.36;335.36;333.86;269.96000000000004;277.86;295.96000000000004;296.36;296.66;291.16;291.46000000000004;290.76000000000005;;313.96000000000004;275.36;242.77792619122317;261.13683023647616;273.6339639331285;291.76000000000005;5420000.0;3529999.9999999995;3640000.0;1410000.0;3579999.9999999995;2500000.0;5430000.0;0.036833333333333336;0.013666666666666666;0.06283333333333334;0.028;0.019666666666666666;0.0565;;7501.296875;0.0;1076.39697265625;26194.255859375;503353.5429743703;412938.0032251868;226077.15657940664;225792.38452831315;224379.02885262016;430607.02586249536;455777.62880436965;447834.7759619247;471767.92807864514;519646.0091506253;518113.1506042049;447705.77821807505;457535.0496650144;463659.26402989647;464919.9936635114;429676.35908381856;413309.738295465;456619.08803079533;455636.81812904833;;171442.51209473662;470781.97481897497;200967.61711633956;209707.81079374935;273.5493568137149;1918249.8514198202;740081.0361174975;126342.22158936413;0.0;0;120;131;0;0;0;0;6;36;40;792643539594.8806;295080140225.01764;559378649699.5754;15511.486480797601;7554.802015673791;223.6771507741652;13894.988914444393;1653886.6861823928;670516.5792018218;33045.28524610955;397641.4627818411;4.335075979874274;0.22581381689027372
3640;2019-01-27 05:40:37.852;704;180;109;108;104;53;177;23;-27;31;607;593;-29;60;228;232;235;182;186;183;175;22;548;354;364;135;359;255;550;203.0;76.0;386.0;137.0;118.0;0;0;46;1;0;0;0;0;0;0;1;1;0;0;0;27265.662109375;7808.3935546875;0.0;1956.1760253906198;409.0;60553;;;Calculated values ==>;1548564037.852;343.56000000000006;291.16;284.06;283.96000000000004;283.56;278.46000000000004;273.7412296467126;290.86;275.46000000000004;270.46000000000004;276.26000000000005;333.86;332.46000000000004;270.26000000000005;279.16;295.96000000000004;296.36;296.66;291.36;291.46000000000004;290.66;;314.06;275.36;241.49495122638035;261.82340779136865;273.7412296467126;291.76000000000005;5480000.0;3540000.0;3640000.0;1350000.0;3590000.0;2550000.0;5500000.0;0.03383333333333333;0.012666666666666666;0.06433333333333333;0.022833333333333334;0.019666666666666666;0.0535;;7808.3935546875;0.0;1956.1760253906198;27265.662109375;502667.0132388307;249128.39008894507;226221.03737434192;225936.93701479695;224807.4667576938;430542.39183029096;455777.62880436965;447412.66158844467;472460.9817075043;517692.73525337735;516255.14731409715;447151.56688159227;458300.0027415247;463510.5090081324;464773.75813807436;428064.4326876962;249900.0529853814;456619.08803079533;455495.84257983865;;171860.34048652687;471581.87251044664;201281.05603439824;210449.0242528199;273.6764193707411;1918695.2764864112;740208.5956076395;126367.48881911159;0.0;0;120;131;0;0;0;0;6;37;40;792861903194.9153;295162926425.0308;559530124449.5995;15834.466623976985;6171.868642869773;2256.748809562654;13110.004780495503;1654147.8589222615;670630.9490591742;33065.95201741292;397866.4668890657;3.8274179471417025;0.18139686838909924
3641;2019-01-27 05:41:37.872;704;183;109;109;106;53;177;24;-23;30;582;571;-25;81;228;233;235;186;186;183;175;23;556;356;364;129;361;259;557;127.0;80.0;601.0;180.0;118.0;0;0;58;1;0;0;0;0;0;0;1;1;0;0;0;28183.775390625;8604.6103515625;0.0;2020.3713378906198;411.0;60554;;;Calculated values ==>;1548564097.872;343.56000000000006;291.46000000000004;284.06;284.06;283.76000000000005;278.46000000000004;273.955091788801;290.86;275.56;270.86;276.16;331.36;330.26000000000005;270.66;281.26000000000005;295.96000000000004;296.46000000000004;296.66;291.76000000000005;291.46000000000004;290.66;;314.26000000000005;275.46000000000004;240.16925963744896;262.3656120759269;273.955091788801;291.76000000000005;5560000.0;3560000.0;3640000.0;1290000.0;3610000.0;2590000.0;5570000.0;0.021166666666666667;0.013333333333333334;0.10016666666666667;0.030000000000000002;0.019666666666666666;0.04083333333333333;;8604.6103515625;0.0;2020.3713378906198;28183.775390625;501915.44465122034;249932.1967514283;226081.736148963;226081.736148963;225235.54227343167;430412.23801567365;455777.62880436965;447179.1638772754;473148.0712050766;514779.46182999935;513643.90593542584;446915.8975898997;460197.01288357994;463212.09266578907;464611.2859323508;425821.6093116878;251101.17795168798;456619.08803079533;455495.84257983865;;172696.00095264515;472470.6178721596;201837.96189575628;213514.55520954565;273.90277207936566;1919157.509158313;740345.4162318256;126400.63775975996;0.0;0;120;131;0;0;0;0;6;37;40;793080375994.8458;295242152825.0056;559684375849.5504;24575.01039848217;8118.979679292099;2329.6057514666645;9880.902567620296;1654484.7168125557;670750.0791586218;33104.18437861646;398058.1216472039;4.226313014867183;0.25995027124054315
3642;2019-01-27 05:42:37.863;707;188;109;109;107;54;177;24;-26;30;588;576;-26;84;229;232;235;191;186;183;175;23;562;358;364;127;363;260;563;-1.0;79.0;955.0;166.0;118.0;0;0;65;1;0;0;0;0;0;0;1;1;0;0;0;28742.0234375;9092.7978515625;0.0;2026.0712890625;412.0;60555;;;Calculated values ==>;1548564157.863;343.86;291.96000000000004;284.06;284.06;283.86;278.56;274.1680685717883;290.86;275.56;270.56;276.16;331.96000000000004;330.76000000000005;270.56;281.56;296.06;296.36;296.66;292.26000000000005;291.46000000000004;290.66;;314.36;275.46000000000004;239.71726792356844;262.5002047102346;274.1680685717883;291.76000000000005;5620000.0;3579999.9999999995;3640000.0;1270000.0;3629999.9999999995;2600000.0;5630000.0;0.0;0.013166666666666667;0.15916666666666668;0.027666666666666666;0.019666666666666666;0.019666666666666666;;9092.7978515625;0.0;2026.0712890625;28742.0234375;501732.5564219945;251570.89540053037;225964.1229485131;225964.1229485131;225401.56657984393;430280.9020939914;455777.62880436965;446592.7007465921;473407.94733404316;515312.40063217224;514073.43341887096;446592.7007465921;460401.7896749278;463045.65304645407;464185.92985963024;424060.55470778764;252769.09188268322;456619.08803079533;455495.84257983865;;173113.83306960555;472732.55357896426;202396.40919916806;225964.1229485131;274.1292152694137;1919631.819657468;740492.8725116033;126434.35305689591;0.0;0;120;131;0;0;0;0;6;37;40;793298743234.6167;295318941304.92505;559840052494.3871;38867.90973796499;7479.299994507695;2255.337593863875;4514.123819416069;1655013.328509488;670880.0453245842;33142.38650860829;398178.0622065204;4.777164878367019;0.3385503807454068
3643;2019-01-27 05:43:37.853;711;192;109;108;107;56;177;25;-45;31;606;592;-37;80;231;232;235;195;186;183;175;24;561;362;364;125;367;261;562;-1.0;82.0;798.0;204.0;118.0;0;0;73;1;0;0;0;0;0;0;1;1;0;0;0;29069.685546875;9501.53125;0.0;2043.84619140625;411.0;60556;;;Calculated values ==>;1548564217.853;344.26;292.36;284.06;283.96000000000004;283.86;278.76000000000005;274.5913991737795;290.86;275.66;268.66;276.26000000000005;333.76000000000005;332.36;269.46000000000004;281.16;296.26000000000005;296.36;296.66;292.66;291.46000000000004;290.66;;314.26000000000005;275.56;239.25999513918347;262.63441904999945;274.5913991737795;291.76000000000005;5610000.0;3620000.0000000005;3640000.0;1250000.0;3670000.0000000005;2610000.0;5620000.0;0.0;0.013666666666666666;0.133;0.034;0.019666666666666666;0.019666666666666666;;9501.53125;0.0;2043.84619140625;29069.685546875;502337.0507395546;409649.04535952624;225983.61248663263;225701.8135585512;225420.68466066167;430014.67791919125;455777.62880436965;443848.21035400237;473763.129845022;517083.3191675786;515639.38981469854;444930.2911937342;459764.8809640404;462712.0400004629;463593.40581284417;424359.15067903575;410893.4722959139;456619.08803079533;455495.84257983865;;172696.00095264515;473089.87314066343;203404.31918012202;225983.61248663263;274.5384360265595;1920113.5036050407;740647.7994286838;126468.26338324204;0.0;0;120;131;0;0;0;0;6;37;40;793517106834.6514;295394528704.9371;559996326444.412;31979.03752612609;9169.308834658408;184.03093790266524;4513.740525166385;1655603.6213382445;671018.7606084482;33162.71119169772;398253.2818707034;3.970950110252039;0.30760354903920845
3644;2019-01-27 05:44:37.883;714;194;108;107;106;59;177;25;-68;32;626;608;-53;66;232;230;235;196;186;183;175;25;559;363;364;129;368;261;560;-2.0;78.0;645.0;91.0;118.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;28733.5234375;9763.0029296875;0.0;1198.24768066406;411.0;60557;;;Calculated values ==>;1548564277.883;344.56000000000006;292.56;283.96000000000004;283.86;283.76000000000005;279.06;274.69669130483857;290.86;275.66;266.36;276.36;335.76000000000005;333.96000000000004;267.86;279.76000000000005;296.36;296.16;296.66;292.76000000000005;291.46000000000004;290.66;;314.26000000000005;275.66;240.16925963744896;262.63441904999945;274.69669130483857;291.76000000000005;5590000.0;3629999.9999999995;3640000.0;1290000.0;3679999.9999999995;2610000.0;5600000.0;0.0;0.013000000000000001;0.1075;0.015166666666666667;0.019666666666666666;0.019666666666666666;;9763.0029296875;0.0;1198.24768066406;28733.5234375;502905.83039349626;411379.88356091734;225740.55108292264;225459.05117869435;225178.21802047812;429947.3805835815;455777.62880436965;440671.51720479573;473341.49414492835;519142.5979549052;517289.4273598201;442754.7589800645;458067.99001765647;462695.5800010653;463178.7302339447;424950.12171134533;412165.42865559825;456619.08803079533;455495.84257983865;;172696.00095264515;472664.2518820126;203718.20942520103;225740.55108292264;274.66438717402025;1920595.4378597182;740808.4174823305;126495.29434088754;0.0;0;120;131;0;0;0;0;6;37;40;793735616034.5472;295470766804.90076;560153004744.3373;25472.48058630643;4079.0149772616414;166.201009724712;4518.520732772681;1656082.6233702786;671129.2185081774;33165.63125055967;398328.58834890556;3.123386055395316;0.2084393829770515
3645;2019-01-27 05:45:37.874;715;193;107;107;103;58;177;26;-62;33;640;615;-51;29;233;229;235;195;186;183;175;26;556;362;364;131;367;261;556;-2.0;79.0;684.0;36.0;118.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;28974.73046875;10074.0625;0.0;1176.08740234375;411.0;60558;;;Calculated values ==>;1548564337.874;344.66;292.46000000000004;283.86;283.86;283.46000000000004;278.96000000000004;274.5913991737795;290.86;275.76000000000005;266.96000000000004;276.46000000000004;337.16;334.66;268.06;276.06;296.46000000000004;296.06;296.66;292.66;291.46000000000004;290.66;;314.26000000000005;275.76000000000005;240.61611355647437;262.63441904999945;274.5913991737795;291.76000000000005;5560000.0;3620000.0000000005;3640000.0;1310000.0;3670000.0000000005;2610000.0;5560000.0;0.0;0.013166666666666667;0.114;0.006;0.019666666666666666;0.019666666666666666;;10074.0625;0.0;1176.08740234375;28974.73046875;503312.0865784727;412715.6717894541;225536.3107355548;225536.3107355548;224413.99526412465;430014.67791919125;455777.62880436965;441510.19989615073;473178.34860283375;520581.80529503094;518010.4860133819;443029.2234209507;453493.8998765104;462979.80544440064;463195.3492027865;425821.6093116878;413465.294141843;456619.08803079533;455495.84257983865;;172696.00095264515;472499.14586990676;203507.42927071036;225536.3107355548;274.57828166739796;1921076.2678416928;740973.7015650629;126515.07749871828;0.0;0;120;131;0;0;0;0;6;37;40;793953983275.186;295548755105.1289;560309581254.7953;27132.315851300205;1613.9502995951786;162.69148306962364;4522.537459604248;1656520.9309192118;671176.6527694167;33168.37161022536;398403.9191994063;2.97164885657252;0.17769748371015595
3646;2019-01-27 05:46:37.854;711;190;107;106;101;57;177;27;-58;34;649;620;-47;11;233;230;235;191;186;183;175;26;549;360;364;130;365;261;549;-1.0;78.0;496.0;54.0;118.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;29172.572265625;10343.9755859375;0.0;1182.37377929688;408.0;60559;;;Calculated values ==>;1548564397.854;344.26;292.16;283.86;283.76000000000005;283.26000000000005;278.86;274.38016830617;290.86;275.86;267.36;276.56;338.06000000000006;335.16;268.46000000000004;274.26000000000005;296.46000000000004;296.16;296.66;292.26000000000005;291.46000000000004;290.66;;313.96000000000004;275.76000000000005;240.39332010688793;262.63441904999945;274.38016830617;291.76000000000005;5490000.0;3600000.0;3640000.0;1300000.0;3650000.0;2610000.0;5490000.0;0.0;0.013000000000000001;0.08266666666666667;0.009000000000000001;0.019666666666666666;0.019666666666666666;;10343.9755859375;0.0;1182.37377929688;29172.572265625;503457.388105423;414485.982530214;225673.23531596395;225390.3388218716;223985.98748797938;430148.3826014536;455777.62880436965;442065.2830120335;473405.19094569265;521506.0696014797;518525.22857344686;443575.9386691975;451215.39434274647;463279.1356354856;463626.08760426834;427790.1608217615;414840.6948555996;456619.08803079533;455495.84257983865;;171442.51209473662;472630.20280472847;202943.37033316522;225673.23531596395;274.3506922730532;1921560.6671776813;741143.7951657273;126534.7247906238;0.0;0;120;131;0;0;0;0;6;37;40;794172310475.2555;295627029005.1538;560466129054.8451;19767.411448119776;2427.1814922440694;168.343057560105;4519.844609522869;1656911.6317031444;671210.3176423266;33171.12931185776;398479.24726561166;2.3322892405578384;0.14132431190683561
3647;2019-01-27 05:47:37.865;702;186;107;107;100;53;177;27;-56;34;655;625;-46;3;232;230;235;188;186;183;175;27;548;358;364;130;363;258;548;-2.0;83.0;400.0;53.0;118.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;29267.552734375;10441.244140625;0.0;1167.60681152344;407.0;60560;;;Calculated values ==>;1548564457.865;343.36;291.76000000000005;283.86;283.86;283.16;278.46000000000004;274.1680685717883;290.86;275.86;267.56;276.56;338.66;335.66;268.56;273.46000000000004;296.36;296.16;296.66;291.96000000000004;291.46000000000004;290.66;;313.86;275.86;240.39332010688793;262.23063862743834;274.1680685717883;291.76000000000005;5480000.0;3579999.9999999995;3640000.0;1300000.0;3629999.9999999995;2580000.0;5480000.0;0.0;0.013833333333333333;0.06666666666666667;0.008833333333333334;0.019666666666666666;0.019666666666666666;;10441.244140625;0.0;1167.60681152344;29267.552734375;502414.1365528517;413442.3132566535;225692.9777646991;225692.9777646991;223725.5379881148;430280.9020939914;455777.62880436965;442957.75786513684;473405.19094569265;522365.155853769;519289.26961844857;444313.41320362827;450729.5665826653;463444.52863536426;463922.8230274349;428064.4326876962;414171.1577566021;456619.08803079533;455495.84257983865;;171024.68490186572;472727.1298661593;202417.0912547202;225692.9777646991;274.13725190391926;1922047.7575022066;741317.0370850753;126554.31155243533;0.0;0;120;131;0;0;0;0;6;37;40;794390750514.9569;295705043305.0472;560621857599.6322;16036.044440694443;2387.738674401045;192.19030321346818;4519.456341364411;1657210.0485348676;671250.4493331218;33174.13430734162;398554.58858347585;1.9929129812276307;0.11788909988971695
3648;2019-01-27 05:48:37.865;694;184;108;107;100;51;176;25;-51;34;657;627;-43;0;231;231;235;186;186;182;175;26;543;357;364;129;362;255;544;114.0;84.0;461.0;90.0;117.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;28756.267578125;9861.3564453125;0.0;1154.68896484375;404.0;60561;;;Calculated values ==>;1548564517.865;342.56000000000006;291.56;283.96000000000004;283.86;283.16;278.26000000000005;274.0616903277293;290.76000000000005;275.66;268.06;276.56;338.86;335.86;268.86;273.16;296.26000000000005;296.26000000000005;296.66;291.76000000000005;291.36;290.66;;313.56;275.76000000000005;240.16925963744896;261.82340779136865;274.0616903277293;291.76000000000005;5430000.0;3570000.0000000005;3640000.0;1290000.0;3620000.0000000005;2550000.0;5440000.0;0.019;0.014;0.07683333333333334;0.015000000000000001;0.0195;0.0385;;9861.3564453125;0.0;1154.68896484375;28756.267578125;501873.52217159176;414351.7324323658;226056.98336200204;225772.4099029569;223799.76335338966;430346.717906069;455636.81812904833;444239.51621812483;473534.8580475586;522812.39435778843;519743.2107659051;445307.2328542702;450884.21563488897;463460.83753301925;464202.0896790568;429411.58749858366;415057.9893906339;456479.2451093168;455495.84257983865;;169771.2103021376;472761.04596960294;202129.75647558132;214248.7415219503;274.0209500555043;1922531.289338144;741486.2254232914;126573.66401723839;0.0;0;120;131;0;0;0;0;6;37;40;794609150514.9569;295782743305.0472;560775757599.6322;18602.099873552095;4059.4693424103248;200.95037351129682;9288.013390728702;1657498.6997374862;671304.1760665952;33177.41047964766;398669.6508312433;2.9185185593517264;0.15395447831063172
3649;2019-01-27 05:49:37.855;688;182;108;108;101;50;176;24;-44;34;655;627;-39;3;230;231;235;183;185;182;175;25;545;354;364;129;359;255;545;-2.0;80.0;299.0;0.0;118.0;0;95;80;1;0;0;0;0;0;0;1;0;0;0;0;28626.740234375;9729.9990234375;0.0;1122.54516601562;402.0;60562;;;Calculated values ==>;1548564577.855;341.96000000000004;291.36;283.96000000000004;283.96000000000004;283.26000000000005;278.16;273.7412296467126;290.76000000000005;275.56;268.76000000000005;276.56;338.66;335.86;269.26000000000005;273.46000000000004;296.16;296.26000000000005;296.66;291.46000000000004;291.36;290.66;;313.36;275.66;240.16925963744896;261.82340779136865;273.7412296467126;291.66;5450000.0;3540000.0;3640000.0;1290000.0;3590000.0;2550000.0;5450000.0;0.0;0.013333333333333334;0.049833333333333334;0.0;0.019666666666666666;0.019666666666666666;;9729.9990234375;0.0;1122.54516601562;28626.740234375;500923.7526694302;413212.84157674;226036.8577732753;226036.8577732753;224060.75807942796;430542.39183029096;455636.81812904833;445174.33604402246;473534.8580475586;522608.0105144967;519743.2107659051;445837.241079777;451264.21539198037;463774.604463236;464643.3069250969;428877.4606717822;413581.5929919801;456479.2451093168;455495.84257983865;;168935.5661677829;472664.2518820126;201446.94854128102;226036.8577732753;273.7412296467126;1923009.401371369;741649.4595086743;126592.63780550672;0.0;0;120;131;0;0;0;0;6;37;40;794827514114.9916;295860130405.0595;560928732099.6565;12145.748143886616;0.0;203.9449023973616;4512.693367862413;1657754.8890989944;671337.9993396355;33180.78404459289;398784.6375532682;1.5537726564185608;0.06558789751150484
3650;2019-01-27 05:50:40.866;683;183;109;108;102;49;176;23;-36;34;653;626;-34;5;228;232;235;185;185;182;175;24;548;354;364;130;358;253;549;158.0;82.0;800.0;40.0;118.0;0;91;76;1;0;0;0;0;0;0;1;0;0;0;0;28263.404296875;9482.8251953125;0.0;1089.923828125;401.0;60563;;;Calculated values ==>;1548564640.866;341.46000000000004;291.46000000000004;284.06;283.96000000000004;283.36;278.06;273.7412296467126;290.76000000000005;275.46000000000004;269.56;276.56;338.46000000000004;335.76000000000005;269.76000000000005;273.66;295.96000000000004;296.36;296.66;291.66;291.36;290.66;;313.26000000000005;275.56;240.39332010688793;261.54996906429363;273.7412296467126;291.66;5480000.0;3540000.0;3640000.0;1300000.0;3579999.9999999995;2530000.0;5490000.0;0.026333333333333334;0.013666666666666666;0.13333333333333333;0.006666666666666667;0.019666666666666666;0.046;;9482.8251953125;0.0;1089.923828125;28263.404296875;500000.2676195405;411880.1009978568;226241.1246311094;225956.82755774618;224265.5351087286;430542.39183029096;455636.81812904833;446617.18027619814;473405.19094569265;522565.5182609973;519806.4023236927;446878.63431815093;451869.37958408456;463659.26402989647;464773.75813807436;428064.4326876962;412648.34060041176;456479.2451093168;455495.84257983865;;168517.74571465285;472436.3020657052;201408.11531963822;212025.12654700634;273.7260645672225;1923507.277050868;741817.6010732955;126612.0002893412;0.0;0;120;131;0;0;0;0;6;37;40;795056874154.693;295941729649.9533;561088780039.4481;32694.54199420799;1806.8545783071131;210.68659185955386;11199.652937510285;1658147.310143191;671353.8120776473;33184.4127036277;398922.1445882348;4.34245965738036;0.21076425074539887
3651;2019-01-27 05:51:37.856;681;183;110;109;103;50;176;24;-30;33;650;623;-29;8;228;232;235;185;185;182;175;23;547;354;364;130;359;253;548;268.0;83.0;604.0;62.0;117.0;0;87;70;1;0;0;0;0;0;0;1;0;0;0;0;27983.31640625;9140.7880859375;0.0;1069.65405273438;399.0;60564;;;Calculated values ==>;1548564697.856;341.26;291.46000000000004;284.16;284.06;283.46000000000004;278.16;273.7412296467126;290.76000000000005;275.56;270.16;276.46000000000004;338.16;335.46000000000004;270.26000000000005;273.96000000000004;295.96000000000004;296.36;296.66;291.66;291.36;290.66;;313.06;275.46000000000004;240.39332010688793;261.54996906429363;273.7412296467126;291.66;5470000.0;3540000.0;3640000.0;1300000.0;3590000.0;2530000.0;5480000.0;0.04466666666666667;0.013833333333333333;0.10066666666666667;0.010333333333333333;0.0195;0.06416666666666666;;9140.7880859375;0.0;1069.65405273438;27983.31640625;499841.22035326425;412314.6283600508;226546.4708121216;226261.25927098203;224564.7262571664;430542.39183029096;455636.81812904833;447399.8075880597;473308.3704715943;522259.239756413;519499.4578594672;447529.7448588497;452245.5307163364;463510.5090081324;464773.75813807436;428337.0551714686;413071.18990964803;456479.2451093168;455495.84257983865;;167682.10792650707;472339.328242146;201382.62239757032;209029.8178897846;273.7161070750639;1923952.4854693967;741965.0121456671;126629.09394815381;0.0;0;120;131;0;0;0;0;6;37;40;795264317754.7277;296015816649.9657;561232964739.4723;24765.729975842598;2799.8859603939486;211.17780278851762;15814.903250945134;1658602.1241570967;671390.2757086674;33187.75187749645;399135.9723045456;4.269325108348381;0.16999118947469577
3652;2019-01-27 05:52:37.837;680;184;110;109;105;51;176;24;-24;33;646;620;-25;11;228;232;235;187;185;182;175;23;550;355;364;130;360;252;551;281.0;79.0;617.0;66.0;118.0;0;84;65;1;0;0;0;0;0;0;1;0;0;0;0;27755.482421875;8973.4970703125;0.0;1045.51257324219;400.0;60565;;;Calculated values ==>;1548564757.837;341.16;291.56;284.16;284.06;283.66;278.26000000000005;273.8482719121499;290.76000000000005;275.56;270.76000000000005;276.46000000000004;337.76;335.16;270.66;274.26000000000005;295.96000000000004;296.36;296.66;291.86;291.36;290.66;;313.16;275.46000000000004;240.39332010688793;261.41265627149306;273.8482719121499;291.66;5500000.0;3550000.0;3640000.0;1300000.0;3600000.0;2520000.0;5510000.0;0.04683333333333333;0.013166666666666667;0.10283333333333333;0.011000000000000001;0.019666666666666666;0.0665;;8973.4970703125;0.0;1045.51257324219;27755.482421875;499424.11944091326;411390.545434666;226485.61015559043;226200.997294266;225069.53964319846;430477.46260093397;455636.81812904833;448363.48734315694;473308.3704715943;521932.1171451102;519275.59068751533;448234.64133790776;452794.0909881129;463361.4524620667;464627.23559176613;427514.21145739395;412555.8353376608;456479.2451093168;455495.84257983865;;168099.92630828856;472339.328242146;201643.40294522946;208990.22111771716;273.8223955955869;1924416.8283707206;742115.916720249;126646.71475499822;0.0;0;120;131;0;0;0;0;6;37;40;795482648594.5332;296093791949.89624;561384416764.3374;25371.048678920208;2977.6551782660817;196.9519522431531;16392.62382723108;1659019.7983401264;671438.4066384909;33191.15188177628;399404.28337120614;4.485301565266951;0.17873954905872985
3653;2019-01-27 05:53:37.857;680;186;110;109;105;51;176;24;-21;33;641;616;-21;14;228;232;235;188;185;182;175;23;547;356;364;131;361;251;548;149.0;84.0;705.0;124.0;118.0;0;83;57;1;0;0;0;0;0;0;1;0;0;0;0;27335.986328125;8434.9697265625;0.0;1039.68872070312;401.0;60566;;;Calculated values ==>;1548564817.857;341.16;291.76000000000005;284.16;284.06;283.66;278.26000000000005;273.955091788801;290.76000000000005;275.56;271.06;276.46000000000004;337.26;334.76000000000005;271.06;274.56;295.96000000000004;296.36;296.66;291.96000000000004;291.36;290.66;;313.26000000000005;275.46000000000004;240.61611355647437;261.27494424493943;273.955091788801;291.66;5470000.0;3560000.0;3640000.0;1310000.0;3610000.0;2510000.0;5480000.0;0.024833333333333332;0.014;0.1175;0.020666666666666667;0.019666666666666666;0.0445;;8434.9697265625;0.0;1039.68872070312;27335.986328125;499713.5775525668;413442.3132566535;226546.4708121216;226261.25927098203;225127.49039810343;430412.23801567365;455636.81812904833;448933.606730236;473178.34860283375;521503.3238000297;518949.7702454032;448933.606730236;453339.18957366527;463212.09266578907;464480.4244350529;428337.0551714686;414171.1577566021;456479.2451093168;455495.84257983865;;168517.74571465285;472207.82270811964;201849.20644904432;212764.10230988;273.90715449379974;1924876.0769771733;742261.0356342721;126664.09722473711;0.0;0;120;131;0;0;0;0;6;37;40;795701121395.3317;296172118050.1825;561535367064.889;29032.41703304002;5587.411402687557;198.3225638081308;10801.562442013159;1659473.3116767881;671509.8059854447;33194.446934073516;399630.9771303513;4.814919049109858;0.2744006772206604
