;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3654;2019-01-27 05:54:37.877;682;184;110;110;106;52;176;25;-20;33;636;612;-19;19;229;232;235;186;185;182;175;24;546;356;364;132;361;251;548;90.0;81.0;624.0;42.0;117.0;0;84;50;1;0;0;0;0;0;0;1;0;0;0;0;26783.486328125;8031.93212890625;0.0;1032.67016601562;401.0;60567;;;Calculated values ==>;1548564877.877;341.36;291.56;284.16;284.16;283.76000000000005;278.36;273.955091788801;290.76000000000005;275.66;271.16;276.46000000000004;336.76000000000005;334.36;271.26000000000005;275.06;296.06;296.36;296.66;291.76000000000005;291.36;290.66;;313.26000000000005;275.56;240.83765695389522;261.27494424493943;273.955091788801;291.66;5460000.0;3560000.0;3640000.0;1320000.0;3610000.0;2510000.0;5480000.0;0.015000000000000001;0.013500000000000002;0.10400000000000001;0.007;0.0195;0.0345;;8031.93212890625;0.0;1032.67016601562;26783.486328125;500064.903623102;412695.35991861223;226546.4708121216;226546.4708121216;225409.8893151775;430412.23801567365;455636.81812904833;449061.5355360073;473048.1168422736;520993.0250220552;518540.70792405633;449189.33536165266;453957.3546319885;463344.7402771259;464480.4244350529;428608.055626493;413442.3132566535;456479.2451093168;455495.84257983865;;168517.74571465285;472173.3745042847;201923.66201541835;215840.9017700767;273.9361645584224;1925327.2229143672;742398.3055577514;126681.3726386734;0.0;0;120;131;0;0;0;0;6;37;40;795919594195.2622;296251044350.1574;561686017264.8412;25702.338846141254;1891.7479874220644;204.73752199283348;8268.095457936788;1659929.5866832915;671572.1530891185;33197.80688773214;399789.9439174056;3.9788750394154837;0.2031609366440837
3655;2019-01-27 05:55:37.878;684;184;110;110;106;53;176;25;-23;33;631;608;-21;28;229;232;235;186;185;182;175;25;547;356;364;132;361;251;549;134.0;81.0;646.0;84.0;117.0;0;83;46;1;0;0;0;0;0;0;1;0;0;0;0;26612.173828125;7792.53515625;0.0;1033.60949707031;402.0;60568;;;Calculated values ==>;1548564937.878;341.56000000000006;291.56;284.16;284.16;283.76000000000005;278.46000000000004;273.955091788801;290.76000000000005;275.66;270.86;276.46000000000004;336.26000000000005;333.96000000000004;271.06;275.96000000000004;296.06;296.36;296.66;291.76000000000005;291.36;290.66;;313.36;275.66;240.83765695389522;261.27494424493943;273.955091788801;291.66;5470000.0;3560000.0;3640000.0;1320000.0;3610000.0;2510000.0;5490000.0;0.022333333333333334;0.013500000000000002;0.10766666666666666;0.014;0.0195;0.041833333333333333;;7792.53515625;0.0;1033.60949707031;26612.173828125;500223.78467042773;412266.7878282398;226526.1358131781;226526.1358131781;225390.3388218716;430412.23801567365;455636.81812904833;448677.35899493436;473048.1168422736;520482.52450050664;518131.503226222;448933.606730236;455063.6279139339;463344.7402771259;464480.4244350529;428337.0551714686;413024.9693880693;456479.2451093168;455495.84257983865;;168935.5661677829;472270.6324499597;201896.67005160946;213377.33735879482;273.9256493068698;1925772.194164529;742530.1783161445;126698.59192282827;0.0;0;120;131;0;0;0;0;6;37;40;796137997834.9984;296330245670.06177;561836619774.6593;26570.05417623131;3785.2354735769036;206.71315807589048;10128.624135080334;1660365.1972180062;671619.4620730396;33201.23570054117;399943.25246892887;4.610237939807276;0.24463944499005863
3656;2019-01-27 05:56:37.888;685;184;111;110;106;54;176;26;-29;33;628;604;-25;32;229;232;234;186;185;182;175;25;548;358;364;133;363;255;550;-1.0;79.0;515.0;63.0;118.0;0;84;48;1;0;0;0;0;0;0;1;0;0;0;0;26726.951171875;7912.7041015625;0.0;1053.3896484375;403.0;60569;;;Calculated values ==>;1548564997.888;341.66;291.56;284.26000000000005;284.16;283.76000000000005;278.56;274.1680685717883;290.76000000000005;275.76000000000005;270.26000000000005;276.46000000000004;335.96000000000004;333.56;270.66;276.36;296.06;296.36;296.56;291.76000000000005;291.36;290.66;;313.46000000000004;275.66;241.05796691057077;261.82340779136865;274.1680685717883;291.66;5480000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2550000.0;5500000.0;0.0;0.013166666666666667;0.08583333333333334;0.0105;0.019666666666666666;0.019666666666666666;;7912.7041015625;0.0;1053.3896484375;26726.951171875;500255.3652110759;411831.94049012626;226791.38129870922;226505.84899828417;225370.83341989058;430280.9020939914;455636.81812904833;447151.56688159227;472917.67418972735;519845.63956829824;517384.84178739064;447673.1837369;454884.978498866;463045.65304645407;464185.92985963024;427811.91235697555;412601.8314242595;456479.2451093168;455495.84257983865;;169353.38768963216;472138.9942397944;202411.54948405366;226791.38129870922;274.13509858831395;1926216.7609549097;742661.0771227711;126715.98648098133;0.0;0;120;131;0;0;0;0;6;37;40;796356434234.9637;296409758920.04913;561988445074.6351;21006.851493288734;2832.1381699352773;200.26606561409432;4497.854405195545;1660761.7375108916;671674.6160441901;33204.6277593203;400065.16010463197;3.1827806991237018;0.19734643122276302
3657;2019-01-27 05:57:37.898;686;186;111;111;107;55;176;26;-39;33;627;602;-33;32;230;231;234;188;185;182;175;25;555;357;364;133;362;258;557;0.0;79.0;742.0;63.0;117.0;0;86;56;1;0;0;0;0;0;0;1;0;0;0;0;27359.3984375;8471.6474609375;0.0;1076.0244140625;404.0;60570;;;Calculated values ==>;1548565057.898;341.76;291.76000000000005;284.26000000000005;284.26000000000005;283.86;278.66;274.0616903277293;290.76000000000005;275.76000000000005;269.26000000000005;276.46000000000004;335.86;333.36;269.86;276.36;296.16;296.26000000000005;296.56;291.96000000000004;291.36;290.66;;313.56;275.66;241.05796691057077;262.23063862743834;274.0616903277293;291.66;5550000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2580000.0;5570000.0;0.0;0.013166666666666667;0.12366666666666666;0.0105;0.0195;0.0195;;8471.6474609375;0.0;1076.0244140625;27359.3984375;499710.8763850173;251101.17795168798;226649.31038536667;226649.31038536667;225516.9295716143;430346.717906069;455636.81812904833;445252.16545761796;472917.67418972735;519494.57646493084;516925.5130048292;446050.46398954693;454379.5404932804;463328.15220803814;464202.0896790568;425843.42766833055;410295.9558455669;456479.2451093168;455495.84257983865;;169771.2103021376;472138.9942397944;202173.5427522272;226649.31038536667;274.03798698183414;1926667.5556548461;742797.6361418141;126733.73455568554;0.0;0;120;131;0;0;0;0;6;37;40;796574870634.9291;296489572220.03644;562142370724.6107;30060.72300789999;2834.6372406194555;204.70837899972176;4462.507377792203;1661187.3715588541;671721.8470431253;33208.00310882272;400139.8422310919;3.9342131251563734;0.24972450032100163
3658;2019-01-27 05:58:37.849;686;189;112;111;107;55;176;26;-44;33;628;603;-40;27;230;232;234;192;185;182;174;25;558;359;364;133;364;260;559;-2.0;81.0;923.0;122.0;117.0;0;86;65;1;0;0;0;0;0;0;1;0;0;0;0;27882.62109375;9031.5263671875;0.0;1085.36755371094;404.0;60571;;;Calculated values ==>;1548565117.849;341.76;292.06;284.36;284.26000000000005;283.86;278.66;274.27422755570615;290.76000000000005;275.76000000000005;268.76000000000005;276.46000000000004;335.96000000000004;333.46000000000004;269.16;275.86;296.16;296.36;296.56;292.36;291.36;290.56;;313.56;275.66;241.05796691057077;262.5002047102346;274.27422755570615;291.66;5580000.0;3590000.0;3640000.0;1330000.0;3640000.0;2600000.0;5590000.0;0.0;0.013500000000000002;0.15383333333333335;0.02033333333333333;0.0195;0.0195;;9031.5263671875;0.0;1085.36755371094;27882.62109375;499421.8063880189;252186.74541440952;226893.5981142227;226609.147601121;225478.29997798087;430214.79039162316;455636.81812904833;444184.27643647336;472917.67418972735;519431.33308381;516858.9079129881;444724.1025976456;453414.51204216573;463029.0030910028;464038.2431886511;424971.9477732997;411022.3319942386;456479.2451093168;455354.70110775536;;169771.2103021376;472138.9942397944;202667.1730696059;226893.5981142227;274.23896097095263;1927127.5298647834;742943.376804833;126751.73144593643;0.0;0;120;131;0;0;0;0;6;37;40;796793092274.8389;296569307050.0035;562297643814.5465;37153.38106793645;5479.260363793832;188.31981301732492;4454.991508373887;1661747.0316632686;671791.0729424414;33211.275668979644;400214.0940332452;4.672971084085767;0.3253511681204329
3659;2019-01-27 05:59:37.859;686;191;112;111;108;56;176;28;-40;34;631;604;-37;19;231;231;234;193;185;182;175;26;558;361;364;133;365;260;559;-2.0;83.0;721.0;95.0;117.0;0;88;70;1;0;0;0;0;0;0;1;0;0;0;0;28283.22265625;9292.87109375;0.0;1101.74865722656;404.0;60572;;;Calculated values ==>;1548565177.859;341.76;292.26000000000005;284.36;284.26000000000005;283.96000000000004;278.76000000000005;274.4858918419099;290.76000000000005;275.96000000000004;269.16;276.56;336.26000000000005;333.56;269.46000000000004;275.06;296.26000000000005;296.26000000000005;296.56;292.46000000000004;291.36;290.66;;313.56;275.76000000000005;241.05796691057077;262.5002047102346;274.4858918419099;291.66;5580000.0;3610000.0;3640000.0;1330000.0;3650000.0;2600000.0;5590000.0;0.0;0.013833333333333333;0.12016666666666667;0.01583333333333333;0.0195;0.0195;;9292.87109375;0.0;1101.74865722656;28283.22265625;499421.8063880189;410616.18902811914;226893.5981142227;226609.147601121;225759.98644853765;430081.6785162784;455636.81812904833;444724.1025976456;473014.93639070686;519739.6200131045;516961.9244851646;445127.1961177136;452407.3937378506;463012.4783077877;463609.68473376584;424971.9477732997;411422.6270748474;456479.2451093168;455495.84257983865;;169771.2103021376;472236.3865531139;203189.92204476293;226893.5981142227;274.4508259716802;1927595.656570742;743096.1055675352;126769.96045201941;0.0;0;120;131;0;0;0;0;6;37;40;797011528674.8042;296649120349.9908;562453669814.5217;29024.357363104737;4259.902354715556;187.43226966192347;4457.743767079511;1662298.6047302985;671872.2461583643;33214.4074582127;400288.3792059945;3.6489488469261517;0.24473466543150907
3660;2019-01-27 06:00:37.860;685;191;111;110;107;56;176;28;-34;34;632;605;-31;15;232;230;234;193;185;181;174;27;555;361;364;134;366;261;555;-1.0;81.0;677.0;93.0;117.0;0;90;76;1;0;0;0;0;0;0;1;0;0;0;0;28474.146484375;9673.8232421875;0.0;1112.11755371094;403.0;60573;;;Calculated values ==>;1548565237.86;341.66;292.26000000000005;284.26000000000005;284.16;283.86;278.76000000000005;274.4858918419099;290.76000000000005;275.96000000000004;269.76000000000005;276.56;336.36;333.66;270.06;274.66;296.36;296.16;296.56;292.46000000000004;291.26000000000005;290.56;;313.46000000000004;275.86;241.2770596917726;262.63441904999945;274.4858918419099;291.66;5550000.0;3610000.0;3640000.0;1340000.0;3660000.0;2610000.0;5550000.0;0.0;0.013500000000000002;0.11283333333333333;0.015500000000000002;0.0195;0.0195;;9673.8232421875;0.0;1112.11755371094;28474.146484375;499582.58833084407;412377.0396431636;226689.66240340762;226405.13032286434;225555.73639277116;430081.6785162784;455636.81812904833;445333.26727421995;472884.4304738556;519759.6240609642;516980.24963562156;445734.7621156874;451725.04308763775;462996.0789934827;463477.27075599786;425843.42766833055;413134.7333990844;456339.24340671574;455354.70110775536;;169353.38768963216;472202.2088784924;203198.16384542343;226689.66240340762;274.4540153433488;1928068.6425293104;743254.1639877402;126788.40964456969;0.0;0;120;131;0;0;0;0;6;37;40;797229932314.5404;296729221684.89404;562609972419.3329;27320.91083688254;4169.56269801257;171.5673726348228;4458.968254734781;1662768.1564571296;671942.4928711446;33217.399171755955;400362.68637785205;3.348897406891054;0.22378699043638645
3661;2019-01-27 06:01:37.860;683;189;111;110;105;56;176;28;-31;34;633;606;-26;14;232;231;234;191;185;181;174;28;550;360;364;133;365;261;551;-1.0;83.0;576.0;57.0;117.0;0;91;82;1;0;0;0;0;0;0;1;0;0;0;0;28767.48046875;9861.9580078125;0.0;1119.95458984375;401.0;60574;;;Calculated values ==>;1548565297.86;341.46000000000004;292.06;284.26000000000005;284.16;283.66;278.76000000000005;274.38016830617;290.76000000000005;275.96000000000004;270.06;276.56;336.46000000000004;333.76000000000005;270.56;274.56;296.36;296.26000000000005;296.56;292.26000000000005;291.26000000000005;290.56;;313.26000000000005;275.96000000000004;241.05796691057077;262.63441904999945;274.38016830617;291.66;5500000.0;3600000.0;3640000.0;1330000.0;3650000.0;2610000.0;5510000.0;0.0;0.013833333333333333;0.096;0.0095;0.0195;0.0195;;9861.9580078125;0.0;1119.95458984375;28767.48046875;499807.9363823129;413307.47646805906;226770.9408044987;226485.61015559043;225069.53964319846;430148.3826014536;455636.81812904833;445734.7621156874;473014.93639070686;519862.4289327083;517083.3191675786;446400.7090375063;451597.8137027085;463145.86696068436;463758.2318617846;427258.33247018873;414040.76927589084;456339.24340671574;455354.70110775536;;168517.74571465285;472431.1216696904;202966.88908407884;226770.9408044987;274.35980466214096;1928545.6560872532;743416.9621648235;126807.01024576598;0.0;0;120;131;0;0;0;0;6;37;40;797448332314.5404;296809321684.89404;562766572419.3329;23305.715811034424;2559.9102095633098;182.84295752112087;4457.383325913504;1663190.045012529;671998.571812041;33220.35259117392;400436.98930769076;2.7778269069945876;0.17138772713355405
3662;2019-01-27 06:02:37.840;679;187;111;110;104;54;176;28;-35;35;634;607;-27;13;231;231;234;189;185;181;174;28;550;358;364;133;363;259;551;-2.0;80.0;384.0;70.0;117.0;0;93;84;1;0;0;0;0;0;0;1;0;0;0;0;28897.798828125;10020.5390625;0.0;1121.02160644531;397.0;60575;;;Calculated values ==>;1548565357.84;341.06000000000006;291.86;284.26000000000005;284.16;283.56;278.56;274.1680685717883;290.76000000000005;275.96000000000004;269.66;276.66;336.56;333.86;270.46000000000004;274.46000000000004;296.26000000000005;296.26000000000005;296.56;292.06;291.26000000000005;290.56;;312.86;275.96000000000004;241.05796691057077;262.3656120759269;274.1680685717883;291.66;5500000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2590000.0;5510000.0;0.0;0.013333333333333334;0.064;0.011666666666666665;0.0195;0.0195;;10020.5390625;0.0;1121.02160644531;28897.798828125;499296.05671251286;412555.8353376608;226770.9408044987;226485.61015559043;224788.3793091545;430280.9020939914;455636.81812904833;445590.39136820263;473112.1826642056;520130.3702407359;517355.39042186853;446652.0303678994;451823.4077560279;463311.6885489323;464054.43266303884;427258.33247018873;413307.47646805906;456339.24340671574;455354.70110775536;;166846.47414792277;472431.1216696904;202391.41349976137;226770.9408044987;274.1272738781637;1929026.0399002153;743582.5944113036;126825.67882247378;0.0;0;120;131;0;0;0;0;6;37;40;797666659514.6099;296889095084.91943;562922520419.3824;15564.73458358024;3150.463261982505;186.01141336172898;4457.383325913504;1663513.8574591137;672046.1423955038;33223.42535300345;400511.25426657224;2.0965278814075843;0.13040180194734424
3663;2019-01-27 06:03:37.871;676;186;111;110;104;51;176;28;-39;35;634;607;-31;12;230;231;234;188;185;181;174;27;546;358;364;133;362;258;547;265.0;78.0;671.0;91.0;117.0;0;92;84;1;0;0;0;0;0;0;1;0;0;0;0;28837.646484375;9932.515625;0.0;1107.6005859375;395.0;60576;;;Calculated values ==>;1548565417.871;340.76;291.76000000000005;284.26000000000005;284.16;283.56;278.26000000000005;274.1680685717883;290.76000000000005;275.96000000000004;269.26000000000005;276.66;336.56;333.86;270.06;274.36;296.16;296.26000000000005;296.56;291.96000000000004;291.26000000000005;290.56;;312.66;275.86;241.05796691057077;262.23063862743834;274.1680685717883;291.66;5460000.0;3579999.9999999995;3640000.0;1330000.0;3620000.0000000005;2580000.0;5470000.0;0.04416666666666667;0.013000000000000001;0.11183333333333333;0.015166666666666667;0.0195;0.06366666666666666;;9932.515625;0.0;1107.6005859375;28837.646484375;499299.2101820477;413854.0851824992;226852.99637495677;226566.85420850717;224864.99064383286;430280.9020939914;455636.81812904833;445252.16545761796;473112.1826642056;520212.8639107142;517439.8113888629;446315.3049038411;451872.7010204095;463328.15220803814;464054.43266303884;428358.77716641215;414572.912758482;456339.24340671574;455354.70110775536;;166010.84420003442;472333.7623376517;202427.44895121624;209908.57211503206;274.14127629207746;1929507.4171954214;743748.9557763989;126844.26026957615;0.0;0;120;131;0;0;0;0;6;37;40;797885172355.1097;296968936315.10205;563077700554.7374;27155.89746263259;4093.5790863609377;179.21623730309227;15626.736879203383;1663870.046663035;672106.5406048383;33226.470489273896;400678.7084086266;4.262222314189224;0.19119052811375584
3664;2019-01-27 06:04:37.861;674;184;111;110;104;50;176;27;-40;34;633;607;-33;10;230;232;234;186;185;181;174;26;547;356;364;132;361;256;548;-1.0;79.0;283.0;79.0;117.0;0;91;81;1;0;0;0;0;0;0;1;0;0;0;0;28700.8359375;9856.0048828125;0.0;1089.38134765625;393.0;60577;;;Calculated values ==>;1548565477.861;340.56000000000006;291.56;284.26000000000005;284.16;283.56;278.16;273.955091788801;290.76000000000005;275.86;269.16;276.56;336.46000000000004;333.86;269.86;274.16;296.16;296.36;296.56;291.76000000000005;291.26000000000005;290.56;;312.46000000000004;275.76000000000005;240.83765695389522;261.9595390733887;273.955091788801;291.66;5470000.0;3560000.0;3640000.0;1320000.0;3610000.0;2560000.0;5480000.0;0.0;0.013166666666666667;0.04716666666666667;0.013166666666666667;0.0195;0.0195;;9856.0048828125;0.0;1089.38134765625;28700.8359375;498946.4307392626;412695.35991861223;226832.40886566712;226546.4708121216;224845.77224265877;430412.23801567365;455636.81812904833;445510.1917062851;473145.2311080622;520275.2471810473;517608.48370927974;446435.9007703011;451971.5073544868;463477.27075599786;464480.4244350529;428086.1699651741;413442.3132566535;456339.24340671574;455354.70110775536;;165175.21790254305;472367.87413283327;201802.61461019682;226832.40886566712;273.88899388440234;1929986.8246344542;743913.832629934;126862.56540099521;0.0;0;120;131;0;0;0;0;6;37;40;798103535955.1444;297048423065.1147;563231874854.762;11494.874053032165;3562.442583714713;192.81077999552144;4456.184698720721;1664192.0827440897;672170.330152069;33229.570197714354;400846.0381955226;1.8004218124899527;0.11362090185252306
3665;2019-01-27 06:05:37.881;672;184;111;111;104;49;176;26;-37;34;631;605;-32;10;229;232;234;186;185;181;174;25;546;355;364;132;360;253;547;-2.0;77.0;400.0;138.0;117.0;0;89;72;1;0;0;0;0;0;0;1;0;0;0;0;28317.75;9230.7587890625;0.0;1068.935546875;393.0;60578;;;Calculated values ==>;1548565537.881;340.36;291.56;284.26000000000005;284.26000000000005;283.56;278.06;273.8482719121499;290.76000000000005;275.76000000000005;269.46000000000004;276.56;336.26000000000005;333.66;269.96000000000004;274.16;296.06;296.36;296.56;291.76000000000005;291.26000000000005;290.56;;312.46000000000004;275.66;240.83765695389522;261.54996906429363;273.8482719121499;291.66;5460000.0;3550000.0;3640000.0;1320000.0;3600000.0;2530000.0;5470000.0;0.0;0.012833333333333334;0.06666666666666667;0.023;0.0195;0.0195;;9230.7587890625;0.0;1068.935546875;28317.75;498787.5182497687;413117.91072696255;226852.99637495677;226852.99637495677;224864.99064383286;430477.46260093397;455636.81812904833;446486.23311948695;473145.2311080622;520317.8043059652;517656.10650087695;447139.50761558826;452495.7350895695;463493.82801193424;464627.23559176613;428358.77716641215;413854.0851824992;456339.24340671574;455354.70110775536;;165175.21790254305;472270.6324499597;201485.4087273612;226852.99637495677;273.76072958339154;1930462.1379020766;744072.9420126036;126880.5573704353;0.0;0;120;131;0;0;0;0;6;37;40;798322008755.075;297127649465.0895;563384625754.7134;16333.388292808382;6228.0601456197655;186.14354712688294;4455.783242289573;1664424.06223096;672251.9448706284;33232.72920309028;400920.32935047394;2.6411827711165268;0.1943182783880025
3666;2019-01-27 06:06:37.872;673;183;112;111;105;49;175;25;-28;34;627;603;-27;14;228;232;234;184;184;180;174;24;546;355;364;132;359;254;546;-1.0;78.0;383.0;115.0;117.0;0;87;70;1;0;0;0;0;0;0;1;0;0;0;0;28045.212890625;9191.224609375;0.0;1065.01489257812;394.0;60579;;;Calculated values ==>;1548565597.872;340.46000000000004;291.46000000000004;284.36;284.26000000000005;283.66;278.06;273.8482719121499;290.66;275.66;270.36;276.56;335.86;333.46000000000004;270.46000000000004;274.56;295.96000000000004;296.36;296.56;291.56;291.16;290.56;;312.56;275.56;240.83765695389522;261.6868853414304;273.8482719121499;291.56;5460000.0;3550000.0;3640000.0;1320000.0;3590000.0;2540000.0;5460000.0;0.0;0.013000000000000001;0.06383333333333334;0.019166666666666665;0.0195;0.0195;;9191.224609375;0.0;1065.01489257812;28045.212890625;498915.5344794643;413165.12892956054;227160.72274887387;226873.63332849115;225166.34667516092;430477.46260093397;455495.84257983865;447471.1757124934;473145.2311080622;519825.98195814964;517366.67700993276;447601.23984485475;452821.9111066739;463510.5090081324;464627.23559176613;428358.77716641215;413534.6774420643;456199.0819308778;455354.70110775536;;165593.03060630985;472173.3745042847;201485.3234423689;227160.72274887387;273.76069627937915;1930931.7588053022;744226.4355132836;126898.33762330738;0.0;0;120;131;0;0;0;0;6;37;40;798540375994.8458;297206837585.0064;563536702939.5538;15702.09690324295;5188.187645353386;192.71329641652244;4449.7825779981895;1664690.9845629572;672347.0659984769;33235.88586987878;400994.5312669412;2.489487537625148;0.17373615792226485
3667;2019-01-27 06:07:37.882;674;183;112;111;106;50;175;25;-13;33;626;601;-16;15;228;233;234;186;184;180;174;23;550;354;364;132;359;255;551;221.0;77.0;389.0;180.0;117.0;0;84;70;1;0;0;0;0;0;0;1;0;0;0;0;28112.49609375;9313.3935546875;0.0;1057.86157226562;394.0;60580;;;Calculated values ==>;1548565657.882;340.56000000000006;291.46000000000004;284.36;284.26000000000005;283.76000000000005;278.16;273.7412296467126;290.66;275.66;271.86;276.46000000000004;335.76000000000005;333.26000000000005;271.56;274.66;295.96000000000004;296.46000000000004;296.56;291.76000000000005;291.16;290.56;;312.56;275.46000000000004;240.83765695389522;261.82340779136865;273.7412296467126;291.56;5500000.0;3540000.0;3640000.0;1320000.0;3590000.0;2550000.0;5510000.0;0.036833333333333336;0.012833333333333334;0.06483333333333334;0.030000000000000002;0.0195;0.05633333333333333;;9313.3935546875;0.0;1057.86157226562;28112.49609375;498654.80462022003;250238.32788882943;227056.99879057807;226770.9408044987;225351.37291809832;430542.39183029096;455495.84257983865;449224.6905721113;473048.1168422736;519640.77314583707;517076.8613733949;448838.6396789083;452773.6861352183;463510.5090081324;464904.1018876158;427258.33247018873;412172.66196668637;456199.0819308778;455354.70110775536;;165593.03060630985;472076.1002201579;201225.47639953313;210167.15722720252;273.6546904206034;1931399.817710249;744380.6663654848;126916.03120895113;0.0;0;120;131;0;0;0;0;6;37;40;798758812394.8112;297286050784.99384;563689428389.5295;16078.615718855486;8125.518714618744;193.59943812828033;13812.231638604477;1664955.8679746445;672458.0320427179;33239.10567921161;401146.7400826307;3.684218066423399;0.19692289160112642
3668;2019-01-27 06:08:37.863;675;186;112;112;107;50;175;25;0;33;625;600;-4;19;227;233;234;188;184;180;174;23;550;356;364;132;360;255;551;246.0;81.0;761.0;246.0;117.0;0;83;70;1;0;0;0;0;0;0;1;0;0;0;0;28067.126953125;9237.7626953125;0.0;1059.60339355469;395.0;60581;;;Calculated values ==>;1548565717.863;340.66;291.76000000000005;284.36;284.36;283.86;278.16;273.955091788801;290.66;275.66;273.16;276.46000000000004;335.66;333.16;272.76000000000005;275.06;295.86;296.46000000000004;296.56;291.96000000000004;291.16;290.56;;312.66;275.46000000000004;240.83765695389522;261.82340779136865;273.955091788801;291.56;5500000.0;3560000.0;3640000.0;1320000.0;3600000.0;2550000.0;5510000.0;0.041;0.013500000000000002;0.12683333333333333;0.041;0.0195;0.0605;;9237.7626953125;0.0;1059.60339355469;28067.126953125;498783.18093913596;412172.66196668637;227056.99879057807;227056.99879057807;225633.88773437397;430412.23801567365;455495.84257983865;450884.21563488897;473048.1168422736;519538.3266726977;516974.1817356234;450375.84943796345;453273.23502095015;463228.9603270487;464611.2859323508;427258.33247018873;412934.04071806197;456199.0819308778;455354.70110775536;;166010.84420003442;472076.1002201579;201781.42394442303;209928.09682872094;273.8807323691299;1931867.8329834398;744535.2103796571;126933.67116256249;0.0;0;120;131;0;0;0;0;6;37;40;798977143234.6167;297365225704.92334;563842379939.3933;31594.53741274076;11082.081727305129;193.37793865371137;14848.309558881581;1665353.0184462334;672618.0446928681;33242.32946949162;401385.5022937468;5.6051524379600615;0.3435358523832532
3669;2019-01-27 06:09:37.833;676;186;112;111;108;51;175;26;7;33;625;599;3;23;228;233;234;189;184;180;174;24;552;357;364;132;361;254;552;-2.0;82.0;662.0;239.0;117.0;0;83;69;1;0;0;0;0;0;0;1;0;0;0;0;28008.0625;9206.6845703125;0.0;1059.50573730469;396.0;60582;;;Calculated values ==>;1548565777.833;340.76;291.76000000000005;284.36;284.26000000000005;283.96000000000004;278.26000000000005;274.0616903277293;290.66;275.76000000000005;273.86;276.46000000000004;335.66;333.06;273.46000000000004;275.46000000000004;295.96000000000004;296.46000000000004;296.56;292.06;291.16;290.56;;312.76000000000005;275.56;240.83765695389522;261.6868853414304;274.0616903277293;291.56;5520000.0;3570000.0000000005;3640000.0;1320000.0;3610000.0;2540000.0;5520000.0;0.0;0.013666666666666666;0.11033333333333334;0.03983333333333334;0.0195;0.0195;;9206.6845703125;0.0;1059.50573730469;28008.0625;498717.1850575068;411737.20685016055;227036.4030908482;226750.5488814185;225897.2949288713;430346.717906069;455495.84257983865;451944.99109075684;473048.1168422736;519621.23822057433;516956.27022608893;451441.3861098975;453941.4803918199;463212.09266578907;464464.4457187545;426697.80246544315;412889.33823237545;456199.0819308778;455354.70110775536;;166428.6587063909;472173.3745042847;202002.44805121268;227036.4030908482;273.9713878702112;1932334.8925824827;744688.8372550803;126951.3215757067;0.0;0;120;131;0;0;0;0;6;37;40;799195434034.7208;297444386104.9611;563995003589.4661;27576.99391536304;10761.808570380703;188.71567785192525;4452.206811329689;1665845.867992822;672799.9860958927;33245.51199090728;401546.2595114237;4.18653109742528;0.3388727704079996
3670;2019-01-27 06:10:37.843;679;187;112;111;108;52;175;26;0;33;624;598;1;29;229;233;234;189;184;180;174;25;550;358;364;133;363;253;551;-1.0;82.0;623.0;256.0;117.0;0;83;62;1;0;0;0;0;0;0;1;0;0;0;0;27572.509765625;8752.2734375;0.0;1040.95910644531;397.0;60583;;;Calculated values ==>;1548565837.843;341.06000000000006;291.86;284.36;284.26000000000005;283.96000000000004;278.36;274.1680685717883;290.66;275.76000000000005;273.16;276.46000000000004;335.56;332.96000000000004;273.26000000000005;276.06;296.06;296.46000000000004;296.56;292.06;291.16;290.56;;312.86;275.66;241.05796691057077;261.54996906429363;274.1680685717883;291.56;5500000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2530000.0;5510000.0;0.0;0.013666666666666666;0.10383333333333335;0.042666666666666665;0.0195;0.0195;;8752.2734375;0.0;1040.95910644531;27572.509765625;499296.05671251286;412555.8353376608;227056.99879057807;226770.9408044987;225917.09287174884;430280.9020939914;455495.84257983865;451240.1647536638;472917.67418972735;519601.78136849473;516938.4380640592;451366.24049103935;454851.20649812283;463045.65304645407;464317.31521373475;427258.33247018873;413307.47646805906;456199.0819308778;455354.70110775536;;166846.47414792277;472138.9942397944;202269.64012014875;227056.99879057807;274.0799317382488;1932798.1412131952;744838.5201814523;126968.82836671411;0.0;0;120;131;0;0;0;0;6;37;40;799413870434.6862;297523899354.9485;564147128939.4419;25851.43947444665;11514.425775771548;190.66169869577217;4451.8051951849575;1666291.179143824;672985.6523212956;33248.6739959577;401620.47197814955;4.28952666605172;0.35573088379857404
3671;2019-01-27 06:11:37.854;681;186;111;111;107;53;175;27;-4;33;622;597;-3;34;229;232;234;188;184;180;173;26;547;359;364;133;364;254;548;-1.0;78.0;338.0;242.0;117.0;0;84;61;1;0;0;0;0;0;0;1;0;0;0;0;27452.7578125;8732.8583984375;0.0;1048.85534667969;397.0;60584;;;Calculated values ==>;1548565897.854;341.26;291.76000000000005;284.26000000000005;284.26000000000005;283.86;278.46000000000004;274.27422755570615;290.66;275.86;272.76000000000005;276.46000000000004;335.36;332.86;272.86;276.56;296.06;296.36;296.56;291.96000000000004;291.16;290.46000000000004;;312.86;275.76000000000005;241.05796691057077;261.6868853414304;274.27422755570615;291.56;5470000.0;3590000.0;3640000.0;1330000.0;3640000.0;2540000.0;5480000.0;0.0;0.013000000000000001;0.05633333333333333;0.04033333333333333;0.0195;0.0195;;8732.8583984375;0.0;1048.85534667969;27452.7578125;499841.22035326425;413442.3132566535;226832.40886566712;226832.40886566712;225692.9777646991;430214.79039162316;455495.84257983865;450555.53195612336;472917.67418972735;519314.05670414504;516751.00859383936;450682.44376861636;455298.37176911125;462895.65004918195;464038.2431886511;428086.1699651741;414171.1577566021;456199.0819308778;455213.39265390526;;166846.47414792277;472236.3865531139;202473.81976624686;226832.40886566712;274.16388247075406;1933256.769177256;744984.256327194;126986.2466799743;0.0;0;120;131;0;0;0;0;6;37;40;799632310475.2555;297603713985.1565;564299256824.8384;13975.269786696375;10880.423527070301;180.8951587114361;4453.429183870644;1666623.1292348932;673172.3102803255;33251.77087076714;401694.6958700543;3.0148109446639153;0.2638777728473404
3672;2019-01-27 06:12:37.864;683;186;111;111;107;54;175;27;1;34;620;595;0;39;230;232;234;188;184;179;173;27;550;359;364;133;363;254;551;0.0;83.0;269.0;229.0;117.0;0;88;60;1;0;0;0;0;0;0;1;0;0;0;0;27441.84375;8614.1611328125;0.0;1062.14135742188;399.0;60585;;;Calculated values ==>;1548565957.864;341.46000000000004;291.76000000000005;284.26000000000005;284.26000000000005;283.86;278.56;274.27422755570615;290.66;275.86;273.26000000000005;276.56;335.16;332.66;273.16;277.06;296.16;296.36;296.56;291.96000000000004;291.06;290.46000000000004;;313.06;275.86;241.05796691057077;261.6868853414304;274.27422755570615;291.56;5500000.0;3590000.0;3640000.0;1330000.0;3629999.9999999995;2540000.0;5510000.0;0.0;0.013833333333333333;0.04483333333333333;0.03816666666666667;0.0195;0.0195;;8614.1611328125;0.0;1062.14135742188;27441.84375;499807.9363823129;412172.66196668637;226770.9408044987;226770.9408044987;225633.88773437397;430214.79039162316;455495.84257983865;451188.88220968534;473014.93639070686;519109.22467300465;516545.7077253305;451062.45248816797;455911.1581010222;463178.7302339447;464038.2431886511;427258.33247018873;412934.04071806197;456058.7596805061;455213.39265390526;;167682.10792650707;472333.7623376517;202444.85052059984;226770.9408044987;274.1526256549396;1933714.3004327063;745128.8389163475;127003.84125111222;0.0;0;120;131;0;0;0;0;6;37;40;799850746875.2208;297683527285.1438;564451682224.8142;11152.024087393998;10300.760134350812;198.15270257108693;4454.6278110634275;1666832.5582494966;673348.8495624532;33254.930129399356;401768.942050635;2.6978863839494327;0.23746126856575508
3673;2019-01-27 06:13:37.865;686;187;112;111;106;54;175;27;8;34;619;594;5;44;230;232;234;189;184;179;173;27;549;359;364;134;364;255;550;-1.0;-2.0;390.0;224.0;117.0;0;90;59;1;0;0;0;0;0;0;1;0;0;0;0;27657.908203125;8548.9384765625;0.0;1084.83923339844;399.0;60586;;;Calculated values ==>;1548566017.865;341.76;291.86;284.36;284.26000000000005;283.76000000000005;278.56;274.27422755570615;290.66;275.86;273.96000000000004;276.56;335.06;332.56;273.66;277.56;296.16;296.36;296.56;292.06;291.06;290.46000000000004;;313.06;275.86;241.2770596917726;261.82340779136865;274.27422755570615;291.56;5490000.0;3590000.0;3640000.0;1340000.0;3640000.0;2550000.0;5500000.0;0.0;0.0;0.065;0.037333333333333336;0.0195;0.0195;;8548.9384765625;0.0;1084.83923339844;27657.908203125;500287.04849674634;412979.2520416587;227077.643890442;226791.38129870922;225370.83341989058;430214.79039162316;455495.84257983865;451895.1768225698;472884.4304738556;518923.4599230997;516357.89646335936;451516.9522019146;456357.5733384608;463029.0030910028;464038.2431886511;427535.9761782077;413720.03103230504;456058.7596805061;455213.39265390526;;167682.10792650707;472202.2088784924;202509.1924992569;227077.643890442;274.17762466623407;1934173.4726845042;745271.8671300167;127021.73305420585;0.0;0;120;131;0;0;0;0;6;37;40;800069150514.957;297763628620.04706;564604384769.6298;16210.08898101534;10068.539278158129;0.0;4448.647100887533;1667060.579658418;673518.5965530884;33256.58142944;401843.13724471093;3.1895354330513808;0.26985235426277054
3674;2019-01-27 06:14:37.875;688;186;112;111;107;53;175;27;12;34;618;593;9;51;230;232;234;188;184;179;173;27;550;357;364;134;362;255;551;-1.0;81.0;713.0;165.0;117.0;0;91;58;1;0;0;0;0;0;0;1;0;0;0;0;27606.466796875;8544.18359375;0.0;1093.77868652344;401.0;60587;;;Calculated values ==>;1548566077.875;341.96000000000004;291.76000000000005;284.36;284.26000000000005;283.86;278.46000000000004;274.0616903277293;290.66;275.86;274.36;276.56;334.96000000000004;332.46000000000004;274.06;278.26000000000005;296.16;296.36;296.56;291.96000000000004;291.06;290.46000000000004;;313.26000000000005;275.86;241.2770596917726;261.82340779136865;274.0616903277293;291.56;5500000.0;3570000.0000000005;3640000.0;1340000.0;3620000.0000000005;2550000.0;5510000.0;0.0;0.013500000000000002;0.11883333333333333;0.0275;0.0195;0.0195;;8544.18359375;0.0;1093.77868652344;27606.466796875;500446.4073527031;412172.66196668637;227056.99879057807;226770.9408044987;225633.88773437397;430346.717906069;455495.84257983865;452397.8611071685;472884.4304738556;518820.95047796;516255.14731409715;452021.0196084868;457210.2442064382;463328.15220803814;464333.32306390855;427258.33247018873;412934.04071806197;456058.7596805061;455213.39265390526;;168517.74571465285;472202.2088784924;202106.27499143046;227056.99879057807;274.0118115907858;1934634.0858988408;745414.3335543607;127039.89122939386;0.0;0;120;131;0;0;0;0;6;37;40;800287586914.9224;297844042020.0343;564757410269.6055;29742.9834834202;7427.638181894204;193.37793865371137;4449.049680334881;1667443.585752606;673664.4223321455;33258.193180842325;401917.2970757882;4.338370297410701;0.32045894171546213
3675;2019-01-27 06:15:37.845;691;187;112;111;106;52;174;26;14;34;618;594;14;54;229;233;234;189;184;179;173;25;555;356;364;134;361;259;556;282.0;78.0;752.0;120.0;117.0;0;94;69;1;0;0;0;0;0;0;1;0;0;0;0;28002.740234375;9189.8564453125;0.0;1128.79345703125;402.0;60588;;;Calculated values ==>;1548566137.845;342.26;291.86;284.36;284.26000000000005;283.76000000000005;278.36;273.955091788801;290.56;275.76000000000005;274.56;276.56;334.96000000000004;332.56;274.56;278.56;296.06;296.46000000000004;296.56;292.06;291.06;290.46000000000004;;313.36;275.66;241.2770596917726;262.3656120759269;273.955091788801;291.56;5550000.0;3560000.0;3640000.0;1340000.0;3610000.0;2590000.0;5560000.0;0.047;0.013000000000000001;0.12533333333333332;0.02;0.0195;0.0665;;9189.8564453125;0.0;1128.79345703125;28002.740234375;500351.38699569873;251551.24320648852;226954.50991667574;226669.4626369762;225254.7373144569;430412.23801567365;455354.70110775536;451950.05476434156;472884.4304738556;518486.77745448006;516016.7287456271;451950.05476434156;456925.96370842314;463344.7402771259;464611.2859323508;425843.42766833055;411156.2656500391;456058.7596805061;455213.39265390526;;168935.5661677829;472007.13841251616;201881.03260108878;209233.40564851652;273.91955659375634;1935097.2642526263;745562.0433295899;127058.40340321505;0.0;0;120;131;0;0;0;0;6;37;40;800505877715.0265;297924401820.07263;564911533169.679;31341.98411112768;5402.522116228547;190.93310623778922;16357.669135858352;1667952.3726287715;673771.2868756796;33261.394171588596;402090.5997046774;5.164736566684709;0.24890227671679616
3676;2019-01-27 06:16:37.846;694;188;111;111;106;52;174;26;18;33;621;595;20;54;228;233;234;190;184;179;173;25;553;358;364;134;362;260;554;124.0;79.0;1047.0;227.0;117.0;0;94;75;1;0;0;0;0;0;0;1;0;0;0;0;28393.98046875;9459.3564453125;0.0;1134.65319824219;402.0;60589;;;Calculated values ==>;1548566197.846;342.56000000000006;291.96000000000004;284.26000000000005;284.26000000000005;283.76000000000005;278.36;274.1680685717883;290.56;275.76000000000005;274.96000000000004;276.46000000000004;335.26000000000005;332.66;275.16;278.56;295.96000000000004;296.46000000000004;296.56;292.16;291.06;290.46000000000004;;313.36;275.66;241.2770596917726;262.5002047102346;274.1680685717883;291.56;5530000.0;3579999.9999999995;3640000.0;1340000.0;3620000.0000000005;2600000.0;5540000.0;0.020666666666666667;0.013166666666666667;0.17450000000000002;0.03783333333333334;0.0195;0.04016666666666667;;9459.3564453125;0.0;1134.65319824219;28393.98046875;500925.4211003255;411644.6103821836;226709.90989288548;226709.90989288548;225293.25892233328;430280.9020939914;455354.70110775536;452280.9878680821;472787.01963726926;518711.66805762186;516034.4011250787;452533.6833682403;456762.878738187;463062.42787711835;464317.31521373475;426414.85398391896;412420.9545810112;456058.7596805061;455213.39265390526;;168935.5661677829;472007.13841251616;202369.7898297965;214186.36264050772;274.11886992274975;1935567.2447574625;745717.4560269925;127077.26577302047;0.0;0;120;131;0;0;0;0;6;37;40;800724281354.7627;298004803159.9755;565067235764.4908;43609.504057680846;10201.279688046228;184.25300880495215;9681.252372204803;1668576.9787726859;673901.3207244196;33264.520774652694;402307.5943334994;6.010593842103681;0.40934513173111836
3677;2019-01-27 06:17:37.866;696;188;111;110;107;52;174;27;25;33;623;597;25;55;229;233;234;190;184;179;173;25;555;358;364;134;362;260;555;153.0;81.0;728.0;169.0;117.0;0;95;80;1;0;0;0;0;0;0;1;0;0;0;0;28808.384765625;9778.384765625;0.0;1133.17395019531;402.0;60590;;;Calculated values ==>;1548566257.866;342.76;291.96000000000004;284.26000000000005;284.16;283.86;278.36;274.1680685717883;290.56;275.86;275.66;276.46000000000004;335.46000000000004;332.86;275.66;278.66;296.06;296.46000000000004;296.56;292.16;291.06;290.46000000000004;;313.36;275.66;241.2770596917726;262.5002047102346;274.1680685717883;291.56;5550000.0;3579999.9999999995;3640000.0;1340000.0;3620000.0000000005;2600000.0;5550000.0;0.025500000000000002;0.013500000000000002;0.12133333333333333;0.028166666666666666;0.0195;0.045;;9778.384765625;0.0;1133.17395019531;28808.384765625;500990.36882095505;411202.0240501036;226689.66240340762;226405.13032286434;225555.73639277116;430280.9020939914;455354.70110775536;453163.41134310083;472787.01963726926;518917.3341088942;516240.590752807;453163.41134310083;456885.48860860226;463195.3492027865;464317.31521373475;425843.42766833055;411990.71530006983;456058.7596805061;455213.39265390526;;168935.5661677829;472007.13841251616;202370.89916421796;212909.02990120018;274.11930109000184;1936044.090029723;745877.8239752027;127096.17063210462;0.0;0;120;131;0;0;0;0;6;37;40;800942754154.6932;298085229959.94995;565223287764.4413;30429.491477704454;7594.7540721604;187.01161697151974;10903.696323871729;1669194.1760658277;674049.6704391346;33267.61567782381;402479.19275299186;4.501185831452105;0.27474602234575335
3678;2019-01-27 06:18:37.867;698;189;111;110;106;52;174;27;32;33;625;599;29;56;229;233;234;191;184;179;173;26;550;359;364;133;364;258;551;-2.0;80.0;873.0;162.0;117.0;0;94;81;1;0;0;0;0;0;0;1;0;0;0;0;28855.91796875;9820.2607421875;0.0;1121.88269042969;402.0;60591;;;Calculated values ==>;1548566317.867;342.96000000000004;292.06;284.26000000000005;284.16;283.76000000000005;278.36;274.27422755570615;290.56;275.86;276.36;276.46000000000004;335.66;333.06;276.06;278.76000000000005;296.06;296.46000000000004;296.56;292.26000000000005;291.06;290.46000000000004;;313.36;275.76000000000005;241.05796691057077;262.23063862743834;274.27422755570615;291.56;5500000.0;3590000.0;3640000.0;1330000.0;3640000.0;2580000.0;5510000.0;0.0;0.013333333333333334;0.14550000000000002;0.027000000000000003;0.0195;0.0195;;9820.2607421875;0.0;1121.88269042969;28855.91796875;501718.8587873441;413307.47646805906;226770.9408044987;226485.61015559043;225351.37291809832;430214.79039162316;455354.70110775536;454379.5404932804;472917.67418972735;519289.26961844857;516616.8131092016;454006.31235741987;457332.60951916117;462895.65004918195;464169.8927984072;427258.33247018873;414040.76927589084;456058.7596805061;455213.39265390526;;168935.5661677829;472236.3865531139;202651.44483372374;226770.9408044987;274.2328572829129;1936524.6338961027;746041.148743587;127114.96308403078;0.0;0;120;131;0;0;0;0;6;37;40;801161157795.2972;298165331295.1715;565378690354.8711;36626.4379184655;7278.793426423534;176.23417592397195;4454.6278110634275;1669752.9847923315;674173.6187344027;33270.64277655711;402607.1809209042;4.435702532211037;0.3224474849658154
3679;2019-01-27 06:19:37.867;700;187;110;110;105;52;174;28;37;34;626;600;31;57;229;233;234;188;183;179;173;27;548;358;364;133;363;257;549;84.0;81.0;646.0;139.0;117.0;0;92;80;1;0;0;0;0;0;0;1;0;0;0;0;28659.205078125;9824.0537109375;0.0;1102.73937988281;401.0;60592;;;Calculated values ==>;1548566377.867;343.16;291.86;284.16;284.16;283.66;278.36;274.1680685717883;290.56;275.96000000000004;276.86;276.56;335.76000000000005;333.16;276.26000000000005;278.86;296.06;296.46000000000004;296.56;291.96000000000004;291.06;290.46000000000004;;313.26000000000005;275.86;241.05796691057077;262.0952818180154;274.1680685717883;291.46000000000004;5480000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2570000.0;5490000.0;0.014;0.013500000000000002;0.10766666666666666;0.023166666666666665;0.0195;0.0335;;9824.0537109375;0.0;1102.73937988281;28659.205078125;502161.0331786043;413396.8702782222;226526.1358131781;226526.1358131781;225108.12917937728;430280.9020939914;455354.70110775536;455166.8545106976;473014.93639070686;519474.9298214847;516804.6002406327;454424.480022519;457615.8751958574;463045.65304645407;464317.31521373475;427811.91235697555;413764.2266525931;456058.7596805061;455213.39265390526;;168517.74571465285;472333.7623376517;202387.46641010002;216438.3336745783;274.12573994519005;1937003.92658816;746204.8513640297;127133.50160128338;0.0;0;120;131;0;0;0;0;6;37;40;801379557795.2972;298245131295.1715;565533190354.8711;27215.914118831002;6253.7558556549475;189.64375700916278;7998.964475807454;1670285.0043926423;674286.38997842;33273.69175933156;402710.96085662814;3.8124889765049215;0.24016268502962765
3680;2019-01-27 06:20:37.857;702;186;110;110;104;51;174;27;39;34;626;600;33;60;229;233;234;187;183;179;173;26;547;357;364;133;361;256;548;34.0;84.0;396.0;57.0;117.0;0;92;77;1;0;0;0;0;0;0;1;0;0;0;0;28405.0546875;9520.634765625;0.0;1106.58752441406;402.0;60593;;;Calculated values ==>;1548566437.857;343.36;291.76000000000005;284.16;284.16;283.56;278.26000000000005;274.0616903277293;290.56;275.86;277.06;276.56;335.76000000000005;333.16;276.46000000000004;279.16;296.06;296.46000000000004;296.56;291.86;291.06;290.46000000000004;;313.36;275.76000000000005;241.05796691057077;261.9595390733887;274.0616903277293;291.46000000000004;5470000.0;3570000.0000000005;3640000.0;1330000.0;3610000.0;2560000.0;5480000.0;0.005666666666666667;0.014;0.066;0.0095;0.0195;0.025166666666666667;;9520.634765625;0.0;1106.58752441406;28405.0546875;502508.0024188076;413442.3132566535;226546.4708121216;226546.4708121216;224845.77224265877;430346.717906069;455354.70110775536;455579.81269681326;473014.93639070686;519557.87829525233;516889.41970698955;454840.5135957991;458140.1973536295;463344.7402771259;464464.4457187545;428086.1699651741;413808.91226698237;456058.7596805061;455213.39265390526;;168935.5661677829;472236.3865531139;202143.3590192593;221051.73040843074;274.0262432244903;1937479.382830366;746366.0302337371;127151.90959031253;0.0;0;120;131;0;0;0;0;6;37;40;801597921395.3319;298324917995.1842;565687064704.8955;16726.80594271856;2565.8837615716184;199.8816077746843;5893.068499844442;1670651.132694991;674359.8747257424;33276.937263031155;402826.70850362006;2.3887370677945987;0.13017629865963476
3681;2019-01-27 06:21:37.878;704;184;110;110;104;50;174;26;41;34;624;599;34;63;228;233;234;186;183;179;173;26;545;356;364;133;361;255;546;-1.0;80.0;461.0;79.0;117.0;0;91;74;1;0;0;0;0;0;0;1;0;0;0;0;28310.525390625;9360.8974609375;0.0;1083.66064453125;403.0;60594;;;Calculated values ==>;1548566497.878;343.56000000000006;291.56;284.16;284.16;283.56;278.16;273.955091788801;290.56;275.76000000000005;277.26000000000005;276.56;335.56;333.06;276.56;279.46000000000004;295.96000000000004;296.46000000000004;296.56;291.76000000000005;291.06;290.46000000000004;;313.46000000000004;275.76000000000005;241.05796691057077;261.82340779136865;273.955091788801;291.46000000000004;5450000.0;3560000.0;3640000.0;1330000.0;3610000.0;2550000.0;5460000.0;0.0;0.013333333333333334;0.07683333333333334;0.013166666666666667;0.0195;0.0195;;9360.8974609375;0.0;1083.66064453125;28310.525390625;502947.73629522324;413534.6774420643;226587.2862172849;226587.2862172849;224884.253062738;430412.23801567365;455354.70110775536;455990.735480413;473014.93639070686;519435.8713109796;516871.49228398595;455131.39440316864;458661.67608000233;463212.09266578907;464611.2859323508;428629.7613592351;414260.4934188599;456058.7596805061;455213.39265390526;;169353.38768963216;472236.3865531139;201858.35985425135;226587.2862172849;273.91072167727964;1937952.178084071;746523.4314065207;127170.16804658304;0.0;0;120;131;0;0;0;0;6;37;40;801816397834.9987;298404745925.06244;565840418359.6616;19525.837527276755;3559.9773515350234;191.59023920500263;4458.209075514097;1670953.343793657;674410.9414353686;33280.200670210565;402912.999341176;2.6555086307584967;0.1692174900420342
3682;2019-01-27 06:22:37.848;706;183;110;110;104;50;174;26;43;33;623;598;37;67;228;234;234;185;183;179;173;25;547;355;364;132;360;254;548;89.0;82.0;612.0;53.0;117.0;0;89;70;1;0;0;0;0;0;0;1;0;0;0;0;28156.892578125;9178.8046875;0.0;1079.53186035156;405.0;60595;;;Calculated values ==>;1548566557.848;343.76;291.46000000000004;284.16;284.16;283.56;278.16;273.8482719121499;290.56;275.76000000000005;277.46000000000004;276.46000000000004;335.46000000000004;332.96000000000004;276.86;279.86;295.96000000000004;296.56;296.56;291.66;291.06;290.46000000000004;;313.66;275.66;240.83765695389522;261.6868853414304;273.8482719121499;291.46000000000004;5470000.0;3550000.0;3640000.0;1320000.0;3600000.0;2540000.0;5480000.0;0.014833333333333334;0.013666666666666666;0.10200000000000001;0.008833333333333334;0.0195;0.034333333333333334;;9178.8046875;0.0;1079.53186035156;28156.892578125;503013.0833847437;412314.6283600508;226546.4708121216;226546.4708121216;224845.77224265877;430477.46260093397;455354.70110775536;456399.65931981895;473048.1168422736;519416.45937810675;516853.6442952299;455666.3346708236;459300.23752840795;463361.4524620667;464888.3313533835;428086.1699651741;413071.18990964803;456058.7596805061;455213.39265390526;;170189.03402730724;472270.6324499597;201655.09740043676;215792.43084299564;273.8269575286768;1938422.5046197935;746677.851675739;127188.18563749689;0.0;0;120;131;0;0;0;0;6;37;40;802034688635.1028;298484206175.10034;565993042009.7344;25983.945315776986;2390.437226270786;205.20472742552298;8220.11968884123;1671332.4023601015;674460.5034301466;33283.505641621705;403018.5992545595;3.5872976858047827;0.18677626305432482
