;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3683;2019-01-27 06:23:37.858;709;184;110;110;105;50;174;25;45;33;621;596;39;70;227;234;234;186;183;179;172;24;548;356;364;132;360;255;549;252.0;79.0;577.0;117.0;117.0;0;88;69;1;0;0;0;0;0;0;1;0;0;0;0;28054.625;9150.9775390625;0.0;1072.55346679688;406.0;60596;;;Calculated values ==>;1548566617.858;344.06000000000006;291.56;284.16;284.16;283.66;278.16;273.955091788801;290.56;275.66;277.66;276.46000000000004;335.26000000000005;332.76000000000005;277.06;280.16;295.86;296.56;296.56;291.76000000000005;291.06;290.36;;313.76000000000005;275.56;240.83765695389522;261.82340779136865;273.955091788801;291.46000000000004;5480000.0;3560000.0;3640000.0;1320000.0;3600000.0;2550000.0;5490000.0;0.042;0.013166666666666667;0.09616666666666666;0.0195;0.0195;0.0615;;9150.9775390625;0.0;1072.55346679688;28054.625;503298.22373723966;412266.7878282398;226526.1358131781;226526.1358131781;225108.12917937728;430412.23801567365;455354.70110775536;456479.6629458928;473048.1168422736;519128.45153760107;516563.3646595191;455745.6975636472;459502.60880029015;463228.9603270487;464742.0383762814;427811.91235697555;413024.9693880693;456058.7596805061;455071.91614935885;;170606.85888663295;472173.3745042847;201864.07186319455;209683.750676604;273.9129476040849;1938891.0120044223;746830.625318967;127206.12267089434;0.0;0;120;131;0;0;0;0;6;37;40;802253125035.0681;298563419375.08777;566145767459.7101;24485.532675786144;5271.031401501257;194.694749090599;15091.372176574423;1671753.051439795;674524.3596429632;33286.83869267475;403212.89406381245;4.405780251181053;0.20552405812457827
3684;2019-01-27 06:24:37.859;713;184;110;110;106;51;174;26;47;33;620;595;42;73;227;234;234;187;183;179;173;24;551;356;364;132;360;256;552;283.0;80.0;846.0;90.0;117.0;0;88;70;1;0;0;0;0;0;0;1;0;0;0;0;28270.95703125;9199.763671875;0.0;1082.75512695312;406.0;60597;;;Calculated values ==>;1548566677.859;344.46000000000004;291.56;284.16;284.16;283.76000000000005;278.26000000000005;273.955091788801;290.56;275.76000000000005;277.86;276.46000000000004;335.16;332.66;277.36;280.46000000000004;295.86;296.56;296.56;291.86;291.06;290.46000000000004;;313.76000000000005;275.56;240.83765695389522;261.9595390733887;273.955091788801;291.46000000000004;5510000.0;3560000.0;3640000.0;1320000.0;3600000.0;2560000.0;5520000.0;0.04716666666666667;0.013333333333333334;0.14100000000000001;0.015000000000000001;0.0195;0.06666666666666667;;9199.763671875;0.0;1082.75512695312;28270.95703125;503523.86421473906;250578.01095715494;226465.41907476954;226465.41907476954;225331.95712668533;430412.23801567365;455354.70110775536;456560.0545998089;473048.1168422736;518942.64146931836;516375.50529732916;455948.12673956703;459705.4696385872;463228.9603270487;464742.0383762814;426978.9514476233;412126.3827081116;456058.7596805061;455213.39265390526;;170606.85888663295;472173.3745042847;201907.67570252376;209090.81563890565;273.9299369958112;1939360.3996771132;746983.5507109208;127224.08387516897;0.0;0;120;131;0;0;0;0;6;37;40;802471528674.8043;298642620694.99207;566299070014.5249;35905.9854245172;4053.985482026414;198.0342498601562;16408.171800999975;1672256.3224777337;674602.06941204;33290.11148887441;403475.3946382451;5.5011984966028455;0.25650999585726225
3685;2019-01-27 06:25:37.869;716;186;110;110;106;51;174;25;48;33;620;595;44;75;227;234;234;189;183;178;172;24;553;356;364;132;361;256;554;272.0;85.0;555.0;115.0;117.0;0;86;71;1;0;0;0;0;0;0;1;0;0;0;0;28158.412109375;9326.595703125;0.0;1072.2978515625;407.0;60598;;;Calculated values ==>;1548566737.869;344.76;291.76000000000005;284.16;284.16;283.76000000000005;278.26000000000005;273.955091788801;290.56;275.66;277.96000000000004;276.46000000000004;335.16;332.66;277.56;280.66;295.86;296.56;296.56;292.06;290.96000000000004;290.36;;313.86;275.56;240.83765695389522;261.9595390733887;273.955091788801;291.46000000000004;5530000.0;3560000.0;3640000.0;1320000.0;3610000.0;2560000.0;5540000.0;0.04533333333333334;0.014166666666666666;0.0925;0.019166666666666665;0.0195;0.06483333333333334;;9326.595703125;0.0;1072.2978515625;28158.412109375;503717.0323161561;410846.3285738816;226425.17936498643;226425.17936498643;225293.25892233328;430412.23801567365;455354.70110775536;456682.15549395315;473048.1168422736;518942.64146931836;516375.50529732916;456193.1846104779;459945.02360292984;463079.3272856336;464742.0383762814;426414.85398391896;412035.40644734737;455918.2756450069;455071.91614935885;;171024.68490186572;472173.3745042847;201865.46967304684;209252.32323077676;273.9134923075875;1939830.7227940008;747137.962770076;127242.04564311622;0.0;0;120;131;0;0;0;0;6;37;40;802689965074.7697;298721833894.9795;566452695614.5005;23570.543438433833;5180.901509265392;203.70884010143087;15937.30360755474;1672752.0428244695;674679.0396298538;33293.45990593341;403744.9851908783;4.3170417274941;0.1926857015477918
3686;2019-01-27 06:26:37.860;720;188;110;109;106;52;174;27;48;33;621;595;44;75;228;234;234;189;183;178;172;25;551;358;364;132;363;257;552;43.0;80.0;613.0;123.0;117.0;0;86;72;1;0;0;0;0;0;0;1;0;0;0;0;28110.49609375;9242.611328125;0.0;1077.86596679688;408.0;60599;;;Calculated values ==>;1548566797.86;345.16;291.96000000000004;284.16;284.06;283.76000000000005;278.36;274.1680685717883;290.56;275.86;277.96000000000004;276.46000000000004;335.26000000000005;332.66;277.56;280.66;295.96000000000004;296.56;296.56;292.06;290.96000000000004;290.36;;313.96000000000004;275.66;240.83765695389522;262.0952818180154;274.1680685717883;291.46000000000004;5510000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2570000.0;5520000.0;0.007166666666666667;0.013333333333333334;0.10216666666666667;0.0205;0.0195;0.026666666666666665;;9242.611328125;0.0;1077.86596679688;28110.49609375;504406.0089421096;412510.35525449144;226465.41907476954;226181.00418594142;225331.95712668533;430280.9020939914;455354.70110775536;456518.53376006684;473048.1168422736;518961.9014984002;516290.316820333;456028.3797168628;459788.90011735196;462912.4563373884;464448.5893172968;426978.9514476233;412889.33823237545;455918.2756450069;455071.91614935885;;171442.51209473662;472270.6324499597;202373.6622106788;219990.7594175452;274.12037499534676;1940299.560025733;747292.682950332;127259.96098721231;0.0;0;120;131;0;0;0;0;6;37;40;802908332314.5405;298801022014.8964;566606572529.339;25965.134376629147;5532.887889905259;187.86150953663824;6268.830846181697;1673164.7782195648;674768.3078158498;33296.72250271403;403930.0085534639;3.67761233687594;0.23924504159032625
3687;2019-01-27 06:27:37.850;723;188;109;109;106;52;174;27;49;33;621;595;45;76;228;234;233;190;183;178;172;26;553;358;364;133;363;257;554;-2.0;80.0;814.0;104.0;117.0;0;89;76;1;0;0;0;0;0;0;1;0;0;0;0;28310.458984375;9583.720703125;0.0;1095.27307128906;410.0;60600;;;Calculated values ==>;1548566857.85;345.46000000000004;291.96000000000004;284.06;284.06;283.76000000000005;278.36;274.1680685717883;290.56;275.86;278.06;276.46000000000004;335.26000000000005;332.66;277.66;280.76000000000005;295.96000000000004;296.56;296.46000000000004;292.16;290.96000000000004;290.36;;314.16;275.76000000000005;241.05796691057077;262.0952818180154;274.1680685717883;291.46000000000004;5530000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2570000.0;5540000.0;0.0;0.013333333333333334;0.13566666666666669;0.017333333333333333;0.0195;0.0195;;9583.720703125;0.0;1095.27307128906;28310.458984375;504599.5546793243;411644.6103821836;226141.15807206248;226141.15807206248;225293.25892233328;430280.9020939914;455354.70110775536;456640.8336411775;472917.67418972735;518961.9014984002;516290.316820333;456151.0624381513;459908.81732628745;462912.4563373884;464448.5893172968;426152.22522616445;412420.9545810112;455918.2756450069;455071.91614935885;;172278.17009871884;472236.3865531139;202419.23999112166;226141.15807206248;274.13808679806897;1940769.656289021;747449.5429029339;127278.06746095058;0.0;0;120;131;0;0;0;0;6;37;40;803126695914.5752;298880508764.90906;566760746829.3635;34489.39620519091;4676.830540407866;183.08360860204326;4464.149782507279;1673668.4820098677;674853.3746226181;33299.81319683079;404019.43515179964;4.10277045405545;0.2761942759747131
3688;2019-01-27 06:28:37.870;725;189;109;109;105;53;174;27;49;33;621;595;45;77;229;234;233;191;183;178;172;27;551;360;364;133;364;258;552;-3.0;79.0;772.0;148.0;117.0;0;91;79;1;0;0;0;0;0;0;1;0;0;0;0;28709.38671875;9790.6025390625;0.0;1104.53137207031;410.0;60601;;;Calculated values ==>;1548566917.87;345.66;292.06;284.06;284.06;283.66;278.46000000000004;274.38016830617;290.56;275.86;278.06;276.46000000000004;335.26000000000005;332.66;277.66;280.86;296.06;296.56;296.46000000000004;292.26000000000005;290.96000000000004;290.36;;314.16;275.86;241.05796691057077;262.23063862743834;274.38016830617;291.46000000000004;5510000.0;3600000.0;3640000.0;1330000.0;3640000.0;2580000.0;5520000.0;0.0;0.013166666666666667;0.12866666666666665;0.024666666666666667;0.0195;0.0195;;9790.6025390625;0.0;1104.53137207031;28709.38671875;505034.4885384149;412889.33823237545;226181.00418594142;226181.00418594142;225050.3109542955;430148.3826014536;455354.70110775536;456477.09640699456;472917.67418972735;518878.54489157855;516205.07003348775;455986.13821575354;459872.69959064445;462895.65004918195;464153.9787801302;426719.9322494439;413633.1203958097;455918.2756450069;455071.91614935885;;172278.17009871884;472333.7623376517;202925.52643214574;226181.00418594142;274.3437776764764;1941244.9800581897;747611.049414132;127296.40527520732;0.0;0;120;131;0;0;0;0;6;37;40;803345168714.5057;298960335364.88367;566915298329.3145;32623.635336763877;6645.4031523358135;172.30968940618354;4463.37278328664;1674227.9436976272;674947.7580206768;33302.77579485019;404093.8559718314;4.029755055780455;0.28822872206120703
3689;2019-01-27 06:29:37.841;727;188;109;108;105;53;173;28;48;34;622;596;43;77;229;233;233;190;183;178;172;27;551;359;364;133;364;258;552;-2.0;81.0;633.0;96.0;117.0;0;92;82;1;0;0;0;0;0;0;1;0;0;0;0;28928.08984375;9946.3408203125;0.0;1110.99353027344;411.0;60602;;;Calculated values ==>;1548566977.841;345.86;291.96000000000004;284.06;283.96000000000004;283.66;278.46000000000004;274.27422755570615;290.46000000000004;275.96000000000004;277.96000000000004;276.56;335.36;332.76000000000005;277.46000000000004;280.86;296.06;296.46000000000004;296.46000000000004;292.16;290.96000000000004;290.36;;314.26000000000005;275.86;241.05796691057077;262.23063862743834;274.27422755570615;291.46000000000004;5510000.0;3590000.0;3640000.0;1330000.0;3640000.0;2580000.0;5520000.0;0.0;0.013500000000000002;0.1055;0.016;0.0195;0.0195;;9946.3408203125;0.0;1110.99353027344;28928.08984375;505285.50764929235;412510.35525449144;226181.00418594142;225897.2949288713;225050.3109542955;430214.79039162316;455213.39265390526;456354.50165650685;473014.93639070686;518981.24004400085;516308.0212660742;455740.0746669138;459872.69959064445;462895.65004918195;464169.8927984072;426719.9322494439;413263.53111073095;455918.2756450069;455071.91614935885;;172696.00095264515;472333.7623376517;202668.37922654193;226181.00418594142;274.2394290207925;1941725.0602134874;747775.4444466382;127314.85905914474;0.0;0;120;131;0;0;0;0;6;37;40;803563463155.2139;299040096795.1424;567070023509.8164;26763.885916361298;4314.646129777756;181.66141537262476;4463.37278328664;1674722.6005099362;675039.0476203476;33305.72412834929;404168.20956351334;3.2307575327054563;0.21465303597054955
3690;2019-01-27 06:30:37.861;728;188;109;108;104;53;173;28;47;34;622;596;42;76;229;233;233;190;183;178;172;27;551;358;364;133;363;258;552;85.0;83.0;529.0;118.0;117.0;0;92;85;1;0;0;0;0;0;0;1;0;0;0;0;28940.908203125;10040.8056640625;0.0;1109.55493164062;412.0;60603;;;Calculated values ==>;1548567037.861;345.96000000000004;291.96000000000004;284.06;283.96000000000004;283.56;278.46000000000004;274.1680685717883;290.46000000000004;275.96000000000004;277.86;276.56;335.36;332.76000000000005;277.36;280.76000000000005;296.06;296.46000000000004;296.46000000000004;292.16;290.96000000000004;290.36;;314.36;275.86;241.05796691057077;262.23063862743834;274.1680685717883;291.46000000000004;5510000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2580000.0;5520000.0;0.014166666666666666;0.013833333333333333;0.08816666666666667;0.019666666666666666;0.0195;0.033666666666666664;;10040.8056640625;0.0;1109.55493164062;28940.908203125;505410.93807503604;412510.35525449144;226181.00418594142;225897.2949288713;224769.33514882115;430280.9020939914;455213.39265390526;456231.8107227515;473014.93639070686;518981.24004400085;516308.0212660742;455616.8949157441;459752.6010976806;463045.65304645407;464317.31521373475;426719.9322494439;413263.53111073095;455918.2756450069;455071.91614935885;;173113.83306960555;472333.7623376517;202386.61615794452;216168.51417416055;274.12540951181734;1942207.4626109414;747942.0595204731;127333.36979784498;0.0;0;120;131;0;0;0;0;6;37;40;803781935955.1444;299119923395.117;567224875109.7672;22380.68465413048;5308.96054153424;186.14688241886236;8043.081199831676;1675132.2751105896;675119.2710748238;33308.790219186296;404272.4647534895;3.2213194335398345;0.19257510524757526
3691;2019-01-27 06:31:37.871;730;187;108;108;103;52;173;27;45;34;622;596;40;76;229;234;233;188;183;178;172;27;548;358;364;133;363;256;549;-1.0;81.0;602.0;40.0;117.0;0;94;85;1;0;0;0;0;0;0;1;0;0;0;0;28876.9921875;10043.123046875;0.0;1120.44958496094;412.0;60604;;;Calculated values ==>;1548567097.871;346.16;291.86;283.96000000000004;283.96000000000004;283.46000000000004;278.36;274.1680685717883;290.46000000000004;275.86;277.66;276.56;335.36;332.76000000000005;277.16;280.76000000000005;296.06;296.56;296.46000000000004;291.96000000000004;290.96000000000004;290.36;;314.36;275.86;241.05796691057077;261.9595390733887;274.1680685717883;291.46000000000004;5480000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2560000.0;5490000.0;0.0;0.013500000000000002;0.10033333333333333;0.006666666666666667;0.0195;0.0195;;10043.123046875;0.0;1120.44958496094;28876.9921875;505934.4948304526;413396.8702782222;225956.82755774618;225956.82755774618;224545.7357725391;430280.9020939914;455213.39265390526;456315.5696674215;473014.93639070686;519147.75675312575;516478.3082821728;455702.68171308783;460064.67827215;463045.65304645407;464448.5893172968;427558.0640605297;413764.2266525931;455918.2756450069;455071.91614935885;;173113.83306960555;472333.7623376517;202453.98215323288;225956.82755774618;274.15158428758;1942689.3587500928;748109.4534873831;127351.9562660422;0.0;0;120;131;0;0;0;0;6;37;40;804000372355.1097;299199736695.1043;567379100809.7427;25470.779280590257;1799.198534562792;186.2168050071438;4467.744227536447;1675531.1037703487;675178.515606225;33311.89376708614;404376.73900818074;2.8596525413967315;0.16867409977454806
3692;2019-01-27 06:32:37.872;731;186;108;107;102;51;173;27;43;34;621;596;38;76;229;234;233;187;183;178;172;26;549;356;364;133;361;257;550;90.0;76.0;474.0;34.0;117.0;0;94;84;1;0;0;0;0;0;0;1;0;0;0;0;28916.0703125;9964.7548828125;0.0;1122.45104980469;412.0;60605;;;Calculated values ==>;1548567157.872;346.26;291.76000000000005;283.96000000000004;283.86;283.36;278.26000000000005;273.955091788801;290.46000000000004;275.86;277.46000000000004;276.56;335.26000000000005;332.76000000000005;276.96000000000004;280.76000000000005;296.06;296.56;296.46000000000004;291.86;290.96000000000004;290.36;;314.36;275.76000000000005;241.05796691057077;262.0952818180154;273.955091788801;291.46000000000004;5490000.0;3560000.0;3640000.0;1330000.0;3610000.0;2570000.0;5500000.0;0.015000000000000001;0.012666666666666666;0.079;0.005666666666666667;0.0195;0.0345;;9964.7548828125;0.0;1122.45104980469;28916.0703125;505968.66831293405;412601.8314242595;225936.93701479695;225653.53870454352;224246.7684676931;430412.23801567365;455213.39265390526;455905.59998492966;473014.93639070686;518961.9014984002;516393.1938511789;455290.22753941757;459908.81732628745;463344.7402771259;464742.0383762814;427280.435451236;412979.2520416587;455918.2756450069;455071.91614935885;;173113.83306960555;472236.3865531139;201927.99343659176;215498.26589383816;273.93785177871456;1943170.975630492;748276.1885821343;127370.64741615664;0.0;0;120;131;0;0;0;0;6;37;40;804218775994.846;299279538025.00793;567533003374.5568;20064.230917318695;1531.7475609936255;181.14832318797906;8265.290933815464;1675910.5685125133;675206.2739529525;33314.95519417367;404482.84940287424;2.7096473104134096;0.1244674830588904
3693;2019-01-27 06:33:37.872;733;186;108;108;102;49;173;26;41;34;621;596;37;76;228;234;233;188;183;178;172;25;550;356;364;133;361;257;550;250.0;83.0;765.0;191.0;117.0;0;93;86;1;0;0;0;0;0;0;1;0;0;0;0;29050.6953125;10085.953125;0.0;1116.98205566406;412.0;60606;;;Calculated values ==>;1548567217.872;346.46000000000004;291.76000000000005;283.96000000000004;283.96000000000004;283.36;278.06;273.955091788801;290.46000000000004;275.76000000000005;277.26000000000005;276.56;335.26000000000005;332.76000000000005;276.86;280.76000000000005;295.96000000000004;296.56;296.46000000000004;291.96000000000004;290.96000000000004;290.36;;314.36;275.66;241.05796691057077;262.0952818180154;273.955091788801;291.46000000000004;5500000.0;3560000.0;3640000.0;1330000.0;3610000.0;2570000.0;5500000.0;0.041666666666666664;0.013833333333333333;0.1275;0.03183333333333333;0.0195;0.06116666666666666;;10085.953125;0.0;1116.98205566406;29050.6953125;506128.0037597056;412601.8314242595;225936.93701479695;225936.93701479695;224246.7684676931;430412.23801567365;455213.39265390526;455659.7473725802;473014.93639070686;518961.9014984002;516393.1938511789;455166.8545106976;459908.81732628745;463212.09266578907;464742.0383762814;427001.06841355044;413351.9237643686;455918.2756450069;455071.91614935885;;173113.83306960555;472138.9942397944;201833.5316554026;209517.72355471906;273.90104536537956;1943654.0320107003;748443.2778155328;127389.30935870222;0.0;0;120;131;0;0;0;0;6;37;40;804437175994.846;299359338025.00793;567687203374.5568;32362.842503940148;8604.723892269805;188.81316764701577;15019.7314470388;1676347.4607910237;675290.7445483963;33318.038206597295;404676.89125604805;5.014410072447272;0.28261080714652187
3694;2019-01-27 06:34:37.853;734;186;108;108;103;49;173;26;39;33;621;596;35;76;227;234;233;187;182;178;172;25;551;356;364;132;360;256;551;0.0;79.0;710.0;91.0;117.0;0;92;87;1;0;0;0;0;0;0;1;0;0;0;0;29124.5078125;10163.2890625;0.0;1110.31103515625;412.0;60607;;;Calculated values ==>;1548567277.853;346.56000000000006;291.76000000000005;283.96000000000004;283.96000000000004;283.46000000000004;278.06;273.955091788801;290.46000000000004;275.76000000000005;277.06;276.46000000000004;335.26000000000005;332.76000000000005;276.66;280.76000000000005;295.86;296.56;296.46000000000004;291.86;290.96000000000004;290.36;;314.36;275.66;240.83765695389522;261.9595390733887;273.955091788801;291.36;5510000.0;3560000.0;3640000.0;1320000.0;3600000.0;2560000.0;5510000.0;0.0;0.013166666666666667;0.11833333333333333;0.015166666666666667;0.0195;0.0195;;10163.2890625;0.0;1110.31103515625;29124.5078125;506162.42428954976;412172.66196668637;225917.09287174884;225917.09287174884;224507.88348971008;430412.23801567365;455213.39265390526;455579.81269681326;473048.1168422736;519045.20368409005;516478.3082821728;455087.3474150554;460064.67827215;463228.9603270487;464742.0383762814;426719.9322494439;412555.8353376608;455918.2756450069;455071.91614935885;;173113.83306960555;472270.6324499597;201883.93037289643;225917.09287174884;273.92068567909365;1944138.6718517467;748611.9680647781;127407.86425686354;0.0;0;120;131;0;0;0;0;6;37;40;804655506834.6516;299438812849.9372;567841054639.4198;30020.679408330157;4100.864981502126;186.49394267181077;4468.5190539133955;1676867.1588499804;675396.5909269463;33321.164775453406;404839.24191608373;3.439589576578917;0.2256021313961245
3695;2019-01-27 06:35:37.853;735;186;108;107;103;49;173;25;35;33;621;595;33;73;227;235;233;188;182;178;172;24;551;356;364;132;361;256;551;273.0;81.0;400.0;207.0;117.0;0;90;86;1;0;0;0;0;0;0;1;0;0;0;0;29022.8828125;10132.0673828125;0.0;1087.7060546875;412.0;60608;;;Calculated values ==>;1548567337.853;346.66;291.76000000000005;283.96000000000004;283.86;283.46000000000004;278.06;273.955091788801;290.46000000000004;275.66;276.66;276.46000000000004;335.26000000000005;332.66;276.46000000000004;280.46000000000004;295.86;296.66;296.46000000000004;291.96000000000004;290.96000000000004;290.36;;314.36;275.56;240.83765695389522;261.9595390733887;273.955091788801;291.36;5510000.0;3560000.0;3640000.0;1320000.0;3610000.0;2560000.0;5510000.0;0.0455;0.013500000000000002;0.06666666666666667;0.034499999999999996;0.0195;0.065;;10132.0673828125;0.0;1087.7060546875;29022.8828125;506287.4909493148;412172.66196668637;225917.09287174884;225633.88773437397;224507.88348971008;430412.23801567365;455213.39265390526;455087.3474150554;473048.1168422736;519045.20368409005;516375.50529732916;454840.5135957991;459705.4696385872;463079.3272856336;464872.6823385499;426719.9322494439;412934.04071806197;455918.2756450069;455071.91614935885;;173113.83306960555;472173.3745042847;201766.49555746908;209011.674751753;273.87491162733033;1944623.2334402883;748781.0960351557;127426.18106594557;0.0;0;120;131;0;0;0;0;6;37;40;804873906834.6516;299518012849.9372;567994654639.4198;16888.056790505754;9329.037323665138;186.1095356736561;15993.915690844382;1677258.0649849707;675508.5067794893;33324.26980443962;405009.7622056234;3.7787856926757954;0.1965065271697444
3696;2019-01-27 06:36:37.853;736;186;108;107;103;50;173;26;20;33;621;595;22;71;227;235;233;187;182;178;172;25;547;357;364;132;362;254;548;98.0;80.0;268.0;210.0;117.0;0;88;80;1;0;0;0;0;0;0;1;0;0;0;0;28669.306640625;9707.6865234375;0.0;1066.96691894531;413.0;60609;;;Calculated values ==>;1548567397.853;346.76;291.76000000000005;283.96000000000004;283.86;283.46000000000004;278.16;274.0616903277293;290.46000000000004;275.76000000000005;275.16;276.46000000000004;335.26000000000005;332.66;275.36;280.26000000000005;295.86;296.66;296.46000000000004;291.86;290.96000000000004;290.36;;314.46000000000004;275.66;240.83765695389522;261.6868853414304;274.0616903277293;291.36;5470000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2540000.0;5480000.0;0.01633333333333333;0.013333333333333334;0.04466666666666667;0.035;0.0195;0.03583333333333333;;9707.6865234375;0.0;1066.96691894531;28669.306640625;506773.6859733413;413442.3132566535;225976.7647017498;225692.9777646991;224564.7262571664;430346.717906069;455213.39265390526;453569.25385851675;473048.1168422736;519211.6451476658;516545.7077253305;453817.51030164596;459778.8713420569;462929.3875858028;464726.3611697759;427833.9840771398;413808.91226698237;455918.2756450069;455071.91614935885;;173531.66647045466;472270.6324499597;201951.0250708575;215025.49733511053;273.951356953034;1945104.001685731;748946.4273177078;127444.13667405918;0.0;0;120;131;0;0;0;0;6;37;40;805092306834.6516;299597212849.9372;568147654639.4198;11238.947552515447;9461.186258268579;187.00095746876596;8601.663340843897;1677492.4566878292;675665.0919760055;33327.37905854914;405214.7253642208;2.736867433072191;0.1895016828022562
3697;2019-01-27 06:37:37.864;736;185;108;107;103;50;173;26;7;33;619;593;10;67;228;234;233;187;182;178;172;25;548;357;364;132;362;253;548;207.0;83.0;507.0;162.0;117.0;0;87;75;1;0;0;0;0;0;0;1;0;0;0;0;28449.052734375;9400.4453125;0.0;1064.62475585938;414.0;60610;;;Calculated values ==>;1548567457.864;346.76;291.66;283.96000000000004;283.86;283.46000000000004;278.16;274.0616903277293;290.46000000000004;275.76000000000005;273.86;276.46000000000004;335.06;332.46000000000004;274.16;279.86;295.96000000000004;296.56;296.46000000000004;291.86;290.96000000000004;290.36;;314.56;275.66;240.83765695389522;261.54996906429363;274.0616903277293;291.36;5480000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2530000.0;5480000.0;0.034499999999999996;0.013833333333333333;0.0845;0.027000000000000003;0.0195;0.05399999999999999;;9400.4453125;0.0;1064.62475585938;28449.052734375;506683.4810549202;413071.18990964803;225976.7647017498;225692.9777646991;224564.7262571664;430346.717906069;455213.39265390526;452120.2602669936;473048.1168422736;519090.07612567;516425.528990155;452495.7350895695;459457.398345434;463062.42787711835;464595.45822754485;427558.0640605297;413808.91226698237;455918.2756450069;455071.91614935885;;173949.5011765382;472270.6324499597;202090.7015619995;210716.2243624649;274.00574999791377;1945580.075279257;749105.6909430682;127461.90319466058;0.0;0;120;131;0;0;0;0;6;37;40;805310746875.221;299676427370.1437;568299782524.8163;21127.497710572003;7294.858133974926;190.19659981073798;13195.20735649227;1677762.2265144605;675804.7512791504;33330.522947808706;405396.39925461344;3.994981354903071;0.2135319899353015
3698;2019-01-27 06:38:37.884;736;185;108;107;103;50;173;26;8;33;617;592;8;65;227;235;233;187;182;178;172;25;547;357;364;133;362;253;548;278.0;79.0;752.0;221.0;117.0;0;87;72;1;0;0;0;0;0;0;1;0;0;0;0;28290.08203125;9176.5234375;0.0;1064.16064453125;414.0;60611;;;Calculated values ==>;1548567517.884;346.76;291.66;283.96000000000004;283.86;283.46000000000004;278.16;274.0616903277293;290.46000000000004;275.76000000000005;273.96000000000004;276.46000000000004;334.86;332.36;273.96000000000004;279.66;295.86;296.66;296.46000000000004;291.86;290.96000000000004;290.36;;314.56;275.66;241.05796691057077;261.54996906429363;274.0616903277293;291.36;5470000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2530000.0;5480000.0;0.04633333333333333;0.013166666666666667;0.12533333333333332;0.036833333333333336;0.0195;0.06583333333333333;;9176.5234375;0.0;1064.16064453125;28290.08203125;506773.6859733413;413071.18990964803;225976.7647017498;225692.9777646991;224564.7262571664;430346.717906069;455213.39265390526;452245.5307163364;472917.67418972735;518885.3321437601;516322.917801983;452245.5307163364;459218.12083913805;462929.3875858028;464726.3611697759;427833.9840771398;413808.91226698237;455918.2756450069;455071.91614935885;;173949.5011765382;472138.9942397944;202096.92235552715;209170.1921137754;274.0081713693367;1946053.0590108612;749260.5506186266;127479.64898628432;0.0;0;120;131;0;0;0;0;6;37;40;805529219675.1515;299755953870.1184;568451633124.7681;31351.958914554758;9946.549647737178;184.66344550040637;16188.530165675907;1678199.7010957992;675948.477570085;33333.64782279654;405641.3453553801;5.631625945249256;0.31861183922554653
3699;2019-01-27 06:39:37.854;736;185;108;108;104;51;173;26;14;33;615;590;12;63;227;235;233;186;182;178;172;25;548;357;364;133;361;253;550;288.0;83.0;445.0;155.0;117.0;0;87;68;1;0;0;0;0;0;0;1;0;0;0;0;27997.890625;8989.84765625;0.0;1061.38244628906;414.0;60612;;;Calculated values ==>;1548567577.854;346.76;291.66;283.96000000000004;283.96000000000004;283.56;278.26000000000005;274.0616903277293;290.46000000000004;275.76000000000005;274.56;276.46000000000004;334.66;332.16;274.36;279.46000000000004;295.86;296.66;296.46000000000004;291.76000000000005;290.96000000000004;290.36;;314.56;275.66;241.05796691057077;261.54996906429363;274.0616903277293;291.36;5480000.0;3570000.0000000005;3640000.0;1330000.0;3610000.0;2530000.0;5500000.0;0.048;0.013833333333333333;0.07416666666666667;0.025833333333333333;0.0195;0.0675;;8989.84765625;0.0;1061.38244628906;27997.890625;506683.4810549202;412219.46467945963;225936.93701479695;225936.93701479695;224807.4667576938;430346.717906069;455213.39265390526;452994.8156518856;472917.67418972735;518680.55237094;516117.66574255534;452745.49504557555;458978.51335723914;463079.3272856336;464726.3611697759;427558.0640605297;412601.8314242595;455918.2756450069;455071.91614935885;;173949.5011765382;472138.9942397944;202098.56468771788;208985.20558220736;274.00881061177597;1946521.8909166676;749411.8613512672;127497.35298895338;0.0;0;120;131;0;0;0;0;6;37;40;805747510475.2556;299835713970.15643;568603357224.8405;18608.13861317577;6976.0444300953095;206.89455146840405;16610.852963282727;1678615.8270749892;676089.4286766588;33336.90917461452;405914.53688415536;4.218581220950357;0.19170192941813802
3700;2019-01-27 06:40:37.835;736;185;109;108;104;51;173;26;19;33;613;589;16;65;227;235;233;188;182;178;171;25;551;356;364;133;361;253;552;206.0;82.0;612.0;164.0;117.0;0;88;66;1;0;0;0;0;0;0;1;0;0;0;0;27851.453125;8986.6396484375;0.0;1066.92944335938;416.0;60613;;;Calculated values ==>;1548567637.835;346.76;291.66;284.06;283.96000000000004;283.56;278.26000000000005;273.955091788801;290.46000000000004;275.76000000000005;275.06;276.46000000000004;334.46000000000004;332.06;274.76000000000005;279.66;295.86;296.66;296.46000000000004;291.96000000000004;290.96000000000004;290.26000000000005;;314.76000000000005;275.66;241.05796691057077;261.54996906429363;273.955091788801;291.36;5510000.0;3560000.0;3640000.0;1330000.0;3610000.0;2530000.0;5520000.0;0.034333333333333334;0.013666666666666666;0.10200000000000001;0.02733333333333333;0.0195;0.05383333333333333;;8986.6396484375;0.0;1066.92944335938;27851.453125;506412.50635786826;411342.59817574464;226181.00418594142;225897.2949288713;224769.33514882115;430412.23801567365;455213.39265390526;453616.22754005145;472917.67418972735;518475.7365192694;516015.0247933108;453243.70189478307;459218.12083913805;463079.3272856336;464872.6823385499;426719.9322494439;412510.35525449144;455918.2756450069;454930.2705150204;;174785.17458790913;472138.9942397944;201842.21450261585;210658.43243744277;273.9044295133295;1946987.1547339575;749561.6179740536;127515.08330497274;0.0;0;120;131;0;0;0;0;6;37;40;805965841315.0613;299915488700.0854;568755109154.7053;25680.94932981843;7388.111979482879;194.1975522643502;13149.967283176262;1678984.785933537;676209.0920745527;33340.25055037182;406162.4651838239;4.616591950674748;0.25407265264468787
3701;2019-01-27 06:41:40.869;735;186;109;108;104;51;173;26;23;33;613;588;20;68;227;235;233;188;182;177;171;25;550;357;363;133;361;256;551;274.0;80.0;561.0;172.0;117.0;0;88;67;1;0;0;0;0;0;0;1;0;0;0;0;27777.171875;9060.2529296875;0.0;1085.41918945312;415.0;60614;;;Calculated values ==>;1548567700.869;346.66;291.76000000000005;284.06;283.96000000000004;283.56;278.26000000000005;274.0616903277293;290.46000000000004;275.76000000000005;275.46000000000004;276.46000000000004;334.46000000000004;331.96000000000004;275.16;279.96000000000004;295.86;296.66;296.46000000000004;291.96000000000004;290.86;290.26000000000005;;314.66;275.66;241.05796691057077;261.9595390733887;274.0616903277293;291.36;5500000.0;3570000.0000000005;3629999.9999999995;1330000.0;3610000.0;2560000.0;5510000.0;0.04566666666666667;0.013333333333333334;0.0935;0.028666666666666667;0.0195;0.06516666666666666;;9060.2529296875;0.0;1085.41918945312;27777.171875;506377.9798597993;412172.66196668637;226200.997294266;225917.09287174884;224788.3793091545;430346.717906069;455381.0954182915;453600.15202743985;472917.67418972735;518224.4468158646;515655.59853882535;453225.9738641032;459105.13817309856;463079.3272856336;464726.3611697759;427001.06841355044;412934.04071806197;455943.89776123053;455098.7016729525;;174367.33720873808;472138.9942397944;202101.48098439825;209312.84519988298;274.00994570074295;1947474.1678928176;749719.6135053486;127533.92651935444;0.0;0;120;131;0;0;0;0;6;37;40;806194969904.7701;299999323919.9788;568915530684.5015;23515.12574252439;7741.075379988023;187.5603692731797;16017.044980161696;1679415.4839046716;676341.5439071645;33343.592734926766;406417.81427391706;4.677936159833974;0.23573957878404514
3702;2019-01-27 06:42:37.876;734;187;109;108;105;51;173;26;27;33;614;589;24;62;227;235;233;189;182;177;171;25;556;356;363;129;361;260;557;221.0;79.0;844.0;125.0;117.0;0;73;79;1;0;0;0;0;0;0;1;0;0;0;0;28645.455078125;9795.5419921875;0.0;1029.35009765625;416.0;60615;;;Calculated values ==>;1548567757.876;346.56000000000006;291.86;284.06;283.96000000000004;283.66;278.26000000000005;273.955091788801;290.46000000000004;275.76000000000005;275.86;276.46000000000004;334.56;332.06;275.56;279.36;295.86;296.66;296.46000000000004;292.06;290.86;290.26000000000005;;314.76000000000005;275.66;240.16925963744896;262.5002047102346;273.955091788801;291.36;5560000.0;3560000.0;3629999.9999999995;1290000.0;3610000.0;2600000.0;5570000.0;0.036833333333333336;0.013166666666666667;0.14066666666666666;0.020833333333333332;0.0195;0.05633333333333333;;9795.5419921875;0.0;1029.35009765625;28645.455078125;505708.5476938054;251497.0071206313;226081.736148963;225798.991324316;224954.8209867075;430412.23801567365;455381.0954182915;453414.51204216573;473438.18344108673;517991.53229676036;515415.5759648263;453037.69290263235;457741.12423952157;463079.3272856336;464872.6823385499;425286.5751645731;410706.54676073755;455943.89776123053;455098.7016729525;;174785.17458790913;472664.2518820126;201890.96348013778;210264.69248088496;273.9234259654355;1947920.9018779558;749868.906880423;127550.67049889412;0.0;0;120;131;0;0;0;0;6;37;40;806401905314.6593;300074003089.93884;569062608744.4227;35380.97916439193;5641.110175039059;191.9703739838347;13792.315851153138;1679881.8019950371;676447.4992198766;33346.5977222975;406653.83402836166;5.0814710306605875;0.26832196433370714
3703;2019-01-27 06:43:37.866;733;190;109;108;105;52;173;26;30;33;620;591;27;54;227;235;233;193;182;177;171;25;557;358;363;133;363;262;558;136.0;81.0;1295.0;267.0;117.0;0;81;91;1;0;0;0;0;0;0;1;0;0;0;0;29355.328125;10498.6494140625;0.0;1074.20837402344;417.0;60616;;;Calculated values ==>;1548567817.866;346.46000000000004;292.16;284.06;283.96000000000004;283.66;278.36;274.1680685717883;290.46000000000004;275.76000000000005;276.16;276.46000000000004;335.16;332.26000000000005;275.86;278.56;295.86;296.66;296.46000000000004;292.46000000000004;290.86;290.26000000000005;;314.86;275.66;241.05796691057077;262.7682575881327;274.1680685717883;291.36;5570000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2620000.0;5580000.0;0.02266666666666667;0.013500000000000002;0.21583333333333332;0.0445;0.0195;0.04216666666666667;;10498.6494140625;0.0;1074.20837402344;29355.328125;505491.84009963233;410661.08281804813;226062.02064807058;225779.46646605674;224935.85242803855;430280.9020939914;455381.0954182915;453447.98335120955;472917.67418972735;518441.58158120484;515450.3901820298;453070.1784375037;456435.4872589836;462779.1394524961;464579.7527577276;424994.12663518573;411859.8641199572;455943.89776123053;455098.7016729525;;175203.01333496982;472138.9942397944;202373.9802972338;213328.52860177093;274.1204986238985;1948404.1611814152;750037.9969557916;127568.19723121858;0.0;0;120;131;0;0;0;0;6;37;40;806619669014.694;300152589989.95135;569219182644.4476;54190.138992483095;12004.543120443946;177.3125439555852;10194.642297834824;1680628.1035754655;676594.5218228438;33349.67456705454;406853.692031082;6.61605269474075;0.45544967666932057
3704;2019-01-27 06:44:37.866;732;191;108;108;105;52;173;28;32;33;625;595;29;55;228;234;233;193;182;177;171;26;558;360;363;134;364;264;557;84.0;81.0;1048.0;239.0;117.0;0;85;98;1;0;0;0;0;0;0;1;0;0;0;0;29845.052734375;11038.5380859375;0.0;1106.24743652344;415.0;60617;;;Calculated values ==>;1548567877.866;346.36;292.26000000000005;283.96000000000004;283.96000000000004;283.66;278.36;274.38016830617;290.46000000000004;275.96000000000004;276.36;276.46000000000004;335.66;332.66;276.06;278.66;295.96000000000004;296.56;296.46000000000004;292.46000000000004;290.86;290.26000000000005;;314.66;275.76000000000005;241.2770596917726;263.0348170998261;274.38016830617;291.36;5580000.0;3600000.0;3629999.9999999995;1340000.0;3640000.0;2640000.0;5570000.0;0.014;0.013500000000000002;0.17466666666666666;0.03983333333333334;0.0195;0.0335;;11038.5380859375;0.0;1106.24743652344;29845.052734375;505274.8058938593;411509.7758049635;225798.991324316;225798.991324316;224954.8209867075;430148.3826014536;455381.0954182915;453356.3894402828;472787.01963726926;518789.6967858421;515692.3591179845;452977.2602658352;456230.2461447043;462762.17627123004;464153.9787801302;424699.6667561291;412290.7944217916;455943.89776123053;455098.7016729525;;174367.33720873808;472104.6820821746;202900.5113721029;216229.47731443588;274.33408285691803;1948897.4976885766;750217.4735182916;127586.36769630648;0.0;0;120;131;0;0;0;0;6;37;40;806837469014.694;300232689989.95135;569376982644.4476;43746.293369242085;10723.299466617857;167.5197765135563;8002.119016010308;1681444.2405118132;676783.9205110694;33352.548169725116;407005.33170869737;5.157705874059026;0.36447475628420406
3705;2019-01-27 06:45:37.877;729;191;108;108;104;53;173;28;33;34;628;599;30;58;228;234;233;193;182;177;171;27;553;360;363;135;364;268;553;126.0;81.0;1193.0;181.0;117.0;0;91;98;1;0;0;0;0;0;0;1;0;0;0;0;29870.16796875;10906.0625;0.0;1158.92651367188;410.0;60618;;;Calculated values ==>;1548567937.877;346.06000000000006;292.26000000000005;283.96000000000004;283.96000000000004;283.56;278.46000000000004;274.38016830617;290.46000000000004;275.96000000000004;276.46000000000004;276.56;335.96000000000004;333.06;276.16;278.96000000000004;295.96000000000004;296.56;296.46000000000004;292.46000000000004;290.86;290.26000000000005;;314.16;275.86;241.49495122638035;263.56353331371673;274.38016830617;291.36;5530000.0;3600000.0;3629999.9999999995;1350000.0;3640000.0;2680000.0;5530000.0;0.021;0.013500000000000002;0.19883333333333333;0.030166666666666668;0.0195;0.0405;;10906.0625;0.0;1158.92651367188;29870.16796875;505353.8947369851;413220.0903815756;225877.5429878418;225877.5429878418;224750.3340974183;430148.3826014536;455381.0954182915;452792.3811935641;472753.7123474745;518765.64638149494;515764.11104123347;452409.5171516808;455942.7901435855;462762.17627123004;464153.9787801302;426152.22522616445;413956.2836987002;455943.89776123053;455098.7016729525;;172278.17009871884;472070.4381999017;202937.01166410733;213982.4526718313;274.3482283515125;1949395.2157606536;750400.3787167909;127605.24760662307;0.0;0;120;131;0;0;0;0;6;37;40;807055308945.2617;300313404785.16174;569536611904.8636;49679.57597477365;8118.858367163131;164.64521062076741;9765.20808454541;1682222.9321590099;676940.9672800569;33355.31671876607;407153.41991278215;5.6136219900701265;0.3613016821175179
3706;2019-01-27 06:46:37.857;724;189;108;107;103;53;173;28;34;34;633;603;31;61;229;234;233;190;182;177;171;27;549;359;363;135;364;275;549;-2.0;79.0;1143.0;143.0;117.0;0;93;98;1;0;0;0;0;0;0;1;0;0;0;0;29708.9765625;10751.3388671875;0.0;1197.57104492188;408.0;60619;;;Calculated values ==>;1548567997.857;345.56000000000006;292.06;283.96000000000004;283.86;283.46000000000004;278.46000000000004;274.27422755570615;290.46000000000004;275.96000000000004;276.56;276.56;336.46000000000004;333.46000000000004;276.26000000000005;279.26000000000005;296.06;296.56;296.46000000000004;292.16;290.86;290.26000000000005;;313.96000000000004;275.86;241.49495122638035;264.4750485637546;274.27422755570615;291.36;5490000.0;3590000.0;3629999.9999999995;1350000.0;3640000.0;2750000.0;5490000.0;0.0;0.013166666666666667;0.1905;0.02383333333333333;0.0195;0.0195;;10751.3388671875;0.0;1197.57104492188;29708.9765625;505092.1355869056;414127.2103214636;225956.82755774618;225673.23531596395;224545.7357725391;430214.79039162316;455381.0954182915;451695.6078583451;472753.7123474745;518699.4451894573;515580.40237992816;451305.66595513717;455154.56847608514;462895.65004918195;464301.43004117184;427280.435451236;414485.982530214;455943.89776123053;455098.7016729525;;171442.51209473662;472070.4381999017;202682.10277446004;225956.82755774618;274.2447541909895;1949891.5431342814;750580.7969021266;127624.8785404577;0.0;0;120;131;0;0;0;0;6;37;40;807273036345.3309;300394377785.1875;569699457604.9154;47437.0727184801;6420.421994306359;168.46029679345585;4468.2665452465235;1683031.9677965757;677062.0875628844;33358.09167270233;407271.9926639719;4.895360496068905;0.3410893467548985
3707;2019-01-27 06:47:37.848;715;187;108;108;103;51;173;28;35;34;640;610;32;61;228;234;233;189;182;177;171;27;566;358;363;135;362;268;561;-3.0;79.0;789.0;98.0;117.0;0;96;1;1;0;1;0;0;0;0;1;0;0;0;0;39618.99609375;20879.123046875;0.0;1176.80529785156;403.0;60620;;;Calculated values ==>;1548568057.848;344.66;291.86;283.96000000000004;283.96000000000004;283.46000000000004;278.26000000000005;274.1680685717883;290.46000000000004;275.96000000000004;276.66;276.56;337.16;334.16;276.36;279.26000000000005;295.96000000000004;296.56;296.46000000000004;292.06;290.86;290.26000000000005;;313.46000000000004;275.86;241.49495122638035;263.56353331371673;274.1680685717883;291.36;5660000.0;3579999.9999999995;3629999.9999999995;1350000.0;3620000.0000000005;2680000.0;5610000.0;0.0;0.013166666666666667;0.1315;0.01633333333333333;0.0195;0.0195;;20879.123046875;0.0;1176.80529785156;39618.99609375;502378.9765626868;251283.1065911808;225721.1601816759;225721.1601816759;224321.15055723613;430280.9020939914;455381.0954182915;453047.0251066525;472753.7123474745;520005.07759594533;516903.70395575237;452664.88030591793;456316.2990030532;463062.42787711835;464448.5893172968;422266.6168296528;252076.2402507455;455943.89776123053;455098.7016729525;;169353.38768963216;472070.4381999017;202420.93151021993;225721.1601816759;274.13874403166886;1950469.1895791783;750844.3445463899;127644.66204198964;0.0;0;120;132;0;0;0;0;6;37;40;807490803675.1024;300475365635.10254;569862333169.7445;32957.33130793089;4404.275275931469;2240.839958288946;4472.862059079894;1683701.8206697546;677152.2798425035;33378.16616318163;407346.49089251907;1.9983429358469667;0.12727074128898536
3708;2019-01-27 06:48:40.858;702;198;110;109;104;50;172;28;26;34;642;612;23;38;230;233;233;201;182;177;171;27;567;364;363;134;369;248;560;-1.0;82.0;1190.0;180.0;117.0;0;96;1;1;0;1;0;0;0;0;1;0;0;0;0;38175.03125;19515.0859375;0.0;1081.92736816406;390.0;60621;;;Calculated values ==>;1548568120.858;343.36;292.96000000000004;284.16;284.06;283.56;278.16;274.8017692304317;290.36;275.96000000000004;275.76000000000005;276.56;337.36;334.36;275.46000000000004;276.96000000000004;296.16;296.46000000000004;296.46000000000004;293.26000000000005;290.86;290.26000000000005;;312.16;275.86;241.2770596917726;260.85938512811435;274.8017692304317;291.36;5670000.0;3640000.0;3629999.9999999995;1340000.0;3690000.0;2480000.0;5600000.0;0.0;0.013666666666666666;0.19833333333333333;0.030000000000000002;0.0195;0.0195;;19515.0859375;0.0;1081.92736816406;38175.03125;500617.6579327261;412930.35366320645;226305.5851081385;226022.72618424438;224618.51898141508;429879.7862731237;455239.982138536;455320.2338799726;472884.4304738556;521849.79102316726;518791.3837563225;454954.54680310714;456774.57784180244;462275.7276824156;463428.3443550566;421952.1349484844;414042.5435394184;455943.89776123053;455098.7016729525;;163921.7849024954;472202.2088784924;203972.59483322236;226305.5851081385;274.76723649537024;1951149.9953655933;751197.8499780177;127664.42908994298;0.0;0;120;132;0;0;0;0;6;37;40;807719529975.0677;300560114085.0897;570024898969.7198;49850.615077605464;8046.888421358101;108.09774925723603;4461.465773013873;1684426.505211555;677261.2448181212;33398.72263053303;407424.6786698267;3.0328216083667137;0.21831108223666637
3709;2019-01-27 06:49:37.858;714;192;108;107;102;49;172;29;20;35;628;605;14;28;231;230;233;193;182;177;171;28;552;360;363;134;365;235;547;95.0;81.0;845.0;100.0;117.0;0;97;1;1;0;1;0;0;0;0;1;0;0;0;0;37700.7890625;19141.947265625;0.0;1008.00732421875;375.0;60622;;;Calculated values ==>;1548568177.858;344.56000000000006;292.36;283.96000000000004;283.86;283.36;278.06;274.38016830617;290.36;276.06;275.16;276.66;335.96000000000004;333.66;274.56;275.96000000000004;296.26000000000005;296.16;296.46000000000004;292.46000000000004;290.86;290.26000000000005;;310.66;275.96000000000004;241.2770596917726;259.0149159925826;274.38016830617;291.36;5520000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2350000.0;5470000.0;0.01583333333333333;0.013500000000000002;0.1408333333333333;0.016666666666666666;0.0195;0.03533333333333333;;19141.947265625;0.0;1008.00732421875;37700.7890625;503557.25139083737;415963.3411232605;225996.74864939888;225712.7662482014;224303.19538806606;430148.3826014536;455239.982138536;456741.11060992925;472981.82504853373;521489.6569694231;519163.66186012706;456028.61913102807;457686.5124870802;463012.4783077877;463626.08760426834;426436.99536352715;416301.8768538855;455943.89776123053;455098.7016729525;;157654.71494818805;472299.7188790419;202953.87294623253;215670.93170694227;274.3547617065091;1951750.6789430673;751503.8848242091;127680.97440625768;0.0;0;120;132;0;0;0;0;6;37;40;807926439975.0677;300636494085.0897;570162553969.7198;35741.70263763728;4489.09743221349;136.8240998801626;8459.781205465693;1685104.111060134;677360.488039462;33400.66159517204;407526.971875073;2.4232017574772735;0.14305251950588857
3710;2019-01-27 06:50:37.849;732;177;108;107;99;46;172;29;18;35;611;593;12;43;228;231;233;178;181;177;171;28;525;354;363;134;358;249;526;287.0;78.0;28.0;0.0;117.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;29361.62109375;10501.60546875;0.0;1095.26684570312;375.0;60623;;;Calculated values ==>;1548568237.849;346.36;290.86;283.96000000000004;283.86;283.06;277.76000000000005;273.7412296467126;290.36;276.06;274.96000000000004;276.66;334.26000000000005;332.46000000000004;274.36;277.46000000000004;295.96000000000004;296.26000000000005;296.46000000000004;290.96000000000004;290.86;290.26000000000005;;310.66;275.96000000000004;241.2770596917726;260.9983114674233;273.7412296467126;291.26000000000005;5250000.0;3540000.0;3629999.9999999995;1340000.0;3579999.9999999995;2490000.0;5260000.0;0.04783333333333333;0.013000000000000001;0.004666666666666667;0.0;0.0195;0.06733333333333333;;10501.60546875;0.0;1095.26684570312;29361.62109375;508253.3994376042;418823.49434788706;226427.59805853933;226139.3236460358;223859.77233814035;430542.39183029096;455239.982138536;454173.85357743653;472981.82504853373;518605.73478941515;516765.5945468565;453434.9720253852;457214.88426619134;463659.26402989647;464643.3069250969;433523.29967718007;419130.3161456991;455943.89776123053;455098.7016729525;;157654.71494818805;472299.7188790419;201446.94854128102;208681.44357474445;273.7412296467126;1952309.4485324372;751750.8773756289;127698.49906189593;0.0;0;120;132;0;0;0;0;6;37;40;808144207304.8392;300716882025.0054;570307732189.5675;1179.392223502059;0.0;187.1087859092523;16592.095378612674;1685411.740698952;677397.8915733194;33403.36063096801;407735.7061982089;1.5485723996152208;-0.030834116050541018
3711;2019-01-27 06:51:37.859;735;172;109;108;99;45;172;25;18;34;606;587;14;52;225;231;232;174;181;177;171;24;537;351;363;132;356;249;538;-1.0;83.0;196.0;79.0;117.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29709.611328125;10760.5595703125;0.0;1081.80517578125;384.0;60624;;;Calculated values ==>;1548568297.859;346.66;290.36;284.06;283.96000000000004;283.06;277.66;273.4187578820637;290.36;275.66;274.96000000000004;276.56;333.76000000000005;331.86;274.56;278.36;295.66;296.26000000000005;296.36;290.56;290.86;290.26000000000005;;311.56;275.56;240.83765695389522;260.9983114674233;273.4187578820637;291.26000000000005;5370000.0;3510000.0;3629999.9999999995;1320000.0;3560000.0;2490000.0;5380000.0;0.0;0.013833333333333333;0.03266666666666666;0.013166666666666667;0.0195;0.0195;;10760.5595703125;0.0;1081.80517578125;29709.611328125;507548.8771885209;246680.0223457479;226465.2582354587;226178.74450032943;223632.13983748667;430735.4089219946;455239.982138536;454173.85357743653;473145.2311080622;518094.87659749197;516151.5511025021;453681.6753649552;458295.82092260075;463561.2915065947;465081.9273043654;430267.09440352034;413192.9400412033;455943.89776123053;455098.7016729525;;161414.93982334915;472173.3745042847;200377.60354818482;226465.2582354587;273.30920774698075;1952801.7908459196;751928.0916150444;127716.64435244989;0.0;0;120;132;0;0;0;0;6;37;40;808362043604.8046;300796695324.9927;570457157089.5437;8290.677500955555;3578.644317588648;236.1924686787193;4458.35214703113;1685490.671099518;677427.718579634;33406.88872934076;407911.1558309607;1.3986958508196352;0.0849440168312389
