;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3712;2019-01-27 06:52:37.839;734;179;111;110;102;46;172;22;19;33;605;584;16;48;224;231;232;182;181;177;171;22;549;351;363;130;356;243;550;127.0;81.0;116.0;48.0;117.0;0;76;85;1;0;0;0;0;0;0;1;0;0;0;0;28855.900390625;10119.9765625;0.0;967.3699340820309;393.0;60625;;;Calculated values ==>;1548568357.839;346.56000000000006;291.06;284.26000000000005;284.16;283.36;277.76000000000005;273.4187578820637;290.36;275.36;275.06;276.46000000000004;333.66;331.56;274.76000000000005;277.96000000000004;295.56;296.26000000000005;296.36;291.36;290.86;290.26000000000005;;312.46000000000004;275.36;240.39332010688793;260.1585393101385;273.4187578820637;291.26000000000005;5490000.0;3510000.0;3629999.9999999995;1300000.0;3560000.0;2430000.0;5500000.0;0.021166666666666667;0.013500000000000002;0.01933333333333333;0.008;0.0195;0.04066666666666667;;10119.9765625;0.0;967.3699340820309;28855.900390625;506343.549961029;248746.81474579297;226791.38129870922;226505.84899828417;224246.7684676931;430735.4089219946;455239.982138536;455303.7817714177;473308.3704715943;518495.85785802617;516356.72290168726;454940.6519600305;458773.19568723004;463429.53646658803;465081.9273043654;427023.5137893433;249900.0529853814;455943.89776123053;455098.7016729525;;165175.21790254305;472242.3386847302;200480.95115052952;213097.0180658452;273.3497824851714;1953289.6740950875;752102.0380813839;127733.7151195511;0.0;0;120;132;0;0;0;0;6;37;40;808579771004.8738;300875269125.01764;570604707889.5906;4926.574725337171;2174.0911002736057;2391.166720853486;9841.401800022366;1685600.778153516;677475.6420616441;33428.77609104052;408030.2807256853;1.7437205874684814;0.03948441696472462
3713;2019-01-27 06:53:37.870;738;183;111;111;104;47;172;23;22;32;603;581;19;49;224;231;232;185;181;177;171;21;541;353;363;132;359;243;543;95.0;77.0;553.0;179.0;117.0;0;81;51;1;0;0;0;0;0;0;1;0;0;0;0;26795.828125;8019.45068359375;0.0;986.56298828125;400.0;60626;;;Calculated values ==>;1548568417.87;346.96000000000004;291.46000000000004;284.26000000000005;284.26000000000005;283.56;277.86;273.6339639331285;290.36;275.46000000000004;275.36;276.36;333.46000000000004;331.26000000000005;275.06;278.06;295.56;296.26000000000005;296.36;291.66;290.86;290.26000000000005;;313.16;275.26000000000005;240.83765695389522;260.1585393101385;273.6339639331285;291.26000000000005;5410000.0;3529999.9999999995;3629999.9999999995;1320000.0;3590000.0;2430000.0;5430000.0;0.01583333333333333;0.012833333333333334;0.09216666666666667;0.029833333333333333;0.0195;0.03533333333333333;;8019.45068359375;0.0;986.56298828125;26795.828125;507561.4875636461;414398.0589551918;226935.84308593656;226935.84308593656;224942.3062877657;430607.02586249536;455239.982138536;455666.0827535232;472950.9869074988;518292.2922356253;516050.81676758185;455303.7817714177;458891.584256332;462980.92809904646;464789.8001349473;429211.22506574664;415102.836587369;455943.89776123053;455098.7016729525;;168099.92630828856;471881.50233233685;200952.37294846546;215292.30693942832;273.54338794890907;1953753.6781102119;752253.2780751585;127750.00630664344;0.0;0;120;132;0;0;0;0;6;37;40;808797683534.5068;300953909734.8852;570750583219.345;23476.11358703282;8082.71902661883;181.05765213917996;8473.15928058452;1685837.5895117393;677561.1596404901;33450.22236896762;408182.98092212674;4.465133077907401;0.2915423920814123
3714;2019-01-27 06:54:37.870;741;181;112;111;106;48;172;23;25;32;599;578;23;65;225;230;232;183;181;177;171;22;545;353;363;133;359;249;546;96.0;83.0;840.0;111.0;117.0;0;84;47;1;0;0;0;0;0;0;1;0;0;0;0;26578.91015625;7847.37939453125;0.0;1032.29357910156;404.0;60627;;;Calculated values ==>;1548568477.87;347.26;291.26000000000005;284.36;284.26000000000005;283.76000000000005;277.96000000000004;273.6339639331285;290.36;275.46000000000004;275.66;276.36;333.06;330.96000000000004;275.46000000000004;279.66;295.66;296.16;296.36;291.46000000000004;290.86;290.26000000000005;;313.56;275.36;241.05796691057077;260.9983114674233;273.6339639331285;291.26000000000005;5450000.0;3529999.9999999995;3629999.9999999995;1330000.0;3590000.0;2490000.0;5460000.0;0.016;0.013833333333333333;0.14;0.018500000000000003;0.0195;0.035500000000000004;;7847.37939453125;0.0;1032.29357910156;26578.91015625;507575.1516350106;412411.8491920293;227160.72274887387;226873.63332849115;225449.12634703482;430607.02586249536;455239.982138536;455031.3174767616;472820.39598721155;517379.3009913026;515229.8361423605;454786.8193108402;459845.2685648124;463113.4986451415;464659.4996513457;428130.59545599995;413165.12892956054;455943.89776123053;455098.7016729525;;169771.2103021376;471846.71735943656;201080.63084393344;215406.31512974575;273.5935894882692;1954198.467595889;752385.5016591429;127766.83011137163;0.0;0;120;132;0;0;0;0;6;37;40;809015483534.5068;301033409734.8852;570898183219.345;35553.09612859594;5009.172600536808;207.02228694907853;8509.079722283841;1686329.4995927028;677670.2587373831;33453.45636846002;408324.499580484;5.5495704498006;0.3305067042112403
3715;2019-01-27 06:55:37.881;741;183;112;112;108;49;172;23;29;31;599;577;27;76;226;230;232;186;181;177;171;22;552;354;363;134;360;254;554;0.0;79.0;408.0;159.0;117.0;0;88;53;1;0;0;0;0;0;0;1;0;0;0;0;27083.078125;8270.095703125;0.0;1065.72717285156;410.0;60628;;;Calculated values ==>;1548568537.881;347.26;291.46000000000004;284.36;284.36;283.96000000000004;278.06;273.7412296467126;290.36;275.46000000000004;276.06;276.26000000000005;333.06;330.86;275.86;280.76000000000005;295.76000000000005;296.16;296.36;291.76000000000005;290.86;290.26000000000005;;314.16;275.36;241.2770596917726;261.6868853414304;273.7412296467126;291.26000000000005;5520000.0;3540000.0;3629999.9999999995;1340000.0;3600000.0;2540000.0;5540000.0;0.0;0.013166666666666667;0.068;0.026500000000000003;0.0195;0.0195;;8270.095703125;0.0;1065.72717285156;27083.078125;506946.89256127074;250084.03125215016;226995.3590132835;226995.3590132835;225857.83685173327;430542.39183029096;455239.982138536;454683.1238903817;472592.1488768574;516956.27022608893;514696.18253558455;454436.3202249608;460375.3435875911;463096.3509743104;464512.7476837228;426174.7149780019;410846.3285738816;455943.89776123053;455098.7016729525;;172278.17009871884;471714.4053827849;201200.808831303;226995.3590132835;273.6450441371231;1954645.732816325;752519.8385758938;127784.31682299296;0.0;0;120;132;0;0;0;0;6;37;40;809233323465.0746;301113524420.094;571049110884.7383;17236.797424017353;7168.61030861427;201.82375432091735;4448.015181863546;1686769.496024681;677771.7588668367;33456.86404343871;408432.49516719504;3.112231996558397;0.23268892798552546
3716;2019-01-27 06:56:37.861;741;187;111;111;109;50;172;25;33;31;601;578;30;83;227;230;232;190;181;177;171;23;556;357;363;134;363;255;558;-2.0;79.0;492.0;195.0;117.0;0;91;56;1;0;0;0;0;0;0;1;0;0;0;0;27361.025390625;8455.5009765625;0.0;1094.46508789062;413.0;60629;;;Calculated values ==>;1548568597.861;347.26;291.86;284.26000000000005;284.26000000000005;284.06;278.16;274.0616903277293;290.36;275.66;276.46000000000004;276.26000000000005;333.26000000000005;330.96000000000004;276.16;281.46000000000004;295.86;296.16;296.36;292.16;290.86;290.26000000000005;;314.46000000000004;275.46000000000004;241.2770596917726;261.82340779136865;274.0616903277293;291.26000000000005;5560000.0;3570000.0000000005;3629999.9999999995;1340000.0;3629999.9999999995;2550000.0;5580000.0;0.0;0.013166666666666667;0.082;0.0325;0.0195;0.0195;;8455.5009765625;0.0;1094.46508789062;27361.025390625;506586.5869857308;251443.07916124177;226629.2054418369;226629.2054418369;226062.02064807058;430346.717906069;455239.982138536;455008.2366141777;472592.1488768574;517076.8613733949;514712.67736020085;454638.1590671916;461053.7261431898;462779.1394524961;464070.7449757509;425016.6573782275;410661.08281804813;455943.89776123053;455098.7016729525;;173531.66647045466;471812.00014122744;202013.04332477238;226629.2054418369;273.9755142481246;1955099.2824454785;752659.172088278;127802.31242463748;0.0;0;120;132;0;0;0;0;6;37;40;809451050865.1438;301193897620.11957;571201759984.7869;20745.605849731237;8768.46609653479;189.01506504236178;4455.155176506754;1687085.910545387;677904.5235672651;33460.119947937725;408506.6635225096;3.576791996670956;0.2785528206087051
3717;2019-01-27 06:57:37.861;741;190;111;111;110;51;172;27;35;32;604;580;33;85;228;228;232;193;181;177;171;25;560;360;363;134;365;257;561;-1.0;81.0;934.0;177.0;117.0;0;94;61;1;0;0;0;0;0;0;1;0;0;0;0;27789.05078125;8780.34375;0.0;1119.90893554688;415.0;60630;;;Calculated values ==>;1548568657.861;347.26;292.16;284.26000000000005;284.26000000000005;284.16;278.26000000000005;274.38016830617;290.36;275.86;276.66;276.36;333.56;331.16;276.46000000000004;281.66;295.96000000000004;295.96000000000004;296.36;292.46000000000004;290.86;290.26000000000005;;314.66;275.66;241.2770596917726;262.0952818180154;274.38016830617;291.26000000000005;5600000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2570000.0;5610000.0;0.0;0.013500000000000002;0.15566666666666668;0.029500000000000002;0.0195;0.0195;;8780.34375;0.0;1119.90893554688;27789.05078125;506225.32916983555;252477.74442165508;226569.1724143317;226569.1724143317;226285.8146638401;430148.3826014536;455239.982138536;454919.80551571876;472689.592463476;517215.845742836;514745.9084786295;454672.34886789246;460984.43124263274;462611.58588635;463361.4524620667;423826.36930126813;410528.1239549413;455943.89776123053;455098.7016729525;;174367.33720873808;472007.13841251616;202910.73427501624;226569.1724143317;274.33804503062714;1955558.8664135775;752802.804127666;127820.76554149945;0.0;0;120;132;0;0;0;0;6;37;40;809668850865.1438;301274297620.11957;571355359984.7869;39229.412089802696;7938.343922056249;179.52631217541244;4456.325820543106;1687585.70236155;678043.7469840867;33463.191126081205;408580.9258641517;5.232554136744832;0.37907696773751204
3718;2019-01-27 06:58:37.832;742;193;110;109;109;53;172;28;37;33;607;582;35;86;229;228;232;195;181;177;171;27;559;362;363;135;366;261;560;32.0;76.0;1013.0;173.0;117.0;0;98;72;1;0;0;0;0;0;0;1;0;0;0;0;28364.3046875;9390.3779296875;0.0;1159.17138671875;416.0;60631;;;Calculated values ==>;1548568717.832;347.36;292.46000000000004;284.16;284.06;284.06;278.46000000000004;274.5913991737795;290.36;275.96000000000004;276.86;276.46000000000004;333.86;331.36;276.66;281.76000000000005;296.06;295.96000000000004;296.36;292.66;290.86;290.26000000000005;;314.76000000000005;275.86;241.49495122638035;262.63441904999945;274.5913991737795;291.26000000000005;5590000.0;3620000.0000000005;3629999.9999999995;1350000.0;3660000.0;2610000.0;5600000.0;0.005333333333333333;0.012666666666666666;0.16883333333333334;0.028833333333333332;0.0195;0.024833333333333332;;9390.3779296875;0.0;1159.17138671875;28364.3046875;506441.2717847154;410978.81114965247;226305.5851081385;226022.72618424438;226022.72618424438;430014.67791919125;455239.982138536;454494.7689335821;472656.1521691498;517186.3783957716;514606.7134802337;454245.20164998027;460486.98207928805;462594.7164123007;463062.42787711835;424127.1010466766;411775.34303476126;455943.89776123053;455098.7016729525;;174785.17458790913;472070.4381999017;203458.19686492658;221398.76347201248;274.55925980597095;1956026.5848689042;752954.1536205905;127839.74869787537;0.0;0;120;132;0;0;0;0;6;37;40;809886545594.9845;301354958615.06055;571510684874.6732;42383.34125092468;7744.986291825116;156.45560148426063;5803.548465323343;1688265.4799208578;678174.3782334712;33465.98962209917;408666.38349197776;5.316656657771247;0.36925041969714184
3719;2019-01-27 06:59:37.852;742;194;109;108;107;55;172;27;39;33;612;586;36;83;231;227;232;196;181;177;171;27;563;362;363;135;367;266;563;-1.0;81.0;915.0;140.0;117.0;0;99;95;1;0;0;0;0;0;0;1;0;0;0;0;29884.05078125;10867.265625;0.0;1183.46215820312;416.0;60632;;;Calculated values ==>;1548568777.852;347.36;292.56;284.06;283.96000000000004;283.86;278.66;274.5913991737795;290.36;275.86;277.06;276.46000000000004;334.36;331.76000000000005;276.76000000000005;281.46000000000004;296.26000000000005;295.86;296.36;292.76000000000005;290.86;290.26000000000005;;314.76000000000005;275.86;241.49495122638035;263.299902668528;274.5913991737795;291.26000000000005;5630000.0;3620000.0000000005;3629999.9999999995;1350000.0;3670000.0000000005;2660000.0;5630000.0;0.0;0.013500000000000002;0.1525;0.02333333333333333;0.0195;0.0195;;10867.265625;0.0;1183.46215820312;29884.05078125;506079.7150612908;410026.87384281954;225964.1229485131;225682.5110285797;225401.56657984393;430014.67791919125;455239.982138536;453896.9078127012;472656.1521691498;517279.8299874679;514588.51251257374;453518.175689324;459343.78947459883;462712.0400004629;462929.3875858028;422910.9318479032;410851.6598827512;455943.89776123053;455098.7016729525;;174785.17458790913;472070.4381999017;203463.6643308688;225964.1229485131;274.5613725708884;1956512.1496319768;753123.023588058;127859.27715139225;0.0;0;120;132;0;0;0;0;6;37;40;810104418194.9153;301435985615.0348;571668837574.6229;38191.06963097944;6267.491390277434;162.80017152955205;4468.124285126568;1688937.1571624682;678291.187804334;33468.65097369503;408752.0092972953;4.073570191033298;0.2835343660133456
3720;2019-01-27 07:00:37.863;742;196;108;108;104;56;172;27;39;33;619;592;35;75;231;227;232;198;181;177;171;27;560;363;363;130;367;268;560;-1.0;83.0;801.0;43.0;117.0;0;90;98;1;0;0;0;0;0;0;1;0;0;0;0;30000.01953125;10997.5869140625;0.0;1155.26501464844;412.0;60633;;;Calculated values ==>;1548568837.863;347.36;292.76000000000005;283.96000000000004;283.96000000000004;283.56;278.76000000000005;274.69669130483857;290.36;275.86;277.06;276.46000000000004;335.06;332.36;276.66;280.66;296.26000000000005;295.86;296.36;292.96000000000004;290.86;290.26000000000005;;314.36;275.86;240.39332010688793;263.56353331371673;274.69669130483857;291.26000000000005;5600000.0;3629999.9999999995;3629999.9999999995;1300000.0;3670000.0000000005;2680000.0;5600000.0;0.0;0.013833333333333333;0.1335;0.007166666666666667;0.0195;0.0195;;10997.5869140625;0.0;1155.26501464844;30000.01953125;506350.9721217915;412165.42865559825;225740.55108292264;225740.55108292264;224618.51898141508;429947.3805835815;455239.982138536;453554.9008109037;473308.3704715943;517835.1057350817;515038.1969549514;453047.0251066525;458047.44126800745;462712.0400004629;462779.1394524961;423826.36930126813;412930.35366320645;455943.89776123053;455098.7016729525;;173113.83306960555;472727.1298661593;203772.33157271318;225740.55108292264;274.6852689976087;1957011.2750401173;753305.2640969369;127878.77011752811;0.0;0;120;132;0;0;0;0;6;37;40;810322258124.6176;301515500189.92615;571829066944.4039;33345.972993298434;1927.5093877696968;150.72821632651994;4472.483936505582;1689533.4084762263;678359.4919975311;33471.26418925863;408826.5280249696;3.2829079764927327;0.19766642933353615
3721;2019-01-27 07:01:37.843;739;191;108;107;102;54;172;28;35;33;629;598;32;65;232;227;232;192;181;177;171;28;548;361;363;129;366;269;548;-2.0;80.0;489.0;0.0;117.0;0;78;98;1;0;0;0;0;0;0;1;0;0;0;0;29631.626953125;10766.150390625;0.0;1104.50402832031;407.0;60634;;;Calculated values ==>;1548568897.843;347.06000000000006;292.26000000000005;283.96000000000004;283.86;283.36;278.56;274.4858918419099;290.36;275.96000000000004;276.66;276.46000000000004;336.06;332.96000000000004;276.36;279.66;296.36;295.86;296.36;292.36;290.86;290.26000000000005;;313.86;275.96000000000004;240.16925963744896;263.6948088759802;274.4858918419099;291.26000000000005;5480000.0;3610000.0;3629999.9999999995;1290000.0;3660000.0;2690000.0;5480000.0;0.0;0.013333333333333334;0.08149999999999999;0.0;0.0195;0.0195;;10766.150390625;0.0;1104.50402832031;29631.626953125;507057.29263801925;415233.3291099176;225976.7647017498;225692.9777646991;224284.34402414924;430081.6785162784;455239.982138536;452873.9678736973;473438.18344108673;518785.605117587;515574.7762847489;452490.7919998196;456649.39548440085;462996.0789934827;463079.3272856336;427302.86375262105;415579.6716023351;455943.89776123053;455098.7016729525;;171024.68490186572;472954.5886681478;203280.56203811016;225976.7647017498;274.4858918419099;1957508.0397841826;753486.5681197078;127897.59524908927;0.0;0;120;132;0;0;0;0;6;37;40;810539985524.6868;301593174289.95087;571990113244.4552;20341.86257560035;0.0;156.30922867047911;4467.877770938452;1689980.6579732327;678375.5492215749;33473.821981752626;408901.0062048839;2.10317381789533;0.10381682855608432
3722;2019-01-27 07:02:40.843;730;186;108;107;101;51;172;28;19;34;638;604;21;55;230;227;232;187;181;177;171;28;546;358;363;127;363;266;546;-4.0;79.0;-1.0;49.0;117.0;0;65;98;1;0;0;0;0;0;0;1;0;0;0;0;29530.876953125;10728.7353515625;0.0;1013.87060546875;404.0;60635;;;Calculated values ==>;1548568960.843;346.16;291.76000000000005;283.96000000000004;283.86;283.26000000000005;278.26000000000005;274.1680685717883;290.36;275.96000000000004;275.06;276.56;336.96000000000004;333.56;275.26000000000005;278.66;296.16;295.86;296.36;291.86;290.86;290.26000000000005;;313.56;275.96000000000004;239.71726792356844;263.299902668528;274.1680685717883;291.26000000000005;5460000.0;3579999.9999999995;3629999.9999999995;1270000.0;3629999.9999999995;2660000.0;5460000.0;0.0;0.013166666666666667;0.0;0.008166666666666666;0.0195;0.0195;;10728.7353515625;0.0;1013.87060546875;29530.876953125;506116.0905984014;414260.4934188599;226016.77960473797;225732.60096532572;224042.0024196758;430280.9020939914;455239.982138536;451352.0502808316;473793.5715148927;519963.92896474915;516452.53444265085;451608.7141852686;455900.14131549967;463178.7302339447;463527.3134515757;427856.37511723954;414617.0881074537;455943.89776123053;455098.7016729525;;169771.2103021376;473215.0499880337;201917.90137734308;226016.77960473797;273.9429758485958;1958025.7116933623;753674.6483699519;127916.13102713492;0.0;0;120;132;0;0;0;0;6;37;40;810768675524.6868;301673814289.95087;572158638244.4552;0.0;2215.59338032064;174.31727896218004;4467.097480330183;1690158.6492707692;678394.9356636527;33476.71496369441;408979.1872383325;0.5839426243803366;0.020245616641069945
3723;2019-01-27 07:03:37.864;721;183;109;108;101;48;172;29;-9;35;644;608;-1;47;229;228;232;185;181;177;171;27;544;357;363;129;362;259;544;84.0;80.0;135.0;17.0;117.0;0;54;98;1;0;0;0;0;0;0;1;0;0;0;0;29475.1875;10771.1015625;0.0;920.548217773438;402.0;60636;;;Calculated values ==>;1548569017.864;345.26;291.46000000000004;284.06;283.96000000000004;283.26000000000005;277.96000000000004;274.0616903277293;290.36;276.06;272.26000000000005;276.66;337.56000000000006;333.96000000000004;273.06;277.86;296.06;295.96000000000004;296.36;291.66;290.86;290.26000000000005;;313.36;275.86;240.16925963744896;262.3656120759269;274.0616903277293;291.26000000000005;5440000.0;3570000.0000000005;3629999.9999999995;1290000.0;3620000.0000000005;2590000.0;5440000.0;0.014;0.013333333333333334;0.022500000000000003;0.0028333333333333335;0.0195;0.0335;;10771.1015625;0.0;920.548217773438;29475.1875;505174.28308907105;413992.5003723105;226342.2758422149;226056.98336200204;224079.55603503966;430346.717906069;455239.982138536;449005.83684160287;473631.5180336029;521156.43404874136;517458.2931332105;450037.55522680585;456067.0669192615;463195.3492027865;463807.71923720936;428403.1635035491;414706.8463803602;455943.89776123053;455098.7016729525;;168935.5661677829;472857.82487454545;202178.75078788307;216244.08626727026;274.04001306994047;1958493.0151391744;753844.9181204844;127931.45081824661;0.0;0;120;132;0;0;0;0;6;37;40;810975661755.2198;301746801170.13885;572308318369.8407;5553.609436208696;766.9240432455434;182.61756164251906;8001.629616090356;1690202.6315436133;678418.5559589926;33479.54173891643;409077.9343618876;1.2406102585847287;0.0240721142123603
3724;2019-01-27 07:04:37.864;715;182;110;109;102;47;172;27;-11;35;642;608;-8;36;228;228;232;184;181;177;171;25;547;355;363;135;359;253;547;208.0;79.0;160.0;21.0;117.0;0;79;98;1;0;0;0;0;0;0;1;0;0;0;0;29669.33203125;10892.4150390625;0.0;998.850708007812;401.0;60637;;;Calculated values ==>;1548569077.864;344.66;291.36;284.16;284.06;283.36;277.86;273.8482719121499;290.36;275.86;272.06;276.66;337.36;333.96000000000004;272.36;276.76000000000005;295.96000000000004;295.96000000000004;296.36;291.56;290.86;290.26000000000005;;313.26000000000005;275.66;241.49495122638035;261.54996906429363;273.8482719121499;291.26000000000005;5470000.0;3550000.0;3629999.9999999995;1350000.0;3590000.0;2530000.0;5470000.0;0.034666666666666665;0.013166666666666667;0.02666666666666667;0.0035;0.0195;0.05416666666666667;;10892.4150390625;0.0;998.850708007812;29669.33203125;504146.28299767495;412362.9831879786;226566.85420850717;226281.44150186318;224303.19538806606;430477.46260093397;455239.982138536;449845.40342082403;472851.2559263234;521442.1504859719;517963.5371389504;450227.26030813594;455709.7166268838;463510.5090081324;464103.7369688208;427580.4742337905;413117.91072696255;455943.89776123053;455098.7016729525;;168517.74571465285;471875.0639052514;201657.04884791715;210624.57877772953;273.8277187427323;1958985.8861352683;754025.4474254975;127947.44580929479;0.0;0;120;132;0;0;0;0;6;37;40;811193461755.2198;301826001170.13885;572461918369.8407;6618.356121944184;945.7630527006697;190.42375283990097;13242.348323491246;1690304.0645899312;678432.8283514588;33482.650416537115;409254.9675113841;1.7657406450738071;0.020389061492735016
3725;2019-01-27 07:05:37.854;714;184;110;110;102;46;172;25;0;35;630;603;-1;37;227;229;232;186;181;177;171;23;549;354;363;138;358;250;550;-2.0;77.0;718.0;111.0;117.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;29901.505859375;11028.7177734375;0.0;1072.3076171875;402.0;60638;;;Calculated values ==>;1548569137.854;344.56000000000006;291.56;284.16;284.16;283.36;277.76000000000005;273.7412296467126;290.36;275.66;273.16;276.66;336.16;333.46000000000004;273.06;276.86;295.86;296.06;296.36;291.76000000000005;290.86;290.26000000000005;;313.36;275.46000000000004;242.14157278889297;261.13683023647616;273.7412296467126;291.26000000000005;5490000.0;3540000.0;3629999.9999999995;1380000.0;3579999.9999999995;2500000.0;5500000.0;0.0;0.012833333333333334;0.11966666666666666;0.018500000000000003;0.0195;0.0195;;11028.7177734375;0.0;1072.3076171875;29901.505859375;503835.4497035273;411831.94049012626;226505.84899828417;226505.84899828417;224246.7684676931;430542.39183029096;455239.982138536;451770.1984651622;472458.26935960614;520462.75024501275;517704.0526915668;451645.0537059349;456326.36211181415;463527.3134515757;464382.07984468475;427023.5137893433;412601.8314242595;455943.89776123053;455098.7016729525;;168935.5661677829;471281.1494085178;201289.33658160575;226505.84899828417;273.6796560076593;1959482.227047161;754208.0930862796;127964.70258539871;0.0;0;120;132;0;0;0;0;6;37;40;811411225455.2545;301907887520.15186;572612793219.8646;29974.209805398918;4994.848537297873;185.07825701857513;4457.560627156033;1690608.9518163658;678482.3251972005;33485.77907842253;409402.44216945604;3.2734165864621425;0.2205815227746311
3726;2019-01-27 07:06:40.815;718;185;111;110;104;46;172;25;9;34;615;594;6;43;226;229;232;187;181;177;171;23;549;354;363;139;359;248;549;264.0;84.0;392.0;133.0;117.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29925.890625;11021.19140625;0.0;1068.21704101562;402.0;60639;;;Calculated values ==>;1548569200.815;344.96000000000004;291.66;284.26000000000005;284.16;283.56;277.76000000000005;273.7412296467126;290.36;275.66;274.06;276.56;334.66;332.56;273.76000000000005;277.46000000000004;295.76000000000005;296.06;296.36;291.86;290.86;290.26000000000005;;313.36;275.46000000000004;242.35481222062532;260.85938512811435;273.7412296467126;291.26000000000005;5490000.0;3540000.0;3629999.9999999995;1390000.0;3590000.0;2480000.0;5490000.0;0.044000000000000004;0.014;0.06533333333333333;0.022166666666666668;0.0195;0.0635;;11021.19140625;0.0;1068.21704101562;29925.890625;504338.7684793043;412648.34060041176;226811.87057994117;226526.1358131781;224826.59767494642;430542.39183029096;455239.982138536;453236.29401887336;472228.6972694908;519097.55581041216;516952.70068507345;452865.49270113005;457376.724578566;463245.95189034037;464382.07984468475;427023.5137893433;413396.8702782222;455943.89776123053;455098.7016729525;;168935.5661677829;471147.87813747115;201264.75723005336;209109.93377057012;273.6700481211993;1960005.3927010496;754400.9103544886;127983.42058163922;0.0;0;120;132;0;0;0;0;6;37;40;811639773885.1299;301995088505.1043;572769566109.7792;16462.14040353624;5982.409180114428;190.77300915569543;15620.286761801282;1691015.0183502422;678578.3167420296;33489.06574113874;409578.014579007;3.1643905093851217;0.13538838976553863
3727;2019-01-27 07:07:37.855;725;186;111;110;105;47;172;24;15;33;600;584;11;49;226;230;232;188;181;177;171;23;551;354;363;140;359;247;552;215.0;82.0;647.0;105.0;117.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29811.421875;10964.54296875;0.0;1059.36511230469;404.0;60640;;;Calculated values ==>;1548569257.855;345.66;291.76000000000005;284.26000000000005;284.16;283.66;277.86;273.7412296467126;290.36;275.56;274.66;276.46000000000004;333.16;331.56;274.26000000000005;278.06;295.76000000000005;296.16;296.36;291.96000000000004;290.86;290.26000000000005;;313.56;275.46000000000004;242.56692532238324;260.72004837742526;273.7412296467126;291.26000000000005;5510000.0;3540000.0;3629999.9999999995;1400000.0;3590000.0;2470000.0;5520000.0;0.035833333333333335;0.013666666666666666;0.10783333333333332;0.0175;0.0195;0.05533333333333333;;10964.54296875;0.0;1059.36511230469;29811.421875;505034.4885384149;411737.20685016055;226750.5488814185;226465.41907476954;225050.3109542955;430542.39183029096;455239.982138536;454144.8657209969;471998.58498376724;517650.2219441155;516015.4103494069;453654.0122306021;458256.2283559787;463245.95189034037;464512.7476837228;426459.47151972604;412510.35525449144;455943.89776123053;455098.7016729525;;169771.2103021376;471014.3812069224;201340.08049932786;210294.9744773538;273.6994866795079;1960478.6449653164;754575.0862278097;128000.27576024258;0.0;0;120;132;0;0;0;0;6;37;40;811846829084.9915;302074659305.0511;572910740109.6848;27260.782673069978;4719.300262382905;190.63792229153947;13545.806238156461;1691361.4010628285;678663.098062334;33492.08736329363;409809.0748489521;3.802135444459487;0.18344359527800783
3728;2019-01-27 07:08:37.865;733;187;111;110;106;48;172;25;20;32;588;574;16;55;226;230;232;189;181;177;170;23;550;356;363;141;360;251;551;239.0;81.0;867.0;156.0;117.0;0;99;97;1;0;0;0;0;0;0;1;0;0;0;0;29757.888671875;10825.8583984375;0.0;1074.80541992188;405.0;60641;;;Calculated values ==>;1548569317.865;346.46000000000004;291.86;284.26000000000005;284.16;283.76000000000005;277.96000000000004;273.955091788801;290.36;275.66;275.16;276.36;331.96000000000004;330.56;274.76000000000005;278.66;295.76000000000005;296.16;296.36;292.06;290.86;290.16;;313.66;275.46000000000004;242.77792619122317;261.27494424493943;273.955091788801;291.26000000000005;5500000.0;3560000.0;3629999.9999999995;1410000.0;3600000.0;2510000.0;5510000.0;0.03983333333333334;0.013500000000000002;0.1445;0.026000000000000002;0.0195;0.059333333333333335;;10825.8583984375;0.0;1074.80541992188;29757.888671875;506128.0037597056;412555.8353376608;226770.9408044987;226485.61015559043;225351.37291809832;430412.23801567365;455239.982138536;454080.67721022735;471767.92807864514;516083.26221869944;514647.1805026557;453586.768352435;458336.42047005193;463096.3509743104;464218.37197162234;426742.39359477005;413307.47646805906;455943.89776123053;454957.25294993835;;170189.03402730724;470880.6574889378;201862.5803555594;210048.75499748607;273.91236638269703;1960975.138621615;754756.7031702871;128018.06347880072;0.0;0;120;132;0;0;0;0;6;37;40;812064665384.9568;302158973355.03766;573060165009.661;36445.51499549952;6994.470005467838;181.37138121059843;14531.237545178836;1691892.3753576179;678760.7290836759;33495.187957501905;410043.0892096702;4.886500015036446;0.26485389444811475
3729;2019-01-27 07:09:37.876;739;187;111;110;107;49;172;25;25;32;581;567;22;60;227;230;232;189;181;177;170;24;553;357;363;143;361;254;554;-1.0;79.0;919.0;165.0;117.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29872.845703125;11017.69140625;0.0;1084.42272949219;406.0;60642;;;Calculated values ==>;1548569377.876;347.06000000000006;291.86;284.26000000000005;284.16;283.86;278.06;274.0616903277293;290.36;275.66;275.66;276.36;331.26000000000005;329.86;275.36;279.16;295.86;296.16;296.36;292.06;290.86;290.16;;313.76000000000005;275.56;243.1966462407574;261.6868853414304;274.0616903277293;291.26000000000005;5530000.0;3570000.0000000005;3629999.9999999995;1430000.0;3610000.0;2540000.0;5540000.0;0.0;0.013166666666666667;0.15316666666666665;0.0275;0.0195;0.0195;;11017.69140625;0.0;1084.42272949219;29872.845703125;506606.9187565212;411248.3343356786;226709.90989288548;226425.17936498643;225575.2067312768;430346.717906069;455239.982138536;454189.10725268105;471502.6223741309;515107.47677565104;513667.19869664096;453817.51030164596;458459.42808116745;463079.3272856336;464070.7449757509;425888.0904073275;412035.40644734737;455943.89776123053;454957.25294993835;;170606.85888663295;470711.50521904713;202114.0637980625;226709.90989288548;274.01484297262846;1961472.152509905;754938.766123834;128036.06034550868;0.0;0;120;132;0;0;0;0;6;37;40;812282505314.659;302244188974.9212;573211692784.454;38609.49415579907;7386.429639077077;182.39367213973858;4450.823189612531;1692517.9484337321;678880.5918847022;33498.21988869451;410201.30204928113;4.183495551996252;0.2994424322649828
3730;2019-01-27 07:10:37.876;741;189;111;110;106;50;172;26;30;32;573;556;26;71;227;230;232;191;181;177;171;25;554;358;363;135;363;256;554;-2.0;78.0;665.0;157.0;117.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30663.716796875;10968.0888671875;0.0;1962.91711425781;406.0;60643;;;Calculated values ==>;1548569437.876;347.26;292.06;284.26000000000005;284.16;283.76000000000005;278.16;274.1680685717883;290.36;275.76000000000005;276.16;276.36;330.46000000000004;328.76000000000005;275.76000000000005;280.26000000000005;295.86;296.16;296.36;292.26000000000005;290.86;290.26000000000005;;313.76000000000005;275.66;241.49495122638035;261.9595390733887;274.1680685717883;291.26000000000005;5540000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;2560000.0;5540000.0;0.0;0.013000000000000001;0.11083333333333334;0.026166666666666668;0.0195;0.0195;;10968.0888671875;0.0;1962.91711425781;30663.716796875;506766.85847743775;412035.40644734737;226709.90989288548;226425.17936498643;225293.25892233328;430280.9020939914;455239.982138536;454469.4988628344;472558.57531478856;514111.2055587271;512357.8847592911;453973.3624221716;459465.5867252541;462779.1394524961;463922.8230274349;425599.563228236;412801.4708678641;455943.89776123053;455098.7016729525;;170606.85888663295;471875.0639052514;202365.87388802523;226709.90989288548;274.11734788090257;1961976.6238640717;755121.9809594459;128061.4548442066;0.0;0;120;132;0;0;0;0;6;38;40;812500305314.659;302327588974.9212;573364692784.454;27941.485101374685;7052.157138784085;166.37520068483468;4453.581439711307;1693072.539927542;679000.9134411844;33501.126295968046;410275.50542119215;3.0634583989363575;0.2214039809291484
3731;2019-01-27 07:11:37.857;742;189;110;110;106;51;172;26;33;31;547;535;29;92;228;229;232;191;181;177;170;25;551;360;363;130;365;260;551;-1.0;79.0;628.0;166.0;117.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30509.1953125;10896.3505859375;0.0;2012.0104980468802;406.0;60644;;;Calculated values ==>;1548569497.857;347.36;292.06;284.16;284.16;283.76000000000005;278.26000000000005;274.38016830617;290.36;275.76000000000005;276.46000000000004;276.26000000000005;327.86;326.66;276.06;282.36;295.96000000000004;296.06;296.36;292.26000000000005;290.86;290.16;;313.76000000000005;275.66;240.39332010688793;262.5002047102346;274.38016830617;291.26000000000005;5510000.0;3600000.0;3629999.9999999995;1300000.0;3650000.0;2600000.0;5510000.0;0.0;0.013166666666666667;0.10466666666666667;0.027666666666666666;0.0195;0.0195;;10896.3505859375;0.0;2012.0104980468802;30509.1953125;507161.53235616593;413307.47646805906;226485.61015559043;226485.61015559043;225351.37291809832;430148.3826014536;455239.982138536;454165.1702643625;473114.68441337737;511072.3205358955;509827.40986633225;453665.16875313333;461359.255012506;462611.58588635;463493.82801193424;426459.47151972604;414040.76927589084;455943.89776123053;454957.25294993835;;170606.85888663295;472533.2602288536;202897.90288064626;226485.61015559043;274.33307182005905;1962486.2367047037;755304.1269242908;128094.56875168564;0.0;0;120;132;0;0;0;0;6;38;40;812718036345.3307;302407063800.1663;573519443764.9313;26299.30731949563;7459.911553300404;163.51291287716347;4455.1970344897845;1693524.4033970186;679121.809051588;33503.874493051466;410349.7217327629;2.973106234824739;0.21839710677615248
3732;2019-01-27 07:12:37.857;741;189;111;110;106;52;172;25;34;31;560;549;30;98;229;229;232;191;181;177;170;26;552;360;363;125;364;264;552;-2.0;83.0;658.0;104.0;117.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30512.302734375;10861.55859375;0.0;2067.83471679688;406.0;60645;;;Calculated values ==>;1548569557.857;347.26;292.06;284.26000000000005;284.16;283.76000000000005;278.36;274.38016830617;290.36;275.66;276.56;276.26000000000005;329.16;328.06;276.16;282.96000000000004;296.06;296.06;296.36;292.26000000000005;290.86;290.16;;313.76000000000005;275.76000000000005;239.25999513918347;263.0348170998261;274.38016830617;291.26000000000005;5520000.0;3600000.0;3629999.9999999995;1250000.0;3640000.0;2640000.0;5520000.0;0.0;0.013833333333333333;0.10966666666666666;0.017333333333333333;0.0195;0.0195;;10861.55859375;0.0;2067.83471679688;30512.302734375;506946.89256127074;412889.33823237545;226750.5488814185;226465.41907476954;225331.95712668533;430148.3826014536;455239.982138536;453608.57175709575;473763.129845022;512066.0493096907;510923.234101666;453103.7516302043;461465.5983461234;462895.65004918195;463493.82801193424;426174.7149780019;413633.1203958097;455943.89776123053;454957.25294993835;;170606.85888663295;473282.30129752296;202953.83518429252;226750.5488814185;274.35474707544375;1962994.7491884276;755485.4428341215;128128.56746180933;0.0;0;120;132;0;0;0;0;6;38;40;812935836345.3307;302483563800.1663;573676643764.9313;27488.469444150753;4685.693412629327;173.492058386992;4450.030729336137;1693972.6348700488;679223.022426304;33506.682867812;410423.9319641281;2.846048902734382;0.18989039847661335
3733;2019-01-27 07:13:37.857;739;189;111;110;105;52;172;26;33;31;589;573;30;92;229;229;232;191;181;177;170;26;550;360;363;126;365;265;550;-1.0;82.0;660.0;121.0;117.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29874.34375;10859.3857421875;0.0;1223.04565429688;406.0;60646;;;Calculated values ==>;1548569617.857;347.06000000000006;292.06;284.26000000000005;284.16;283.66;278.36;274.38016830617;290.36;275.76000000000005;276.46000000000004;276.26000000000005;332.06;330.46000000000004;276.16;282.36;296.06;296.06;296.36;292.26000000000005;290.86;290.16;;313.76000000000005;275.76000000000005;239.4893008659735;263.1675429290057;274.38016830617;291.26000000000005;5500000.0;3600000.0;3629999.9999999995;1260000.0;3650000.0;2650000.0;5500000.0;0.0;0.013666666666666666;0.11;0.020166666666666666;0.0195;0.0195;;10859.3857421875;0.0;1223.04565429688;29874.34375;506877.3215303851;413720.03103230504;226791.38129870922;226505.84899828417;225088.81232319796;430148.3826014536;455239.982138536;453310.7128622403;473633.855386716;514985.61324103724;513327.32683953893;452930.92022276146;460590.26347787766;462745.3384353217;463493.82801193424;426742.39359477005;414443.2327276156;455943.89776123053;454957.25294993835;;170606.85888663295;473152.3030481019;202944.85337756577;226791.38129870922;274.35126692332153;1963497.9712424641;755666.4507035876;128155.99146490177;0.0;0;120;132;0;0;0;0;6;38;40;813153636345.3307;302558863800.1663;573835343764.9313;27540.244543314202;5449.183568355811;168.08853185111045;4449.234497198968;1694431.207486611;679307.479734479;33509.52937273065;410498.09250768257;3.112515180650023;0.21357470689538677
3734;2019-01-27 07:14:37.858;735;187;111;110;105;51;172;26;31;32;616;588;28;72;229;229;232;189;181;177;170;26;550;358;363;131;363;264;550;0.0;84.0;684.0;102.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29843.685546875;10928.33203125;0.0;1200.41796875;406.0;60647;;;Calculated values ==>;1548569677.858;346.66;291.86;284.26000000000005;284.16;283.66;278.26000000000005;274.1680685717883;290.36;275.76000000000005;276.26000000000005;276.36;334.76000000000005;331.96000000000004;275.96000000000004;280.36;296.06;296.06;296.36;292.06;290.86;290.16;;313.76000000000005;275.76000000000005;240.61611355647437;263.0348170998261;274.1680685717883;291.26000000000005;5500000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;2640000.0;5500000.0;0.0;0.014;0.114;0.017;0.0195;0.0195;;10928.33203125;0.0;1200.41796875;29843.685546875;506377.9798597993;412979.2520416587;226791.38129870922;226505.84899828417;225088.81232319796;430280.9020939914;455239.982138536;453230.1278004175;473081.36623795505;517861.48119217507;514968.24704574054;452850.65303800703;458319.9441651915;463045.65304645407;463791.1003516643;426742.39359477005;413720.03103230504;455943.89776123053;454957.25294993835;;170606.85888663295;472499.14586990676;202420.86758926447;226791.38129870922;274.13871919554526;1963995.6297801745;755848.0180442189;128176.18733166161;0.0;0;120;132;0;0;0;0;6;38;40;813371439975.0676;302635965085.0732;573994046409.7396;28592.255664071443;4591.330730770919;182.31307587451022;4449.234497198968;1694898.9861172882;679391.1520813865;33512.44943479173;410572.2476517781;3.117809664467966;0.20722553775785174
3735;2019-01-27 07:15:37.878;730;187;111;110;104;50;172;26;29;33;632;600;26;64;228;229;232;189;181;177;170;26;551;357;363;132;362;264;551;85.0;82.0;593.0;88.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29857.736328125;10904.29296875;0.0;1183.21423339844;404.0;60648;;;Calculated values ==>;1548569737.878;346.16;291.86;284.26000000000005;284.16;283.56;278.16;274.0616903277293;290.36;275.76000000000005;276.06;276.46000000000004;336.36;333.16;275.76000000000005;279.56;295.96000000000004;296.06;296.36;292.06;290.86;290.16;;313.56;275.76000000000005;240.83765695389522;263.0348170998261;274.0616903277293;291.26000000000005;5510000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2640000.0;5510000.0;0.014166666666666666;0.013666666666666666;0.09883333333333333;0.014666666666666666;0.0195;0.033666666666666664;;10904.29296875;0.0;1183.21423339844;29857.736328125;505661.6415821027;412555.8353376608;226770.9408044987;226485.61015559043;224788.3793091545;430346.717906069;455239.982138536;452977.2602658352;473048.1168422736;519511.0852366277;516209.2474114308;452597.0882869021;457339.9961729728;463062.42787711835;463939.2883609972;426459.47151972604;413307.47646805906;455943.89776123053;454957.25294993835;;169771.2103021376;472367.87413283327;202156.33493471442;216413.3096216687;274.0312921190962;1964493.3074662576;756030.0172320083;128196.05755454043;0.0;0;120;132;0;0;0;0;6;38;40;813589312574.9984;302714891385.0481;574152499209.6892;24789.46812022577;3963.102574905743;179.743932372782;8030.979425385077;1695343.9820979154;679462.4627878926;33515.467582240075;410676.2841016941;3.0579749351726964;0.1709563057361418
3736;2019-01-27 07:16:37.878;725;186;111;110;104;49;172;26;29;33;639;607;27;62;228;230;232;188;181;177;170;25;550;357;363;133;361;266;550;257.0;85.0;913.0;76.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29823.255859375;10954.25;0.0;1193.15551757812;405.0;60649;;;Calculated values ==>;1548569797.878;345.66;291.76000000000005;284.26000000000005;284.16;283.56;278.06;274.0616903277293;290.36;275.76000000000005;276.06;276.46000000000004;337.06;333.86;275.86;279.36;295.96000000000004;296.16;296.36;291.96000000000004;290.86;290.16;;313.66;275.66;241.05796691057077;263.299902668528;274.0616903277293;291.26000000000005;5500000.0;3570000.0000000005;3629999.9999999995;1330000.0;3610000.0;2660000.0;5500000.0;0.04283333333333333;0.014166666666666666;0.15216666666666667;0.012666666666666666;0.0195;0.062333333333333324;;10954.25;0.0;1193.15551757812;29823.255859375;505126.0311548585;412601.8314242595;226791.38129870922;226505.84899828417;224807.4667576938;430346.717906069;455239.982138536;452630.43480840453;472917.67418972735;520067.02884882933;516762.85163122456;452375.73325521755;456768.14427255985;463212.09266578907;464070.7449757509;426742.39359477005;413351.9237643686;455943.89776123053;454957.25294993835;;170189.03402730724;472138.9942397944;202186.9871949387;209884.08374611824;274.04321714940255;1964990.64906782;756212.1717567479;128215.86063579857;0.0;0;120;132;0;0;0;0;6;38;40;813807112574.9984;302794391385.0481;574311499209.6892;38109.14461184905;3419.3920892348387;189.6983225973542;15276.227547038117;1695868.137204016;679523.9835767604;33518.54626769816;410870.51082646433;4.691904167375043;0.21994083889267418
3737;2019-01-27 07:17:37.889;721;187;111;110;105;48;172;25;33;33;642;612;29;61;227;230;232;189;181;177;170;25;553;356;363;134;361;266;553;89.0;82.0;866.0;142.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30019.8203125;10970.447265625;0.0;1194.833984375;401.0;60650;;;Calculated values ==>;1548569857.889;345.26;291.86;284.26000000000005;284.16;283.66;277.96000000000004;273.955091788801;290.36;275.66;276.46000000000004;276.46000000000004;337.36;334.36;276.06;279.26000000000005;295.86;296.16;296.36;292.06;290.86;290.16;;313.26000000000005;275.66;241.2770596917726;263.299902668528;273.955091788801;291.26000000000005;5530000.0;3560000.0;3629999.9999999995;1340000.0;3610000.0;2660000.0;5530000.0;0.014833333333333334;0.013666666666666666;0.14433333333333334;0.023666666666666666;0.0195;0.034333333333333334;;10970.447265625;0.0;1194.833984375;30019.8203125;504347.6781797223;411690.63993804477;226730.20531514075;226445.2755470083;225031.1260726795;430412.23801567365;455239.982138536;453138.4146289789;472787.01963726926;520376.27091369865;517279.8299874679;452630.43480840453;456644.4447987977;463079.3272856336;464218.37197162234;425888.0904073275;412465.3940541978;455943.89776123053;454957.25294993835;;168517.74571465285;472007.13841251616;201871.30791505903;215990.19624423166;273.9157673215006;1965489.4327954927;756394.9110631102;128235.76419660494;0.0;0;120;132;0;0;0;0;6;38;40;814024952504.7007;302874506069.9386;574471128469.4711;36266.21906904243;6393.214655106485;183.4435168261058;8204.535613562597;1696488.0455295374;679605.7702910006;33521.656353100254;411066.2197259234;4.1961555845277;0.2639405843091624
3738;2019-01-27 07:18:37.849;718;188;111;110;105;47;172;25;37;33;644;614;33;63;227;230;232;190;181;177;170;25;550;357;363;134;362;265;550;246.0;83.0;1034.0;174.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30021.810546875;10922.212890625;0.0;1189.87036132812;399.0;60651;;;Calculated values ==>;1548569917.849;344.96000000000004;291.96000000000004;284.26000000000005;284.16;283.66;277.86;274.0616903277293;290.36;275.66;276.86;276.46000000000004;337.56000000000006;334.56;276.46000000000004;279.46000000000004;295.86;296.16;296.36;292.16;290.86;290.16;;313.06;275.66;241.2770596917726;263.1675429290057;274.0616903277293;291.26000000000005;5500000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;2650000.0;5500000.0;0.041;0.013833333333333333;0.17233333333333334;0.029;0.0195;0.0605;;10922.212890625;0.0;1189.87036132812;30021.810546875;504246.5365549987;413351.9237643686;226791.38129870922;226505.84899828417;225088.81232319796;430346.717906069;455239.982138536;453815.4994363159;472787.01963726926;520664.54697533016;517570.8508129751;453310.7128622403;457054.6125532047;462929.3875858028;464070.7449757509;426742.39359477005;414083.7466353395;455943.89776123053;454957.25294993835;;167682.10792650707;472007.13841251616;202141.15463260224;210086.26901258717;274.025385461319;1965989.446155023;756577.2282719719;128255.62348447429;0.0;0;120;132;0;0;0;0;6;38;40;814242607304.8391;302954852469.98975;574630322269.5724;43371.87875450666;7826.113529617504;175.11128293878912;14814.694528209746;1697151.2539112787;679724.1856963476;33524.64231779575;411257.9187592816;5.464608913136364;0.30848857685014813
3739;2019-01-27 07:19:37.860;716;187;111;110;105;48;172;25;29;33;643;615;29;63;227;231;232;189;181;177;170;25;551;357;363;134;362;263;551;270.0;76.0;891.0;150.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30013.921875;10976.66015625;0.0;1171.92395019531;399.0;60652;;;Calculated values ==>;1548569977.86;344.76;291.86;284.26000000000005;284.16;283.66;277.96000000000004;274.0616903277293;290.36;275.66;276.06;276.46000000000004;337.46000000000004;334.66;276.06;279.46000000000004;295.86;296.26000000000005;296.36;292.06;290.86;290.16;;313.06;275.66;241.2770596917726;262.9017227912062;274.0616903277293;291.26000000000005;5510000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;2630000.0;5510000.0;0.045000000000000005;0.012666666666666666;0.1485;0.025;0.0195;0.0645;;10976.66015625;0.0;1171.92395019531;30013.921875;503902.25443193375;412555.8353376608;226770.9408044987;226485.61015559043;225069.53964319846;430346.717906069;455239.982138536;453149.9494180667;472787.01963726926;520725.8726816902;517842.41468339285;453149.9494180667;457379.14680568065;462929.3875858028;464202.0896790568;426459.47151972604;413307.47646805906;455943.89776123053;454957.25294993835;;167682.10792650707;472007.13841251616;202145.25166080854;209590.2274484358;274.02697967274526;1966489.8356457793;756759.7523370581;128275.30871200694;0.0;0;120;132;0;0;0;0;6;38;40;814460447234.5414;303035267209.8798;574788751309.3558;37274.197616952835;6746.547168792691;166.59193732111504;15826.173144846916;1697823.4277560723;679845.6467991222;33527.49036667394;411513.3061353114;4.939959203646949;0.2578889748048267
3740;2019-01-27 07:20:37.860;715;187;111;110;105;48;172;25;10;33;641;615;13;60;227;231;232;189;181;177;170;25;551;356;363;134;361;261;551;153.0;81.0;851.0;174.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29877.7265625;11008.8779296875;0.0;1167.79943847656;398.0;60653;;;Calculated values ==>;1548570037.86;344.66;291.86;284.26000000000005;284.16;283.66;277.96000000000004;273.955091788801;290.36;275.66;274.16;276.46000000000004;337.26;334.66;274.46000000000004;279.16;295.86;296.26000000000005;296.36;292.06;290.86;290.16;;312.96000000000004;275.66;241.2770596917726;262.63441904999945;273.955091788801;291.26000000000005;5510000.0;3560000.0;3629999.9999999995;1340000.0;3610000.0;2610000.0;5510000.0;0.025500000000000002;0.013500000000000002;0.14183333333333334;0.029;0.0195;0.045;;11008.8779296875;0.0;1167.79943847656;29877.7265625;503776.1793798811;412555.8353376608;226770.9408044987;226485.61015559043;225069.53964319846;430412.23801567365;455239.982138536;451087.67505689716;472787.01963726926;520684.5369589096;518010.4860133819;451470.46293330303;457335.37642303173;463079.3272856336;464349.45330830896;426459.47151972604;413307.47646805906;455943.89776123053;454957.25294993835;;167264.2905471822;472007.13841251616;201857.06413191638;212653.07735670207;273.9102167326796;1966988.9327160919;756942.9651544408;128294.80640691254;0.0;0;120;132;0;0;0;0;6;38;40;814678247234.5414;303115667209.8798;574945951309.3558;35349.20831619311;7834.352154137394;177.5519331975042;10903.687901695632;1698428.622805515;679967.15429348;33530.3582322616;411736.0549773659;4.4564538144945045;0.27175091296778453
