;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3741;2019-01-27 07:21:37.841;716;187;111;110;105;48;172;25;10;33;637;613;9;56;227;231;232;188;181;177;170;25;549;357;363;135;362;260;549;194.0;77.0;1008.0;159.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29922.4375;10967.3193359375;0.0;1153.87634277344;398.0;60654;;;Calculated values ==>;1548570097.841;344.76;291.86;284.26000000000005;284.16;283.66;277.96000000000004;274.0616903277293;290.36;275.66;274.16;276.46000000000004;336.86;334.46000000000004;274.06;278.76000000000005;295.86;296.26000000000005;296.36;291.96000000000004;290.86;290.16;;312.96000000000004;275.66;241.49495122638035;262.5002047102346;274.0616903277293;291.26000000000005;5490000.0;3570000.0000000005;3629999.9999999995;1350000.0;3620000.0000000005;2600000.0;5490000.0;0.03233333333333333;0.012833333333333334;0.168;0.026500000000000003;0.0195;0.05183333333333333;;10967.3193359375;0.0;1153.87634277344;29922.4375;504087.21750272886;413396.8702782222;226811.87057994117;226526.1358131781;225108.12917937728;430346.717906069;455239.982138536;451265.47346842394;472656.1521691498;520355.94544379495;517888.61657712166;451137.9901429202;457008.00341949763;462929.3875858028;464202.0896790568;427023.5137893433;413764.2266525931;455943.89776123053;454957.25294993835;;167264.2905471822;471875.0639052514;202143.23161145055;211423.7163680853;274.02619364834555;1967487.1096121608;757126.0421394763;128314.14757850485;0.0;0;120;132;0;0;0;0;6;38;40;814895978265.213;303196341655.12866;575102201814.8378;41852.53663197153;7147.893555785723;170.16085158829398;12623.154979492716;1699071.76695524;680091.966804966;33533.25492123501;411932.04991725605;5.097990962011257;0.2957747268568381
3742;2019-01-27 07:22:37.871;717;187;111;110;106;48;172;26;20;33;634;610;17;54;227;231;232;189;181;177;170;25;552;356;363;135;361;262;552;131.0;82.0;770.0;160.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29932.5;11019.62890625;0.0;1169.12219238281;400.0;60655;;;Calculated values ==>;1548570157.871;344.86;291.86;284.26000000000005;284.16;283.76000000000005;277.96000000000004;273.955091788801;290.36;275.76000000000005;275.16;276.46000000000004;336.56;334.16;274.86;278.56;295.86;296.26000000000005;296.36;292.06;290.86;290.16;;313.16;275.66;241.49495122638035;262.7682575881327;273.955091788801;291.26000000000005;5520000.0;3560000.0;3629999.9999999995;1350000.0;3610000.0;2620000.0;5520000.0;0.021833333333333333;0.013666666666666666;0.12833333333333333;0.02666666666666667;0.0195;0.04133333333333333;;11019.62890625;0.0;1169.12219238281;29932.5;503935.8053491137;412126.3827081116;226750.5488814185;226465.41907476954;225331.95712668533;430412.23801567365;455239.982138536;452184.6102227861;472656.1521691498;519882.57231486286;517411.1231003986;451803.3126146753;456435.4872589836;463079.3272856336;464349.45330830896;426174.7149780019;412889.33823237545;455943.89776123053;454957.25294993835;;168099.92630828856;471875.0639052514;201854.46981835997;213599.79744085128;273.9092057128243;1967986.1501533291;757309.3583203582;128333.51557878249;0.0;0;120;132;0;0;0;0;6;38;40;815113887165.1091;303277382155.09;575258880114.7631;32125.70135190135;7200.549175650437;181.56681552356142;9976.108161042266;1699688.5605141365;680211.5969461823;33536.18745065816;412120.4712736005;4.059802772547232;0.2476533654738273
3743;2019-01-27 07:23:37.851;718;188;112;111;106;48;172;25;29;33;632;608;25;56;227;232;232;190;181;177;170;25;551;357;363;134;362;264;551;277.0;77.0;899.0;206.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29951.404296875;10975.484375;0.0;1176.55554199219;399.0;60656;;;Calculated values ==>;1548570217.851;344.96000000000004;291.96000000000004;284.36;284.26000000000005;283.76000000000005;277.96000000000004;274.0616903277293;290.36;275.66;276.06;276.46000000000004;336.36;333.96000000000004;275.66;278.76000000000005;295.86;296.36;296.36;292.16;290.86;290.16;;313.06;275.66;241.2770596917726;263.0348170998261;274.0616903277293;291.26000000000005;5510000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;2640000.0;5510000.0;0.04616666666666667;0.012833333333333334;0.14983333333333335;0.034333333333333334;0.0195;0.06566666666666666;;10975.484375;0.0;1176.55554199219;29951.404296875;504154.2404427206;412934.04071806197;227056.99879057807;226770.9408044987;225351.37291809832;430346.717906069;455239.982138536;452977.2602658352;472787.01963726926;519511.0852366277;517035.70316474454;452470.1293969689;456353.9449326525;462929.3875858028;464333.32306390855;426459.47151972604;413676.3280692049;455943.89776123053;454957.25294993835;;167682.10792650707;472007.13841251616;202118.23434602865;209523.9080516436;274.0164660755456;1968485.0163451165;757492.5898335567;128353.05637747035;0.0;0;120;132;0;0;0;0;6;38;40;815331614565.1783;303358055255.11566;575416627514.8132;37587.04405031769;9266.185706282738;164.05034094835497;16116.789648321355;1700269.3064128247;680348.7739959785;33539.06663358201;412337.8396084759;5.1953474624116245;0.2920034567475035
3744;2019-01-27 07:24:37.862;717;187;112;111;107;49;172;26;36;33;633;608;32;58;227;232;231;189;181;177;170;25;552;358;363;134;362;265;552;123.0;79.0;783.0;145.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29956.30859375;10973.1787109375;0.0;1185.15393066406;397.0;60657;;;Calculated values ==>;1548570277.862;344.86;291.86;284.36;284.26000000000005;283.86;278.06;274.1680685717883;290.36;275.76000000000005;276.76000000000005;276.46000000000004;336.46000000000004;333.96000000000004;276.36;278.96000000000004;295.86;296.36;296.26000000000005;292.06;290.86;290.16;;312.86;275.66;241.2770596917726;263.1675429290057;274.1680685717883;291.26000000000005;5520000.0;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;2650000.0;5520000.0;0.0205;0.013166666666666667;0.1305;0.024166666666666666;0.0195;0.04;;10973.1787109375;0.0;1185.15393066406;29956.30859375;503935.8053491137;412126.3827081116;227036.4030908482;226750.5488814185;225614.28221076654;430280.9020939914;455239.982138536;453689.4726371599;472787.01963726926;519531.2195578393;516951.01457238564;453184.2309635813;456437.10219499015;462929.3875858028;464185.92985963024;425910.9329702509;412889.33823237545;455943.89776123053;454957.25294993835;;166846.47414792277;472007.13841251616;202388.82749260432;214404.52059674822;274.1262688986869;1968984.3388108618;757675.5288917025;128372.74089788283;0.0;0;120;132;0;0;0;0;6;38;40;815549454494.8806;303438469995.00574;575575356609.5963;32794.73419136451;6515.7758472312025;171.45099738202677;9622.109294127606;1700855.9287584203;680480.3144534082;33541.86299063577;412552.36975602095;4.0387174604919425;0.24368618986245866
3745;2019-01-27 07:25:37.862;715;188;112;111;106;49;172;26;41;33;634;609;37;62;227;232;231;190;181;177;170;26;552;358;363;134;363;264;551;95.0;81.0;912.0;203.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30036.17578125;10975.9150390625;0.0;1187.73669433594;397.0;60658;;;Calculated values ==>;1548570337.862;344.66;291.96000000000004;284.36;284.26000000000005;283.76000000000005;278.06;274.1680685717883;290.36;275.76000000000005;277.26000000000005;276.46000000000004;336.56;334.06;276.86;279.36;295.86;296.36;296.26000000000005;292.16;290.86;290.16;;312.86;275.76000000000005;241.2770596917726;263.0348170998261;274.1680685717883;291.26000000000005;5520000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2640000.0;5510000.0;0.01583333333333333;0.013500000000000002;0.152;0.03383333333333333;0.0195;0.03533333333333333;;10975.9150390625;0.0;1187.73669433594;30036.17578125;503683.4912154357;412934.04071806197;227056.99879057807;226770.9408044987;225351.37291809832;430280.9020939914;455239.982138536;454487.69721986423;472787.01963726926;519717.1087571477;517138.9620574122;453986.0025407328;457094.0657969381;462779.1394524961;464185.92985963024;425910.9329702509;413676.3280692049;455943.89776123053;454957.25294993835;;166846.47414792277;472104.6820821746;202381.94809123987;215999.7826753086;274.12359532919425;1969484.2761806534;757858.4380062858;128392.5149864245;0.0;0;120;132;0;0;0;0;6;38;40;815767254494.8806;303518869995.00574;575734056609.5963;38320.0738675509;9125.61916669329;165.16716616412137;8443.163949703583;1701448.5521589112;680610.6594118576;33544.66814199865;412702.91369971953;4.608322021930399;0.3105144388465165
3746;2019-01-27 07:26:37.862;714;188;111;111;106;49;172;26;45;33;635;610;40;64;227;232;231;189;181;177;170;26;550;359;363;134;363;265;550;96.0;79.0;652.0;141.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29880.16015625;10938.24609375;0.0;1190.31298828125;396.0;60659;;;Calculated values ==>;1548570397.862;344.56000000000006;291.96000000000004;284.26000000000005;284.26000000000005;283.76000000000005;278.06;274.27422755570615;290.36;275.76000000000005;277.66;276.46000000000004;336.66;334.16;277.16;279.56;295.86;296.36;296.26000000000005;292.06;290.86;290.16;;312.76000000000005;275.76000000000005;241.2770596917726;263.1675429290057;274.27422755570615;291.26000000000005;5500000.0;3590000.0;3629999.9999999995;1340000.0;3629999.9999999995;2650000.0;5500000.0;0.016;0.013166666666666667;0.10866666666666666;0.0235;0.0195;0.035500000000000004;;10938.24609375;0.0;1190.31298828125;29880.16015625;503742.7821103585;413351.9237643686;226791.38129870922;226791.38129870922;225370.83341989058;430214.79039162316;455239.982138536;454819.7293445818;472787.01963726926;519737.3652307115;517157.6690649764;454192.9094692754;457177.8212541745;462779.1394524961;464038.2431886511;426482.28154771635;413720.03103230504;455943.89776123053;454957.25294993835;;166428.6587063909;472104.6820821746;202649.858892561;215910.6951438255;274.23224178872954;1969983.5789801325;758041.056015726;128412.33206711298;0.0;0;120;132;0;0;0;0;6;38;40;815985054494.8806;303599269995.00574;575892756609.5963;27402.459255786256;6332.188344955919;168.03629845291567;8486.152802117007;1701996.239934939;680739.4744744546;33547.44483753712;412843.99133931805;3.4949606473956307;0.21485767091593663
3747;2019-01-27 07:27:37.853;713;187;111;111;106;49;172;26;47;33;636;611;42;67;227;232;231;189;181;177;170;26;551;358;363;135;362;264;551;247.0;82.0;685.0;98.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29914.6953125;10992.0947265625;0.0;1178.43237304688;398.0;60660;;;Calculated values ==>;1548570457.853;344.46000000000004;291.86;284.26000000000005;284.26000000000005;283.76000000000005;278.06;274.1680685717883;290.36;275.76000000000005;277.86;276.46000000000004;336.76000000000005;334.26000000000005;277.36;279.86;295.86;296.36;296.26000000000005;292.06;290.86;290.16;;312.96000000000004;275.76000000000005;241.49495122638035;263.0348170998261;274.1680685717883;291.26000000000005;5510000.0;3579999.9999999995;3629999.9999999995;1350000.0;3620000.0000000005;2640000.0;5510000.0;0.04116666666666667;0.013666666666666666;0.11416666666666667;0.01633333333333333;0.0195;0.060666666666666674;;10992.0947265625;0.0;1178.43237304688;29914.6953125;503523.86421473906;412555.8353376608;226770.9408044987;226770.9408044987;225351.37291809832;430280.9020939914;455239.982138536;455237.00566835946;472656.1521691498;519923.0939532682;517345.44823762885;454612.8488999558;457708.1779250081;462929.3875858028;464185.92985963024;426197.5418769268;413307.47646805906;455943.89776123053;454957.25294993835;;167264.2905471822;471972.7596631712;202431.4010929536;210254.82457166456;274.14281178909636;1970481.79469828;758223.7814427775;128432.06865083831;0.0;0;120;132;0;0;0;0;6;38;40;816202821824.6521;303679957889.9211;576051432804.4298;28861.973189025503;4402.508856646888;176.16422725452557;14845.280654948612;1702465.0398742799;680828.9168660026;33550.31274499768;413038.39078696445;3.9674474681893845;0.18297153258424836
3748;2019-01-27 07:28:37.873;713;188;112;111;105;48;172;26;49;33;635;611;44;70;227;232;231;190;181;177;170;26;550;357;363;135;362;264;550;248.0;81.0;816.0;163.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29881.572265625;10957.28515625;0.0;1173.63989257812;399.0;60661;;;Calculated values ==>;1548570517.873;344.46000000000004;291.96000000000004;284.36;284.26000000000005;283.66;277.96000000000004;274.0616903277293;290.36;275.76000000000005;278.06;276.46000000000004;336.66;334.26000000000005;277.56;280.16;295.86;296.36;296.26000000000005;292.16;290.86;290.16;;313.06;275.76000000000005;241.49495122638035;263.0348170998261;274.0616903277293;291.26000000000005;5500000.0;3570000.0000000005;3629999.9999999995;1350000.0;3620000.0000000005;2640000.0;5500000.0;0.04133333333333333;0.013500000000000002;0.136;0.027166666666666665;0.0195;0.060833333333333336;;10957.28515625;0.0;1173.63989257812;29881.572265625;503616.70680939575;413351.9237643686;227077.643890442;226791.38129870922;225088.81232319796;430346.717906069;455239.982138536;455485.93199604336;472656.1521691498;519820.1061271855;517345.44823762885;454862.83014053997;458075.515201686;462929.3875858028;464333.32306390855;426482.28154771635;414083.7466353395;455943.89776123053;454957.25294993835;;167682.10792650707;471972.7596631712;202143.69809868935;210136.22318810044;274.02637516479865;1970980.2630286827;758406.7539122425;128451.67578657968;0.0;0;120;132;0;0;0;0;6;38;40;816420694424.5829;303760984889.8953;576209885604.3794;34454.54381004015;7330.356172501755;167.38022131708735;14893.279310511807;1702992.853394985;680926.7233325061;33553.17656969167;413286.2947270422;4.686003687728847;0.2525686401919724
3749;2019-01-27 07:29:37.864;714;187;112;111;106;48;172;26;51;33;634;610;45;71;227;232;231;189;181;177;170;26;551;357;363;135;361;263;551;-2.0;81.0;824.0;106.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29942.64453125;10979.7958984375;0.0;1174.89404296875;399.0;60662;;;Calculated values ==>;1548570577.864;344.56000000000006;291.86;284.36;284.26000000000005;283.76000000000005;277.96000000000004;274.0616903277293;290.36;275.76000000000005;278.26000000000005;276.46000000000004;336.56;334.16;277.66;280.26000000000005;295.86;296.36;296.26000000000005;292.06;290.86;290.16;;313.06;275.76000000000005;241.49495122638035;262.9017227912062;274.0616903277293;291.26000000000005;5510000.0;3570000.0000000005;3629999.9999999995;1350000.0;3610000.0;2630000.0;5510000.0;0.0;0.013500000000000002;0.13733333333333334;0.017666666666666667;0.0195;0.0195;;10979.7958984375;0.0;1174.89404296875;29942.64453125;503650.0493723029;412555.8353376608;227056.99879057807;226770.9408044987;225351.37291809832;430346.717906069;455239.982138536;455900.0816055211;472656.1521691498;519799.8670864777;517326.69504826766;455155.1530933704;458357.56210949004;463079.3272856336;464333.32306390855;426197.5418769268;413307.47646805906;455943.89776123053;454957.25294993835;;167682.10792650707;471972.7596631712;202156.59087315341;227056.99879057807;274.0313916998077;1971478.7233898437;758589.5355002149;128471.24396709906;0.0;0;120;132;0;0;0;0;6;38;40;816638461755.2198;303841972740.1322;576367961889.8418;34847.43939391183;4766.752315290314;174.01588301971432;4444.054956107526;1703570.2832958945;681027.5174488137;33556.021110491;413447.4150080675;3.6391107269340917;0.24321310065344612
3750;2019-01-27 07:30:37.854;716;187;112;111;105;47;172;25;51;33;633;609;46;74;227;233;231;189;180;177;170;25;551;356;363;135;361;262;551;-1.0;81.0;774.0;148.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30033.0;10966.9677734375;0.0;1169.84631347656;399.0;60663;;;Calculated values ==>;1548570637.854;344.76;291.86;284.36;284.26000000000005;283.66;277.86;273.955091788801;290.36;275.66;278.26000000000005;276.46000000000004;336.46000000000004;334.06;277.76000000000005;280.56;295.86;296.46000000000004;296.26000000000005;292.06;290.86;290.16;;313.06;275.66;241.49495122638035;262.7682575881327;273.955091788801;291.16;5510000.0;3560000.0;3629999.9999999995;1350000.0;3610000.0;2620000.0;5510000.0;0.0;0.013500000000000002;0.129;0.024666666666666667;0.0195;0.0195;;10966.9677734375;0.0;1169.84631347656;30033.0;503902.25443193375;412555.8353376608;227056.99879057807;226770.9408044987;225069.53964319846;430412.23801567365;455239.982138536;456065.2967693373;472656.1521691498;519779.7064082168;517308.0214341754;455446.31145101093;458881.5342823321;463079.3272856336;464611.2859323508;426197.5418769268;413307.47646805906;455943.89776123053;454957.25294993835;;167682.10792650707;471875.0639052514;201846.87804943864;227056.99879057807;273.9062470571654;1971978.4371281774;758772.3947158934;128490.78021348872;0.0;0;120;132;0;0;0;0;6;38;40;816856225455.2545;303922959240.1451;576525435639.8668;32794.17601486693;6660.695251110048;174.01588301971432;4444.054956107526;1704133.8694777025;681122.7303070938;33558.920891831;413521.470246084;3.631343595567123;0.25595149648955157
3751;2019-01-27 07:31:37.854;719;187;112;111;106;47;172;25;51;33;631;607;46;75;226;233;231;188;181;177;170;25;549;357;363;135;362;261;549;274.0;80.0;616.0;90.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29914.361328125;10949.7373046875;0.0;1150.65454101562;399.0;60664;;;Calculated values ==>;1548570697.854;345.06000000000006;291.86;284.36;284.26000000000005;283.76000000000005;277.86;274.0616903277293;290.36;275.66;278.26000000000005;276.46000000000004;336.26000000000005;333.86;277.76000000000005;280.66;295.76000000000005;296.46000000000004;296.26000000000005;291.96000000000004;290.86;290.16;;313.06;275.66;241.49495122638035;262.63441904999945;274.0616903277293;291.26000000000005;5490000.0;3570000.0000000005;3629999.9999999995;1350000.0;3620000.0000000005;2610000.0;5490000.0;0.04566666666666667;0.013333333333333334;0.10266666666666667;0.015000000000000001;0.0195;0.06516666666666666;;10949.7373046875;0.0;1150.65454101562;29914.361328125;504464.46313416865;413396.8702782222;227098.3386120891;226811.87057994117;225390.3388218716;430346.717906069;455239.982138536;456230.09309013357;472656.1521691498;519656.8098753489;517186.3783957716;455612.62700522714;459160.81174114853;462796.2276784706;464464.4457187545;426765.1856023837;413764.2266525931;455943.89776123053;454957.25294993835;;167682.10792650707;471875.0639052514;202162.7503265578;209624.29464729226;274.03378817461163;1972477.9984725784;758955.0339248778;128510.11772060949;0.0;0;120;132;0;0;0;0;6;38;40;817074025455.2545;304003959240.1451;576682335639.8668;26084.247190393777;4045.6847036804033;173.34611933054094;15987.53111605577;1704624.5230044131;681211.9501400504;33561.81557518392;413691.733463352;3.8255628181081156;0.1616108180016688
3752;2019-01-27 07:32:37.855;722;187;112;111;107;47;172;26;49;33;629;606;45;76;226;233;231;189;181;177;170;25;552;356;363;135;361;262;551;100.0;81.0;863.0;68.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29879.169921875;10984.8828125;0.0;1169.46630859375;399.0;60665;;;Calculated values ==>;1548570757.855;345.36;291.86;284.36;284.26000000000005;283.86;277.86;273.955091788801;290.36;275.76000000000005;278.06;276.46000000000004;336.06;333.76000000000005;277.66;280.76000000000005;295.76000000000005;296.46000000000004;296.26000000000005;292.06;290.86;290.16;;313.06;275.66;241.49495122638035;262.7682575881327;273.955091788801;291.26000000000005;5520000.0;3560000.0;3629999.9999999995;1350000.0;3610000.0;2620000.0;5510000.0;0.016666666666666666;0.013500000000000002;0.14383333333333334;0.011333333333333334;0.0195;0.036166666666666666;;10984.8828125;0.0;1169.46630859375;29879.169921875;504565.63420069026;412555.8353376608;227056.99879057807;226770.9408044987;225633.88773437397;430412.23801567365;455239.982138536;455818.0055600663;472656.1521691498;519368.14850757096;516998.6544415689;455322.20923687884;459124.1359766521;462946.4434952612;464611.2859323508;425910.9329702509;413307.47646805906;455943.89776123053;454957.25294993835;;167682.10792650707;471875.0639052514;201920.74183627486;215473.4702402079;273.93502703325663;1972976.2862037169;759137.8254721086;128529.45238323855;0.0;0;120;132;0;0;0;0;6;38;40;817291829084.9915;304084960590.04724;576839238254.6772;36518.88976560534;3059.4823167817344;170.14666277958983;8661.330141335251;1705146.2245066296;681271.1608519781;33564.67806273871;413897.1440637018;3.9829240055715625;0.22074981106221522
3753;2019-01-27 07:33:37.865;724;188;112;111;106;47;171;25;46;33;628;605;43;77;226;233;231;190;181;177;170;25;550;357;363;135;362;262;550;289.0;80.0;849.0;131.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29872.169921875;10915.54296875;0.0;1162.79736328125;399.0;60666;;;Calculated values ==>;1548570817.865;345.56000000000006;291.96000000000004;284.36;284.26000000000005;283.76000000000005;277.86;274.0616903277293;290.26000000000005;275.66;277.76000000000005;276.46000000000004;335.96000000000004;333.66;277.46000000000004;280.86;295.76000000000005;296.46000000000004;296.26000000000005;292.16;290.86;290.16;;313.06;275.66;241.49495122638035;262.7682575881327;274.0616903277293;291.26000000000005;5500000.0;3570000.0000000005;3629999.9999999995;1350000.0;3620000.0000000005;2620000.0;5500000.0;0.04816666666666667;0.013333333333333334;0.14150000000000001;0.021833333333333333;0.0195;0.06766666666666667;;10915.54296875;0.0;1162.79736328125;29872.169921875;505000.5489292259;413351.9237643686;227077.643890442;226791.38129870922;225370.83341989058;430346.717906069;455098.7016729525;455446.31145101093;472656.1521691498;519265.2352792353;516895.5113133383;455073.69514115615;459245.30568367656;462796.2276784706;464464.4457187545;426482.28154771635;414083.7466353395;455943.89776123053;454957.25294993835;;167682.10792650707;471875.0639052514;202153.850485208;209336.32296898233;274.03032545913004;1973474.297023641;759320.3594375147;128548.89115308951;0.0;0;120;132;0;0;0;0;6;38;40;817509665384.9568;304165974090.03436;576996464454.6522;35840.88322666112;5888.913159670947;165.3137988316912;16620.349595378022;1705749.3231144873;681345.7432425971;33567.47403250234;414107.859841585;4.844660621572423;0.2384457445281522
3754;2019-01-27 07:34:40.835;726;187;112;111;107;48;171;26;43;33;628;605;40;76;226;233;231;189;181;177;170;25;551;357;363;134;362;263;551;178.0;82.0;1023.0;90.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29899.03125;10972.0380859375;0.0;1177.80358886719;400.0;60667;;;Calculated values ==>;1548570880.835;345.76;291.86;284.36;284.26000000000005;283.86;277.96000000000004;274.0616903277293;290.26000000000005;275.76000000000005;277.46000000000004;276.46000000000004;335.96000000000004;333.66;277.16;280.76000000000005;295.76000000000005;296.46000000000004;296.26000000000005;292.06;290.86;290.16;;313.16;275.66;241.2770596917726;262.9017227912062;274.0616903277293;291.26000000000005;5510000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;2630000.0;5510000.0;0.029666666666666668;0.013666666666666666;0.1705;0.015000000000000001;0.0195;0.049166666666666664;;10972.0380859375;0.0;1177.80358886719;29899.03125;505160.0245316991;412555.8353376608;227056.99879057807;226770.9408044987;225633.88773437397;430346.717906069;455098.7016729525;454906.01452564285;472787.01963726926;519182.10562773765;516810.71573137376;454531.51343594707;458966.10757074493;462796.2276784706;464464.4457187545;426197.5418769268;413307.47646805906;455943.89776123053;454957.25294993835;;168099.92630828856;472007.13841251616;202180.11475008578;212046.53994580646;274.0405436824379;1973997.0459874608;759511.7845735758;128569.36165892615;0.0;0;120;132;0;0;0;0;6;38;40;817738246485.0607;304250668740.0728;577161760704.7273;43089.76591173249;4047.4053549364558;176.16422725452557;11943.110056036483;1706439.6374170573;681432.6446283122;33570.46054240684;414357.67109923315;4.877137261207357;0.26255508858978344
3755;2019-01-27 07:35:37.876;728;188;112;111;107;48;172;26;41;33;629;605;39;76;226;233;231;190;181;177;170;25;553;357;363;134;362;264;553;287.0;81.0;1129.0;87.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29986.578125;11000.8916015625;0.0;1182.68872070312;401.0;60668;;;Calculated values ==>;1548570937.876;345.96000000000004;291.96000000000004;284.36;284.26000000000005;283.86;277.96000000000004;274.0616903277293;290.36;275.76000000000005;277.26000000000005;276.46000000000004;336.06;333.66;277.06;280.76000000000005;295.76000000000005;296.46000000000004;296.26000000000005;292.16;290.86;290.16;;313.26000000000005;275.66;241.2770596917726;263.0348170998261;274.0616903277293;291.26000000000005;5530000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;2640000.0;5530000.0;0.04783333333333333;0.013500000000000002;0.18816666666666665;0.0145;0.0195;0.06733333333333333;;11000.8916015625;0.0;1182.68872070312;29986.578125;505228.3046188025;412080.6298862991;227015.85657122475;226730.20531514075;225594.72194039397;430346.717906069;455239.982138536;454487.69721986423;472787.01963726926;519201.97744447837;516725.86279206985;454237.06870369037;458807.70939101087;462796.2276784706;464464.4457187545;425622.4201876684;412845.1473663945;455943.89776123053;454957.25294993835;;168517.74571465285;472007.13841251616;202189.34009683703;209379.19759065728;274.0441324303186;1974471.4814093683;759685.8620568917;128588.0623313663;0.0;0;120;132;0;0;0;0;6;38;40;817945305314.659;304327103679.92456;577312063739.4358;47474.14086531628;3912.358075577348;172.4931830871975;16535.58906085826;1707157.1173887865;681495.7047484454;33573.22273231028;414583.2896371743;5.589045205406126;0.2739720171300877
3756;2019-01-27 07:36:37.856;727;188;112;111;107;49;172;27;40;33;631;607;38;74;227;233;231;190;181;177;170;26;551;358;363;135;363;267;551;124.0;79.0;1072.0;94.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29944.34765625;10947.38671875;0.0;1215.2685546875;400.0;60669;;;Calculated values ==>;1548570997.856;345.86;291.96000000000004;284.36;284.26000000000005;283.86;278.06;274.1680685717883;290.36;275.86;277.16;276.46000000000004;336.26000000000005;333.86;276.96000000000004;280.56;295.86;296.46000000000004;296.26000000000005;292.16;290.86;290.16;;313.16;275.76000000000005;241.49495122638035;263.43189868330234;274.1680685717883;291.26000000000005;5510000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;2670000.0;5510000.0;0.020666666666666667;0.013166666666666667;0.17866666666666667;0.015666666666666666;0.0195;0.04016666666666667;;10947.38671875;0.0;1215.2685546875;29944.34765625;505285.50764929235;412934.04071806197;227056.99879057807;226770.9408044987;225633.88773437397;430280.9020939914;455239.982138536;453852.4841310001;472656.1521691498;519158.8256640467;516677.9746404413;453599.6757699563;458084.88999763224;462779.1394524961;464317.31521373475;426197.5418769268;413676.3280692049;455943.89776123053;454957.25294993835;;168099.92630828856;471972.7596631712;202446.62531074314;214394.39998767542;274.1487263751857;1974970.7393162437;759868.7034088459;128608.03864767513;0.0;0;120;132;0;0;0;0;6;38;40;818163032714.7283;304407776779.9502;577471310639.4865;44917.84677588591;4222.576104854706;164.86264846833853;9662.607927317562;1707926.7939749644;681563.4732695979;33576.033093807935;414801.5351727091;4.848274667893352;0.27947991400931177
3757;2019-01-27 07:37:37.877;723;194;113;112;108;49;172;27;37;33;632;607;34;57;227;233;231;197;181;177;170;26;578;363;363;134;367;244;574;-2.0;83.0;1203.0;217.0;117.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38595.3515625;19872.771484375;0.0;1088.48510742188;397.0;60670;;;Calculated values ==>;1548571057.877;345.46000000000004;292.56;284.46000000000004;284.36;283.96000000000004;278.06;274.69669130483857;290.36;275.86;276.86;276.46000000000004;336.36;333.86;276.56;278.86;295.86;296.46000000000004;296.26000000000005;292.86;290.86;290.16;;312.86;275.76000000000005;241.2770596917726;260.2995467637923;274.69669130483857;291.26000000000005;5780000.0;3629999.9999999995;3629999.9999999995;1340000.0;3670000.0000000005;2440000.0;5740000.0;0.0;0.013833333333333333;0.20049999999999998;0.036166666666666666;0.0195;0.0195;;19872.771484375;0.0;1088.48510742188;38595.3515625;502281.66926177224;253360.40669193043;226877.60971573557;226595.36697174612;225473.0416890462;429947.3805835815;455239.982138536;457304.06053149083;472787.01963726926;521159.03180776286;518615.80821169657;456944.86897618964;459679.7108140594;462175.02648618136;463577.2511321169;417661.9702941775;254583.9325906361;455943.89776123053;454957.25294993835;;166846.47414792277;472104.6820821746;203697.67183106323;226877.60971573557;274.6564612260729;1975542.103385254;760125.6279532954;128627.24331418789;0.0;0;121;132;0;0;0;0;6;38;40;818380908945.2614;304488505025.1477;577624664294.8617;50848.08093443573;9707.386870748527;2255.912854898989;4447.553043066954;1708725.1226917931;681679.5969237373;33596.21328364726;414919.1610023863;3.2087262234780227;0.23025525338738195
3758;2019-01-27 07:38:37.857;732;197;111;111;106;49;171;28;33;34;618;598;25;43;230;230;231;198;181;177;170;28;537;362;363;133;367;241;538;-1.0;82.0;976.0;82.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29879.626953125;10834.482421875;0.0;1079.44311523438;382.0;60671;;;Calculated values ==>;1548571117.857;346.36;292.86;284.26000000000005;284.26000000000005;283.76000000000005;278.06;274.5913991737795;290.26000000000005;275.96000000000004;276.46000000000004;276.56;334.96000000000004;332.96000000000004;275.66;277.46000000000004;296.16;296.16;296.26000000000005;292.96000000000004;290.86;290.16;;311.36;275.96000000000004;241.05796691057077;259.87524604437704;274.5913991737795;291.26000000000005;5370000.0;3620000.0000000005;3629999.9999999995;1330000.0;3670000.0000000005;2410000.0;5380000.0;0.0;0.013666666666666666;0.16266666666666665;0.013666666666666666;0.0195;0.0195;;10834.482421875;0.0;1079.44311523438;29879.626953125;507177.8503953637;420742.7679765775;227040.5359772304;227040.5359772304;225607.91729806908;430014.67791919125;455098.7016729525;457311.78344377805;473014.93639070686;519983.70466230175;517951.5103327367;456356.27246831194;458498.70285348134;462577.97297337826;463328.15220803814;430027.8660114031;421037.269695499;455943.89776123053;454957.25294993835;;160579.3303088084;472431.1216696904;203496.14100742916;227040.5359772304;274.57392078547144;1976112.5379981254;760381.4364380012;128645.30336069292;0.0;0;121;132;0;0;0;0;6;38;40;818598636345.3306;304568578325.17316;577770115794.908;41287.34450297942;3675.44473571757;122.87148298402286;4444.375980967805;1709492.6619722783;681791.0833459611;33616.02987873498;414993.2357111406;4.157323003939644;0.26929416000327366
3759;2019-01-27 07:39:37.887;748;178;110;110;103;47;172;28;33;34;603;587;25;60;228;230;231;178;181;177;170;29;529;354;363;134;359;254;529;-1.0;82.0;381.0;73.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29529.828125;10536.814453125;0.0;1146.29760742188;385.0;60672;;;Calculated values ==>;1548571177.887;347.96000000000004;290.96000000000004;284.16;284.16;283.46000000000004;277.86;273.7412296467126;290.36;275.96000000000004;276.46000000000004;276.56;333.46000000000004;331.86;275.66;279.16;295.96000000000004;296.16;296.26000000000005;290.96000000000004;290.86;290.16;;311.66;276.06;241.2770596917726;261.6868853414304;273.7412296467126;291.26000000000005;5290000.0;3540000.0;3629999.9999999995;1340000.0;3590000.0;2540000.0;5290000.0;0.0;0.013666666666666666;0.0635;0.012166666666666666;0.01933333333333333;0.01933333333333333;;10536.814453125;0.0;1146.29760742188;29529.828125;509857.0404090151;418061.75031188386;226942.28422965863;226942.28422965863;224933.95179596578;430542.39183029096;455239.982138536;455175.52127500746;472884.4304738556;517366.67700993276;515724.10566809826;454189.10725268105;458459.42808116745;463510.5090081324;464512.7476837228;432082.03796161845;418061.75031188386;455943.89776123053;454957.25294993835;;161832.74555500393;472397.21216106473;201368.60727072213;226942.28422965863;273.7106321010094;1976607.8643296033;760559.6196256116;128663.86047395923;0.0;0;121;132;0;0;0;0;6;38;40;818816545245.2267;304648718375.13495;577918690044.8372;16116.739039272119;3297.514692832501;191.610597879706;4408.289395258741;1709971.2685185836;681849.2203951689;33618.651873082934;415067.0448086797;2.0554586484141772;0.12674660785009492
3760;2019-01-27 07:40:37.858;749;175;112;111;103;46;172;24;31;34;603;585;27;67;225;230;231;177;181;177;170;24;544;352;363;133;356;258;545;188.0;79.0;921.0;0.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29845.859375;10861.865234375;0.0;1169.44812011719;393.0;60673;;;Calculated values ==>;1548571237.858;348.06000000000006;290.66;284.36;284.26000000000005;283.46000000000004;277.76000000000005;273.5264737036516;290.36;275.56;276.26000000000005;276.56;333.46000000000004;331.66;275.86;279.86;295.66;296.16;296.26000000000005;290.86;290.86;290.16;;312.46000000000004;275.56;241.05796691057077;262.23063862743834;273.5264737036516;291.26000000000005;5440000.0;3520000.0000000005;3629999.9999999995;1330000.0;3560000.0;2580000.0;5450000.0;0.03133333333333333;0.013166666666666667;0.15350000000000003;0.0;0.01933333333333333;0.050666666666666665;;10861.865234375;0.0;1169.44812011719;29845.859375;508655.3171966314;247476.15571512017;227181.61820714;226894.3199485828;224621.95722944723;430671.36484660726;455239.982138536;454255.2369266638;473014.93639070686;517028.39272149396;515174.98036568717;453756.9605529044;458667.9264242442;463561.2915065947;464805.9631696903;428153.281939987;248228.8882744177;455943.89776123053;454957.25294993835;;165175.21790254305;472041.5853210863;200920.47264012235;210941.1729222738;273.5264737036516;1977102.4225730002;760737.8557670838;128683.14902769876;0.0;0;121;132;0;0;0;0;6;38;40;819034239975.0674;304728779660.07635;578072215804.7249;38886.886317984114;0.0;2369.004516596662;12363.481388068336;1710429.4105205124;681876.6864025993;33639.98001876598;415206.7420121396;4.456651625870004;0.18912436047471756
3761;2019-01-27 07:41:37.878;745;182;114;113;105;46;172;22;27;32;608;587;26;68;224;230;231;185;181;177;170;22;554;352;363;132;357;260;554;267.0;78.0;977.0;173.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29964.05859375;11044.0146484375;0.0;1185.96899414062;399.0;60674;;;Calculated values ==>;1548571297.878;347.66;291.36;284.56;284.46000000000004;283.66;277.76000000000005;273.5264737036516;290.36;275.36;275.86;276.36;333.96000000000004;331.86;275.76000000000005;279.96000000000004;295.56;296.16;296.26000000000005;291.66;290.86;290.16;;313.06;275.36;240.83765695389522;262.5002047102346;273.5264737036516;291.26000000000005;5540000.0;3520000.0000000005;3629999.9999999995;1320000.0;3570000.0000000005;2600000.0;5540000.0;0.0445;0.013000000000000001;0.16283333333333333;0.028833333333333332;0.0195;0.064;;11044.0146484375;0.0;1185.96899414062;29964.05859375;507266.6348469785;249697.51223758972;227568.45147171916;227281.53628453438;225011.98481579847;430671.36484660726;455239.982138536;453414.51204216573;472950.9869074988;517373.88855160965;515209.2143871495;453289.01750892913;458470.9478413549;463280.3055365746;464805.9631696903;425331.96782532346;250866.03273033988;455943.89776123053;454957.25294993835;;167682.10792650707;471978.8095216074;200801.78055278346;208957.2505983967;273.47998582390215;1977601.0046945757;760920.4656157156;128702.78404646998;0.0;0;121;132;0;0;0;0;6;38;40;819252112574.9982;304808306160.0511;578227667604.6754;41133.77311085441;7818.93766860109;2268.057156234787;15744.000150498667;1711096.4716284836;681941.865935755;33678.63508008749;415441.0491012241;5.475458515991324;0.2929651071498451
3762;2019-01-27 07:42:37.898;742;189;114;114;109;48;172;23;24;32;615;591;23;66;224;230;231;191;181;177;170;22;558;356;363;132;360;259;558;-1.0;82.0;1051.0;279.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30155.03125;11122.5087890625;0.0;1179.49548339844;402.0;60675;;;Calculated values ==>;1548571357.898;347.36;292.06;284.56;284.56;284.06;277.96000000000004;273.955091788801;290.36;275.46000000000004;275.56;276.36;334.66;332.26000000000005;275.46000000000004;279.76000000000005;295.56;296.16;296.26000000000005;292.26000000000005;290.86;290.16;;313.36;275.36;240.83765695389522;262.3656120759269;273.955091788801;291.26000000000005;5580000.0;3560000.0;3629999.9999999995;1320000.0;3600000.0;2590000.0;5580000.0;0.0;0.013666666666666666;0.17516666666666666;0.0465;0.01933333333333333;0.01933333333333333;;11122.5087890625;0.0;1179.49548339844;30155.03125;506531.51190473966;410249.6488763151;227485.31038511245;227485.31038511245;226062.02064807058;430412.23801567365;455239.982138536;453210.14481060026;472950.9869074988;518178.33470983367;515707.55707360833;453084.6477965463;458387.69506395434;462830.7780603107;464218.37197162234;424150.0086172125;411066.4166422016;455943.89776123053;454957.25294993835;;168935.5661677829;471978.8095216074;201768.32084906826;227485.31038511245;273.875623358464;1978102.1641072528;761105.248217979;128722.50282117787;0.0;0;121;132;0;0;0;0;6;38;40;819469985174.929;304887532560.0259;578383419504.626;44044.22616392835;12564.78772327307;178.8090903251486;4397.790889586634;1711806.5248944347;682111.786935426;33699.032428986364;415608.9533092577;4.973629703907866;0.39120351563806494
3763;2019-01-27 07:43:37.869;741;192;114;113;110;49;172;25;27;32;620;595;25;64;226;229;231;194;181;177;170;24;555;358;363;132;363;263;555;-1.0;83.0;1294.0;261.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30138.599609375;11067.7822265625;0.0;1191.01904296875;404.0;60676;;;Calculated values ==>;1548571417.869;347.26;292.36;284.56;284.46000000000004;284.16;278.06;274.1680685717883;290.36;275.66;275.86;276.36;335.16;332.66;275.66;279.56;295.76000000000005;296.06;296.26000000000005;292.56;290.86;290.16;;313.56;275.56;240.83765695389522;262.9017227912062;274.1680685717883;291.26000000000005;5550000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2630000.0;5550000.0;0.0;0.013833333333333333;0.21566666666666665;0.0435;0.01933333333333333;0.01933333333333333;;11067.7822265625;0.0;1191.01904296875;30138.599609375;506676.7524482614;412758.3114497388;227547.59112166913;227260.88320682474;226405.13032286434;430280.9020939914;455239.982138536;452897.2952357793;472950.9869074988;518357.8795739501;515777.9578991544;452644.1785366772;457501.7747322531;462645.70173229097;463791.1003516643;425039.5390695259;413506.49496626557;455943.89776123053;454957.25294993835;;169771.2103021376;472173.3745042847;202365.90403781048;227547.59112166913;274.11735959961993;1978604.3681813672;761290.0779320797;128742.24756097743;0.0;0;121;132;0;0;0;0;6;38;40;819687679904.7697;304966694279.96796;578539943814.5115;54031.2700350286;11736.624965291627;159.54044342843451;4396.586795346538;1712623.425669191;682314.2008269926;33701.85064563552;415682.2043681129;5.736614917959612;0.4357941936047101
3764;2019-01-27 07:44:37.869;740;191;113;112;110;50;172;26;34;32;626;599;31;63;227;228;231;193;181;177;170;25;555;359;363;132;364;265;554;-1.0;79.0;1109.0;245.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29987.7421875;11019.9765625;0.0;1208.96081542969;406.0;60677;;;Calculated values ==>;1548571477.869;347.16;292.26000000000005;284.46000000000004;284.36;284.16;278.16;274.27422755570615;290.36;275.76000000000005;276.56;276.36;335.76000000000005;333.06;276.26000000000005;279.46000000000004;295.86;295.96000000000004;296.26000000000005;292.46000000000004;290.86;290.16;;313.76000000000005;275.66;240.83765695389522;263.1675429290057;274.27422755570615;291.26000000000005;5550000.0;3590000.0;3629999.9999999995;1320000.0;3640000.0;2650000.0;5540000.0;0.0;0.013166666666666667;0.18483333333333332;0.04083333333333334;0.01933333333333333;0.01933333333333333;;11019.9765625;0.0;1208.96081542969;29987.7421875;506551.5778581835;412801.4708678641;227281.53628453438;226995.3590132835;226425.17936498643;430214.79039162316;455239.982138536;453437.080001802;472950.9869074988;518809.401132986;516020.53441278264;453057.63364064984;457054.6125532047;462628.5810937282;463510.5090081324;425039.5390695259;413548.20129128615;455943.89776123053;454957.25294993835;;170606.85888663295;472270.6324499597;202634.97418597073;227281.53628453438;274.2264648132529;1979105.4210296744;761474.1425886552;128762.24739313075;0.0;0;121;132;0;0;0;0;6;38;40;819905479904.7697;305045894279.96796;578698343814.5115;46356.589224959476;11010.122712446218;151.30261408015662;4401.7305221978095;1713459.9911630242;682503.7570576405;33704.44100444809;415755.5236790924;5.0633790295985985;0.3857437219953209
3765;2019-01-27 07:45:37.830;736;191;112;111;108;51;172;26;44;33;632;604;39;66;228;227;231;192;181;177;170;26;553;360;363;132;364;270;553;-1.0;77.0;1034.0;202.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29900.93359375;10951.6474609375;0.0;1229.97644042969;406.0;60678;;;Calculated values ==>;1548571537.83;346.76;292.26000000000005;284.36;284.26000000000005;283.96000000000004;278.26000000000005;274.38016830617;290.36;275.76000000000005;277.56;276.46000000000004;336.36;333.56;277.06;279.76000000000005;295.96000000000004;295.86;296.26000000000005;292.36;290.86;290.16;;313.76000000000005;275.76000000000005;240.83765695389522;263.82572766246335;274.38016830617;291.26000000000005;5530000.0;3600000.0;3629999.9999999995;1320000.0;3640000.0;2700000.0;5530000.0;0.0;0.012833333333333334;0.17233333333333334;0.033666666666666664;0.01933333333333333;0.01933333333333333;;10951.6474609375;0.0;1229.97644042969;29900.93359375;506231.55576979415;413220.0903815756;227015.85657122475;226730.20531514075;225877.5429878418;430148.3826014536;455239.982138536;453846.5949541808;473048.1168422736;519012.5616312772;516111.78624227946;453211.0183327629;456609.98996769276;462762.17627123004;463228.9603270487;425622.4201876684;413590.4106133878;455943.89776123053;454957.25294993835;;170606.85888663295;472367.87413283327;202908.28772572434;227015.85657122475;274.3370968258101;1979604.168930572;761657.120442449;128782.55865934114;0.0;0;121;132;0;0;0;0;6;38;40;820123138334.645;305125042799.9226;578858739489.4197;43245.034945704;9071.806075706;154.41078953660087;4406.866996655129;1714206.1860218882;682670.9976869983;33706.986960195834;415828.88094513764;4.6691737709303345;0.34488616271710393
3766;2019-01-27 07:46:37.860;729;191;111;111;107;52;172;26;49;33;639;610;44;63;229;227;231;193;181;177;170;26;579;362;363;133;366;257;574;-1.0;81.0;1317.0;275.0;116.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38630.9296875;19893.958984375;0.0;1161.60900878906;403.0;60679;;;Calculated values ==>;1548571597.86;346.06000000000006;292.26000000000005;284.26000000000005;284.26000000000005;283.86;278.36;274.5913991737795;290.36;275.76000000000005;278.06;276.46000000000004;337.06;334.16;277.56;279.46000000000004;296.06;295.86;296.26000000000005;292.46000000000004;290.86;290.16;;313.46000000000004;275.76000000000005;241.05796691057077;262.0952818180154;274.5913991737795;291.26000000000005;5790000.0;3620000.0000000005;3629999.9999999995;1330000.0;3660000.0;2570000.0;5740000.0;0.0;0.013500000000000002;0.2195;0.04583333333333333;0.01933333333333333;0.01933333333333333;;19893.958984375;0.0;1161.60900878906;38630.9296875;502959.620628988;252167.38695654608;226313.79708556875;226313.79708556875;225194.0811647754;430014.67791919125;455239.982138536;456640.8336411775;472917.67418972735;520807.7523674175;517832.4177701559;456028.3797168628;458343.34167825495;462594.7164123007;462929.3875858028;417307.02566899784;252959.49714762432;455943.89776123053;454957.25294993835;;169353.38768963216;472236.3865531139;203423.70467113264;226313.79708556875;274.54592939575593;1980175.553340407;761914.2956860642;128802.4985030145;0.0;0;122;132;0;0;0;0;6;38;40;820341047234.5411;305204582549.8847;579016918539.3442;55581.15980892485;12320.581252924138;2218.6916350385427;4420.440146711145;1715030.149420262;682849.3567162658;33726.7727016513;415902.47861841036;3.5401976744488333;0.26396513274257477
3767;2019-01-27 07:47:37.870;734;199;110;110;106;51;171;27;47;33;636;609;40;50;231;225;231;201;181;177;170;27;561;364;363;133;368;249;555;-2.0;81.0;1240.0;234.0;116.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38072.40625;19300.208984375;0.0;1114.87927246094;387.0;60680;;;Calculated values ==>;1548571657.87;346.56000000000006;293.06;284.16;284.16;283.76000000000005;278.26000000000005;274.8017692304317;290.26000000000005;275.86;277.86;276.46000000000004;336.76000000000005;334.06;277.16;278.16;296.26000000000005;295.66;296.26000000000005;293.26000000000005;290.86;290.16;;311.86;275.86;241.05796691057077;260.9983114674233;274.8017692304317;291.26000000000005;5610000.0;3640000.0;3629999.9999999995;1330000.0;3679999.9999999995;2490000.0;5550000.0;0.0;0.013500000000000002;0.20666666666666667;0.039;0.01933333333333333;0.01933333333333333;;19300.208984375;0.0;1114.87927246094;38072.40625;505253.144794751;415301.24301022134;226405.13032286434;226405.13032286434;225273.97613630566;429879.7862731237;455098.7016729525;457696.1591200651;472917.67418972735;521156.8478568585;518401.41787762754;456853.0075971153;458056.21065356245;462561.3558710226;462361.0238596793;423241.2480189422;415991.9691235561;455943.89776123053;454957.25294993835;;162668.35908569003;472333.7623376517;203969.53279048813;226405.13032286434;274.76605644658304;1980814.8543388622;762240.9681887629;128821.47240047785;0.0;0;122;132;0;0;0;0;6;38;40;820558883534.5065;305284395849.872;579168743839.3201;52436.83610811258;10466.20495233938;97.86526508771219;4418.674370790097;1715930.4494110886;683039.2782495937;33746.08055992276;415976.15018259245;3.3024388554261814;0.24650988961196615
3768;2019-01-27 07:48:37.891;753;191;109;109;102;48;172;28;43;34;623;602;34;45;230;225;231;192;181;177;170;27;552;360;363;134;365;241;547;-2.0;77.0;1073.0;189.0;116.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37724.203125;19058.099609375;0.0;1071.04797363281;374.0;60681;;;Calculated values ==>;1548571717.891;348.46000000000004;292.26000000000005;284.06;284.06;283.36;277.96000000000004;274.38016830617;290.36;275.96000000000004;277.46000000000004;276.56;335.46000000000004;333.36;276.56;277.66;296.16;295.66;296.26000000000005;292.36;290.86;290.16;;310.56;275.86;241.2770596917726;259.87524604437704;274.38016830617;291.26000000000005;5520000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2410000.0;5470000.0;0.0;0.012833333333333334;0.17883333333333334;0.0315;0.01933333333333333;0.01933333333333333;;19058.099609375;0.0;1071.04797363281;37724.203125;508441.38172800874;415621.2991351717;226281.44150186318;226281.44150186318;224303.19538806606;430148.3826014536;455239.982138536;458498.70285348134;472884.4304738556;520491.26926063607;518358.20442667947;457430.84304883645;458735.1245532393;462878.96902001434;462963.62376627576;425910.9329702509;415963.3411232605;455943.89776123053;454957.25294993835;;157236.91470761524;472202.2088784924;202917.28901490045;226281.44150186318;274.34058536457763;1981446.7138253106;762560.73263956;128839.69483652769;0.0;0;122;132;0;0;0;0;6;38;40;820776759765.0396;305364523885.06805;579315795289.6799;45706.47617479955;8482.474975703146;127.6607620363768;4421.06568799612;1716748.596600109;683197.2391830303;33747.96060127098;416049.8404658378;2.918040983023002;0.21211587919456157
