;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3769;2019-01-27 07:49:37.861;769;185;110;109;102;46;172;28;41;34;608;591;31;50;229;226;231;186;181;177;170;27;527;356;363;134;360;251;527;-2.0;84.0;372.0;0.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29449.076171875;10565.98046875;0.0;1129.36645507812;369.0;60682;;;Calculated values ==>;1548571777.861;350.06000000000006;291.66;284.16;284.06;283.36;277.76000000000005;273.955091788801;290.36;275.96000000000004;277.26000000000005;276.56;333.96000000000004;332.26000000000005;276.26000000000005;278.16;296.06;295.76000000000005;296.26000000000005;291.76000000000005;290.86;290.16;;310.06;275.86;241.2770596917726;261.27494424493943;273.955091788801;291.26000000000005;5270000.0;3560000.0;3629999.9999999995;1340000.0;3600000.0;2510000.0;5270000.0;0.0;0.014;0.062000000000000006;0.0;0.01933333333333333;0.01933333333333333;;10565.98046875;0.0;1129.36645507812;29449.076171875;512585.98416974064;420878.04538730544;226985.02857146217;226695.41424878326;224689.4158646223;430412.23801567365;455239.982138536;456647.6984805424;472884.4304738556;518131.503226222;516390.7406368223;455430.60693359666;457735.2745315582;463493.82801193424;463692.9327583057;432582.1076852323;421168.7746743227;455943.89776123053;454957.25294993835;;155147.91922209063;472202.2088784924;201972.2588119733;226985.02857146217;273.955091788801;1982006.2112643877;762807.476539995;128858.02245504891;0.0;0;122;132;0;0;0;0;6;38;40;820994450865.1434;305444883685.1064;579463321489.7504;15789.877259451287;0.0;159.78666215273458;4407.463004650539;1717260.8099774995;683267.8911308825;33750.3547987761;416123.37475277536;1.7406176198825634;0.07970709033129685
3770;2019-01-27 07:50:37.852;770;174;111;110;102;44;172;25;43;34;604;586;35;66;226;226;231;175;181;177;170;24;533;351;363;133;356;258;534;151.0;81.0;458.0;14.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29577.669921875;10601.7451171875;0.0;1170.51977539062;380.0;60683;;;Calculated values ==>;1548571837.852;350.16;290.56;284.26000000000005;284.16;283.36;277.56;273.4187578820637;290.36;275.66;277.46000000000004;276.56;333.56;331.76000000000005;276.66;279.76000000000005;295.76000000000005;295.76000000000005;296.26000000000005;290.66;290.86;290.16;;311.16;275.56;241.05796691057077;262.23063862743834;273.4187578820637;291.26000000000005;5330000.0;3510000.0;3629999.9999999995;1330000.0;3560000.0;2580000.0;5340000.0;0.025166666666666667;0.013500000000000002;0.07633333333333334;0.0023333333333333335;0.01933333333333333;0.0445;;10601.7451171875;0.0;1170.51977539062;29577.669921875;512191.59935950855;414835.70705943945;227125.2160271009;226836.34252768956;224552.2073588126;430735.4089219946;455239.982138536;455740.0746669138;473014.93639070686;517131.26237925875;515278.0371803349;454751.82338565396;458546.97807344905;463692.9327583057;464431.93050373014;431066.05417829455;415183.09432202403;455943.89776123053;454957.25294993835;;159743.72323357346;472041.5853210863;200634.91838752571;212143.81174404526;273.4101820647828;1982498.0270312203;762983.8477933692;128877.18529875825;0.0;0;122;132;0;0;0;0;6;38;40;821212218194.9149;305524971670.02234;579615998584.5902;19473.02692932662;633.2822228449747;214.41995805965206;10805.198133662241;1717554.6234334675;683273.1676911312;33753.47271951632;416250.1279129686;2.6440050005600004;0.094232826117041
3771;2019-01-27 07:51:37.872;757;177;113;112;103;44;172;22;42;33;611;589;38;71;225;227;231;180;181;177;170;22;548;351;363;130;356;260;548;285.0;81.0;613.0;19.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29915.615234375;10915.9150390625;0.0;1191.537109375;392.0;60684;;;Calculated values ==>;1548571897.872;348.86;290.86;284.46000000000004;284.36;283.46000000000004;277.56;273.4187578820637;290.36;275.36;277.36;276.46000000000004;334.26000000000005;332.06;276.96000000000004;280.26000000000005;295.66;295.86;296.26000000000005;291.16;290.86;290.16;;312.36;275.36;240.39332010688793;262.5002047102346;273.4187578820637;291.26000000000005;5480000.0;3510000.0;3629999.9999999995;1300000.0;3560000.0;2600000.0;5480000.0;0.0475;0.013500000000000002;0.10216666666666667;0.0031666666666666666;0.0195;0.067;;10915.9150390625;0.0;1191.537109375;29915.615234375;509290.908876394;248085.9001276696;227406.503711544;227119.0831788045;224564.7262571664;430735.4089219946;455239.982138536;455283.95530262263;473308.3704715943;517682.75536838657;515415.5759648263;454787.762694457;458834.65536453994;463561.2915065947;464562.14285730536;427046.2866817553;249227.62101289647;455943.89776123053;454957.25294993835;;164757.40606591295;472242.3386847302;200634.70354565122;208426.49613124685;273.41009782542005;1982993.96966649;763163.2213992259;128896.87566739417;0.0;0;122;132;0;0;0;0;6;38;40;821430090794.8457;305603897969.99725;579771450384.5408;26016.66522117058;860.0908446070833;2400.551986529594;16517.56070685233;1717933.8305615238;683285.6166149479;33775.27141619193;416477.89346645284;3.782370411025704;0.11977910923301659
3772;2019-01-27 07:52:37.862;747;185;114;113;107;45;172;22;40;31;620;594;38;71;225;227;231;188;181;177;170;21;557;354;363;129;359;258;557;-2.0;79.0;710.0;200.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29876.87109375;11112.84765625;0.0;1180.26171875;400.0;60685;;;Calculated values ==>;1548571957.862;347.86;291.66;284.56;284.46000000000004;283.86;277.66;273.7412296467126;290.36;275.36;277.16;276.26000000000005;335.16;332.56;276.96000000000004;280.26000000000005;295.66;295.86;296.26000000000005;291.96000000000004;290.86;290.16;;313.16;275.26000000000005;240.16925963744896;262.23063862743834;273.7412296467126;291.26000000000005;5570000.0;3540000.0;3629999.9999999995;1290000.0;3590000.0;2580000.0;5570000.0;0.0;0.013166666666666667;0.11833333333333333;0.03333333333333333;0.01933333333333333;0.01933333333333333;;11112.84765625;0.0;1180.26171875;29876.87109375;507247.5755594493;250708.50003610677;227506.02080277732;227219.72489924103;225516.9295716143;430542.39183029096;455239.982138536;455370.2367519299;473244.79008953704;518775.8403640361;516102.1084251384;455123.1767134581;459150.8545672082;463113.4986451415;464120.4160747577;424448.599279378;410295.9558455669;455943.89776123053;454957.25294993835;;168099.92630828856;472276.9222685092;201234.23033885733;227506.02080277732;273.6581132965314;1983492.1573408504;763346.7638262123;128916.63736346665;0.0;0;122;132;0;0;0;0;6;38;40;821647854494.8804;305681585020.0096;579926824484.5654;30072.760758880257;9034.756397655063;186.34313854518004;4397.3904881784465;1718401.1645427847;683368.0599324699;33796.825282661084;416652.1556778958;3.554125278679459;0.2702807572515377
3773;2019-01-27 07:53:37.853;743;191;114;113;110;48;172;25;38;31;629;600;37;70;226;226;231;193;181;177;170;23;555;358;363;128;362;257;556;-1.0;81.0;974.0;225.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29882.240234375;11097.30859375;0.0;1179.11962890625;405.0;60686;;;Calculated values ==>;1548572017.853;347.46000000000004;292.26000000000005;284.56;284.46000000000004;284.16;277.96000000000004;274.1680685717883;290.36;275.66;276.96000000000004;276.26000000000005;336.06;333.16;276.86;280.16;295.76000000000005;295.76000000000005;296.26000000000005;292.46000000000004;290.86;290.16;;313.66;275.46000000000004;239.943914813709;262.0952818180154;274.1680685717883;291.26000000000005;5550000.0;3579999.9999999995;3629999.9999999995;1280000.0;3620000.0000000005;2570000.0;5560000.0;0.0;0.013500000000000002;0.16233333333333333;0.0375;0.01933333333333333;0.01933333333333333;;11097.30859375;0.0;1179.11962890625;29882.240234375;506926.9481478312;411946.55931517074;227526.78097376777;227240.2794848523;226385.12821626765;430280.9020939914;455239.982138536;455290.22753941757;473374.68648612977;519782.6375818089;516804.6002406327;455166.8545106976;459188.06921582686;462796.2276784706;463395.24800137134;425039.5390695259;412715.6717894541;455943.89776123053;454957.25294993835;;170189.03402730724;472601.6926398898;202351.3656770094;227526.78097376777;274.1117085157516;1983990.07523584;763531.8206987395;128936.29592544981;0.0;0;122;132;0;0;0;0;6;38;40;821865621824.6519;305758673454.9287;580081301309.4033;41060.40857566426;10134.387261108013;166.372208280969;4396.989124872631;1718993.8520368224;683527.7788346957;33799.7641363207;416725.4311816199;4.541887604329713;0.34427843590330476
3774;2019-01-27 07:54:37.853;744;191;112;112;110;49;171;26;39;32;635;605;36;70;228;224;231;193;181;177;170;25;556;359;363;128;364;259;556;-2.0;81.0;851.0;176.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29943.271484375;11076.0751953125;0.0;1188.18627929688;407.0;60687;;;Calculated values ==>;1548572077.853;347.56000000000006;292.26000000000005;284.36;284.36;284.16;278.06;274.27422755570615;290.26000000000005;275.76000000000005;277.06;276.36;336.66;333.66;276.76000000000005;280.16;295.96000000000004;295.56;296.26000000000005;292.46000000000004;290.86;290.16;;313.86;275.66;239.943914813709;262.3656120759269;274.27422755570615;291.26000000000005;5560000.0;3590000.0;3629999.9999999995;1280000.0;3640000.0;2590000.0;5560000.0;0.0;0.013500000000000002;0.14183333333333334;0.029333333333333333;0.01933333333333333;0.01933333333333333;;11076.0751953125;0.0;1188.18627929688;29943.271484375;506962.11383394996;411946.55931517074;226954.50991667574;226954.50991667574;226385.12821626765;430214.79039162316;455098.7016729525;455079.5801925144;473471.244710016;520233.01661161653;517149.55489050655;454707.5988438092;458872.0650174507;462762.17627123004;462980.92809904646;424745.0959481683;412715.6717894541;455943.89776123053;454957.25294993835;;171024.68490186572;472795.0300870999;202642.19627763054;226954.50991667574;274.22926788433;1984488.6211668295;763716.5988969817;128956.02347468484;0.0;0;122;132;0;0;0;0;6;38;40;822083421824.6519;305835473454.9287;580236101309.4033;35804.03561859436;7924.483125077768;162.39722614264156;4408.05303197641;1719634.3890717744;683678.2694212473;33802.50388160756;416798.806532927;3.9381881332018414;0.28739966264407035
3775;2019-01-27 07:55:37.853;745;191;112;111;108;51;172;26;40;32;640;610;37;70;229;224;231;193;181;177;170;26;554;360;363;128;364;261;554;-1.0;77.0;872.0;157.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29944.7734375;11016.052734375;0.0;1205.2666015625;409.0;60688;;;Calculated values ==>;1548572137.853;347.66;292.26000000000005;284.36;284.26000000000005;283.96000000000004;278.26000000000005;274.38016830617;290.36;275.76000000000005;277.16;276.36;337.16;334.16;276.86;280.16;296.06;295.56;296.26000000000005;292.46000000000004;290.86;290.16;;314.06;275.76000000000005;239.943914813709;262.63441904999945;274.38016830617;291.26000000000005;5540000.0;3600000.0;3629999.9999999995;1280000.0;3640000.0;2610000.0;5540000.0;0.0;0.012833333333333334;0.14533333333333334;0.026166666666666668;0.01933333333333333;0.01933333333333333;;11016.052734375;0.0;1205.2666015625;29944.7734375;507266.6348469785;412801.4708678641;226995.3590132835;226709.90989288548;225857.83685173327;430148.3826014536;455239.982138536;454868.3240118638;473471.244710016;520581.80529503094;517495.49465332035;454494.7689335821;458554.57631565107;462895.65004918195;462830.7780603107;425331.96782532346;413548.20129128615;455943.89776123053;454957.25294993835;;171860.34048652687;472891.67638883414;202931.0322582589;226995.3590132835;274.3459112967899;1984987.6882078452;763900.6999630624;128975.96891535867;0.0;0;122;132;0;0;0;0;6;38;40;822301221824.6519;305912273454.9287;580392101309.4033;36614.886401523916;7063.970188083385;151.22500385347877;4407.263282775327;1720237.8800886087;683803.173198857;33805.117400190866;416872.26750221656;3.94698342709951;0.2815561005865511
3776;2019-01-27 07:56:37.874;744;190;112;111;107;51;172;26;43;33;646;615;38;70;229;223;231;191;181;177;170;26;551;360;363;128;364;264;551;-2.0;82.0;649.0;118.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29872.076171875;10943.1396484375;0.0;1212.90100097656;408.0;60689;;;Calculated values ==>;1548572197.874;347.56000000000006;292.16;284.36;284.26000000000005;283.86;278.26000000000005;274.38016830617;290.36;275.76000000000005;277.46000000000004;276.46000000000004;337.76;334.66;276.96000000000004;280.16;296.06;295.46000000000004;296.26000000000005;292.26000000000005;290.86;290.16;;313.96000000000004;275.76000000000005;239.943914813709;263.0348170998261;274.38016830617;291.26000000000005;5510000.0;3600000.0;3629999.9999999995;1280000.0;3640000.0;2640000.0;5510000.0;0.0;0.013666666666666666;0.10816666666666667;0.019666666666666666;0.01933333333333333;0.01933333333333333;;10943.1396484375;0.0;1212.90100097656;29872.076171875;507410.8055833027;413676.3280692049;227056.99879057807;226770.9408044987;225633.88773437397;430148.3826014536;455239.982138536;454737.8930060271;473567.7884962697;520952.4553789451;517758.29529880884;454111.590638442;458075.515201686;462895.65004918195;462697.81320866785;426197.5418769268;414040.76927589084;455943.89776123053;454957.25294993835;;171442.51209473662;472891.67638883414;202915.44283061667;227056.99879057807;274.339869874386;1985486.3364216215;764083.7572810116;128996.12736508466;0.0;0;122;132;0;0;0;0;6;38;40;822519098055.1849;305989100335.1167;580549656434.7888;27238.795027306896;5309.53259331161;166.1425588808246;4406.071580414298;1720770.1803417222;683906.3218116708;33807.763055542186;416945.7376651496;3.0536704203685674;0.20889464143272513
3777;2019-01-27 07:57:37.874;741;189;112;111;106;50;172;26;44;33;652;621;39;71;229;224;231;190;181;177;170;26;552;358;363;129;363;267;551;-2.0;80.0;680.0;116.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29866.5859375;10932.669921875;0.0;1221.90698242188;407.0;60690;;;Calculated values ==>;1548572257.874;347.26;292.06;284.36;284.26000000000005;283.76000000000005;278.16;274.1680685717883;290.36;275.76000000000005;277.56;276.46000000000004;338.36;335.26000000000005;277.06;280.26000000000005;296.06;295.56;296.26000000000005;292.16;290.86;290.16;;313.86;275.76000000000005;240.16925963744896;263.43189868330234;274.1680685717883;291.26000000000005;5520000.0;3579999.9999999995;3629999.9999999995;1290000.0;3629999.9999999995;2670000.0;5510000.0;0.0;0.013333333333333334;0.11333333333333333;0.01933333333333333;0.01933333333333333;0.01933333333333333;;10932.669921875;0.0;1221.90698242188;29866.5859375;506946.89256127074;413307.47646805906;227056.99879057807;226770.9408044987;225351.37291809832;430280.9020939914;455239.982138536;454356.7471838636;473438.18344108673;521324.805813728;518125.87169197097;453726.1368930483;457716.1131832329;463045.65304645407;463130.76999981416;425910.9329702509;413676.3280692049;455943.89776123053;454957.25294993835;;171024.68490186572;472761.04596960294;202397.74457921195;227056.99879057807;274.1297342041161;1985984.1586058664;764266.0556940975;129016.41743161298;0.0;0;122;132;0;0;0;0;6;38;40;822736898055.1849;306066200335.1167;580708956434.7888;28555.353628527184;5227.023826880892;163.12806534728037;4406.071580414298;1721235.131580521;683994.1264485057;33810.506977410754;417019.17219148984;3.155319794604419;0.21501477563608185
3778;2019-01-27 07:58:40.865;735;188;112;111;105;49;172;26;43;33;657;626;39;71;229;224;231;190;181;177;170;26;549;358;363;130;363;268;549;-1.0;79.0;824.0;113.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29777.072265625;10886.337890625;0.0;1229.74658203125;408.0;60691;;;Calculated values ==>;1548572320.865;346.66;291.96000000000004;284.36;284.26000000000005;283.66;278.06;274.1680685717883;290.36;275.76000000000005;277.46000000000004;276.46000000000004;338.86;335.76000000000005;277.06;280.26000000000005;296.06;295.56;296.26000000000005;292.16;290.86;290.16;;313.96000000000004;275.76000000000005;240.39332010688793;263.56353331371673;274.1680685717883;291.26000000000005;5490000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;2680000.0;5490000.0;0.0;0.013166666666666667;0.13733333333333334;0.01883333333333333;0.01933333333333333;0.01933333333333333;;10886.337890625;0.0;1229.74658203125;29777.072265625;506468.40845032356;413764.2266525931;227098.3386120891;226811.87057994117;225108.12917937728;430280.9020939914;455239.982138536;454060.9296701385;473308.3704715943;521758.53458031185;518558.9324951787;453554.9008109037;457554.78245182877;463045.65304645407;463130.76999981416;426765.1856023837;414485.982530214;455943.89776123053;454957.25294993835;;171442.51209473662;472630.20280472847;202414.6374758607;227098.3386120891;274.1362984708794;1986505.9660600496;764456.9447385065;129037.86633571355;0.0;0;122;132;0;0;0;0;6;38;40;822965555384.9564;306147773680.0352;580877457359.6205;34559.42412801415;5089.059813693675;161.67617378356744;4405.272343865085;1721787.3069918668;684084.3792851659;33813.34860849501;417096.26043657033;3.649316952117864;0.2467348372405189
3779;2019-01-27 07:59:37.865;727;191;112;112;107;48;172;26;36;33;660;629;33;59;229;225;231;194;181;177;170;25;580;360;363;130;365;249;575;-3.0;79.0;1136.0;211.0;116.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38548.37890625;19876.794921875;0.0;1125.13916015625;404.0;60692;;;Calculated values ==>;1548572377.865;345.86;292.26000000000005;284.36;284.36;283.86;277.96000000000004;274.38016830617;290.36;275.76000000000005;276.76000000000005;276.46000000000004;339.16;336.06;276.46000000000004;279.06;296.06;295.66;296.26000000000005;292.56;290.86;290.16;;313.56;275.66;240.39332010688793;260.9983114674233;274.38016830617;291.26000000000005;5800000.0;3600000.0;3629999.9999999995;1300000.0;3650000.0;2490000.0;5750000.0;0.0;0.013166666666666667;0.18933333333333333;0.035166666666666666;0.01933333333333333;0.01933333333333333;;19876.794921875;0.0;1125.13916015625;38548.37890625;502609.5232380875;252114.51252087113;226575.84982895365;226575.84982895365;225175.47014931508;430148.3826014536;455239.982138536;456369.25405053544;473308.3704715943;523601.28838849015;520443.05349744426;456005.48364899337;459131.8396528999;462745.3384353217;462963.62376627576;416948.61040622735;253304.44562726302;455943.89776123053;454957.25294993835;;169771.2103021376;472533.2602288536;202898.04340291943;226575.84982895365;274.3331262861561;1987046.875881827;764700.4862066054;129056.50918117254;0.0;0;122;133;0;0;0;0;6;38;40;823172465384.9564;306221873680.0352;581024802359.6205;47990.54921594863;9482.171791712019;2154.648169589697;4415.37379367237;1722440.827614173;684199.7348687088;33831.686176213385;417166.0905518258;3.0493735824890598;0.21906883446131536
3780;2019-01-27 08:00:37.885;729;197;111;110;106;48;172;27;29;34;649;623;24;42;231;223;231;199;181;177;170;26;557;361;363;130;366;236;553;-1.0;83.0;969.0;102.0;116.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37841.94140625;19308.9609375;0.0;1051.57263183594;388.0;60693;;;Calculated values ==>;1548572437.885;346.06000000000006;292.86;284.26000000000005;284.16;283.76000000000005;277.96000000000004;274.4858918419099;290.36;275.86;276.06;276.56;338.06000000000006;335.46000000000004;275.56;277.36;296.26000000000005;295.46000000000004;296.26000000000005;293.06;290.86;290.16;;311.96000000000004;275.76000000000005;240.39332010688793;259.15941142434775;274.4858918419099;291.26000000000005;5570000.0;3610000.0;3629999.9999999995;1300000.0;3660000.0;2360000.0;5530000.0;0.0;0.013833333333333333;0.1615;0.017;0.01933333333333333;0.01933333333333333;;19308.9609375;0.0;1051.57263183594;37841.94140625;504988.30853749096;415378.45660230034;226730.20531514075;226445.2755470083;225312.58585716016;430081.6785162784;455239.982138536;457643.708316057;473405.19094569265;523530.00341364834;520902.2735834789;457052.4626686758;459171.7675071383;462862.4135483707;462547.07517204626;424448.599279378;416066.7103180982;455943.89776123053;454957.25294993835;;163086.1669317865;472630.20280472847;203206.75364373263;226730.20531514075;274.457339196647;1987683.674079563;765027.1430213182;129074.65449252169;0.0;0;122;133;0;0;0;0;6;38;40;823390337984.8872;306299899680.01044;581170350859.5742;41091.56817958038;4580.19863573693;115.94946396437088;4412.389587606087;1723183.4260425593;684316.9603510404;33850.6141303693;417239.6797682114;2.4655594459710937;0.1640742932608273
3781;2019-01-27 08:01:37.826;747;182;110;109;103;46;172;28;27;34;631;612;20;52;230;223;231;183;181;177;170;27;525;356;363;130;360;252;525;0.0;81.0;185.0;95.0;116.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;29330.650390625;10487.3955078125;0.0;1132.39892578125;384.0;60694;;;Calculated values ==>;1548572497.826;347.86;291.36;284.16;284.06;283.46000000000004;277.76000000000005;273.955091788801;290.36;275.96000000000004;275.86;276.56;336.26000000000005;334.36;275.16;278.36;296.16;295.46000000000004;296.26000000000005;291.46000000000004;290.86;290.16;;311.56;275.86;240.39332010688793;261.41265627149306;273.955091788801;291.26000000000005;5250000.0;3560000.0;3629999.9999999995;1300000.0;3600000.0;2520000.0;5250000.0;0.0;0.013500000000000002;0.030833333333333334;0.01583333333333333;0.01933333333333333;0.01933333333333333;;10487.3955078125;0.0;1132.39892578125;29330.650390625;510086.48441491585;420669.5725122874;227027.98597379192;226737.93176807745;225013.7895257476;430412.23801567365;455239.982138536;454773.28846912313;473405.19094569265;520400.190697455;518457.0390827272;453910.6640770486;457815.4988515172;463626.08760426834;463297.66702555475;433077.096380723;420961.3561134187;455943.89776123053;454957.25294993835;;161414.93982334915;472727.1298661593;201742.20237427446;227027.98597379192;273.86543825698595;1988242.8952356563;765275.2018270452;129092.8363590636;0.0;0;122;133;0;0;0;0;6;38;40;823607923814.8318;306377822979.9906;581316606899.537;7801.791821257834;4290.594685288175;163.562493608608;4406.632494872164;1723590.4700552071;684390.8109374737;33852.941106236605;417313.0993518935;1.4339824676118136;0.09362277733574205
3782;2019-01-27 08:02:37.886;749;174;111;111;103;45;172;25;29;34;627;607;24;60;227;224;231;176;181;177;170;25;539;352;363;130;357;258;539;-2.0;79.0;242.0;59.0;116.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29657.30859375;10746.109375;0.0;1139.61474609375;392.0;60695;;;Calculated values ==>;1548572557.886;348.06000000000006;290.56;284.26000000000005;284.26000000000005;283.46000000000004;277.66;273.5264737036516;290.36;275.66;276.06;276.56;335.86;333.86;275.56;279.16;295.86;295.56;296.26000000000005;290.76000000000005;290.86;290.16;;312.36;275.66;240.39332010688793;262.23063862743834;273.5264737036516;291.26000000000005;5390000.0;3520000.0000000005;3629999.9999999995;1300000.0;3570000.0000000005;2580000.0;5390000.0;0.0;0.013166666666666667;0.04033333333333333;0.009833333333333333;0.01933333333333333;0.01933333333333333;;10746.109375;0.0;1139.61474609375;29657.30859375;509098.0337309955;247381.36650519064;227019.49532598094;227019.49532598094;224737.60343410898;430671.36484660726;455239.982138536;454006.31235741987;473405.19094569265;519494.57646493084;517439.8113888629;453382.1211453705;457819.4358658734;463676.0370021611;464023.44869193796;429500.0108940601;413509.3325022522;455943.89776123053;454957.25294993835;;164757.40606591295;472533.2602288536;200749.56263250273;227019.49532598094;273.4595227247362;1988734.953126382;765452.3246467739;129111.78873975843;0.0;0;122;133;0;0;0;0;6;38;40;823825941614.624;306455900979.9162;581469759899.3911;10214.688905571658;2672.539693030784;210.54393215880384;4406.79664739651;1723740.7575317936;684448.8950833575;33856.06177733524;417386.6180399186;1.4727389765922774;0.0832847098400437
3783;2019-01-27 08:03:37.876;743;180;113;113;104;45;172;22;32;33;631;607;28;61;226;224;231;183;181;178;170;22;551;352;363;129;357;257;551;280.0;79.0;583.0;50.0;116.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29996.28125;10968.076171875;0.0;1089.39404296875;399.0;60696;;;Calculated values ==>;1548572617.876;347.46000000000004;291.16;284.46000000000004;284.46000000000004;283.56;277.66;273.5264737036516;290.36;275.36;276.36;276.46000000000004;336.26000000000005;333.86;275.96000000000004;279.26000000000005;295.76000000000005;295.56;296.26000000000005;291.46000000000004;290.96000000000004;290.16;;313.06;275.36;240.16925963744896;262.0952818180154;273.5264737036516;291.26000000000005;5510000.0;3520000.0000000005;3629999.9999999995;1290000.0;3570000.0000000005;2570000.0;5510000.0;0.04666666666666666;0.013166666666666667;0.09716666666666667;0.008333333333333333;0.01933333333333333;0.06599999999999999;;10968.076171875;0.0;1089.39404296875;29996.28125;507286.19390083087;249079.16044584528;227343.79387013023;227343.79387013023;224788.3793091545;430671.36484660726;455239.982138536;454548.466256717;473438.18344108673;519987.7311738755;517524.1757861798;454051.8937662515;458101.2085363509;463544.24104893836;464023.44869193796;426197.5418769268;250238.32788882943;456084.1908378049;454957.25294993835;;167682.10792650707;472373.77780577843;200862.18098430042;208619.4211225738;273.5036470828768;1989231.983522951;765633.2460344356;129130.36071715802;0.0;0;122;133;0;0;0;0;6;38;40;824043705314.6587;306533588029.9285;581624234149.4156;24649.85071896981;2262.5966401789833;2316.7963175099485;16258.296900606058;1724031.2469390726;684490.0143651181;33877.119435891036;417558.7984513272;3.7725608910288537;0.13183545422616147
3784;2019-01-27 08:04:37.867;740;186;115;114;108;46;172;23;34;32;633;607;31;59;226;224;231;189;181;178;170;22;556;355;363;130;359;253;556;-2.0;86.0;831.0;144.0;116.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;29858.712890625;11123.443359375;0.0;1041.38244628906;405.0;60697;;;Calculated values ==>;1548572677.867;347.16;291.76000000000005;284.66;284.56;283.96000000000004;277.76000000000005;273.8482719121499;290.36;275.46000000000004;276.56;276.36;336.46000000000004;333.86;276.26000000000005;279.06;295.76000000000005;295.56;296.26000000000005;292.06;290.96000000000004;290.16;;313.66;275.36;240.39332010688793;261.54996906429363;273.8482719121499;291.26000000000005;5560000.0;3550000.0;3629999.9999999995;1300000.0;3590000.0;2530000.0;5560000.0;0.0;0.014333333333333333;0.1385;0.024;0.01933333333333333;0.01933333333333333;;11123.443359375;0.0;1041.38244628906;29858.712890625;506461.3086555693;251154.38861518275;227814.02422442395;227526.78097376777;225818.56121347146;430477.46260093397;455239.982138536;455464.9164419806;473211.5349843978;520522.30566330877;517861.0695841965;455096.98620464467;458498.2948140416;463245.95189034037;463578.4645306311;424745.0959481683;411156.2656500391;456084.1908378049;454957.25294993835;;170189.03402730724;472242.3386847302;201566.60532200392;227814.02422442395;273.792428840273;1989730.7003235056;765817.3144166684;129148.11452448316;0.0;0;122;133;0;0;0;0;6;38;40;824261472645.2957;306611276375.15576;581777211199.8632;35164.91609011677;6496.217600705431;194.77323427318572;4391.435755359945;1724529.6285621477;684562.9935354878;33898.046042755166;417730.85374513105;3.8017266682867024;0.26757681447064574
3785;2019-01-27 08:05:37.867;742;190;114;114;109;47;172;24;35;32;632;606;32;56;227;224;231;192;181;178;170;23;555;357;363;131;362;247;555;-2.0;82.0;685.0;153.0;116.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;29990.3515625;11181.1630859375;0.0;1005.51318359375;408.0;60698;;;Calculated values ==>;1548572737.867;347.36;292.16;284.56;284.56;284.06;277.86;274.0616903277293;290.36;275.56;276.66;276.36;336.36;333.76000000000005;276.36;278.76000000000005;295.86;295.56;296.26000000000005;292.36;290.96000000000004;290.16;;313.96000000000004;275.46000000000004;240.61611355647437;260.72004837742526;274.0616903277293;291.26000000000005;5550000.0;3570000.0000000005;3629999.9999999995;1310000.0;3620000.0000000005;2470000.0;5550000.0;0.0;0.013666666666666666;0.11416666666666667;0.025500000000000002;0.01933333333333333;0.01933333333333333;;11181.1630859375;0.0;1005.51318359375;29990.3515625;506801.8758195295;411990.71530006983;227547.59112166913;227547.59112166913;226121.30466386222;430346.717906069;455239.982138536;456575.9506117076;473081.36623795505;520913.1766839193;518262.6829655454;456213.6589569888;459090.19580080523;462929.3875858028;463280.3055365746;425039.5390695259;412758.3114497388;456084.1908378049;454957.25294993835;;171442.51209473662;472207.82270811964;202074.9934710706;227547.59112166913;273.9996353734519;1990229.4425272816;766003.186137046;129165.17198806551;0.0;0;122;133;0;0;0;0;6;38;40;824479272645.2957;306689576375.15576;581927211199.8632;29055.52594022272;6888.387145544751;167.8434441370903;4396.586795346538;1725064.7989124006;684674.5319083732;33901.06784840859;417804.08726638695;3.323986165656078;0.23896593096872876
3786;2019-01-27 08:06:37.858;748;190;113;113;109;48;171;26;35;33;626;602;32;56;228;223;231;191;181;178;170;25;550;359;363;132;364;244;550;-1.0;78.0;800.0;107.0;116.0;0;82;93;1;0;0;0;0;0;0;1;0;0;0;0;29296.728515625;10592.45703125;0.0;993.985473632812;409.0;60699;;;Calculated values ==>;1548572797.858;347.96000000000004;292.16;284.46000000000004;284.46000000000004;284.06;277.96000000000004;274.27422755570615;290.26000000000005;275.76000000000005;276.66;276.46000000000004;335.76000000000005;333.36;276.36;278.76000000000005;295.96000000000004;295.46000000000004;296.26000000000005;292.26000000000005;290.96000000000004;290.16;;314.06;275.66;240.83765695389522;260.2995467637923;274.27422755570615;291.26000000000005;5500000.0;3590000.0;3629999.9999999995;1320000.0;3640000.0;2440000.0;5500000.0;0.0;0.013000000000000001;0.13333333333333333;0.017833333333333333;0.01933333333333333;0.01933333333333333;;10592.45703125;0.0;993.985473632812;29296.728515625;507997.91449565435;414083.7466353395;227364.6465970384;227364.6465970384;226221.03737434192;430214.79039162316;455098.7016729525;457064.6850885815;473048.1168422736;520549.101992669;518106.5594848901;456704.97771923593;459561.6825048583;462762.17627123004;462848.23961327464;426482.28154771635;414443.2327276156;456084.1908378049;454957.25294993835;;171860.34048652687;472270.6324499597;202666.36028847593;227364.6465970384;274.2386455687222;1990723.4274185642;766184.6057541404;129181.83197748494;0.0;0;122;133;0;0;0;0;6;38;40;824697039975.0671;306768464540.073;582074489104.7086;33919.776640014075;4807.94285354646;156.50763466130942;4400.123722822732;1725589.5143808904;684771.9867045176;33903.770368623555;417877.3821914066;3.735775742451014;0.2504858818129786
3787;2019-01-27 08:07:37.888;755;187;113;112;108;49;171;27;37;33;617;596;32;61;229;223;231;189;181;178;170;26;546;359;363;133;363;246;547;-1.0;78.0;592.0;79.0;116.0;0;84;79;1;0;0;0;0;0;0;1;0;0;0;0;28398.3359375;9606.6396484375;0.0;1012.66455078125;412.0;60700;;;Calculated values ==>;1548572857.888;348.66;291.86;284.46000000000004;284.36;283.96000000000004;278.06;274.27422755570615;290.26000000000005;275.86;276.86;276.46000000000004;334.86;332.76000000000005;276.36;279.26000000000005;296.06;295.46000000000004;296.26000000000005;292.06;290.96000000000004;290.16;;314.36;275.76000000000005;241.05796691057077;260.58029834229245;274.27422755570615;291.26000000000005;5460000.0;3590000.0;3629999.9999999995;1330000.0;3629999.9999999995;2460000.0;5470000.0;0.0;0.013000000000000001;0.09866666666666667;0.013166666666666667;0.01933333333333333;0.01933333333333333;;9606.6396484375;0.0;1012.66455078125;28398.3359375;509220.01891172613;414215.5863340789;227427.50855945513;227139.87781552845;225996.74864939888;430214.79039162316;455098.7016729525;456979.7750991051;472917.67418972735;519467.76665904117;517326.2760867839;456377.84301490715;459839.6944487073;463045.65304645407;462848.23961327464;427603.2058163863;414926.21430635254;456084.1908378049;454957.25294993835;;173113.83306960555;472236.3865531139;202677.86994739424;227427.50855945513;274.2431117713042;1991204.460018213;766353.015722627;129198.56242205552;0.0;0;122;133;0;0;0;0;6;38;40;824914948874.9633;306848004290.0351;582221562604.6385;25091.121308302136;3549.1871353086417;164.80088963043917;4398.908391549342;1726081.5177423;684841.6642757665;33906.44927844356;417950.74412162526;3.126760200280668;0.199257773876907
3788;2019-01-27 08:08:37.848;759;185;113;112;107;50;171;26;38;34;611;591;33;69;229;223;231;187;181;178;170;27;544;358;363;133;363;249;546;-1.0;77.0;974.0;91.0;116.0;0;87;72;1;0;0;0;0;0;0;1;0;0;0;0;27868.607421875;9171.9814453125;0.0;1045.71459960938;416.0;60701;;;Calculated values ==>;1548572917.848;349.06000000000006;291.66;284.46000000000004;284.36;283.86;278.16;274.1680685717883;290.26000000000005;275.76000000000005;276.96000000000004;276.56;334.26000000000005;332.26000000000005;276.46000000000004;280.06;296.06;295.46000000000004;296.26000000000005;291.86;290.96000000000004;290.16;;314.76000000000005;275.86;241.05796691057077;260.9983114674233;274.1680685717883;291.26000000000005;5440000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2490000.0;5460000.0;0.0;0.012833333333333334;0.16233333333333333;0.015166666666666667;0.01933333333333333;0.01933333333333333;;9171.9814453125;0.0;1045.71459960938;27868.607421875;509889.3926097907;413899.7426769738;227448.56457755668;227160.72274887387;225732.60096532572;430280.9020939914;455098.7016729525;456611.3111647039;473014.93639070686;518605.73478941515;516560.9512434522;456005.48364899337;460319.31405567337;463045.65304645407;462998.3561934723;428153.281939987;414617.0881074537;456084.1908378049;454957.25294993835;;174785.17458790913;472333.7623376517;202438.21929966868;227448.56457755668;274.14546072477225;1991673.0386190426;766509.3999061683;129215.70414621329;0.0;0;122;133;0;0;0;0;6;38;40;825132603675.1017;306927751090.0858;582369963604.7329;41260.76524609072;4093.4157360760755;173.71448751751018;4398.501308532712;1726634.0815090127;684905.3101741637;33909.2683592806;418024.0069946742;4.886267565478233;0.3205272502949169
3789;2019-01-27 08:09:37.869;759;184;113;112;108;50;172;26;39;34;608;588;35;75;229;223;231;186;181;178;170;26;550;357;363;133;362;252;551;0.0;79.0;553.0;60.0;116.0;0;89;75;1;0;0;0;0;0;0;1;0;0;0;0;28211.4375;9471.0048828125;0.0;1065.55163574219;419.0;60702;;;Calculated values ==>;1548572977.869;349.06000000000006;291.56;284.46000000000004;284.36;283.96000000000004;278.16;274.0616903277293;290.36;275.76000000000005;277.06;276.56;333.96000000000004;331.96000000000004;276.66;280.66;296.06;295.46000000000004;296.26000000000005;291.76000000000005;290.96000000000004;290.16;;315.06;275.76000000000005;241.05796691057077;261.41265627149306;274.0616903277293;291.26000000000005;5500000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2520000.0;5510000.0;0.0;0.013166666666666667;0.09216666666666667;0.01;0.01933333333333333;0.01933333333333333;;9471.0048828125;0.0;1065.55163574219;28211.4375;509362.17431454867;411390.545434666;227343.79387013023;227056.99879057807;225917.09287174884;430346.717906069;455239.982138536;456240.8186863985;473014.93639070686;518047.54810915195;515997.8474795712;455753.1787349472;460565.9934367964;463195.3492027865;463148.1647397199;426482.28154771635;412172.66196668637;456084.1908378049;454957.25294993835;;176038.69501535743;472236.3865531139;202158.27902294692;227343.79387013023;274.03204852220875;1992140.5358928095;766664.8125007091;129233.3041893409;0.0;0;122;133;0;0;0;0;6;38;40;825350479904.7693;307007579019.96405;582520316209.5035;23417.940738981455;2700.7810753016697;188.4099911502281;4400.526875542956;1727173.2593709584;684961.9482972461;33912.28711946129;418097.3578932618;2.914392252051291;0.177452697140645
3790;2019-01-27 08:10:37.849;757;187;113;113;108;49;171;25;39;33;609;587;35;78;229;224;231;189;181;178;170;25;554;356;363;133;361;254;554;-1.0;82.0;693.0;56.0;116.0;0;90;76;1;0;0;0;0;0;0;1;0;0;0;0;28296.869140625;9542.0361328125;0.0;1091.76379394531;420.0;60703;;;Calculated values ==>;1548573037.849;348.86;291.86;284.46000000000004;284.46000000000004;283.96000000000004;278.06;273.955091788801;290.26000000000005;275.66;277.06;276.46000000000004;334.06;331.86;276.66;280.96000000000004;296.06;295.56;296.26000000000005;292.06;290.96000000000004;290.16;;315.16;275.66;241.05796691057077;261.6868853414304;273.955091788801;291.26000000000005;5540000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2540000.0;5540000.0;0.0;0.013666666666666666;0.11549999999999999;0.009333333333333334;0.01933333333333333;0.01933333333333333;;9542.0361328125;0.0;1091.76379394531;28296.869140625;508761.1814624345;411248.3343356786;227281.53628453438;227281.53628453438;225857.83685173327;430412.23801567365;455098.7016729525;455911.1581010222;472917.67418972735;517982.0005379835;515724.10566809826;455421.12380956183;460613.37667833973;463344.7402771259;463429.53646658803;425331.96782532346;412035.40644734737;456084.1908378049;454957.25294993835;;176456.53798984195;472138.9942397944;201914.03975029607;227281.53628453438;273.9324162250308;1992611.2814807794;766823.2016952202;129251.27582538448;0.0;0;122;133;0;0;0;0;6;38;40;825568207304.8385;307087352419.98944;582672065609.5518;29336.667169508863;2522.0995752353174;181.71967216567322;4401.7305221978095;1727612.7345630913;685005.4577946793;33915.37050518528;418170.6855875513;3.427017358809637;0.21003982009827643
3791;2019-01-27 08:11:37.849;756;188;113;112;108;49;171;25;36;33;611;588;33;78;229;224;231;190;181;178;170;25;553;358;363;133;363;257;554;-3.0;83.0;823.0;86.0;116.0;0;91;82;1;0;0;0;0;0;0;1;0;0;0;0;28633.06640625;9916.390625;0.0;1103.30749511719;421.0;60704;;;Calculated values ==>;1548573097.849;348.76;291.96000000000004;284.46000000000004;284.36;283.96000000000004;278.06;274.1680685717883;290.26000000000005;275.66;276.76000000000005;276.46000000000004;334.26000000000005;331.96000000000004;276.46000000000004;280.96000000000004;296.06;295.56;296.26000000000005;292.16;290.96000000000004;290.16;;315.26000000000005;275.66;241.05796691057077;262.0952818180154;274.1680685717883;291.26000000000005;5530000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2570000.0;5540000.0;0.0;0.013833333333333333;0.1371666666666667;0.014333333333333333;0.01933333333333333;0.01933333333333333;;9916.390625;0.0;1103.30749511719;28633.06640625;508725.4322252568;411644.6103821836;227281.53628453438;226995.3590132835;225857.83685173327;430280.9020939914;455098.7016729525;455043.3806885206;472917.67418972735;517935.14570746716;515569.88828872977;454672.34886789246;460148.4061412281;463045.65304645407;463130.76999981416;425622.4201876684;412420.9545810112;456084.1908378049;454957.25294993835;;176874.38241465177;472138.9942397944;202422.75241388936;227281.53628453438;274.13945152909395;1993085.6976103366;766985.3552515353;129269.56808612667;0.0;0;122;133;0;0;0;0;6;38;40;825786007304.8385;307167152419.98944;582825365609.5518;34651.12951167026;3865.932799504639;182.62027422542468;4401.7305221978095;1728145.9662021012;685058.6913978022;33918.40667140521;418244.0477629213;3.91130615719079;0.254135773323772
3792;2019-01-27 08:12:37.850;755;189;113;112;108;50;171;26;34;33;615;590;32;76;229;224;231;192;181;178;170;25;558;358;363;133;363;260;559;-2.0;81.0;877.0;86.0;116.0;0;92;94;1;0;0;0;0;0;0;1;0;0;0;0;29570.2109375;10756.9599609375;0.0;1130.7421875;420.0;60705;;;Calculated values ==>;1548573157.85;348.66;292.06;284.46000000000004;284.36;283.96000000000004;278.16;274.1680685717883;290.26000000000005;275.76000000000005;276.56;276.46000000000004;334.66;332.16;276.36;280.76000000000005;296.06;295.56;296.26000000000005;292.36;290.96000000000004;290.16;;315.16;275.66;241.05796691057077;262.5002047102346;274.1680685717883;291.26000000000005;5580000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2600000.0;5590000.0;0.0;0.013500000000000002;0.14616666666666667;0.014333333333333333;0.01933333333333333;0.01933333333333333;;10756.9599609375;0.0;1130.7421875;29570.2109375;508157.50929863274;252186.74541440952;227178.76226755374;226893.5981142227;225759.98644853765;430280.9020939914;455098.7016729525;454289.90091751266;472917.67418972735;518094.43814451486;515518.74042678357;454040.3323306458;459439.0933683106;463045.65304645407;463130.76999981416;424150.0086172125;411022.3319942386;456084.1908378049;454957.25294993835;;176456.53798984195;472138.9942397944;202426.88346942092;227178.76226755374;274.14105658630035;1993570.7330047372;767157.6360441754;129288.18547707734;0.0;0;122;133;0;0;0;0;6;38;40;826003810934.5754;307246953749.89307;582980468194.3644;36813.97771699607;3865.8735877086865;177.2236344101473;4403.717486526102;1728741.51868733;685123.1241914799;33921.40542061854;418317.4277192176;3.8073625887060114;0.24763260775599544
3793;2019-01-27 08:13:37.850;753;192;112;112;108;49;171;27;33;33;620;594;31;71;229;225;231;194;181;178;170;26;556;360;363;133;364;262;556;-1.0;80.0;967.0;113.0;116.0;0;93;98;1;0;0;0;0;0;0;1;0;0;0;0;29954.734375;10978.8837890625;0.0;1145.48291015625;419.0;60706;;;Calculated values ==>;1548573217.85;348.46000000000004;292.36;284.36;284.36;283.96000000000004;278.06;274.38016830617;290.26000000000005;275.86;276.46000000000004;276.46000000000004;335.16;332.56;276.26000000000005;280.26000000000005;296.06;295.66;296.26000000000005;292.56;290.96000000000004;290.16;;315.06;275.76000000000005;241.05796691057077;262.7682575881327;274.38016830617;291.26000000000005;5560000.0;3600000.0;3629999.9999999995;1330000.0;3640000.0;2620000.0;5560000.0;0.0;0.013333333333333334;0.16116666666666665;0.01883333333333333;0.01933333333333333;0.01933333333333333;;10978.8837890625;0.0;1145.48291015625;29954.734375;508085.9619366615;412333.65201211494;226954.50991667574;226954.50991667574;225818.56121347146;430148.3826014536;455098.7016729525;453824.779244464;472917.67418972735;518441.58158120484;515760.2372788452;453573.69324096834;458516.9691769036;462895.65004918195;462963.62376627576;424745.0959481683;413092.82235656865;456084.1908378049;454957.25294993835;;176038.69501535743;472236.3865531139;202948.17720482431;226954.50991667574;274.3525548200623;1994066.7742156747;767338.7680754254;129307.1540195578;0.0;0;122;133;0;0;0;0;6;38;40;826221610934.5754;307326753749.89307;583137068194.3644;40432.9456953886;5071.594609392785;155.36364788799548;4408.05303197641;1729385.2430490998;685197.6030931224;33924.17698130436;418390.85914020514;4.129531729510621;0.27844368125465524
3794;2019-01-27 08:14:37.851;751;190;112;111;107;49;171;28;33;34;625;598;30;67;230;225;231;192;181;178;170;27;551;359;363;133;364;265;551;-3.0;81.0;755.0;21.0;116.0;0;92;98;1;0;0;0;0;0;0;1;0;0;0;0;29812.3203125;10862.041015625;0.0;1148.24890136719;415.0;60707;;;Calculated values ==>;1548573277.851;348.26;292.16;284.36;284.26000000000005;283.86;278.06;274.27422755570615;290.26000000000005;275.96000000000004;276.46000000000004;276.56;335.66;332.96000000000004;276.16;279.86;296.16;295.66;296.26000000000005;292.36;290.96000000000004;290.16;;314.66;275.86;241.05796691057077;263.1675429290057;274.27422755570615;291.26000000000005;5510000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2650000.0;5510000.0;0.0;0.013500000000000002;0.12583333333333332;0.0035;0.01933333333333333;0.01933333333333333;;10862.041015625;0.0;1148.24890136719;29812.3203125;508281.7054142506;413676.3280692049;227056.99879057807;226770.9408044987;225633.88773437397;430214.79039162316;455098.7016729525;453310.7128622403;473014.93639070686;518706.244525272;515917.09286772314;452930.92022276146;457546.87003621506;463029.0030910028;463113.4986451415;426197.5418769268;414400.9631372732;456084.1908378049;454957.25294993835;;174367.33720873808;472333.7623376517;202739.64732554453;227056.99879057807;274.2670780910103;1994564.8413070946;767520.7788160963;129326.26876994722;0.0;0;122;133;0;0;0;0;6;38;40;826439414565.1779;307406555080.1138;583295170829.8016;31530.192413367553;943.5794025423752;159.25381298532326;4406.071580414298;1729984.9458632115;685247.7303788012;33926.798837182425;418464.31140302884;3.0839469709142104;0.17705817778349348
3795;2019-01-27 08:15:37.871;745;188;112;111;106;48;171;27;26;34;631;603;26;64;229;225;231;190;181;178;170;27;550;358;363;132;363;266;550;-1.0;81.0;756.0;49.0;116.0;0;92;98;1;0;0;0;0;0;0;1;0;0;0;0;29865.5703125;10827.8115234375;0.0;1159.33532714844;412.0;60708;;;Calculated values ==>;1548573337.871;347.66;291.96000000000004;284.36;284.26000000000005;283.76000000000005;277.96000000000004;274.1680685717883;290.26000000000005;275.86;275.76000000000005;276.56;336.26000000000005;333.46000000000004;275.76000000000005;279.56;296.06;295.66;296.26000000000005;292.16;290.96000000000004;290.16;;314.36;275.86;240.83765695389522;263.299902668528;274.1680685717883;291.26000000000005;5500000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2660000.0;5500000.0;0.0;0.013500000000000002;0.126;0.008166666666666666;0.01933333333333333;0.01933333333333333;;10827.8115234375;0.0;1159.33532714844;29865.5703125;507624.8285156923;413351.9237643686;227077.643890442;226791.38129870922;225370.83341989058;430280.9020939914;455098.7016729525;452248.2021207474;473145.2311080622;519241.95719986677;516349.0734364023;452248.2021207474;457015.24715422577;463045.65304645407;463263.0670591279;426482.28154771635;414083.7466353395;456084.1908378049;454957.25294993835;;173113.83306960555;472465.0996282349;202455.0235967343;227077.643890442;274.15198884604814;1995062.322834063;767701.587836788;129345.50504846826;0.0;0;122;133;0;0;0;0;6;38;40;826657287165.1086;307486081580.0885;583454523929.751;31473.940494025654;2205.082287590588;167.38022131708735;4405.672441816929;1730510.15531542;685273.9779724932;33929.521694784176;418537.7670802575;3.191090917759172;0.1939034932317174
3796;2019-01-27 08:16:37.851;738;186;112;112;106;47;171;27;-1;34;636;607;6;60;229;226;231;188;181;178;170;26;549;357;363;132;362;266;548;-2.0;76.0;682.0;0.0;116.0;0;91;99;1;0;0;0;0;0;0;1;0;0;0;0;29807.59375;10783.7265625;0.0;1142.71984863281;409.0;60709;;;Calculated values ==>;1548573397.851;346.96000000000004;291.76000000000005;284.36;284.36;283.76000000000005;277.86;274.0616903277293;290.26000000000005;275.86;273.06;276.56;336.76000000000005;333.86;273.76000000000005;279.16;296.06;295.76000000000005;296.26000000000005;291.96000000000004;290.96000000000004;290.16;;314.06;275.76000000000005;240.83765695389522;263.299902668528;274.0616903277293;291.26000000000005;5490000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2660000.0;5480000.0;0.0;0.012666666666666666;0.11366666666666667;0.0;0.01933333333333333;0.01933333333333333;;10783.7265625;0.0;1142.71984863281;29807.59375;506842.6801889249;413442.3132566535;227119.0831788045;227119.0831788045;225409.8893151775;430346.717906069;455098.7016729525;448756.56585325144;473145.2311080622;519757.7001796505;516762.85163122456;449671.1363189335;456520.64591992885;463195.3492027865;463544.24104893836;426765.1856023837;414171.1577566021;456084.1908378049;454957.25294993835;;171860.34048652687;472367.87413283327;202234.48292222194;227119.0831788045;274.0616903277293;1995559.4334426196;767881.6239555111;129364.68244700816;0.0;0;122;133;0;0;0;0;6;38;40;826875014565.1779;307565255180.11365;583614070729.8018;28021.343426493684;0.0;159.52435271323344;4404.871282241921;1731005.784083571;685292.3475330004;33932.24499150037;418611.16380424873;2.7322253367131633;0.14616432591005246
