;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3797;2019-01-27 08:17:37.862;730;186;113;112;106;46;172;26;-14;34;640;610;-16;49;229;226;231;188;181;178;170;26;551;356;363;132;361;265;551;93.0;79.0;908.0;-1.0;116.0;0;89;98;1;0;0;0;0;0;0;1;0;0;0;0;29677.44140625;10851.0751953125;0.0;1132.068359375;407.0;60710;;;Calculated values ==>;1548573457.862;346.16;291.76000000000005;284.46000000000004;284.36;283.76000000000005;277.76000000000005;273.955091788801;290.36;275.76000000000005;271.76000000000005;276.56;337.16;334.16;271.56;278.06;296.06;295.76000000000005;296.26000000000005;291.96000000000004;290.96000000000004;290.16;;313.86;275.76000000000005;240.83765695389522;263.1675429290057;273.955091788801;291.26000000000005;5510000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2650000.0;5510000.0;0.015500000000000002;0.013166666666666667;0.15133333333333335;0.0;0.01933333333333333;0.034833333333333334;;10851.0751953125;0.0;1132.068359375;29677.44140625;505661.6415821027;412172.66196668637;227343.79387013023;227056.99879057807;225351.37291809832;430412.23801567365;455239.982138536;447229.31125571113;473145.2311080622;520252.561050354;517157.6690649764;446963.68647296086;455319.25216532074;463344.7402771259;463692.9327583057;426197.5418769268;412934.04071806197;456084.1908378049;454957.25294993835;;171024.68490186572;472367.87413283327;201972.2588119733;216054.06774377328;273.955091788801;1996055.2329481589;768061.9470230825;129383.64249075319;0.0;0;122;133;0;0;0;0;6;38;40;827092854494.8801;307644469700.0054;583773399934.584;37115.567269818996;0.0;174.63609859172013;8321.794284681417;1731548.6911866898;685292.3475330004;33935.03017244701;418717.23879401165;3.8063465938576595;0.1871807579250498
3798;2019-01-27 08:18:37.862;723;187;113;112;106;46;172;26;-31;34;642;613;-29;37;228;227;231;189;181;178;170;25;550;357;363;132;361;263;550;274.0;82.0;868.0;86.0;116.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29801.912109375;10919.79296875;0.0;1111.33447265625;406.0;60711;;;Calculated values ==>;1548573517.862;345.46000000000004;291.86;284.46000000000004;284.36;283.76000000000005;277.76000000000005;274.0616903277293;290.36;275.76000000000005;270.06;276.56;337.36;334.46000000000004;270.26000000000005;276.86;295.96000000000004;295.86;296.26000000000005;292.06;290.96000000000004;290.16;;313.76000000000005;275.66;240.83765695389522;262.9017227912062;274.0616903277293;291.26000000000005;5500000.0;3570000.0000000005;3629999.9999999995;1320000.0;3610000.0;2630000.0;5500000.0;0.04566666666666667;0.013666666666666666;0.14466666666666667;0.014333333333333333;0.01933333333333333;0.065;;10919.79296875;0.0;1111.33447265625;29801.912109375;504875.01372713875;412979.2520416587;227364.6465970384;227077.643890442;225370.83341989058;430346.717906069;455239.982138536;445344.3342936418;473145.2311080622;520623.0202126493;517636.15767339076;445612.9882905744;454156.0461158545;463212.09266578907;463676.0370021611;426482.28154771635;413720.03103230504;456084.1908378049;454957.25294993835;;170606.85888663295;472270.6324499597;202173.23252759912;209666.06337902206;274.0378662926341;1996550.8942274558;768243.3709244498;129402.33751435345;0.0;0;122;133;0;0;0;0;6;38;40;827310654494.8801;307723669700.0054;583931799934.584;35178.752722154175;3871.3960655538344;174.4174237106213;15943.92732210956;1732151.1438532895;685324.60916688;33937.93895179953;418919.4531407349;4.585479939615689;0.2104416937594535
3799;2019-01-27 08:19:37.863;717;186;113;112;107;46;171;26;-30;34;643;614;-27;27;228;227;231;188;181;178;170;25;550;357;363;131;361;260;550;185.0;82.0;770.0;0.0;116.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;29874.4609375;11035.603515625;0.0;1082.11450195312;405.0;60712;;;Calculated values ==>;1548573577.863;344.86;291.76000000000005;284.46000000000004;284.36;283.86;277.76000000000005;274.0616903277293;290.26000000000005;275.76000000000005;270.16;276.56;337.46000000000004;334.56;270.46000000000004;275.86;295.96000000000004;295.86;296.26000000000005;291.96000000000004;290.96000000000004;290.16;;313.66;275.66;240.61611355647437;262.5002047102346;274.0616903277293;291.26000000000005;5500000.0;3570000.0000000005;3629999.9999999995;1310000.0;3610000.0;2600000.0;5500000.0;0.030833333333333334;0.013666666666666666;0.12833333333333333;0.0;0.01933333333333333;0.050166666666666665;;11035.603515625;0.0;1082.11450195312;29874.4609375;504120.67957303906;412601.8314242595;227364.6465970384;227077.643890442;225653.53870454352;430346.717906069;455098.7016729525;446062.0128913076;473275.31562819314;520971.9461025041;517991.53229676036;446460.26169061044;453414.51204216573;463212.09266578907;463676.0370021611;426482.28154771635;413351.9237643686;456084.1908378049;454957.25294993835;;170189.03402730724;472402.05409754877;202234.48292222194;211919.19716235052;274.0616903277293;1997048.2056239643;768426.3356109592;129420.61656043214;0.0;0;122;133;0;0;0;0;6;38;40;827528458124.6171;307802571014.91003;584088702549.3944;31291.19967936599;0.0;179.44822303908626;12192.409132010656;1732705.069354571;685356.8713384146;33940.887881333554;419153.9265187272;3.603240888348576;0.1448140547126987
3800;2019-01-27 08:20:37.853;713;187;113;112;107;46;171;26;-10;34;641;613;-12;21;228;227;231;189;181;178;170;25;551;357;363;132;361;257;551;316.0;82.0;696.0;60.0;116.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;29721.0703125;11034.4326171875;0.0;1069.01318359375;403.0;60713;;;Calculated values ==>;1548573637.853;344.46000000000004;291.86;284.46000000000004;284.36;283.86;277.76000000000005;274.0616903277293;290.26000000000005;275.76000000000005;272.16;276.56;337.26;334.46000000000004;271.96000000000004;275.26000000000005;295.96000000000004;295.86;296.26000000000005;292.06;290.96000000000004;290.16;;313.46000000000004;275.66;240.83765695389522;262.0952818180154;274.0616903277293;291.26000000000005;5510000.0;3570000.0000000005;3629999.9999999995;1320000.0;3610000.0;2570000.0;5510000.0;0.05266666666666667;0.013666666666666666;0.116;0.01;0.01933333333333333;0.072;;11034.4326171875;0.0;1069.01318359375;29721.0703125;503523.86421473906;412555.8353376608;227343.79387013023;227056.99879057807;225633.88773437397;430346.717906069;455098.7016729525;449244.0607981676;473145.2311080622;521012.6707733991;518140.57272336615;448986.07814656757;453178.7886765142;463212.09266578907;463676.0370021611;426197.5418769268;413307.47646805906;456084.1908378049;454957.25294993835;;169353.38768963216;472270.6324499597;202185.53150479082;208940.99084363197;274.04265087766777;1997544.7522795554;768610.221925934;129438.53963680388;0.0;0;122;133;0;0;0;0;6;38;40;827746221824.6517;307881457864.92255;584243776699.4191;28658.78939803171;2700.8510094516887;176.16422725452557;17713.17087165406;1733204.5693330884;685379.3746789816;33943.850824513625;419403.09814993624;4.0690045064037115;0.15416974051125504
3801;2019-01-27 08:21:37.853;711;186;113;113;107;46;171;26;6;34;637;611;2;23;228;228;231;188;181;178;170;25;549;358;363;132;362;253;549;125.0;81.0;503.0;8.0;116.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;29904.724609375;11046.9921875;0.0;1056.17761230469;402.0;60714;;;Calculated values ==>;1548573697.853;344.26;291.76000000000005;284.46000000000004;284.46000000000004;283.86;277.76000000000005;274.1680685717883;290.26000000000005;275.76000000000005;273.76000000000005;276.56;336.86;334.26000000000005;273.36;275.46000000000004;295.96000000000004;295.96000000000004;296.26000000000005;291.96000000000004;290.96000000000004;290.16;;313.36;275.66;240.83765695389522;261.54996906429363;274.1680685717883;291.26000000000005;5490000.0;3579999.9999999995;3629999.9999999995;1320000.0;3620000.0000000005;2530000.0;5490000.0;0.020833333333333332;0.013500000000000002;0.08383333333333334;0.0013333333333333333;0.01933333333333333;0.04016666666666666;;11046.9921875;0.0;1056.17761230469;29904.724609375;503457.388105423;413024.9693880693;227385.54980107656;227385.54980107656;225673.23531596395;430280.9020939914;455098.7016729525;451994.87677527976;473145.2311080622;520931.20799576567;518270.88429897634;451492.19916073285;454111.45327785914;463062.42787711835;463659.26402989647;426765.1856023837;413764.2266525931;456084.1908378049;454957.25294993835;;168935.5661677829;472270.6324499597;202485.42166321963;214470.54558019643;274.16379605050435;1998041.6339039044;768794.2337993063;129456.24956010304;0.0;0;122;133;0;0;0;0;6;38;40;827964021824.6517;307960657864.92255;584396776699.4191;20917.20932022771;359.7136143823201;175.5129458221727;9659.549412684633;1733617.7026557405;685404.8793841802;33946.7814676226;419631.2041523057;2.570565050952098;0.09842276578140038
3802;2019-01-27 08:22:40.834;711;186;114;113;107;46;171;26;12;34;631;606;10;28;228;228;231;188;181;178;170;26;550;357;363;132;362;248;551;264.0;80.0;670.0;76.0;116.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;29824.228515625;11077.5263671875;0.0;1027.56311035156;400.0;60715;;;Calculated values ==>;1548573760.834;344.26;291.76000000000005;284.56;284.46000000000004;283.86;277.76000000000005;274.0616903277293;290.26000000000005;275.76000000000005;274.36;276.56;336.26000000000005;333.76000000000005;274.16;275.96000000000004;295.96000000000004;295.96000000000004;296.26000000000005;291.96000000000004;290.96000000000004;290.16;;313.16;275.76000000000005;240.83765695389522;260.85938512811435;274.0616903277293;291.26000000000005;5500000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2480000.0;5510000.0;0.044000000000000004;0.013333333333333334;0.11166666666666666;0.012666666666666666;0.01933333333333333;0.06333333333333334;;11077.5263671875;0.0;1027.56311035156;29824.228515625;503364.39082375023;412172.66196668637;227631.33601229617;227343.79387013023;225633.88773437397;430346.717906069;455098.7016729525;453606.15736122546;473145.2311080622;520729.2112153609;518178.8076676043;453359.6852396347;455563.5499633274;463062.42787711835;463807.71923720936;426482.28154771635;412934.04071806197;456084.1908378049;454957.25294993835;;168099.92630828856;472367.87413283327;202175.9887339869;209946.56842947076;274.0389385534414;1998564.1046272123;768987.7649530822;129474.47679271958;0.0;0;122;133;0;0;0;0;6;38;40;828192642855.3234;308043792785.16675;584554544104.8826;28076.36883004164;3422.430548385387;180.6432110620585;15517.34335296295;1734046.2671772053;685437.9631650434;33949.89689414796;419851.4355256295;3.8989208654777365;0.16526674707464725
3803;2019-01-27 08:23:37.844;717;187;114;113;107;46;172;26;14;34;623;600;15;34;228;228;231;189;181;178;170;26;549;358;363;133;362;247;550;276.0;79.0;685.0;154.0;116.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29856.19921875;11075.14453125;0.0;1024.22961425781;401.0;60716;;;Calculated values ==>;1548573817.844;344.86;291.86;284.56;284.46000000000004;283.86;277.76000000000005;274.1680685717883;290.36;275.76000000000005;274.56;276.56;335.46000000000004;333.16;274.66;276.56;295.96000000000004;295.96000000000004;296.26000000000005;292.06;290.96000000000004;290.16;;313.26000000000005;275.76000000000005;241.05796691057077;260.72004837742526;274.1680685717883;291.26000000000005;5490000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2470000.0;5500000.0;0.046;0.013166666666666667;0.11416666666666667;0.025666666666666667;0.01933333333333333;0.06533333333333333;;11075.14453125;0.0;1024.22961425781;29856.19921875;504213.01999860967;412979.2520416587;227652.39945698058;227364.6465970384;225653.53870454352;430280.9020939914;455239.982138536;454022.3028421166;473014.93639070686;519996.3223242211;517650.2219441155;454144.8657209969;456455.2765819175;463062.42787711835;463659.26402989647;426765.1856023837;413720.03103230504;456084.1908378049;454957.25294993835;;168517.74571465285;472236.3865531139;202388.8922539874;209864.8280589548;274.12629406659624;1999036.6575695134;769163.1710319306;129490.7230014988;0.0;0;122;133;0;0;0;0;6;38;40;828399589155.2887;308119331035.1541;584695643854.859;28728.14770881142;6926.085687010912;171.7612018393689;16012.705092877592;1734496.0484948913;685519.9032914991;33952.68725186687;420101.09220085124;4.2844116618863035;0.21407572259417953
3804;2019-01-27 08:24:37.874;723;186;114;113;108;47;171;26;18;34;615;594;18;41;228;229;231;188;181;178;170;26;550;357;363;133;362;244;550;264.0;79.0;611.0;75.0;116.0;0;87;96;1;0;0;0;0;0;0;1;0;0;0;0;29657.48828125;10845.171875;0.0;1016.17578125;402.0;60717;;;Calculated values ==>;1548573877.874;345.46000000000004;291.76000000000005;284.56;284.46000000000004;283.96000000000004;277.86;274.0616903277293;290.26000000000005;275.76000000000005;274.96000000000004;276.56;334.66;332.56;274.96000000000004;277.26000000000005;295.96000000000004;296.06;296.26000000000005;291.96000000000004;290.96000000000004;290.16;;313.36;275.76000000000005;241.05796691057077;260.2995467637923;274.0616903277293;291.26000000000005;5500000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2440000.0;5500000.0;0.044000000000000004;0.013166666666666667;0.10183333333333335;0.0125;0.01933333333333333;0.06333333333333334;;10845.171875;0.0;1016.17578125;29657.48828125;504875.01372713875;412601.8314242595;227652.39945698058;227364.6465970384;225936.93701479695;430346.717906069;455098.7016729525;455015.77269905404;473014.93639070686;519430.17749082815;517291.3202328524;455015.77269905404;457781.79669079714;463062.42787711835;463939.2883609972;426482.28154771635;413351.9237643686;456084.1908378049;454957.25294993835;;168935.5661677829;472236.3865531139;202173.01846135934;209950.9347652858;274.03778301256966;1999532.8529388083;769345.9316698806;129507.73488147574;0.0;0;122;133;0;0;0;0;6;38;40;828617498055.1848;308199170935.1161;584843017504.7888;25747.820473205247;3375.7921011469316;172.8830441474124;15517.066818361329;1734950.2418793924;685605.7951975169;33955.56072326641;420363.9716740359;3.778117270953414;0.15501335747051487
3805;2019-01-27 08:25:37.885;730;186;114;113;107;46;171;26;23;34;608;588;21;48;228;229;231;187;181;178;170;25;546;356;363;133;361;246;547;-1.0;79.0;484.0;114.0;116.0;0;88;80;1;0;0;0;0;0;0;1;0;0;0;0;28482.013671875;9649.8408203125;0.0;1023.873046875;403.0;60718;;;Calculated values ==>;1548573937.885;346.16;291.76000000000005;284.56;284.46000000000004;283.86;277.76000000000005;273.955091788801;290.26000000000005;275.76000000000005;275.46000000000004;276.56;333.96000000000004;331.96000000000004;275.26000000000005;277.96000000000004;295.96000000000004;296.06;296.26000000000005;291.86;290.96000000000004;290.16;;313.46000000000004;275.66;241.05796691057077;260.58029834229245;273.955091788801;291.26000000000005;5460000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2460000.0;5470000.0;0.0;0.013166666666666667;0.08066666666666666;0.019;0.01933333333333333;0.01933333333333333;;9649.8408203125;0.0;1023.873046875;28482.013671875;506116.0905984014;413854.0851824992;227715.89885732534;227427.50855945513;225712.7662482014;430412.23801567365;455098.7016729525;455288.68866487674;473014.93639070686;518550.4442802356;516509.45608806197;455045.6345893565;458296.43712436303;463212.09266578907;464087.17984003224;427603.2058163863;414215.5863340789;456084.1908378049;454957.25294993835;;169353.38768963216;472138.9942397944;201805.27318454182;227715.89885732534;273.89003029218424;2000017.4376119946;769516.754753933;129524.73840509482;0.0;0;122;133;0;0;0;0;6;38;40;828835337984.8871;308278985565.007;584990044454.5879;20447.66218208035;5136.340700049799;176.27032318371414;4393.332845790517;1735335.2748107587;685676.7426420773;33958.47086808561;420529.9220896765;2.825034137724153;0.19317096460862446
3806;2019-01-27 08:26:37.855;735;184;114;113;107;46;171;25;28;33;604;584;24;57;227;229;231;185;181;178;170;24;544;356;363;133;360;247;545;-1.0;82.0;202.0;55.0;116.0;0;88;70;1;0;0;0;0;0;0;1;0;0;0;0;27940.619140625;9130.9580078125;0.0;1039.76318359375;405.0;60719;;;Calculated values ==>;1548573997.855;346.66;291.56;284.56;284.46000000000004;283.86;277.76000000000005;273.955091788801;290.26000000000005;275.66;275.96000000000004;276.46000000000004;333.56;331.56;275.56;278.86;295.86;296.06;296.26000000000005;291.66;290.96000000000004;290.16;;313.66;275.56;241.05796691057077;260.72004837742526;273.955091788801;291.26000000000005;5440000.0;3560000.0;3629999.9999999995;1330000.0;3600000.0;2470000.0;5450000.0;0.0;0.013666666666666666;0.033666666666666664;0.009166666666666667;0.01933333333333333;0.01933333333333333;;9130.9580078125;0.0;1039.76318359375;27940.619140625;506919.64955434133;413945.88199973485;227758.4917236896;227469.67200034775;225752.48211634322;430412.23801567365;455098.7016729525;455729.33194869943;472917.67418972735;518058.56428558583;516015.4103494069;455243.5230260007;459209.01066824654;463228.9603270487;464087.17984003224;428153.281939987;414305.8763482112;456084.1908378049;454957.25294993835;;170189.03402730724;472041.5853210863;201784.7689762719;227758.4917236896;273.88203655725783;2000487.3911246862;769673.1831575803;129541.92677520597;0.0;0;122;133;0;0;0;0;6;38;40;829053029084.991;308358745665.04504;585137870504.6584;8549.466953405059;2477.3541498274653;189.24787642093563;4392.5093837074755;1735576.796732298;685740.1583754612;33961.51533009127;420603.10083394794;1.5346579725879619;0.0834246974686137
3807;2019-01-27 08:27:37.866;737;183;114;113;108;46;171;24;32;33;603;582;27;64;227;230;231;185;181;178;170;24;548;354;363;133;359;250;549;96.0;79.0;469.0;99.0;116.0;0;87;66;1;0;0;0;0;0;0;1;0;0;0;0;27829.734375;8978.791015625;0.0;1051.12097167969;408.0;60720;;;Calculated values ==>;1548574057.866;346.86;291.46000000000004;284.56;284.46000000000004;283.96000000000004;277.76000000000005;273.7412296467126;290.26000000000005;275.56;276.36;276.46000000000004;333.46000000000004;331.36;275.86;279.56;295.86;296.16;296.26000000000005;291.66;290.96000000000004;290.16;;313.96000000000004;275.56;241.05796691057077;261.13683023647616;273.7412296467126;291.26000000000005;5480000.0;3540000.0;3629999.9999999995;1330000.0;3590000.0;2500000.0;5490000.0;0.016;0.013166666666666667;0.07816666666666668;0.0165;0.01933333333333333;0.03533333333333333;;8978.791015625;0.0;1051.12097167969;27829.734375;506808.1349954103;411880.1009978568;227673.51425540238;227385.54980107656;225956.82755774618;430542.39183029096;455098.7016729525;455718.6035217548;472917.67418972735;517704.0526915668;515553.84223627124;455108.4858384622;459570.05375053745;463378.2884684054;464512.7476837228;427046.2866817553;412648.34060041176;456084.1908378049;454957.25294993835;;171442.51209473662;472041.5853210863;201316.3268575529;215738.18411297997;273.6902045772295;2000952.2292747214;769824.1254002415;129559.35400421578;0.0;0;122;133;0;0;0;0;6;38;40;829270869014.6932;308438560294.936;585286997839.4546;19885.777959251784;4466.9667646483;189.5729567376896;8452.407098905862;1735813.8005489816;685798.0383257152;33964.67274911733;420710.161428668;3.289632533297056;0.1805369256740749
3808;2019-01-27 08:28:37.856;738;185;114;114;109;47;171;24;36;32;604;582;32;70;226;230;231;187;181;178;170;23;550;356;363;133;361;254;551;124.0;81.0;958.0;163.0;116.0;0;88;68;1;0;0;0;0;0;0;1;0;0;0;0;27934.57421875;9029.791015625;0.0;1075.46398925781;411.0;60721;;;Calculated values ==>;1548574117.856;346.96000000000004;291.66;284.56;284.56;284.06;277.86;273.955091788801;290.26000000000005;275.56;276.76000000000005;276.36;333.56;331.36;276.36;280.16;295.76000000000005;296.16;296.26000000000005;291.86;290.96000000000004;290.16;;314.26000000000005;275.46000000000004;241.05796691057077;261.6868853414304;273.955091788801;291.26000000000005;5500000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2540000.0;5510000.0;0.020666666666666667;0.013500000000000002;0.15966666666666668;0.027166666666666665;0.01933333333333333;0.039999999999999994;;9029.791015625;0.0;1075.46398925781;27934.57421875;506752.5619920991;411784.30806472205;227631.33601229617;227631.33601229617;226200.997294266;430412.23801567365;455098.7016729525;455543.7779327058;472820.39598721155;517469.2546613495;515210.27412783547;455052.571786794;459659.3354583398;462946.4434952612;464218.37197162234;426482.28154771635;412555.8353376608;456084.1908378049;454957.25294993835;;172696.00095264515;471944.1597200548;201857.53872237768;214314.87407917163;273.91040168165875;2001416.8543959812;769974.1719052729;129577.07259196953;0.0;0;122;133;0;0;0;0;6;38;40;829488632714.7279;308518346994.94867;585438172639.4786;40505.23619391573;7337.353203770229;188.00702383575;9625.695154830668;1736316.9751239296;685896.3912639122;33967.818724539306;420860.78717233107;5.705575123882884;0.35677544031298974
3809;2019-01-27 08:29:37.896;738;187;114;114;111;49;171;25;40;32;607;583;36;71;227;229;231;189;181;178;170;24;557;357;363;133;362;259;558;-3.0;80.0;975.0;154.0;116.0;0;89;82;1;0;0;0;0;0;0;1;0;0;0;0;28909.919921875;9918.9140625;0.0;1104.20056152344;412.0;60722;;;Calculated values ==>;1548574177.896;346.96000000000004;291.86;284.56;284.56;284.26000000000005;278.06;274.0616903277293;290.26000000000005;275.66;277.16;276.36;333.86;331.46000000000004;276.76000000000005;280.26000000000005;295.86;296.06;296.26000000000005;292.06;290.96000000000004;290.16;;314.36;275.56;241.05796691057077;262.3656120759269;274.0616903277293;291.26000000000005;5570000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2590000.0;5580000.0;0.0;0.013333333333333334;0.1625;0.025666666666666667;0.01933333333333333;0.01933333333333333;;9918.9140625;0.0;1104.20056152344;28909.919921875;506120.0592365233;251443.07916124177;227485.31038511245;227485.31038511245;226629.2054418369;430346.717906069;455098.7016729525;455203.3684747658;472820.39598721155;517355.39042186853;514882.62711170793;454707.5988438092;458992.93958232267;462929.3875858028;463939.2883609972;424448.599279378;410249.6488763151;456084.1908378049;454957.25294993835;;173113.83306960555;472041.5853210863;202128.2501121393;227485.31038511245;274.0203638544242;2001890.8743162637;770132.1830514073;129595.24857246199;0.0;0;122;133;0;0;0;0;6;38;40;829706577914.5895;308598200194.89795;585592175239.3807;41124.70673392681;6927.775603696306;189.31933870750558;4397.790889586634;1736997.6781475786;686015.3465879478;33970.965207149406;420977.72746421606;4.775382853335857;0.3373695993654211
3810;2019-01-27 08:30:37.897;737;191;114;114;111;50;171;26;43;32;613;587;39;69;228;229;232;194;181;178;170;25;562;359;363;133;364;261;562;0.0;82.0;948.0;202.0;116.0;0;89;93;1;0;0;0;0;0;0;1;0;0;0;0;29634.904296875;10745.619140625;0.0;1115.87756347656;412.0;60723;;;Calculated values ==>;1548574237.897;346.86;292.26000000000005;284.56;284.56;284.26000000000005;278.16;274.27422755570615;290.26000000000005;275.76000000000005;277.46000000000004;276.36;334.46000000000004;331.86;277.06;280.06;295.96000000000004;296.06;296.36;292.56;290.96000000000004;290.16;;314.36;275.66;241.05796691057077;262.63441904999945;274.27422755570615;291.26000000000005;5620000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2610000.0;5620000.0;0.0;0.013666666666666666;0.158;0.033666666666666664;0.01933333333333333;0.01933333333333333;;10745.619140625;0.0;1115.87756347656;29634.904296875;505540.4001443837;252825.72291499353;227402.9618328961;227402.9618328961;226549.2546649535;430214.79039162316;455098.7016729525;455240.9381887029;472820.39598721155;517804.51959563565;515123.1901706603;454743.91097504535;458433.0642989305;462762.17627123004;463642.6141334031;423218.3299603381;410484.95857646636;456084.1908378049;454957.25294993835;;173113.83306960555;472138.9942397944;202638.39146121257;227402.9618328961;274.2277911581491;2002378.7559839948;770304.390365317;129613.74953189901;0.0;0;122;133;0;0;0;0;6;38;40;829924381545.1919;308678001525.11865;585748177839.8121;39911.20238294348;9073.186960212253;174.02274224624668;4399.3829615961495;1737672.9886470742;686148.6901653718;33973.99310829657;421051.0384683417;4.515264505235541;0.3356110313478999
3811;2019-01-27 08:31:37.877;738;194;114;113;110;51;171;27;46;33;620;592;42;66;229;228;232;196;181;178;170;26;557;362;363;131;367;261;557;-2.0;79.0;582.0;128.0;116.0;0;85;98;1;0;0;0;0;0;0;1;0;0;0;0;30011.66796875;11021.38671875;0.0;1099.58349609375;410.0;60724;;;Calculated values ==>;1548574297.877;346.96000000000004;292.56;284.56;284.46000000000004;284.16;278.26000000000005;274.5913991737795;290.26000000000005;275.86;277.76000000000005;276.46000000000004;335.16;332.36;277.36;279.76000000000005;296.06;295.96000000000004;296.36;292.76000000000005;290.96000000000004;290.16;;314.16;275.76000000000005;240.61611355647437;262.63441904999945;274.5913991737795;291.26000000000005;5570000.0;3620000.0000000005;3629999.9999999995;1310000.0;3670000.0000000005;2610000.0;5570000.0;0.0;0.013166666666666667;0.097;0.021333333333333333;0.01933333333333333;0.01933333333333333;;11021.38671875;0.0;1099.58349609375;30011.66796875;506120.0592365233;412673.55452819855;227506.02080277732;227219.72489924103;226365.17284227416;430014.67791919125;455098.7016729525;455612.62700522714;473178.34860283375;518525.22857344686;515639.38981469854;455116.8370408851;458067.99001765647;462443.7821703978;463062.42787711835;424722.2040597257;413424.6012876412;456084.1908378049;454957.25294993835;;172278.17009871884;472499.14586990676;203418.94159071633;227506.02080277732;274.54408833899873;2002875.64506811;770485.7216169643;129632.2055533428;0.0;0;122;133;0;0;0;0;6;38;40;830142108945.2611;308757175125.1438;585904725639.8619;24462.787485207547;5740.3776912893945;148.75176983244555;4397.3904881784465;1738209.259746174;686272.0953887161;33976.681999302215;421124.320478298;2.866875078362346;0.19999613910994835
3812;2019-01-27 08:32:37.887;738;191;114;113;108;51;171;27;46;33;625;596;41;62;230;228;232;193;181;178;170;28;551;361;363;131;366;258;551;-1.0;78.0;638.0;125.0;116.0;0;79;99;1;0;0;0;0;0;0;1;0;0;0;0;29837.998046875;10950.1220703125;0.0;1046.69250488281;408.0;60725;;;Calculated values ==>;1548574357.887;346.96000000000004;292.26000000000005;284.56;284.46000000000004;283.96000000000004;278.26000000000005;274.4858918419099;290.26000000000005;275.86;277.76000000000005;276.46000000000004;335.66;332.76000000000005;277.26000000000005;279.36;296.16;295.96000000000004;296.36;292.46000000000004;290.96000000000004;290.16;;313.96000000000004;275.96000000000004;240.61611355647437;262.23063862743834;274.4858918419099;291.26000000000005;5510000.0;3610000.0;3629999.9999999995;1310000.0;3660000.0;2580000.0;5510000.0;0.0;0.013000000000000001;0.10633333333333334;0.020833333333333332;0.01933333333333333;0.01933333333333333;;10950.1220703125;0.0;1046.69250488281;29837.998046875;506662.3841261269;414040.76927589084;227631.33601229617;227343.79387013023;225917.09287174884;430081.6785162784;455098.7016729525;456109.0230842944;473178.34860283375;519289.26961844857;516308.0212660742;455493.6157926646;458062.3058009886;462728.6262450802;463212.09266578907;426459.47151972604;414757.0629070427;456084.1908378049;454957.25294993835;;171442.51209473662;472693.2819402637;203201.09502261702;227631.33601229617;274.45514959409;2003374.4754093636;770668.8480394952;129650.09416762032;0.0;0;122;133;0;0;0;0;6;38;40;830359945245.2264;308835788225.1313;586060451589.8372;26892.543017225027;5614.420560784305;152.13131196488365;4394.967727461081;1738637.2921604742;686366.7344780215;33979.18977620996;421197.60234169196;3.088658442220863;0.21382530127475552
3813;2019-01-27 08:33:37.888;736;187;114;113;107;49;171;28;46;34;628;598;39;56;230;228;232;189;181;178;170;28;545;359;363;131;364;257;545;-2.0;79.0;581.0;124.0;116.0;0;76;96;1;0;0;0;0;0;0;1;0;0;0;0;29510.119140625;10630.27734375;0.0;1030.66467285156;405.0;60726;;;Calculated values ==>;1548574417.888;346.76;291.86;284.56;284.46000000000004;283.86;278.06;274.27422755570615;290.26000000000005;275.96000000000004;277.76000000000005;276.56;335.96000000000004;332.96000000000004;277.06;278.76000000000005;296.16;295.96000000000004;296.36;292.06;290.96000000000004;290.16;;313.66;275.96000000000004;240.61611355647437;262.0952818180154;274.27422755570615;291.26000000000005;5450000.0;3590000.0;3629999.9999999995;1310000.0;3640000.0;2570000.0;5450000.0;0.0;0.013166666666666667;0.09683333333333333;0.020666666666666667;0.01933333333333333;0.01933333333333333;;10630.27734375;0.0;1030.66467285156;29510.119140625;506953.91634094535;415013.6015823836;227758.4917236896;227469.67200034775;225752.48211634322;430214.79039162316;455098.7016729525;456273.6486729509;473275.31562819314;519680.0773470819;516598.9173136829;455413.50032756815;457494.3168154819;463029.0030910028;463510.5090081324;428130.59545599995;415705.92028061923;456084.1908378049;454957.25294993835;;170189.03402730724;472693.2819402637;202655.7092767549;227758.4917236896;274.23451225585836;2003869.0512947894;770848.6876983395;129667.40576593569;0.0;0;122;133;0;0;0;0;6;38;40;830577748874.9634;308914389535.0363;586214954164.6505;24558.67046486498;5580.776501712516;163.59155647584612;4392.5093837074755;1739066.059418309;686460.0293416515;33981.82084396086;421270.8325380128;2.975364070704162;0.2062689026824488
3814;2019-01-27 08:34:37.878;734;184;114;113;107;48;171;28;47;34;629;599;39;55;229;228;232;185;181;178;170;27;546;357;363;131;362;254;546;-1.0;86.0;0.0;31.0;116.0;0;72;91;1;0;0;0;0;0;0;1;0;0;0;0;29086.923828125;10317.771484375;0.0;1008.5853881835901;404.0;60727;;;Calculated values ==>;1548574477.878;346.56000000000006;291.56;284.56;284.46000000000004;283.86;277.96000000000004;274.0616903277293;290.26000000000005;275.96000000000004;277.86;276.56;336.06;333.06;277.06;278.66;296.06;295.96000000000004;296.36;291.66;290.96000000000004;290.16;;313.56;275.86;240.61611355647437;261.6868853414304;274.0616903277293;291.26000000000005;5460000.0;3570000.0000000005;3629999.9999999995;1310000.0;3620000.0000000005;2540000.0;5460000.0;0.0;0.014333333333333333;0.0;0.005166666666666667;0.01933333333333333;0.01933333333333333;;10317.771484375;0.0;1008.5853881835901;29086.923828125;506614.7852759864;413534.6774420643;227737.16913722316;227448.56457755668;225732.60096532572;430346.717906069;455098.7016729525;456886.66015253164;473275.31562819314;520030.690872142;516956.27022608893;455911.1581010222;457856.28665042523;463195.3492027865;463807.71923720936;427856.37511723954;413899.7426769738;456084.1908378049;454957.25294993835;;169771.2103021376;472596.2217928923;201555.38908692112;227737.16913722316;273.79702264891176;2004357.2786014914;771023.2256774226;129684.39668415526;0.0;0;122;133;0;0;0;0;6;38;40;830795512574.998;308992976435.0488;586368228614.6749;0.0;1400.3776356475178;200.04506497714218;4392.92162037916;1739270.6808962843;686518.1959300913;33984.85064408925;421344.032261071;0.529150227954096;0.009689887153107165
3815;2019-01-27 08:35:37.859;733;183;114;114;106;46;172;27;47;34;628;599;39;58;228;229;232;185;181;178;170;26;546;355;363;131;360;252;547;-2.0;81.0;195.0;14.0;116.0;0;68;83;1;0;0;0;0;0;0;1;0;0;0;0;28541.91015625;9822.29296875;0.0;971.7504272460941;405.0;60728;;;Calculated values ==>;1548574537.859;346.46000000000004;291.46000000000004;284.56;284.56;283.76000000000005;277.76000000000005;273.8482719121499;290.36;275.86;277.86;276.56;335.96000000000004;333.06;277.06;278.96000000000004;295.96000000000004;296.06;296.36;291.66;290.96000000000004;290.16;;313.66;275.76000000000005;240.61611355647437;261.41265627149306;273.8482719121499;291.26000000000005;5460000.0;3550000.0;3629999.9999999995;1310000.0;3600000.0;2520000.0;5470000.0;0.0;0.013500000000000002;0.0325;0.0023333333333333335;0.01933333333333333;0.01933333333333333;;9822.29296875;0.0;971.7504272460941;28541.91015625;506490.1872593879;412742.8863985274;227715.89885732534;227715.89885732534;225429.48509228733;430477.46260093397;455239.982138536;457211.6508634873;473275.31562819314;520093.58368634526;517125.65402733884;456240.8186863985;458537.2466056057;463361.4524620667;464234.7764519513;427856.37511723954;413488.24991588667;456084.1908378049;454957.25294993835;;170189.03402730724;472499.14586990676;201657.7559274962;227715.89885732534;273.82799455560144;2004837.3668081774;771191.0064003236;129700.8942567163;0.0;0;122;133;0;0;0;0;6;38;40;831013243604.8042;309071551544.9789;586519980544.5398;8305.50158541971;631.9632431989579;193.9696902182638;4393.332845790517;1739339.8714921386;686535.1267409449;33988.133060618464;421417.2278622746;1.252984342238635;0.049807114784539606
3816;2019-01-27 08:36:37.849;734;183;114;114;107;45;171;25;45;34;625;598;39;66;227;229;232;184;181;178;170;25;544;355;363;131;360;251;545;-1.0;79.0;321.0;44.0;116.0;0;64;74;1;0;0;0;0;0;0;1;0;0;0;0;28127.16015625;9366.3056640625;0.0;935.520263671875;406.0;60729;;;Calculated values ==>;1548574597.849;346.56000000000006;291.46000000000004;284.56;284.56;283.86;277.66;273.8482719121499;290.26000000000005;275.66;277.66;276.56;335.66;332.96000000000004;277.06;279.76000000000005;295.86;296.06;296.36;291.56;290.96000000000004;290.16;;313.76000000000005;275.66;240.61611355647437;261.27494424493943;273.8482719121499;291.26000000000005;5440000.0;3550000.0;3629999.9999999995;1310000.0;3600000.0;2510000.0;5450000.0;0.0;0.013166666666666667;0.0535;0.007333333333333333;0.01933333333333333;0.01933333333333333;;9366.3056640625;0.0;935.520263671875;28127.16015625;506795.3076803757;413581.5929919801;227758.4917236896;227758.4917236896;225752.48211634322;430477.46260093397;455098.7016729525;457131.95613493223;473275.31562819314;519869.651669046;517107.8533567907;456405.0248894569;459651.56640060747;463228.9603270487;464234.7764519513;428403.1635035491;413945.88199973485;456084.1908378049;454957.25294993835;;170606.85888663295;472402.05409754877;201604.47827696253;227758.4917236896;273.8072088670134;2005309.5303538146;771350.8847381243;129716.78553015608;0.0;0;122;133;0;0;0;0;6;38;40;831231007304.8389;309150138444.9914;586670855394.5637;13670.72006540138;1985.8488893509657;190.35420646688792;4392.5093837074755;1739522.9761500612;686556.9382062028;33991.33522597483;421490.4310116401;1.9646451694003588;0.10770383628386027
3817;2019-01-27 08:37:37.849;734;182;115;114;108;45;171;25;41;34;622;595;37;71;226;230;232;184;181;178;170;24;546;354;363;131;359;249;547;-2.0;81.0;529.0;48.0;116.0;0;62;64;1;0;0;0;0;0;0;1;0;0;0;0;27545.51953125;8804.2080078125;0.0;920.5703735351559;409.0;60730;;;Calculated values ==>;1548574657.849;346.56000000000006;291.36;284.66;284.56;283.96000000000004;277.66;273.7412296467126;290.26000000000005;275.66;277.26000000000005;276.56;335.36;332.66;276.86;280.26000000000005;295.76000000000005;296.16;296.36;291.56;290.96000000000004;290.16;;314.06;275.56;240.61611355647437;260.9983114674233;273.7412296467126;291.26000000000005;5460000.0;3540000.0;3629999.9999999995;1310000.0;3590000.0;2490000.0;5470000.0;0.0;0.013500000000000002;0.08816666666666667;0.008;0.01933333333333333;0.01933333333333333;;8804.2080078125;0.0;920.5703735351559;27545.51953125;506614.7852759864;412362.9831879786;228005.05918778564;227715.89885732534;225996.74864939888;430542.39183029096;455098.7016729525;456973.721747507;473275.31562819314;519728.8628866583;516970.2004071118;456490.3279325524;460555.874093512;463245.95189034037;464512.7476837228;427856.37511723954;413117.91072696255;456084.1908378049;454957.25294993835;;171860.34048652687;472304.9464017478;201366.22458483497;228005.05918778564;273.7097012621381;2005773.4693512104;771502.3056853899;129732.2529521328;0.0;0;122;133;0;0;0;0;6;38;40;831448807304.8389;309228738444.9914;586820855394.5637;22536.06099984225;2167.509774535303;198.96926926873937;4387.742412734952;1739824.6993256048;686591.5495284018;33994.57958827262;421563.5997766105;3.0119228745161606;0.17754089873834028
3818;2019-01-27 08:38:37.850;735;183;115;114;109;46;172;24;37;33;618;592;35;75;226;230;232;185;181;178;170;23;544;355;363;131;359;249;545;263.0;79.0;911.0;105.0;116.0;0;61;54;1;0;0;0;0;0;0;1;0;0;0;0;26918.779296875;8204.4384765625;0.0;924.254638671875;410.0;60731;;;Calculated values ==>;1548574717.85;346.66;291.46000000000004;284.66;284.56;284.06;277.76000000000005;273.8482719121499;290.36;275.56;276.86;276.46000000000004;334.96000000000004;332.36;276.66;280.66;295.76000000000005;296.16;296.36;291.66;290.96000000000004;290.16;;314.16;275.46000000000004;240.61611355647437;260.9983114674233;273.8482719121499;291.26000000000005;5440000.0;3550000.0;3629999.9999999995;1310000.0;3590000.0;2490000.0;5450000.0;0.04383333333333333;0.013166666666666667;0.15183333333333332;0.0175;0.01933333333333333;0.06316666666666666;;8204.4384765625;0.0;924.254638671875;26918.779296875;506919.64955434133;413581.5929919801;228048.0880053075;227758.4917236896;226321.94957578825;430477.46260093397;455239.982138536;456490.3279325524;473178.34860283375;519320.5716057453;516663.2775942956;456248.0890348137;461028.08404593915;463245.95189034037;464365.70566323627;428403.1635035491;414305.8763482112;456084.1908378049;454957.25294993835;;172278.17009871884;472207.82270811964;201630.07246116814;209715.79753536382;273.81719504116984;2006227.346072049;771644.0467682339;129747.62675010832;0.0;0;122;133;0;0;0;0;6;38;40;831666610934.5758;309307339754.8964;586970257884.3833;38696.28212240517;4735.110629321651;185.61428087861597;15491.085267020624;1740334.9773554993;686649.0723237285;33997.784504601026;421729.25943469;6.4749785706985605;0.31932922170214306
3819;2019-01-27 08:39:37.850;736;182;115;115;110;47;171;24;35;33;614;589;33;78;226;230;232;184;181;178;170;23;545;355;363;132;360;249;546;245.0;80.0;751.0;150.0;116.0;0;60;45;1;0;0;0;0;0;0;1;0;0;0;0;26390.2109375;7704.32958984375;0.0;905.904174804688;410.0;60732;;;Calculated values ==>;1548574777.85;346.76;291.36;284.66;284.66;284.16;277.86;273.8482719121499;290.26000000000005;275.56;276.66;276.46000000000004;334.56;332.06;276.46000000000004;280.96000000000004;295.76000000000005;296.16;296.36;291.56;290.96000000000004;290.16;;314.16;275.46000000000004;240.83765695389522;260.9983114674233;273.8482719121499;291.26000000000005;5450000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2490000.0;5460000.0;0.04083333333333334;0.013333333333333334;0.12516666666666668;0.025;0.01933333333333333;0.060166666666666674;;7704.32958984375;0.0;905.904174804688;26390.2109375;506953.91634094535;412790.9170278053;228026.54698089574;228026.54698089574;226587.2862172849;430477.46260093397;455098.7016729525;456248.0890348137;473048.1168422736;518912.14495439443;516356.270196211;456005.48364899337;461381.4569349641;463096.3509743104;464365.70566323627;428130.59545599995;413534.6774420643;456084.1908378049;454957.25294993835;;172278.17009871884;472076.1002201579;201582.52085354904;210079.77024626985;273.7986403571733;2006671.5876573357;771776.6198354539;129762.87807355396;0.0;0;122;133;0;0;0;0;6;38;40;831884410934.5758;309386239754.8964;587119657884.3833;31875.64028402163;6762.3394841652225;194.61224018580901;14733.461876004056;1740923.076708886;686744.8844080075;34000.95305894323;421981.13066088187;6.221207849699288;0.32596976343939726
3820;2019-01-27 08:40:37.860;738;182;115;115;111;48;171;25;33;33;612;586;32;83;226;230;232;185;181;178;170;24;546;357;363;132;361;250;548;84.0;79.0;712.0;132.0;116.0;0;59;40;1;0;0;0;0;0;0;1;0;0;0;0;26127.84375;7452.00146484375;0.0;909.3865356445309;412.0;60733;;;Calculated values ==>;1548574837.86;346.96000000000004;291.36;284.66;284.66;284.26000000000005;277.96000000000004;274.0616903277293;290.26000000000005;275.66;276.46000000000004;276.46000000000004;334.36;331.76000000000005;276.36;281.46000000000004;295.76000000000005;296.16;296.36;291.66;290.96000000000004;290.16;;314.36;275.56;240.83765695389522;261.13683023647616;274.0616903277293;291.26000000000005;5460000.0;3570000.0000000005;3629999.9999999995;1320000.0;3610000.0;2500000.0;5480000.0;0.014;0.013166666666666667;0.11866666666666667;0.022000000000000002;0.01933333333333333;0.03333333333333333;;7452.00146484375;0.0;909.3865356445309;26127.84375;507112.6775901295;411928.78642337635;227983.62437842245;227983.62437842245;226832.40886566712;430346.717906069;455098.7016729525;455840.3419343391;473048.1168422736;518624.3215891236;515963.7319513449;455718.6035217548;461817.2375114364;462946.4434952612;464070.7449757509;427856.37511723954;413071.18990964803;456084.1908378049;454957.25294993835;;173113.83306960555;472173.3745042847;202110.05836552524;217116.7266530056;274.01328408850253;2007109.311054738;771902.9436446828;129778.00801737573;0.0;0;122;133;0;0;0;0;6;38;40;832102247234.5411;309465452954.88385;587269382834.3595;30109.326983499242;5941.392955052709;194.6716052332882;7928.017543231092;1741439.7041929322;686850.766489057;34004.19763165988;422170.00779695576;5.283023474623678;0.3274517414001454
3821;2019-01-27 08:41:37.861;739;183;115;115;112;50;171;26;34;33;610;584;33;85;227;230;232;185;181;178;170;25;551;357;363;132;362;259;552;-2.0;78.0;1013.0;103.0;116.0;0;59;57;1;0;0;0;0;0;0;1;0;0;0;0;27054.9140625;8396.0029296875;0.0;948.6006469726559;412.0;60734;;;Calculated values ==>;1548574897.861;347.06000000000006;291.46000000000004;284.66;284.66;284.36;278.16;274.0616903277293;290.26000000000005;275.76000000000005;276.56;276.46000000000004;334.16;331.56;276.46000000000004;281.66;295.86;296.16;296.36;291.66;290.96000000000004;290.16;;314.36;275.66;240.83765695389522;262.3656120759269;274.0616903277293;291.26000000000005;5510000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2590000.0;5520000.0;0.0;0.013000000000000001;0.16883333333333334;0.017166666666666667;0.01933333333333333;0.01933333333333333;;8396.0029296875;0.0;948.6006469726559;27054.9140625;506787.2468362273;250186.6167667283;227898.41009287813;227898.41009287813;227036.4030908482;430346.717906069;455098.7016729525;454459.0917852496;473048.1168422736;517664.06864147057;514985.7813988737;454334.68066206237;460676.3236104737;462929.3875858028;464070.7449757509;426459.47151972604;411342.59817574464;456084.1908378049;454957.25294993835;;173113.83306960555;472270.6324499597;202162.72585017147;227898.41009287813;274.0337786517082;2007552.5080908954;772035.0125494475;129793.49150199414;0.0;0;122;133;0;0;0;0;6;38;40;832320050865.1436;309544654275.1029;587422085379.7819;42596.03644870569;4636.852396629698;196.51935347175817;4389.804295236497;1742045.5923211768;686938.9200030989;34007.45761065685;422272.6580233688;5.545362311941357;0.3692850542111491
3822;2019-01-27 08:42:37.861;739;188;116;116;113;51;171;26;37;34;614;586;35;80;228;230;232;192;181;178;170;25;568;358;363;133;363;267;569;-1.0;86.0;1353.0;143.0;116.0;0;58;87;1;0;0;0;0;0;0;1;0;0;0;0;29084.87890625;10444.7646484375;0.0;975.2265014648441;414.0;60735;;;Calculated values ==>;1548574957.861;347.06000000000006;291.96000000000004;284.76000000000005;284.76000000000005;284.46000000000004;278.26000000000005;274.1680685717883;290.26000000000005;275.76000000000005;276.86;276.56;334.56;331.76000000000005;276.66;281.16;295.96000000000004;296.16;296.36;292.36;290.96000000000004;290.16;;314.56;275.66;241.05796691057077;263.43189868330234;274.1680685717883;291.26000000000005;5680000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2670000.0;5690000.0;0.0;0.014333333333333333;0.22549999999999998;0.02383333333333333;0.01933333333333333;0.01933333333333333;;10444.7646484375;0.0;975.2265014648441;29084.87890625;505246.80048972584;251256.4097192338;227830.6227013314;227830.6227013314;226976.824784546;430280.9020939914;455098.7016729525;453473.10010480124;473014.93639070686;517402.1856099159;514502.0499212554;453219.60249349655;458819.922122249;462912.4563373884;463922.8230274349;421338.2011348838;252835.82128379264;456084.1908378049;454957.25294993835;;173949.5011765382;472138.9942397944;202412.6931397766;227830.6227013314;274.1355429746092;2008020.3396989682;772192.0189459318;129809.52339489778;0.0;0;122;133;0;0;0;0;6;38;40;832537850865.1436;309624154275.1029;587579885379.7819;56614.121770613056;6428.476842883757;2415.20077786564;4391.114851473068;1742872.343639671;687031.1310800948;34029.22194508466;422345.83234959136;6.116372011674705;0.41051916831371266
3823;2019-01-27 08:43:37.872;740;198;116;115;113;53;171;27;41;34;623;591;38;72;228;230;232;201;181;178;170;26;571;363;363;133;367;272;571;-1.0;83.0;1656.0;179.0;116.0;0;58;98;1;0;0;0;0;0;0;1;0;0;0;0;29892.927734375;11209.064453125;0.0;987.10302734375;414.0;60736;;;Calculated values ==>;1548575017.872;347.16;292.96000000000004;284.76000000000005;284.66;284.46000000000004;278.46000000000004;274.69669130483857;290.26000000000005;275.86;277.26000000000005;276.56;335.46000000000004;332.26000000000005;276.96000000000004;280.36;295.96000000000004;296.16;296.36;293.26000000000005;290.96000000000004;290.16;;314.56;275.76000000000005;241.05796691057077;264.08650396036035;274.69669130483857;291.26000000000005;5710000.0;3629999.9999999995;3629999.9999999995;1330000.0;3670000.0000000005;2720000.0;5710000.0;0.0;0.013833333333333333;0.27599999999999997;0.029833333333333333;0.01933333333333333;0.01933333333333333;;11209.064453125;0.0;987.10302734375;29892.927734375;505100.0565928466;255183.45587343728;227789.61331188004;227504.7048045268;226937.00086610694;429947.3805835815;455098.7016729525;453121.1727066367;473014.93639070686;517913.1888652666;514589.28654405056;452737.0766566632;457029.9845156646;462309.46690527396;463178.7302339447;420364.030590255;409273.35411415424;456084.1908378049;454957.25294993835;;173949.5011765382;472236.3865531139;203725.99880847105;227789.61331188004;274.66739299884796;2008511.911525284;772372.5006037704;129825.87913895228;0.0;0;122;133;0;0;0;0;6;38;40;832755690794.8458;309703968904.99384;587741615024.5608;68833.06799589371;8010.55990104851;153.42102458606038;4391.9076996691265;1743917.9285417253;687151.4784457693;34050.631051025804;422419.03762259084;6.673322316337139;0.46971089639542274
3824;2019-01-27 08:44:37.872;738;199;114;113;110;54;171;28;46;34;632;597;42;69;230;227;232;201;181;178;170;28;559;363;363;134;368;280;558;-1.0;85.0;1371.0;136.0;116.0;0;62;98;1;0;0;0;0;0;0;1;0;0;0;0;29714.5625;10884.0791015625;0.0;1041.19030761719;408.0;60737;;;Calculated values ==>;1548575077.872;346.96000000000004;293.06;284.56;284.46000000000004;284.16;278.56;274.69669130483857;290.26000000000005;275.96000000000004;277.76000000000005;276.56;336.36;332.86;277.36;280.06;296.16;295.86;296.36;293.26000000000005;290.96000000000004;290.16;;313.96000000000004;275.96000000000004;241.2770596917726;265.11578078379944;274.69669130483857;291.26000000000005;5590000.0;3629999.9999999995;3629999.9999999995;1340000.0;3679999.9999999995;2800000.0;5580000.0;0.0;0.014166666666666666;0.2285;0.02266666666666667;0.01933333333333333;0.01933333333333333;;10884.0791015625;0.0;1041.19030761719;29714.5625;505938.80315546715;414118.72544131405;227485.31038511245;227199.2192322094;226345.26399939676;429947.3805835815;455098.7016729525;452375.7221043602;472884.4304738556;518177.36062115047;514523.91555644013;451854.6161079829;455333.14836353564;462427.0073949389;462779.1394524961;424127.1010466766;414836.19431195915;456084.1908378049;454957.25294993835;;171442.51209473662;472299.7188790419;203749.17693949575;227485.31038511245;274.67633622279794;2009008.6406105703;772556.6101333927;129842.7815834103;0.0;0;122;133;0;0;0;0;6;38;40;832973490794.8458;309784068904.99384;587907215024.5608;56811.16557017152;6087.145617296379;131.62117874183022;4397.790889586634;1744964.9638214426;687268.9593250889;34053.0064027202;422492.28511083464;5.65418867634912;0.3877534953313543
