;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3825;2019-01-27 08:45:37.872;728;197;114;113;108;52;171;29;44;35;643;605;41;59;231;227;232;199;181;178;170;29;577;365;363;134;370;263;570;-1.0;80.0;1349.0;165.0;116.0;0;65;1;1;0;1;0;0;0;0;1;0;0;0;0;38304.578125;19720.322265625;0.0;996.209228515625;402.0;60738;;;Calculated values ==>;1548575137.872;345.96000000000004;292.86;284.56;284.46000000000004;283.96000000000004;278.36;274.9066339382667;290.26000000000005;276.06;277.56;276.66;337.46000000000004;333.66;277.26000000000005;279.06;296.26000000000005;295.86;296.36;293.06;290.96000000000004;290.16;;313.36;276.06;241.2770596917726;262.9017227912062;274.9066339382667;291.26000000000005;5770000.0;3650000.0;3629999.9999999995;1340000.0;3700000.0;2630000.0;5700000.0;0.0;0.013333333333333334;0.22483333333333333;0.0275;0.01933333333333333;0.01933333333333333;;19720.322265625;0.0;996.209228515625;38304.578125;503017.1085476332;254825.3617714336;227240.58693093507;226956.88971259107;225548.61265249545;429811.8947417682;455098.7016729525;455030.636299068;472981.82504853373;520725.8726816902;516810.71573137376;454656.45368821017;456887.68358046416;462259.04860941705;462477.71070036455;418339.1801175201;408878.1747392821;456084.1908378049;454957.25294993835;;168935.5661677829;472397.21216106473;204258.5347132797;227240.58693093507;274.8821244395262;2009575.4667824453;772811.6468114526;129859.75991287807;0.0;0;122;134;0;0;0;0;6;38;40;833191290794.8458;309864468904.99384;588070115024.5608;56381.92750653807;7373.813629814089;126.14673837650646;4402.52220970073;1745908.239597082;687381.1339854815;34055.154468696186;422565.6210533287;3.2961314061546774;0.23174320321442288
3826;2019-01-27 08:46:37.853;721;195;114;113;107;50;171;31;38;35;644;608;31;43;232;226;232;197;181;178;170;29;555;362;363;134;367;252;548;-2.0;79.0;1125.0;100.0;116.0;0;65;1;1;0;1;0;0;0;0;1;0;0;0;0;37565.29296875;19110.095703125;0.0;949.5598754882809;381.0;60739;;;Calculated values ==>;1548575197.853;345.26;292.66;284.56;284.46000000000004;283.86;278.16;274.5913991737795;290.26000000000005;276.26000000000005;276.96000000000004;276.66;337.56000000000006;333.96000000000004;276.26000000000005;277.46000000000004;296.36;295.76000000000005;296.36;292.86;290.96000000000004;290.16;;311.26000000000005;276.06;241.2770596917726;261.41265627149306;274.5913991737795;291.26000000000005;5550000.0;3620000.0000000005;3629999.9999999995;1340000.0;3670000.0000000005;2520000.0;5480000.0;0.0;0.013166666666666667;0.1875;0.016666666666666666;0.01933333333333333;0.01933333333333333;;19110.095703125;0.0;949.5598754882809;37565.29296875;504163.28920318186;416597.3281909574;227694.6806430838;227406.503711544;225692.9777646991;430014.67791919125;455098.7016729525;456119.0499301343;472981.82504853373;521727.96472409886;518047.54810915195;455264.01316655613;456726.9655403573;462845.98393238056;462796.2276784706;425309.0978006779;417259.07475794794;456084.1908378049;454957.25294993835;;160161.5264782812;472397.21216106473;203493.66590633884;227694.6806430838;274.5729645606635;2010207.515495504;773135.1311584123;129875.96952072854;0.0;0;122;134;0;0;0;0;6;38;40;833409021824.652;309944843444.92224;588224566099.4232;47367.259504461654;4481.725770912099;105.99197006261087;4393.743064599188;1746772.5423721606;687479.898861615;34057.088345343196;422638.9000515159;2.809057218814468;0.1865131411992439
3827;2019-01-27 08:47:37.853;731;187;115;114;105;46;171;31;32;36;635;605;24;36;230;227;232;189;181;178;170;30;551;358;363;133;363;241;546;-2.0;79.0;599.0;21.0;116.0;0;65;1;1;0;1;0;0;0;0;1;0;0;0;0;37389.43359375;19019.22265625;0.0;900.6406860351559;367.0;60740;;;Calculated values ==>;1548575257.853;346.26;291.86;284.66;284.56;283.66;277.76000000000005;274.1680685717883;290.26000000000005;276.26000000000005;276.36;276.76000000000005;336.66;333.66;275.56;276.76000000000005;296.16;295.86;296.36;292.06;290.96000000000004;290.16;;309.86;276.16;241.05796691057077;259.87524604437704;274.1680685717883;291.26000000000005;5510000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2410000.0;5460000.0;0.0;0.013166666666666667;0.09983333333333334;0.0035;0.01933333333333333;0.01933333333333333;;19019.22265625;0.0;900.6406860351559;37389.43359375;505786.915026888;414617.0881074537;228026.54698089574;227737.16913722316;225166.34667516092;430280.9020939914;455098.7016729525;457192.64057942014;473209.4130839679;521708.6750978915;518663.13972027943;456236.44766338804;457668.7141995386;463178.7302339447;463527.3134515757;426459.47151972604;415318.3965160642;456084.1908378049;454957.25294993835;;154312.32322604544;472625.7912797831;202476.655068899;228026.54698089574;274.1603911734338;2010832.1382168583;773452.8754780737;129891.38785874123;0.0;0;122;134;0;0;0;0;6;38;40;833626821824.652;310024943444.92224;588372466099.4232;25429.14588680036;945.5219767380943;146.69082088154778;4387.326982068156;1747379.1790837545;687525.1259261788;34059.194035267734;422712.07563523814;1.5516514915479533;0.08648143633261657
3828;2019-01-27 08:48:37.893;745;182;116;115;105;42;171;28;26;36;621;597;19;39;228;227;232;184;181;178;170;28;524;354;363;132;359;251;524;320.0;80.0;336.0;72.0;116.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;29046.6171875;10477.806640625;0.0;911.914794921875;361.0;60741;;;Calculated values ==>;1548575317.893;347.66;291.36;284.76000000000005;284.66;283.66;277.36;273.7412296467126;290.26000000000005;275.96000000000004;275.76000000000005;276.76000000000005;335.26000000000005;332.86;275.06;277.06;295.96000000000004;295.86;296.36;291.56;290.96000000000004;290.16;;309.26000000000005;275.96000000000004;240.83765695389522;261.27494424493943;273.7412296467126;291.26000000000005;5240000.0;3540000.0;3629999.9999999995;1320000.0;3590000.0;2510000.0;5240000.0;0.05333333333333334;0.013333333333333334;0.056;0.012;0.01933333333333333;0.07266666666666667;;10477.806640625;0.0;911.914794921875;29046.6171875;509930.6177166401;421003.5473487544;228808.4788578521;228513.20551045157;225605.9768050852;430542.39183029096;455098.7016729525;454818.4874683433;473339.41292369686;519460.90140121273;517005.4372192144;453957.3546319885;456405.0248894569;463510.5090081324;464120.4160747577;433545.09014071757;421579.47107401094;456084.1908378049;454957.25294993835;;151805.5401117132;472562.30901117553;201370.09211037232;208670.21335511463;273.7112121730389;2011386.1410621877;773698.8479277764;129906.50255749228;0.0;0;122;134;0;0;0;0;6;38;40;833844767024.5135;310104496444.8717;588520164499.3293;14193.110140046374;3254.3066028096387;159.54158755608836;17896.85821055719;1747709.5846740797;687560.1478300338;34061.74767329425;422897.9009794208;3.1171804105904877;0.08694542382298555
3829;2019-01-27 08:49:37.864;747;172;116;115;106;41;172;25;22;36;615;591;18;49;225;228;232;174;181;178;170;25;533;350;363;132;355;254;534;-3.0;82.0;194.0;1.0;116.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;29279.626953125;10657.9072265625;0.0;916.0928344726559;373.0;60742;;;Calculated values ==>;1548575377.864;347.86;290.36;284.76000000000005;284.66;283.76000000000005;277.26000000000005;273.3108153835814;290.36;275.66;275.36;276.76000000000005;334.66;332.26000000000005;274.96000000000004;278.06;295.66;295.96000000000004;296.36;290.56;290.96000000000004;290.16;;310.46000000000004;275.66;240.83765695389522;261.6868853414304;273.3108153835814;291.26000000000005;5330000.0;3500000.0;3629999.9999999995;1320000.0;3550000.0;2540000.0;5340000.0;0.0;0.013666666666666666;0.03233333333333333;0.00016666666666666666;0.01933333333333333;0.01933333333333333;;10657.9072265625;0.0;916.0928344726559;29279.626953125;509382.2173148047;414129.0333044105;228581.51331468258;228288.62528768412;225688.44112524597;430799.1582183253;455239.982138536;453817.51030164596;473339.41292369686;518596.9872708009;516134.98703945364;453320.57175257156;457129.607875444;463709.95100614504;464838.65123271244;431299.7258508184;414835.70705943945;456084.1908378049;454957.25294993835;;156819.11488148148;472270.6324499597;200387.33053249598;228581.51331468258;273.3086637101054;2011871.958173119;773874.8937472821;129921.72859164479;0.0;0;122;134;0;0;0;0;6;38;40;834062461755.2197;310183658165.12854;588671591274.8206;8194.242479202516;45.31388365291062;225.00825681551217;4376.597632948277;1747896.0557752303;687587.6313773721;34064.95070645976;423083.4233995214;1.1094835134699945;0.037782867452390574
3830;2019-01-27 08:50:37.894;740;177;117;117;108;41;171;22;16;34;616;589;15;49;224;228;232;180;181;178;170;22;549;350;363;131;355;253;550;216.0;81.0;332.0;46.0;116.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;29437.005859375;10986.208984375;0.0;885.6137084960941;383.0;60743;;;Calculated values ==>;1548575437.894;347.16;290.86;284.86;284.86;283.96000000000004;277.26000000000005;273.3108153835814;290.26000000000005;275.36;274.76000000000005;276.56;334.76000000000005;332.06;274.66;278.06;295.56;295.96000000000004;296.36;291.16;290.96000000000004;290.16;;311.46000000000004;275.36;240.61611355647437;261.54996906429363;273.3108153835814;291.26000000000005;5490000.0;3500000.0;3629999.9999999995;1310000.0;3550000.0;2530000.0;5500000.0;0.036000000000000004;0.013500000000000002;0.05533333333333333;0.007666666666666667;0.01933333333333333;0.05533333333333333;;10986.208984375;0.0;885.6137084960941;29437.005859375;507091.9433064623;247991.75459097483;228520.26270263235;228520.26270263235;225936.93701479695;430799.1582183253;455098.7016729525;453243.70189478307;473275.31562819314;518782.9467491673;516015.0247933108;453119.3127602432;457291.72980010055;463578.4645306311;464838.65123271244;427023.5137893433;249128.39008894507;456084.1908378049;454957.25294993835;;160997.13474923553;472110.68294196425;200302.62104795765;210161.79704778377;273.2753995275098;2012361.50809896;774055.3515661048;129936.75031993963;0.0;0;122;134;0;0;0;0;6;38;40;834280370655.1158;310262597615.09094;588823767324.748;13996.073140191005;2083.8618078540503;2401.584169955376;13545.34855991922;1748081.0675316188;687605.3833796915;34086.84992080752;423232.8476258332;2.6977211929850884;0.0780917966103465
3831;2019-01-27 08:51:37.855;736;185;119;118;111;43;171;23;13;34;616;588;13;46;225;227;232;188;181;178;170;21;554;354;363;132;359;246;554;-1.0;79.0;522.0;146.0;116.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;29580.388671875;11168.51953125;0.0;856.29248046875;391.0;60744;;;Calculated values ==>;1548575497.855;346.76;291.66;285.06;284.96000000000004;284.26000000000005;277.46000000000004;273.7412296467126;290.26000000000005;275.46000000000004;274.46000000000004;276.56;334.76000000000005;331.96000000000004;274.46000000000004;277.76000000000005;295.66;295.86;296.36;291.96000000000004;290.96000000000004;290.16;;312.26000000000005;275.26000000000005;240.83765695389522;260.58029834229245;273.7412296467126;291.26000000000005;5540000.0;3540000.0;3629999.9999999995;1320000.0;3590000.0;2460000.0;5540000.0;0.0;0.013166666666666667;0.087;0.024333333333333332;0.01933333333333333;0.01933333333333333;;11168.51953125;0.0;856.29248046875;29580.388671875;506140.98998653673;250866.03273033988;229014.4531857927;228723.69426592367;226709.90989288548;430542.39183029096;455098.7016729525;454069.5807677372;473145.2311080622;519365.87504695833;516509.45608806197;454069.5807677372;458057.8014167634;463113.4986451415;464120.4160747577;425599.563228236;411644.6103821836;456084.1908378049;454957.25294993835;;164339.59507360373;471881.50233233685;201170.74434778417;229014.4531857927;273.6332853422757;2012853.0000422185;774239.8542988499;129951.25676951418;0.0;0;122;134;0;0;0;0;6;38;40;834498029084.9912;310341446330.0458;588973370019.6624;22002.19876853591;6587.295110957448;183.7402124730235;4368.227462106815;1748380.858140047;687677.5960518736;34108.38028680836;423382.0303940612;2.7560897851688053;0.19936935294309416
3832;2019-01-27 08:52:37.855;739;189;118;118;113;45;171;25;15;33;612;585;13;45;226;226;232;191;181;178;170;23;552;356;363;133;361;244;552;-1.0;80.0;566.0;214.0;116.0;0;51;81;1;0;0;0;0;0;0;1;0;0;0;0;28404.66796875;9914.4951171875;0.0;828.417114257812;396.0;60745;;;Calculated values ==>;1548575557.855;347.06000000000006;292.06;284.96000000000004;284.96000000000004;284.46000000000004;277.66;273.955091788801;290.26000000000005;275.66;274.66;276.46000000000004;334.36;331.66;274.46000000000004;277.66;295.76000000000005;295.76000000000005;296.36;292.26000000000005;290.96000000000004;290.16;;312.76000000000005;275.46000000000004;241.05796691057077;260.2995467637923;273.955091788801;291.26000000000005;5520000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2440000.0;5520000.0;0.0;0.013333333333333334;0.09433333333333334;0.035666666666666666;0.01933333333333333;0.01933333333333333;;9914.4951171875;0.0;828.417114257812;28404.66796875;506697.1126056923;412889.33823237545;228767.29854100602;228767.29854100602;227322.99139274858;430412.23801567365;455098.7016729525;454651.4530453563;472917.67418972735;519124.8499870094;516373.5069751608;454408.09714094596;458258.2030467605;462946.4434952612;463692.9327583057;426174.7149780019;413633.1203958097;456084.1908378049;454957.25294993835;;166428.6587063909;471944.1597200548;201705.16638055033;228767.29854100602;273.8509928602735;2013336.208847557;774415.5460875869;129965.2960161369;0.0;0;122;134;0;0;0;0;6;38;40;834715829084.9912;310420946330.0458;589120370019.6624;23861.266375380033;9638.52409577566;167.2212610958959;4373.0057852393575;1748763.0536829128;687812.8112119298;34111.30496575477;423454.87400445575;3.5409409197391515;0.2799655668308297
3833;2019-01-27 08:53:37.875;744;188;117;117;113;47;171;26;19;34;606;582;16;51;227;225;232;190;181;178;170;25;545;357;363;141;362;246;547;0.0;80.0;608.0;254.0;116.0;0;89;64;1;0;0;0;0;0;0;1;0;0;0;0;27483.44140625;8747.9091796875;0.0;1006.7567749023401;400.0;60746;;;Calculated values ==>;1548575617.875;347.56000000000006;291.96000000000004;284.86;284.86;284.46000000000004;277.86;274.0616903277293;290.26000000000005;275.76000000000005;275.06;276.56;333.76000000000005;331.36;274.76000000000005;278.26000000000005;295.86;295.66;296.36;292.16;290.96000000000004;290.16;;313.16;275.66;242.77792619122317;260.58029834229245;274.0616903277293;291.26000000000005;5450000.0;3570000.0000000005;3629999.9999999995;1410000.0;3620000.0000000005;2460000.0;5470000.0;0.0;0.013333333333333334;0.10133333333333333;0.042333333333333334;0.01933333333333333;0.01933333333333333;;8747.9091796875;0.0;1006.7567749023401;27483.44140625;507947.30690935196;414572.912758482;228585.73304332496;228585.73304332496;227427.50855945513;430346.717906069;455098.7016729525;454802.2009434103;471964.88962738856;518346.5025847998;515896.4561805548;454436.3296850588;458653.7746065562;462929.3875858028;463412.3307658889;428130.59545599995;415275.6320791768;456084.1908378049;454957.25294993835;;168099.92630828856;471077.96398673364;201973.1382438851;228585.73304332496;273.95997156350217;2013802.0983369488;774571.1179633567;129980.59422958028;0.0;0;122;134;0;0;0;0;6;38;40;834933701684.922;310503173730.01965;589267419019.6156;25620.011686885216;11392.10428978059;171.39951169097566;4376.5160515278585;1749175.5351146285;687988.1248668325;34114.12774614035;423527.810990633;4.260528421306883;0.3489874442648685
3834;2019-01-27 08:54:37.866;746;186;116;116;113;48;171;25;24;34;596;577;21;71;228;225;232;187;181;178;170;25;548;356;363;144;361;251;549;-1.0;79.0;404.0;216.0;116.0;0;99;64;1;0;0;0;0;0;0;1;0;0;0;0;27695.919921875;8814.9560546875;0.0;1067.90405273438;404.0;60747;;;Calculated values ==>;1548575677.866;347.76;291.76000000000005;284.76000000000005;284.76000000000005;284.46000000000004;277.96000000000004;273.955091788801;290.26000000000005;275.66;275.56;276.56;332.76000000000005;330.86;275.26000000000005;280.26000000000005;295.96000000000004;295.66;296.36;291.86;290.96000000000004;290.16;;313.56;275.66;243.40439225979637;261.27494424493943;273.955091788801;291.26000000000005;5480000.0;3560000.0;3629999.9999999995;1440000.0;3610000.0;2510000.0;5490000.0;0.0;0.013166666666666667;0.06733333333333333;0.036000000000000004;0.01933333333333333;0.01933333333333333;;8814.9560546875;0.0;1067.90405273438;27695.919921875;507927.7847470618;413024.9693880693;228251.74451869132;228251.74451869132;227385.54980107656;430412.23801567365;455098.7016729525;454572.9517956599;471567.5291714911;516903.0116323937;514955.07928497775;454203.89765197685;460246.1257515869;463212.09266578907;463561.2915065947;427302.86375262105;413396.8702782222;456084.1908378049;454957.25294993835;;169771.2103021376;470676.3731168869;201661.79154133698;228251.74451869132;273.8340707237532;2014261.8573733324;774717.453219908;129997.88047646641;0.0;0;122;134;0;0;0;0;6;38;40;835151469014.6935;310588660904.92993;589416496654.4592;17029.35145712441;9684.524936719798;183.0955807462516;4382.973163004109;1749530.8931620852;688163.7370977493;34117.0814287887;423600.7957846493;3.165070111040406;0.25922914077957476
3835;2019-01-27 08:55:37.866;746;187;116;116;112;49;171;25;31;33;587;570;27;82;228;225;232;190;181;178;170;24;557;356;363;147;361;258;558;2.0;83.0;767.0;218.0;116.0;0;99;79;1;0;0;0;0;0;0;1;0;0;0;0;28572.853515625;9753.8447265625;0.0;1103.06762695312;408.0;60748;;;Calculated values ==>;1548575737.866;347.76;291.86;284.76000000000005;284.76000000000005;284.36;278.06;273.955091788801;290.26000000000005;275.66;276.26000000000005;276.46000000000004;331.86;330.16;275.86;281.36;295.96000000000004;295.66;296.36;292.16;290.96000000000004;290.16;;313.96000000000004;275.56;244.02132995426717;262.23063862743834;273.955091788801;291.26000000000005;5570000.0;3560000.0;3629999.9999999995;1470000.0;3610000.0;2580000.0;5580000.0;0.0003333333333333333;0.013833333333333333;0.12783333333333333;0.036333333333333336;0.01933333333333333;0.019666666666666666;;9753.8447265625;0.0;1103.06762695312;28572.853515625;507122.5010106834;251443.07916124177;228059.70974580315;228059.70974580315;226913.85408509918;430412.23801567365;455098.7016729525;454255.2369266638;471068.7543314603;515381.0832527351;513627.81060185726;453756.9605529044;460471.9612414428;463212.09266578907;463561.2915065947;424722.2040597257;410661.08281804813;456084.1908378049;454957.25294993835;;171442.51209473662;470173.1121333911;201774.4371309408;227614.19665063597;273.8780082033423;2014730.763818645;774872.1932264185;130015.97190713047;0.0;0;122;134;0;0;0;0;6;38;40;835369269014.6935;310675960904.92993;589569196654.4592;32275.462240553254;9751.818525089027;194.51217717653947;4471.080107219614;1749941.7666095658;688325.7066265977;34120.22816010472;423674.57956190116;4.300750667377233;0.32986235227324456
3836;2019-01-27 08:56:37.867;745;191;116;115;112;50;171;25;38;31;563;546;34;101;228;225;232;194;181;178;170;24;563;359;363;137;364;263;563;-1.0;81.0;766.0;264.0;116.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30845.322265625;11145.3603515625;0.0;1991.7009277343802;409.0;60749;;;Calculated values ==>;1548575797.867;347.66;292.26000000000005;284.76000000000005;284.66;284.36;278.16;274.27422755570615;290.26000000000005;275.66;276.96000000000004;276.26000000000005;329.46000000000004;327.76000000000005;276.56;283.26000000000005;295.96000000000004;295.66;296.36;292.56;290.96000000000004;290.16;;314.06;275.56;241.92719264551067;262.9017227912062;274.27422755570615;291.26000000000005;5630000.0;3590000.0;3629999.9999999995;1370000.0;3640000.0;2630000.0;5630000.0;0.0;0.013500000000000002;0.12766666666666668;0.044000000000000004;0.01933333333333333;0.01933333333333333;;11145.3603515625;0.0;1991.7009277343802;30845.322265625;506457.26905600884;252769.09188268322;227954.82873543573;227668.29754799072;226813.04900091747;430214.79039162316;455098.7016729525;454281.31025820156;472198.00020708365;512465.52907603554;510700.72500055167;453779.59607081395;461976.79504268954;462762.17627123004;463113.4986451415;422910.9318479032;410026.87384281954;456084.1908378049;454957.25294993835;;171860.34048652687;471512.23439352604;202582.31205772716;227954.82873543573;274.2060213527051;2015225.9235373824;775046.3561718852;130041.76207498649;0.0;0;122;134;0;0;0;0;6;38;41;835587072645.2959;310761162325.1656;589725499259.8915;32133.572103593902;11832.916582775151;173.9347830686292;4388.713534813717;1750478.5175096174;688505.5824175406;34123.29860262178;423748.41240631585;3.6940633808818446;0.2973429062485926
3837;2019-01-27 08:57:37.868;745;195;116;115;112;51;171;25;41;31;542;531;37;104;229;224;232;197;181;178;170;24;560;361;363;135;366;268;560;-1.0;80.0;653.0;279.0;116.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30803.20703125;11027.68359375;0.0;2040.4365234375;409.0;60750;;;Calculated values ==>;1548575857.868;347.66;292.66;284.76000000000005;284.66;284.36;278.26000000000005;274.4858918419099;290.26000000000005;275.66;277.26000000000005;276.26000000000005;327.36;326.26000000000005;276.86;283.56;296.06;295.56;296.36;292.86;290.96000000000004;290.16;;314.06;275.56;241.49495122638035;263.56353331371673;274.4858918419099;291.26000000000005;5600000.0;3610000.0;3629999.9999999995;1350000.0;3660000.0;2680000.0;5600000.0;0.0;0.013333333333333334;0.10883333333333334;0.0465;0.01933333333333333;0.01933333333333333;;11027.68359375;0.0;2040.4365234375;30803.20703125;506727.5877303375;411775.34303476126;228017.6052045426;227730.45180100927;226873.38982726977;430081.6785162784;455098.7016729525;453808.1434416201;472460.9817075043;509835.3901626224;508686.238380724;453301.1964908744;461575.87461189856;462594.7164123007;462680.31809272245;423826.36930126813;412550.36299187836;456084.1908378049;454957.25294993835;;171860.34048652687;471777.35084692197;203075.9128856397;228017.6052045426;274.40668946600357;2015739.6698431983;775231.1346174623;130075.36378039142;0.0;0;122;134;0;0;0;0;6;38;41;835804876275.0328;310842763685.067;589884801914.6991;27288.024425509204;12494.616865199625;150.3467507918637;4387.499856410984;1750973.7057330946;688708.3152415196;34126.000993773116;423821.54873673955;3.39149682589926;0.282399207020791
3838;2019-01-27 08:58:37.857;744;193;116;115;110;51;171;25;41;31;557;547;37;105;230;223;232;194;181;178;170;25;551;362;363;133;367;274;550;-1.0;83.0;597.0;244.0;116.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30677.947265625;10772.5146484375;0.0;2096.6201171875;406.0;60751;;;Calculated values ==>;1548575917.857;347.56000000000006;292.46000000000004;284.76000000000005;284.66;284.16;278.26000000000005;274.5913991737795;290.26000000000005;275.66;277.26000000000005;276.26000000000005;328.86;327.86;276.86;283.66;296.16;295.46000000000004;296.36;292.56;290.96000000000004;290.16;;313.76000000000005;275.66;241.05796691057077;264.3458800820626;274.5913991737795;291.26000000000005;5510000.0;3620000.0000000005;3629999.9999999995;1330000.0;3670000.0000000005;2740000.0;5500000.0;0.0;0.013833333333333333;0.09949999999999999;0.04066666666666666;0.01933333333333333;0.01933333333333333;;10772.5146484375;0.0;2096.6201171875;30677.947265625;507410.8055833027;415150.1171397334;228230.19690437103;227940.9127301223;226505.84899828417;430014.67791919125;455098.7016729525;452774.8315648947;472723.10170879104;510865.3930943658;509817.9449389424;452259.67901063577;460776.26500655175;462577.97297337826;462396.02367842785;426459.47151972604;415497.79424610164;456084.1908378049;454957.25294993835;;170606.85888663295;472138.9942397944;203371.92184203543;228230.19690437103;274.5259108398598;2016251.9188668313;775412.7696305371;130109.83293194055;0.0;0;122;134;0;0;0;0;6;38;41;836022636345.3306;310923148945.17694;590047372104.9214;24815.589517424494;10929.86094417553;151.6365356184709;4383.389750214301;1751407.8229138025;688903.4834361345;34128.51705979995;423894.62608359114;3.130006599591044;0.25461883453419354
3839;2019-01-27 08:59:37.898;738;188;116;115;110;51;171;26;34;31;584;571;33;110;231;223;232;190;181;178;170;25;549;360;363;132;365;276;548;-1.0;80.0;448.0;212.0;116.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30671.736328125;10722.8173828125;0.0;2130.845703125;403.0;60752;;;Calculated values ==>;1548575977.898;346.96000000000004;291.96000000000004;284.76000000000005;284.66;284.16;278.26000000000005;274.38016830617;290.26000000000005;275.76000000000005;276.56;276.26000000000005;331.56;330.26000000000005;276.46000000000004;284.16;296.26000000000005;295.46000000000004;296.36;292.16;290.96000000000004;290.16;;313.46000000000004;275.66;240.83765695389522;264.60387354146746;274.38016830617;291.26000000000005;5490000.0;3600000.0;3629999.9999999995;1320000.0;3650000.0;2760000.0;5480000.0;0.0;0.013333333333333334;0.07466666666666667;0.035333333333333335;0.01933333333333333;0.01933333333333333;;10722.8173828125;0.0;2130.845703125;30671.736328125;506842.6801889249;414171.1577566021;228273.34555521657;227983.62437842245;226546.4708121216;430148.3826014536;455098.7016729525;451518.7168729951;472853.8412306012;513512.2380552734;512153.08873601636;451388.50338001444;461077.89399605815;463012.4783077877;462697.81320866785;427023.5137893433;414883.2198629546;456084.1908378049;454957.25294993835;;169353.38768963216;472270.6324499597;202832.12634837505;228273.34555521657;274.30757147940875;2016763.515581535;775592.019801108;130145.08588678078;0.0;0;122;134;0;0;0;0;6;38;41;836240585174.929;311002703270.03033;590212484854.6172;18568.59875917163;9520.160548922659;161.870585685183;4382.55554296462;1751769.6048642907;689074.0167331074;34131.131404388216;423967.72554475476;2.5388237748697726;0.20519682940379433
3840;2019-01-27 09:00:37.858;727;196;117;116;111;49;172;27;23;31;608;591;22;75;230;224;232;199;181;178;170;26;572;363;363;131;368;249;566;-2.0;79.0;747.0;269.0;116.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;38912.4140625;19561.18359375;0.0;1893.06604003906;395.0;60753;;;Calculated values ==>;1548576037.858;345.86;292.76000000000005;284.86;284.76000000000005;284.26000000000005;278.06;274.69669130483857;290.36;275.86;275.46000000000004;276.26000000000005;333.96000000000004;332.26000000000005;275.36;280.66;296.16;295.56;296.36;293.06;290.96000000000004;290.16;;312.66;275.76000000000005;240.61611355647437;260.9983114674233;274.69669130483857;291.26000000000005;5720000.0;3629999.9999999995;3629999.9999999995;1310000.0;3679999.9999999995;2490000.0;5660000.0;0.0;0.013166666666666667;0.1245;0.04483333333333333;0.01933333333333333;0.01933333333333333;;19561.18359375;0.0;1893.06604003906;38912.4140625;503353.0772747747;409475.91656013037;228179.15106280934;227892.5032346998;226470.04465488443;429947.3805835815;455239.982138536;454786.8193108402;472984.3684616349;518299.2462748992;516560.9512434522;454664.42385083163;461028.08404593915;462427.0073949389;462378.4611214822;420033.864347706;410729.6832665638;456084.1908378049;454957.25294993835;;166010.84420003442;472499.14586990676;203673.47517464933;228179.15106280934;274.64712176512904;2017342.9969232122;775844.2182316233;130178.59612959657;0.0;0;123;134;0;0;0;0;6;38;41;836458239975.0674;311081550670.0805;590369879854.7173;31263.611344955767;12052.350902837374;122.50505090170587;4384.376636484494;1752184.5964364775;689253.6678147005;34133.49962149663;424040.73460778454;2.2290615962565035;0.180998500636925
3841;2019-01-27 09:01:37.878;735;193;116;115;108;47;172;28;21;32;617;598;13;58;231;223;232;195;181;178;170;27;553;361;363;130;365;235;548;-1.0;82.0;750.0;161.0;116.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38410.3828125;19068.892578125;0.0;1764.40563964844;380.0;60754;;;Calculated values ==>;1548576097.878;346.66;292.46000000000004;284.76000000000005;284.66;283.96000000000004;277.86;274.4858918419099;290.36;275.96000000000004;275.26000000000005;276.36;334.86;332.96000000000004;274.46000000000004;278.96000000000004;296.26000000000005;295.46000000000004;296.36;292.66;290.96000000000004;290.16;;311.16;275.86;240.39332010688793;259.0149159925826;274.4858918419099;291.26000000000005;5530000.0;3610000.0;3629999.9999999995;1300000.0;3650000.0;2350000.0;5480000.0;0.0;0.013666666666666666;0.125;0.026833333333333334;0.01933333333333333;0.01933333333333333;;19068.892578125;0.0;1764.40563964844;38410.3828125;506106.33183010976;415922.3736940479;228273.34555521657;227983.62437842245;225976.7647017498;430081.6785162784;455239.982138536;456859.56905215274;473211.5349843978;520377.6851027793;518454.99672741804;455909.5763476325;461188.41439638933;463012.4783077877;462547.07517204626;425888.0904073275;416597.3281909574;456084.1908378049;454957.25294993835;;159743.72323357346;472727.1298661593;203194.95366924474;228273.34555521657;274.4527731057316;2017987.5683491793;776166.2428387204;130209.08521989449;0.0;0;123;134;0;0;0;0;6;38;41;836676112574.9982;311159876770.0556;590515128254.6711;31708.0769228635;7232.44672795054;126.97375029039118;4382.55554296462;1752709.5354265654;689414.428030455;34135.57930450257;424113.81672851276;2.085606056702085;0.1508634268833285
3842;2019-01-27 09:02:37.869;752;178;115;114;105;44;172;28;24;33;615;599;15;85;229;224;232;179;181;178;170;26;526;353;363;129;358;251;526;-1.0;80.0;148.0;32.0;116.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30306.63671875;10463.7314453125;0.0;1915.79846191406;382.0;60755;;;Calculated values ==>;1548576157.869;348.36;290.96000000000004;284.66;284.56;283.66;277.56;273.6339639331285;290.36;275.96000000000004;275.56;276.46000000000004;334.66;333.06;274.66;281.66;296.06;295.56;296.36;291.06;290.96000000000004;290.16;;311.36;275.76000000000005;240.16925963744896;261.27494424493943;273.6339639331285;291.26000000000005;5260000.0;3529999.9999999995;3629999.9999999995;1290000.0;3579999.9999999995;2510000.0;5260000.0;0.0;0.013333333333333334;0.024666666666666667;0.005333333333333333;0.01933333333333333;0.01933333333333333;;10463.7314453125;0.0;1915.79846191406;30306.63671875;510607.97293506755;419130.3161456991;228467.8251527565;228173.89349190463;225565.0552539102;430607.02586249536;455239.982138536;454572.9517956599;473438.18344108673;518847.5178876695;517210.2600826734;453463.03147977614;461900.6662026175;463791.1003516643;463875.4189427811;433054.971913745;419434.56365336815;456084.1908378049;454957.25294993835;;160579.3303088084;472761.04596960294;201063.4775230078;228467.8251527565;273.5868778504136;2018560.1242817312;776412.3111228775;130239.74898712021;0.0;0;123;134;0;0;0;0;6;38;41;836893879904.7697;311237565114.9741;590660906384.5182;6253.233698725418;1449.0536983818406;181.6054434716911;4378.795604078849;1753025.8322297751;689486.7630153897;34138.150412057235;424186.8170363059;0.9905617205625428;0.042999152353462224
3843;2019-01-27 09:03:37.849;755;173;117;116;106;42;172;24;28;32;619;603;22;102;226;224;232;175;181;178;170;23;538;351;363;126;356;253;538;214.0;80.0;838.0;150.0;116.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30425.400390625;10708.7705078125;0.0;1956.7248535156198;391.0;60756;;;Calculated values ==>;1548576217.849;348.66;290.46000000000004;284.86;284.76000000000005;283.76000000000005;277.36;273.4187578820637;290.36;275.56;275.96000000000004;276.36;335.06;333.46000000000004;275.36;283.36;295.76000000000005;295.56;296.36;290.66;290.96000000000004;290.16;;312.26000000000005;275.46000000000004;239.4893008659735;261.54996906429363;273.4187578820637;291.26000000000005;5380000.0;3510000.0;3629999.9999999995;1260000.0;3560000.0;2530000.0;5380000.0;0.035666666666666666;0.013333333333333334;0.1396666666666667;0.025;0.01933333333333333;0.05499999999999999;;10708.7705078125;0.0;1956.7248535156198;30425.400390625;509923.8823276909;247052.95441561705;228785.1368875332;228492.3502350448;225607.91729806908;430735.4089219946;455239.982138536;454728.16715069703;473730.12397807144;519090.07612567;517451.1058712398;453987.8031238918;463594.67937499494;463692.9327583057;464171.182377635;430005.36245434347;413560.4215453;456084.1908378049;454957.25294993835;;164339.59507360373;472863.20171499666;200548.60647067663;210474.17473842017;273.3763300702746;2019066.0558910337;776588.6898267042;130272.00925774984;0.0;0;123;134;0;0;0;0;6;38;41;837111607304.8389;311314039614.9984;590812055984.5663;35500.41197497619;6807.864881108;219.26587878724638;13446.569301633499;1753373.6632948176;689555.5477343557;34141.489892879006;424335.3122289982;4.419417515039492;0.2438479117589033
3844;2019-01-27 09:04:37.860;754;179;119;118;109;43;172;22;31;30;626;609;27;108;225;225;232;182;181;178;170;20;552;351;363;125;355;252;552;212.0;81.0;636.0;107.0;116.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30764.55859375;11028.2841796875;0.0;1937.17150878906;399.0;60757;;;Calculated values ==>;1548576277.86;348.56000000000006;291.06;285.06;284.96000000000004;284.06;277.46000000000004;273.4187578820637;290.36;275.36;276.26000000000005;276.16;335.76000000000005;334.06;275.86;283.96000000000004;295.66;295.66;296.36;291.36;290.96000000000004;290.16;;313.06;275.16;239.25999513918347;261.41265627149306;273.4187578820637;291.26000000000005;5520000.0;3510000.0;3629999.9999999995;1250000.0;3550000.0;2520000.0;5520000.0;0.035333333333333335;0.013500000000000002;0.10600000000000001;0.017833333333333333;0.01933333333333333;0.05466666666666667;;11028.2841796875;0.0;1937.17150878906;30764.55859375;508565.60370429023;248650.32267567614;229058.50713763945;228767.29854100602;226181.00418594142;430735.4089219946;455239.982138536;455264.01316655613;473666.99150981207;519889.13682355324;518149.93449942843;454773.28846912313;464441.82552660914;463709.95100614504;464301.610533057;426174.7149780019;249798.2432031742;456084.1908378049;454957.25294993835;;167682.10792650707;472704.84804428695;200548.99107792845;210631.62480636282;273.3764809559425;2019576.065699866;776769.8651582416;130304.46434306636;0.0;0;123;134;0;0;0;0;6;38;41;837329447234.5411;311389353419.8955;590963583759.3593;26999.792341394535;4853.446115900059;2381.082368960174;13356.467671848797;1753894.5938164985;689652.7431417564;34163.16343433488;424558.71181922284;3.6705835600056322;0.17248476865154394
3845;2019-01-27 09:05:37.860;757;187;120;120;113;45;172;22;33;30;632;613;30;97;225;225;232;190;181;178;170;21;556;354;363;134;359;248;557;-2.0;80.0;1307.0;135.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30085.962890625;11158.240234375;0.0;1107.54956054688;406.0;60758;;;Calculated values ==>;1548576337.86;348.86;291.86;285.16;285.16;284.46000000000004;277.66;273.7412296467126;290.36;275.36;276.46000000000004;276.16;336.36;334.46000000000004;276.16;282.86;295.66;295.66;296.36;292.16;290.96000000000004;290.16;;313.76000000000005;275.26000000000005;241.2770596917726;260.85938512811435;273.7412296467126;291.26000000000005;5560000.0;3540000.0;3629999.9999999995;1340000.0;3590000.0;2480000.0;5570000.0;0.0;0.013333333333333334;0.21783333333333335;0.022500000000000003;0.01933333333333333;0.01933333333333333;;11158.240234375;0.0;1107.54956054688;30085.962890625;508584.1581041413;251497.0071206313;229239.6668209865;229239.6668209865;227219.72489924103;430542.39183029096;455239.982138536;456170.2062649337;472494.68880147435;520831.12101138296;518893.44961782836;455806.4905757951;463752.5910072547;463113.4986451415;463858.3109733812;425016.6573782275;411111.06218014384;456084.1908378049;454957.25294993835;;170606.85888663295;471616.79343737353;201364.76000164606;229239.6668209865;273.7091290895008;2020083.1533789025;776954.7528616921;130329.83701864416;0.0;0;123;134;0;0;0;0;6;38;41;837547247234.5411;311467053419.8955;591113583759.3593;55505.11971101949;6080.6707523038685;185.40793597444892;4363.873331826402;1754582.1347502687;689743.8607823248;34184.55085354266;424706.3813275868;5.391831495311014;0.3699608697664149
3846;2019-01-27 09:06:37.850;764;190;120;119;116;46;172;25;34;30;628;608;32;83;227;223;232;192;181;178;170;23;554;357;363;139;362;248;554;-3.0;79.0;1164.0;133.0;116.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;29595.6875;10746.5986328125;0.0;1083.00219726562;409.0;60759;;;Calculated values ==>;1548576397.85;349.56000000000006;292.16;285.16;285.06;284.76000000000005;277.76000000000005;274.0616903277293;290.36;275.66;276.56;276.16;335.96000000000004;333.96000000000004;276.36;281.46000000000004;295.86;295.46000000000004;296.36;292.36;290.96000000000004;290.16;;314.06;275.46000000000004;242.35481222062532;260.85938512811435;274.0616903277293;291.26000000000005;5540000.0;3570000.0000000005;3629999.9999999995;1390000.0;3620000.0000000005;2480000.0;5540000.0;0.0;0.013166666666666667;0.194;0.022166666666666668;0.01933333333333333;0.01933333333333333;;10746.5986328125;0.0;1083.00219726562;29595.6875;509629.7725687398;412420.9545810112;229306.01331260387;229014.4531857927;228144.53572478014;430346.717906069;455239.982138536;456291.2614103056;471835.9296657252;520423.4342255816;518383.03439287475;456049.059737767;462120.32933276804;462929.3875858028;463148.1647397199;425599.563228236;413177.15693683183;456084.1908378049;454957.25294993835;;171860.34048652687;471147.87813747115;202163.92713713498;229306.01331260387;274.034246028542;2020580.417574389;777137.262762227;130348.08857419583;0.0;0;123;134;0;0;0;0;6;38;41;837765010934.5758;311548939769.9085;591262358959.3829;49300.702848995104;5962.477580507453;163.5616828368214;4362.5906329884665;1755455.3710414318;689844.203625186;34187.45844901986;424779.0897405496;5.054213882966076;0.34721788772808065
3847;2019-01-27 09:07:37.841;771;190;118;118;116;48;172;25;36;31;617;600;33;82;228;222;232;192;181;178;170;25;554;358;363;141;363;251;554;-2.0;84.0;932.0;110.0;116.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;29616.533203125;10638.8935546875;0.0;1083.90087890625;412.0;60760;;;Calculated values ==>;1548576457.841;350.26;292.16;284.96000000000004;284.96000000000004;284.76000000000005;277.96000000000004;274.1680685717883;290.36;275.66;276.76000000000005;276.26000000000005;334.86;333.16;276.46000000000004;281.36;295.96000000000004;295.36;296.36;292.36;290.96000000000004;290.16;;314.36;275.66;242.77792619122317;261.27494424493943;274.1680685717883;291.26000000000005;5540000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;2510000.0;5540000.0;0.0;0.014;0.15533333333333335;0.018333333333333333;0.01933333333333333;0.01933333333333333;;10638.8935546875;0.0;1083.90087890625;29616.533203125;510496.0539171092;412420.9545810112;228723.69426592367;228723.69426592367;228144.53572478014;430280.9020939914;455239.982138536;456040.32258175086;471669.41905304807;519052.0138472603;517312.65743429406;455674.77800923755;461547.357052399;462912.4563373884;462865.82500516507;425599.563228236;413177.15693683183;456084.1908378049;454957.25294993835;;173113.83306960555;471077.96398673364;202433.98522925522;228723.69426592367;274.1438157635176;2021073.778733082;777315.4484657787;130366.14339125456;0.0;0;123;134;0;0;0;0;6;38;41;837982778265.2128;311632927170.1542;591412036504.8208;39393.517735420995;4925.139610553771;173.91368807965821;4373.848801224283;1756194.3786806879;689934.9201591887;34190.27032194151;424851.882482165;4.168495840483502;0.28020054296391117
3848;2019-01-27 09:08:37.871;774;191;118;117;114;50;172;25;38;32;606;591;34;83;229;222;232;193;181;178;171;25;552;360;363;138;365;254;552;-2.0;81.0;1067.0;95.0;116.0;0;1;94;1;0;0;0;0;0;0;1;1;0;0;0;30743.224609375;10651.958984375;0.0;2317.05395507812;413.0;60761;;;Calculated values ==>;1548576517.871;350.56000000000006;292.26000000000005;284.96000000000004;284.86;284.56;278.16;274.38016830617;290.36;275.66;276.96000000000004;276.36;333.76000000000005;332.26000000000005;276.56;281.46000000000004;296.06;295.36;296.36;292.46000000000004;290.96000000000004;290.26000000000005;;314.46000000000004;275.66;242.14157278889297;261.6868853414304;274.38016830617;291.26000000000005;5520000.0;3600000.0;3629999.9999999995;1380000.0;3650000.0;2540000.0;5520000.0;0.0;0.013500000000000002;0.17783333333333334;0.01583333333333333;0.01933333333333333;0.01933333333333333;;10651.958984375;0.0;2317.05395507812;30743.224609375;511040.1188410865;413633.1203958097;228767.29854100602;228476.88682950055;227610.32368758568;430148.3826014536;455239.982138536;455788.79455217137;472164.23178385233;517674.3813755193;516134.98703945364;455298.37176911125;461207.09754191525;462745.3384353217;462564.72855843324;426174.7149780019;414359.1762267576;456084.1908378049;455098.7016729525;;173531.66647045466;471477.517547777;202963.3173477706;228767.29854100602;274.3584208762113;2021577.028213604;777492.9609487385;130394.49885216939;0.0;0;123;134;0;0;0;0;6;39;41;838200687165.1089;311716669020.11426;591563612254.7485;44960.79736284928;4251.4748365001005;159.50977314179823;4375.740460550965;1756897.6827824845;690011.4301821046;34193.05024004812;424924.8321826003;4.144303246821233;0.2734261966531436
3849;2019-01-27 09:09:37.841;774;190;117;117;113;51;172;24;39;31;584;570;34;109;230;221;232;191;181;178;170;25;554;360;363;127;365;258;554;-1.0;80.0;845.0;39.0;116.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30720.50390625;10919.7177734375;0.0;2032.7268066406198;414.0;60762;;;Calculated values ==>;1548576577.841;350.56000000000006;292.16;284.86;284.86;284.46000000000004;278.26000000000005;274.38016830617;290.36;275.56;277.06;276.26000000000005;331.56;330.16;276.56;284.06;296.16;295.26000000000005;296.36;292.26000000000005;290.96000000000004;290.16;;314.56;275.66;239.71726792356844;262.23063862743834;274.38016830617;291.26000000000005;5540000.0;3600000.0;3629999.9999999995;1270000.0;3650000.0;2580000.0;5540000.0;0.0;0.013333333333333334;0.1408333333333333;0.006500000000000001;0.01933333333333333;0.01933333333333333;;10919.7177734375;0.0;2032.7268066406198;30720.50390625;510866.62358110014;412420.9545810112;228433.72541066384;228433.72541066384;227281.53628453438;430148.3826014536;455239.982138536;455246.7572435928;473504.37459156296;515071.91276739986;513627.81060185726;454627.8331398351;463674.4105167132;462878.96902001434;462431.52345146996;425599.563228236;412801.4708678641;456084.1908378049;454957.25294993835;;173949.5011765382;472925.59586621344;202993.9257223843;228433.72541066384;274.3702783226139;2022088.9698526096;777672.6350398195;130430.72890111449;0.0;0;123;134;0;0;0;0;6;39;41;838418378265.2128;311796129270.15216;591717135454.8218;35525.607105903524;1754.5558559348895;170.64123147162533;4379.454865759307;1757568.0674600252;690061.4554127709;34195.800122792025;424997.75566370715;3.2295261948781135;0.19469293729540904
3850;2019-01-27 09:10:37.862;772;190;117;116;111;50;172;24;37;31;587;574;33;119;230;222;232;192;181;178;171;25;553;359;363;123;364;262;554;-2.0;82.0;861.0;0.0;116.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29949.576171875;10926.9482421875;0.0;1237.76354980469;416.0;60763;;;Calculated values ==>;1548576637.862;350.36;292.16;284.86;284.76000000000005;284.26000000000005;278.16;274.27422755570615;290.36;275.56;276.86;276.26000000000005;331.86;330.56;276.46000000000004;285.06;296.16;295.36;296.36;292.36;290.96000000000004;290.26000000000005;;314.76000000000005;275.66;238.79729159403252;262.7682575881327;274.27422755570615;291.26000000000005;5530000.0;3590000.0;3629999.9999999995;1230000.0;3640000.0;2620000.0;5540000.0;0.0;0.013666666666666666;0.1435;0.0;0.01933333333333333;0.01933333333333333;;10926.9482421875;0.0;1237.76354980469;29949.576171875;510706.5880858521;412420.9545810112;228433.72541066384;228144.53572478014;226709.90989288548;430214.79039162316;455239.982138536;454325.6337369566;474021.0636080705;515037.1059569492;513692.6792867956;453824.779244464;464261.194937891;463029.0030910028;462715.43254397233;425888.0904073275;413177.15693683183;456084.1908378049;455098.7016729525;;174785.17458790913;473445.75489059254;202758.08115945454;228433.72541066384;274.27422755570615;2022594.7308068895;777854.7543091145;130457.99252630681;0.0;0;123;134;0;0;0;0;6;39;41;838636254494.8804;311871155520.0377;591873190054.5837;36099.94379487154;0.0;173.71609076344103;4382.189541070914;1758165.155957811;690076.0818290026;34198.67077151513;425070.79492178216;3.342113658086738;0.1873923924597548
3851;2019-01-27 09:11:37.852;768;189;117;116;111;49;172;25;33;32;615;589;30;87;230;222;232;190;181;178;171;26;551;358;363;125;363;266;551;-2.0;79.0;919.0;21.0;116.0;0;88;98;1;0;0;0;0;0;0;1;0;0;0;0;29779.720703125;10839.5;0.0;1172.08740234375;415.0;60764;;;Calculated values ==>;1548576697.852;349.96000000000004;292.06;284.86;284.76000000000005;284.26000000000005;278.06;274.1680685717883;290.36;275.66;276.46000000000004;276.36;334.66;332.06;276.16;281.86;296.16;295.36;296.36;292.16;290.96000000000004;290.26000000000005;;314.66;275.76000000000005;239.25999513918347;263.299902668528;274.1680685717883;291.26000000000005;5510000.0;3579999.9999999995;3629999.9999999995;1250000.0;3629999.9999999995;2660000.0;5510000.0;0.0;0.013166666666666667;0.15316666666666665;0.0035;0.01933333333333333;0.01933333333333333;;10839.5;0.0;1172.08740234375;29779.720703125;510386.95853576035;413307.47646805906;228498.54783370413;228208.70246362453;226770.9408044987;430280.9020939914;455239.982138536;453138.4146289789;473859.25462455093;517589.88862437336;514899.4408291864;452757.6066342687;459829.8311090415;463178.7302339447;462865.82500516507;426459.47151972604;413676.3280692049;456084.1908378049;455098.7016729525;;174367.33720873808;473282.30129752296;202483.53352136418;228498.54783370413;274.163062727321;2023092.391990237;778036.1111466502;130478.0712705627;0.0;0;123;134;0;0;0;0;6;39;41;838854018194.915;311945543120.04956;592031563654.6089;38391.972622982976;947.7956872165556;168.31138876519535;4380.936307558802;1758785.8184670634;690083.9788100144;34201.52052547349;425143.8087995242;3.6538897429959776;0.21503279888538476
3852;2019-01-27 09:12:37.853;759;188;117;117;111;48;172;26;29;32;642;606;27;69;229;223;232;190;181;178;171;26;552;357;363;128;362;270;552;-2.0;80.0;963.0;33.0;116.0;0;83;98;1;0;0;0;0;0;0;1;0;0;0;0;29714.23828125;10852.048828125;0.0;1152.45043945312;413.0;60765;;;Calculated values ==>;1548576757.853;349.06000000000006;291.96000000000004;284.86;284.86;284.26000000000005;277.96000000000004;274.0616903277293;290.36;275.76000000000005;276.06;276.36;337.36;333.76000000000005;275.86;280.06;296.06;295.46000000000004;296.36;292.16;290.96000000000004;290.26000000000005;;314.46000000000004;275.76000000000005;239.943914813709;263.82572766246335;274.0616903277293;291.26000000000005;5520000.0;3570000.0000000005;3629999.9999999995;1280000.0;3620000.0000000005;2700000.0;5520000.0;0.0;0.013333333333333334;0.1605;0.0055000000000000005;0.01933333333333333;0.01933333333333333;;10852.048828125;0.0;1152.45043945312;29714.23828125;509185.99276925414;412510.35525449144;228476.88682950055;228476.88682950055;226750.5488814185;430346.717906069;455239.982138536;451930.88384033827;473471.244710016;520046.5400906225;516319.27260130557;451673.3712034759;456982.8607938469;463195.3492027865;463148.1647397199;426174.7149780019;413263.53111073095;456084.1908378049;455098.7016729525;;173531.66647045466;472891.67638883414;202215.28035736352;228476.88682950055;274.05422228992893;2023588.1832442244;778216.877066048;130497.44274207341;0.0;0;123;134;0;0;0;0;6;39;41;839071821824.652;312021444384.9579;592192366334.4147;40079.354359017445;1488.7201781730885;172.14911823027924;4381.355086973404;1759439.757089919;690104.2834472732;34204.35774364787;425216.8291113754;3.842024370559118;0.23167770358792827
