;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3853;2019-01-27 09:13:40.843;747;188;118;117;110;46;172;25;24;33;658;619;24;59;229;223;232;190;181;178;171;25;550;357;363;129;362;270;550;-2.0;81.0;864.0;177.0;116.0;0;82;99;1;0;0;0;0;0;0;1;0;0;0;0;29673.689453125;10783.1123046875;0.0;1132.08850097656;410.0;60766;;;Calculated values ==>;1548576820.843;347.86;291.96000000000004;284.96000000000004;284.86;284.16;277.76000000000005;274.0616903277293;290.36;275.66;275.56;276.46000000000004;338.96000000000004;335.06;275.56;279.06;296.06;295.46000000000004;296.36;292.16;290.96000000000004;290.26000000000005;;314.16;275.66;240.16925963744896;263.82572766246335;274.0616903277293;291.26000000000005;5500000.0;3570000.0000000005;3629999.9999999995;1290000.0;3620000.0000000005;2700000.0;5500000.0;0.0;0.013500000000000002;0.14400000000000002;0.029500000000000002;0.01933333333333333;0.01933333333333333;;10783.1123046875;0.0;1132.08850097656;29673.689453125;507873.60149927007;413351.9237643686;228811.12109001927;228520.26270263235;226505.84899828417;430346.717906069;455239.982138536;451286.14561771665;473438.18344108673;521698.84824528696;517666.83599484724;451286.14561771665;455736.36858304456;463195.3492027865;463148.1647397199;426742.39359477005;414083.7466353395;456084.1908378049;455098.7016729525;;172278.17009871884;472664.2518820126;202102.8922536762;228811.12109001927;274.01049499114987;2024107.745128746;778406.1546771538;130517.42928483445;0.0;0;123;134;0;0;0;0;6;39;41;839300475524.6866;312102386534.97015;592362439334.4404;35882.388484421834;7981.560109035924;170.89173395231228;4374.8932246033755;1760104.3168374791;690187.1352466318;34207.358874659294;425293.4341226573;4.062855032120079;0.2971005731550372
3854;2019-01-27 09:14:37.853;735;187;118;117;111;46;172;25;18;33;667;628;19;53;229;224;232;189;181;178;171;25;551;356;363;130;361;269;551;89.0;79.0;898.0;188.0;116.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;29785.7890625;10904.1201171875;0.0;1129.15832519531;410.0;60767;;;Calculated values ==>;1548576877.853;346.66;291.86;284.96000000000004;284.86;284.26000000000005;277.76000000000005;273.955091788801;290.36;275.66;274.96000000000004;276.46000000000004;339.86;335.96000000000004;275.06;278.46000000000004;296.06;295.56;296.36;292.06;290.96000000000004;290.26000000000005;;314.16;275.66;240.39332010688793;263.6948088759802;273.955091788801;291.26000000000005;5510000.0;3560000.0;3629999.9999999995;1300000.0;3610000.0;2690000.0;5510000.0;0.014833333333333334;0.013166666666666667;0.14966666666666667;0.03133333333333333;0.01933333333333333;0.034166666666666665;;10904.1201171875;0.0;1129.15832519531;29785.7890625;506287.4909493148;412555.8353376608;228789.18240220204;228498.54783370413;226770.9408044987;430412.23801567365;455239.982138536;450687.81103319605;473308.3704715943;522707.9922279777;518682.1917192012;450817.431538563;455151.0305933113;463344.7402771259;463429.53646658803;426459.47151972604;413307.47646805906;456084.1908378049;455098.7016729525;;172278.17009871884;472533.2602288536;201848.2411731348;217092.87133202163;273.90677830283914;2024578.5485828582;778577.8753882877;130535.33396282591;0.0;0;123;134;0;0;0;0;6;39;41;839507421824.652;312176214484.9578;592516081284.4147;37242.9889557225;8481.463930412521;173.16793484694855;8131.865869981804;1760683.3276384743;690317.4903855668;34210.08315823082;425392.4633359716;4.490005525066612;0.30008381648022253
3855;2019-01-27 09:15:40.864;725;187;118;118;111;45;172;25;17;33;670;633;17;48;228;224;232;189;181;178;171;25;551;357;363;131;361;267;550;-1.0;78.0;819.0;169.0;116.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;29702.177734375;10918.400390625;0.0;1106.54357910156;408.0;60768;;;Calculated values ==>;1548576940.864;345.66;291.86;284.96000000000004;284.96000000000004;284.26000000000005;277.66;274.0616903277293;290.36;275.66;274.86;276.46000000000004;340.16;336.46000000000004;274.86;277.96000000000004;295.96000000000004;295.56;296.36;292.06;290.96000000000004;290.26000000000005;;313.96000000000004;275.66;240.61611355647437;263.43189868330234;274.0616903277293;291.26000000000005;5510000.0;3570000.0000000005;3629999.9999999995;1310000.0;3610000.0;2670000.0;5500000.0;0.0;0.013000000000000001;0.13649999999999998;0.028166666666666666;0.01933333333333333;0.01933333333333333;;10918.400390625;0.0;1106.54357910156;29702.177734375;505034.4885384149;412979.2520416587;228811.12109001927;228811.12109001927;226791.38129870922;430346.717906069;455239.982138536;450916.47121790034;473178.34860283375;523178.09645360394;519365.29473938624;450916.47121790034;454859.23926218;463212.09266578907;463280.3055365746;426459.47151972604;413720.03103230504;456084.1908378049;455098.7016729525;;171442.51209473662;472402.05409754877;202101.69570421267;228811.12109001927;274.0100292737306;2025099.1591780167;778768.855783167;130554.89977019276;0.0;0;123;134;0;0;0;0;6;39;41;839736151755.2197;312258443840.1619;592684950764.8339;33963.21685761836;7613.460094745632;165.61272633647303;4374.8932246033755;1761306.4907281466;690458.3455606039;34213.048006605095;425501.9165858695;3.835126635051799;0.2789145146746452
3856;2019-01-27 09:16:37.874;718;187;119;118;112;45;172;25;21;33;670;635;19;45;228;225;232;189;181;178;171;25;550;357;363;132;361;268;549;-1.0;81.0;1129.0;204.0;116.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;29760.951171875;10878.8115234375;0.0;1110.93005371094;405.0;60769;;;Calculated values ==>;1548576997.874;344.96000000000004;291.86;285.06;284.96000000000004;284.36;277.66;274.0616903277293;290.36;275.66;275.26000000000005;276.46000000000004;340.16;336.66;275.06;277.66;295.96000000000004;295.66;296.36;292.06;290.96000000000004;290.26000000000005;;313.66;275.66;240.83765695389522;263.56353331371673;274.0616903277293;291.26000000000005;5500000.0;3570000.0000000005;3629999.9999999995;1320000.0;3610000.0;2680000.0;5490000.0;0.0;0.013500000000000002;0.18816666666666665;0.034;0.01933333333333333;0.01933333333333333;;10878.8115234375;0.0;1110.93005371094;29760.951171875;504246.5365549987;413396.8702782222;229125.00534120802;228833.11486510892;227098.3386120891;430346.717906069;455239.982138536;451254.27673283155;473048.1168422736;523097.61182550434;519488.8234187203;450996.1641088872;454313.26469778223;463212.09266578907;463412.3307658889;426742.39359477005;414127.2103214636;456084.1908378049;455098.7016729525;;170189.03402730724;472270.6324499597;202115.49806398334;229125.00534120802;274.0154011682915;2025569.9915361248;778941.4473180298;130572.45784960741;0.0;0;123;134;0;0;0;0;6;39;41;839943098055.185;312333411990.1494;592837452514.8083;46879.613519521605;9185.274569123198;170.3049741896373;4368.824795747059;1761946.6087502341;690591.3588749132;34215.70782161951;425571.1498309052;5.054655888004148;0.3721122055932992
3857;2019-01-27 09:17:37.854;715;197;120;119;114;45;172;27;23;34;664;633;20;29;229;224;232;200;181;178;171;25;572;362;363;133;367;241;566;-3.0;81.0;1295.0;253.0;116.0;0;83;1;1;0;1;0;0;0;0;1;0;0;0;0;38294.0625;19771.3828125;0.0;998.0917358398441;395.0;60770;;;Calculated values ==>;1548577057.854;344.66;292.86;285.16;285.06;284.56;277.66;274.5913991737795;290.36;275.86;275.46000000000004;276.56;339.56000000000006;336.46000000000004;275.16;276.06;296.06;295.56;296.36;293.16;290.96000000000004;290.26000000000005;;312.66;275.66;241.05796691057077;259.87524604437704;274.5913991737795;291.26000000000005;5720000.0;3620000.0000000005;3629999.9999999995;1330000.0;3670000.0000000005;2410000.0;5660000.0;0.0;0.013500000000000002;0.21583333333333332;0.042166666666666665;0.01933333333333333;0.01933333333333333;;19771.3828125;0.0;998.0917358398441;38294.0625;501815.9254608895;409900.32519794826;229043.58133857185;228754.67999578212;227321.39186539224;430014.67791919125;455239.982138536;456116.53558478656;473014.93639070686;524646.6526774648;521505.84600300546;455756.27106730634;456834.7080808143;462443.7821703978;462529.5463882496;420033.864347706;411135.22575476684;456084.1908378049;455098.7016729525;;166010.84420003442;472138.9942397944;203398.22831938457;229043.58133857185;274.5360814344586;2026136.9276085328;779196.7804648151;130590.02717279873;0.0;0;123;135;0;0;0;0;6;39;41;840160825455.2543;312412885490.1747;592990101614.8569;54545.03465144926;11331.902296310613;120.13162100467899;4370.398993131359;1762791.5324167938;690762.2783566882;34218.12731981191;425643.952420214;3.388023486011617;0.2557621001463932
3858;2019-01-27 09:18:37.865;732;194;118;117;111;46;172;27;27;34;645;621;19;28;231;223;232;196;181;178;171;27;533;360;363;133;365;247;533;0.0;81.0;1263.0;177.0;116.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;29632.755859375;10712.4453125;0.0;1035.37255859375;380.0;60771;;;Calculated values ==>;1548577117.865;346.36;292.56;284.96000000000004;284.86;284.26000000000005;277.76000000000005;274.38016830617;290.36;275.86;275.86;276.56;337.66;335.26000000000005;275.06;275.96000000000004;296.26000000000005;295.46000000000004;296.36;292.76000000000005;290.96000000000004;290.26000000000005;;311.16;275.86;241.05796691057077;260.72004837742526;274.38016830617;291.26000000000005;5330000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2470000.0;5330000.0;0.0;0.013500000000000002;0.21050000000000002;0.029500000000000002;0.01933333333333333;0.01933333333333333;;10712.4453125;0.0;1035.37255859375;29632.755859375;507537.31745060923;421512.43007425754;229192.72799347003;228897.91035519753;227146.51660330544;430148.3826014536;455239.982138536;455608.0198933382;473014.93639070686;522236.4166303252;519792.4890091523;454634.1286075247;455729.33194869943;463012.4783077877;462697.81320866785;431299.7258508184;422085.53777255723;456084.1908378049;455098.7016729525;;159743.72323357346;472333.7623376517;202935.73243389308;229192.72799347003;274.34773264998154;2026703.0882045042;779450.8589380247;130606.97581524408;0.0;0;123;135;0;0;0;0;6;39;41;840378665384.9565;312492700120.0656;593136528454.6569;53187.5165102132;7947.24188216088;124.39153905652562;4367.515491136661;1763689.4682666447;690922.9673455373;34220.16538638668;425716.7817237416;5.586285567470861;0.3985088778527326
3859;2019-01-27 09:19:37.865;745;177;118;117;110;45;172;27;32;34;630;611;26;48;229;223;232;178;181;178;171;26;532;354;363;134;358;261;532;-2.0;81.0;329.0;84.0;116.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29421.787109375;10560.7294921875;0.0;1124.65344238281;386.0;60772;;;Calculated values ==>;1548577177.865;347.66;290.86;284.96000000000004;284.86;284.16;277.66;273.7412296467126;290.36;275.86;276.36;276.56;336.16;334.26000000000005;275.76000000000005;277.96000000000004;296.06;295.46000000000004;296.36;290.96000000000004;290.96000000000004;290.26000000000005;;311.76000000000005;275.76000000000005;241.2770596917726;262.63441904999945;273.7412296467126;291.26000000000005;5320000.0;3540000.0;3629999.9999999995;1340000.0;3579999.9999999995;2610000.0;5320000.0;0.0;0.013500000000000002;0.05483333333333333;0.014;0.01933333333333333;0.01933333333333333;;10560.7294921875;0.0;1124.65344238281;29421.787109375;509225.2514253423;416630.6517602499;229215.70019676298;228920.64013884208;226878.5628597881;430542.39183029096;455239.982138536;453870.04285650403;472884.4304738556;519553.9863392833;517598.5130613728;453116.75575113355;455859.91297266266;463791.1003516643;463595.7598268558;431554.41642105463;416958.94305242854;456084.1908378049;455098.7016729525;;162250.55196795813;472104.6820821746;201288.35564805777;229215.70019676298;273.6792725967576;2027195.2093959104;779628.1353947305;130624.97603191888;0.0;0;123;135;0;0;0;0;6;39;41;840596465384.9565;312572800120.0656;593288928454.6569;13849.89584859647;3791.4285700776354;197.03889047645222;4367.071361872997;1764248.1133696348;691020.789599306;34222.84397329946;425789.5699475167;1.9002744535936837;0.12070832244793439
3860;2019-01-27 09:20:37.866;739;177;120;119;110;44;172;23;34;34;632;609;30;58;226;224;232;180;181;178;171;23;547;352;363;133;357;265;547;181.0;82.0;820.0;158.0;116.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29842.90625;10841.53515625;0.0;1149.62805175781;392.0;60773;;;Calculated values ==>;1548577237.866;347.06000000000006;290.86;285.16;285.06;284.16;277.56;273.5264737036516;290.36;275.46000000000004;276.56;276.56;336.36;334.06;276.16;278.96000000000004;295.76000000000005;295.56;296.36;291.16;290.96000000000004;290.26000000000005;;312.36;275.46000000000004;241.05796691057077;263.1675429290057;273.5264737036516;291.26000000000005;5470000.0;3520000.0000000005;3629999.9999999995;1330000.0;3570000.0000000005;2650000.0;5470000.0;0.030166666666666668;0.013666666666666666;0.13666666666666666;0.026333333333333334;0.01933333333333333;0.0495;;10841.53515625;0.0;1149.62805175781;29842.90625;507147.18921542773;248133.32427208562;229462.79494474808;229169.61878744664;226566.85420850717;430671.36484660726;455239.982138536;453437.080001802;473014.93639070686;519428.13214091305;517054.3471539258;452930.92022276146;456437.10219499015;463544.24104893836;464023.44869193796;427580.4742337905;249277.62808279565;456084.1908378049;455098.7016729525;;164757.40606591295;471944.1597200548;200774.49963411456;211979.3557150354;273.4692958475131;2027689.0900711827;779806.4905724555;130643.92869355292;0.0;0;123;135;0;0;0;0;6;39;41;840814269014.6935;312652901454.9689;593446731084.4662;34530.55265025062;7140.80104892976;2436.8055640635957;12034.407624916897;1764651.2904928117;691111.8930310529;34244.79304287251;425926.2512168914;4.681995058716934;0.261555658554558
3861;2019-01-27 09:21:40.836;730;184;122;121;113;44;172;23;29;33;638;612;28;59;226;224;232;187;181;178;171;22;554;354;363;133;359;265;554;124.0;81.0;592.0;244.0;116.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29923.76953125;11036.71875;0.0;1135.75805664062;397.0;60774;;;Calculated values ==>;1548577300.836;346.16;291.56;285.36;285.26000000000005;284.46000000000004;277.56;273.7412296467126;290.36;275.46000000000004;276.06;276.46000000000004;336.96000000000004;334.36;275.96000000000004;279.06;295.76000000000005;295.56;296.36;291.86;290.96000000000004;290.26000000000005;;312.86;275.36;241.05796691057077;263.1675429290057;273.7412296467126;291.26000000000005;5540000.0;3540000.0;3629999.9999999995;1330000.0;3590000.0;2650000.0;5540000.0;0.020666666666666667;0.013500000000000002;0.09866666666666667;0.04066666666666666;0.01933333333333333;0.039999999999999994;;11036.71875;0.0;1135.75805664062;29923.76953125;505388.2347160811;250473.50590275877;229891.58303824594;229598.38604346747;227281.53628453438;430542.39183029096;455239.982138536;452804.09003365895;472917.67418972735;520046.51139876066;517364.28103760886;452677.14239144884;456560.80161805527;463245.95189034037;463727.09145321214;425599.563228236;411248.3343356786;456084.1908378049;455098.7016729525;;166846.47414792277;471846.71735943656;201174.74701358212;215054.55109216966;273.6348509908089;2028211.7994566904;779997.8341348309;130663.91629956837;0.0;0;123;135;0;0;0;0;6;39;41;841042850114.7974;312736651555.0069;593613601584.542;24827.428511314247;11007.326794064746;193.74159004952466;9601.766023231312;1765170.4255032898;691270.6135325519;34267.799369868306;426115.47758567514;3.74864242039603;0.2589991511629376
3862;2019-01-27 09:22:37.876;724;190;122;121;116;46;172;24;21;32;643;615;21;57;227;224;232;192;181;178;171;23;557;356;363;133;361;263;558;-1.0;80.0;891.0;235.0;116.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;30075.662109375;11112.0234375;0.0;1141.74780273438;400.0;60775;;;Calculated values ==>;1548577357.876;345.56000000000006;292.16;285.36;285.26000000000005;284.76000000000005;277.76000000000005;273.955091788801;290.36;275.56;275.26000000000005;276.36;337.46000000000004;334.66;275.26000000000005;278.86;295.86;295.56;296.36;292.36;290.96000000000004;290.26000000000005;;313.16;275.46000000000004;241.05796691057077;262.9017227912062;273.955091788801;291.26000000000005;5570000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2630000.0;5580000.0;0.0;0.013333333333333334;0.1485;0.03916666666666667;0.01933333333333333;0.01933333333333333;;11112.0234375;0.0;1141.74780273438;30075.662109375;504357.6791555635;410661.08281804813;229801.38650680988;229509.1193438645;228059.70974580315;430412.23801567365;455239.982138536;452136.5358572313;472820.39598721155;520725.8726816902;517842.41468339285;452136.5358572313;456641.3738539494;463079.3272856336;463429.53646658803;424722.2040597257;411465.9254258662;456084.1908378049;455098.7016729525;;168099.92630828856;471944.1597200548;201789.38534591484;229801.38650680988;273.88383637887904;2028687.1282870367;780173.3013922656;130681.9592070867;0.0;0;123;135;0;0;0;0;6;39;41;841249905314.6589;312812514754.9562;593764187184.4413;37176.55185093049;10581.061996320483;176.750381784793;4355.74809321209;1765661.6348140533;691441.6415458547;34270.73448959876;426226.0521141015;4.267266892543009;0.32981957603317885
3863;2019-01-27 09:23:37.877;723;192;120;120;116;47;172;26;18;32;645;617;18;53;228;224;232;194;181;178;171;24;553;359;363;133;364;261;553;-1.0;76.0;904.0;287.0;116.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29895.919921875;11043.7734375;0.0;1123.60388183594;400.0;60776;;;Calculated values ==>;1548577417.877;345.46000000000004;292.36;285.16;285.16;284.76000000000005;277.86;274.27422755570615;290.36;275.76000000000005;274.96000000000004;276.36;337.66;334.86;274.96000000000004;278.46000000000004;295.96000000000004;295.56;296.36;292.56;290.96000000000004;290.26000000000005;;313.16;275.56;241.05796691057077;262.63441904999945;274.27422755570615;291.26000000000005;5530000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2610000.0;5530000.0;0.0;0.012666666666666666;0.15066666666666664;0.04783333333333333;0.01933333333333333;0.01933333333333333;;11043.7734375;0.0;1123.60388183594;29895.919921875;504599.5546793243;413590.4106133878;229328.24047829182;229328.24047829182;228165.8721177693;430214.79039162316;455239.982138536;452106.01007458626;472820.39598721155;521095.3740704878;518216.4126239948;452106.01007458626;456476.3869257851;462762.17627123004;462980.92809904646;425888.0904073275;414317.87443422026;456084.1908378049;455098.7016729525;;168099.92630828856;472041.5853210863;202570.4080602287;229328.24047829182;274.2013992424518;2029186.899801399;780357.9361105952;130700.83745247584;0.0;0;123;135;0;0;0;0;6;39;41;841467708945.2614;312892316085.1769;593921389804.8761;37596.697370163194;12889.704645644351;146.55606899269196;4364.8955830967725;1766284.7556111258;691637.2345282407;34273.42875493303;426298.7253561389;4.520107515733607;0.3647091793580921
3864;2019-01-27 09:24:37.867;723;190;119;119;115;48;172;27;22;33;645;617;20;52;229;223;232;191;181;178;171;26;552;359;363;134;364;262;552;0.0;80.0;832.0;198.0;116.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29851.955078125;11019.4677734375;0.0;1151.49938964844;401.0;60777;;;Calculated values ==>;1548577477.867;345.46000000000004;292.16;285.06;285.06;284.66;277.96000000000004;274.27422755570615;290.36;275.86;275.36;276.46000000000004;337.66;334.86;275.16;278.36;296.06;295.46000000000004;296.36;292.26000000000005;290.96000000000004;290.26000000000005;;313.26000000000005;275.76000000000005;241.2770596917726;262.7682575881327;274.27422755570615;291.26000000000005;5520000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2620000.0;5520000.0;0.0;0.013333333333333334;0.13866666666666666;0.033;0.01933333333333333;0.01933333333333333;;11019.4677734375;0.0;1151.49938964844;29851.955078125;504691.4375333325;413263.53111073095;229058.50713763945;229058.50713763945;227898.41009287813;430214.79039162316;455239.982138536;452438.2134286634;472787.01963726926;521013.4879066641;518132.5495071774;452184.6102227861;456188.79256685387;462895.65004918195;462848.23961327464;426174.7149780019;413633.1203958097;456084.1908378049;455098.7016729525;;168517.74571465285;472104.6820821746;202626.91335760138;229058.50713763945;274.2233360517339;2029684.7157766519;780541.7658106583;130719.79348654223;0.0;0;123;135;0;0;0;0;6;39;41;841685472645.296;312972402735.18964;594078263654.901;34640.50027652059;8892.766367910916;167.2212610958959;4370.110427682718;1766886.631928836;691818.7248666172;34276.04313021567;426371.50494095415;3.949612030751865;0.29605615147051056
3865;2019-01-27 09:25:37.858;723;189;119;118;113;48;172;27;28;33;645;618;25;54;229;223;232;191;181;178;171;27;552;359;363;134;363;265;552;-2.0;83.0;820.0;201.0;116.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29855.763671875;10975.7177734375;0.0;1159.38757324219;402.0;60778;;;Calculated values ==>;1548577537.858;345.46000000000004;292.06;285.06;284.96000000000004;284.46000000000004;277.96000000000004;274.27422755570615;290.36;275.86;275.96000000000004;276.46000000000004;337.66;334.96000000000004;275.66;278.56;296.06;295.46000000000004;296.36;292.26000000000005;290.96000000000004;290.26000000000005;;313.36;275.86;241.2770596917726;263.1675429290057;274.27422755570615;291.26000000000005;5520000.0;3590000.0;3629999.9999999995;1340000.0;3629999.9999999995;2650000.0;5520000.0;0.0;0.013833333333333333;0.13666666666666666;0.033499999999999995;0.01933333333333333;0.01933333333333333;;10975.7177734375;0.0;1159.38757324219;29855.763671875;504691.4375333325;412889.33823237545;229058.50713763945;228767.29854100602;227322.99139274858;430214.79039162316;455239.982138536;452677.14239144884;472787.01963726926;520767.5200494297;517983.8650522729;452295.5878413076;455941.3015012075;463045.65304645407;462848.23961327464;426174.7149780019;413633.1203958097;456084.1908378049;455098.7016729525;;168935.5661677829;472202.2088784924;202642.9519111547;229058.50713763945;274.2295611566113;2030182.205464398;780725.0315293748;130739.04798927075;0.0;0;123;135;0;0;0;0;6;39;41;841903239975.0675;313052790675.1053;594236339939.7351;34171.3393656402;9030.235108405812;173.492058386992;4370.110427682718;1767459.977910453;691968.0608083446;34278.8819819834;426444.3291893964;3.934467447633602;0.2961820326076962
3866;2019-01-27 09:26:37.868;720;188;119;118;113;48;172;26;33;34;646;619;29;57;230;223;232;190;181;178;171;27;551;359;363;134;363;267;550;-1.0;80.0;808.0;160.0;116.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;29804.349609375;10951.6806640625;0.0;1180.80432128906;401.0;60779;;;Calculated values ==>;1548577597.868;345.16;291.96000000000004;285.06;284.96000000000004;284.46000000000004;277.96000000000004;274.27422755570615;290.36;275.76000000000005;276.46000000000004;276.56;337.76;335.06;276.06;278.86;296.16;295.46000000000004;296.36;292.16;290.96000000000004;290.26000000000005;;313.26000000000005;275.86;241.2770596917726;263.43189868330234;274.27422755570615;291.26000000000005;5510000.0;3590000.0;3629999.9999999995;1340000.0;3629999.9999999995;2670000.0;5500000.0;0.0;0.013333333333333334;0.13466666666666666;0.02666666666666667;0.01933333333333333;0.01933333333333333;;10951.6806640625;0.0;1180.80432128906;29804.349609375;504406.0089421096;413351.9237643686;229102.78328135208;228811.12109001927;227364.6465970384;430214.79039162316;455239.982138536;452965.6386944178;472884.4304738556;520706.3858221342;517919.15699123335;452456.2906240178;455983.5742871536;463178.7302339447;462848.23961327464;426459.47151972604;414083.7466353395;456084.1908378049;455098.7016729525;;168517.74571465285;472202.2088784924;202645.3172593945;229102.78328135208;274.23047917305695;2030679.4559362645;780907.7903043783;130758.55283865526;0.0;0;123;135;0;0;0;0;6;39;41;842121076275.0328;313133204075.0925;594395966539.7097;33709.803286583134;7188.183776509278;165.00966512515365;4369.254422237607;1768025.7483784964;692103.2368246126;34281.70329982017;426517.16936780757;3.7446781269714213;0.2694710805753374
3867;2019-01-27 09:27:40.868;717;196;120;119;114;47;172;27;27;34;646;619;25;41;230;223;232;199;181;178;171;26;575;364;363;134;368;243;569;-2.0;85.0;924.0;261.0;116.0;0;95;1;1;1;0;0;0;0;0;1;0;0;0;0;38245.90625;19714.80078125;0.0;1064.99633789062;393.0;60780;;;Calculated values ==>;1548577660.868;344.86;292.76000000000005;285.16;285.06;284.56;277.86;274.8017692304317;290.36;275.86;275.86;276.56;337.76;335.06;275.66;277.26000000000005;296.16;295.46000000000004;296.36;293.06;290.96000000000004;290.26000000000005;;312.46000000000004;275.76000000000005;241.2770596917726;260.1585393101385;274.8017692304317;291.26000000000005;5750000.0;3640000.0;3629999.9999999995;1340000.0;3679999.9999999995;2430000.0;5690000.0;0.0;0.014166666666666666;0.154;0.0435;0.01933333333333333;0.01933333333333333;;19714.80078125;0.0;1064.99633789062;38245.90625;501790.97761730966;254469.04542941754;228979.1814025982;228690.92388702751;227260.71716929163;429879.7862731237;455239.982138536;456268.11165920115;472884.4304738556;522662.0757863887;519919.91024244437;456027.5681275131;457942.23701191135;462427.0073949389;462092.9729319857;419026.1129923422;409352.5130601531;456084.1908378049;455098.7016729525;;165175.21790254305;472104.6820821746;203890.48773653174;228979.1814025982;274.7355857104321;2031274.895675034;781176.1220170248;130778.20359442309;0.0;0;124;135;0;0;0;0;6;39;41;842349766275.0328;313217624075.0925;594556616539.7097;38866.15408409109;11667.317454035461;137.04266570601223;4371.644058560183;1768660.7880054899;692268.2224603798;34284.34625771494;426593.65222951456;2.6488303974677634;0.20819388342945944
3868;2019-01-27 09:28:37.859;735;195;118;117;111;47;172;27;12;34;632;610;8;29;232;221;232;197;181;178;171;27;541;361;363;133;366;240;540;-2.0;85.0;1077.0;121.0;116.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;27175.5859375;8112.9306640625;0.0;1048.34594726562;380.0;60781;;;Calculated values ==>;1548577717.859;346.66;292.66;284.96000000000004;284.86;284.26000000000005;277.86;274.4858918419099;290.36;275.86;274.36;276.56;336.36;334.16;273.96000000000004;276.06;296.36;295.26000000000005;296.36;292.86;290.96000000000004;290.26000000000005;;311.16;275.86;241.05796691057077;259.7329541166123;274.4858918419099;291.26000000000005;5410000.0;3610000.0;3629999.9999999995;1330000.0;3660000.0;2400000.0;5400000.0;0.0;0.014166666666666666;0.1795;0.020166666666666666;0.01933333333333333;0.01933333333333333;;8112.9306640625;0.0;1048.34594726562;27175.5859375;507189.67576174723;419464.5907800107;229033.58180221106;228740.43072670593;226998.50594456043;430081.6785162784;455239.982138536;454959.1652679677;473014.93639070686;521486.11394862697;519254.41214003577;454475.83543935703;456997.3040265475;462996.0789934827;462280.22558120737;429211.22506574664;420072.169873915;456084.1908378049;455098.7016729525;;159743.72323357346;472333.7623376517;203211.7623215662;229033.58180221106;274.4592772354506;2031792.7340440813;781396.3901060593;130794.93157915091;0.0;0;124;135;0;0;0;0;6;39;41;842556643604.8043;313293707060.0085;594694249804.5577;45188.658828879066;5427.293666991057;129.46994855094854;4370.592317501;1769326.1168717998;692403.533430008;34286.45581610138;426662.8506729531;6.016193714069272;0.4092006597023338
3869;2019-01-27 09:29:37.869;752;178;117;117;108;44;172;28;13;34;618;600;8;44;230;222;232;179;181;178;171;27;529;354;363;133;359;255;530;175.0;78.0;81.0;49.0;116.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;29523.43359375;10573.0576171875;0.0;1122.96557617188;382.0;60782;;;Calculated values ==>;1548577777.869;348.36;290.96000000000004;284.86;284.86;283.96000000000004;277.56;273.7412296467126;290.36;275.96000000000004;274.46000000000004;276.56;334.96000000000004;333.16;273.96000000000004;277.56;296.16;295.36;296.36;291.06;290.96000000000004;290.26000000000005;;311.36;275.86;241.05796691057077;261.82340779136865;273.7412296467126;291.26000000000005;5290000.0;3540000.0;3629999.9999999995;1330000.0;3590000.0;2550000.0;5300000.0;0.029166666666666667;0.013000000000000001;0.013500000000000002;0.008166666666666666;0.01933333333333333;0.0485;;10573.0576171875;0.0;1122.96557617188;29523.43359375;510345.56404969556;417698.1069492612;228966.2771216851;228966.2771216851;226343.84029731917;430542.39183029096;455239.982138536;452523.2481893406;473014.93639070686;518820.95047796;516974.1817356234;451895.1768225698;456357.5733384608;463774.604463236;463464.3154936422;432310.4919214931;418015.8375766676;456084.1908378049;455098.7016729525;;160579.3303088084;472333.7623376517;201337.514021282;212351.04158020555;273.6984838562007;2032265.3046220716;781552.1326278064;130813.0288575538;0.0;0;124;135;0;0;0;0;6;39;41;842774479904.7697;313373520359.9958;594842774554.5342;3391.007411268791;2213.136027917019;185.83050648273127;11773.261514498228;1769731.0148954953;692467.2142891634;34289.08375781021;426797.40521021764;1.501641640907364;0.023049252031173372
3870;2019-01-27 09:30:37.859;747;176;119;118;109;43;172;24;18;34;619;598;14;51;227;222;232;178;181;178;171;24;543;352;363;133;357;256;544;238.0;82.0;338.0;0.0;116.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29680.91015625;10866.853515625;0.0;1124.099609375;392.0;60783;;;Calculated values ==>;1548577837.859;347.86;290.76000000000005;285.06;284.96000000000004;284.06;277.46000000000004;273.5264737036516;290.36;275.56;274.96000000000004;276.56;335.06;332.96000000000004;274.56;278.26000000000005;295.86;295.36;296.36;290.96000000000004;290.96000000000004;290.26000000000005;;312.36;275.56;241.05796691057077;261.9595390733887;273.5264737036516;291.26000000000005;5430000.0;3520000.0000000005;3629999.9999999995;1330000.0;3570000.0000000005;2560000.0;5440000.0;0.03966666666666666;0.013666666666666666;0.05633333333333333;0.0;0.01933333333333333;0.059;;10866.853515625;0.0;1124.099609375;29680.91015625;508496.79666205775;247898.52580026214;229236.96638929524;228943.91931632307;226342.2758422149;430671.36484660726;455239.982138536;452975.9759128738;473014.93639070686;518840.0700724436;516683.8840191351;452474.6473264268;457047.8979212984;463676.0370021611;463761.73777380685;428674.10674406955;412128.71280242736;456084.1908378049;455098.7016729525;;164757.40606591295;472041.5853210863;200920.47264012235;210199.3236991733;273.5264737036516;2032758.5919251447;781730.7687762872;130831.7512798458;0.0;0;124;135;0;0;0;0;6;39;41;842992243604.8043;313453307060.0085;594996049004.5586;14199.126684365;0.0;226.12038386910996;14449.063300452972;1769877.5749155737;692485.6540155989;34292.516109743;427015.8881638147;2.4080079429621724;0.04691383954463589
3871;2019-01-27 09:31:37.840;738;182;121;120;111;43;172;23;23;33;622;598;19;49;226;223;232;184;181;178;171;22;550;353;363;130;358;249;551;91.0;83.0;411.0;26.0;116.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;29878.91796875;11071.6083984375;0.0;1040.93835449219;398.0;60784;;;Calculated values ==>;1548577897.84;346.96000000000004;291.36;285.26000000000005;285.16;284.26000000000005;277.46000000000004;273.6339639331285;290.36;275.46000000000004;275.46000000000004;276.46000000000004;335.36;332.96000000000004;275.06;278.06;295.76000000000005;295.46000000000004;296.36;291.56;290.96000000000004;290.26000000000005;;312.96000000000004;275.36;240.39332010688793;260.9983114674233;273.6339639331285;291.26000000000005;5500000.0;3529999.9999999995;3629999.9999999995;1300000.0;3579999.9999999995;2490000.0;5510000.0;0.015166666666666667;0.013833333333333333;0.0685;0.004333333333333333;0.01933333333333333;0.034499999999999996;;11071.6083984375;0.0;1040.93835449219;29878.91796875;506752.5619920991;249849.01163384554;229665.9339174885;229372.86392412297;226770.9408044987;430607.02586249536;455239.982138536;454786.8193108402;473308.3704715943;519728.8628866583;517277.03964460414;454296.6455020742;457936.27873354324;463395.24800137134;463744.35380676674;426742.39359477005;411390.545434666;456084.1908378049;455098.7016729525;;167264.2905471822;472242.3386847302;201131.36352843358;217121.7507995948;273.6134355691507;2033254.766653976;781913.5313989116;130849.78754956735;0.0;0;124;135;0;0;0;0;6;39;41;843209974634.6105;313532182074.93823;595147501029.4237;17375.398721094858;1174.8142256772853;212.36723288143963;8210.20480513084;1770140.6126387208;692495.4410339333;34296.16901609257;427204.655602569;2.226846718115697;0.09289272606261345
3872;2019-01-27 09:32:37.870;736;187;123;121;114;44;172;23;28;32;622;597;23;44;226;223;232;189;181;178;171;22;552;354;363;130;359;243;553;85.0;81.0;563.0;92.0;116.0;0;76;90;1;0;0;0;0;0;0;1;0;0;0;0;29311.373046875;10508.2431640625;0.0;976.6398315429691;401.0;60785;;;Calculated values ==>;1548577957.87;346.76;291.86;285.46000000000004;285.26000000000005;284.56;277.56;273.7412296467126;290.36;275.46000000000004;275.96000000000004;276.36;335.36;332.86;275.46000000000004;277.56;295.76000000000005;295.46000000000004;296.36;292.06;290.96000000000004;290.26000000000005;;313.26000000000005;275.36;240.39332010688793;260.1585393101385;273.7412296467126;291.26000000000005;5520000.0;3540000.0;3629999.9999999995;1300000.0;3590000.0;2430000.0;5530000.0;0.014166666666666666;0.013500000000000002;0.09383333333333334;0.015333333333333334;0.01933333333333333;0.033499999999999995;;10508.2431640625;0.0;976.6398315429691;29311.373046875;506322.0611988406;411690.63993804477;230208.5486171172;229620.8446039585;227589.36225082667;430542.39183029096;455239.982138536;456388.25082575704;473211.5349843978;520224.86323914194;517681.3950019638;455786.6678568157;458298.8459727587;463245.95189034037;463595.7598268558;426174.7149780019;412465.3940541978;456084.1908378049;455098.7016729525;;168517.74571465285;472242.3386847302;201326.4538661872;217994.72745378863;273.69416203379666;2033748.2657050835;782093.4534112283;130866.6091076854;0.0;0;124;135;0;0;0;0;6;39;41;843427883534.5066;313610221074.90106;595295174829.3533;23933.298614706306;4154.043567217659;185.075832471355;7942.983136341989;1770485.0239025939;692539.8703857604;34299.482697648375;427339.33280696685;3.1533104137495025;0.1778458358095335
3873;2019-01-27 09:33:37.871;741;187;122;121;115;44;172;24;32;32;618;594;28;47;227;223;232;189;181;177;171;23;545;355;363;130;360;245;546;-2.0;81.0;632.0;73.0;116.0;0;70;68;1;0;0;0;0;0;0;1;0;0;0;0;27739.384765625;9029.0986328125;0.0;966.490478515625;405.0;60786;;;Calculated values ==>;1548578017.871;347.26;291.86;285.36;285.26000000000005;284.66;277.56;273.8482719121499;290.36;275.56;276.36;276.36;334.96000000000004;332.56;275.96000000000004;277.86;295.86;295.46000000000004;296.36;292.06;290.86;290.26000000000005;;313.66;275.46000000000004;240.39332010688793;260.44013211722256;273.8482719121499;291.26000000000005;5450000.0;3550000.0;3629999.9999999995;1300000.0;3600000.0;2450000.0;5460000.0;0.0;0.013500000000000002;0.10533333333333333;0.012166666666666666;0.01933333333333333;0.01933333333333333;;9029.0986328125;0.0;966.490478515625;27739.384765625;507575.1516350106;414617.0881074537;230074.7820514751;229779.6748344655;228026.54698089574;430477.46260093397;455239.982138536;456541.61493868654;473211.5349843978;519652.56841589947;517206.75134401524;456059.62698423024;458336.72780140967;463228.9603270487;463446.8648078147;428130.59545599995;415318.3965160642;455943.89776123053;455098.7016729525;;170189.03402730724;472339.328242146;201619.4345541734;230074.7820514751;273.813044609743;2034223.6966118854;782256.2673068389;130882.80213019322;0.0;0;124;135;0;0;0;0;6;39;41;843645687165.109;313688222375.11676;595441577269.7582;26851.803000502052;3293.7587065369994;172.96468568913292;4350.462446015229;1770908.2401373773;692601.936439297;34302.46641836915;427441.7798945262;3.468428769191064;0.21942456367837612
3874;2019-01-27 09:34:37.851;746;185;121;121;117;46;172;25;37;32;614;591;32;60;227;223;232;186;181;178;171;24;546;355;363;130;360;248;548;86.0;82.0;717.0;0.0;116.0;0;66;62;1;0;0;0;0;0;0;1;0;0;0;0;27376.06640625;8693.48046875;0.0;951.1094360351559;409.0;60787;;;Calculated values ==>;1548578077.851;347.76;291.66;285.26000000000005;285.26000000000005;284.86;277.76000000000005;273.8482719121499;290.36;275.66;276.86;276.36;334.56;332.26000000000005;276.36;279.16;295.86;295.46000000000004;296.36;291.76000000000005;290.96000000000004;290.26000000000005;;314.06;275.56;240.39332010688793;260.85938512811435;273.8482719121499;291.26000000000005;5460000.0;3550000.0;3629999.9999999995;1300000.0;3600000.0;2480000.0;5480000.0;0.014333333333333333;0.013666666666666666;0.1195;0.0;0.01933333333333333;0.033666666666666664;;8693.48046875;0.0;951.1094360351559;27376.06640625;508106.09864545765;413071.18990964803;229734.0025874577;229734.0025874577;228563.85505091405;430477.46260093397;455239.982138536;456653.88339846255;473211.5349843978;518995.50695758936;516645.96931319823;456049.059737767;459408.14293094876;463228.9603270487;463446.8648078147;427856.37511723954;413442.3132566535;456084.1908378049;455098.7016729525;;171860.34048652687;472436.3020657052;201709.7481601087;217802.88436591308;273.8482719121499;2034682.8389399883;782403.9062366792;130898.77680281979;0.0;0;124;135;0;0;0;0;6;39;41;843863414565.1782;313766196375.14154;595589427969.8052;30465.824160983284;0.0;196.99217876134267;7988.959182670326;1771385.7278149105;692629.3752791971;34305.548364582595;427544.57413196005;4.00761213322693;0.18778716890326277
3875;2019-01-27 09:35:37.861;746;185;121;120;117;47;172;25;41;32;613;589;37;68;228;223;232;187;181;178;171;24;549;357;363;131;362;250;550;-2.0;80.0;746.0;53.0;116.0;0;65;56;1;0;0;0;0;0;0;1;0;0;0;0;27078.927734375;8394.404296875;0.0;952.3633422851559;411.0;60788;;;Calculated values ==>;1548578137.861;347.76;291.66;285.26000000000005;285.16;284.86;277.86;274.0616903277293;290.36;275.66;277.26000000000005;276.36;334.46000000000004;332.06;276.86;279.96000000000004;295.96000000000004;295.46000000000004;296.36;291.86;290.96000000000004;290.26000000000005;;314.26000000000005;275.56;240.61611355647437;261.13683023647616;274.0616903277293;291.26000000000005;5490000.0;3570000.0000000005;3629999.9999999995;1310000.0;3620000.0000000005;2500000.0;5500000.0;0.0;0.013333333333333334;0.12433333333333334;0.008833333333333334;0.01933333333333333;0.01933333333333333;;8394.404296875;0.0;952.3633422851559;27078.927734375;507838.54110412596;412219.46467945963;229688.5652307168;229395.26074894576;228520.26270263235;430346.717906069;455239.982138536;456810.91249991214;473081.36623795505;518726.5292912553;516271.04674769496;456326.36211181415;460045.4496822155;463062.42787711835;463148.1647397199;427023.5137893433;412979.2520416587;456084.1908378049;455098.7016729525;;172696.00095264515;472304.9464017478;202182.98073033337;229688.5652307168;274.04165859904566;2035136.706189691;782546.3290095434;130914.64171968213;0.0;0;124;135;0;0;0;0;6;39;41;844081250865.1436;313844509425.1291;595738852869.7814;31658.739516684294;2386.0773634308275;187.2568233024616;4357.92930454989;1771903.5187962584;692649.2625712189;34308.75097327845;427647.4820177934;4.128700369771355;0.2532385955070534
3876;2019-01-27 09:36:37.882;746;186;121;120;117;48;172;26;46;33;614;588;41;74;228;223;232;188;181;178;171;25;551;358;363;131;363;254;552;-1.0;81.0;699.0;30.0;116.0;0;64;61;1;0;0;0;0;0;0;1;0;0;0;0;27421.224609375;8676.72265625;0.0;976.411010742188;413.0;60789;;;Calculated values ==>;1548578197.882;347.76;291.76000000000005;285.26000000000005;285.16;284.86;277.96000000000004;274.1680685717883;290.36;275.76000000000005;277.76000000000005;276.46000000000004;334.56;331.96000000000004;277.26000000000005;280.56;295.96000000000004;295.46000000000004;296.36;291.96000000000004;290.96000000000004;290.26000000000005;;314.46000000000004;275.66;240.61611355647437;261.6868853414304;274.1680685717883;291.26000000000005;5510000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;2540000.0;5520000.0;0.0;0.013500000000000002;0.1165;0.005;0.01933333333333333;0.01933333333333333;;8676.72265625;0.0;976.411010742188;27421.224609375;507659.8800414045;411737.20685016055;229643.36046897282;229350.5239250429;228476.88682950055;430280.9020939914;455239.982138536;456765.0488544147;473178.34860283375;518494.51253175345;515826.8412131635;456155.5982786601;460136.99449720635;462912.4563373884;462998.3561934723;426459.47151972604;412510.35525449144;456084.1908378049;455098.7016729525;;173531.66647045466;472402.05409754877;202464.47662826438;229643.36046897282;274.1556608390978;2035591.0330839737;782688.6381913893;130930.72046485802;0.0;0;124;135;0;0;0;0;6;39;41;844299127094.8112;313923136935.00916;595890105789.5507;29626.016664346516;1349.687887346422;188.31306958066708;4358.80326327694;1772414.4038441933;692680.4048442432;34311.881817793226;427720.1468795511;3.679926344127697;0.21409234345190528
3877;2019-01-27 09:37:37.863;744;188;121;121;117;49;172;27;50;33;616;589;45;77;229;223;232;191;181;178;171;26;557;359;363;132;364;256;557;-2.0;83.0;771.0;49.0;116.0;0;65;65;1;0;0;0;0;0;0;1;0;0;0;0;27652.65625;8982.8212890625;0.0;984.257690429688;416.0;60790;;;Calculated values ==>;1548578257.863;347.56000000000006;291.96000000000004;285.26000000000005;285.26000000000005;284.86;278.06;274.27422755570615;290.36;275.86;278.16;276.46000000000004;334.76000000000005;332.06;277.66;280.86;296.06;295.46000000000004;296.36;292.26000000000005;290.96000000000004;290.26000000000005;;314.76000000000005;275.76000000000005;240.83765695389522;261.9595390733887;274.27422755570615;291.26000000000005;5570000.0;3590000.0;3629999.9999999995;1320000.0;3640000.0;2560000.0;5570000.0;0.0;0.013833333333333333;0.1285;0.008166666666666666;0.01933333333333333;0.01933333333333333;;8982.8212890625;0.0;984.257690429688;27652.65625;506872.19918812765;410295.9558455669;229531.35143228946;229531.35143228946;228369.3810390818;430214.79039162316;455239.982138536;456926.07665658905;473048.1168422736;518532.3004237948;515758.4732687897;456315.5696674215;460184.2519498772;462895.65004918195;462848.23961327464;424722.2040597257;411509.7758049635;456084.1908378049;455098.7016729525;;174785.17458790913;472367.87413283327;202717.43250974407;229531.35143228946;274.2584610457771;2036049.8367568743;782835.7544558949;130947.05419669973;0.0;0;124;135;0;0;0;0;6;39;41;844516858124.6173;314002011949.9389;596043057339.4144;32665.81077286958;2202.1452732552284;182.7719241908771;4360.968771319485;1772933.3380244968;692709.9940809954;34314.973213486504;427792.78863593185;3.9541872621584426;0.2412173658363956
3878;2019-01-27 09:38:37.852;744;192;121;120;116;50;172;27;54;34;619;590;48;78;229;223;232;194;181;178;171;27;555;361;363;132;365;258;556;-1.0;83.0;954.0;73.0;116.0;0;65;70;1;0;0;0;0;0;0;1;0;0;0;0;27951.787109375;9247.095703125;0.0;982.6347045898441;415.0;60791;;;Calculated values ==>;1548578317.852;347.56000000000006;292.36;285.26000000000005;285.16;284.76000000000005;278.16;274.4858918419099;290.36;275.86;278.56;276.56;335.06;332.16;277.96000000000004;280.96000000000004;296.06;295.46000000000004;296.36;292.56;290.96000000000004;290.26000000000005;;314.66;275.86;240.83765695389522;262.23063862743834;274.4858918419099;291.26000000000005;5550000.0;3610000.0;3629999.9999999995;1320000.0;3650000.0;2580000.0;5560000.0;0.0;0.013833333333333333;0.15899999999999997;0.012166666666666666;0.01933333333333333;0.01933333333333333;;9247.095703125;0.0;982.6347045898441;27951.787109375;507051.96960821335;412333.65201211494;229553.63973114427;229261.72674995085;228102.0192927474;430081.6785162784;455239.982138536;457088.64538944094;473145.2311080622;518673.12642440863;515690.1574283328;456354.50165650685;459992.7154725116;462745.3384353217;462547.07517204626;425309.0978006779;413092.82235656865;456084.1908378049;455098.7016729525;;174367.33720873808;472465.0996282349;203232.21773623343;229553.63973114427;274.4671915100076;2036513.1221676029;782987.6425797754;130963.44196170614;0.0;0;124;135;0;0;0;0;6;39;41;844734618194.915;314081197430.0472;596197229069.6252;40363.17199685999;3275.666729686018;168.9918103101776;4360.537864208292;1773541.8013096862;692755.6341455362;34317.90404052787;427865.4545334699;4.708664498600849;0.30165947027106293
3879;2019-01-27 09:39:37.863;744;191;120;119;115;51;172;27;57;34;622;593;50;78;230;223;232;193;181;178;171;27;558;360;363;132;364;263;558;-1.0;80.0;930.0;0.0;116.0;0;67;87;1;0;0;0;0;0;0;1;0;0;0;0;29066.08984375;10264.1025390625;0.0;1020.67407226562;415.0;60792;;;Calculated values ==>;1548578377.863;347.56000000000006;292.26000000000005;285.16;285.06;284.66;278.26000000000005;274.38016830617;290.36;275.86;278.86;276.56;335.36;332.46000000000004;278.16;280.96000000000004;296.16;295.46000000000004;296.36;292.46000000000004;290.96000000000004;290.26000000000005;;314.66;275.86;240.83765695389522;262.9017227912062;274.38016830617;291.26000000000005;5580000.0;3600000.0;3629999.9999999995;1320000.0;3640000.0;2630000.0;5580000.0;0.0;0.013333333333333334;0.155;0.0;0.01933333333333333;0.01933333333333333;;10264.1025390625;0.0;1020.67407226562;29066.08984375;506782.2255908766;411066.4166422016;229217.66210903795;228927.0034802755;227772.13725049424;430148.3826014536;455239.982138536;456641.3738539494;473145.2311080622;518563.99529258197;515571.2756706185;455776.1826095372;459208.9039118175;463029.0030910028;462697.81320866785;424425.69873817154;411859.8641199572;456084.1908378049;455098.7016729525;;174367.33720873808;472465.0996282349;203019.46007791444;229217.66210903795;274.38016830617;2036988.3582522082;783150.2657070132;130980.13926210107;0.0;0;124;135;0;0;0;0;6;39;41;844952458124.6173;314160411949.9389;596353557724.4116;39311.396635285426;0.0;167.54446157619125;4367.033431569014;1774205.8777724153;692782.9363727372;34320.70902360906;427938.19762795814;3.88540917012183;0.2209024405468605
3880;2019-01-27 09:40:37.863;743;193;120;119;114;49;172;27;58;34;627;596;52;75;230;223;232;195;181;178;171;28;559;360;363;130;364;266;559;0.0;83.0;1121.0;0.0;116.0;0;58;98;1;0;0;0;0;0;0;1;0;0;0;0;29910.029296875;11020.810546875;0.0;988.771484375;413.0;60793;;;Calculated values ==>;1548578437.863;347.46000000000004;292.46000000000004;285.16;285.06;284.56;278.06;274.38016830617;290.36;275.86;278.96000000000004;276.56;335.86;332.76000000000005;278.36;280.66;296.16;295.46000000000004;296.36;292.66;290.96000000000004;290.26000000000005;;314.46000000000004;275.96000000000004;240.39332010688793;263.299902668528;274.38016830617;291.26000000000005;5590000.0;3600000.0;3629999.9999999995;1300000.0;3640000.0;2660000.0;5590000.0;0.0;0.013833333333333333;0.18683333333333335;0.0;0.01933333333333333;0.01933333333333333;;11020.810546875;0.0;988.771484375;29910.029296875;506566.758318295;411422.6270748474;229195.71235323403;228905.27667778588;227464.6494988233;430148.3826014536;455239.982138536;456272.74777275196;473405.19094569265;518829.18441192247;515624.53489292203;455526.61032282165;458367.43110393017;463029.0030910028;462697.81320866785;424127.1010466766;412206.6801068195;456084.1908378049;455098.7016729525;;173531.66647045466;472824.0414856702;203019.46007791444;229195.71235323403;274.38016830617;2037479.8259117135;783327.6399827293;130996.88464173974;0.0;0;124;135;0;0;0;0;6;39;41;845170258124.6173;314239011949.9389;596512257724.4116;47316.15591765215;0.0;164.89915633468962;4367.457793514556;1774927.7740436897;692782.9363727372;34323.47938709165;428010.9850548338;4.3172620606268355;0.25175876954013965
