;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3881;2019-01-27 09:41:37.854;740;192;119;118;114;49;172;28;58;34;635;601;53;73;230;224;232;193;181;178;171;27;553;359;363;129;364;275;552;-2.0;78.0;1471.0;41.0;116.0;0;50;98;1;0;0;0;0;0;0;1;0;0;0;0;29524.806640625;10823.0498046875;0.0;973.804443359375;410.0;60794;;;Calculated values ==>;1548578497.854;347.16;292.36;285.06;284.96000000000004;284.56;278.06;274.27422755570615;290.36;275.96000000000004;278.96000000000004;276.56;336.66;333.26000000000005;278.46000000000004;280.46000000000004;296.16;295.56;296.36;292.46000000000004;290.96000000000004;290.26000000000005;;314.16;275.86;240.16925963744896;264.4750485637546;274.27422755570615;291.26000000000005;5530000.0;3590000.0;3629999.9999999995;1290000.0;3640000.0;2750000.0;5520000.0;0.0;0.013000000000000001;0.24516666666666667;0.006833333333333333;0.01933333333333333;0.01933333333333333;;10823.0498046875;0.0;973.804443359375;29524.806640625;506731.9373977483;413998.2807911148;229058.50713763945;228767.29854100602;227610.32368758568;430214.79039162316;455239.982138536;454774.4978913346;473534.8580475586;518907.0200096015;515372.0893287303;454138.7677080995;456664.9728122422;463029.0030910028;462980.92809904646;425888.0904073275;414359.1762267576;456084.1908378049;455098.7016729525;;172278.17009871884;472857.82487454545;202739.72245568896;229058.50713763945;274.2671072315902;2037975.0419190964;783509.6448480326;131013.23698796546;0.0;0;124;135;0;0;0;0;6;39;41;845388025455.2543;314316700295.16614;596674533379.8862;61790.52577763912;1845.807033195519;149.87588434740914;4370.110427682718;1775836.8600104575;692798.3157908;34326.10211896954;428083.7872015965;5.777499466364005;0.36261736759801305
3882;2019-01-27 09:42:37.864;731;189;119;118;113;47;172;27;56;35;645;606;52;73;229;224;232;190;181;178;171;28;551;358;363;129;362;280;551;-3.0;82.0;1255.0;40.0;116.0;0;42;98;1;0;0;0;0;0;0;1;0;0;0;0;29376.6796875;10734.7041015625;0.0;938.755126953125;408.0;60795;;;Calculated values ==>;1548578557.864;346.26;292.06;285.06;284.96000000000004;284.46000000000004;277.86;274.1680685717883;290.36;275.86;278.76000000000005;276.66;337.66;333.76000000000005;278.36;280.46000000000004;296.06;295.56;296.36;292.16;290.96000000000004;290.26000000000005;;313.96000000000004;275.96000000000004;240.16925963744896;265.11578078379944;274.1680685717883;291.26000000000005;5510000.0;3579999.9999999995;3629999.9999999995;1290000.0;3620000.0000000005;2800000.0;5510000.0;0.0;0.013666666666666666;0.20916666666666667;0.006666666666666667;0.01933333333333333;0.01933333333333333;;10734.7041015625;0.0;938.755126953125;29376.6796875;505786.915026888;413307.47646805906;229080.61730282428;228789.18240220204;227343.79387013023;430280.9020939914;455239.982138536;453669.4862072169;473631.5180336029;519530.6506279353;515464.8289899438;453153.49301004433;455841.109608983;463195.3492027865;463130.76999981416;426459.47151972604;413676.3280692049;456084.1908378049;455098.7016729525;;171442.51209473662;472954.5886681478;202475.51388905285;229080.61730282428;274.1599479337506;2038465.9694460393;783689.3227385477;131029.17764071493;0.0;0;124;135;0;0;0;0;6;39;41;845605861755.2196;314394113195.1538;596841061129.8597;52541.40587654932;1803.193831860633;174.70296049045592;4369.682964489145;1776789.7849017738;692828.7291993941;34328.80739348004;428156.6309517883;5.044690222546635;0.3133580120209799
3883;2019-01-27 09:43:37.884;722;197;120;119;114;46;172;29;38;35;653;610;37;54;230;224;232;200;181;178;171;27;567;363;363;129;368;253;561;-1.0;83.0;1451.0;132.0;116.0;0;39;1;1;1;0;0;0;0;0;1;0;0;0;0;37777.19921875;19427.951171875;0.0;816.1080932617191;397.0;60796;;;Calculated values ==>;1548578617.884;345.36;292.86;285.16;285.06;284.56;277.76000000000005;274.69669130483857;290.36;276.06;276.96000000000004;276.66;338.46000000000004;334.16;276.86;278.56;296.16;295.56;296.36;293.16;290.96000000000004;290.26000000000005;;312.86;275.86;240.16925963744896;261.54996906429363;274.69669130483857;291.26000000000005;5670000.0;3629999.9999999995;3629999.9999999995;1290000.0;3679999.9999999995;2530000.0;5610000.0;0.0;0.013833333333333333;0.24183333333333332;0.022000000000000002;0.01933333333333333;0.01933333333333333;;19427.951171875;0.0;816.1080932617191;37777.19921875;503179.0606768314;412124.71779049526;229151.97667661295;228861.9840515359;227423.4754406507;429947.3805835815;455239.982138536;455954.1324085096;473631.5180336029;522565.5182609973;518168.4444595391;455831.97230811114;457896.1039097325;462427.0073949389;462378.4611214822;421657.68578061333;413266.9577434304;456084.1908378049;455098.7016729525;;166846.47414792277;472857.82487454545;203737.4293827588;229151.97667661295;274.67180363039296;2039025.771641966;783940.7619842333;131043.8063754988;0.0;0;125;135;0;0;0;0;6;39;41;845823734355.1504;314471538995.1292;597001014429.809;60994.40601506073;5920.648700819307;116.07173784769734;4368.3033499292305;1777736.2320444917;692893.1160089308;34331.23132367292;428229.4717765695;3.526932462928392;0.2408336466639655
3884;2019-01-27 09:44:37.875;734;192;119;118;112;46;172;30;25;36;648;609;21;39;231;222;233;194;181;178;171;29;554;360;363;130;365;241;549;-1.0;82.0;885.0;0.0;116.0;0;35;1;1;1;0;0;0;0;0;1;0;0;0;0;37434.51953125;19093.744140625;0.0;750.86572265625;380.0;60797;;;Calculated values ==>;1548578677.875;346.56000000000006;292.36;285.06;284.96000000000004;284.36;277.76000000000005;274.38016830617;290.36;276.16;275.66;276.76000000000005;337.96000000000004;334.06;275.26000000000005;277.06;296.26000000000005;295.36;296.46000000000004;292.56;290.96000000000004;290.26000000000005;;311.16;276.06;240.39332010688793;259.87524604437704;274.38016830617;291.26000000000005;5540000.0;3600000.0;3629999.9999999995;1300000.0;3650000.0;2410000.0;5490000.0;0.0;0.013666666666666666;0.1475;0.0;0.01933333333333333;0.01933333333333333;;19093.744140625;0.0;750.86572265625;37434.51953125;505890.2808878694;415191.4900061728;229125.00534120802;228833.11486510892;227098.3386120891;430148.3826014536;455239.982138536;456356.27246831194;473598.7871360312;523026.3883842208;519069.6081477617;455876.44775408454;458024.9071426054;463012.4783077877;462564.72855843324;425865.58833461854;415881.8595038191;456084.1908378049;455098.7016729525;;159743.72323357346;472920.9377354816;203019.46007791444;229125.00534120802;274.38016830617;2039652.4419495766;784261.7279593815;131056.86253190048;0.0;0;125;135;0;0;0;0;6;39;41;846041501684.9219;314549227340.0477;597149192199.6534;37367.17982758363;0.0;136.44429402092595;4368.824795747059;1778555.7889736716;692942.4473472417;34333.33530829124;428302.2702562969;2.110016231401393;0.11910434267892785
3885;2019-01-27 09:45:37.855;750;185;119;118;110;43;172;29;-19;37;633;603;-11;33;230;223;232;186;181;178;171;28;527;356;363;137;361;250;527;-1.0;82.0;88.0;22.0;116.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;29259.8515625;10602.77734375;0.0;917.3783569335941;372.0;60798;;;Calculated values ==>;1548578737.855;348.16;291.66;285.06;284.96000000000004;284.16;277.46000000000004;273.955091788801;290.36;276.06;271.26000000000005;276.86;336.46000000000004;333.46000000000004;272.06;276.46000000000004;296.16;295.46000000000004;296.36;291.76000000000005;290.96000000000004;290.26000000000005;;310.36;275.96000000000004;241.92719264551067;261.13683023647616;273.955091788801;291.26000000000005;5270000.0;3560000.0;3629999.9999999995;1370000.0;3610000.0;2500000.0;5270000.0;0.0;0.013666666666666666;0.014666666666666666;0.0036666666666666666;0.01933333333333333;0.01933333333333333;;10602.77734375;0.0;917.3783569335941;29259.8515625;510276.7663046197;420878.04538730544;229628.64970340725;229331.46957766172;226985.02857146217;430412.23801567365;455239.982138536;449372.37693174346;472785.1150065333;520768.89255540475;517704.0526915668;450387.2528607903;455840.3419343391;463477.27075599786;463297.66702555475;432808.069761586;421168.7746743227;456084.1908378049;455098.7016729525;;156401.31544495918;471904.2073218062;201796.0772750279;229628.64970340725;273.8864453210681;2040208.0431133925;784509.1164814925;131070.75993189015;0.0;0;125;135;0;0;0;0;6;39;41;846259229084.9911;314629300640.0732;597296443099.7003;3631.119061631828;990.3964768381873;159.07036619259893;4359.087671411207;1778897.32758036;692950.6979001167;34335.79710958642;428374.97861601174;0.7933637195139198;0.024783517089016945
3886;2019-01-27 09:46:37.855;752;174;120;119;109;42;172;27;-70;36;620;596;-75;34;227;224;232;175;181;178;171;25;532;352;363;139;357;257;533;94.0;78.0;-1.0;8.0;116.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;29381.5859375;10654.396484375;0.0;1028.33825683594;383.0;60799;;;Calculated values ==>;1548578797.855;348.36;290.56;285.16;285.06;284.06;277.36;273.5264737036516;290.36;275.86;266.16;276.76000000000005;335.16;332.76000000000005;265.66;276.56;295.86;295.56;296.36;290.66;290.96000000000004;290.26000000000005;;311.46000000000004;275.66;242.35481222062532;262.0952818180154;273.5264737036516;291.26000000000005;5320000.0;3520000.0000000005;3629999.9999999995;1390000.0;3570000.0000000005;2570000.0;5330000.0;0.015666666666666666;0.013000000000000001;0.0;0.0013333333333333333;0.01933333333333333;0.034999999999999996;;10654.396484375;0.0;1028.33825683594;29381.5859375;510082.6583506556;415233.17035312374;229784.97696309257;229488.41251652944;226569.10989044775;430671.36484660726;455239.982138536;441239.908493971;472424.9728513876;518859.26819904154;516393.1938511789;440544.3680794452;454796.12843079795;463676.0370021611;464023.44869193796;431554.41642105463;415575.99726857606;456084.1908378049;455098.7016729525;;160997.13474923553;471344.5575217925;200835.7341828992;216826.74448052986;273.49328792418737;2040696.721759226;784686.2595967269;131086.9742370049;0.0;0;125;135;0;0;0;0;6;39;41;846477029084.9911;314712100640.0732;597448543099.7003;0.0;360.6784311185243;207.71944898222145;8339.518501734792;1778927.5869058736;692961.956857683;34338.85369137954;428480.8003341213;0.7624855463346943;-0.013721909738429763
3887;2019-01-27 09:47:37.876;740;178;122;121;111;41;172;24;-69;35;616;593;-73;19;226;224;232;180;181;178;171;22;549;351;363;139;356;255;550;170.0;82.0;356.0;147.0;116.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29849.5625;11017.4072265625;0.0;1091.72741699219;391.0;60800;;;Calculated values ==>;1548578857.876;347.16;290.96000000000004;285.36;285.26000000000005;284.26000000000005;277.26000000000005;273.4187578820637;290.36;275.56;266.26000000000005;276.66;334.76000000000005;332.46000000000004;265.86;275.06;295.76000000000005;295.56;296.36;291.16;290.96000000000004;290.26000000000005;;312.26000000000005;275.36;242.35481222062532;261.82340779136865;273.4187578820637;291.26000000000005;5490000.0;3510000.0;3629999.9999999995;1390000.0;3560000.0;2550000.0;5500000.0;0.028333333333333332;0.013666666666666666;0.059333333333333335;0.0245;0.01933333333333333;0.04766666666666666;;11017.4072265625;0.0;1091.72741699219;29849.5625;507091.9433064623;248367.96295545803;229982.70873861105;229688.5652307168;226791.38129870922;430735.4089219946;455239.982138536;441796.9247526006;472326.8440106818;518615.9041304004;516255.14731409715;441246.0108383337;453273.23502095015;463692.9327583057;464171.182377635;427023.5137893433;249128.39008894507;456084.1908378049;455098.7016729525;;164339.59507360373;471049.5101358118;200377.78984110078;212385.37932400702;273.30928090998975;2041190.4874196348;784866.9211701365;131104.6476344514;0.0;0;125;135;0;0;0;0;6;39;41;846694905314.6587;314795529829.9459;597602196859.466;14324.20200474899;6631.457147220422;2431.2333572387756;11569.3350319664;1779046.9970346536;693020.2450478091;34360.85266167684;428646.76551413845;2.8867651215506704;0.14266341853540981
3888;2019-01-27 09:48:37.896;729;186;124;123;114;42;172;23;-46;33;611;590;-52;13;225;225;233;189;181;178;171;21;554;354;363;140;359;249;554;93.0;74.0;512.0;242.0;116.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29962.1875;11122.1494140625;0.0;1085.1064453125;396.0;60801;;;Calculated values ==>;1548578917.896;346.06000000000006;291.76000000000005;285.56;285.46000000000004;284.56;277.36;273.7412296467126;290.36;275.46000000000004;268.56;276.46000000000004;334.26000000000005;332.16;267.96000000000004;274.46000000000004;295.66;295.66;296.46000000000004;292.06;290.96000000000004;290.26000000000005;;312.76000000000005;275.26000000000005;242.56692532238324;260.9983114674233;273.7412296467126;291.26000000000005;5540000.0;3540000.0;3629999.9999999995;1400000.0;3590000.0;2490000.0;5540000.0;0.015500000000000002;0.012333333333333333;0.08533333333333333;0.04033333333333333;0.01933333333333333;0.034833333333333334;;11122.1494140625;0.0;1085.1064453125;29962.1875;505262.59128146095;410846.3285738816;230480.4978228875;230185.61622785314;227568.45147171916;430542.39183029096;455239.982138536;446078.37633248477;471998.58498376724;518605.73478941515;516458.61545668;445291.85744639154;453558.3753585443;463113.4986451415;463858.3109733812;425865.58833461854;412035.40644734737;456084.1908378049;455098.7016729525;;166428.6587063909;470817.3119576869;201109.44196240092;217411.0806218097;273.609301864559;2041689.0848132265;785051.4789741848;131122.79396339224;0.0;0;125;135;0;0;0;0;6;39;41;846912777914.5895;314879257729.9193;597753447259.4178;20904.01573291382;10878.217423143202;170.57224327634447;8279.452133281475;1779340.6633718677;693166.2076405006;34382.54160224536;428812.22720931616;3.2957658949793402;0.23810144353226867
3889;2019-01-27 09:49:37.876;726;189;123;123;117;44;172;25;-22;32;603;584;-29;15;227;224;233;191;181;178;171;23;554;356;363;139;360;245;555;-3.0;79.0;841.0;172.0;116.0;0;99;95;1;0;0;0;0;0;0;1;0;0;0;0;29536.88671875;10816.3310546875;0.0;1069.54833984375;399.0;60802;;;Calculated values ==>;1548578977.876;345.76;292.06;285.46000000000004;285.46000000000004;284.86;277.56;273.955091788801;290.36;275.66;270.96000000000004;276.36;333.46000000000004;331.56;270.26000000000005;274.66;295.86;295.56;296.46000000000004;292.26000000000005;290.96000000000004;290.26000000000005;;313.06;275.46000000000004;242.35481222062532;260.44013211722256;273.955091788801;291.26000000000005;5540000.0;3560000.0;3629999.9999999995;1390000.0;3600000.0;2450000.0;5550000.0;0.0;0.013166666666666667;0.14016666666666666;0.028666666666666667;0.01933333333333333;0.01933333333333333;;10816.3310546875;0.0;1069.54833984375;29536.88671875;504885.34148622886;411599.12119771366;230162.7429788659;230162.7429788659;228412.22449851246;430412.23801567365;455239.982138536;449902.1000258513;472032.3497595296;518124.5039152465;516186.18422122096;449018.0557584943;454483.0395584016;463228.9603270487;463429.53646658803;425865.58833461854;412377.0396431636;456084.1908378049;455098.7016729525;;167682.10792650707;471147.87813747115;201822.08199164353;230162.7429788659;273.8965825593416;2042184.7451566674;785234.2387045923;131140.74343478872;0.0;0;125;135;0;0;0;0;6;39;41;847130505314.6587;314962929829.9459;597901597859.465;34772.549194461455;7720.672822847058;177.59922443748985;4348.761868085674;1779804.4800892852;693321.1467290157;34385.44206400093;428917.42724765546;3.9559195873605795;0.28820080630479394
3890;2019-01-27 09:50:37.877;728;189;122;121;117;45;172;26;-2;32;595;577;-10;25;227;224;233;191;181;178;171;24;550;357;363;141;362;247;551;-1.0;83.0;1002.0;243.0;116.0;0;99;84;1;0;0;0;0;0;0;1;0;0;0;0;28857.935546875;10048.92578125;0.0;1076.36743164062;403.0;60803;;;Calculated values ==>;1548579037.877;345.96000000000004;292.06;285.36;285.26000000000005;284.86;277.66;274.0616903277293;290.36;275.76000000000005;272.96000000000004;276.36;332.66;330.86;272.16;275.66;295.86;295.56;296.46000000000004;292.26000000000005;290.96000000000004;290.26000000000005;;313.46000000000004;275.56;242.77792619122317;260.72004837742526;274.0616903277293;291.26000000000005;5500000.0;3570000.0000000005;3629999.9999999995;1410000.0;3620000.0000000005;2470000.0;5510000.0;0.0;0.013833333333333333;0.16699999999999998;0.0405;0.01933333333333333;0.01933333333333333;;10048.92578125;0.0;1076.36743164062;28857.935546875;505502.16181292164;413307.47646805906;229959.83920546612;229665.9339174885;228498.54783370413;430346.717906069;455239.982138536;452047.31439680717;471767.92807864514;517139.5942166277;515299.4278110199;451049.4723339517;455365.11593684176;462929.3875858028;463280.3055365746;427001.06841355044;414040.76927589084;456084.1908378049;455098.7016729525;;169353.38768963216;470979.3205154194;202080.5619279538;229959.83920546612;274.00180305491403;2042671.3767872856;785408.118743325;131158.62636431106;0.0;0;125;135;0;0;0;0;6;39;41;847348308945.2611;315046931230.1782;598049200319.8732;41744.44766229851;10890.399722792357;179.28413807095785;4352.684674371403;1780442.1323588823;693476.2415855295;34388.41614159719;428989.9405109107;5.138454789784359;0.3949465616653516
3891;2019-01-27 09:51:37.877;730;188;121;120;117;46;172;26;9;33;586;571;3;40;228;224;233;189;181;178;171;25;550;358;363;145;363;253;550;-1.0;80.0;872.0;227.0;116.0;0;0;87;1;0;0;0;0;0;0;1;1;0;0;0;30011.453125;10219.4296875;0.0;2143.208984375;405.0;60804;;;Calculated values ==>;1548579097.877;346.16;291.96000000000004;285.26000000000005;285.16;284.86;277.76000000000005;274.1680685717883;290.36;275.76000000000005;274.06;276.46000000000004;331.76000000000005;330.26000000000005;273.46000000000004;277.16;295.96000000000004;295.56;296.46000000000004;292.06;290.96000000000004;290.26000000000005;;313.66;275.66;243.61107973660833;261.54996906429363;274.1680685717883;291.26000000000005;5500000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;2530000.0;5500000.0;0.0;0.013333333333333334;0.14533333333333334;0.03783333333333334;0.01933333333333333;0.01933333333333333;;10219.4296875;0.0;2143.208984375;30011.453125;505752.6540610059;413351.9237643686;229688.5652307168;229395.26074894576;228520.26270263235;430280.9020939914;455239.982138536;452370.68877505016;471335.537891427;515707.0417968557;514165.73935758974;451618.0414476131;456198.1679234473;462912.4563373884;463130.76999981416;427001.06841355044;413720.03103230504;456084.1908378049;455098.7016729525;;170189.03402730724;470542.0514489591;202332.5271603984;229688.5652307168;274.10438516102215;2043161.9550262177;785577.0217055646;131185.45616777785;0.0;0;125;135;0;0;0;0;6;40;41;847566108945.2611;315132731230.1782;598199200319.8732;36338.879487996055;10147.260335583882;177.08049841660542;4357.92930454989;1781092.8267518014;693651.5554193493;34391.385846901256;429062.5289607351;4.127043666059701;0.3168143025401043
3892;2019-01-27 09:52:37.878;731;189;121;120;117;48;172;26;13;32;555;542;11;79;229;224;233;191;181;178;171;26;557;358;363;141;363;257;557;-2.0;77.0;809.0;220.0;116.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30554.314453125;11032.5068359375;0.0;1915.69396972656;407.0;60805;;;Calculated values ==>;1548579157.878;346.26;292.06;285.26000000000005;285.16;284.86;277.96000000000004;274.1680685717883;290.36;275.76000000000005;274.46000000000004;276.36;328.66;327.36;274.26000000000005;281.06;296.06;295.56;296.46000000000004;292.26000000000005;290.96000000000004;290.26000000000005;;313.86;275.76000000000005;242.77792619122317;262.0952818180154;274.1680685717883;291.26000000000005;5570000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;2570000.0;5570000.0;0.0;0.012833333333333334;0.13483333333333333;0.03666666666666667;0.01933333333333333;0.01933333333333333;;11032.5068359375;0.0;1915.69396972656;30554.314453125;505240.18143347814;410706.54676073755;229531.35143228946;229239.6668209865;228369.3810390818;430280.9020939914;455239.982138536;452174.32499774254;471767.92807864514;512166.38992988126;510822.13108750596;451922.06768953014;460268.07857627224;463045.65304645407;463130.76999981416;424994.12663518573;411509.7758049635;456084.1908378049;455098.7016729525;;171024.68490186572;471176.58799080667;202369.99450835708;229531.35143228946;274.11894947581334;2043666.678167338;785754.1241280371;131219.2809227577;0.0;0;125;135;0;0;0;0;6;40;41;847783912574.998;315218532660.0746;598352202869.6884;33681.950560985475;9856.241761023151;173.04916898785217;4360.968771319485;1781676.3433932867;693818.2540482172;34394.30364275522;429135.187655571;3.712655602412905;0.2852834853904627
3893;2019-01-27 09:53:37.888;733;192;120;120;116;48;172;26;18;32;553;544;20;93;229;224;233;194;181;178;171;26;554;360;363;141;365;261;554;-2.0;82.0;872.0;289.0;116.0;0;21;98;1;0;0;0;0;0;0;1;1;0;0;0;30656.95703125;11009.779296875;0.0;2046.0100097656198;405.0;60806;;;Calculated values ==>;1548579217.888;346.46000000000004;292.36;285.16;285.16;284.76000000000005;277.96000000000004;274.38016830617;290.36;275.76000000000005;274.96000000000004;276.36;328.46000000000004;327.56;275.16;282.46000000000004;296.06;295.56;296.46000000000004;292.56;290.96000000000004;290.26000000000005;;313.66;275.76000000000005;242.77792619122317;262.63441904999945;274.38016830617;291.26000000000005;5540000.0;3600000.0;3629999.9999999995;1410000.0;3650000.0;2610000.0;5540000.0;0.0;0.013666666666666666;0.14533333333333334;0.04816666666666667;0.01933333333333333;0.01933333333333333;;11009.779296875;0.0;2046.0100097656198;30656.95703125;505764.84811398276;413177.15693683183;229306.01331260387;229306.01331260387;228144.53572478014;430148.3826014536;455239.982138536;452106.01007458626;471767.92807864514;511605.4068801823;510671.8644677851;452359.39412714314;461325.7130380543;462745.3384353217;462830.7780603107;425865.58833461854;413914.7804853892;456084.1908378049;455098.7016729525;;170189.03402730724;471176.58799080667;202872.2617270227;229306.01331260387;274.32313252930135;2044176.8571119483;785937.8404600676;131252.3006249482;0.0;0;125;135;0;0;0;0;6;40;41;848001748874.9634;315303146760.06116;598507628769.6637;36221.97142651257;12923.325048372262;163.3277072728014;4365.325308300073;1782258.9731652038;694008.1154098859;34397.10725058039;429207.9188927425;4.111122524254991;0.3333334959055954
3894;2019-01-27 09:54:37.858;734;190;119;119;115;49;172;25;28;31;569;562;28;110;230;224;233;192;181;178;171;25;554;359;363;140;363;269;553;-2.0;82.0;761.0;217.0;116.0;0;41;99;1;0;0;0;0;0;0;1;1;0;0;0;30789.048828125;10946.6943359375;0.0;2230.48583984375;404.0;60807;;;Calculated values ==>;1548579277.858;346.56000000000006;292.16;285.06;285.06;284.66;278.06;274.27422755570615;290.36;275.66;275.96000000000004;276.26000000000005;330.06;329.36;275.96000000000004;284.16;296.16;295.56;296.46000000000004;292.36;290.96000000000004;290.26000000000005;;313.56;275.66;242.56692532238324;263.6948088759802;274.27422755570615;291.26000000000005;5540000.0;3590000.0;3629999.9999999995;1400000.0;3629999.9999999995;2690000.0;5530000.0;0.0;0.013666666666666666;0.12683333333333333;0.036166666666666666;0.01933333333333333;0.01933333333333333;;10946.6943359375;0.0;2230.48583984375;30789.048828125;505890.2808878694;412845.1473663945;229036.45251990337;229036.45251990337;227877.23655417704;430214.79039162316;455239.982138536;451978.18118491885;471801.8942764967;512560.99246610946;511831.9379161654;451978.18118491885;462145.76235776953;463178.7302339447;462980.92809904646;425865.58833461854;413590.4106133878;456084.1908378049;455098.7016729525;;169771.2103021376;471211.3733730803;202627.05556023025;229036.45251990337;274.22339124824674;2044688.6511359962;786120.7195884548;131287.92027164588;0.0;0;125;135;0;0;0;0;6;40;41;848219439975.0673;315387404610.1014;598666549269.7395;31626.034433398003;9713.799494231409;167.76076219015317;4370.536816958949;1782824.0905142815;694196.6637931452;34399.864941625274;429280.6813443955;3.481634985237537;0.2682323757220396
3895;2019-01-27 09:55:37.849;732;190;119;119;113;47;172;25;38;31;591;582;33;122;229;224;233;192;181;178;171;25;553;358;363;139;363;274;553;-2.0;79.0;929.0;265.0;116.0;0;49;98;1;0;0;0;0;0;0;1;1;0;0;0;30954.0078125;10858.5390625;0.0;2341.072265625;403.0;60808;;;Calculated values ==>;1548579337.849;346.36;292.16;285.06;285.06;284.46000000000004;277.86;274.1680685717883;290.36;275.66;276.96000000000004;276.26000000000005;332.26000000000005;331.36;276.46000000000004;285.36;296.06;295.56;296.46000000000004;292.36;290.96000000000004;290.26000000000005;;313.46000000000004;275.66;242.35481222062532;264.3458800820626;274.1680685717883;291.26000000000005;5530000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;2740000.0;5530000.0;0.0;0.013166666666666667;0.15483333333333332;0.04416666666666667;0.01933333333333333;0.01933333333333333;;10858.5390625;0.0;2341.072265625;30954.0078125;505730.34867900057;412845.1473663945;229036.45251990337;229036.45251990337;227302.23893897064;430280.9020939914;455239.982138536;452388.655222715;471934.1488268154;514416.3430348413;513477.880408879;451742.5001806335;462836.26344480884;463045.65304645407;463130.76999981416;426152.22522616445;413590.4106133878;456084.1908378049;455098.7016729525;;169353.38768963216;471344.5575217925;202365.56721255122;229036.45251990337;274.11722868114595;2045203.099428641;786302.4026100427;131326.01087470385;0.0;0;125;135;0;0;0;0;6;40;41;848437207304.8387;315471092055.01355;598829424834.5686;38711.90812690702;11879.90540532482;165.3972257348922;4370.536816958949;1783410.1521125743;694376.5843416549;34402.64084174092;429353.51269825967;4.176467488664802;0.3295748015033286
3896;2019-01-27 09:56:37.879;727;189;119;119;113;47;173;25;40;31;613;603;35;124;229;225;233;191;181;178;171;24;573;359;363;138;363;265;567;-1.0;83.0;957.0;255.0;116.0;0;56;0;1;0;1;0;0;0;0;1;1;0;0;0;39239.61328125;19540.7578125;0.0;2296.80444335938;402.0;60809;;;Calculated values ==>;1548579397.879;345.86;292.06;285.06;285.06;284.46000000000004;277.86;274.27422755570615;290.46000000000004;275.66;277.16;276.26000000000005;334.46000000000004;333.46000000000004;276.66;285.56;296.06;295.66;296.46000000000004;292.26000000000005;290.96000000000004;290.26000000000005;;313.36;275.56;242.14157278889297;263.1675429290057;274.27422755570615;291.26000000000005;5730000.0;3590000.0;3629999.9999999995;1380000.0;3629999.9999999995;2650000.0;5670000.0;0.0;0.013833333333333333;0.1595;0.042499999999999996;0.01933333333333333;0.01933333333333333;;19540.7578125;0.0;2296.80444335938;39239.61328125;503260.3583634396;251752.21821987705;228733.37624266293;228733.37624266293;227016.83440006245;430214.79039162316;455381.0954182915;454192.9094692754;472066.18378088326;517467.5711798638;516434.19017941586;453563.3330419943;464410.4523688999;463045.65304645407;463113.4986451415;420011.4791291694;252545.8833506744;456084.1908378049;455098.7016729525;;168935.5661677829;471379.3427040597;202613.57251705354;228733.37624266293;274.2181575238009;2045788.338744231;786555.8567476172;131364.67917174657;0.0;0;125;136;0;0;0;0;6;40;41;848655116204.7349;315554233604.97394;598991205684.4915;40126.904243879384;11422.545232947758;2316.607408269181;4376.396291652265;1784067.4707104024;694570.868523759;34423.334555367066;429426.44025301794;2.667076686232282;0.2011219170376433
3897;2019-01-27 09:57:37.859;722;199;120;119;114;47;172;26;31;31;625;611;27;90;231;223;233;201;181;178;171;25;565;364;363;138;369;249;559;0.0;84.0;692.0;250.0;116.0;0;63;0;1;0;1;0;0;0;0;1;1;0;0;0;39036.4375;19390.552734375;0.0;2174.55151367188;389.0;60810;;;Calculated values ==>;1548579457.859;345.36;293.06;285.16;285.06;284.56;277.86;274.8017692304317;290.36;275.76000000000005;276.26000000000005;276.26000000000005;335.66;334.26000000000005;275.86;282.16;296.26000000000005;295.46000000000004;296.46000000000004;293.26000000000005;290.96000000000004;290.26000000000005;;312.06;275.66;242.14157278889297;260.9983114674233;274.8017692304317;291.26000000000005;5650000.0;3640000.0;3629999.9999999995;1380000.0;3690000.0;2490000.0;5590000.0;0.0;0.014;0.11533333333333333;0.041666666666666664;0.01933333333333333;0.01933333333333333;;19390.552734375;0.0;2174.55151367188;39036.4375;503364.7732069562;413714.75739608693;229195.71235323403;228905.27667778588;227464.6494988233;429879.7862731237;455239.982138536;455762.50783225335;472066.18378088326;520034.9938354736;518605.73478941515;455275.4288387591;462788.4295082773;462410.3593498618;462092.9729319857;422578.6856572262;414441.78793705173;456084.1908378049;455098.7016729525;;163503.975529645;471477.517547777;203906.0020184866;229195.71235323403;274.74156751680636;2046440.4217341412;786880.1761930817;131401.92805096714;0.0;0;125;136;0;0;0;0;6;40;41;848872843604.8041;315637006005.00024;599145354284.5405;29047.450337187765;11148.813147053766;113.9165680824424;4367.457793514556;1784643.731514443;694758.9004787677;34443.58217038761;429499.28141526727;2.0717561729331737;0.16658005788736097
3898;2019-01-27 09:58:37.850;738;192;119;118;111;46;172;26;17;32;621;606;12;81;231;222;233;193;181;178;171;25;552;360;363;137;365;237;547;-2.0;81.0;866.0;236.0;116.0;0;68;0;1;0;1;0;0;0;0;1;1;0;0;0;38587.71484375;19038.509765625;0.0;2096.603515625;374.0;60811;;;Calculated values ==>;1548579517.85;346.96000000000004;292.36;285.06;284.96000000000004;284.26000000000005;277.76000000000005;274.38016830617;290.36;275.76000000000005;274.86;276.36;335.26000000000005;333.76000000000005;274.36;281.26000000000005;296.26000000000005;295.36;296.46000000000004;292.46000000000004;290.96000000000004;290.26000000000005;;310.56;275.66;241.92719264551067;259.30345971252746;274.38016830617;291.26000000000005;5520000.0;3600000.0;3629999.9999999995;1370000.0;3650000.0;2370000.0;5470000.0;0.0;0.013500000000000002;0.14433333333333334;0.03933333333333333;0.01933333333333333;0.01933333333333333;;19038.509765625;0.0;2096.603515625;38587.71484375;506572.1465082695;415963.3411232605;229169.61878744664;228877.26872991896;226852.99637495677;430148.3826014536;455239.982138536;456056.90518628317;472295.8960165899;520617.7221987219;519098.38892402395;455459.2227004624;463535.42876950087;463012.4783077877;462564.72855843324;426436.99536352715;416301.8768538855;456084.1908378049;455098.7016729525;;157236.91470761524;471610.25455702154;202872.62579074735;229169.61878744664;274.3232736631744;2047087.19263947;787200.3703439176;131437.51567056347;0.0;0;125;136;0;0;0;0;6;40;41;849090610934.5756;315719493629.9137;599291132414.3876;36542.930992755675;10570.346731473452;136.8240998801626;4367.962269119779;1785190.2360369759;694939.8663286157;34445.67136252594;429572.06566310447;2.442289445357362;0.18912122477771323
3899;2019-01-27 09:59:37.850;756;179;119;118;109;43;173;26;17;32;610;597;11;100;229;223;233;180;181;178;171;25;526;354;363;135;358;253;526;178.0;83.0;0.0;47.0;116.0;0;71;100;1;0;0;0;0;0;0;1;1;0;0;0;30481.697265625;10506.9638671875;0.0;2301.87060546875;376.0;60812;;;Calculated values ==>;1548579577.85;348.76;291.06;285.06;284.96000000000004;284.06;277.46000000000004;273.7412296467126;290.46000000000004;275.76000000000005;274.86;276.36;334.16;332.86;274.26000000000005;283.16;296.06;295.46000000000004;296.46000000000004;291.16;290.96000000000004;290.26000000000005;;310.76000000000005;275.66;241.49495122638035;261.54996906429363;273.7412296467126;291.26000000000005;5260000.0;3540000.0;3629999.9999999995;1350000.0;3579999.9999999995;2530000.0;5260000.0;0.029666666666666668;0.013833333333333333;0.0;0.007833333333333333;0.01933333333333333;0.049;;10506.9638671875;0.0;2301.87060546875;30481.697265625;511094.66525911633;419434.56365336815;229652.2407786435;229354.80728709293;226716.6467213234;430542.39183029096;455381.0954182915;453367.9836663851;472558.57531478856;518168.4444595391;516835.8757032292;452620.67030107987;463360.67186548485;463791.1003516643;463595.7598268558;433278.816646563;419736.30653166916;456084.1908378049;455098.7016729525;;158072.51562822933;471875.0639052514;201304.1706023999;212489.12346105382;273.68545379014125;2047662.7710737148;787446.5826241911;131474.1696215726;0.0;0;125;136;0;0;0;0;6;40;41;849308410934.5756;315801093629.9137;599438132414.3876;0.0;2119.471997539003;187.33805658936478;11887.869332383036;1785494.7604619155;695045.6148180241;34448.37271382986;429707.53092645033;1.1081944588177477;0.0020917035838817185
3900;2019-01-27 10:00:37.871;760;174;120;119;109;42;173;21;22;30;610;599;17;115;226;224;233;176;181;178;171;22;539;351;363;133;356;256;540;-1.0;80.0;364.0;235.0;116.0;0;64;100;1;0;0;0;0;0;0;1;1;0;0;0;30804.3671875;10794.13671875;0.0;2318.23559570312;386.0;60813;;;Calculated values ==>;1548579637.871;349.16;290.56;285.16;285.06;284.06;277.36;273.4187578820637;290.46000000000004;275.26000000000005;275.36;276.16;334.16;333.06;274.86;284.66;295.76000000000005;295.56;296.46000000000004;290.76000000000005;290.96000000000004;290.26000000000005;;311.76000000000005;275.36;241.05796691057077;261.9595390733887;273.4187578820637;291.26000000000005;5390000.0;3510000.0;3629999.9999999995;1330000.0;3560000.0;2560000.0;5400000.0;0.0;0.013333333333333334;0.06066666666666667;0.03916666666666667;0.01933333333333333;0.01933333333333333;;10794.13671875;0.0;2318.23559570312;30804.3671875;510449.90232048713;247334.5105650677;229622.41614922963;229327.57282322203;226424.0674496268;430735.4089219946;455381.0954182915;453475.5343155894;472625.7912797831;517916.5082478384;516786.65684967476;452850.8113075221;464671.84075978905;463692.9327583057;464171.182377635;429983.15553459816;413089.51542064676;456084.1908378049;455098.7016729525;;162250.55196795813;471846.71735943656;200351.1447486399;229622.41614922963;273.29881569164553;2048173.6670297624;787624.1539243851;131512.68398198637;0.0;0;125;136;0;0;0;0;6;40;41;849526287165.1086;315881521770.1105;599590885859.7614;15356.212967061603;10633.57659392287;225.24853485268542;4359.208186791975;1785622.7736925755;695151.9274196049;34451.81213881118;429842.97062675096;2.331709743242163;0.1985609328862025
3901;2019-01-27 10:01:37.881;759;180;122;121;112;42;173;20;27;28;617;606;23;121;225;224;233;183;181;178;171;20;550;353;363;130;357;253;550;95.0;83.0;0.0;259.0;116.0;0;53;100;1;0;0;0;0;0;0;1;1;0;0;0;31032.232421875;11022.345703125;0.0;2229.05615234375;396.0;60814;;;Calculated values ==>;1548579697.881;349.06000000000006;291.16;285.36;285.26000000000005;284.36;277.36;273.6339639331285;290.46000000000004;275.16;275.86;275.96000000000004;334.86;333.76000000000005;275.46000000000004;285.26000000000005;295.66;295.56;296.46000000000004;291.46000000000004;290.96000000000004;290.26000000000005;;312.76000000000005;275.16;240.39332010688793;261.54996906429363;273.6339639331285;291.26000000000005;5500000.0;3529999.9999999995;3629999.9999999995;1300000.0;3570000.0000000005;2530000.0;5500000.0;0.01583333333333333;0.013833333333333333;0.0;0.043166666666666666;0.01933333333333333;0.035166666666666666;;11022.345703125;0.0;2229.05615234375;31032.232421875;509362.17431454867;249128.39008894507;229982.70873861105;229688.5652307168;227077.643890442;430607.02586249536;455381.0954182915;454605.02740641317;472824.0414856702;518885.3321437601;517758.5927172041;454111.45327785914;465804.4119437566;463412.3307658889;463875.4189427811;427001.06841355044;411439.0319898053;456084.1908378049;455098.7016729525;;166428.6587063909;472048.3120729887;200616.30407758654;216760.86777748622;273.41165432473133;2048689.0579105914;787805.9882452085;131550.58439556372;0.0;0;125;136;0;0;0;0;6;40;41;849744123465.074;315960434920.09796;599743611309.737;0.0;11716.81501180153;215.27483719514134;8381.547158657231;1785750.763462021;695338.2117251669;34455.48377874902;429949.1612834397;1.5329424938743839;0.12468810102262642
3902;2019-01-27 10:02:37.851;762;187;123;122;115;43;172;21;31;28;624;612;27;124;226;225;233;189;181;178;171;20;556;354;363;129;359;251;556;85.0;81.0;610.0;265.0;116.0;0;42;100;1;0;0;0;0;0;0;1;1;0;0;0;31036.421875;11087.55078125;0.0;2153.18774414062;405.0;60815;;;Calculated values ==>;1548579757.851;349.36;291.86;285.46000000000004;285.36;284.66;277.46000000000004;273.7412296467126;290.36;275.26000000000005;276.26000000000005;275.96000000000004;335.56;334.36;275.86;285.56;295.76000000000005;295.66;296.46000000000004;292.06;290.96000000000004;290.26000000000005;;313.66;275.16;240.16925963744896;261.27494424493943;273.7412296467126;291.26000000000005;5560000.0;3540000.0;3629999.9999999995;1290000.0;3590000.0;2510000.0;5560000.0;0.014166666666666666;0.013500000000000002;0.10166666666666666;0.04416666666666667;0.01933333333333333;0.033499999999999995;;11087.55078125;0.0;2153.18774414062;31036.421875;509205.80791958806;251551.24320648852;230139.92857962125;229846.36975615713;227814.02422442395;430542.39183029096;455239.982138536;455430.60693359666;472954.5886681478;519767.4768509689;518540.70792405633;454941.1068238431;466437.3689934018;463245.95189034037;463858.3109733812;425286.5751645731;411156.2656500391;456084.1908378049;455098.7016729525;;170189.03402730724;472180.05118753103;201233.14392423577;217915.66641192095;273.65768850812265;2049206.0380772525;787990.1452580974;131587.08483536894;0.0;0;125;136;0;0;0;0;6;40;41;849961814565.1779;316038096070.135;599894735709.8092;25843.40873928502;11966.821737462207;190.7591784462093;7945.631681244556;1785966.017520748;695535.4766830184;34458.86570373924;430085.1530772586;3.4700950591487123;0.2580602654426572
3903;2019-01-27 10:03:37.892;770;191;122;122;117;44;172;22;34;28;628;615;30;126;227;225;233;193;182;178;171;22;555;357;363;126;362;250;555;-1.0;80.0;852.0;173.0;116.0;0;26;100;1;0;0;0;0;0;0;1;1;0;0;0;30861.44921875;11119.150390625;0.0;2081.64013671875;410.0;60816;;;Calculated values ==>;1548579817.892;350.16;292.26000000000005;285.36;285.36;284.86;277.56;274.0616903277293;290.36;275.36;276.56;275.96000000000004;335.96000000000004;334.66;276.16;285.76000000000005;295.86;295.66;296.46000000000004;292.46000000000004;290.96000000000004;290.26000000000005;;314.16;275.36;239.4893008659735;261.13683023647616;274.0616903277293;291.36;5550000.0;3570000.0000000005;3629999.9999999995;1260000.0;3620000.0000000005;2500000.0;5550000.0;0.0;0.013333333333333334;0.142;0.028833333333333332;0.01933333333333333;0.01933333333333333;;11119.150390625;0.0;2081.64013671875;30861.44921875;510285.2281638678;412377.0396431636;229868.94750329808;229868.94750329808;228412.22449851246;430346.717906069;455239.982138536;455961.9864980446;473344.9661279102;520258.6146184231;518930.9184853566;455474.8431172271;466809.64460119157;462929.3875858028;463412.3307658889;425577.05017209897;413134.7333990844;456084.1908378049;455098.7016729525;;172278.17009871884;472766.8058740305;202136.90075254274;229868.94750329808;274.02373017192076;2049722.2061427375;788175.3275556813;131622.39918263647;0.0;0;125;136;0;0;0;0;6;40;41;850179763394.7762;316114648344.99396;600045138414.5321;36043.16217586125;7803.162264336232;165.89755697352734;4354.441913946652;1786482.09135373;695700.3391284718;34461.83987415756;430187.72373244865;3.6639217788459186;0.268194026673968
3904;2019-01-27 10:04:37.882;779;190;121;121;117;46;172;24;35;29;633;618;31;119;229;223;233;192;182;178;171;23;553;359;363;122;364;246;553;-1.0;78.0;486.0;322.0;116.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30653.404296875;10969.34765625;0.0;1933.0153808593802;414.0;60817;;;Calculated values ==>;1548579877.882;351.06000000000006;292.16;285.26000000000005;285.26000000000005;284.86;277.76000000000005;274.27422755570615;290.36;275.56;276.66;276.06;336.46000000000004;334.96000000000004;276.26000000000005;285.06;296.06;295.46000000000004;296.46000000000004;292.36;290.96000000000004;290.26000000000005;;314.56;275.46000000000004;238.5638546566975;260.58029834229245;274.27422755570615;291.36;5530000.0;3590000.0;3629999.9999999995;1220000.0;3640000.0;2460000.0;5530000.0;0.0;0.013000000000000001;0.081;0.05366666666666667;0.01933333333333333;0.01933333333333333;;10969.34765625;0.0;1933.0153808593802;30653.404296875;511569.63000252;412845.1473663945;229620.8446039585;229620.8446039585;228455.2794383903;430214.79039162316;455239.982138536;456739.2668739891;473958.2922719294;521096.9453614478;519569.650110613;456257.19011546014;466577.2273785423;462895.65004918195;462848.23961327464;426152.22522616445;413590.4106133878;456084.1908378049;455098.7016729525;;173949.5011765382;473383.6864653879;202529.09221179815;229620.8446039585;274.18535425148855;2050234.7444848192;788359.3676942984;131655.84906937781;0.0;0;125;136;0;0;0;0;6;40;41;850397527094.8109;316189035945.0058;600193913614.5558;20591.024147637465;14535.86322494265;163.30358996609613;4359.23857000055;1786953.9642479087;695886.4666478211;34464.582759825345;430260.3256341591;3.0730362661869215;0.2780893902115124
3905;2019-01-27 10:05:37.892;787;189;120;120;115;48;172;24;38;31;638;622;32;121;230;222;233;191;182;178;171;24;549;359;363;129;363;249;550;-1.0;81.0;612.0;271.0;116.0;0;1;89;1;0;0;0;0;0;0;1;1;0;0;0;29917.197265625;10315.6669921875;0.0;1926.08117675781;415.0;60818;;;Calculated values ==>;1548579937.892;351.86;292.06;285.16;285.16;284.66;277.96000000000004;274.27422755570615;290.36;275.56;276.96000000000004;276.26000000000005;336.96000000000004;335.36;276.36;285.26000000000005;296.16;295.36;296.46000000000004;292.26000000000005;290.96000000000004;290.26000000000005;;314.66;275.56;240.16925963744896;260.9983114674233;274.27422755570615;291.36;5490000.0;3590000.0;3629999.9999999995;1290000.0;3629999.9999999995;2490000.0;5500000.0;0.0;0.013500000000000002;0.10200000000000001;0.04516666666666667;0.01933333333333333;0.01933333333333333;;10315.6669921875;0.0;1926.08117675781;29917.197265625;512894.99825994426;413720.03103230504;229395.26074894576;229395.26074894576;227940.9127301223;430214.79039162316;455239.982138536;456611.3111647039;473244.79008953704;521360.7179153905;519728.8628866583;455884.04229320394;466378.2413706898;463178.7302339447;462715.43254397233;427280.435451236;414443.2327276156;456084.1908378049;455098.7016729525;;174367.33720873808;472567.4425401675;202550.1975967375;229395.26074894576;274.1935510578483;2050739.5836235953;788536.7723788609;131688.0135672092;0.0;0;125;136;0;0;0;0;6;40;41;850615363394.7762;316264348494.99384;600342438364.5322;25914.233583932575;12195.778896611586;173.30223676887465;4363.59985786413;1787341.5726529125;696109.2674594127;34467.38827588912;430333.0280694331;3.483727486190513;0.2914793188871958
3906;2019-01-27 10:06:37.863;792;188;120;119;114;48;172;23;42;32;637;621;35;128;230;222;233;189;182;178;171;23;550;358;363;135;363;254;551;-2.0;81.0;673.0;276.0;116.0;0;1;95;1;0;0;0;0;0;0;1;1;0;0;0;30325.197265625;10644.2177734375;0.0;1923.189453125;418.0;60819;;;Calculated values ==>;1548579997.863;352.36;291.96000000000004;285.16;285.06;284.56;277.96000000000004;274.1680685717883;290.36;275.46000000000004;277.36;276.36;336.86;335.26000000000005;276.66;285.96000000000004;296.16;295.36;296.46000000000004;292.06;290.96000000000004;290.26000000000005;;314.96000000000004;275.46000000000004;241.49495122638035;261.6868853414304;274.1680685717883;291.36;5500000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;2540000.0;5510000.0;0.0;0.013500000000000002;0.11216666666666668;0.046;0.01933333333333333;0.01933333333333333;;10644.2177734375;0.0;1923.189453125;30325.197265625;513421.6414474664;412934.04071806197;229372.86392412297;229080.61730282428;227631.33601229617;430280.9020939914;455239.982138536;456277.67593644746;472558.57531478856;520849.18385724974;519211.6451476658;455421.12380956183;466470.0584006672;463178.7302339447;462865.82500516507;427001.06841355044;413307.47646805906;456084.1908378049;455098.7016729525;;175620.85347054448;471679.62040862173;202240.79429081737;229372.86392412297;274.0687117957261;2051241.3609346773;788711.3536633552;131720.07531842805;0.0;0;125;136;0;0;0;0;6;40;41;850833058124.617;316343510214.9359;600493265429.4219;28494.470224584846;12394.186001419002;184.86349126413367;4364.032863144037;1787794.759371484;696314.084790499;34470.371547675255;430405.72318908985;3.615507300851611;0.3001491226698372
3907;2019-01-27 10:07:37.863;794;189;120;119;114;48;173;22;46;32;631;616;39;132;229;223;233;191;182;178;171;23;555;357;363;139;362;258;555;-1.0;78.0;755.0;245.0;116.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30557.294921875;10963.79296875;0.0;1937.32678222656;421.0;60820;;;Calculated values ==>;1548580057.863;352.56000000000006;292.06;285.16;285.06;284.56;277.96000000000004;274.0616903277293;290.46000000000004;275.36;277.76000000000005;276.36;336.26000000000005;334.76000000000005;277.06;286.36;296.06;295.46000000000004;296.46000000000004;292.26000000000005;290.96000000000004;290.26000000000005;;315.26000000000005;275.46000000000004;242.35481222062532;262.23063862743834;274.0616903277293;291.36;5550000.0;3570000.0000000005;3629999.9999999995;1390000.0;3620000.0000000005;2580000.0;5550000.0;0.0;0.013000000000000001;0.12583333333333332;0.04083333333333334;0.01933333333333333;0.01933333333333333;;10963.79296875;0.0;1937.32678222656;30557.294921875;513241.8361323655;411599.12119771366;229283.84215883666;228992.50887352717;227547.59112166913;430346.717906069;455381.0954182915;456109.0230842944;472032.3497595296;519905.08057710517;518364.9277615962;455246.7572435928;466361.5613869483;463195.3492027865;463148.1647397199;425577.05017209897;412377.0396431636;456084.1908378049;455098.7016729525;;176874.38241465177;471147.87813747115;202017.78737481762;229283.84215883666;273.9773617488414;2051748.7150362397;788891.4204195401;131752.24628705598;0.0;0;125;136;0;0;0;0;6;40;41;851050858124.617;316425710214.9359;600646865429.4219;31973.147160109158;10989.478706141686;171.60013687615958;4365.753950606239;1788298.656183023;696508.948663062;34473.34207790976;430478.4714125378;3.681849395292815;0.29291556964307297
3908;2019-01-27 10:08:37.884;794;190;121;120;114;47;173;22;50;31;624;610;43;135;229;223;233;192;182;178;171;22;552;359;363;138;363;261;552;-1.0;79.0;849.0;219.0;116.0;0;11;98;1;0;0;0;0;0;0;1;1;0;0;0;30594.734375;10893.228515625;0.0;2017.56396484375;422.0;60821;;;Calculated values ==>;1548580117.884;352.56000000000006;292.16;285.26000000000005;285.16;284.56;277.86;274.27422755570615;290.46000000000004;275.36;278.16;276.26000000000005;335.56;334.16;277.46000000000004;286.66;296.06;295.46000000000004;296.46000000000004;292.36;290.96000000000004;290.26000000000005;;315.36;275.36;242.14157278889297;262.63441904999945;274.27422755570615;291.36;5520000.0;3590000.0;3629999.9999999995;1380000.0;3629999.9999999995;2610000.0;5520000.0;0.0;0.013166666666666667;0.14150000000000001;0.0365;0.01933333333333333;0.01933333333333333;;10893.228515625;0.0;2017.56396484375;30594.734375;513496.5680406325;413263.53111073095;229643.36046897282;229350.5239250429;227610.32368758568;430214.79039162316;455381.0954182915;456106.798836512;472066.18378088326;518936.8467004461;517495.49465332035;455240.9381887029;466281.1772081954;463045.65304645407;462848.23961327464;426436.99536352715;413998.2807911148;456084.1908378049;455098.7016729525;;177292.22831007556;471182.93757713656;202576.96606711322;229643.36046897282;274.20394564412913;2052258.4936417132;789073.6260153351;131785.21524512692;0.0;0;125;136;0;0;0;0;6;40;41;851268734355.15;316508839300.13934;600802619924.803;35874.47133686994;9804.117960115851;163.77640853676286;4358.80326327694;1788864.2508941025;696682.2892836952;34476.1378606433;430551.20150279;3.8883104228298184;0.2981500542317873
