;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3909;2019-01-27 10:09:37.874;791;188;121;120;115;47;173;22;53;31;621;608;46;133;230;223;233;190;182;178;171;22;552;358;363;132;363;265;552;-1.0;77.0;840.0;155.0;116.0;0;1;99;1;0;0;0;0;0;0;1;1;0;0;0;30541.04296875;10819.1630859375;0.0;2048.798828125;421.0;60822;;;Calculated values ==>;1548580177.874;352.26;291.96000000000004;285.26000000000005;285.16;284.66;277.86;274.1680685717883;290.46000000000004;275.36;278.46000000000004;276.26000000000005;335.26000000000005;333.96000000000004;277.76000000000005;286.46000000000004;296.16;295.46000000000004;296.46000000000004;292.16;290.96000000000004;290.26000000000005;;315.26000000000005;275.36;240.83765695389522;263.1675429290057;274.1680685717883;291.36;5520000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2650000.0;5520000.0;0.0;0.012833333333333334;0.14;0.025833333333333333;0.01933333333333333;0.01933333333333333;;10819.1630859375;0.0;2048.798828125;30541.04296875;513129.20609893225;412510.35525449144;229643.36046897282;229350.5239250429;227898.41009287813;430280.9020939914;455381.0954182915;455817.0978178465;472853.8412306012;518293.5173334643;516951.01457238564;454944.76933570666;465471.2297378165;463178.7302339447;462998.3561934723;426436.99536352715;413263.53111073095;456084.1908378049;455098.7016729525;;176874.38241465177;471978.8095216074;202360.11143194675;229643.36046897282;274.1151080684902;2052767.8735421903;789254.5324559441;131819.09595401428;0.0;0;125;136;0;0;0;0;6;40;41;851486498055.1847;316589825800.1522;600960393624.828;35483.97809402597;6965.149700649567;169.05945791088456;4358.80326327694;1789458.8055304969;696822.0098902408;34478.9110305921;430623.8361160693;3.6506939350298735;0.26180073465351783
3910;2019-01-27 10:10:37.874;786;189;121;120;114;46;173;22;55;31;628;614;49;130;229;224;233;191;182;178;171;23;552;358;363;129;362;267;552;-1.0;83.0;944.0;117.0;116.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30615.12890625;10848.2080078125;0.0;2071.9736328125;420.0;60823;;;Calculated values ==>;1548580237.874;351.76;292.06;285.26000000000005;285.16;284.56;277.76000000000005;274.1680685717883;290.46000000000004;275.36;278.66;276.26000000000005;335.96000000000004;334.56;278.06;286.16;296.06;295.56;296.46000000000004;292.26000000000005;290.96000000000004;290.26000000000005;;315.16;275.46000000000004;240.16925963744896;263.43189868330234;274.1680685717883;291.36;5520000.0;3579999.9999999995;3629999.9999999995;1290000.0;3620000.0000000005;2670000.0;5520000.0;0.0;0.013833333333333333;0.15733333333333333;0.0195;0.01933333333333333;0.01933333333333333;;10848.2080078125;0.0;2071.9736328125;30615.12890625;512516.08055758395;412889.33823237545;229643.36046897282;229350.5239250429;227610.32368758568;430280.9020939914;455381.0954182915;455734.45731961867;473244.79008953704;518849.04665521556;517402.1856099159;454984.5902320973;464826.83394944423;463195.3492027865;463130.76999981416;426436.99536352715;413633.1203958097;456084.1908378049;455098.7016729525;;176456.53798984195;472470.6178721596;202411.0523580822;229643.36046897282;274.13490542078716;2053277.5083078153;789435.0938817253;131853.4357245221;0.0;0;125;136;0;0;0;0;6;40;41;851704298055.1847;316668125800.1522;601119993624.828;39856.215713948404;5266.1615275245085;177.12027038675805;4358.80326327694;1790086.6404788967;696923.937483809;34481.795861661245;430696.4828371239;3.8434676970016994;0.26225535738575667
3911;2019-01-27 10:11:37.885;779;188;121;120;114;46;173;24;56;31;640;624;51;126;229;224;233;190;182;178;172;23;551;356;363;125;361;274;551;-2.0;80.0;1350.0;96.0;116.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30702.900390625;10783.7578125;0.0;2152.31518554688;419.0;60824;;;Calculated values ==>;1548580297.885;351.06000000000006;291.96000000000004;285.26000000000005;285.16;284.56;277.76000000000005;273.955091788801;290.46000000000004;275.56;278.76000000000005;276.26000000000005;337.16;335.56;278.26000000000005;285.76000000000005;296.06;295.56;296.46000000000004;292.16;290.96000000000004;290.36;;315.06;275.46000000000004;239.25999513918347;264.3458800820626;273.955091788801;291.36;5510000.0;3560000.0;3629999.9999999995;1250000.0;3610000.0;2740000.0;5510000.0;0.0;0.013333333333333334;0.225;0.016;0.01933333333333333;0.01933333333333333;;10783.7578125;0.0;2152.31518554688;30702.900390625;511742.07478657324;412934.04071806197;229665.9339174885;229372.86392412297;227631.33601229617;430412.23801567365;455381.0954182915;454689.4023167429;473763.129845022;519508.6859723283;517848.8891565673;454054.15687377716;463317.5416051191;463344.7402771259;463429.53646658803;426719.9322494439;413676.3280692049;456084.1908378049;455239.982138536;;176038.69501535743;472993.6380656752;201921.17222081334;229665.9339174885;273.9351946863854;2053788.5855649132;789615.3933121515;131888.64458506822;0.0;0;125;136;0;0;0;0;6;40;41;851922137984.887;316744339770.04803;601282323379.6062;56872.85177158416;4337.15945351779;173.914722403187;4361.098265606918;1790892.863820694;697003.9798302819;34484.72168956729;430769.1620051704;5.082301578155781;0.338124451301736
3912;2019-01-27 10:12:37.865;767;191;122;121;116;45;173;23;52;30;655;637;49;107;229;225;233;194;182;178;172;24;582;360;363;123;365;258;576;-2.0;80.0;1362.0;206.0;116.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;39492.83984375;19918.5078125;0.0;2025.72888183594;415.0;60825;;;Calculated values ==>;1548580357.865;349.86;292.26000000000005;285.36;285.26000000000005;284.76000000000005;277.66;274.38016830617;290.46000000000004;275.46000000000004;278.36;276.16;338.66;336.86;278.06;283.86;296.06;295.66;296.46000000000004;292.56;290.96000000000004;290.36;;314.66;275.56;238.79729159403252;262.23063862743834;274.38016830617;291.36;5820000.0;3600000.0;3629999.9999999995;1230000.0;3650000.0;2580000.0;5760000.0;0.0;0.013333333333333334;0.22699999999999998;0.034333333333333334;0.01933333333333333;0.01933333333333333;;19918.5078125;0.0;2025.72888183594;39492.83984375;507530.59498412115;252061.92624919477;229406.5343766628;229118.25778005266;227687.93247304557;430148.3826014536;455381.0954182915;456844.3087148479;473925.21153356537;522365.155853769;520520.567098212;456477.09640699456;463439.0403117396;462745.3384353217;462963.62376627576;416904.2575209925;253248.80892852604;456084.1908378049;455239.982138536;;174367.33720873808;473349.82385915006;202943.86705436243;229406.5343766628;274.3508847432817;2054373.355078885;789871.1602417034;131923.45001329618;0.0;0;125;137;0;0;0;0;6;40;41;852139865384.9562;316818714970.07166;601441870179.657;57635.400256930196;9283.937850297709;2182.072647899553;4366.113323396215;1791846.7811760905;697117.451138135;34504.348373250024;430841.86452618084;3.3479188682596774;0.2385935119250902
3913;2019-01-27 10:13:37.895;762;199;121;120;116;46;172;26;39;32;662;641;35;65;232;221;233;201;182;178;172;25;560;363;363;134;368;247;554;-3.0;84.0;1442.0;263.0;116.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38077.44140625;19285.216796875;0.0;1104.10498046875;397.0;60826;;;Calculated values ==>;1548580417.895;349.36;293.06;285.26000000000005;285.16;284.76000000000005;277.76000000000005;274.69669130483857;290.36;275.76000000000005;277.06;276.36;339.36;337.26;276.66;279.66;296.36;295.26000000000005;296.46000000000004;293.26000000000005;290.96000000000004;290.36;;312.86;275.66;241.2770596917726;260.72004837742526;274.69669130483857;291.36;5600000.0;3629999.9999999995;3629999.9999999995;1340000.0;3679999.9999999995;2470000.0;5540000.0;0.0;0.014;0.24033333333333334;0.04383333333333333;0.01933333333333333;0.01933333333333333;;19285.216796875;0.0;1104.10498046875;38077.44140625;508853.0773644187;415686.1643850296;229598.38604346747;229306.01331260387;228144.53572478014;429947.3805835815;455239.982138536;457057.75920314965;472689.592463476;523964.9417124743;521829.40151420975;456575.9506117076;460156.6973235147;462695.5800010653;461976.67714593874;424104.55557492725;416368.5653301002;456084.1908378049;455239.982138536;;166846.47414792277;472007.13841251616;203696.67450358823;229598.38604346747;274.6560763059338;2055020.0972984987;790198.0212954782;131949.54500311072;0.0;0;125;137;0;0;0;0;6;40;41;852357774284.8523;316895853520.0349;601593445929.5847;60891.114022794594;11760.94200134134;108.30386342757882;4362.404191171324;1792834.9959884267;697292.9128238144;34523.44438740411;430914.6385409239;3.782507575334471;0.2859243785020736
3914;2019-01-27 10:14:37.876;771;191;121;120;113;45;173;27;40;33;649;631;32;49;231;221;233;192;182;178;171;26;554;360;363;143;365;240;549;-1.0;80.0;1042.0;136.0;116.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37801.76953125;19155.22265625;0.0;1011.83129882812;381.0;60827;;;Calculated values ==>;1548580477.876;350.26;292.26000000000005;285.26000000000005;285.16;284.46000000000004;277.66;274.38016830617;290.46000000000004;275.86;277.16;276.46000000000004;338.06000000000006;336.26000000000005;276.36;278.06;296.26000000000005;295.26000000000005;296.46000000000004;292.36;290.96000000000004;290.26000000000005;;311.26000000000005;275.76000000000005;243.1966462407574;259.7329541166123;274.38016830617;291.36;5540000.0;3600000.0;3629999.9999999995;1430000.0;3650000.0;2400000.0;5490000.0;0.0;0.013333333333333334;0.17366666666666666;0.02266666666666667;0.01933333333333333;0.01933333333333333;;19155.22265625;0.0;1011.83129882812;37801.76953125;510496.0539171092;414840.6948555996;229711.25469212318;229417.7146750985;227385.54980107656;430148.3826014536;455381.0954182915;458303.0382669858;471601.4229191921;523208.2619392867;521384.74930178595;457354.39599199884;459364.20646407525;463012.4783077877;462431.52345146996;425865.58833461854;415191.4900061728;456084.1908378049;455098.7016729525;;160161.5264782812;470909.40455562726;202939.56661658606;229711.25469212318;274.3492183827721;2055652.2238189417;790518.2568505872;131967.17222170177;0.0;0;125;137;0;0;0;0;6;40;41;852575505314.6584;316978927204.96094;601739499664.4547;44348.122909952755;6073.982993284934;142.3213110459433;4357.490641629366;1793711.7119140993;697441.490134252;34525.53226915088;430987.28132029896;2.723348585185071;0.18926346504468586
3915;2019-01-27 10:15:37.866;780;182;122;121;112;43;173;25;41;34;611;597;32;77;230;221;233;184;182;178;172;26;527;355;363;139;360;258;527;-1.0;86.0;348.0;0.0;116.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30078.923828125;10487.875;0.0;1940.0715332031198;378.0;60828;;;Calculated values ==>;1548580537.866;351.16;291.36;285.36;285.26000000000005;284.36;277.46000000000004;273.8482719121499;290.46000000000004;275.66;277.26000000000005;276.56;334.26000000000005;332.86;276.36;280.86;296.16;295.26000000000005;296.46000000000004;291.56;290.96000000000004;290.36;;310.96000000000004;275.76000000000005;242.35481222062532;262.23063862743834;273.8482719121499;291.36;5270000.0;3550000.0;3629999.9999999995;1390000.0;3600000.0;2580000.0;5270000.0;0.0;0.014333333333333333;0.058;0.0;0.01933333333333333;0.01933333333333333;;10487.875;0.0;1940.0715332031198;30078.923828125;513916.15447164304;419992.37454020354;230525.67528306769;230225.7383754795;227566.64707558215;430477.46260093397;455381.0954182915;455493.6157926646;472228.6972694908;517851.0715974565;516410.9621629571;454379.5404932804;459872.69959064445;463626.08760426834;463183.32317938417;433033.1166714546;420585.106964058;456084.1908378049;455239.982138536;;158908.11840480618;471442.86907493527;201709.7481601087;230525.67528306769;273.8482719121499;2056217.8019849523;790765.2414934596;131991.76731210755;0.0;0;125;137;0;0;0;0;6;40;42;852793269014.6931;317063513104.97437;601888874764.4785;14719.464322688242;0.0;178.42147247268485;4344.47659920572;1794203.8597694673;697492.0982231166;34528.20468020454;431059.7856279185;1.5483139022973582;0.06999207973990586
3916;2019-01-27 10:16:37.857;779;174;123;122;112;42;173;21;30;32;575;566;28;109;228;222;233;176;182;178;172;24;536;353;363;135;358;263;537;164.0;81.0;349.0;111.0;116.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30255.193359375;10624.5546875;0.0;1993.7307128906198;389.0;60829;;;Calculated values ==>;1548580597.857;351.06000000000006;290.56;285.46000000000004;285.36;284.36;277.36;273.6339639331285;290.46000000000004;275.26000000000005;276.16;276.36;330.66;329.76000000000005;275.96000000000004;284.06;295.96000000000004;295.36;296.46000000000004;290.76000000000005;290.96000000000004;290.36;;312.06;275.56;241.49495122638035;262.9017227912062;273.6339639331285;291.36;5360000.0;3529999.9999999995;3629999.9999999995;1350000.0;3579999.9999999995;2630000.0;5370000.0;0.02733333333333333;0.013500000000000002;0.05816666666666667;0.018500000000000003;0.01933333333333333;0.04666666666666666;;10624.5546875;0.0;1993.7307128906198;30255.193359375;513028.8552888851;413611.98051250586;230583.756448734;230285.51142217952;227350.6287382629;430607.02586249536;455381.0954182915;453276.104731721;472558.57531478856;513709.0996624632;512776.5861593287;453023.67980688816;462929.63896784734;463659.26402989647;463613.17710080923;430764.10029383714;414332.0034719807;456084.1908378049;455239.982138536;;163503.975529645;471777.35084692197;201044.88970394275;213282.4202124991;273.5796041087809;2056720.5108786721;790941.1520174994;132024.54408033472;0.0;0;125;137;0;0;0;0;6;40;42;853011036345.3301;317145700775.2148;602045151319.9357;14671.449007449102;5008.550531145116;221.83330709506214;11291.35288988172;1794448.7473092931;697533.8298836434;34531.53963639221;431190.0646625884;2.4720621499498945;0.1179284930279389
3917;2019-01-27 10:17:37.867;770;180;124;123;115;42;173;18;7;30;578;569;12;113;226;223;233;182;182;178;172;21;551;352;363;131;357;258;551;130.0;79.0;715.0;204.0;116.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30552.998046875;10979.6728515625;0.0;1976.4597167968802;398.0;60830;;;Calculated values ==>;1548580657.867;350.16;291.16;285.56;285.46000000000004;284.66;277.36;273.5264737036516;290.46000000000004;274.96000000000004;273.86;276.16;330.96000000000004;330.06;274.36;284.46000000000004;295.76000000000005;295.46000000000004;296.46000000000004;291.36;290.96000000000004;290.36;;312.96000000000004;275.26000000000005;240.61611355647437;262.23063862743834;273.5264737036516;291.36;5510000.0;3520000.0000000005;3629999.9999999995;1310000.0;3570000.0000000005;2580000.0;5510000.0;0.021666666666666667;0.013166666666666667;0.11916666666666667;0.034;0.01933333333333333;0.040999999999999995;;10979.6728515625;0.0;1976.4597167968802;30552.998046875;510633.7498697487;249079.16044584528;230550.20476347918;230254.59199040785;227919.63540541573;430671.36484660726;455381.0954182915;451238.8370413945;472887.3552016489;514453.27838606026;513524.5761878995;451872.7010204095;464144.30771888024;463544.24104893836;463892.64845557977;426719.9322494439;249849.01163384554;456084.1908378049;455239.982138536;;167264.2905471822;472013.52702826465;200750.538467224;214802.41363131185;273.4599051953926;2057227.3302627984;791121.2172528346;132057.63451473022;0.0;0;125;137;0;0;0;0;6;40;42;853228872645.2954;317225514075.2021;602201477369.9108;29849.855580088653;9222.941611075383;2328.800454772045;9857.94030879619;1794819.8200159422;697652.4454174377;34552.79846028462;431366.3381465677;3.9563919004591668;0.24945709659934992
3918;2019-01-27 10:18:37.867;766;187;126;125;117;42;173;21;-1;29;592;580;1;107;226;224;233;190;182;178;172;20;554;355;363;128;359;254;554;133.0;81.0;510.0;233.0;116.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30701.388671875;11050.994140625;0.0;1958.45910644531;403.0;60831;;;Calculated values ==>;1548580717.867;349.76;291.86;285.76000000000005;285.66;284.86;277.36;273.8482719121499;290.46000000000004;275.26000000000005;273.06;276.06;332.36;331.16;273.26000000000005;283.86;295.76000000000005;295.56;296.46000000000004;292.16;290.96000000000004;290.36;;313.46000000000004;275.16;239.943914813709;261.6868853414304;273.8482719121499;291.36;5540000.0;3550000.0;3629999.9999999995;1280000.0;3590000.0;2540000.0;5540000.0;0.022166666666666668;0.013500000000000002;0.08499999999999999;0.03883333333333334;0.01933333333333333;0.041499999999999995;;11050.994140625;0.0;1958.45910644531;30701.388671875;509877.5148479254;411248.3343356786;231072.85652437375;230776.24032262436;228433.72541066384;430477.46260093397;455381.0954182915;450935.90331531415;473181.52645050455;516237.6821769614;515004.668981093;451188.88220968534;464031.21435686434;463245.95189034037;463578.4645306311;425865.58833461854;412420.9545810112;456084.1908378049;455239.982138536;;169353.38768963216;472311.5732948167;201478.3565102511;215265.35250076608;273.7579756130062;2057737.7834854545;791304.8061444361;132090.42550492391;0.0;0;125;137;0;0;0;0;6;40;42;853446672645.2954;317303214075.2021;602355077369.9108;21203.89147843036;10517.356585133964;181.5025556736991;9958.94712996745;1795245.2679080965;697816.9479024061;34573.71765203834;431531.4788752241;3.21779070604928;0.21829085828413788
3919;2019-01-27 10:19:37.838;768;189;125;125;119;44;173;23;4;29;607;592;3;102;227;223;233;192;182;178;172;22;555;356;363;127;361;251;555;-2.0;80.0;643.0;217.0;116.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30796.697265625;11096.49609375;0.0;1931.2360839843802;409.0;60832;;;Calculated values ==>;1548580777.838;349.96000000000004;292.06;285.66;285.66;285.06;277.56;273.955091788801;290.46000000000004;275.46000000000004;273.56;276.06;333.86;332.36;273.46000000000004;283.36;295.86;295.46000000000004;296.46000000000004;292.36;290.96000000000004;290.36;;314.06;275.36;239.71726792356844;261.27494424493943;273.955091788801;291.36;5550000.0;3560000.0;3629999.9999999995;1270000.0;3610000.0;2510000.0;5550000.0;0.0;0.013333333333333334;0.10716666666666666;0.036166666666666666;0.01933333333333333;0.01933333333333333;;11096.49609375;0.0;1931.2360839843802;30796.697265625;510037.6659018504;411599.12119771366;230752.88014073388;230752.88014073388;228992.50887352717;430412.23801567365;455381.0954182915;452094.8607899143;473311.50582222524;518029.1795354609;516493.21403738926;451969.8232999104;463890.6525500096;463079.3272856336;463297.66702555475;425577.05017209897;412758.3114497388;456084.1908378049;455239.982138536;;171860.34048652687;472636.01036501786;201801.81402800351;230752.88014073388;273.8886817852382;2058250.019833935;791489.279357752;132122.82396465927;0.0;0;125;137;0;0;0;0;6;40;42;853664367375.1361;317379677100.1462;602506504144.8;26823.071511318107;9795.170100855352;170.9165162981356;4340.083971957507;1795645.299157451;697986.1371436553;34576.65305817025;431650.5798743333;3.15705308792906;0.24908782107772004
3920;2019-01-27 10:20:37.888;773;190;124;124;119;45;173;23;12;30;618;602;10;101;228;223;233;192;182;178;172;22;553;358;363;127;363;251;554;-1.0;80.0;661.0;238.0;116.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30590.09765625;11058.708984375;0.0;1932.8220214843802;412.0;60833;;;Calculated values ==>;1548580837.888;350.46000000000004;292.16;285.56;285.56;285.06;277.66;274.1680685717883;290.46000000000004;275.46000000000004;274.36;276.16;334.96000000000004;333.36;274.16;283.26000000000005;295.96000000000004;295.46000000000004;296.46000000000004;292.36;290.96000000000004;290.36;;314.36;275.36;239.71726792356844;261.27494424493943;274.1680685717883;291.36;5530000.0;3579999.9999999995;3629999.9999999995;1270000.0;3629999.9999999995;2510000.0;5540000.0;0.0;0.013333333333333334;0.11016666666666668;0.03966666666666666;0.01933333333333333;0.01933333333333333;;11058.708984375;0.0;1932.8220214843802;30590.09765625;510830.0155851172;412420.9545810112;230480.4978228875;230480.4978228875;229014.4531857927;430280.9020939914;455381.0954182915;453091.18828355055;473407.94733404316;519154.2487285886;517517.42416387453;452842.7596795061;463774.1466464308;462912.4563373884;462998.3561934723;426152.22522616445;413177.15693683183;456084.1908378049;455239.982138536;;173113.83306960555;472636.01036501786;202292.0613929362;230480.4978228875;274.0886513216766;2058762.0027550643;791674.0599221804;132155.05128258278;0.0;0;125;137;0;0;0;0;6;40;42;853882348874.963;317455940600.08563;602657229644.6804;27629.703812449352;10723.643309225905;173.0009105244349;4345.350030102537;1796099.4504290614;698157.2697470299;34579.521425040286;431723.0188064735;3.299972731694704;0.2653543588668972
3921;2019-01-27 10:21:37.869;778;189;123;123;119;46;173;24;20;31;626;609;17;104;229;223;233;191;182;178;172;23;551;359;363;128;364;255;552;0.0;81.0;766.0;191.0;116.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30603.279296875;10969.0869140625;0.0;1954.388671875;413.0;60834;;;Calculated values ==>;1548580897.869;350.96000000000004;292.06;285.46000000000004;285.46000000000004;285.06;277.76000000000005;274.27422755570615;290.46000000000004;275.56;275.16;276.26000000000005;335.76000000000005;334.06;274.86;283.56;296.06;295.46000000000004;296.46000000000004;292.26000000000005;290.96000000000004;290.36;;314.46000000000004;275.46000000000004;239.943914813709;261.82340779136865;274.27422755570615;291.36;5510000.0;3590000.0;3629999.9999999995;1280000.0;3640000.0;2550000.0;5520000.0;0.0;0.013500000000000002;0.12766666666666668;0.03183333333333333;0.01933333333333333;0.01933333333333333;;10969.0869140625;0.0;1954.388671875;30603.279296875;511619.10628060164;412889.33823237545;230231.5404395455;230231.5404395455;229058.50713763945;430214.79039162316;455381.0954182915;453397.849445459;473374.68648612977;519640.77314583707;517897.9497644756;453023.6800612557;463532.14897501393;462895.65004918195;462848.23961327464;426719.9322494439;413633.1203958097;456084.1908378049;455239.982138536;;173531.66647045466;472601.6926398898;202603.8054806334;230231.5404395455;274.2143659571964;2059271.7860800305;791857.5667589315;132187.4344470815;0.0;0;125;137;0;0;0;0;6;40;42;854100079904.7692;317532416375.0175;602808981574.5453;32018.039612842742;8594.932741236327;176.67196002406163;4350.163206180482;1796596.3575533957;698318.2069010647;34582.43444287774;431795.4584702181;3.492853545481362;0.26301055761679304
3922;2019-01-27 10:22:37.879;781;189;123;123;118;47;173;23;29;31;633;616;24;108;229;223;233;191;182;178;172;24;554;359;363;125;363;259;554;-3.0;79.0;589.0;158.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29890.515625;11030.4091796875;0.0;1048.67980957031;415.0;60835;;;Calculated values ==>;1548580957.879;351.26;292.06;285.46000000000004;285.46000000000004;284.96000000000004;277.86;274.27422755570615;290.46000000000004;275.46000000000004;276.06;276.26000000000005;336.46000000000004;334.76000000000005;275.56;283.96000000000004;296.06;295.46000000000004;296.46000000000004;292.26000000000005;290.96000000000004;290.36;;314.66;275.56;239.25999513918347;262.3656120759269;274.27422755570615;291.36;5540000.0;3590000.0;3629999.9999999995;1250000.0;3629999.9999999995;2590000.0;5540000.0;0.0;0.013166666666666667;0.09816666666666667;0.026333333333333334;0.01933333333333333;0.01933333333333333;;11030.4091796875;0.0;1048.67980957031;29890.515625;511729.69756374817;412035.40644734737;230185.61622785314;230185.61622785314;228723.69426592367;430214.79039162316;455381.0954182915;453835.97169248824;473763.129845022;520027.7148532429;518281.1586234993;453210.14481060026;463408.1884626382;463045.65304645407;462848.23961327464;425865.58833461854;412801.4708678641;456084.1908378049;455239.982138536;;174367.33720873808;473089.87314066343;202615.67880431577;230185.61622785314;274.21897515349633;2059775.9850567924;792040.9264478727;132212.46418868468;0.0;0;125;137;0;0;0;0;6;40;42;854317916204.7345;317608329025.00543;602963207274.5208;24661.458751855596;7122.487117523821;172.01087997893364;4351.051074273201;1797068.7654278853;698449.2072296167;34585.34061749236;431867.9806742302;3.0057736850784145;0.2212717146917423
3923;2019-01-27 10:23:37.869;779;190;123;122;117;47;173;24;36;32;643;620;30;82;230;224;233;192;182;178;172;24;551;359;363;127;364;261;551;0.0;79.0;848.0;109.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30012.322265625;10967.3017578125;0.0;1198.84899902344;416.0;60836;;;Calculated values ==>;1548581017.869;351.06000000000006;292.16;285.46000000000004;285.36;284.86;277.86;274.27422755570615;290.46000000000004;275.56;276.76000000000005;276.36;337.46000000000004;335.16;276.16;281.36;296.16;295.56;296.46000000000004;292.36;290.96000000000004;290.36;;314.76000000000005;275.56;239.71726792356844;262.63441904999945;274.27422755570615;291.36;5510000.0;3590000.0;3629999.9999999995;1270000.0;3640000.0;2610000.0;5510000.0;0.0;0.013166666666666667;0.14133333333333334;0.018166666666666668;0.01933333333333333;0.01933333333333333;;10967.3017578125;0.0;1198.84899902344;30012.322265625;511742.07478657324;413676.3280692049;230254.59199040785;229959.83920546612;228498.54783370413;430214.79039162316;455381.0954182915;454370.03874577465;473600.7876625802;520889.9733527526;518525.22857344686;453619.39126228687;460005.9145219057;463029.0030910028;462980.92809904646;426719.9322494439;414400.9631372732;456084.1908378049;455239.982138536;;174785.17458790913;472829.0820560985;202670.18574555014;230254.59199040785;274.24013003455116;2060275.092174241;792224.210153338;132231.19047385815;0.0;0;125;137;0;0;0;0;6;40;42;854535679904.7692;317683916425.01746;603119181274.5455;35573.57922403173;4907.886616308296;162.19975997691404;4349.71754286381;1797570.640417989;698549.4436352288;34588.12524197766;431940.4749949837;3.6982431043688804;0.25033486887176326
3924;2019-01-27 10:24:37.850;774;188;123;122;117;47;173;24;42;33;657;627;37;70;230;224;233;190;182;178;172;25;552;358;363;134;362;267;552;0.0;79.0;808.0;203.0;116.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29945.953125;10976.2861328125;0.0;1195.97668457031;416.0;60837;;;Calculated values ==>;1548581077.85;350.56000000000006;291.96000000000004;285.46000000000004;285.36;284.86;277.86;274.1680685717883;290.46000000000004;275.56;277.36;276.46000000000004;338.86;335.86;276.86;280.16;296.16;295.56;296.46000000000004;292.16;290.96000000000004;290.36;;314.76000000000005;275.66;241.2770596917726;263.43189868330234;274.1680685717883;291.36;5520000.0;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;2670000.0;5520000.0;0.0;0.013166666666666667;0.13466666666666666;0.03383333333333333;0.01933333333333333;0.01933333333333333;;10976.2861328125;0.0;1195.97668457031;29945.953125;511040.1188410865;412510.35525449144;230231.5404395455;229937.02860350022;228476.88682950055;430280.9020939914;455381.0954182915;454104.83955248306;472787.01963726926;521839.90084934776;518745.7667256876;453473.10010480124;457592.9974695591;463328.15220803814;463130.76999981416;426436.99536352715;413263.53111073095;456084.1908378049;455239.982138536;;174785.17458790913;472007.13841251616;202339.8295425553;230231.5404395455;274.1072240224034;2060774.5862454914;792407.0154789069;132251.14103485813;0.0;0;125;137;0;0;0;0;6;40;42;854753410934.5753;317762191629.94775;603277531114.4045;33904.35468133694;9123.743950100341;173.45061266181662;4350.163206180482;1798149.4398554708;698666.3368619308;34590.92144266979;432012.9510431426;3.9065630740713657;0.2965265288692713
3925;2019-01-27 10:25:37.850;764;189;123;122;116;45;173;24;47;33;664;634;42;71;229;225;233;191;182;178;172;24;553;357;363;142;362;270;552;-1.0;79.0;748.0;271.0;116.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29917.66015625;10912.337890625;0.0;1184.09240722656;413.0;60838;;;Calculated values ==>;1548581137.85;349.56000000000006;292.06;285.46000000000004;285.36;284.76000000000005;277.66;274.0616903277293;290.46000000000004;275.56;277.86;276.46000000000004;339.56000000000006;336.56;277.36;280.26000000000005;296.06;295.66;296.46000000000004;292.26000000000005;290.96000000000004;290.36;;314.46000000000004;275.56;242.98782864720522;263.82572766246335;274.0616903277293;291.36;5530000.0;3570000.0000000005;3629999.9999999995;1420000.0;3620000.0000000005;2700000.0;5520000.0;0.0;0.013166666666666667;0.12466666666666668;0.04516666666666667;0.01933333333333333;0.01933333333333333;;10912.337890625;0.0;1184.09240722656;29917.66015625;509717.51119106857;412889.33823237545;230231.5404395455;229937.02860350022;228187.26094971248;430346.717906069;455381.0954182915;454226.55341083976;471734.03124744946;522317.8371634;519219.4388900869;453592.71452856576;457230.9396854061;463195.3492027865;463412.3307658889;426152.22522616445;413633.1203958097;456084.1908378049;455239.982138536;;173531.66647045466;470845.5270076962;201998.18787906872;230231.5404395455;273.9697286471875;2061273.449689502;792589.4206791022;132270.97494395645;0.0;0;125;137;0;0;0;0;6;40;42;854971210934.5753;317844991629.94775;603438631114.4045;31444.469569627458;12142.938150643009;164.83488026633745;4350.163206180482;1798694.0133908954;698843.5592127703;34593.740488444186;432085.4537632456;3.9765785956920467;0.3247824618397345
3926;2019-01-27 10:26:37.850;752;189;123;123;117;45;173;24;50;33;659;632;45;69;229;225;233;191;182;178;172;24;578;359;363;142;364;256;573;0.0;81.0;899.0;297.0;116.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;39413.68359375;19750.59375;0.0;2094.21801757812;409.0;60839;;;Calculated values ==>;1548581197.85;348.36;292.06;285.46000000000004;285.46000000000004;284.86;277.66;274.27422755570615;290.46000000000004;275.56;278.16;276.46000000000004;339.06000000000006;336.36;277.66;280.06;296.06;295.66;296.46000000000004;292.26000000000005;290.96000000000004;290.36;;314.06;275.56;242.98782864720522;261.9595390733887;274.27422755570615;291.36;5780000.0;3590000.0;3629999.9999999995;1420000.0;3640000.0;2560000.0;5730000.0;0.0;0.013500000000000002;0.14983333333333335;0.0495;0.01933333333333333;0.01933333333333333;;19750.59375;0.0;2094.21801757812;39413.68359375;505987.7822907122;251438.79714476637;229760.81716891695;229760.81716891695;228034.0192048577;430214.79039162316;455381.0954182915;456926.07665658905;471734.03124744946;522936.11303081166;520172.7923473577;456315.5696674215;459225.3714847214;462895.65004918195;463113.4986451415;418316.9965598457;252220.55309510816;456084.1908378049;455239.982138536;;171860.34048652687;470845.5270076962;202537.4408925593;229760.81716891695;274.18859680608836;2061851.2108874186;792844.9451094407;132298.2941974965;0.0;0;126;137;0;0;0;0;6;40;43;855189010934.5753;317930191629.94775;603596431114.4045;38115.897258643796;13281.250262699277;2242.3019867739567;4359.263856079301;1799273.6831144644;699055.4274495482;34613.79996233619;432158.03232209774;2.655033789317311;0.20944038277796492
3927;2019-01-27 10:27:37.831;744;199;123;122;117;46;173;25;41;33;632;611;36;72;231;223;233;201;182;178;172;24;562;363;363;137;368;244;556;0.0;82.0;835.0;305.0;116.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;38479.70703125;19226.88671875;0.0;1807.81982421875;392.0;60840;;;Calculated values ==>;1548581257.831;347.56000000000006;293.06;285.46000000000004;285.36;284.86;277.76000000000005;274.69669130483857;290.46000000000004;275.66;277.26000000000005;276.46000000000004;336.36;334.26000000000005;276.76000000000005;280.36;296.26000000000005;295.46000000000004;296.46000000000004;293.26000000000005;290.96000000000004;290.36;;312.36;275.56;241.92719264551067;260.2995467637923;274.69669130483857;291.36;5620000.0;3629999.9999999995;3629999.9999999995;1370000.0;3679999.9999999995;2440000.0;5560000.0;0.0;0.013666666666666666;0.13916666666666666;0.05083333333333333;0.01933333333333333;0.01933333333333333;;19226.88671875;0.0;1807.81982421875;38479.70703125;506421.7400864364;414911.80031545786;230139.92857962125;229846.36975615713;228390.77645600727;429947.3805835815;455381.0954182915;457781.79669079714;472393.7743832905;521159.03180776286;519023.0579825757;457184.4154580674;461441.1533729428;462561.3558710226;462244.6568852205;423500.91397203034;415611.13515833655;456084.1908378049;455239.982138536;;164757.40606591295;471512.23439352604;203566.0939306508;230139.92857962125;274.60565642352805;2062500.1169259588;793169.6545904417;132330.80088256742;0.0;0;126;137;0;0;0;0;6;40;43;855406741965.247;318013865125.2059;603746383614.8671;35378.3519674537;13620.59547352949;107.82697712048177;4351.934368805684;1799885.9412500793;699279.5385070596;34633.378168699826;432230.6026529781;2.5414525597353266;0.21045972445958083
3928;2019-01-27 10:28:37.881;757;191;122;121;113;44;173;25;32;33;612;595;25;70;231;223;233;193;182;178;172;25;535;360;363;134;365;243;536;-2.0;81.0;677.0;291.0;116.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30210.466796875;10457.6298828125;0.0;1808.9182128906198;377.0;60841;;;Calculated values ==>;1548581317.881;348.86;292.26000000000005;285.36;285.26000000000005;284.46000000000004;277.56;274.38016830617;290.46000000000004;275.66;276.36;276.46000000000004;334.36;332.66;275.66;280.16;296.26000000000005;295.46000000000004;296.46000000000004;292.46000000000004;290.96000000000004;290.36;;310.86;275.66;241.2770596917726;260.1585393101385;274.38016830617;291.36;5350000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2430000.0;5360000.0;0.0;0.013500000000000002;0.11283333333333333;0.0485;0.01933333333333333;0.01933333333333333;;10457.6298828125;0.0;1808.9182128906198;30210.466796875;510431.80467569275;419620.08422252955;230309.23773092625;230011.64242073018;227661.99159978202;430148.3826014536;455381.0954182915;456867.93431181664;472787.01963726926;519208.0799679037;517477.6948731589;456027.5681275131;461360.14998475235;463012.4783077877;462697.81320866785;431021.57145164267;420223.210412424;456084.1908378049;455239.982138536;;158490.31677215957;472007.13841251616;202785.01231303514;230309.23773092625;274.2892994832779;2063073.0120558343;793417.2317044012;132360.9654824224;0.0;0;126;137;0;0;0;0;6;40;43;855624723465.0739;318095232875.14124;603892605364.751;28669.023032195844;13057.27311582483;145.77787402945202;4348.661058547121;1800420.1141480897;699502.0393414372;34635.49330360253;432303.16803561663;3.7680311298651348;0.3171165370785226
3929;2019-01-27 10:29:37.852;769;176;121;120;112;43;173;23;38;32;602;589;28;100;229;223;233;177;182;178;172;24;529;353;363;133;357;257;529;0.0;80.0;505.0;132.0;116.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30128.287109375;10511.7900390625;0.0;1944.0234375;382.0;60842;;;Calculated values ==>;1548581377.852;350.06000000000006;290.76000000000005;285.26000000000005;285.16;284.36;277.46000000000004;273.6339639331285;290.46000000000004;275.46000000000004;276.96000000000004;276.36;333.36;332.06;275.96000000000004;283.16;296.06;295.46000000000004;296.46000000000004;290.86;290.96000000000004;290.36;;311.36;275.56;241.05796691057077;262.0952818180154;273.6339639331285;291.36;5290000.0;3529999.9999999995;3629999.9999999995;1330000.0;3570000.0000000005;2570000.0;5290000.0;0.0;0.013333333333333334;0.08416666666666667;0.022000000000000002;0.01933333333333333;0.01933333333333333;;10511.7900390625;0.0;1944.0234375;30128.287109375;512414.1720828639;417424.71264239453;230177.71269028564;229879.22919704352;227523.01005392137;430607.02586249536;455381.0954182915;455290.22753941757;472820.39598721155;517010.2429462768;515672.83792979416;454051.8937662515;462763.15026455786;463939.2883609972;463744.35380676674;432537.9971926797;417744.6980619352;456084.1908378049;455239.982138536;;160579.3303088084;472041.5853210863;201022.47132024824;230177.71269028564;273.5708302614296;2063575.5919735932;793591.8924101255;132392.22488013783;0.0;0;126;137;0;0;0;0;6;40;43;855842418194.9146;318175294160.08264;604042532864.6414;21400.869481780086;5962.4205080184365;197.24398840992635;4351.203875999507;1800837.1615816674;699660.4601810874;34638.35043750494;432375.63186889555;2.561995482210353;0.18223560610746817
3930;2019-01-27 10:30:37.862;767;176;123;122;113;42;173;19;44;31;607;594;38;115;226;224;233;178;182;178;172;21;544;351;363;129;355;262;545;-1.0;81.0;721.0;220.0;116.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30489.3515625;10800.17578125;0.0;2015.2150878906198;392.0;60843;;;Calculated values ==>;1548581437.862;349.86;290.76000000000005;285.46000000000004;285.36;284.46000000000004;277.36;273.4187578820637;290.46000000000004;275.06;277.56;276.26000000000005;333.86;332.56;276.96000000000004;284.66;295.76000000000005;295.56;296.46000000000004;290.96000000000004;290.96000000000004;290.36;;312.36;275.26000000000005;240.16925963744896;262.7682575881327;273.4187578820637;291.36;5440000.0;3510000.0;3629999.9999999995;1290000.0;3550000.0;2620000.0;5450000.0;0.0;0.013500000000000002;0.12016666666666667;0.03666666666666667;0.01933333333333333;0.01933333333333333;;10800.17578125;0.0;2015.2150878906198;30489.3515625;510873.36108539696;247851.21251987995;230394.1724348571;230097.95066292048;227469.67200034775;430735.4089219946;455381.0954182915;455198.0039910322;473244.79008953704;517101.78714451054;515760.2372788452;454450.57648395357;463789.26697848935;463841.32483867806;464171.182377635;428651.77868118696;248609.26214740853;456084.1908378049;455239.982138536;;164757.40606591295;472276.9222685092;200430.5099143177;230394.1724348571;273.32998229990085;2064080.82315361;793769.5217252191;132425.22403345324;0.0;0;126;137;0;0;0;0;6;40;43;856060254494.8799;318253907260.0701;604198258814.6166;30614.560538218528;9967.701786320356;2430.573973206009;4347.018987604459;1801270.6957420846;699793.2333253556;34660.25257026209;432448.12914027914;3.695545127647381;0.27675242105420594
3931;2019-01-27 10:31:37.872;762;183;124;123;116;42;173;21;48;29;620;605;44;115;226;225;233;186;182;178;172;21;554;353;364;123;358;262;554;127.0;82.0;668.0;256.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30038.732421875;10989.126953125;0.0;1224.01220703125;400.0;60844;;;Calculated values ==>;1548581497.872;349.36;291.46000000000004;285.56;285.46000000000004;284.76000000000005;277.36;273.6339639331285;290.46000000000004;275.26000000000005;277.96000000000004;276.06;335.16;333.66;277.56;284.66;295.76000000000005;295.66;296.46000000000004;291.76000000000005;290.96000000000004;290.36;;313.16;275.26000000000005;238.79729159403252;262.7682575881327;273.6339639331285;291.36;5540000.0;3529999.9999999995;3640000.0;1230000.0;3579999.9999999995;2620000.0;5540000.0;0.021166666666666667;0.013666666666666666;0.11133333333333333;0.042666666666666665;0.01933333333333333;0.040499999999999994;;10989.126953125;0.0;1224.01220703125;30038.732421875;509381.84174824244;250084.03125215016;230480.4978228875;230185.61622785314;228144.53572478014;430607.02586249536;455213.39265390526;455694.20905127644;473829.34645940585;518441.58158120484;516895.5113133383;455198.0039910322;463789.26697848935;463395.24800137134;464006.37310129235;425865.58833461854;410846.3285738816;455918.2756450069;455071.91614935885;;168099.92630828856;473061.9501933154;200996.93701925207;215071.39402839492;273.56083542712526;2064585.307920183;793951.1295108972;132452.22209316675;0.0;0;126;137;0;0;0;0;6;40;43;856278390844.8452;318329519860.0581;604355485014.5916;28356.296286232046;11608.107228760033;205.2632167300717;9720.021145899038;1801762.2014528448;699973.0617001874;34682.22154105972;432565.3740122621;4.084919300713423;0.28639253074412596
3932;2019-01-27 10:32:37.843;759;190;125;125;119;44;173;22;51;29;640;614;47;88;226;224;233;192;182;178;172;22;558;355;363;125;360;260;558;-1.0;82.0;947.0;257.0;116.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;30080.53515625;11134.515625;0.0;1136.48669433594;405.0;60845;;;Calculated values ==>;1548581557.843;349.06000000000006;292.16;285.66;285.66;285.06;277.56;273.8482719121499;290.46000000000004;275.36;278.26000000000005;276.06;337.16;334.56;277.86;281.96000000000004;295.76000000000005;295.56;296.46000000000004;292.36;290.96000000000004;290.36;;313.66;275.36;239.25999513918347;262.5002047102346;273.8482719121499;291.36;5580000.0;3550000.0;3629999.9999999995;1250000.0;3600000.0;2600000.0;5580000.0;0.0;0.013666666666666666;0.15783333333333335;0.04283333333333333;0.01933333333333333;0.01933333333333333;;11134.515625;0.0;1136.48669433594;30080.53515625;508656.1138259919;410661.08281804813;230683.1647330249;230683.1647330249;228927.0034802755;430477.46260093397;455381.0954182915;456394.4736292281;473570.8395533915;520663.98588929756;517991.53229676036;455901.90446988266;460881.1630427283;463096.3509743104;463578.4645306311;424699.6667561291;411465.9254258662;456084.1908378049;455239.982138536;;170189.03402730724;472897.388903147;201565.99665087878;230683.1647330249;273.79219127543314;2065086.059669251;794135.4040897975;132471.8834097654;0.0;0;126;137;0;0;0;0;6;40;43;856496385429.6858;318403883900.0037;604512009324.477;40220.42794974947;11622.027968138822;180.86113151359314;4341.431803173214;1802333.3979425875;700166.5525941977;34685.437688736325;432682.4961503443;4.593328840282164;0.3610749970099774
3933;2019-01-27 10:33:37.863;760;192;123;123;119;45;173;24;53;30;656;623;49;73;228;224;234;194;182;178;172;23;554;359;364;127;364;257;554;0.0;83.0;917.0;279.0;116.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;29916.58984375;11032.0361328125;0.0;1042.70727539062;407.0;60846;;;Calculated values ==>;1548581617.863;349.16;292.36;285.46000000000004;285.46000000000004;285.06;277.66;274.27422755570615;290.46000000000004;275.56;278.46000000000004;276.16;338.76;335.46000000000004;278.06;280.46000000000004;295.96000000000004;295.56;296.56;292.56;290.96000000000004;290.36;;313.86;275.46000000000004;239.71726792356844;262.0952818180154;274.27422755570615;291.36;5540000.0;3590000.0;3640000.0;1270000.0;3640000.0;2570000.0;5540000.0;0.0;0.013833333333333333;0.15283333333333332;0.0465;0.01933333333333333;0.01933333333333333;;11032.0361328125;0.0;1042.70727539062;29916.58984375;509133.7211157626;413177.15693683183;230185.61622785314;230185.61622785314;229014.4531857927;430214.79039162316;455213.39265390526;457129.0939075185;473407.94733404316;522548.4873910663;519167.140353073;456640.8336411775;459548.81800229324;462762.17627123004;462980.92809904646;426130.0735319395;413914.7804853892;455918.2756450069;455071.91614935885;;171024.68490186572;472732.55357896426;202600.52693063597;230185.61622785314;274.2130931688817;2065586.2023694394;794320.1869281421;132490.04941282392;0.0;0;126;137;0;0;0;0;6;40;43;856714558129.6165;318479509099.9797;604667161024.4277;38900.44931963354;12561.139239147265;168.97822047727917;4347.801798482443;1802992.9583665042;700368.1461629921;34688.353988444636;432754.9305670951;4.635988251287473;0.3720849243606207
3934;2019-01-27 10:34:37.863;761;190;121;121;118;47;173;26;55;32;663;628;50;68;230;222;234;192;182;178;172;25;552;360;363;130;365;256;552;-1.0;82.0;887.0;215.0;116.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;29872.888671875;11016.7216796875;0.0;1031.74743652344;409.0;60847;;;Calculated values ==>;1548581677.863;349.26;292.16;285.26000000000005;285.26000000000005;284.96000000000004;277.86;274.38016830617;290.46000000000004;275.76000000000005;278.66;276.36;339.46000000000004;335.96000000000004;278.16;279.96000000000004;296.16;295.36;296.56;292.36;290.96000000000004;290.36;;314.06;275.66;240.39332010688793;261.9595390733887;274.38016830617;291.36;5520000.0;3600000.0;3629999.9999999995;1300000.0;3650000.0;2560000.0;5520000.0;0.0;0.013666666666666666;0.14783333333333332;0.035833333333333335;0.01933333333333333;0.01933333333333333;;11016.7216796875;0.0;1031.74743652344;29872.888671875;509433.8150260711;413263.53111073095;229643.36046897282;229643.36046897282;228767.29854100602;430148.3826014536;455381.0954182915;457534.26565516315;473211.5349843978;523344.99183428386;519762.88512905827;456926.07665658905;459105.13817309856;462878.96902001434;462564.72855843324;426697.80246544315;413998.2807911148;456084.1908378049;455239.982138536;;171860.34048652687;472533.2602288536;202887.12879620664;229643.36046897282;274.3288956610937;2066084.4480237362;794503.9265765796;132507.3365354232;0.0;0;126;137;0;0;0;0;6;40;43;856932658129.6165;318556609099.9797;604821061024.4277;37645.335065649066;9662.319709669851;173.56012954915434;4361.534685611554;1803630.8399030482;700553.3416542322;34691.20847469485;432827.5083711292;4.302849523075624;0.32740510792222244
3935;2019-01-27 10:35:37.874;761;189;121;120;116;48;173;25;55;33;662;630;50;67;230;222;234;191;182;178;172;26;552;359;364;131;364;256;552;-2.0;85.0;833.0;181.0;116.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;29834.091796875;11042.5283203125;0.0;1027.55358886719;410.0;60848;;;Calculated values ==>;1548581737.874;349.26;292.06;285.26000000000005;285.16;284.76000000000005;277.96000000000004;274.27422755570615;290.46000000000004;275.66;278.66;276.46000000000004;339.36;336.16;278.16;279.86;296.16;295.36;296.56;292.26000000000005;290.96000000000004;290.36;;314.16;275.76000000000005;240.61611355647437;261.9595390733887;274.27422755570615;291.36;5520000.0;3590000.0;3640000.0;1310000.0;3640000.0;2560000.0;5520000.0;0.0;0.014166666666666666;0.13883333333333334;0.030166666666666668;0.01933333333333333;0.01933333333333333;;11042.5283203125;0.0;1027.55358886719;29834.091796875;509433.8150260711;412889.33823237545;229643.36046897282;229350.5239250429;228187.26094971248;430214.79039162316;455213.39265390526;457534.26565516315;473178.34860283375;523242.7837878464;519967.8563853425;456926.07665658905;458984.82049126766;463029.0030910028;462715.43254397233;426697.80246544315;413633.1203958097;455918.2756450069;455071.91614935885;;172278.17009871884;472499.14586990676;202636.8428018019;229643.36046897282;274.22719008161096;2066582.0974146042;794687.7873620241;132524.50052350055;0.0;0;126;137;0;0;0;0;6;40;43;857150798115.1849;318634923455.1838;604974689184.8281;35388.25887280832;8140.846142554498;185.08299598647383;4358.285409820796;1804239.564766557;700701.7285693353;34694.19771534244;432900.18686072796;3.982779386493592;0.2941868364155067
3936;2019-01-27 10:36:37.864;761;188;120;120;114;48;173;25;56;33;660;629;50;68;231;222;234;190;182;178;172;26;550;359;364;131;364;257;550;-2.0;80.0;815.0;171.0;116.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;29713.5078125;10973.51171875;0.0;1025.31372070312;410.0;60849;;;Calculated values ==>;1548581797.864;349.26;291.96000000000004;285.16;285.16;284.56;277.96000000000004;274.27422755570615;290.46000000000004;275.66;278.76000000000005;276.46000000000004;339.16;336.06;278.16;279.96000000000004;296.26000000000005;295.36;296.56;292.16;290.96000000000004;290.36;;314.16;275.76000000000005;240.61611355647437;262.0952818180154;274.27422755570615;291.36;5500000.0;3590000.0;3640000.0;1310000.0;3640000.0;2570000.0;5500000.0;0.0;0.013333333333333334;0.13583333333333333;0.0285;0.01933333333333333;0.01933333333333333;;10973.51171875;0.0;1025.31372070312;29713.5078125;509609.60437499813;413351.9237643686;229395.26074894576;229395.26074894576;227652.39945698058;430214.79039162316;455213.39265390526;457494.3168154819;473178.34860283375;522957.7280855062;519782.6375818089;456763.03909346624;458947.1479239041;463162.2360548347;462715.43254397233;427258.33247018873;414083.7466353395;455918.2756450069;455071.91614935885;;172278.17009871884;472499.14586990676;202640.28839339924;229395.26074894576;274.22852740047193;2067078.2447064284;794871.2237845453;132541.60489987844;0.0;0;126;137;0;0;0;0;6;40;43;857369161715.2196;318713510355.1963;605128563534.8525;34617.67219399956;7690.977438080466;175.66114446465625;4363.082004407986;1804822.8502950799;700833.6384438843;34697.20341547982;432972.85280951444;3.9043315545632167;0.2856318685544278
