;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3937;2019-01-27 10:37:37.864;759;187;120;120;114;47;173;25;57;34;657;628;50;69;230;222;234;189;182;178;172;26;551;358;364;132;362;258;551;-1.0;78.0;600.0;135.0;116.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;29888.2109375;11004.46875;0.0;1029.35522460938;411.0;60850;;;Calculated values ==>;1548581857.864;349.06000000000006;291.86;285.16;285.16;284.56;277.86;274.1680685717883;290.46000000000004;275.66;278.86;276.56;338.86;335.96000000000004;278.16;280.06;296.16;295.36;296.56;292.06;290.96000000000004;290.36;;314.26000000000005;275.76000000000005;240.83765695389522;262.23063862743834;274.1680685717883;291.36;5510000.0;3579999.9999999995;3640000.0;1320000.0;3620000.0000000005;2580000.0;5510000.0;0.0;0.013000000000000001;0.1;0.022500000000000003;0.01933333333333333;0.01933333333333333;;11004.46875;0.0;1029.35522460938;29888.2109375;509274.11125681235;412555.8353376608;229372.86392412297;229372.86392412297;227631.33601229617;430280.9020939914;455213.39265390526;457454.4531147289;473145.2311080622;522569.94287183543;519597.2161363818;456599.5954917432;458909.56265178975;463328.15220803814;462865.82500516507;426978.9514476233;413307.47646805906;455918.2756450069;455071.91614935885;;172696.00095264515;472367.87413283327;202353.643051609;229372.86392412297;274.11259377010794;2067574.9256960116;795054.3736217848;132558.7271410894;0.0;0;126;137;0;0;0;0;6;40;43;857587561715.2196;318792410355.1963;605283063534.8525;25510.081006311993;6075.320199327547;177.72917473433534;4363.515009687893;1805323.9149050824;700948.3575908627;34700.14833480647;433045.57445129857;3.002091892509542;0.2128508870207775
3938;2019-01-27 10:38:37.865;757;187;120;119;113;45;173;25;58;34;654;626;50;70;230;223;234;189;182;178;172;26;549;357;364;132;362;257;549;-2.0;83.0;943.0;125.0;116.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;30095.869140625;10997.806640625;0.0;1020.0595092773401;411.0;60851;;;Calculated values ==>;1548581917.865;348.86;291.86;285.16;285.06;284.46000000000004;277.66;274.0616903277293;290.46000000000004;275.66;278.96000000000004;276.56;338.56000000000006;335.76000000000005;278.16;280.16;296.16;295.46000000000004;296.56;292.06;290.96000000000004;290.36;;314.26000000000005;275.76000000000005;240.83765695389522;262.0952818180154;274.0616903277293;291.36;5490000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2570000.0;5490000.0;0.0;0.013833333333333333;0.15716666666666665;0.020833333333333332;0.01933333333333333;0.01933333333333333;;10997.806640625;0.0;1020.0595092773401;30095.869140625;509202.7604132283;413396.8702782222;229417.7146750985;229125.00534120802;227385.54980107656;430346.717906069;455213.39265390526;457737.34308384603;473145.2311080622;522343.81889498164;519474.9298214847;456763.03909346624;459188.06921582686;463328.15220803814;463148.1647397199;427535.9761782077;414127.2103214636;455918.2756450069;455071.91614935885;;172696.00095264515;472367.87413283327;202143.50013017736;229417.7146750985;274.02629813265736;2068074.8013605145;795237.7289723568;132575.80588182542;0.0;0;126;137;0;0;0;0;6;40;43;857805965354.9558;318871611675.1006;605437566109.6659;40170.83231755159;5629.674458388665;185.4879276849606;4362.647895169032;1805871.2649711359;701045.9008385862;34703.175194436466;433118.2936873849;4.189482722704762;0.28853210734289425
3939;2019-01-27 10:39:37.865;756;187;120;119;113;45;173;25;59;34;652;624;52;71;230;223;234;188;182;178;172;25;551;356;363;132;361;260;551;-2.0;79.0;870.0;53.0;116.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;29894.203125;10984.947265625;0.0;1026.328125;412.0;60852;;;Calculated values ==>;1548581977.865;348.76;291.86;285.16;285.06;284.46000000000004;277.66;273.955091788801;290.46000000000004;275.66;279.06;276.56;338.36;335.56;278.36;280.26000000000005;296.16;295.46000000000004;296.56;291.96000000000004;290.96000000000004;290.36;;314.36;275.66;240.83765695389522;262.5002047102346;273.955091788801;291.36;5510000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2600000.0;5510000.0;0.0;0.013166666666666667;0.145;0.008833333333333334;0.01933333333333333;0.01933333333333333;;10984.947265625;0.0;1026.328125;29894.203125;508902.31769374287;412555.8353376608;229372.86392412297;229080.61730282428;227343.79387013023;430412.23801567365;455381.0954182915;457374.9825595147;473145.2311080622;521895.3547995627;519020.15281851107;456517.3717664219;458834.65536453994;463477.27075599786;463297.66702555475;426978.9514476233;412934.04071806197;456084.1908378049;455239.982138536;;173113.83306960555;472270.6324499597;201922.03808729353;229372.86392412297;273.93553197689;2068574.7186293947;795420.9185882421;132592.85911211107;0.0;0;126;137;0;0;0;0;6;40;43;858024065354.9558;318950811675.1006;605592666109.6659;37040.676948472064;2388.079250203551;184.92465793922446;4366.764285478651;1806514.6942150195;701112.7154528244;34706.261965983336;433191.03878889035;3.6615966008423193;0.22809899711062964
3940;2019-01-27 10:40:37.856;754;188;120;119;113;44;173;24;59;34;651;623;54;73;229;224;234;190;182;178;172;25;553;356;364;132;361;261;552;-2.0;82.0;1035.0;93.0;116.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;29794.177734375;11016.4716796875;0.0;1032.04455566406;409.0;60853;;;Calculated values ==>;1548582037.856;348.56000000000006;291.96000000000004;285.16;285.06;284.46000000000004;277.56;273.955091788801;290.46000000000004;275.56;279.06;276.56;338.26;335.46000000000004;278.56;280.46000000000004;296.06;295.56;296.56;292.16;290.96000000000004;290.36;;314.06;275.66;240.83765695389522;262.63441904999945;273.955091788801;291.36;5530000.0;3560000.0;3640000.0;1320000.0;3610000.0;2610000.0;5520000.0;0.0;0.013666666666666666;0.1725;0.015500000000000002;0.01933333333333333;0.01933333333333333;;11016.4716796875;0.0;1032.04455566406;29794.177734375;508476.9338722158;412510.35525449144;229350.5239250429;229058.50713763945;227322.99139274858;430412.23801567365;455213.39265390526;457212.9489298796;473145.2311080622;521711.36497231683;518833.95667727623;456599.3875696608;458918.5806663399;463344.7402771259;463429.53646658803;426414.85398391896;413263.53111073095;455918.2756450069;455071.91614935885;;171860.34048652687;472270.6324499597;201900.15094388506;229350.5239250429;273.92700545971974;2069072.047192225;795604.2362441537;132610.00964479943;0.0;0;126;137;0;0;0;0;6;40;43;858242132639.727;319029999795.0175;605748942664.502;44041.45765258405;4190.742463344158;179.73474593356943;4363.946916336775;1807190.2773166513;701167.5307435193;34709.3003385215;433263.7838021068;4.380280587857682;0.2900867947597618
3941;2019-01-27 10:41:37.886;752;188;120;119;114;44;173;25;60;33;652;623;54;74;229;225;234;190;182;178;172;25;551;357;364;132;362;263;551;-1.0;77.0;821.0;111.0;116.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;29798.859375;10913.0048828125;0.0;1030.94323730469;409.0;60854;;;Calculated values ==>;1548582097.886;348.36;291.96000000000004;285.16;285.06;284.56;277.56;274.0616903277293;290.46000000000004;275.66;279.16;276.46000000000004;338.36;335.46000000000004;278.56;280.56;296.06;295.66;296.56;292.16;290.96000000000004;290.36;;314.06;275.66;240.83765695389522;262.9017227912062;274.0616903277293;291.36;5510000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2630000.0;5510000.0;0.0;0.012833333333333334;0.13683333333333333;0.018500000000000003;0.01933333333333333;0.01933333333333333;;10913.0048828125;0.0;1030.94323730469;29798.859375;508405.92426024063;412934.04071806197;229372.86392412297;229080.61730282428;227631.33601229617;430346.717906069;455213.39265390526;457010.69313776627;473048.1168422736;521651.13787360175;518667.03825520875;456271.17482691904;458722.95774770115;463195.3492027865;463412.3307658889;426978.9514476233;413676.3280692049;455918.2756450069;455071.91614935885;;171860.34048652687;472270.6324499597;202141.88553215022;229372.86392412297;274.0256698677318;2069568.9041388875;795787.0732549065;132627.2098055151;0.0;0;126;137;0;0;0;0;6;40;43;858460641839.6229;319109239394.97974;605906221264.427;34874.54850736846;4997.381817979476;170.71700002303672;4363.515009687893;1807848.2395176964;701244.1367296784;34712.22222995202;433336.54901588033;3.7178797068170097;0.25226664306421936
3942;2019-01-27 10:42:37.866;749;188;119;119;114;45;173;25;54;33;653;624;52;75;229;225;234;190;182;178;172;25;552;357;364;133;362;265;552;-2.0;79.0;859.0;46.0;116.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;29844.9609375;10953.400390625;0.0;1047.96740722656;409.0;60855;;;Calculated values ==>;1548582157.866;348.06000000000006;291.96000000000004;285.06;285.06;284.56;277.66;274.0616903277293;290.46000000000004;275.66;278.56;276.46000000000004;338.46000000000004;335.56;278.36;280.66;296.06;295.66;296.56;292.16;290.96000000000004;290.36;;314.06;275.66;241.05796691057077;263.1675429290057;274.0616903277293;291.36;5520000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2650000.0;5520000.0;0.0;0.013166666666666667;0.14316666666666666;0.007666666666666667;0.01933333333333333;0.01933333333333333;;10953.400390625;0.0;1047.96740722656;29844.9609375;507944.0078285895;412510.35525449144;229058.50713763945;229058.50713763945;227610.32368758568;430346.717906069;455213.39265390526;455941.3015012075;472917.67418972735;521590.9732175669;518603.07788014534;455692.7916117655;458526.855675845;463195.3492027865;463412.3307658889;426697.80246544315;413263.53111073095;455918.2756450069;455071.91614935885;;171860.34048652687;472138.9942397944;202194.90360984966;229058.50713763945;274.0462965863076;2070065.7702977045;795969.232558895;132644.52828613992;0.0;0;126;137;0;0;0;0;6;40;43;858678969039.6924;319188712895.005;606064568464.4773;36328.0259647794;2069.571361496243;176.88457283704392;4369.5925742265745;1808441.396520224;701303.0083757673;34715.11794416685;433409.3006538039;3.5782650108454264;0.2200670543913105
3943;2019-01-27 10:43:37.847;746;188;119;119;113;45;173;25;42;33;655;625;41;74;229;225;234;190;182;178;172;25;550;358;364;133;363;266;550;-1.0;81.0;1115.0;84.0;116.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;29789.01171875;10869.484375;0.0;1042.67065429688;407.0;60856;;;Calculated values ==>;1548582217.847;347.76;291.96000000000004;285.06;285.06;284.46000000000004;277.66;274.1680685717883;290.46000000000004;275.66;277.36;276.46000000000004;338.66;335.66;277.26000000000005;280.56;296.06;295.66;296.56;292.16;290.96000000000004;290.36;;313.86;275.66;241.05796691057077;263.299902668528;274.1680685717883;291.36;5500000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2660000.0;5500000.0;0.0;0.013500000000000002;0.18583333333333335;0.014;0.01933333333333333;0.01933333333333333;;10869.484375;0.0;1042.67065429688;29789.01171875;507749.2395615669;413351.9237643686;229102.78328135208;229102.78328135208;227364.6465970384;430280.9020939914;455213.39265390526;454274.6285591388;472917.67418972735;521715.3432850405;518622.7377076334;454148.83295247785;458244.97634280403;463045.65304645407;463263.0670591279;427258.33247018873;414083.7466353395;455918.2756450069;455071.91614935885;;171024.68490186572;472138.9942397944;202441.8698468256;229102.78328135208;274.14687894742445;2070562.5627019696;796151.0323436119;132661.9447530089;0.0;0;126;137;0;0;0;0;6;40;43;858897299879.498;319268487624.93396;606223818019.3354;46798.920994038206;3775.759741501563;177.85690877046446;4368.736568781464;1809133.9017148209;701351.7040430696;34718.07318705426;433482.0970037845;4.627313368364151;0.30325021836029387
3944;2019-01-27 10:44:37.897;741;190;120;119;115;45;173;26;43;34;657;626;40;64;229;226;234;192;182;178;172;26;579;360;364;133;365;249;574;-1.0;80.0;1248.0;131.0;116.0;0;72;0;1;1;0;0;0;0;0;1;0;0;0;0;38450.82421875;19910.265625;0.0;968.0975952148441;405.0;60857;;;Calculated values ==>;1548582277.897;347.26;292.16;285.16;285.06;284.66;277.66;274.38016830617;290.46000000000004;275.76000000000005;277.46000000000004;276.56;338.86;335.76000000000005;277.16;279.56;296.06;295.76000000000005;296.56;292.36;290.96000000000004;290.36;;313.66;275.76000000000005;241.05796691057077;260.9983114674233;274.38016830617;291.36;5790000.0;3600000.0;3640000.0;1330000.0;3650000.0;2490000.0;5740000.0;0.0;0.013333333333333334;0.20800000000000002;0.021833333333333333;0.01933333333333333;0.01933333333333333;;19910.265625;0.0;968.0975952148441;38450.82421875;504496.1888092471;251775.9782474409;228872.88933725233;228585.68718273574;227444.14812360873;430148.3826014536;455213.39265390526;457214.88426619134;473014.93639070686;523295.9656808463;520137.0209979821;456853.0075971153;459726.5621254155;462745.3384353217;463096.3509743104;418295.26231804764;252561.85953710016;455918.2756450069;455071.91614935885;;170189.03402730724;472236.3865531139;202945.5006662214;228872.88933725233;274.3515177330712;2071131.7018910062;796407.7440093579;132678.71511880984;0.0;0;127;137;0;0;0;0;6;40;43;859115881880.1924;319348354125.1876;606378446769.8265;52888.03178879375;5879.517675197151;2209.7787037459666;4373.181185034059;1809965.3185944906;701432.2317390022;34737.98673135801;433555.0070263934;3.130059031135988;0.20951260862878257
3945;2019-01-27 10:45:37.858;746;199;118;118;113;46;173;28;49;34;650;621;41;48;232;223;234;201;182;178;172;27;560;363;364;132;368;238;555;-1.0;79.0;1074.0;0.0;116.0;0;71;0;1;1;0;0;0;0;0;1;0;0;0;0;37789.01953125;19258.107421875;0.0;905.6372680664059;390.0;60858;;;Calculated values ==>;1548582337.858;347.76;293.06;284.96000000000004;284.96000000000004;284.46000000000004;277.76000000000005;274.69669130483857;290.46000000000004;275.96000000000004;278.06;276.56;338.16;335.26000000000005;277.26000000000005;277.96000000000004;296.36;295.46000000000004;296.56;293.26000000000005;290.96000000000004;290.36;;312.16;275.86;240.83765695389522;259.4470641161187;274.69669130483857;291.36;5600000.0;3629999.9999999995;3640000.0;1320000.0;3679999.9999999995;2380000.0;5550000.0;0.0;0.013166666666666667;0.179;0.0;0.01933333333333333;0.01933333333333333;;19258.107421875;0.0;905.6372680664059;37789.01953125;506853.0224492771;415301.24301022134;228701.9733407252;228701.9733407252;227260.88320682474;429947.3805835815;455213.39265390526;459677.47057446605;473145.2311080622;523470.3423543981;520535.43736155116;458738.7139588963;459560.3881754541;462695.5800010653;462244.6568852205;424380.97350184433;415991.9691235561;455918.2756450069;455071.91614935885;;163921.7849024954;472465.0996282349;203801.94454194742;228701.9733407252;274.69669130483857;2071766.6209560724;796733.9349558743;132694.31942659774;0.0;0;127;137;0;0;0;0;6;40;43;859334139920.0674;319427802450.14215;606524451804.7429;45801.71915982083;0.0;110.45522431412833;4376.485560966917;1810787.1986157743;701481.1958722133;34757.309446147;433627.87352187344;2.494013920449417;0.1458325329856824
3946;2019-01-27 10:46:37.868;764;186;117;116;109;45;173;28;55;35;634;612;41;55;232;223;234;187;182;178;172;28;526;357;364;132;362;254;527;-2.0;80.0;305.0;40.0;116.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;29191.71875;10494.115234375;0.0;976.808715820312;381.0;60859;;;Calculated values ==>;1548582397.868;349.56000000000006;291.76000000000005;284.86;284.76000000000005;284.06;277.66;274.0616903277293;290.46000000000004;275.96000000000004;278.66;276.66;336.56;334.36;277.26000000000005;278.66;296.36;295.46000000000004;296.56;291.86;290.96000000000004;290.36;;311.26000000000005;275.96000000000004;240.83765695389522;261.6868853414304;274.0616903277293;291.36;5260000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2540000.0;5270000.0;0.0;0.013333333333333334;0.05083333333333333;0.006666666666666667;0.01933333333333333;0.01933333333333333;;10494.115234375;0.0;976.808715820312;29191.71875;512066.0394815594;421168.7746743227;229035.18059399686;228739.76941873974;226695.41424878326;430346.717906069;455213.39265390526;457856.28665042523;473242.3297776949;520542.3126342151;518289.53550403833;456155.5982786601;457856.28665042523;463593.40581284417;463148.1647397199;433501.7751307262;421457.3489844649;455918.2756450069;455071.91614935885;;160161.5264782812;472562.30901117553;202155.6399347994;229035.18059399686;274.03102170719905;2072324.8868037972;796981.9114671685;132710.00909096928;0.0;0;127;137;0;0;0;0;6;40;43;859552576320.0327;319507015650.1296;606672076404.7195;12998.116208044312;1802.711127175841;160.59234861681782;4370.043554070331;1811277.2789101999;701496.2209687029;34759.56855237603;433700.7734124443;1.685257728308638;0.09091567590547367
3947;2019-01-27 10:47:37.878;768;175;117;117;109;43;173;26;59;35;629;607;50;70;228;224;234;177;182;178;172;26;538;353;364;132;358;261;538;-1.0;82.0;147.0;96.0;116.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;29378.15234375;10692.46875;0.0;1015.76336669922;390.0;60860;;;Calculated values ==>;1548582457.878;349.96000000000004;290.66;284.86;284.86;284.06;277.46000000000004;273.6339639331285;290.46000000000004;275.76000000000005;279.06;276.66;336.06;333.86;278.16;280.16;295.96000000000004;295.56;296.56;290.86;290.96000000000004;290.36;;312.16;275.76000000000005;240.83765695389522;262.63441904999945;273.6339639331285;291.36;5380000.0;3529999.9999999995;3640000.0;1320000.0;3579999.9999999995;2610000.0;5380000.0;0.0;0.013666666666666666;0.0245;0.016;0.01933333333333333;0.01933333333333333;;10692.46875;0.0;1015.76336669922;29378.15234375;511516.2476484431;413560.4215453;228785.1368875332;228785.1368875332;226465.2582354587;430607.02586249536;455213.39265390526;457212.9489298796;473242.3297776949;519451.1534160742;517186.3783957716;456106.798836512;458554.57631565107;463659.26402989647;463875.4189427811;430483.36083756987;414282.1117345503;455918.2756450069;455071.91614935885;;163921.7849024954;472367.87413283327;200838.39355947438;228785.1368875332;273.4987410457973;2072813.0504098774;797158.495759488;132726.6166257822;0.0;0;127;137;0;0;0;0;6;40;43;859771012719.998;319586228850.117;606826602154.695;6281.176606574928;4344.471689173743;221.41707107460113;4374.877732395295;1811437.9664604252;701547.4560299183;34762.752494774926;433773.6599022106;1.3001060234796515;0.08562237911443403
3948;2019-01-27 10:48:37.869;759;180;119;118;110;43;173;23;60;34;633;607;54;75;227;225;234;182;182;178;172;23;549;353;364;131;358;260;549;271.0;77.0;687.0;145.0;116.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29793.14453125;10910.041015625;0.0;985.0706176757809;398.0;60861;;;Calculated values ==>;1548582517.869;349.06000000000006;291.16;285.06;284.96000000000004;284.16;277.46000000000004;273.6339639331285;290.46000000000004;275.46000000000004;279.16;276.56;336.46000000000004;333.86;278.56;280.66;295.86;295.66;296.56;291.36;290.96000000000004;290.36;;312.96000000000004;275.46000000000004;240.61611355647437;262.5002047102346;273.6339639331285;291.36;5490000.0;3529999.9999999995;3640000.0;1310000.0;3579999.9999999995;2600000.0;5490000.0;0.04516666666666667;0.012833333333333334;0.1145;0.024166666666666666;0.01933333333333333;0.0645;;10910.041015625;0.0;985.0706176757809;29793.14453125;509450.1820135529;249177.87591693347;229125.00534120802;228833.11486510892;226526.1358131781;430607.02586249536;455213.39265390526;457497.12217809167;473275.31562819314;519945.09838613524;517270.9127894899;456762.878738187;459318.3777915035;463527.3134515757;464006.37310129235;427535.9761782077;411488.054595783;455918.2756450069;455071.91614935885;;167264.2905471822;472207.82270811964;201043.52526643267;209460.7130924635;273.5790701465941;2073306.0705858641;797338.4896708755;132743.28774125868;0.0;0;127;137;0;0;0;0;6;40;43;859989379959.7689;319665117015.03424;606982878709.531;29363.936846384957;6553.1371881741015;205.9483269744506;15841.92259716975;1811734.9645158297;701638.2558151231;34766.31333888152;433942.10796711314;4.368596660600106;0.2182576234560194
3949;2019-01-27 10:49:37.859;752;186;121;120;113;44;173;23;59;33;638;609;55;75;227;225;234;189;182;178;172;22;555;354;364;131;359;259;555;128.0;84.0;699.0;54.0;116.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;29863.703125;11064.587890625;0.0;959.644165039062;403.0;60862;;;Calculated values ==>;1548582577.859;348.36;291.76000000000005;285.26000000000005;285.16;284.46000000000004;277.56;273.7412296467126;290.46000000000004;275.46000000000004;279.06;276.46000000000004;336.96000000000004;334.06;278.66;280.66;295.86;295.66;296.56;292.06;290.96000000000004;290.36;;313.46000000000004;275.36;240.61611355647437;262.3656120759269;273.7412296467126;291.36;5550000.0;3540000.0;3640000.0;1310000.0;3590000.0;2590000.0;5550000.0;0.021333333333333333;0.014;0.1165;0.009000000000000001;0.01933333333333333;0.04066666666666666;;11064.587890625;0.0;959.644165039062;29863.703125;508050.330792913;251207.8992395357;229575.9845107258;229283.84215883666;227260.88320682474;430542.39183029096;455213.39265390526;457536.6205905837;473178.34860283375;520540.90198059304;517561.18586016935;457048.2817727584;459475.579594116;463378.2884684054;463858.3109733812;425843.42766833055;411599.12119771366;455918.2756450069;455071.91614935885;;169353.38768963216;472110.68294196425;201381.50705923;214785.43896240013;273.715671388853;2073803.1281263458;797521.5810581387;132759.49099679114;0.0;0;127;137;0;0;0;0;6;40;43;860207743559.8036;319743703915.04675;607138552759.5558;29842.070726402708;2436.5625829446085;199.42029058863653;9771.650072269653;1812228.265681782;701713.1574942002;34769.690847683116;434155.5188316526;3.513713264732255;0.17689337458206028
3950;2019-01-27 10:50:37.880;750;190;121;120;115;44;173;24;56;33;641;610;53;75;227;225;234;192;182;178;172;23;556;356;364;131;361;256;556;-3.0;81.0;790.0;88.0;116.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;29772.1953125;11144.2451171875;0.0;943.593383789062;404.0;60863;;;Calculated values ==>;1548582637.88;348.16;292.16;285.26000000000005;285.16;284.66;277.56;273.955091788801;290.46000000000004;275.56;278.76000000000005;276.46000000000004;337.26;334.16;278.46000000000004;280.66;295.86;295.66;296.56;292.36;290.96000000000004;290.36;;313.56;275.46000000000004;240.61611355647437;261.9595390733887;273.955091788801;291.36;5560000.0;3560000.0;3640000.0;1310000.0;3610000.0;2560000.0;5560000.0;0.0;0.013500000000000002;0.13166666666666668;0.014666666666666666;0.01933333333333333;0.01933333333333333;;11144.2451171875;0.0;943.593383789062;29772.1953125;507711.7966502616;411554.17536023696;229553.63973114427;229261.72674995085;227814.02422442395;430412.23801567365;455213.39265390526;457655.63067567954;473178.34860283375;521094.57491614664;517916.5082478384;457291.26428059244;459945.02360292984;463079.3272856336;463561.2915065947;425554.88194109267;412333.65201211494;455918.2756450069;455071.91614935885;;169771.2103021376;472207.82270811964;201874.9851459883;229553.63973114427;273.9172002006884;2074300.267885912;797706.7194427531;132775.35686084637;0.0;0;127;137;0;0;0;0;6;40;43;860426220000.3381;319822331425.23914;607293106834.934;33677.78499474269;3964.881617577926;178.48660404119937;4360.020010752148;1812757.7830803331;701766.5215335473;34772.84117404118;434273.32396667043;3.489554664690978;0.22900150825913815
3951;2019-01-27 10:51:37.870;751;190;119;119;115;46;173;26;53;33;640;609;51;75;229;225;234;192;182;179;172;25;552;359;364;132;364;256;552;0.0;81.0;700.0;101.0;116.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;29733.388671875;11033.486328125;0.0;929.3291625976559;405.0;60864;;;Calculated values ==>;1548582697.87;348.26;292.16;285.06;285.06;284.66;277.76000000000005;274.27422755570615;290.46000000000004;275.76000000000005;278.46000000000004;276.46000000000004;337.16;334.06;278.26000000000005;280.66;296.06;295.66;296.56;292.36;291.06;290.36;;313.66;275.66;240.83765695389522;261.9595390733887;274.27422755570615;291.36;5520000.0;3590000.0;3640000.0;1320000.0;3640000.0;2560000.0;5520000.0;0.0;0.013500000000000002;0.11666666666666667;0.016833333333333332;0.01933333333333333;0.01933333333333333;;11033.486328125;0.0;929.3291625976559;29733.388671875;508192.79230706114;413263.53111073095;229058.50713763945;229058.50713763945;227898.41009287813;430214.79039162316;455213.39265390526;457291.26428059244;473048.1168422736;520992.18885617924;517813.84300411126;457047.8979212984;459945.02360292984;462895.65004918195;463113.4986451415;426697.80246544315;413998.2807911148;456058.7596805061;455071.91614935885;;170189.03402730724;472270.6324499597;202660.04629850108;229058.50713763945;274.2361953483274;2074796.0651039125;797891.5030683542;132790.96194739206;0.0;0;127;137;0;0;0;0;6;40;43;860644583599.505;319901218274.9382;607446681234.348;29706.97543124399;4538.444866882886;171.44354260343297;4369.5925742265745;1813285.901380812;701837.3707771385;34775.75677257134;434346.0586134725;3.2422514954808395;0.2169159954961776
3952;2019-01-27 10:52:37.860;753;189;118;118;114;47;173;27;52;34;638;609;48;75;230;224;234;191;182;179;172;26;553;359;364;132;363;258;553;-1.0;79.0;901.0;9.0;116.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;29822.154296875;11044.599609375;0.0;948.3024291992191;407.0;60865;;;Calculated values ==>;1548582757.86;348.46000000000004;292.06;284.96000000000004;284.96000000000004;284.56;277.86;274.27422755570615;290.46000000000004;275.86;278.36;276.56;336.96000000000004;334.06;277.96000000000004;280.66;296.16;295.56;296.56;292.26000000000005;291.06;290.36;;313.86;275.76000000000005;240.83765695389522;262.23063862743834;274.27422755570615;291.36;5530000.0;3590000.0;3640000.0;1320000.0;3629999.9999999995;2580000.0;5530000.0;0.0;0.013166666666666667;0.15016666666666667;0.0015;0.01933333333333333;0.01933333333333333;;11044.599609375;0.0;948.3024291992191;29822.154296875;508352.61201127904;412465.3940541978;228745.4692477943;228745.4692477943;227589.36225082667;430214.79039162316;455213.39265390526;456844.3087148479;473145.2311080622;520623.11718193477;517645.4611463711;456354.50165650685;459632.41957090213;463178.7302339447;462980.92809904646;426414.85398391896;413220.0903815756;456058.7596805061;455071.91614935885;;171024.68490186572;472367.87413283327;202750.3930135457;228745.4692477943;274.2712458540374;2075292.2785793657;798075.4564538543;132806.60626950453;0.0;0;127;137;0;0;0;0;6;40;43;860862947199.5397;319980405074.95074;607600855534.3726;38156.43634114555;404.4262216789313;173.73105409752128;4375.644640096914;1813851.3355576;701878.554504451;34778.63274813514;434418.9234441073;3.5946460763506822;0.20814116241422467
3953;2019-01-27 10:53:37.860;754;190;118;118;113;47;173;27;51;34;638;608;47;75;230;224;234;191;182;179;172;27;551;359;364;133;364;261;551;-3.0;77.0;1026.0;93.0;116.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;29720.599609375;10925.7412109375;0.0;966.614990234375;408.0;60866;;;Calculated values ==>;1548582817.86;348.56000000000006;292.16;284.96000000000004;284.96000000000004;284.46000000000004;277.86;274.27422755570615;290.46000000000004;275.86;278.26000000000005;276.56;336.96000000000004;333.96000000000004;277.86;280.66;296.16;295.56;296.56;292.26000000000005;291.06;290.36;;313.96000000000004;275.86;241.05796691057077;262.63441904999945;274.27422755570615;291.36;5510000.0;3590000.0;3640000.0;1330000.0;3640000.0;2610000.0;5510000.0;0.0;0.012833333333333334;0.17099999999999999;0.015500000000000002;0.01933333333333333;0.01933333333333333;;10925.7412109375;0.0;966.614990234375;29720.599609375;508654.21704130125;413676.3280692049;228789.18240220204;228789.18240220204;227343.79387013023;430214.79039162316;455213.39265390526;456230.09309013357;473014.93639070686;520376.3148555593;517289.4273598201;455736.3202760886;459160.81174114853;463029.0030910028;462980.92809904646;426978.9514476233;414040.76927589084;456058.7596805061;455071.91614935885;;171442.51209473662;472333.7623376517;202701.46883869125;228789.18240220204;274.25226802285334;2075788.4681952512;798258.542627357;132822.56391466648;0.0;0;127;137;0;0;0;0;6;40;43;861081347199.5397;320059905074.95074;607756555534.3726;43353.39474699663;4179.300549233887;166.04000453723347;4374.799519111698;1814530.5841500012;701916.752227542;34781.46417362376;434491.8438121007;4.378739918229838;0.289850063873624
3954;2019-01-27 10:54:37.861;752;189;118;117;113;47;173;26;52;34;639;609;47;76;230;224;234;190;182;179;172;27;553;358;364;133;363;267;553;-2.0;83.0;940.0;0.0;116.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29803.53125;10972.9462890625;0.0;1007.32794189453;409.0;60867;;;Calculated values ==>;1548582877.861;348.36;292.06;284.96000000000004;284.86;284.46000000000004;277.86;274.1680685717883;290.46000000000004;275.76000000000005;278.36;276.56;337.06;334.06;277.86;280.76000000000005;296.16;295.56;296.56;292.16;291.06;290.36;;314.06;275.86;241.05796691057077;263.43189868330234;274.1680685717883;291.36;5530000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2670000.0;5530000.0;0.0;0.013833333333333333;0.15666666666666668;0.0;0.01933333333333333;0.01933333333333333;;10972.9462890625;0.0;1007.32794189453;29803.53125;508228.2414747779;412465.3940541978;228745.4692477943;228455.2794383903;227302.23893897064;430280.9020939914;455213.39265390526;455359.9999389805;473014.93639070686;519984.46406258;516884.9464354768;454733.78008571663;458330.2709679158;463178.7302339447;463130.76999981416;426414.85398391896;412845.1473663945;456058.7596805061;455071.91614935885;;171860.34048652687;472333.7623376517;202496.42290420205;228745.4692477943;274.1680685717883;2076284.5108876915;798441.0347318461;132839.01371330512;0.0;0;127;137;0;0;0;0;6;40;43;861299750840.1437;320139706405.17145;607914958174.8107;39615.29373544863;0.0;187.71427487575474;4375.644640096914;1815222.001412696;701951.5803126737;34784.4121750929;434564.7653956353;3.687616142897936;0.2110850093191755
3955;2019-01-27 10:55:37.851;746;189;118;117;112;46;173;26;52;34;644;612;48;77;230;225;234;191;182;179;172;26;554;357;364;133;362;273;553;-2.0;82.0;1250.0;-1.0;116.0;0;66;1;1;0;1;0;0;0;0;1;0;0;0;0;41140.5625;16399.998046875;0.0;1027.50439453125;409.0;60868;;;Calculated values ==>;1548582937.851;347.76;292.06;284.96000000000004;284.86;284.36;277.76000000000005;274.0616903277293;290.46000000000004;275.76000000000005;278.36;276.56;337.56000000000006;334.36;277.96000000000004;280.86;296.16;295.66;296.56;292.26000000000005;291.06;290.36;;314.06;275.76000000000005;241.05796691057077;264.2163659402789;274.0616903277293;291.36;5540000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2730000.0;5530000.0;0.0;0.013666666666666666;0.20833333333333334;0.0;0.01933333333333333;0.01933333333333333;;16399.998046875;0.0;1027.50439453125;41140.5625;507391.45283392596;412465.3940541978;228745.4692477943;228455.2794383903;227015.85657122475;430346.717906069;455213.39265390526;454351.14320836676;473014.93639070686;520005.78890255035;516687.0831142843;453842.64716872294;457489.33615083026;463328.15220803814;463412.3307658889;426130.0735319395;413220.0903815756;456058.7596805061;455071.91614935885;;171860.34048652687;472236.3865531139;202234.48292222194;228745.4692477943;274.0616903277293;2076875.613135572;798669.1045833703;132855.96782328867;0.0;0;127;138;0;0;0;0;6;40;43;861518114440.1783;320219493105.18414;608076931174.8364;52524.304226280175;0.0;176.43643638830662;4375.644640096914;1815989.7034241685;701951.5803126737;34787.446258589036;434637.6806517467;3.275075444382484;0.1944828318723742
3956;2019-01-27 10:56:37.862;737;199;119;118;114;46;173;27;46;34;647;614;42;58;232;223;234;202;182;179;172;26;570;364;364;133;369;252;564;-1.0;79.0;1572.0;146.0;116.0;0;67;1;1;0;1;0;0;0;0;1;0;0;0;0;38216.2578125;19653.703125;0.0;953.22900390625;399.0;60869;;;Calculated values ==>;1548582997.862;346.86;293.06;285.06;284.96000000000004;284.56;277.76000000000005;274.8017692304317;290.46000000000004;275.86;277.76000000000005;276.56;337.86;334.56;277.36;278.96000000000004;296.36;295.46000000000004;296.56;293.36;291.06;290.36;;313.06;275.76000000000005;241.05796691057077;261.41265627149306;274.8017692304317;291.36;5700000.0;3640000.0;3640000.0;1330000.0;3690000.0;2520000.0;5640000.0;0.0;0.013166666666666667;0.262;0.024333333333333332;0.01933333333333333;0.01933333333333333;;19653.703125;0.0;953.22900390625;38216.2578125;504810.636418731;411612.9085605759;228797.44383804445;228508.87649294833;227362.08038217382;429879.7862731237;455213.39265390526;457090.6148596613;473014.93639070686;522034.1815683573;518661.7303449441;456605.5670625354;458537.2466056057;462544.86540630495;462092.9729319857;421293.63899040426;412776.28256325866;456058.7596805061;455071.91614935885;;167682.10792650707;472236.3865531139;203996.06664632823;228797.44383804445;274.77628124797127;2077537.0412101923;798969.6071747687;132872.47696104023;0.0;0;127;138;0;0;0;0;6;40;43;861736554479.8798;320299307735.0751;608234460049.6211;66310.77163189328;6527.181117731783;112.14519295741704;4374.639798018745;1816980.177275221;702005.9834606627;34789.851546385566;434710.6130571214;3.7523653330295788;0.2597615639762422
3957;2019-01-27 10:57:37.852;743;194;117;116;110;46;173;28;35;35;640;611;30;49;233;221;234;196;182;179;172;28;556;361;364;133;365;244;550;-1.0;85.0;1196.0;30.0;116.0;0;67;1;1;0;1;0;0;0;0;1;0;0;0;0;37719.0234375;19201.51953125;0.0;911.82958984375;381.0;60870;;;Calculated values ==>;1548583057.852;347.46000000000004;292.56;284.86;284.76000000000005;284.16;277.76000000000005;274.4858918419099;290.46000000000004;275.96000000000004;276.66;276.66;337.16;334.26000000000005;276.16;278.06;296.46000000000004;295.26000000000005;296.56;292.76000000000005;291.06;290.36;;311.26000000000005;275.96000000000004;241.05796691057077;260.2995467637923;274.4858918419099;291.36;5560000.0;3610000.0;3640000.0;1330000.0;3650000.0;2440000.0;5500000.0;0.0;0.014166666666666666;0.19933333333333333;0.005;0.01933333333333333;0.01933333333333333;;19201.51953125;0.0;911.82958984375;37719.0234375;506836.98939841863;415497.79424610164;228520.26270263235;228230.19690437103;226505.84899828417;430081.6785162784;455213.39265390526;457064.6850885815;473112.1826642056;521971.85543359397;519023.0579825757;456464.7380476893;458733.3067217822;463279.1356354856;462280.22558120737;425554.88194109267;416182.2575204337;456058.7596805061;455071.91614935885;;160161.5264782812;472431.1216696904;203263.8965977876;228520.26270263235;274.47944606460084;2078169.7297550412;799293.3467313686;132888.01652563145;0.0;0;127;138;0;0;0;0;6;40;43;861954918079.9144;320379094435.08777;608383235249.6448;50590.95717249826;1345.8361253595142;132.77884595933548;4379.9986333033785;1817954.1959852336;702071.5810029526;34791.89223987125;434783.556218174;2.8065724130408176;0.17279100753367577
3958;2019-01-27 10:58:40.842;756;188;118;117;109;43;173;29;15;35;629;604;12;38;232;222;234;190;182;179;172;28;536;359;364;133;363;244;537;-2.0;79.0;1119.0;41.0;116.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29561.375;10772.7978515625;0.0;921.8607788085941;369.0;60871;;;Calculated values ==>;1548583120.842;348.76;291.96000000000004;284.96000000000004;284.86;284.06;277.46000000000004;274.27422755570615;290.46000000000004;276.06;274.66;276.66;336.06;333.56;274.36;276.96000000000004;296.36;295.36;296.56;292.16;291.06;290.36;;310.06;275.96000000000004;241.05796691057077;260.2995467637923;274.27422755570615;291.36;5360000.0;3590000.0;3640000.0;1330000.0;3629999.9999999995;2440000.0;5370000.0;0.0;0.013166666666666667;0.1865;0.006833333333333333;0.01933333333333333;0.01933333333333333;;10772.7978515625;0.0;921.8607788085941;29561.375;510221.8558785968;418341.5880032446;229101.4347004944;228807.57580958263;226485.92814951084;430214.79039162316;455213.39265390526;454651.4530453563;473112.1826642056;520854.1008639258;518310.2840852928;454286.27478383254;457423.6207525158;463444.52863536426;462715.43254397233;430999.7611945894;418966.38346393174;456058.7596805061;455071.91614935885;;155147.91922209063;472431.1216696904;202734.0091760277;229101.4347004944;274.26489119225255;2078758.3397964607;799555.5803775116;132904.0587695674;0.0;0;127;138;0;0;0;0;6;40;43;862184201679.9491;320462871135.10046;608536930849.6681;46982.60328162979;1842.9302687066952;158.4394734536589;4368.762641344712;1818807.8291205026;702099.4782800628;34794.439995696615;434860.0957282814;4.562145621470088;0.28346029947826973
3959;2019-01-27 10:59:37.893;763;176;118;117;109;42;173;27;19;35;620;598;14;50;230;223;234;177;182;178;172;27;529;353;364;132;358;256;529;160.0;78.0;272.0;62.0;116.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;29372.59765625;10584.263671875;0.0;972.646240234375;375.0;60872;;;Calculated values ==>;1548583177.893;349.46000000000004;290.76000000000005;284.96000000000004;284.86;284.06;277.36;273.6339639331285;290.46000000000004;275.86;275.06;276.66;335.16;332.96000000000004;274.56;278.16;296.16;295.46000000000004;296.56;290.86;290.96000000000004;290.36;;310.66;275.86;240.83765695389522;261.9595390733887;273.6339639331285;291.36;5290000.0;3529999.9999999995;3640000.0;1320000.0;3579999.9999999995;2560000.0;5290000.0;0.02666666666666667;0.013000000000000001;0.04533333333333334;0.010333333333333333;0.01933333333333333;0.046;;10584.263671875;0.0;972.646240234375;29372.59765625;511685.46027191455;417424.71264239453;229284.9789256343;228989.18491298947;226653.10604882188;430607.02586249536;455213.39265390526;453101.02988815715;473242.3297776949;518942.64146931836;516683.8840191351;452474.6473264268;456926.07665658905;463922.8230274349;463744.35380676674;432764.5676637175;417744.6980619352;455918.2756450069;455071.91614935885;;157654.71494818805;472465.0996282349;201086.31041415987;212937.92471608391;273.5958115922468;2079225.317861312;799724.8083934014;132919.07036952794;0.0;0;127;138;0;0;0;0;6;40;43;862391867319.5117;320538463709.9412;608679558349.3677;11424.66728282121;2804.2474885454426;195.25830482316985;11138.163605930647;1819270.633729663;702136.3013547392;34797.24260846133;434982.96873487445;2.2118660503995238;0.07981576771907957
3960;2019-01-27 11:00:37.883;757;176;120;119;109;41;174;24;22;35;621;596;19;55;227;224;234;178;182;179;172;23;544;351;364;132;356;257;544;-2.0;82.0;732.0;0.0;116.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29730.443359375;10840.791015625;0.0;967.326904296875;386.0;60873;;;Calculated values ==>;1548583237.883;348.86;290.76000000000005;285.16;285.06;284.06;277.26000000000005;273.4187578820637;290.56;275.56;275.36;276.66;335.26000000000005;332.76000000000005;275.06;278.66;295.86;295.56;296.56;290.96000000000004;291.06;290.36;;311.76000000000005;275.46000000000004;240.83765695389522;262.0952818180154;273.4187578820637;291.36;5440000.0;3510000.0;3640000.0;1320000.0;3560000.0;2570000.0;5440000.0;0.0;0.013666666666666666;0.12200000000000001;0.0;0.01933333333333333;0.01933333333333333;;10840.791015625;0.0;967.326904296875;29730.443359375;509642.9473713744;247898.52580026214;229530.85062648976;229236.96638929524;226342.2758422149;430735.4089219946;455354.70110775536;453303.8437703498;473242.3297776949;518961.9014984002;516393.1938511789;452928.34709337814;457372.66746323043;463824.4608297027;464171.182377635;428899.14920570195;412128.71280242736;456058.7596805061;455071.91614935885;;162250.55196795813;472076.1002201579;200656.79144527;229530.85062648976;273.4187578820637;2079717.7611156302;799903.3207588053;132935.23411799446;0.0;0;127;138;0;0;0;0;6;40;43;862610230919.5464;320617650509.9538;608833432699.3921;30822.940383659738;0.0;229.19596417808611;4360.460600108801;1819622.6384497068;702159.666189026;34800.77913785042;435112.102410745;2.999004344985481;0.16458916416454664
3961;2019-01-27 11:01:37.854;748;183;122;121;112;41;173;22;22;34;625;597;21;53;226;224;234;186;182;179;172;22;553;353;364;131;357;254;553;121.0;79.0;733.0;128.0;116.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;29809.298828125;11095.2568359375;0.0;925.6903686523441;395.0;60874;;;Calculated values ==>;1548583297.854;347.96000000000004;291.46000000000004;285.36;285.26000000000005;284.36;277.26000000000005;273.6339639331285;290.46000000000004;275.36;275.36;276.56;335.66;332.86;275.26000000000005;278.46000000000004;295.76000000000005;295.56;296.56;291.76000000000005;291.06;290.36;;312.66;275.36;240.61611355647437;261.6868853414304;273.6339639331285;291.36;5530000.0;3529999.9999999995;3640000.0;1310000.0;3570000.0000000005;2540000.0;5530000.0;0.020166666666666666;0.013166666666666667;0.12216666666666667;0.021333333333333333;0.01933333333333333;0.03949999999999999;;11095.2568359375;0.0;925.6903686523441;29809.298828125;507730.2692544582;250135.18551670175;229914.27664341856;229620.8446039585;227015.85657122475;430607.02586249536;455213.39265390526;453817.51030164596;473275.31562819314;519621.23822057433;516751.00859383936;453693.4349883179;457614.4173295793;463544.24104893836;463875.4189427811;426414.85398391896;411295.1934201282;456058.7596805061;455071.91614935885;;166010.84420003442;472110.68294196425;201032.05203541555;215168.49952287695;273.57458000301244;2080213.6858226177;800086.0328046349;132951.00163733395;0.0;0;127;138;0;0;0;0;6;40;43;862828525360.2545;320696512375.20966;608986658604.8892;30881.956818191153;5783.010792673039;199.0755307565784;9476.184956746034;1820136.5973944424;702207.8346531055;34804.346342004035;435227.35205982585;3.8549564613904264;0.2279189486812133
3962;2019-01-27 11:02:37.884;745;189;122;122;115;43;173;23;23;33;627;597;21;52;227;224;234;191;182;179;172;22;556;355;364;130;359;251;557;-3.0;81.0;777.0;122.0;116.0;0;51;100;1;0;0;0;0;0;0;1;0;0;0;0;29784.22265625;11177.8701171875;0.0;869.646362304688;400.0;60875;;;Calculated values ==>;1548583357.884;347.66;292.06;285.36;285.36;284.66;277.46000000000004;273.8482719121499;290.46000000000004;275.46000000000004;275.46000000000004;276.46000000000004;335.86;332.86;275.26000000000005;278.36;295.86;295.56;296.56;292.26000000000005;291.06;290.36;;313.16;275.36;240.39332010688793;261.27494424493943;273.8482719121499;291.36;5560000.0;3550000.0;3640000.0;1300000.0;3590000.0;2510000.0;5570000.0;0.0;0.013500000000000002;0.1295;0.02033333333333333;0.01933333333333333;0.01933333333333333;;11177.8701171875;0.0;869.646362304688;29784.22265625;507087.1873229435;410706.54676073755;229823.84951664697;229823.84951664697;227793.0554331662;430477.46260093397;455213.39265390526;454450.03438531706;473308.3704715943;520073.9760144244;517005.4372192144;454203.89765197685;457975.9904348966;463378.2884684054;463578.4645306311;425554.88194109267;411509.7758049635;456058.7596805061;455071.91614935885;;168099.92630828856;472242.3386847302;201565.08088758652;229823.84951664697;273.7918338505261;2080710.5468077569;800271.735000518;132965.97025732117;0.0;0;127;138;0;0;0;0;6;40;43;863047034560.1504;320774851525.1723;609138234354.8169;32748.60147795611;5503.77090854192;189.60893283774394;4354.795954899096;1820667.1171739837;702301.9381954945;34807.58699871771;435342.6678631217;3.5523319139745877;0.2450970550922286
3963;2019-01-27 11:03:37.844;746;191;121;121;116;44;173;25;25;33;626;597;23;51;228;224;234;193;182;179;172;23;553;358;364;137;362;249;554;-2.0;82.0;1199.0;227.0;116.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;29880.39453125;11098.5966796875;0.0;974.1276245117191;403.0;60876;;;Calculated values ==>;1548583417.844;347.76;292.26000000000005;285.26000000000005;285.26000000000005;284.76000000000005;277.56;274.1680685717883;290.46000000000004;275.66;275.66;276.46000000000004;335.76000000000005;332.86;275.46000000000004;278.26000000000005;295.96000000000004;295.56;296.56;292.46000000000004;291.06;290.36;;313.46000000000004;275.46000000000004;241.92719264551067;260.9983114674233;274.1680685717883;291.36;5530000.0;3579999.9999999995;3640000.0;1370000.0;3620000.0000000005;2490000.0;5540000.0;0.0;0.013666666666666666;0.19983333333333334;0.03783333333333334;0.01933333333333333;0.01933333333333333;;11098.5966796875;0.0;974.1276245117191;29880.39453125;507480.98675582616;412801.4708678641;229598.38604346747;229598.38604346747;228144.53572478014;430280.9020939914;455213.39265390526;455031.3174767616;472393.7743832905;520137.0209979821;517174.7691229777;454786.8193108402;458176.05790412496;463062.42787711835;463130.76999981416;426414.85398391896;413548.20129128615;456058.7596805061;455071.91614935885;;169353.38768963216;471414.1961389312;202340.48723697235;229598.38604346747;274.1074796999352;2081207.4204812066;800457.2484657945;132981.32479736558;0.0;0;127;138;0;0;0;0;6;40;43;863265288960.2893;320854898125.2232;609288134354.9122;50496.05090958455;10179.955320124112;175.8442534659817;4359.154915380566;1821360.3601406966;702432.5487823375;34810.63041164336;435415.23570958205;5.40151532954936;0.40458172639291795
3964;2019-01-27 11:04:37.845;750;190;120;119;116;46;173;27;29;34;619;594;26;55;229;223;234;192;182;179;172;25;552;359;364;140;364;249;553;-1.0;78.0;1051.0;181.0;116.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;29844.4453125;11125.666015625;0.0;1064.1162109375;405.0;60877;;;Calculated values ==>;1548583477.845;348.16;292.16;285.16;285.06;284.76000000000005;277.76000000000005;274.27422755570615;290.46000000000004;275.86;276.06;276.56;335.06;332.56;275.76000000000005;278.66;296.06;295.46000000000004;296.56;292.36;291.06;290.36;;313.66;275.66;242.56692532238324;260.9983114674233;274.27422755570615;291.36;5520000.0;3590000.0;3640000.0;1400000.0;3640000.0;2490000.0;5530000.0;0.0;0.013000000000000001;0.17516666666666666;0.030166666666666668;0.01933333333333333;0.01933333333333333;;11125.666015625;0.0;1064.1162109375;29844.4453125;508068.42453285865;412845.1473663945;229328.24047829182;229036.45251990337;228165.8721177693;430214.79039162316;455213.39265390526;455519.1575828171;472096.9026672395;519422.65703050984;516867.90213866025;455153.4212451428;458654.6089131666;462895.65004918195;462848.23961327464;426697.80246544315;413590.4106133878;456058.7596805061;455071.91614935885;;170189.03402730724;471211.3733730803;202627.98310568603;229328.24047829182;274.2237512774261;2081705.1357744199;800642.4537414016;132998.3104457299;0.0;0;127;138;0;0;0;0;6;40;43;863483692600.0255;320937999510.1228;609437536844.7318;44298.104062577455;8102.2656063997265;170.39609407671927;4364.377729640629;1822150.3245970318;702584.9031624051;34813.51579595834;435487.9330264712;4.670726878830398;0.3394953234918767
3965;2019-01-27 11:05:37.865;754;189;119;119;114;47;173;27;33;34;609;588;28;65;230;223;234;191;182;179;172;27;551;359;364;142;364;249;551;-2.0;79.0;944.0;171.0;116.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29897.9453125;11064.9970703125;0.0;1067.50244140625;406.0;60878;;;Calculated values ==>;1548583537.865;348.56000000000006;292.06;285.06;285.06;284.56;277.86;274.27422755570615;290.46000000000004;275.86;276.46000000000004;276.56;334.06;331.96000000000004;275.96000000000004;279.66;296.16;295.46000000000004;296.56;292.26000000000005;291.06;290.36;;313.76000000000005;275.86;242.98782864720522;260.9983114674233;274.27422755570615;291.36;5510000.0;3590000.0;3640000.0;1420000.0;3640000.0;2490000.0;5510000.0;0.0;0.013166666666666667;0.15733333333333333;0.0285;0.01933333333333333;0.01933333333333333;;11064.9970703125;0.0;1067.50244140625;29897.9453125;508654.21704130125;413307.47646805906;229080.61730282428;229080.61730282428;227631.33601229617;430214.79039162316;455213.39265390526;456005.48364899337;471832.65708311246;518401.41787762754;516253.9154241559;455397.3407788695;459845.2685648124;463029.0030910028;462848.23961327464;426978.9514476233;414040.76927589084;456058.7596805061;455071.91614935885;;170606.85888663295;471141.87126780767;202652.14001647953;229080.61730282428;274.23312707713006;2082203.154980555;800827.4375744563;133016.07985565672;0.0;0;127;138;0;0;0;0;6;40;43;863702165399.956;321022627710.0959;609586986644.6843;39860.92606484884;7651.957340662852;170.35273192781096;4369.165111033001;1822851.8836229544;702716.2321153193;34816.35631603199;435560.73680996156;4.290327907962842;0.3107637608528126
