;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3966;2019-01-27 11:06:37.855;758;188;119;119;113;48;173;26;36;34;599;581;31;71;231;223;234;190;182;179;172;26;549;359;364;143;364;251;549;-2.0;76.0;746.0;135.0;116.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29769.916015625;10957.4599609375;0.0;1065.74780273438;408.0;60879;;;Calculated values ==>;1548583597.855;348.96000000000004;291.96000000000004;285.06;285.06;284.46000000000004;277.96000000000004;274.27422755570615;290.46000000000004;275.76000000000005;276.76000000000005;276.56;333.06;331.26000000000005;276.26000000000005;280.26000000000005;296.26000000000005;295.46000000000004;296.56;292.16;291.06;290.36;;313.96000000000004;275.76000000000005;243.1966462407574;261.27494424493943;274.27422755570615;291.36;5490000.0;3590000.0;3640000.0;1430000.0;3640000.0;2510000.0;5490000.0;0.0;0.012666666666666666;0.12433333333333334;0.022500000000000003;0.01933333333333333;0.01933333333333333;;10957.4599609375;0.0;1065.74780273438;29769.916015625;509326.49467366294;413764.2266525931;229125.00534120802;229125.00534120802;227385.54980107656;430214.79039162316;455213.39265390526;456040.32258175086;471700.2039591064;517210.2600826734;515365.46801136446;455430.60693359666;460246.1257515869;463162.2360548347;462848.23961327464;427535.9761782077;414485.982530214;456058.7596805061;455071.91614935885;;171442.51209473662;470909.40455562726;202636.90304427897;229125.00534120802;274.2272134634569;2082700.3042863386;801010.927463;133033.85397817983;0.0;0;127;138;0;0;0;0;6;40;43;863920528999.9907;321108113460.1095;609736961644.7081;31506.491829159007;6036.131284005337;165.29991954125373;4368.306942290916;1823446.5129840851;702830.2805093088;34819.1529552771;435633.5369417063;3.499584370664361;0.24574588815168716
3967;2019-01-27 11:07:37.886;759;188;119;119;113;47;173;26;38;34;590;575;32;75;231;223;234;190;182;179;172;26;551;358;364;144;363;252;551;-1.0;79.0;755.0;96.0;116.0;0;99;97;1;0;0;0;0;0;0;1;0;0;0;0;29662.490234375;10863.4755859375;0.0;1074.21911621094;410.0;60880;;;Calculated values ==>;1548583657.886;349.06000000000006;291.96000000000004;285.06;285.06;284.46000000000004;277.86;274.1680685717883;290.46000000000004;275.76000000000005;276.96000000000004;276.56;332.16;330.66;276.36;280.66;296.26000000000005;295.46000000000004;296.56;292.16;291.06;290.36;;314.16;275.76000000000005;243.40439225979637;261.41265627149306;274.1680685717883;291.36;5510000.0;3579999.9999999995;3640000.0;1440000.0;3629999.9999999995;2520000.0;5510000.0;0.0;0.013166666666666667;0.12583333333333332;0.016;0.01933333333333333;0.01933333333333333;;10863.4755859375;0.0;1074.21911621094;29662.490234375;509274.11125681235;412934.04071806197;229080.61730282428;229080.61730282428;227343.79387013023;430280.9020939914;455213.39265390526;456119.0499301343;471567.5291714911;516202.99094173365;514663.43414848775;455386.4494005837;460565.9934367964;463311.6885489323;462998.3561934723;426978.9514476233;413676.3280692049;456058.7596805061;455071.91614935885;;172278.17009871884;470775.47163449007;202407.07211271898;229080.61730282428;274.1333588000316;2083195.8302271145;801192.8625435012;133051.6962495541;0.0;0;127;138;0;0;0;0;6;40;43;864139041839.6228;321194257944.9644;609887939609.4539;31925.423875358094;4293.894392348338;175.15120781584284;4369.165111033001;1823975.3853903692;702916.4085329662;34821.99151383154;435706.386828366;3.4146990355867453;0.22648556251156102
3968;2019-01-27 11:08:37.876;761;188;119;119;112;46;174;25;36;32;568;553;31;95;230;224;234;190;182;179;172;25;550;358;364;132;362;254;550;0.0;82.0;653.0;161.0;116.0;0;0;96;1;0;0;0;0;0;0;1;0;1;0;0;30299.48828125;10729.5986328125;0.0;1941.8935546875;410.0;60881;;;Calculated values ==>;1548583717.876;349.26;291.96000000000004;285.06;285.06;284.36;277.76000000000005;274.1680685717883;290.56;275.66;276.76000000000005;276.36;329.96000000000004;328.46000000000004;276.26000000000005;282.66;296.16;295.56;296.56;292.16;291.06;290.36;;314.16;275.66;240.83765695389522;261.6868853414304;274.1680685717883;291.36;5500000.0;3579999.9999999995;3640000.0;1320000.0;3620000.0000000005;2540000.0;5500000.0;0.0;0.013666666666666666;0.10883333333333334;0.026833333333333334;0.01933333333333333;0.01933333333333333;;10729.5986328125;0.0;1941.8935546875;30299.48828125;509609.60437499813;413351.9237643686;229102.78328135208;229102.78328135208;227077.643890442;430280.9020939914;455354.70110775536;455543.7779327058;472950.9869074988;513770.1459942868;512224.7593786338;454929.52275986236;462624.3350363345;463328.15220803814;463130.76999981416;427258.33247018873;414083.7466353395;456058.7596805061;455071.91614935885;;172278.17009871884;472270.6324499597;202361.85648201065;229102.78328135208;274.1157863618662;2083695.430100965;801372.7748383052;133076.8263327702;0.0;0;127;138;0;0;0;0;6;40;44;864357405439.6575;321277044144.9776;610039714309.478;27554.632451217327;7242.552155139967;180.05267307627264;4368.736568781464;1824470.9699153134;703012.5295647014;34824.951052834054;435779.19053973485;3.1050781759569333;0.22763519165510446
3969;2019-01-27 11:09:37.866;762;187;119;119;113;46;174;25;33;31;550;539;29;105;230;224;234;189;182;179;172;25;552;357;364;122;362;256;552;-1.0;83.0;866.0;81.0;116.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30685.765625;10948.72265625;0.0;2001.4794921875;411.0;60882;;;Calculated values ==>;1548583777.866;349.36;291.86;285.06;285.06;284.46000000000004;277.76000000000005;274.0616903277293;290.56;275.66;276.46000000000004;276.26000000000005;328.16;327.06;276.06;283.66;296.16;295.56;296.56;292.06;291.06;290.36;;314.26000000000005;275.66;238.5638546566975;261.9595390733887;274.0616903277293;291.36;5520000.0;3570000.0000000005;3640000.0;1220000.0;3620000.0000000005;2560000.0;5520000.0;0.0;0.013833333333333333;0.14433333333333334;0.013500000000000002;0.01933333333333333;0.01933333333333333;;10948.72265625;0.0;2001.4794921875;30685.765625;509557.6553572702;412126.3827081116;229058.50713763945;229058.50713763945;227322.99139274858;430346.717906069;455354.70110775536;454840.5135957991;474149.72482315893;511738.26454112685;510601.1607560962;454345.6212795007;463501.0208656892;463328.15220803814;463280.3055365746;426697.80246544315;412889.33823237545;456058.7596805061;455071.91614935885;;172696.00095264515;473575.2735981911;202185.3482345531;229058.50713763945;274.04257958412813;2084203.555848523;801553.3974069632;133109.6822979257;0.0;0;127;138;0;0;0;0;6;40;44;864575769039.6921;321353231444.9897;610192688809.5023;36466.56220047318;3663.763992409113;191.01708855743652;4369.5925742265745;1825004.390952503;703103.4003849507;34828.04278547349;435851.99781270325;3.4509836482404608;0.224375749489431
3970;2019-01-27 11:10:37.847;763;188;119;119;112;45;174;24;30;31;569;551;27;89;229;225;235;190;182;179;172;25;553;356;364;123;361;258;553;-1.0;83.0;871.0;77.0;116.0;0;84;98;1;0;0;0;0;0;0;1;0;0;0;0;29927.65625;10998.80078125;0.0;1099.06396484375;412.0;60883;;;Calculated values ==>;1548583837.847;349.46000000000004;291.96000000000004;285.06;285.06;284.36;277.66;273.955091788801;290.56;275.56;276.16;276.26000000000005;330.06;328.26000000000005;275.86;282.06;296.06;295.66;296.66;292.16;291.06;290.36;;314.36;275.66;238.79729159403252;262.23063862743834;273.955091788801;291.36;5530000.0;3560000.0;3640000.0;1230000.0;3610000.0;2580000.0;5530000.0;0.0;0.013833333333333333;0.1451666666666667;0.012833333333333334;0.01933333333333333;0.01933333333333333;;10998.80078125;0.0;1099.06396484375;29927.65625;509593.66714884463;412080.6298862991;229036.45251990337;229036.45251990337;227015.85657122475;430412.23801567365;455354.70110775536;454130.8277462218;474021.0636080705;513524.5761878995;511664.3532438277;453756.9605529044;461307.555860868;463344.7402771259;463561.2915065947;426676.00512984867;412845.1473663945;456058.7596805061;455071.91614935885;;173113.83306960555;473445.75489059254;201925.5301503216;229036.45251990337;273.9368922595617;2084708.5077449463;801736.2355183705;133135.51197805494;0.0;0;127;138;0;0;0;0;6;40;44;864794099879.4978;321426708169.92426;610346839979.3651;36611.80236767152;3484.509550833477;191.32686572778232;4370.0189635028055;1825613.184477678;703162.9504675918;34831.22797612648;435924.8048459224;3.691366921766503;0.2386112440994613
3971;2019-01-27 11:11:37.857;761;188;119;119;113;45;174;25;29;32;605;571;27;68;229;225;235;190;182;179;172;24;552;356;364;130;360;264;552;85.0;86.0;1106.0;167.0;116.0;0;85;98;1;0;0;0;0;0;0;1;0;0;0;0;30019.4296875;10921.4072265625;0.0;1119.01684570312;412.0;60884;;;Calculated values ==>;1548583897.857;349.26;291.96000000000004;285.06;285.06;284.46000000000004;277.66;273.955091788801;290.56;275.66;276.06;276.36;333.66;330.26000000000005;275.86;279.96000000000004;296.06;295.66;296.66;292.16;291.06;290.36;;314.36;275.56;240.39332010688793;263.0348170998261;273.955091788801;291.36;5520000.0;3560000.0;3640000.0;1300000.0;3600000.0;2640000.0;5520000.0;0.014166666666666666;0.014333333333333333;0.18433333333333335;0.02783333333333333;0.01933333333333333;0.033499999999999995;;10921.4072265625;0.0;1119.01684570312;30019.4296875;509433.8150260711;412510.35525449144;229058.50713763945;229058.50713763945;227322.99139274858;430412.23801567365;455354.70110775536;452977.2602658352;473211.5349843978;516725.86279206985;513207.32882353896;452723.9292718575;457830.71684976626;463493.82801193424;463561.2915065947;426957.163773171;413263.53111073095;456058.7596805061;455071.91614935885;;173113.83306960555;472436.3020657052;201876.92457234024;217563.80804286117;273.9179559088557;2085208.1500561726;801918.9343638658;133153.9990655478;0.0;0;127;138;0;0;0;0;6;40;44;865012536280.3309;321502620820.2138;610503466079.9625;46286.16187950091;7530.569340231991;196.27540149497432;7956.521621567671;1826304.115985101;703254.7580907549;34834.45853336881;436027.54313805175;5.146789504328055;0.33936388493752234
3972;2019-01-27 11:12:37.878;754;189;119;119;115;45;174;24;31;33;629;591;29;69;229;226;235;191;182;179;172;23;554;356;364;137;360;272;554;129.0;77.0;1069.0;258.0;116.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29987.482421875;10885.5302734375;0.0;1207.58911132812;412.0;60885;;;Calculated values ==>;1548583957.878;348.56000000000006;292.06;285.06;285.06;284.66;277.66;273.955091788801;290.56;275.56;276.26000000000005;276.46000000000004;336.06;332.26000000000005;276.06;280.06;296.06;295.76000000000005;296.66;292.26000000000005;291.06;290.36;;314.36;275.46000000000004;241.92719264551067;264.08650396036035;273.955091788801;291.36;5540000.0;3560000.0;3640000.0;1370000.0;3600000.0;2720000.0;5540000.0;0.021500000000000002;0.012833333333333334;0.17816666666666667;0.043000000000000003;0.01933333333333333;0.04083333333333333;;10885.5302734375;0.0;1207.58911132812;29987.482421875;508388.20747119305;412035.40644734737;229014.4531857927;229014.4531857927;227856.11455276326;430412.23801567365;455354.70110775536;451836.53000453924;472393.7743832905;518535.13043881377;514589.28654405056;451578.09266945586;456656.2351293225;463493.82801193424;463692.9327583057;426393.04827341426;412801.4708678641;456058.7596805061;455071.91614935885;;173113.83306960555;471414.1961389312;201798.67969999206;214684.51530959562;273.8874598825774;2085708.3826764813;802100.7224463228;133173.3942344275;0.0;0;127;138;0;0;0;0;6;40;44;865231012719.9977;321582748855.09155;610664322359.7172;44548.41032926016;11593.467206874384;174.42524337122717;9815.818867623664;1827061.3356865214;703414.1808401775;34837.54878661486;436175.6978112288;5.46857428120984;0.37807408700392386
3973;2019-01-27 11:13:37.868;743;190;119;119;115;45;174;25;27;33;641;606;27;71;229;226;235;192;182;179;172;24;552;358;364;143;362;276;551;-1.0;84.0;1383.0;291.0;116.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29798.51953125;10808.7470703125;0.0;1206.23291015625;410.0;60886;;;Calculated values ==>;1548584017.868;347.46000000000004;292.16;285.06;285.06;284.66;277.66;274.1680685717883;290.56;275.66;275.86;276.46000000000004;337.26;333.76000000000005;275.86;280.26000000000005;296.06;295.76000000000005;296.66;292.36;291.06;290.36;;314.16;275.56;243.1966462407574;264.60387354146746;274.1680685717883;291.36;5520000.0;3579999.9999999995;3640000.0;1430000.0;3620000.0000000005;2760000.0;5510000.0;0.0;0.014;0.2305;0.0485;0.01933333333333333;0.01933333333333333;;10808.7470703125;0.0;1206.23291015625;29798.51953125;507196.47068902483;413676.3280692049;229080.61730282428;229080.61730282428;227919.63540541573;430280.9020939914;455354.70110775536;450604.3935431621;471601.4229191921;519446.58662415063;515807.30752137554;450604.3935431621;456249.7568715341;463195.3492027865;463395.24800137134;426957.163773171;414400.9631372732;456058.7596805061;455071.91614935885;;172278.17009871884;470711.50521904713;202341.7239491589;229080.61730282428;274.1079604666367;2086206.5163233893;802281.4779599421;133193.50606541248;0.0;0;127;138;0;0;0;0;6;40;44;865449376320.0323;321666734855.1049;610828694959.7433;57224.54534141773;13015.934391589579;175.78680890256936;4369.165111033001;1827909.302299251;703619.2250071395;34840.46673397865;436293.8863097031;6.224349251893236;0.48162868136451487
3974;2019-01-27 11:14:37.828;730;197;120;120;116;47;174;26;21;33;639;609;20;49;230;225;235;200;182;179;173;25;576;365;364;147;369;253;570;0.0;0.0;1112.0;323.0;116.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;38449.51171875;19694.30859375;0.0;1056.13684082031;402.0;60887;;;Calculated values ==>;1548584077.828;346.16;292.86;285.16;285.16;284.76000000000005;277.86;274.9066339382667;290.56;275.76000000000005;275.26000000000005;276.46000000000004;337.06;334.06;275.16;278.06;296.16;295.66;296.66;293.16;291.06;290.46000000000004;;313.36;275.66;244.02132995426717;261.54996906429363;274.9066339382667;291.36;5760000.0;3650000.0;3640000.0;1470000.0;3690000.0;2530000.0;5700000.0;0.0;0.0;0.18533333333333332;0.05383333333333333;0.01933333333333333;0.01933333333333333;;19694.30859375;0.0;1056.13684082031;38449.51171875;503366.1075633226;254825.3617714336;228957.81950716994;228957.81950716994;227810.09372005714;429811.8947417682;455354.70110775536;453864.0491720343;471068.7543314603;521135.60951348033;518065.9954184448;453740.19083978806;457291.72980010055;462275.7276824156;462209.5896991907;419635.09159543796;409312.6207987806;456058.7596805061;455213.39265390526;;168935.5661677829;470272.71409377275;204143.06908346276;228957.81950716994;274.83767941312914;2086774.8707617717;802535.5006292171;133212.34657796175;0.0;0;128;138;0;0;0;0;6;40;44;865667630720.1711;321753676855.1602;610987289159.8442;46281.621643081926;14326.645889721687;0.0;4374.274414170216;1828771.278657076;703846.9279397381;34841.93064746038;436366.69973112876;3.131621542866386;0.2537429803798341
3975;2019-01-27 11:15:37.899;736;196;118;118;112;48;174;26;6;33;606;583;7;52;233;222;235;198;182;179;173;26;557;363;364;137;368;247;551;-2.0;79.0;809.0;240.0;116.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;38398.9609375;19131.642578125;0.0;1831.11474609375;384.0;60888;;;Calculated values ==>;1548584137.899;346.76;292.76000000000005;284.96000000000004;284.96000000000004;284.36;277.96000000000004;274.69669130483857;290.56;275.76000000000005;273.76000000000005;276.46000000000004;333.76000000000005;331.46000000000004;273.86;278.36;296.46000000000004;295.36;296.66;292.96000000000004;291.06;290.46000000000004;;311.56;275.76000000000005;241.92719264551067;260.72004837742526;274.69669130483857;291.36;5570000.0;3629999.9999999995;3640000.0;1370000.0;3679999.9999999995;2470000.0;5510000.0;0.0;0.013166666666666667;0.13483333333333333;0.04;0.01933333333333333;0.01933333333333333;;19131.642578125;0.0;1831.11474609375;38398.9609375;505868.9296677434;415802.19974565186;228789.18240220204;228789.18240220204;227056.99879057807;429947.3805835815;455354.70110775536;453038.1541300931;472393.7743832905;518262.6829655454;515913.15581241425;453161.5324643091;458614.13212545495;462829.68046980636;462110.72912221303;425533.0594437032;416480.9241581686;456058.7596805061;455213.39265390526;;161414.93982334915;471708.256711685;203645.1054178432;228789.18240220204;274.63616964580564;2087416.0325104152;802859.4330885838;133236.43547930557;0.0;0;128;138;0;0;0;0;6;40;45;865886289159.6643;321838977674.9625;611137466659.4961;33626.49606803503;10722.526051753672;119.18644792620563;4377.534731532928;1829437.967619284;704055.9180514337;34842.92504316827;436439.7177764028;2.3301201527918867;0.1834500138940846
3976;2019-01-27 11:16:37.889;752;189;119;118;110;46;174;28;-21;33;583;568;-26;37;232;222;235;191;182;179;172;27;554;360;364;135;364;241;549;139.0;81.0;895.0;189.0;116.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;38289.3828125;19043.1640625;0.0;1797.94921875;373.0;60889;;;Calculated values ==>;1548584197.889;348.36;292.06;285.06;284.96000000000004;284.16;277.76000000000005;274.38016830617;290.56;275.96000000000004;271.06;276.46000000000004;331.46000000000004;329.96000000000004;270.56;276.86;296.36;295.36;296.66;292.26000000000005;291.06;290.36;;310.46000000000004;275.86;241.49495122638035;259.87524604437704;274.38016830617;291.36;5540000.0;3600000.0;3640000.0;1350000.0;3640000.0;2410000.0;5490000.0;0.023166666666666665;0.013500000000000002;0.14916666666666664;0.0315;0.01933333333333333;0.042499999999999996;;19043.1640625;0.0;1797.94921875;38289.3828125;508139.3146584125;414127.2103214636;229125.00534120802;228833.11486510892;226526.1358131781;430148.3826014536;455354.70110775536;450746.3870322083;472656.1521691498;516425.21402519214;514896.94251712033;450123.37955966836;457787.5265968938;463295.34959360014;462564.72855843324;426393.04827341426;414840.6948555996;456058.7596805061;455071.91614935885;;156819.11488148148;472070.4381999017;202928.94500008298;214845.58421408496;274.34510245060807;2088054.9955301783;803177.5034567415;133266.67263865078;0.0;0;128;138;0;0;0;0;6;40;45;866104652759.699;321920564074.97546;611283842259.5194;36966.101769792025;8477.957035794292;155.9567711404978;10209.61910724914;1830026.1412227512;704215.8954098511;34845.21752118416;436561.25713180937;2.6778624505719604;0.1706901987926119
3977;2019-01-27 11:17:37.859;764;183;120;119;110;43;174;27;-31;33;578;566;-23;44;230;223;235;184;182;179;172;27;527;355;364;132;360;254;527;158.0;79.0;175.0;83.0;116.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30212.82421875;10543.904296875;0.0;1944.43957519531;372.0;60890;;;Calculated values ==>;1548584257.859;349.56000000000006;291.46000000000004;285.16;285.06;284.16;277.46000000000004;273.8482719121499;290.56;275.86;270.06;276.46000000000004;330.96000000000004;329.76000000000005;270.86;277.56;296.16;295.46000000000004;296.66;291.56;291.06;290.36;;310.36;275.86;240.83765695389522;261.6868853414304;273.8482719121499;291.36;5270000.0;3550000.0;3640000.0;1320000.0;3600000.0;2540000.0;5270000.0;0.026333333333333334;0.013166666666666667;0.029166666666666667;0.013833333333333333;0.01933333333333333;0.04566666666666666;;10543.904296875;0.0;1944.43957519531;30212.82421875;511979.7511124722;420289.9029666323;229926.73463458405;229628.64970340725;226985.02857146217;430477.46260093397;455354.70110775536;447080.1284509148;473048.1168422736;514799.021901953;513564.2403745581;448120.09557060443;456521.5489337401;463626.08760426834;463446.8648078147;433480.51724641374;420585.106964058;456058.7596805061;455071.91614935885;;156401.31544495918;472465.0996282349;201593.42501403848;213588.54879499937;273.80289567019975;2088625.5618298482;803423.9390804024;133297.8436186619;0.0;0;128;138;0;0;0;0;6;40;45;866322943559.8031;322000624025.0137;611432268009.5902;7160.028850242226;3747.0581654963835;169.78956871768384;11027.740442515747;1830393.6751192159;704317.7195990138;34847.93071674119;436738.1466391437;1.770019888418363;0.06339476449349384
3978;2019-01-27 11:18:37.850;761;175;121;120;110;41;174;24;-19;32;586;574;-17;72;227;223;235;176;182;179;173;24;535;352;364;129;357;260;536;223.0;81.0;518.0;105.0;116.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30341.650390625;10606.3046875;0.0;2008.97302246094;384.0;60891;;;Calculated values ==>;1548584317.85;349.26;290.66;285.26000000000005;285.16;284.16;277.26000000000005;273.5264737036516;290.56;275.56;271.26000000000005;276.36;331.76000000000005;330.56;271.46000000000004;280.36;295.86;295.46000000000004;296.66;290.76000000000005;291.06;290.46000000000004;;311.56;275.56;240.16925963744896;262.5002047102346;273.5264737036516;291.36;5350000.0;3520000.0000000005;3640000.0;1290000.0;3570000.0000000005;2600000.0;5360000.0;0.03716666666666667;0.013500000000000002;0.08633333333333333;0.0175;0.01933333333333333;0.056499999999999995;;10606.3046875;0.0;2008.97302246094;30341.650390625;510921.0544056611;414382.3511157764;230011.64242073018;229714.94143616466;226794.3284214064;430671.36484660726;455354.70110775536;447515.5299729177;473341.49414492835;515106.0171879491;513866.78096326225;447777.8605765827;458955.71588121896;463676.0370021611;463892.64845557977;431489.14612107933;414735.2835183005;456058.7596805061;455213.39265390526;;161414.93982334915;472567.4425401675;200824.40240548892;210811.77656999626;273.4888487612534;2089130.1067579703;803600.1643839927;133330.78378184207;0.0;0;128;138;0;0;0;0;6;40;45;866541310799.574;322078912279.9315;611586444879.4285;21297.667346654685;4755.503202356876;226.1771451375142;13808.691308740857;1830630.7870151543;704388.5636488032;34851.2299443948;436945.0858579807;3.177737337580502;0.14456899999612885
3979;2019-01-27 11:19:37.850;749;179;122;122;113;41;174;22;-4;30;603;588;-6;80;226;224;235;182;182;179;173;21;551;351;364;127;356;261;551;194.0;81.0;383.0;76.0;116.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30665.16015625;10979.45703125;0.0;2023.59582519531;392.0;60892;;;Calculated values ==>;1548584377.85;348.06000000000006;291.06;285.36;285.36;284.46000000000004;277.26000000000005;273.4187578820637;290.56;275.36;272.76000000000005;276.16;333.46000000000004;331.96000000000004;272.56;281.16;295.76000000000005;295.56;296.66;291.36;291.06;290.46000000000004;;312.36;275.26000000000005;239.71726792356844;262.63441904999945;273.4187578820637;291.36;5510000.0;3510000.0;3640000.0;1270000.0;3560000.0;2610000.0;5510000.0;0.03233333333333333;0.013500000000000002;0.06383333333333334;0.012666666666666666;0.01933333333333333;0.051666666666666666;;10979.45703125;0.0;2023.59582519531;30665.16015625;508033.1219905616;248698.44658970588;229959.83920546612;229959.83920546612;227343.79387013023;430735.4089219946;455354.70110775536;449286.2025513791;473407.94733404316;516774.079501297;515226.4520944116;449026.7350575672;459764.8809640404;463692.9327583057;464171.182377635;427236.5556855819;249849.01163384554;456058.7596805061;455213.39265390526;;164757.40606591295;472539.452344174;200555.71086451953;211558.5459856479;273.37911714366487;2089638.496845861;803780.0457316489;133364.3885222392;0.0;0;128;138;0;0;0;0;6;40;45;866759710799.574;322155712279.9315;611742744879.4285;15877.296386011205;3445.127392075623;2394.731844698441;12588.83374452663;1830940.578379593;704456.90223709;34873.07085264343;437165.0652334246;2.6383026929177804;0.10035785700245689
3980;2019-01-27 11:20:37.851;740;187;124;123;116;42;174;22;6;29;619;603;2;82;226;225;235;190;182;179;173;21;557;354;364;124;358;259;557;97.0;79.0;645.0;201.0;116.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30715.556640625;11112.0859375;0.0;2031.4426269531198;397.0;60893;;;Calculated values ==>;1548584437.851;347.16;291.86;285.56;285.46000000000004;284.76000000000005;277.36;273.7412296467126;290.56;275.36;273.76000000000005;276.06;335.06;333.46000000000004;273.36;281.36;295.76000000000005;295.66;296.66;292.16;291.06;290.46000000000004;;312.86;275.26000000000005;239.02933182858504;262.3656120759269;273.7412296467126;291.36;5570000.0;3540000.0;3640000.0;1240000.0;3579999.9999999995;2590000.0;5570000.0;0.016166666666666666;0.013166666666666667;0.1075;0.033499999999999995;0.01933333333333333;0.0355;;11112.0859375;0.0;2031.4426269531198;30715.556640625;506370.97972160665;251497.0071206313;230411.33304687767;230117.17274191615;228080.83877676062;430542.39183029096;455354.70110775536;450933.51448865916;473700.1958739184;518589.5724471654;516943.6789537698;450422.2969990097;460316.9624653519;463395.24800137134;463858.3109733812;425533.0594437032;411111.06218014384;456058.7596805061;455213.39265390526;;166846.47414792277;472931.6434608622;201283.13196119163;217146.3776228798;273.6772308091199;2090150.0113456824;803964.1449918342;133398.18107263368;0.0;0;128;138;0;0;0;0;6;40;45;866978114440.178;322231013535.1398;611898747479.8599;26837.416121702758;9100.225135238963;189.8896306368651;8451.379033601403;1831296.5402507407;704561.4485841836;34894.609723972666;437340.4032626457;3.3917003111131327;0.23036908015810348
3981;2019-01-27 11:21:37.881;738;191;123;123;118;44;174;25;12;30;633;612;8;69;227;224;235;193;183;179;173;23;554;357;364;135;362;256;554;-1.0;81.0;725.0;199.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30042.041015625;11074.408203125;0.0;1162.02124023438;403.0;60894;;;Calculated values ==>;1548584497.881;346.96000000000004;292.26000000000005;285.46000000000004;285.46000000000004;284.96000000000004;277.56;274.0616903277293;290.56;275.66;274.36;276.16;336.46000000000004;334.36;273.96000000000004;280.06;295.86;295.56;296.66;292.46000000000004;291.06;290.46000000000004;;313.46000000000004;275.46000000000004;241.49495122638035;261.9595390733887;274.0616903277293;291.46000000000004;5540000.0;3570000.0000000005;3640000.0;1350000.0;3620000.0000000005;2560000.0;5540000.0;0.0;0.013500000000000002;0.12083333333333333;0.033166666666666664;0.01933333333333333;0.01933333333333333;;11074.408203125;0.0;1162.02124023438;30042.041015625;506391.4916853485;412801.4708678641;230185.61622785314;230185.61622785314;228723.69426592367;430346.717906069;455354.70110775536;452223.3063917059;472363.3712700832;520275.2471810473;518121.8101162321;451719.24484936637;459225.3714847214;462929.3875858028;463280.3055365746;426393.04827341426;413548.20129128615;456058.7596805061;455213.39265390526;;169353.38768963216;471679.62040862173;202087.2248903704;230185.61622785314;274.00439670158903;2090656.5778159;804149.1248866435;133424.80657761366;0.0;0;128;138;0;0;0;0;6;40;45;867196623640.0739;322308752385.1027;612053324729.7861;30224.776514744706;8941.481118022002;173.4054342587294;4350.537010903674;1831772.2962816204;704711.8713099984;34897.63869657479;437447.1392376159;3.570502349575468;0.2738481345724386
3982;2019-01-27 11:22:37.851;739;191;122;121;118;46;174;27;14;31;635;613;13;58;229;223;235;193;183;179;173;25;555;359;364;141;363;255;555;-1.0;80.0;993.0;243.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29923.076171875;11090.5546875;0.0;1120.4853515625;406.0;60895;;;Calculated values ==>;1548584557.851;347.06000000000006;292.26000000000005;285.36;285.26000000000005;284.96000000000004;277.76000000000005;274.27422755570615;290.56;275.86;274.56;276.26000000000005;336.66;334.46000000000004;274.46000000000004;278.96000000000004;296.06;295.46000000000004;296.66;292.46000000000004;291.06;290.46000000000004;;313.76000000000005;275.66;242.77792619122317;261.82340779136865;274.27422755570615;291.46000000000004;5550000.0;3590000.0;3640000.0;1410000.0;3629999.9999999995;2550000.0;5550000.0;0.0;0.013333333333333334;0.1655;0.0405;0.01933333333333333;0.01933333333333333;;11090.5546875;0.0;1120.4853515625;29923.076171875;506426.3518726511;412377.0396431636;229868.94750329808;229575.9845107258;228701.9733407252;430214.79039162316;455354.70110775536;452648.5229838137;471669.41905304807;520562.39724024147;518308.2654178929;452523.2481893406;458058.45378164854;463045.65304645407;462848.23961327464;426108.26079322345;413134.7333990844;456058.7596805061;455213.39265390526;;170606.85888663295;471077.96398673364;202641.7999449607;229868.94750329808;274.2291140613199;2091156.0372713793;804333.7405568081;133443.81795544358;0.0;0;128;138;0;0;0;0;6;40;45;867414914440.178;322391510985.1422;612206548079.8593;41376.11266293018;10871.664643691805;172.9803652551871;4356.659272911738;1832368.6720213473;704876.8983033175;34900.52380163128;437519.6629266978;4.649679041519872;0.36099011411531196
3983;2019-01-27 11:23:37.852;741;191;121;120;116;47;174;27;19;32;624;604;20;67;230;223;235;192;183;179;173;26;552;360;364;140;365;259;552;-1.0;82.0;826.0;197.0;116.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30619.16015625;10984.5419921875;0.0;1959.95520019531;407.0;60896;;;Calculated values ==>;1548584617.852;347.26;292.26000000000005;285.26000000000005;285.16;284.76000000000005;277.86;274.38016830617;290.56;275.86;275.06;276.36;335.56;333.56;275.16;279.86;296.16;295.46000000000004;296.66;292.36;291.06;290.46000000000004;;313.86;275.76000000000005;242.56692532238324;262.3656120759269;274.38016830617;291.46000000000004;5520000.0;3600000.0;3640000.0;1400000.0;3650000.0;2590000.0;5520000.0;0.0;0.013666666666666666;0.13766666666666666;0.03283333333333333;0.01933333333333333;0.01933333333333333;;10984.5419921875;0.0;1959.95520019531;30619.16015625;506946.89256127074;413633.1203958097;229643.36046897282;229350.5239250429;228187.26094971248;430148.3826014536;455354.70110775536;452581.53297078336;471900.24888135743;519103.4046791766;517046.6219924085;452707.4819948718;458508.91921568644;462878.96902001434;462697.81320866785;426957.163773171;413998.2807911148;456058.7596805061;455213.39265390526;;171024.68490186572;471309.8407669174;202905.76467366744;229643.36046897282;274.3361189549945;2091660.5643154813;804517.702761569;133469.48872118286;0.0;0;128;138;0;0;0;0;6;41;45;867633318079.9142;322475812390.0404;612360750649.673;34372.03076890296;8812.60049839504;177.1047340881019;4361.020622242027;1832999.917069759;705040.9365798958;34903.44122607855;437592.31146985857;3.686721540000069;0.27872879307652926
3984;2019-01-27 11:24:37.872;742;189;121;120;115;48;174;26;26;32;590;576;25;95;230;223;235;191;183;179;173;26;553;359;364;137;364;262;552;-2.0;79.0;644.0;110.0;116.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30562.373046875;10987.111328125;0.0;1997.2023925781198;407.0;60897;;;Calculated values ==>;1548584677.872;347.36;292.06;285.26000000000005;285.16;284.66;277.96000000000004;274.27422755570615;290.56;275.76000000000005;275.76000000000005;276.36;332.16;330.76000000000005;275.66;282.66;296.16;295.46000000000004;296.66;292.26000000000005;291.06;290.46000000000004;;313.86;275.76000000000005;241.92719264551067;262.7682575881327;274.27422755570615;291.46000000000004;5530000.0;3590000.0;3640000.0;1370000.0;3640000.0;2620000.0;5520000.0;0.0;0.013166666666666667;0.10733333333333334;0.018333333333333333;0.01933333333333333;0.01933333333333333;;10987.111328125;0.0;1997.2023925781198;30562.373046875;506981.82220182824;412889.33823237545;229643.36046897282;229350.5239250429;227898.41009287813;430214.79039162316;455354.70110775536;452944.0162173301;472295.8960165899;515347.08579164953;513899.64126702456;452817.7392755658;461411.93551884923;463029.0030910028;462848.23961327464;426676.00512984867;413633.1203958097;456058.7596805061;455213.39265390526;;171024.68490186572;471708.256711685;202672.35128738618;229643.36046897282;274.24097035502814;2092170.5803740486;804700.8609048837;133502.4760265499;0.0;0;128;138;0;0;0;0;6;41;45;867851790879.8447;322558940090.014;612517102749.6233;26862.492035813983;4932.324932778812;171.73131566484633;4361.020622242027;1833510.3748555328;705155.5158054676;34906.349162147926;437665.01937476516;2.7978043112572353;0.19113670900257887
3985;2019-01-27 11:25:37.852;741;189;121;121;114;47;174;26;33;31;587;576;29;107;230;223;235;191;183;179;173;26;551;358;364;136;363;264;551;-1.0;80.0;645.0;168.0;116.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30566.744140625;10947.876953125;0.0;2025.21276855469;407.0;60898;;;Calculated values ==>;1548584737.852;347.26;292.06;285.26000000000005;285.26000000000005;284.56;277.86;274.1680685717883;290.56;275.76000000000005;276.46000000000004;276.26000000000005;331.86;330.76000000000005;276.06;283.86;296.16;295.46000000000004;296.66;292.26000000000005;291.06;290.46000000000004;;313.86;275.76000000000005;241.71165711629368;263.0348170998261;274.1680685717883;291.46000000000004;5510000.0;3579999.9999999995;3640000.0;1360000.0;3629999.9999999995;2640000.0;5510000.0;0.0;0.013333333333333334;0.1075;0.028;0.01933333333333333;0.01933333333333333;;10947.876953125;0.0;2025.21276855469;30566.744140625;507036.82077841565;413307.47646805906;229665.9339174885;229665.9339174885;227631.33601229617;430280.9020939914;455354.70110775536;453482.5372081749;472329.59916539915;514864.7571118455;513725.6014044386;452977.2602658352;462541.5092620106;463178.7302339447;462998.3561934723;427236.5556855819;414040.76927589084;456058.7596805061;455213.39265390526;;171024.68490186572;471840.61823089625;202395.37887345607;229665.9339174885;274.1288148771203;2092679.8198810031;804883.5915434292;133535.9849795279;0.0;0;128;138;0;0;0;0;6;41;45;868070118079.9142;322640812790.04004;612674850149.6735;26991.869520982273;7544.466702008324;175.94381879588047;4360.58420223739;1833959.0116065333;705259.4544113694;34909.24548917176;437737.6751883122;3.011839514123465;0.2242915529454602
3986;2019-01-27 11:26:37.853;740;188;122;121;114;46;174;25;37;31;599;587;32;114;230;224;235;189;183;179;173;25;550;358;364;134;363;268;550;-1.0;77.0;711.0;116.0;116.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30566.82421875;10871.9501953125;0.0;2059.84643554688;406.0;60899;;;Calculated values ==>;1548584797.853;347.16;291.96000000000004;285.36;285.26000000000005;284.56;277.76000000000005;274.1680685717883;290.56;275.66;276.86;276.26000000000005;333.06;331.86;276.36;284.56;296.16;295.56;296.66;292.06;291.06;290.46000000000004;;313.76000000000005;275.66;241.2770596917726;263.56353331371673;274.1680685717883;291.46000000000004;5500000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;2680000.0;5500000.0;0.0;0.012833333333333334;0.11850000000000001;0.01933333333333333;0.01933333333333333;0.01933333333333333;;10871.9501953125;0.0;2059.84643554688;30566.82421875;507002.0307713531;413351.9237643686;229982.70873861105;229688.5652307168;227652.39945698058;430280.9020939914;455354.70110775536;453301.1964908744;472592.1488768574;515764.11104123347;514519.3347524247;452664.88030591793;462776.16820537555;463178.7302339447;463130.76999981416;427514.21145739395;413720.03103230504;456058.7596805061;455213.39265390526;;170606.85888663295;472007.13841251616;202414.36581367775;229982.70873861105;274.1361929136917;2093189.2747741558;805065.4264666447;133570.02770689028;0.0;0;128;138;0;0;0;0;6;41;45;868288521719.6504;322721814139.9422;612834452809.4807;29730.089435247806;5212.126936910876;177.0253154553077;4354.459889029021;1834431.702475314;705365.7611299811;34912.186947643786;437810.3017660745;3.05245301201584;0.2102668187580736
3987;2019-01-27 11:27:37.863;737;189;122;121;115;45;174;25;36;31;615;602;33;111;229;224;235;191;183;179;173;25;578;358;364;133;362;258;573;-3.0;80.0;972.0;199.0;116.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;39151.125;19851.6015625;0.0;1972.69787597656;407.0;60900;;;Calculated values ==>;1548584857.863;346.86;292.06;285.36;285.26000000000005;284.66;277.66;274.1680685717883;290.56;275.66;276.76000000000005;276.26000000000005;334.66;333.36;276.46000000000004;284.26000000000005;296.06;295.56;296.66;292.26000000000005;291.06;290.46000000000004;;313.86;275.66;241.05796691057077;262.23063862743834;274.1680685717883;291.46000000000004;5780000.0;3579999.9999999995;3640000.0;1330000.0;3620000.0000000005;2580000.0;5730000.0;0.0;0.013333333333333334;0.162;0.033166666666666664;0.01933333333333333;0.01933333333333333;;19851.6015625;0.0;1972.69787597656;39151.125;504076.9318725698;251438.79714476637;229471.12641480574;229182.20573531842;227464.28646144105;430280.9020939914;455354.70110775536;454875.7103495071;472723.10170879104;518262.1758016163;516925.5130048292;454503.73903592775;463909.49875122216;463195.3492027865;463130.76999981416;418960.5976796189;252220.55309510816;456058.7596805061;455213.39265390526;;171024.68490186572;472138.9942397944;202397.15955122994;229471.12641480574;274.1295068601604;2093770.3545147048;805321.4987361855;133603.6378435703;0.0;0;128;139;0;0;0;0;6;41;45;868506958119.6157;322801927489.92944;612992279109.4557;40901.525229320905;8946.43751717072;2223.2005944601437;4364.35048062259;1835020.3973635568;705483.7688317526;34932.192163870335;437882.9706286022;2.5859026531718916;0.1872133934460541
3988;2019-01-27 11:28:37.864;735;199;122;121;116;45;174;26;30;31;626;610;26;76;231;223;235;202;183;180;173;25;563;363;364;131;368;245;557;-1.0;82.0;1087.0;173.0;116.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38548.71484375;19302.046875;0.0;1861.2373046875;394.0;60901;;;Calculated values ==>;1548584917.864;346.66;293.06;285.36;285.26000000000005;284.76000000000005;277.66;274.69669130483857;290.56;275.76000000000005;276.16;276.26000000000005;335.76000000000005;334.16;275.76000000000005;280.76000000000005;296.26000000000005;295.46000000000004;296.66;293.36;291.16;290.46000000000004;;312.56;275.66;240.61611355647437;260.44013211722256;274.69669130483857;291.46000000000004;5630000.0;3629999.9999999995;3640000.0;1310000.0;3679999.9999999995;2450000.0;5570000.0;0.0;0.013666666666666666;0.18116666666666664;0.028833333333333332;0.01933333333333333;0.01933333333333333;;19302.046875;0.0;1861.2373046875;38548.71484375;505196.88816313236;414517.6821551175;229823.84951664697;229531.35143228946;228080.83877676062;429947.3805835815;455354.70110775536;456300.79938321334;472984.3684616349;520466.79132695973;518837.8324251042;455818.0939289369;461756.34737468755;462561.3558710226;462244.6568852205;423759.83031136956;415574.3250689575;456199.0819308778;455213.39265390526;;165593.03060630985;472402.05409754877;203721.9918554499;229823.84951664697;274.66584678570155;2094417.8639735046;805647.7845787405;133635.58783598852;0.0;0;128;139;0;0;0;0;6;41;45;868725361760.2197;322881128810.1485;613143181624.873;45758.86063044647;7746.941794647183;111.86857164629782;4357.531167320327;1835742.5792838836;705622.8826449274;34951.65139795687;437955.65418724186;2.7394236958602494;0.19844499723651637
3989;2019-01-27 11:29:37.874;750;192;121;120;113;44;174;27;16;32;627;610;13;65;232;222;235;194;183;180;173;26;555;359;364;131;364;242;550;0.0;82.0;1120.0;107.0;116.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38370.890625;19136.341796875;0.0;1834.89990234375;379.0;60902;;;Calculated values ==>;1548584977.874;348.16;292.36;285.26000000000005;285.16;284.46000000000004;277.56;274.27422755570615;290.56;275.86;274.76000000000005;276.36;335.86;334.16;274.46000000000004;279.66;296.36;295.36;296.66;292.56;291.16;290.46000000000004;;311.06;275.76000000000005;240.61611355647437;260.01710675043796;274.27422755570615;291.46000000000004;5550000.0;3590000.0;3640000.0;1310000.0;3640000.0;2420000.0;5500000.0;0.0;0.013666666666666666;0.18666666666666665;0.017833333333333333;0.01933333333333333;0.01933333333333333;;19136.341796875;0.0;1834.89990234375;38370.890625;507801.0398477326;414798.6417306446;229688.5652307168;229395.26074894576;227364.6465970384;430214.79039162316;455354.70110775536;455107.87767676736;473081.36623795505;520815.10242467717;519087.9442760073;454744.8167336088;460929.16138570016;463295.34959360014;462715.43254397233;426108.26079322345;415497.79424610164;456199.0819308778;455213.39265390526;;159325.9205505338;472499.14586990676;202707.30888612024;229688.5652307168;274.25453371383435;2095058.9675184276;805968.1578709395;133666.39411289946;0.0;0;128;139;0;0;0;0;6;41;45;868943798160.185;322959741910.136;613289305974.8499;47114.77284092079;4811.287759544193;145.00970947733148;4360.146663514976;1836516.6552205128;705727.5519998479;34953.792407074616;438028.3136103731;2.690885822729302;0.18213975461380724
3990;2019-01-27 11:30:37.884;766;188;122;121;113;42;174;27;-14;32;623;607;-10;60;230;223;235;190;183;179;173;26;533;357;364;129;361;251;533;-1.0;83.0;439.0;37.0;116.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30266.044921875;10664.4189453125;0.0;1927.048828125;371.0;60903;;;Calculated values ==>;1548585037.884;349.76;291.96000000000004;285.36;285.26000000000005;284.46000000000004;277.36;274.0616903277293;290.56;275.86;271.76000000000005;276.36;335.46000000000004;333.86;272.16;279.16;296.16;295.46000000000004;296.66;292.16;291.06;290.46000000000004;;310.26000000000005;275.76000000000005;240.16925963744896;261.27494424493943;274.0616903277293;291.46000000000004;5330000.0;3570000.0000000005;3640000.0;1290000.0;3610000.0;2510000.0;5330000.0;0.0;0.013833333333333333;0.07316666666666666;0.006166666666666667;0.01933333333333333;0.01933333333333333;;10664.4189453125;0.0;1927.048828125;30266.044921875;511704.6407810725;419740.77096786414;230380.79938665897;230082.43469073946;227727.058470245;430346.717906069;455354.70110775536;449826.42710104544;473341.49414492835;519665.2935567085;518029.1795354609;450333.8573475087;458935.4497092971;463477.27075599786;463148.1647397199;431994.67580173624;420340.4882480259;456058.7596805061;455213.39265390526;;155983.51637300098;472761.04596960294;202189.36405145086;230380.79938665897;274.0441417486105;2095631.0373103046;806216.538933697;133697.74891057718;0.0;0;128;139;0;0;0;0;6;41;45;869162234560.1504;323037754910.1236;613437230624.8263;18118.778446462;1668.5253718286044;161.21626115966;4346.763469833428;1837060.3587499757;705781.5594423412;34956.3447154767;438100.8832877369;1.9295036914231825;0.10896971632050283
3991;2019-01-27 11:31:37.855;771;176;122;121;112;41;175;24;-5;32;624;609;-12;85;229;224;235;178;183;180;173;24;533;353;364;128;358;260;533;-2.0;80.0;131.0;82.0;116.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30134.80859375;10609.0205078125;0.0;2003.36962890625;381.0;60904;;;Calculated values ==>;1548585097.855;350.26;290.76000000000005;285.36;285.26000000000005;284.36;277.26000000000005;273.6339639331285;290.66;275.56;272.66;276.36;335.56;334.06;271.96000000000004;281.66;296.06;295.56;296.66;290.96000000000004;291.16;290.46000000000004;;311.26000000000005;275.56;239.943914813709;262.5002047102346;273.6339639331285;291.46000000000004;5330000.0;3529999.9999999995;3640000.0;1280000.0;3579999.9999999995;2600000.0;5330000.0;0.0;0.013333333333333334;0.021833333333333333;0.013666666666666666;0.01933333333333333;0.01933333333333333;;10609.0205078125;0.0;2003.36962890625;30134.80859375;512313.2345974474;415915.19278355275;230380.79938665897;230082.43469073946;227436.3901368784;430607.02586249536;455495.84257983865;449339.9309392191;473471.244710016;519020.15281851107;517476.8542094577;448431.1684809612;460521.75456632016;463791.1003516643;463875.4189427811;431994.67580173624;416583.16925064044;456199.0819308778;455213.39265390526;;160161.5264782812;472698.3688610173;200886.3184586993;230380.79938665897;273.51751763143625;2096134.1344746845;806393.7319109901;133730.48656684303;0.0;0;128;139;0;0;0;0;6;41;45;869380528999.9907;323114817645.0672;613590456529.7142;5424.570539158015;3714.764688831679;205.4867540146108;4346.763469833428;1837256.4584973345;705826.3985101178;34959.399096935995;438173.2943299199;1.0855662807303348;0.06739329515586773
3992;2019-01-27 11:32:37.885;762;178;124;123;114;41;175;21;3;31;633;618;-1;92;227;225;235;181;183;180;173;22;548;352;364;127;356;261;548;180.0;80.0;821.0;193.0;116.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30451.283203125;10942.546875;0.0;2018.86633300781;391.0;60905;;;Calculated values ==>;1548585157.885;349.36;290.96000000000004;285.56;285.46000000000004;284.56;277.26000000000005;273.5264737036516;290.66;275.26000000000005;273.46000000000004;276.26000000000005;336.46000000000004;334.96000000000004;273.06;282.36;295.86;295.66;296.66;291.26000000000005;291.16;290.46000000000004;;312.26000000000005;275.36;239.71726792356844;262.63441904999945;273.5264737036516;291.46000000000004;5480000.0;3520000.0000000005;3640000.0;1270000.0;3560000.0;2610000.0;5480000.0;0.030000000000000002;0.013333333333333334;0.13683333333333333;0.03216666666666666;0.01933333333333333;0.04933333333333333;;10942.546875;0.0;2018.86633300781;30451.283203125;509908.62414777244;248463.74891948173;230620.46207402542;230324.10800259875;227694.6806430838;430671.36484660726;455495.84257983865;450190.1169046122;473504.37459156296;519862.4289327083;518319.36109776614;449674.3903058315;461206.1347027541;463824.4608297027;464154.13906721957;428064.4326876962;249613.81447620134;456199.0819308778;455213.39265390526;;164339.59507360373;472636.01036501786;200780.10890836088;212474.30136517534;273.4714939809619;2096639.2710148003;806573.4181039586;133764.0219591595;0.0;0;128;139;0;0;0;0;6;41;45;869599038199.8866;323191355895.0307;613746834679.6396;34127.602760820395;8744.698163522466;2379.3415761532647;11975.128503577344;1837586.2247420659;705930.2792815998;34980.950103128496;438309.37810418336;4.4151644643747385;0.26271293184844907
3993;2019-01-27 11:33:37.865;753;186;126;125;116;41;175;22;12;30;644;627;9;94;226;226;235;188;183;180;173;21;552;354;364;126;359;258;553;96.0;80.0;553.0;258.0;116.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30684.88671875;11045.2724609375;0.0;2003.90283203125;398.0;60906;;;Calculated values ==>;1548585217.865;348.46000000000004;291.76000000000005;285.76000000000005;285.66;284.76000000000005;277.26000000000005;273.7412296467126;290.66;275.36;274.36;276.16;337.56000000000006;335.86;274.06;282.56;295.76000000000005;295.76000000000005;296.66;291.96000000000004;291.16;290.46000000000004;;312.96000000000004;275.26000000000005;239.4893008659735;262.23063862743834;273.7412296467126;291.46000000000004;5520000.0;3540000.0;3640000.0;1260000.0;3590000.0;2580000.0;5530000.0;0.016;0.013333333333333334;0.09216666666666667;0.043000000000000003;0.01933333333333333;0.03533333333333333;;11045.2724609375;0.0;2003.90283203125;30684.88671875;508441.38172800874;411295.1934201282;231096.52864347468;230799.66187155823;228165.8721177693;430542.39183029096;455495.84257983865;451872.7010204095;473537.5729257194;521238.2348542545;519494.57646493084;451492.7415474736;461902.06837289105;463245.95189034037;463989.4189834076;426957.163773171;412080.6298862991;456199.0819308778;455213.39265390526;;167264.2905471822;472670.39555350883;201200.27625679335;217558.60303441144;273.6448358565445;2097148.5692749503;806756.5888545404;133797.53386118668;0.0;0;128;139;0;0;0;0;6;41;45;869817365399.956;323267230595.0548;613902482779.6891;23103.641815713294;11673.215129758766;198.35378515829257;8397.13589988878;1838062.9928046758;706100.3718426721;35002.42373754803;438479.0903846429;3.323761514177017;0.24585672926689306
3994;2019-01-27 11:34:37.866;750;189;127;126;120;43;175;23;15;29;652;634;17;98;227;225;235;191;183;180;174;22;556;356;364;126;361;257;556;-2.0;79.0;1032.0;215.0;116.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30692.123046875;11118.4736328125;0.0;1996.15051269531;405.0;60907;;;Calculated values ==>;1548585277.866;348.16;292.06;285.86;285.76000000000005;285.16;277.46000000000004;273.955091788801;290.66;275.46000000000004;274.66;276.06;338.36;336.56;274.86;282.96000000000004;295.86;295.66;296.66;292.26000000000005;291.16;290.56;;313.66;275.36;239.4893008659735;262.0952818180154;273.955091788801;291.46000000000004;5560000.0;3560000.0;3640000.0;1260000.0;3610000.0;2570000.0;5560000.0;0.0;0.013166666666666667;0.17200000000000001;0.035833333333333335;0.01933333333333333;0.01933333333333333;;11118.4736328125;0.0;1996.15051269531;30692.123046875;507711.7966502616;411156.2656500391;231322.69671989238;231025.6995469264;229261.72674995085;430412.23801567365;455495.84257983865;452426.1204590945;473441.2765284271;522139.1179488976;520295.3049014217;452677.4594084077;462526.96047892;463079.3272856336;463561.2915065947;425821.6093116878;411946.55931517074;456199.0819308778;455354.70110775536;;170189.03402730724;472766.8058740305;201855.97076811182;231322.69671989238;273.90979064417616;2097660.0528802974;806941.28981673;133830.8681945821;0.0;0;128;139;0;0;0;0;6;41;45;870035769039.6923;323342831854.9635;614056985354.5024;43098.06574684903;9707.638257962088;182.6881582874748;4331.28541816535;1838614.6828950457;706278.5485902509;35005.5991399954;438585.1623300015;4.3706687241126785;0.3307303971924399
