;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3995;2019-01-27 11:35:37.846;751;191;127;126;121;45;175;24;20;30;657;638;22;91;228;225;235;193;183;180;174;23;555;358;364;135;363;256;555;-2.0;81.0;874.0;215.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30031.759765625;11106.3828125;0.0;1148.63305664062;408.0;60908;;;Calculated values ==>;1548585337.846;348.26;292.26000000000005;285.86;285.76000000000005;285.26000000000005;277.66;274.1680685717883;290.66;275.56;275.16;276.16;338.86;336.96000000000004;275.36;282.26000000000005;295.96000000000004;295.66;296.66;292.46000000000004;291.16;290.56;;313.96000000000004;275.46000000000004;241.49495122638035;261.9595390733887;274.1680685717883;291.46000000000004;5550000.0;3579999.9999999995;3640000.0;1350000.0;3629999.9999999995;2560000.0;5550000.0;0.0;0.013500000000000002;0.14566666666666667;0.035833333333333335;0.01933333333333333;0.01933333333333333;;11106.3828125;0.0;1148.63305664062;30031.759765625;507925.7100681347;412377.0396431636;231346.4964314633;231049.24693110693;229575.9845107258;430280.9020939914;455495.84257983865;453225.9738641032;472363.3712700832;522731.6266898163;520787.3912738719;453475.5343155894;461850.00355180993;462912.4563373884;463263.0670591279;426108.26079322345;413134.7333990844;456199.0819308778;455354.70110775536;;171442.51209473662;471679.62040862173;202361.43076901912;231346.4964314633;274.1156208897846;2098165.9165597768;807126.4352181208;133857.06598882496;0.0;0;128;139;0;0;0;0;6;41;45;870254096239.7617;323421105754.9884;614210834054.5514;36542.60177751725;9650.568462085761;175.14261982087697;4330.825290408313;1839278.13390055;706439.8132068395;35008.580069172865;438657.32252451056;4.137011219830225;0.317319621460615
3996;2019-01-27 11:36:37.877;754;191;126;125;120;46;175;26;26;32;652;633;25;73;229;225;235;192;183;180;174;25;551;360;364;143;365;257;551;-1.0;80.0;716.0;156.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29825.236328125;11021.8115234375;0.0;1112.07836914062;409.0;60909;;;Calculated values ==>;1548585397.877;348.56000000000006;292.26000000000005;285.76000000000005;285.66;285.16;277.76000000000005;274.38016830617;290.66;275.76000000000005;275.76000000000005;276.36;338.36;336.46000000000004;275.66;280.46000000000004;296.06;295.66;296.66;292.36;291.16;290.56;;314.06;275.66;243.1966462407574;262.0952818180154;274.38016830617;291.46000000000004;5510000.0;3600000.0;3640000.0;1430000.0;3650000.0;2570000.0;5510000.0;0.0;0.013333333333333334;0.11933333333333333;0.026000000000000002;0.01933333333333333;0.01933333333333333;;11021.8115234375;0.0;1112.07836914062;29825.236328125;508654.21704130125;414040.76927589084;231144.06173944077;230846.69031404497;229372.86392412297;430148.3826014536;455495.84257983865;453802.9740710638;471502.6223741309;522139.1179488976;520192.7891664621;453678.3537726365;459548.81800229324;462745.3384353217;462963.62376627576;427236.5556855819;414400.9631372732;456199.0819308778;455354.70110775536;;171860.34048652687;470810.46499630326;202895.63375802783;231144.06173944077;274.3321923066028;2098664.9825793216;807310.9321121791;133875.91498436822;0.0;0;128;139;0;0;0;0;6;41;45;870472609080.2616;323504548845.1793;614364813569.9037;29941.609277355627;6965.785612195161;171.14123397744882;4334.739027787415;1839832.4552454064;706578.3543670777;35011.4672589055;438729.5728707294;3.4130254615749163;0.24849614163057032
3997;2019-01-27 11:37:37.887;754;189;126;126;120;47;175;25;31;32;636;619;27;79;230;224;235;191;183;180;174;26;552;359;364;137;364;260;552;-2.0;81.0;701.0;174.0;116.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30603.287109375;11004.7138671875;0.0;1963.68713378906;409.0;60910;;;Calculated values ==>;1548585457.887;348.56000000000006;292.06;285.76000000000005;285.76000000000005;285.16;277.86;274.27422755570615;290.66;275.66;276.26000000000005;276.36;336.76000000000005;335.06;275.86;281.06;296.16;295.56;296.66;292.26000000000005;291.16;290.56;;314.06;275.76000000000005;241.92719264551067;262.5002047102346;274.27422755570615;291.46000000000004;5520000.0;3590000.0;3640000.0;1370000.0;3640000.0;2600000.0;5520000.0;0.0;0.013500000000000002;0.11683333333333333;0.029;0.01933333333333333;0.01933333333333333;;11004.7138671875;0.0;1963.68713378906;30603.287109375;508565.60370429023;412889.33823237545;231120.26360780591;231120.26360780591;229350.5239250429;430214.79039162316;455495.84257983865;453915.3865095028;472295.8960165899;520253.2473004979;518505.9635808202;453414.51204216573;459800.7310750631;463029.0030910028;462980.92809904646;426957.163773171;413633.1203958097;456199.0819308778;455354.70110775536;;171860.34048652687;471708.256711685;202641.2248862506;231120.26360780591;274.22889087118375;2099168.637536392;807494.5170828016;133901.55063545177;0.0;0;128;139;0;0;0;0;6;41;46;870691045480.2269;323588562845.16595;614519939419.879;29357.197882983295;7802.9439229375985;179.87458559437783;4335.199124999022;1840326.6943311184;706701.4476253086;35014.39287825677;438801.8343969052;3.2135970744100235;0.23985096339206322
3998;2019-01-27 11:38:37.897;753;189;127;126;119;46;175;24;34;32;606;593;30;102;230;225;235;191;183;180;174;25;551;359;364;134;364;263;550;0.0;79.0;743.0;202.0;116.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30575.126953125;10936.302734375;0.0;2000.1533203125;409.0;60911;;;Calculated values ==>;1548585517.897;348.46000000000004;292.06;285.86;285.76000000000005;285.06;277.76000000000005;274.27422755570615;290.66;275.56;276.56;276.36;333.76000000000005;332.46000000000004;276.16;283.36;296.16;295.66;296.66;292.26000000000005;291.16;290.56;;314.06;275.66;241.2770596917726;262.9017227912062;274.27422755570615;291.46000000000004;5510000.0;3590000.0;3640000.0;1340000.0;3640000.0;2630000.0;5500000.0;0.0;0.013166666666666667;0.12383333333333332;0.033666666666666664;0.01933333333333333;0.01933333333333333;;10936.302734375;0.0;2000.1533203125;30575.126953125;508530.0947481137;413720.03103230504;231466.45240704165;231167.9233631617;229102.78328135208;430214.79039162316;455495.84257983865;453779.59607081395;472689.592463476;516913.9326089713;515571.2756706185;453276.104731721;462096.16889190953;463029.0030910028;463113.4986451415;427236.5556855819;414443.2327276156;456199.0819308778;455354.70110775536;;171860.34048652687;472007.13841251616;202612.2020924769;231466.45240704165;274.21762553912674;2099678.542623518;807677.3893614197;133934.58814456465;0.0;0;128;139;0;0;0;0;6;41;46;870909481880.1923;323669876395.153;614676865569.8541;31102.89562098407;9069.629522774654;168.44541894655555;4328.506141547131;1840830.6124159235;706842.0758381303;35017.2960287386;438874.0439737056;3.452991802037352;0.26520981639598956
3999;2019-01-27 11:39:37.878;750;188;127;126;119;46;175;24;36;31;604;592;32;109;230;225;236;190;183;180;174;24;552;358;364;132;363;266;552;-2.0;81.0;715.0;215.0;116.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30657.6484375;10941.419921875;0.0;2026.9055175781198;409.0;60912;;;Calculated values ==>;1548585577.878;348.16;291.96000000000004;285.86;285.76000000000005;285.06;277.76000000000005;274.1680685717883;290.66;275.56;276.76000000000005;276.26000000000005;333.56;332.36;276.36;284.06;296.16;295.66;296.76000000000005;292.16;291.16;290.56;;314.06;275.56;240.83765695389522;263.299902668528;274.1680685717883;291.46000000000004;5520000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2660000.0;5520000.0;0.0;0.013500000000000002;0.11916666666666667;0.035833333333333335;0.01933333333333333;0.01933333333333333;;10941.419921875;0.0;2026.9055175781198;30657.6484375;508068.42453285865;412510.35525449144;231418.27721477897;231120.26360780591;229058.50713763945;430280.9020939914;455495.84257983865;453518.175689324;472853.8412306012;516452.53444265085;515210.2643935759;453011.5958584307;462479.0215133437;463178.7302339447;463263.0670591279;427215.10596208;413263.53111073095;456199.0819308778;455354.70110775536;;171860.34048652687;472173.3745042847;202339.1107040321;231418.27721477897;274.1069445739604;2100188.6541648284;807859.645983847;133968.13634122306;0.0;0;128;139;0;0;0;0;6;41;46;871127812719.9978;323749651125.082;614835515314.7129;29932.171910747285;9669.061119509051;188.34626049321227;4329.437528597543;1841339.0769134737;706998.1821440211;35020.26835119769;438946.1706568746;3.4020596587686813;0.2659376601190146
4000;2019-01-27 11:40:37.858;748;189;127;126;119;45;175;23;37;31;615;602;34;112;230;226;236;191;183;180;174;24;553;358;364;130;363;267;552;0.0;78.0;800.0;149.0;116.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30657.2421875;10941.1357421875;0.0;2055.54833984375;409.0;60913;;;Calculated values ==>;1548585637.858;347.96000000000004;292.06;285.86;285.76000000000005;285.06;277.66;274.1680685717883;290.66;275.46000000000004;276.86;276.26000000000005;334.66;333.36;276.56;284.36;296.16;295.76000000000005;296.76000000000005;292.26000000000005;291.16;290.56;;314.06;275.56;240.39332010688793;263.43189868330234;274.1680685717883;291.46000000000004;5530000.0;3579999.9999999995;3640000.0;1300000.0;3629999.9999999995;2670000.0;5520000.0;0.0;0.013000000000000001;0.13333333333333333;0.024833333333333332;0.01933333333333333;0.01933333333333333;;10941.1357421875;0.0;2055.54833984375;30657.2421875;507730.2692544582;412889.33823237545;231418.27721477897;231120.26360780591;229058.50713763945;430280.9020939914;455495.84257983865;453473.10010480124;473114.68441337737;517505.6011473751;516160.3519419258;453092.67920619925;462687.16589119134;463178.7302339447;463395.24800137134;426935.70626005373;413633.1203958097;456199.0819308778;455354.70110775536;;171860.34048652687;472436.3020657052;202389.9118717435;231418.27721477897;274.12669031441857;2100699.441267725;808041.939829562;134002.1454498961;0.0;0;128;139;0;0;0;0;6;41;46;871346139920.0673;323828224925.10693;614995362014.7637;33477.75843107436;6706.152023150048;172.9336162351724;4329.437528597543;1841867.3168611282;707134.5967668835;35023.278013282834;439018.3038966101;3.4382832818748574;0.2470432997755656
4001;2019-01-27 11:41:40.848;744;188;128;127;119;44;175;24;37;31;629;614;34;112;230;226;236;190;183;180;174;24;549;358;364;128;362;269;549;-1.0;79.0;943.0;210.0;116.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;42212.984375;22862.349609375;0.0;2019.8635253906198;408.0;60914;;;Calculated values ==>;1548585700.848;347.56000000000006;291.96000000000004;285.96000000000004;285.86;285.06;277.56;274.1680685717883;290.66;275.56;276.86;276.26000000000005;336.06;334.56;276.56;284.36;296.16;295.76000000000005;296.76000000000005;292.16;291.16;290.56;;313.96000000000004;275.56;239.943914813709;263.6948088759802;274.1680685717883;291.46000000000004;5490000.0;3579999.9999999995;3640000.0;1280000.0;3620000.0000000005;2690000.0;5490000.0;0.0;0.013166666666666667;0.15716666666666665;0.035;0.01933333333333333;0.01933333333333333;;22862.349609375;0.0;2019.8635253906198;42212.984375;507589.8724101859;413764.2266525931;231790.3477494485;231490.63740778636;229125.00534120802;430280.9020939914;455495.84257983865;453128.81857222365;473374.68648612977;518785.605117587;517233.2949294039;452746.3632638686;462385.99772737257;463328.15220803814;463395.24800137134;428043.0135241981;414485.982530214;456199.0819308778;455354.70110775536;;171442.51209473662;472698.3688610173;202373.242764329;231790.3477494485;274.1202119715777;2101336.9545415957;808337.6733771478;134037.79964342806;0.0;0;128;139;0;0;0;0;6;41;46;871575423520.1019;323909482025.11926;615164175214.7892;39410.41799780744;9461.379413384091;178.50090808745708;4322.244164927265;1842504.9871713992;707276.0402120699;35026.352577267615;439093.99409521534;2.14500784938755;0.1628022702337335
4002;2019-01-27 11:42:40.839;741;197;130;129;122;44;175;24;33;32;640;622;29;76;230;226;236;200;183;180;174;24;570;362;364;127;367;243;564;149.0;80.0;1174.0;327.0;116.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;38827.83984375;19589.70703125;0.0;1851.177734375;398.0;60915;;;Calculated values ==>;1548585760.839;347.26;292.86;286.16;286.06;285.36;277.56;274.5913991737795;290.66;275.56;276.46000000000004;276.36;337.16;335.36;276.06;280.76000000000005;296.16;295.76000000000005;296.76000000000005;293.16;291.16;290.56;;312.96000000000004;275.56;239.71726792356844;260.1585393101385;274.5913991737795;291.46000000000004;5700000.0;3620000.0000000005;3640000.0;1270000.0;3670000.0000000005;2430000.0;5640000.0;0.024833333333333332;0.013333333333333334;0.19566666666666668;0.0545;0.01933333333333333;0.04416666666666666;;19589.70703125;0.0;1851.177734375;38827.83984375;505317.9841481787;410810.422463297;232024.8117388237;231727.17439693952;229667.79497836693;430014.67791919125;455495.84257983865;456987.6391725502;473600.7876625802;522053.1626273996;520224.86323914194;456508.3022141449;462059.5643937223;462577.97297337826;462796.2276784706;421886.95471888443;412005.8538529186;456199.0819308778;455354.70110775536;;167264.2905471822;472829.0820560985;203388.45138716305;215923.61289958813;274.5323016898058;2102012.1934416797;808691.3874503777;134070.05348175735;0.0;0;129;139;0;0;0;0;6;41;46;871793790759.8728;323985970550.039;615317752174.628;49620.90774334075;14684.514371456984;131.74801154621102;10574.873062527384;1843246.8035959732;707477.2258110319;35028.937597117365;439218.1181172507;3.49855166933848;0.25243741260942565
4003;2019-01-27 11:43:37.869;754;195;128;127;120;43;175;25;31;32;640;622;23;65;231;226;236;196;183;180;174;25;556;360;364;126;365;237;552;-3.0;81.0;1158.0;240.0;116.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;38352.421875;19179.158203125;0.0;1816.38049316406;383.0;60916;;;Calculated values ==>;1548585817.869;348.56000000000006;292.66;285.96000000000004;285.86;285.16;277.46000000000004;274.38016830617;290.66;275.66;276.26000000000005;276.36;337.16;335.36;275.46000000000004;279.66;296.26000000000005;295.76000000000005;296.76000000000005;292.76000000000005;291.16;290.56;;311.46000000000004;275.66;239.4893008659735;259.30345971252746;274.38016830617;291.46000000000004;5560000.0;3600000.0;3640000.0;1260000.0;3650000.0;2370000.0;5520000.0;0.0;0.013500000000000002;0.193;0.04;0.01933333333333333;0.01933333333333333;;19179.158203125;0.0;1816.38049316406;38352.421875;508210.58466630674;415068.77947206923;231717.19955470308;231418.27721477897;229350.5239250429;430148.3826014536;455495.84257983865;457719.18278387;473730.12397807144;522539.9446892578;520718.9534691735;456771.2982652291;461693.12202982;463012.4783077877;463096.3509743104;426086.78789516963;415417.76904301543;456199.0819308778;455354.70110775536;;160997.13474923553;473055.95023356355;202903.72209602466;231717.19955470308;274.3353272919764;2102623.5254310705;808998.4691702676;134099.1035992034;0.0;0;129;139;0;0;0;0;6;41;46;872001379959.7687;324058113500.0028;615454624174.5593;49179.38391275416;10806.089125501556;144.03175450408173;4323.65836335901;1844029.3842390731;707679.1326327961;35031.12200267986;439336.12690152734;3.0698504138648675;0.23439256660839808
4004;2019-01-27 11:44:37.849;770;181;128;126;118;42;175;25;33;33;637;621;26;88;230;226;236;182;183;180;174;25;531;354;364;131;359;260;531;0.0;82.0;529.0;158.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29354.388671875;10509.94140625;0.0;1191.359375;385.0;60917;;;Calculated values ==>;1548585877.849;350.16;291.26000000000005;285.96000000000004;285.76000000000005;284.96000000000004;277.36;273.7412296467126;290.66;275.66;276.46000000000004;276.46000000000004;336.86;335.26000000000005;275.76000000000005;281.96000000000004;296.16;295.76000000000005;296.76000000000005;291.36;291.16;290.56;;311.66;275.66;240.61611355647437;262.5002047102346;273.7412296467126;291.46000000000004;5310000.0;3540000.0;3640000.0;1310000.0;3590000.0;2600000.0;5310000.0;0.0;0.013666666666666666;0.08816666666666667;0.026333333333333334;0.01933333333333333;0.01933333333333333;;10509.94140625;0.0;1191.359375;29354.388671875;512363.64374134253;418285.8491938322;232242.1829392209;231633.81061885512;229238.732550452;430542.39183029096;455495.84257983865;454165.1702643625;473178.34860283375;520355.94544379495;518711.66805762186;453289.01750892913;460881.1630427283;463774.604463236;463989.4189834076;432722.1568871604;418598.58625002875;456199.0819308778;455354.70110775536;;161832.74555500393;472402.05409754877;201268.41210483992;232242.1829392209;273.6714768796722;2103187.560778;809245.7958640365;134124.15974327977;0.0;0;129;139;0;0;0;0;6;41;46;872219707159.8381;324135187800.02734;615603674474.6067;22297.064177731238;7139.852572474666;193.02213204079897;4313.508684591666;1844624.822760994;707828.6322971553;35033.929848807835;439408.0793014858;2.900826856893455;0.21634122221159305
4005;2019-01-27 11:45:37.860;767;177;130;129;118;40;175;22;37;33;644;623;32;79;227;227;236;178;183;180;174;22;542;351;364;138;356;265;542;203.0;81.0;757.0;190.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29698.546875;10694.7939453125;0.0;1177.72863769531;393.0;60918;;;Calculated values ==>;1548585937.86;349.86;290.86;286.16;286.06;284.96000000000004;277.16;273.4187578820637;290.66;275.36;276.86;276.46000000000004;337.56000000000006;335.46000000000004;276.36;281.06;295.86;295.86;296.76000000000005;290.96000000000004;291.16;290.56;;312.46000000000004;275.36;242.14157278889297;263.1675429290057;273.4187578820637;291.46000000000004;5420000.0;3510000.0;3640000.0;1380000.0;3560000.0;2650000.0;5420000.0;0.03383333333333333;0.013500000000000002;0.12616666666666668;0.03166666666666666;0.01933333333333333;0.05316666666666667;;10694.7939453125;0.0;1177.72863769531;29698.546875;511047.12697151647;412612.3614601752;232569.48602372047;232265.9394191014;228988.6360626492;430735.4089219946;455495.84257983865;453815.4994363159;472262.261994151;520664.54697533016;518499.90115898574;453184.2309635813;459014.646969787;463824.4608297027;464562.14285730536;429918.3228469189;412988.0197166831;456199.0819308778;455354.70110775536;;165175.21790254305;471182.93757713656;200478.4682807198;212147.92927817456;273.3488080064666;2103679.758793314;809422.5343878481;134143.9057627986;0.0;0;129;139;0;0;0;0;6;41;46;872438147199.5396;324215902594.91705;615761203349.3914;31962.688764131046;8572.308194386529;228.5590922581835;12930.49336893938;1845077.0702650696;707959.5909747236;35037.44366975462;439551.8056634053;4.522547676309593;0.26852879203896485
4006;2019-01-27 11:46:37.870;756;182;133;131;121;41;175;22;40;32;650;626;37;75;226;227;236;185;183;180;174;21;553;352;364;141;357;271;553;270.0;79.0;1284.0;243.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29781.23046875;10888.578125;0.0;1197.35131835938;400.0;60919;;;Calculated values ==>;1548585997.87;348.76;291.36;286.46000000000004;286.26000000000005;285.26000000000005;277.26000000000005;273.5264737036516;290.66;275.36;277.16;276.36;338.16;335.76000000000005;276.86;280.66;295.76000000000005;295.86;296.76000000000005;291.66;291.16;290.56;;313.16;275.26000000000005;242.77792619122317;263.95629194202945;273.5264737036516;291.46000000000004;5530000.0;3520000.0000000005;3640000.0;1410000.0;3570000.0000000005;2710000.0;5530000.0;0.045000000000000005;0.013166666666666667;0.214;0.0405;0.01933333333333333;0.06433333333333334;;10888.578125;0.0;1197.35131835938;29781.23046875;508725.4322252568;249747.7444593594;233200.32377744868;232594.5021737096;229620.8446039585;430671.36484660726;455495.84257983865;453166.0537454821;471767.92807864514;520791.0007101205;518307.97174259846;452782.62450223195;457564.5650489552;463544.24104893836;464415.192549656;426935.70626005373;410894.04197200795;456199.0819308778;455354.70110775536;;168099.92630828856;470683.2724168255;200773.79967082787;210518.55821064138;273.4690215440657;2104175.506215235;809602.4257986444;134163.70139448473;0.0;0;129;139;0;0;0;0;6;41;46;872656583599.5049;324299616544.90375;615922030149.3658;54011.94237197601;10931.333646212905;211.21524645926945;15751.125193047668;1845793.6449336333;708122.1484117608;35041.10906670771;439790.8589869652;6.694198972189887;0.41139557859102804
4007;2019-01-27 11:47:37.871;744;193;135;134;127;42;175;22;38;32;651;627;36;66;226;228;236;195;184;180;174;21;587;357;364;143;362;257;581;-2.0;82.0;2010.0;419.0;116.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38498.5390625;20078.591796875;0.0;1113.09167480469;403.0;60920;;;Calculated values ==>;1548586057.871;347.56000000000006;292.46000000000004;286.66;286.56;285.86;277.36;274.0616903277293;290.66;275.36;276.96000000000004;276.36;338.26;335.86;276.76000000000005;279.76000000000005;295.76000000000005;295.96000000000004;296.76000000000005;292.66;291.16;290.56;;313.46000000000004;275.26000000000005;243.1966462407574;262.0952818180154;274.0616903277293;291.56;5870000.0;3570000.0000000005;3640000.0;1430000.0;3620000.0000000005;2570000.0;5810000.0;0.0;0.013666666666666666;0.335;0.06983333333333334;0.01933333333333333;0.01933333333333333;;20078.591796875;0.0;1113.09167480469;38498.5390625;504146.9845534911;252581.63990204173;233105.45738200776;232807.7038249061;230747.4045050105;430346.717906069;455495.84257983865;455290.22753941757;471502.6223741309;522036.7552243309;519577.5081055952;455043.3806885206;458705.8848670923;462796.2276784706;463807.71923720936;416114.5063535912;253372.1749000503;456199.0819308778;455354.70110775536;;169353.38768963216;470414.5036688096;202046.78356547857;233105.45738200776;273.98865266163574;2104744.5137795373;809860.4898497029;134182.95540704255;0.0;0;129;140;0;0;0;0;6;41;46;872874987240.1089;324384817965.1394;616080432789.804;84836.55373126957;18741.01245388262;2224.1451965317256;4296.8187120311195;1846950.735022207;708369.422084438;35061.4040753666;439957.9279710729;5.195364976116663;0.4078901524276798
4008;2019-01-27 11:48:40.831;744;203;132;131;127;46;175;24;19;31;630;609;20;64;231;222;236;205;183;180;174;24;565;365;364;132;370;254;559;0.0;76.0;1530.0;310.0;116.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;38561.10546875;19315.20703125;0.0;1952.9685058593802;386.0;60921;;;Calculated values ==>;1548586120.831;347.56000000000006;293.46000000000004;286.36;286.26000000000005;285.86;277.76000000000005;274.9066339382667;290.66;275.56;275.06;276.26000000000005;336.16;334.06;275.16;279.56;296.26000000000005;295.36;296.76000000000005;293.66;291.16;290.56;;311.76000000000005;275.56;240.83765695389522;261.6868853414304;274.9066339382667;291.46000000000004;5650000.0;3650000.0;3640000.0;1320000.0;3700000.0;2540000.0;5590000.0;0.0;0.012666666666666666;0.255;0.051666666666666666;0.01933333333333333;0.01933333333333333;;19315.20703125;0.0;1952.9685058593802;38561.10546875;506150.75303854444;415152.5206096065;232746.37307827212;232445.59270163625;231251.67470541983;429811.8947417682;455495.84257983865;453444.9663142047;472853.8412306012;520133.0323577222;517982.0005379835;453569.25385851675;458940.39535430796;462259.04860941705;461806.47128588706;423435.50378505327;415848.0560780784;456199.0819308778;455354.70110775536;;162250.55196795813;472173.3745042847;204207.60362779716;232746.37307827212;274.86252431052503;2105418.3575604577;810204.9667352198;134209.76639997194;0.0;0;129;140;0;0;0;0;6;42;46;873104161640.2478;324471387965.19183;616241295589.9014;63555.52748503392;13844.898161951856;96.107670955015;4303.761008570009;1848248.3413331846;708654.3677696625;35081.69339767569;440033.1352626753;3.8461359407055435;0.2996344500499297
4009;2019-01-27 11:49:37.861;756;195;131;129;123;47;175;25;5;31;615;600;5;55;232;219;236;196;184;180;174;24;559;362;364;130;367;250;553;-2.0;82.0;1042.0;298.0;116.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;38364.8046875;19137.029296875;0.0;1929.09875488281;374.0;60922;;;Calculated values ==>;1548586177.861;348.76;292.66;286.26000000000005;286.06;285.46000000000004;277.86;274.5913991737795;290.66;275.66;273.66;276.26000000000005;334.66;333.16;273.66;278.66;296.36;295.06;296.76000000000005;292.76000000000005;291.16;290.56;;310.56;275.56;240.39332010688793;261.13683023647616;274.5913991737795;291.56;5590000.0;3620000.0000000005;3640000.0;1300000.0;3670000.0000000005;2500000.0;5530000.0;0.0;0.013666666666666666;0.17366666666666666;0.049666666666666665;0.01933333333333333;0.01933333333333333;;19137.029296875;0.0;1929.09875488281;38364.8046875;508193.4254626074;414675.337699158;232594.5021737096;231992.5290231695;230208.5486171172;430014.67791919125;455495.84257983865;452394.2426621551;473114.68441337737;518930.9184853566;517397.13374309056;452394.2426621551;458495.7030266401;462845.98393238056;461860.70334265823;425221.100792766;415028.81927888904;456199.0819308778;455354.70110775536;;157236.91470761524;472436.3020657052;203390.52527332216;232594.5021737096;274.5331034709864;2106027.6748735146;810509.540490316;134240.51560771765;0.0;0;129;140;0;0;0;0;6;42;46;873311750840.1437;324546097265.15436;616385011189.8292;43243.645586527324;13362.606914021691;139.2945140229854;4306.697179391551;1849094.279782798;708869.873882677;35083.55797914827;440101.33726687153;2.8981236629703866;0.2352863170404016
4010;2019-01-27 11:50:37.852;764;190;132;131;121;45;175;26;15;32;615;601;10;52;231;220;236;192;184;180;174;25;555;360;364;129;365;244;549;-2.0;81.0;1128.0;270.0;116.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;38262.22265625;19127.5078125;0.0;1878.0224609375;366.0;60923;;;Calculated values ==>;1548586237.852;349.56000000000006;292.16;286.36;286.26000000000005;285.26000000000005;277.66;274.38016830617;290.66;275.76000000000005;274.66;276.36;334.66;333.26000000000005;274.16;278.36;296.26000000000005;295.16;296.76000000000005;292.36;291.16;290.56;;309.76000000000005;275.66;240.16925963744896;260.2995467637923;274.38016830617;291.56;5550000.0;3600000.0;3640000.0;1290000.0;3650000.0;2440000.0;5490000.0;0.0;0.013500000000000002;0.188;0.045000000000000005;0.01933333333333333;0.01933333333333333;;19127.5078125;0.0;1878.0224609375;38262.22265625;509541.97927955305;414485.982530214;232998.6982329298;232695.1541489444;229711.25469212318;430148.3826014536;455495.84257983865;454651.4530453563;473341.49414492835;519430.17749082815;518004.6845256366;454042.33861280524;459088.7954877297;463012.4783077877;462298.19722436205;426371.57911212585;415191.4900061728;456199.0819308778;455354.70110775536;;153894.52559728007;472664.2518820126;202888.6622159779;232998.6982329298;274.329490050248;2106666.1376502584;810828.3638018882;134272.2368589147;0.0;0;129;140;0;0;0;0;6;42;46;873530118079.9146;324623785610.0729;616533188959.6737;47331.40467592314;12139.901534971563;150.93120293036625;4298.882722246627;1849848.9586487138;709082.3629080602;35085.97616400486;440173.0396756684;3.0430614844750203;0.2397297066670711
4011;2019-01-27 11:51:37.852;771;188;134;133;124;42;175;26;21;33;617;603;14;55;230;221;236;190;184;181;174;26;555;358;364;128;363;241;550;-1.0;81.0;985.0;267.0;116.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;38526.6484375;19169.580078125;0.0;1865.36120605469;362.0;60924;;;Calculated values ==>;1548586297.852;350.26;291.96000000000004;286.56;286.46000000000004;285.56;277.36;274.1680685717883;290.66;275.76000000000005;275.26000000000005;276.46000000000004;334.86;333.46000000000004;274.56;278.66;296.16;295.26000000000005;296.76000000000005;292.16;291.26000000000005;290.56;;309.36;275.76000000000005;239.943914813709;259.87524604437704;274.1680685717883;291.56;5550000.0;3579999.9999999995;3640000.0;1280000.0;3629999.9999999995;2410000.0;5500000.0;0.0;0.013500000000000002;0.16416666666666666;0.0445;0.01933333333333333;0.01933333333333333;;19169.580078125;0.0;1865.36120605469;38526.6484375;510408.9395791126;413351.9237643686;233582.6627317789;233277.4010639255;230573.56230372956;430280.9020939914;455495.84257983865;455876.44775408454;473567.7884962697;519882.1691341274;518459.85758944077;455033.3221605745;459912.598218392;463178.7302339447;462733.1757949236;426371.57911212585;414083.7466353395;456339.24340671574;455354.70110775536;;152223.3369413072;472891.67638883414;202352.23605700932;233582.6627317789;274.1120468488509;2107306.044909373;811147.5062009768;134303.4317228063;0.0;0;129;140;0;0;0;0;6;42;46;873748518079.9146;324700885610.0729;616678688959.6737;41620.22475360318;12039.005094766204;165.88573843661558;4287.592741935545;1850590.222227293;709283.8537966413;35088.61630518292;440244.5936378699;2.7626750911089024;0.2203432091019085
4012;2019-01-27 11:52:37.862;775;182;135;134;123;39;176;24;22;33;620;606;17;77;229;221;236;184;184;181;174;25;529;354;364;127;359;260;529;-2.0;82.0;378.0;146.0;116.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30268.041015625;10530.1826171875;0.0;2032.6213378906198;366.0;60925;;;Calculated values ==>;1548586357.862;350.66;291.36;286.66;286.56;285.46000000000004;277.06;273.7412296467126;290.76000000000005;275.56;275.36;276.46000000000004;335.16;333.76000000000005;274.86;280.86;296.06;295.26000000000005;296.76000000000005;291.56;291.26000000000005;290.56;;309.76000000000005;275.66;239.71726792356844;262.5002047102346;273.7412296467126;291.56;5290000.0;3540000.0;3640000.0;1270000.0;3590000.0;2600000.0;5290000.0;0.0;0.013666666666666666;0.063;0.024333333333333332;0.01933333333333333;0.01933333333333333;;10530.1826171875;0.0;2032.6213378906198;30268.041015625;513141.4104303246;419302.28733343096;234460.66958080724;234147.77909242708;230777.46704720828;430542.39183029096;455636.81812904833;452785.916603252;473697.1866146107;518608.82064118277;517167.926883928;452154.4650788298;459559.72381726553;463642.6141334031;463332.75784822745;433214.958166515;419907.0095946218;456339.24340671574;455354.70110775536;;153894.52559728007;472925.59586621344;201231.9633327581;234460.66958080724;273.65722689321603;2107879.429536238;811395.0454730688;134335.920324532;0.0;0;129;140;0;0;0;0;6;42;46;873966954479.8799;324777398360.0607;616829014009.6498;15847.899056041115;6611.211724980746;181.87529714920723;4270.61794285433;1851069.2030758027;709439.2981731935;35091.51479681378;440315.92394663556;2.142165404893326;0.16119978029778181
4013;2019-01-27 11:53:37.873;767;176;136;135;124;38;176;20;24;31;631;616;21;100;226;222;236;178;184;181;175;22;537;352;364;126;356;266;537;220.0;81.0;865.0;267.0;116.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30418.208984375;10594.470703125;0.0;2079.7890625;381.0;60926;;;Calculated values ==>;1548586417.873;349.86;290.76000000000005;286.76000000000005;286.66;285.56;276.96000000000004;273.5264737036516;290.76000000000005;275.16;275.56;276.26000000000005;336.26000000000005;334.76000000000005;275.26000000000005;283.16;295.76000000000005;295.36;296.76000000000005;290.96000000000004;291.26000000000005;290.66;;311.26000000000005;275.36;239.4893008659735;263.299902668528;273.5264737036516;291.56;5370000.0;3520000.0000000005;3640000.0;1260000.0;3560000.0;2660000.0;5370000.0;0.03666666666666667;0.013500000000000002;0.14416666666666667;0.0445;0.01933333333333333;0.055999999999999994;;10594.470703125;0.0;2079.7890625;30418.208984375;511480.61030245194;414332.0034719807;234550.03635589025;234238.63488370125;230882.91917021468;430671.36484660726;455636.81812904833;451992.7755733859;473633.855386716;519241.95719986677;517693.22035000246;451608.7141852686;461400.0384601834;463692.9327583057;463761.73777380685;431213.16398218775;415035.5010796955;456339.24340671574;455495.84257983865;;160161.5264782812;472766.8058740305;200749.24318754318;212418.56463852015;273.4593975203152;2108385.241000651;811571.1165242734;134370.1966940043;0.0;0;129;140;0;0;0;0;6;42;46;874185394519.5813;324853312274.957;616986842939.4341;36220.94258562566;12104.781539548685;218.3984491836457;13612.327564713834;1851503.1896385092;709595.2933773967;35094.85102289133;440464.975813495;4.904148351736637;0.3191871342955832
4014;2019-01-27 11:54:37.843;753;180;137;136;127;40;176;20;26;31;646;627;24;92;226;223;236;183;184;181;175;21;551;351;364;133;356;265;551;221.0;81.0;590.0;223.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29939.02734375;10934.482421875;0.0;1202.96435546875;391.0;60927;;;Calculated values ==>;1548586477.843;348.46000000000004;291.16;286.86;286.76000000000005;285.86;277.16;273.4187578820637;290.76000000000005;275.16;275.76000000000005;276.26000000000005;337.76;335.86;275.56;282.36;295.76000000000005;295.46000000000004;296.76000000000005;291.46000000000004;291.26000000000005;290.66;;312.26000000000005;275.26000000000005;241.05796691057077;263.1675429290057;273.4187578820637;291.56;5510000.0;3510000.0;3640000.0;1330000.0;3560000.0;2650000.0;5510000.0;0.036833333333333336;0.013500000000000002;0.09833333333333334;0.03716666666666667;0.01933333333333333;0.05616666666666667;;10934.482421875;0.0;1202.96435546875;29939.02734375;508530.0947481137;249079.16044584528;234477.70222245323;234169.62251935387;231442.33245516315;430735.4089219946;455636.81812904833;452422.89199155435;472723.10170879104;520870.48383335106;518912.54774178466;452168.16345269367;460590.26347787766;463692.9327583057;464040.6454654783;427492.77075751877;250238.32788882943;456339.24340671574;455495.84257983865;;164339.59507360373;471749.2581616372;200446.76522571943;212160.67825723608;273.3363638360643;2108887.966481807;811750.4347630959;134397.53929436117;0.0;0;129;140;0;0;0;0;6;42;46;874403685319.6854;324930973424.994;617146063289.51;24777.652465307103;10083.409320784944;2392.9349787273063;13667.325062786178;1852011.2571033633;709780.1025171924;35116.60125424501;440692.1925869466;4.195389916984628;0.24442610585340183
4015;2019-01-27 11:55:37.863;742;188;138;137;130;41;176;21;30;31;657;631;27;72;226;224;236;191;184;181;175;21;556;354;364;138;358;265;556;0.0;82.0;817.0;217.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30161.72265625;11093.6494140625;0.0;1187.91625976562;398.0;60928;;;Calculated values ==>;1548586537.863;347.36;291.96000000000004;286.96000000000004;286.86;286.16;277.26000000000005;273.7412296467126;290.76000000000005;275.26000000000005;276.16;276.26000000000005;338.86;336.26000000000005;275.86;280.36;295.76000000000005;295.56;296.76000000000005;292.26000000000005;291.26000000000005;290.66;;312.96000000000004;275.26000000000005;242.14157278889297;263.1675429290057;273.7412296467126;291.56;5560000.0;3540000.0;3640000.0;1380000.0;3579999.9999999995;2650000.0;5560000.0;0.0;0.013666666666666666;0.13616666666666666;0.036166666666666666;0.01933333333333333;0.01933333333333333;;11093.6494140625;0.0;1187.91625976562;30161.72265625;506711.81384104595;410752.57778573356;234651.6799334735;234344.06911210594;232219.0938687368;430542.39183029096;455636.81812904833;452930.92022276146;472066.18378088326;522002.4825612747;519325.0349535001;452550.07660853525;458160.0575274389;463395.24800137134;463727.09145321214;426086.78789516963;411946.55931517074;456339.24340671574;455495.84257983865;;167264.2905471822;471084.70712553355;201240.9713321796;234651.6799334735;273.66074896124127;2109388.973011509;811934.0637175922;134417.46994081684;0.0;0;129;140;0;0;0;0;6;42;46;874622158119.616;325012300524.9682;617305116289.4595;34271.78137393423;9759.348444526302;193.24979059331815;4269.653811163059;1852503.499744739;709945.5139506223;35138.159977829084;440841.71723579;3.948522094667226;0.30725149142941727
4016;2019-01-27 11:56:37.894;737;191;137;137;131;43;176;24;33;31;657;631;30;68;227;223;236;193;184;181;175;22;555;358;364;140;362;264;555;-1.0;81.0;1053.0;260.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30007.77734375;11053.5546875;0.0;1176.88098144531;401.0;60929;;;Calculated values ==>;1548586597.894;346.86;292.26000000000005;286.86;286.86;286.26000000000005;277.46000000000004;274.1680685717883;290.76000000000005;275.56;276.46000000000004;276.26000000000005;338.86;336.26000000000005;276.16;279.96000000000004;295.86;295.46000000000004;296.76000000000005;292.46000000000004;291.26000000000005;290.66;;313.26000000000005;275.36;242.56692532238324;263.0348170998261;274.1680685717883;291.56;5550000.0;3579999.9999999995;3640000.0;1400000.0;3620000.0000000005;2640000.0;5550000.0;0.0;0.013500000000000002;0.1755;0.043333333333333335;0.01933333333333333;0.01933333333333333;;11053.5546875;0.0;1176.88098144531;30007.77734375;506175.74500460736;412377.0396431636;234370.64042682532;234370.64042682532;232544.5928384478;430280.9020939914;455636.81812904833;453482.5372081749;471801.8942764967;522083.6981569341;519408.059011563;453103.7516302043;457830.71684976626;462929.3875858028;462998.3561934723;426371.57911212585;413134.7333990844;456339.24340671574;455495.84257983865;;168517.74571465285;470915.85626126267;202320.96983187846;234370.64042682532;274.09989187912936;2109890.6445757817;812118.7191082119;134437.1867663046;0.0;0;129;140;0;0;0;0;6;42;46;874840670960.1158;325095743615.15906;617463898284.8228;44078.85507454002;11639.111745273318;178.69741712605935;4275.087241624924;1853156.7590596552;710123.9265848713;35141.26113933987;440912.96020125016;4.919837126599532;0.38728813907557447
4017;2019-01-27 11:57:37.864;735;192;135;135;131;45;176;24;36;31;651;628;33;68;229;222;236;194;184;181;175;24;555;359;364;140;364;266;555;-1.0;78.0;1345.0;145.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30035.9296875;11010.6044921875;0.0;1190.54418945312;403.0;60930;;;Calculated values ==>;1548586657.864;346.66;292.36;286.66;286.66;286.26000000000005;277.66;274.27422755570615;290.76000000000005;275.56;276.76000000000005;276.26000000000005;338.26;335.96000000000004;276.46000000000004;279.96000000000004;296.06;295.36;296.76000000000005;292.56;291.26000000000005;290.66;;313.46000000000004;275.56;242.56692532238324;263.299902668528;274.27422755570615;291.56;5550000.0;3590000.0;3640000.0;1400000.0;3640000.0;2660000.0;5550000.0;0.0;0.013000000000000001;0.22416666666666665;0.024166666666666666;0.01933333333333333;0.01933333333333333;;11010.6044921875;0.0;1190.54418945312;30035.9296875;505924.9304147528;412758.3114497388;233757.93926872968;233757.93926872968;232544.5928384478;430214.79039162316;455636.81812904833;453518.175689324;471801.8942764967;521303.4874270126;518932.3926286938;453138.4146289789;457508.28347498295;462895.65004918195;462715.43254397233;426371.57911212585;413506.49496626557;456339.24340671574;455495.84257983865;;169353.38768963216;471112.8868819084;202691.0301042765;233757.93926872968;274.2482180205139;2110390.758619168;812302.495167467;134456.90544513328;0.0;0;129;140;0;0;0;0;6;42;46;875058961760.22;325179701615.1991;617622818784.8986;56227.08513531481;6486.861538792771;167.24609389618365;4286.932797348106;1853992.2239537183;710274.9008374218;35144.1425605018;440984.2746931921;5.505065737492526;0.38734728991752987
4018;2019-01-27 11:58:37.885;733;194;134;133;129;46;176;24;38;32;648;624;35;61;230;222;236;196;184;181;175;25;580;363;364;138;368;253;575;-3.0;81.0;1228.0;214.0;116.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38599.796875;19798.66796875;0.0;1124.69787597656;403.0;60931;;;Calculated values ==>;1548586717.885;346.46000000000004;292.56;286.56;286.46000000000004;286.06;277.76000000000005;274.69669130483857;290.76000000000005;275.56;276.96000000000004;276.36;337.96000000000004;335.56;276.66;279.26000000000005;296.16;295.36;296.76000000000005;292.76000000000005;291.26000000000005;290.66;;313.46000000000004;275.66;242.14157278889297;261.54996906429363;274.69669130483857;291.56;5800000.0;3629999.9999999995;3640000.0;1380000.0;3679999.9999999995;2530000.0;5750000.0;0.0;0.013500000000000002;0.20466666666666666;0.035666666666666666;0.01933333333333333;0.01933333333333333;;19798.66796875;0.0;1124.69787597656;38599.796875;503380.25719333393;253304.44562726302;232952.63011163627;232654.2303404534;231469.42964607198;429947.3805835815;455636.81812904833;455954.1324085096;472164.23178385233;522055.01502685325;519601.78136849473;455587.36484581936;458738.57249859604;462427.0073949389;462110.72912221303;418597.94261072046;254114.28473885378;456339.24340671574;455495.84257983865;;169353.38768963216;471477.517547777;203700.03272050488;232952.63011163627;274.6573724049345;2110962.923193852;812559.3289646278;134476.20588177178;0.0;0;130;140;0;0;0;0;6;42;46;875277438199.8867;325263130805.07184;617778573279.661;51628.005736144965;9550.730292172706;2220.5293812702007;4302.502107718578;1854891.330953624;710408.5942121188;35164.047653776295;441055.87836981023;3.235701560624852;0.23546734482749035
4019;2019-01-27 11:59:37.865;738;200;133;132;126;49;176;25;38;32;639;617;31;44;233;218;236;202;184;181;175;25;564;365;364;137;370;246;559;-2.0;81.0;1145.0;127.0;116.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37911.5234375;19389.466796875;0.0;1086.20324707031;390.0;60932;;;Calculated values ==>;1548586777.865;346.96000000000004;293.16;286.46000000000004;286.36;285.76000000000005;278.06;274.9066339382667;290.76000000000005;275.66;276.96000000000004;276.36;337.06;334.86;276.26000000000005;277.56;296.46000000000004;294.96000000000004;296.76000000000005;293.36;291.26000000000005;290.66;;312.16;275.66;241.92719264551067;260.58029834229245;274.9066339382667;291.56;5640000.0;3650000.0;3640000.0;1370000.0;3700000.0;2460000.0;5590000.0;0.0;0.013500000000000002;0.19083333333333333;0.021166666666666667;0.01933333333333333;0.01933333333333333;;19389.466796875;0.0;1086.20324707031;37911.5234375;505484.60416798404;414080.3838347692;233048.10242434582;232746.37307827212;230955.42752046805;429811.8947417682;455636.81812904833;457099.8982951852;472295.8960165899;521707.3764635674;519467.76665904117;456257.19011546014;457818.8331626912;462528.5018799156;461267.2016228658;423738.3870045123;414799.1197306568;456339.24340671574;455495.84257983865;;163921.7849024954;471610.25455702154;204253.79113773067;233048.10242434582;274.8802992239553;2111600.304998547;812885.7878985152;134494.62391641102;0.0;0;130;140;0;0;0;0;6;42;46;875495765399.9562;325345603305.0981;617928223379.7086;48251.465449214236;5659.045142374989;120.68010819704942;4300.6563096728605;1855723.3824374578;710535.3000914041;35183.551229501696;441127.5474589823;2.8488370287402613;0.1980194251307851
4020;2019-01-27 12:00:37.845;755;193;133;132;122;47;176;27;37;33;625;607;28;40;232;218;236;194;184;181;175;26;555;360;364;137;365;243;550;-2.0;80.0;1340.0;66.0;116.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37750.26171875;19080.587890625;0.0;1066.02038574219;377.0;60933;;;Calculated values ==>;1548586837.845;348.66;292.46000000000004;286.46000000000004;286.36;285.36;277.86;274.38016830617;290.76000000000005;275.86;276.86;276.46000000000004;335.66;333.86;275.96000000000004;277.16;296.36;294.96000000000004;296.76000000000005;292.56;291.26000000000005;290.66;;310.86;275.76000000000005;241.92719264551067;260.1585393101385;274.38016830617;291.56;5550000.0;3600000.0;3640000.0;1370000.0;3650000.0;2430000.0;5500000.0;0.0;0.013333333333333334;0.22333333333333333;0.011000000000000001;0.01933333333333333;0.01933333333333333;;19080.587890625;0.0;1066.02038574219;37750.26171875;508423.89767075755;415150.1171397334;233277.4010639255;232973.14753796702;229982.70873861105;430148.3826014536;455636.81812904833;457465.60803426674;472393.7743832905;520529.7472410234;518699.3905460159;456388.25082575704;457823.20386865665;463145.86696068436;462031.17872931756;426371.57911212585;415497.79424610164;456339.24340671574;455495.84257983865;;158490.31677215957;471708.256711685;202987.28072775374;233277.4010639255;274.3677043062744;2112230.609703424;813206.2648264166;134512.55313495785;0.0;0;130;140;0;0;0;0;6;42;46;875714092600.0256;325427775905.1242;618074874479.7552;56833.49309845457;2955.9307358232436;144.98379821365623;4296.2232026409865;1856598.7985229709;710607.06762659;35185.76435743386;441199.16424138687;3.188161002290279;0.2083921530196187
4021;2019-01-27 12:01:37.856;769;187;134;134;123;42;176;27;32;34;612;596;25;38;231;219;236;189;184;181;175;27;553;358;364;136;362;241;548;-1.0;81.0;1106.0;0.0;116.0;0;100;0;1;0;0;0;0;0;0;1;0;0;0;0;24917.9609375;5811.11328125;0.0;1072.82116699219;369.0;60934;;;Calculated values ==>;1548586897.856;350.06000000000006;291.86;286.56;286.56;285.46000000000004;277.36;274.1680685717883;290.76000000000005;275.86;276.36;276.56;334.36;332.76000000000005;275.66;276.96000000000004;296.26000000000005;295.06;296.76000000000005;292.06;291.26000000000005;290.66;;310.06;275.86;241.71165711629368;259.87524604437704;274.1680685717883;291.56;5530000.0;3579999.9999999995;3640000.0;1360000.0;3620000.0000000005;2410000.0;5480000.0;0.0;0.013500000000000002;0.18433333333333335;0.0;0.01933333333333333;0.01933333333333333;;5811.11328125;0.0;1072.82116699219;24917.9609375;510336.03097311873;413808.91226698237;233634.999816814;233634.999816814;230324.10800259875;430280.9020939914;455636.81812904833;457192.64057942014;472622.7809936826;519374.37666776316;517748.11394026194;456356.27246831194;457906.2574384314;463460.83753301925;462467.52072328096;426935.70626005373;414529.21004869137;456339.24340671574;455495.84257983865;;155147.91922209063;471938.4492427271;202496.42290420205;233634.999816814;274.1680685717883;2112752.94063463;813413.73369822;134530.3800822142;0.0;0;130;140;0;0;0;0;6;42;46;875932532639.727;325509690920.01227;618220101099.5568;46949.00279146521;0.0;167.48769885339192;4289.309626751809;1857463.8112107955;710631.7048986935;35188.36876395953;441270.72346498695;7.46750285081475;0.4440711025927727
4022;2019-01-27 12:02:37.856;772;178;134;133;123;39;176;24;32;34;606;590;26;56;229;220;236;180;184;181;175;25;531;352;364;135;357;262;532;223.0;83.0;477.0;85.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29547.533203125;10528.5322265625;0.0;1179.47729492188;376.0;60935;;;Calculated values ==>;1548586957.856;350.36;290.96000000000004;286.56;286.46000000000004;285.46000000000004;277.06;273.5264737036516;290.76000000000005;275.56;276.36;276.56;333.76000000000005;332.16;275.76000000000005;278.76000000000005;296.06;295.16;296.76000000000005;291.16;291.26000000000005;290.66;;310.76000000000005;275.66;241.49495122638035;262.7682575881327;273.5264737036516;291.56;5310000.0;3520000.0000000005;3640000.0;1350000.0;3570000.0000000005;2620000.0;5320000.0;0.03716666666666667;0.013833333333333333;0.07949999999999999;0.014166666666666666;0.01933333333333333;0.056499999999999995;;10528.5322265625;0.0;1179.47729492188;29547.533203125;512606.50433845405;416958.94305242854;234064.87334725852;233754.10014925548;230704.33094931726;430671.36484660726;455636.81812904833;453699.29166053823;472753.7123474745;516998.6544415689;515347.08579164953;452944.0162173301;456681.78964787815;463939.2883609972;463499.5827140881;432722.1568871604;417606.1215576382;456339.24340671574;455495.84257983865;;158072.51562822933;471875.0639052514;200825.33236293896;212199.3345876619;273.4892130790311;2113206.8197524687;813549.8974107851;134549.14923606347;0.0;0;130;140;0;0;0;0;6;42;46;876150932639.727;325590990920.01227;618371001099.5568;20103.47976415914;3839.871196849426;209.10515539172317;13746.252701557985;1858022.5818987591;710663.7038253339;35191.50703774491;441421.01981772284;3.2369899211658093;0.1388672656143919
4023;2019-01-27 12:03:37.846;761;177;135;134;124;38;176;21;31;33;616;594;28;65;226;221;236;179;184;181;175;23;542;351;364;134;356;266;542;235.0;80.0;351.0;47.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29854.662109375;10747.49609375;0.0;1203.88818359375;389.0;60936;;;Calculated values ==>;1548587017.846;349.26;290.86;286.66;286.56;285.56;276.96000000000004;273.4187578820637;290.76000000000005;275.26000000000005;276.26000000000005;276.46000000000004;334.76000000000005;332.56;275.96000000000004;279.66;295.76000000000005;295.26000000000005;296.76000000000005;291.06;291.26000000000005;290.66;;312.06;275.46000000000004;241.2770596917726;263.299902668528;273.4187578820637;291.56;5420000.0;3510000.0;3640000.0;1340000.0;3560000.0;2660000.0;5420000.0;0.03916666666666667;0.013333333333333334;0.058499999999999996;0.007833333333333333;0.01933333333333333;0.058499999999999996;;10747.49609375;0.0;1203.88818359375;29854.662109375;510310.56858114514;412612.3614601752;234102.55251245902;233793.83798212628;230762.66165998337;430735.4089219946;455636.81812904833;452884.6600879498;472787.01963726926;517693.22035000246;515417.4224878937;452503.1439155924;457138.6516267367;463692.9327583057;463779.2430610787;429918.3228469189;413358.91634138394;456339.24340671574;455495.84257983865;;163503.975529645;471812.00014122744;200584.3966327677;211661.62193773693;273.3903693875419;2113701.7555437693;813727.1680967766;134569.00730482442;0.0;0;130;140;0;0;0;0;6;42;46;876369296239.7617;325671677470.0251;618529374699.5819;14759.565412128151;2124.6162274829344;220.792086740466;14264.301907562949;1858313.0588543783;710713.3996032008;35195.088917683745;441654.4022026212;2.624739938567724;0.08171942389554211
