;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4024;2019-01-27 12:04:37.877;745;183;137;136;128;40;176;21;28;32;628;601;27;66;226;222;236;186;184;181;175;21;554;352;364;133;357;266;554;268.0;81.0;816.0;108.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29986.625;10980.287109375;0.0;1205.55163574219;397.0;60937;;;Calculated values ==>;1548587077.877;347.66;291.46000000000004;286.86;286.76000000000005;285.96000000000004;277.16;273.5264737036516;290.76000000000005;275.26000000000005;275.96000000000004;276.36;335.96000000000004;333.26000000000005;275.86;279.76000000000005;295.76000000000005;295.36;296.76000000000005;291.76000000000005;291.26000000000005;290.66;;312.86;275.26000000000005;241.05796691057077;263.299902668528;273.5264737036516;291.56;5540000.0;3520000.0000000005;3640000.0;1330000.0;3570000.0000000005;2660000.0;5540000.0;0.04466666666666667;0.013500000000000002;0.136;0.018000000000000002;0.0195;0.06416666666666666;;10980.287109375;0.0;1205.55163574219;29986.625;507266.6348469785;250084.03125215016;234397.28894963075;234090.121503474;231668.76277226704;430671.36484660726;455636.81812904833;452503.1439155924;472820.39598721155;518932.3926286938;516142.1182590009;452375.73325521755;457261.95882343844;463544.24104893836;463761.73777380685;426654.541117673;410846.3285738816;456339.24340671574;455495.84257983865;;166846.47414792277;471749.2581616372;200823.42323981863;211026.39022176154;273.48846516348044;2114200.690587475;813908.3265073948;134589.09634400852;0.0;0;130;140;0;0;0;0;6;42;46;876587809080.2616;325751818855.20844;618689057159.9473;34228.44201190524;4876.665028592735;213.41086934118383;15686.78985964328;1858721.5031711005;710771.7737582071;35198.70914514433;441904.1235906754;4.513871299300002;0.22119843819165766
4025;2019-01-27 12:05:37.887;735;190;137;136;130;41;176;23;24;31;637;608;24;64;227;222;237;192;184;181;175;22;557;355;364;133;360;265;556;0.0;81.0;872.0;151.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30109.083984375;11091.4755859375;0.0;1199.63098144531;400.0;60938;;;Calculated values ==>;1548587137.887;346.66;292.16;286.86;286.76000000000005;286.16;277.26000000000005;273.8482719121499;290.76000000000005;275.46000000000004;275.56;276.26000000000005;336.86;333.96000000000004;275.56;279.56;295.86;295.36;296.86;292.36;291.26000000000005;290.66;;313.16;275.36;241.05796691057077;263.1675429290057;273.8482719121499;291.56;5570000.0;3550000.0;3640000.0;1330000.0;3600000.0;2650000.0;5560000.0;0.0;0.013500000000000002;0.14533333333333334;0.025166666666666667;0.0195;0.0195;;11091.4755859375;0.0;1199.63098144531;30109.083984375;505743.28602329904;411554.17536023696;234344.06911210594;234037.50190497388;232219.0938687368;430477.46260093397;455636.81812904833;452168.16345269367;472723.10170879104;519943.4722718921;516951.01457238564;452168.16345269367;457177.8212541745;463228.9603270487;463315.15122866345;426065.65571007435;412333.65201211494;456339.24340671574;455495.84257983865;;168099.92630828856;471846.71735943656;201580.38937540437;234344.06911210594;273.7978085201102;2114701.5716285277;814092.2885183857;134609.1428730133;0.0;0;130;140;0;0;0;0;6;42;46;876806245480.2269;325831632155.19574;618848383709.922;36418.75649923272;6801.702587598144;185.38204992245213;4312.459582620788;1859310.3279463754;710869.1097082816;35202.03297335005;442070.8117794031;3.8823437464943344;0.2799742149518526
4026;2019-01-27 12:06:37.867;730;191;135;135;130;43;176;25;25;31;643;614;24;61;228;221;237;193;184;181;175;23;554;359;364;133;363;264;554;-1.0;78.0;1048.0;98.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30111.71484375;11022.7314453125;0.0;1204.2587890625;402.0;60939;;;Calculated values ==>;1548587197.867;346.16;292.26000000000005;286.66;286.66;286.16;277.46000000000004;274.27422755570615;290.76000000000005;275.66;275.66;276.26000000000005;337.46000000000004;334.56;275.56;279.26000000000005;295.96000000000004;295.26000000000005;296.86;292.46000000000004;291.26000000000005;290.66;;313.36;275.46000000000004;241.05796691057077;263.0348170998261;274.27422755570615;291.56;5540000.0;3590000.0;3640000.0;1330000.0;3629999.9999999995;2640000.0;5540000.0;0.0;0.013000000000000001;0.17466666666666666;0.01633333333333333;0.0195;0.0195;;11022.7314453125;0.0;1204.2587890625;30111.71484375;505388.2347160811;412801.4708678641;233783.9913159303;233783.9913159303;232268.32528691398;430214.79039162316;455636.81812904833;452470.1293969689;472723.10170879104;520643.7445983492;517655.0990962963;452343.05191013345;456970.9563086607;462912.4563373884;462582.5062421609;426914.57976627635;413548.20129128615;456339.24340671574;455495.84257983865;;168935.5661677829;471944.1597200548;202691.47006443172;233783.9913159303;274.2483887210848;2115203.244338925;814276.5121486852;134629.16861030232;0.0;0;130;140;0;0;0;0;6;42;46;877024572680.2964;325911405555.2211;619007030809.9724;43628.005830083166;4397.793931041843;173.76292017487256;4323.3810996462125;1859977.161947214;710962.407736254;35205.02485047689;442142.7531299986;4.295655985173107;0.289516887899007
4027;2019-01-27 12:07:37.858;728;191;133;133;129;45;176;25;29;32;646;617;27;60;230;220;237;193;184;180;175;25;554;360;364;133;365;266;554;0.0;83.0;865.0;114.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30146.201171875;11012.9951171875;0.0;1211.34521484375;402.0;60940;;;Calculated values ==>;1548587257.858;345.96000000000004;292.26000000000005;286.46000000000004;286.46000000000004;286.06;277.66;274.38016830617;290.76000000000005;275.66;276.06;276.36;337.76;334.86;275.86;279.16;296.16;295.16;296.86;292.46000000000004;291.16;290.66;;313.36;275.66;241.05796691057077;263.299902668528;274.38016830617;291.56;5540000.0;3600000.0;3640000.0;1330000.0;3650000.0;2660000.0;5540000.0;0.0;0.013833333333333333;0.14416666666666667;0.019;0.0195;0.0195;;11012.9951171875;0.0;1211.34521484375;30146.201171875;505136.89472210757;412801.4708678641;233174.77585907196;233174.77585907196;231968.07999308215;430148.3826014536;455636.81812904833;452630.43480840453;472820.39598721155;520788.46067457926;517796.5415658619;452375.73325521755;456520.64591992885;462878.96902001434;462298.19722436205;426914.57976627635;413548.20129128615;456199.0819308778;455495.84257983865;;168935.5661677829;472138.9942397944;202940.1140113102;233174.77585907196;274.34943049331713;2115705.318316133;814460.1156585219;134649.29562414208;0.0;0;130;140;0;0;0;0;6;42;46;877242939920.0673;325991193585.1374;619166006959.8057;35997.021248247765;5114.778724341199;184.90156890403105;4335.26080105495;1860640.6043075535;711041.6672842499;35208.013272885466;442214.897655793;3.7328772844273015;0.2569267375089811
4028;2019-01-27 12:08:37.868;726;191;132;131;126;46;176;25;33;32;649;620;30;61;231;220;237;193;184;180;175;25;552;361;364;132;366;267;552;126.0;82.0;919.0;92.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30044.259765625;10929.349609375;0.0;1219.18725585938;403.0;60941;;;Calculated values ==>;1548587317.868;345.76;292.26000000000005;286.36;286.26000000000005;285.76000000000005;277.76000000000005;274.4858918419099;290.76000000000005;275.66;276.46000000000004;276.36;338.06000000000006;335.16;276.16;279.26000000000005;296.26000000000005;295.16;296.86;292.46000000000004;291.16;290.66;;313.46000000000004;275.66;240.83765695389522;263.43189868330234;274.4858918419099;291.56;5520000.0;3610000.0;3640000.0;1320000.0;3660000.0;2670000.0;5520000.0;0.021;0.013666666666666666;0.15316666666666665;0.015333333333333334;0.0195;0.0405;;10929.349609375;0.0;1219.18725585938;30044.259765625;505068.52605604293;413633.1203958097;232922.26096884615;232619.5604419751;231120.26360780591;430081.6785162784;455636.81812904833;452965.6386944178;472950.9869074988;521015.63797134196;518022.5195767208;452583.806937409;456480.5776664727;462862.4135483707;462146.61757077737;427471.654926769;414359.1762267576;456199.0819308778;455495.84257983865;;169353.38768963216;472270.6324499597;203225.51136960217;217523.94636183075;274.4645969102045;2116206.989088395;814642.999006693;134669.55343713425;0.0;0;130;140;0;0;0;0;6;42;46;877461376320.0326;326070706835.12476;619325933609.7803;38251.86283525092;4125.358523232149;179.20387556682306;9637.86179682932;1861259.448131601;711118.6812614914;35211.04799062425;442331.3597512049;4.296343469989728;0.2468567978777623
4029;2019-01-27 12:09:37.859;727;199;132;131;125;47;176;26;32;32;647;620;28;42;232;219;237;201;184;181;175;25;573;365;364;133;370;243;567;-1.0;84.0;1073.0;136.0;117.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38430.79296875;19695.103515625;0.0;1085.81201171875;394.0;60942;;;Calculated values ==>;1548587377.859;345.86;293.06;286.36;286.26000000000005;285.66;277.86;274.9066339382667;290.76000000000005;275.76000000000005;276.36;276.36;337.86;335.16;275.96000000000004;277.36;296.36;295.06;296.86;293.26000000000005;291.26000000000005;290.66;;312.56;275.66;241.05796691057077;260.1585393101385;274.9066339382667;291.56;5730000.0;3650000.0;3640000.0;1330000.0;3700000.0;2430000.0;5670000.0;0.0;0.014;0.17883333333333334;0.02266666666666667;0.0195;0.0195;;19695.103515625;0.0;1085.81201171875;38430.79296875;503260.3583634396;410277.9169033056;232549.45146671124;232250.78700857877;230477.23505223007;429811.8947417682;455636.81812904833;456867.93431181664;472820.39598721155;522763.53693729197;520021.56896170054;456388.25082575704;458061.18813016545;462393.8383377232;461402.2117313213;421229.8162505399;411096.4409828826;456339.24340671574;455495.84257983865;;165593.03060630985;472138.9942397944;204245.5968269388;232549.45146671124;274.87714610952696;2116777.528933434;814898.1645019006;134688.75888309482;0.0;0;131;140;0;0;0;0;6;42;46;877679743559.8035;326150194910.0414;619478910659.6198;45177.29468687899;6072.250341358061;141.86725374720268;4347.454626705984;1861954.586823776;711203.6485882627;35213.72318202681;442447.8865729666;2.682214209251197;0.18829144637263592
4030;2019-01-27 12:10:37.879;745;195;129;128;121;46;176;27;29;33;632;610;21;34;233;219;237;197;184;180;175;26;539;361;364;133;366;242;538;-1.0;83.0;807.0;82.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29811.85546875;10746.791015625;0.0;1082.76391601562;379.0;60943;;;Calculated values ==>;1548587437.879;347.66;292.66;286.06;285.96000000000004;285.26000000000005;277.76000000000005;274.4858918419099;290.76000000000005;275.86;276.06;276.46000000000004;336.36;334.16;275.26000000000005;276.56;296.46000000000004;295.06;296.86;292.86;291.16;290.66;;311.06;275.76000000000005;241.05796691057077;260.01710675043796;274.4858918419099;291.56;5390000.0;3610000.0;3640000.0;1330000.0;3660000.0;2420000.0;5380000.0;0.0;0.013833333333333333;0.1345;0.013666666666666666;0.0195;0.0195;;10746.791015625;0.0;1082.76391601562;29811.85546875;508605.0758535323;420146.92270459066;232367.45294323174;232063.76508617293;229964.75995577226;430081.6785162784;455636.81812904833;456671.7084522426;472917.67418972735;521322.676133128;519087.9442760073;455711.13935035723;457269.2489433392;463129.6232463674;462012.88651447376;430936.0644042005;420742.7679765775;456199.0819308778;455495.84257983865;;159325.9205505338;472236.3865531139;203217.72110874875;232367.45294323174;274.46158282240896;2117346.4072331446;815151.9315170652;134706.83637297555;0.0;0;131;140;0;0;0;0;6;42;46;877898216359.734;326230021510.016;619624459159.5735;34089.561297699925;3676.5884277396563;141.0072672487843;4351.003597913835;1862615.3641424817;711284.9159914204;35216.08125546359;442520.3978871993;3.572252788443791;0.23500535112510848
4031;2019-01-27 12:11:37.839;759;178;129;128;117;43;176;27;30;34;618;600;22;53;231;219;237;179;184;180;175;26;530;354;364;134;359;256;530;-2.0;82.0;66.0;27.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29606.9921875;10593.8427734375;0.0;1152.51098632812;383.0;60944;;;Calculated values ==>;1548587497.839;349.06000000000006;290.96000000000004;286.06;285.96000000000004;284.86;277.46000000000004;273.7412296467126;290.76000000000005;275.86;276.16;276.56;334.96000000000004;333.16;275.36;278.46000000000004;296.26000000000005;295.06;296.86;291.06;291.16;290.66;;311.46000000000004;275.76000000000005;241.2770596917726;261.9595390733887;273.7412296467126;291.56;5300000.0;3540000.0;3640000.0;1340000.0;3590000.0;2560000.0;5300000.0;0.0;0.013666666666666666;0.011000000000000001;0.0045000000000000005;0.0195;0.0195;;10593.8427734375;0.0;1152.51098632812;29606.9921875;511111.9040608295;417698.1069492612;232573.97029946314;232267.96208007037;228966.2771216851;430542.39183029096;455636.81812904833;454469.4988628344;472884.4304738556;518737.4894569833;516889.41970698955;453475.5343155894;457291.26428059244;463906.4806118374;463069.30017575866;433194.2113548435;418015.8375766676;456199.0819308778;455495.84257983865;;160997.13474923553;472104.6820821746;201220.56997595428;232573.97029946314;273.65277187780464;2117841.2341925525;815329.6515730105;134725.45124564637;0.0;0;131;140;0;0;0;0;6;42;46;878116470759.8728;326310068110.0669;619773759559.6685;2785.738217755682;1218.9785044779917;207.4377749684041;4346.976509467322;1862922.4534425307;711325.6851849541;35218.98302834479;442592.8327326952;0.7286627988326638;0.023447664759106653
4032;2019-01-27 12:12:37.860;754;176;130;129;119;41;176;23;30;33;619;598;26;62;228;220;237;178;184;180;175;23;543;351;364;133;356;259;544;211.0;80.0;670.0;42.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29807.068359375;10796.6455078125;0.0;1172.43725585938;393.0;60945;;;Calculated values ==>;1548587557.86;348.56000000000006;290.76000000000005;286.16;286.06;285.06;277.26000000000005;273.4187578820637;290.76000000000005;275.46000000000004;276.16;276.46000000000004;335.06;332.96000000000004;275.76000000000005;279.36;295.96000000000004;295.16;296.86;290.96000000000004;291.16;290.66;;312.46000000000004;275.46000000000004;241.05796691057077;262.3656120759269;273.4187578820637;291.56;5430000.0;3510000.0;3640000.0;1330000.0;3560000.0;2590000.0;5440000.0;0.035166666666666666;0.013333333333333334;0.11166666666666666;0.007;0.0195;0.05466666666666667;;10796.6455078125;0.0;1172.43725585938;29807.068359375;509361.09875085845;247898.52580026214;232518.5904232543;232215.60778389103;229236.96638929524;430735.4089219946;455636.81812904833;453960.80980778224;472917.67418972735;518589.5724471654;516428.8102705356;453460.80531021586;457901.90838035865;463955.8763240681;463648.37640278955;429897.3106799323;412128.71280242736;456199.0819308778;455495.84257983865;;165175.21790254305;471944.1597200548;200612.49284534992;211993.63131063897;273.40138841042756;2118336.524654031;815507.9680306731;134744.83259540075;0.0;0;131;140;0;0;0;0;6;42;46;878334947199.5396;326390196144.9447;619928313634.4327;28290.562060804943;1899.3216681229342;236.91463836673262;13311.454216049582;1863181.5132503328;711351.6801147283;35222.687261144805;442740.03782560624;3.6542693744333463;0.15679578234892158
4033;2019-01-27 12:13:37.860;745;183;132;131;121;41;176;21;29;32;624;600;27;65;227;221;237;186;184;180;175;21;552;352;364;133;357;260;553;293.0;84.0;1058.0;100.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30003.0625;11047.357421875;0.0;1189.93859863281;399.0;60946;;;Calculated values ==>;1548587617.86;347.66;291.46000000000004;286.36;286.26000000000005;285.26000000000005;277.26000000000005;273.5264737036516;290.76000000000005;275.26000000000005;276.06;276.36;335.56;333.16;275.86;279.66;295.86;295.26000000000005;296.86;291.76000000000005;291.16;290.66;;313.06;275.26000000000005;241.05796691057077;262.5002047102346;273.5264737036516;291.56;5520000.0;3520000.0000000005;3640000.0;1330000.0;3570000.0000000005;2600000.0;5530000.0;0.04883333333333333;0.014;0.17633333333333334;0.016666666666666666;0.0195;0.06833333333333333;;11047.357421875;0.0;1189.93859863281;30003.0625;507445.8483674484;250135.18551670175;232896.92431263;232594.5021737096;229620.8446039585;430671.36484660726;455636.81812904833;453665.16875313333;472820.39598721155;519020.15281851107;516549.7962287301;453414.51204216573;458106.44168678863;463676.0370021611;463630.7160577749;427471.654926769;411295.1934201282;456199.0819308778;455495.84257983865;;167682.10792650707;471749.2581616372;200846.65197674712;209992.70530186495;273.49756461136366;2118834.942411192;815690.0013884205;134764.51906085486;0.0;0;131;140;0;0;0;0;6;42;46;878553347199.5396;326469996144.9447;620084013634.4327;44580.331791569435;4515.043436414834;226.47046109297162;16776.047713994867;1863788.7706991027;711405.1331572661;35226.548803640304;442990.76700835663;5.401347919695844;0.27027929329852385
4034;2019-01-27 12:14:37.840;739;189;133;132;125;42;176;23;27;31;630;604;26;63;228;221;237;191;184;180;175;22;557;354;364;133;359;262;557;87.0;81.0;1305.0;204.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30132.423828125;11059.7138671875;0.0;1191.08996582031;403.0;60947;;;Calculated values ==>;1548587677.84;347.06000000000006;292.06;286.46000000000004;286.36;285.66;277.36;273.7412296467126;290.76000000000005;275.46000000000004;275.86;276.26000000000005;336.16;333.56;275.76000000000005;279.46000000000004;295.96000000000004;295.26000000000005;296.86;292.26000000000005;291.16;290.66;;313.46000000000004;275.36;241.05796691057077;262.7682575881327;273.7412296467126;291.56;5570000.0;3540000.0;3640000.0;1330000.0;3590000.0;2620000.0;5570000.0;0.0145;0.013500000000000002;0.2175;0.034;0.0195;0.034;;11059.7138671875;0.0;1191.08996582031;30132.423828125;506245.5455242092;410706.54676073755;233098.56011313005;232796.27958045618;230706.34264985917;430542.39183029096;455636.81812904833;453070.1784375037;472723.10170879104;519471.05219758826;516792.35771974624;452944.0162173301;457540.8190454173;463510.5090081324;463332.75784822745;426065.65571007435;411509.7758049635;456199.0819308778;455495.84257983865;;169353.38768963216;471846.71735943656;201334.9294891079;219552.3058764147;273.6974739618832;2119335.9044210683;815874.1655740232;134784.3543515967;0.0;0;131;140;0;0;0;0;6;42;46;878771674399.609;326549769544.9701;620240561434.4825;54752.416646276084;9197.400787591174;196.50437871899672;8022.080247916415;1864616.2676787132;711519.365435713;35230.07241904308;443197.3491910828;5.890911571537581;0.4055494014358036
4035;2019-01-27 12:15:37.941;736;192;132;131;127;43;176;24;29;31;634;607;27;63;229;221;237;194;184;180;175;23;558;357;364;133;362;266;557;-1.0;82.0;1135.0;253.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30163.36328125;11086.59375;0.0;1208.25939941406;404.0;60948;;;Calculated values ==>;1548587737.941;346.76;292.36;286.36;286.26000000000005;285.86;277.46000000000004;274.0616903277293;290.76000000000005;275.56;276.06;276.26000000000005;336.56;333.86;275.86;279.46000000000004;296.06;295.26000000000005;296.86;292.56;291.16;290.66;;313.56;275.46000000000004;241.05796691057077;263.299902668528;274.0616903277293;291.56;5580000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2660000.0;5570000.0;0.0;0.013666666666666666;0.18916666666666665;0.042166666666666665;0.0195;0.0195;;11086.59375;0.0;1208.25939941406;30163.36328125;505778.1216232751;411902.9413244403;232796.27958045618;232494.95731534608;231298.9600750844;430346.717906069;455636.81812904833;452630.43480840453;472723.10170879104;519551.43245567125;516762.85163122456;452375.73325521755;456891.7448795973;463195.3492027865;462883.5339337955;425779.0030746219;412673.55452819855;456199.0819308778;455495.84257983865;;169771.2103021376;471944.1597200548;202092.49998047104;232796.27958045618;274.00645002135593;2119839.21513014;816059.0288011986;134804.38258720355;0.0;0;131;140;0;0;0;0;6;42;46;878990442039.8658;326629703875.06396;620399228074.6688;47393.42600495075;11378.744985685782;179.107796801119;4342.641478487958;1865468.915914323;711691.121954959;35233.20778951356;443300.56198849273;5.148001321914286;0.3998825841307049
4036;2019-01-27 12:16:37.871;734;192;130;129;126;45;176;26;32;31;640;612;30;63;230;220;237;193;184;180;175;24;553;360;364;133;365;269;553;-1.0;81.0;1057.0;185.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30052.74609375;10950.392578125;0.0;1230.04467773438;403.0;60949;;;Calculated values ==>;1548587797.871;346.56000000000006;292.36;286.16;286.06;285.76000000000005;277.66;274.38016830617;290.76000000000005;275.76000000000005;276.36;276.26000000000005;337.16;334.36;276.16;279.46000000000004;296.16;295.16;296.86;292.46000000000004;291.16;290.66;;313.46000000000004;275.56;241.05796691057077;263.6948088759802;274.38016830617;291.56;5530000.0;3600000.0;3640000.0;1330000.0;3650000.0;2690000.0;5530000.0;0.0;0.013500000000000002;0.17616666666666667;0.030833333333333334;0.0195;0.0195;;10950.392578125;0.0;1230.04467773438;30052.74609375;505981.05612146604;413590.4106133878;232293.04205302676;231992.5290231695;231096.52864347468;430148.3826014536;455636.81812904833;452490.7919998196;472723.10170879104;519922.47785530664;517026.1369912208;452234.73324238294;456400.704995931;462878.96902001434;462298.19722436205;427193.9841528022;413956.2836987002;456199.0819308778;455495.84257983865;;169353.38768963216;472041.5853210863;202917.9459621935;232293.04205302676;274.34083996293214;2120340.43060776;816242.4561056591;134824.67808213498;0.0;0;131;140;0;0;0;0;6;42;46;879208587240.1089;326709410775.1528;620559540824.8474;43966.41637696179;8297.978880232527;178.7089561303772;4352.454610272832;1866229.3597143295;711854.9033525421;35236.18611701732;443372.93658698996;4.662850571827881;0.34395922533748763
4037;2019-01-27 12:17:37.851;729;191;129;128;124;46;176;26;35;32;646;617;32;62;232;219;237;193;184;180;175;26;577;361;364;133;366;259;572;-2.0;83.0;1047.0;196.0;117.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38512.90234375;19781.421875;0.0;1168.61572265625;404.0;60950;;;Calculated values ==>;1548587857.851;346.06000000000006;292.26000000000005;286.06;285.96000000000004;285.56;277.76000000000005;274.4858918419099;290.76000000000005;275.76000000000005;276.66;276.36;337.76;334.86;276.36;279.36;296.36;295.06;296.86;292.46000000000004;291.16;290.66;;313.56;275.76000000000005;241.05796691057077;262.3656120759269;274.4858918419099;291.56;5770000.0;3610000.0;3640000.0;1330000.0;3660000.0;2590000.0;5720000.0;0.0;0.013833333333333333;0.17450000000000002;0.03266666666666666;0.0195;0.0195;;19781.421875;0.0;1168.61572265625;38512.90234375;503145.3174921302;252274.01454849305;231538.99286630744;231244.20902332434;230073.36796454157;430081.6785162784;455636.81812904833;454583.3976502994;472820.39598721155;521361.5417135504;518383.97285913315;454210.1636894993;457901.90838035865;462996.0789934827;462012.88651447376;419926.16154930193;253070.23805554165;456199.0819308778;455495.84257983865;;169771.2103021376;472236.3865531139;203188.47366394833;231538.99286630744;274.45026546642674;2120911.620551453;816498.4691933653;134844.6602558657;0.0;0;131;141;0;0;0;0;6;42;46;879426914440.1783;326789184175.17816;620717888024.8977;43868.41423561827;8788.89848771274;2308.1736083303504;4367.1585694138585;1866961.0726506931;711997.246533772;35256.903230387295;443445.5758090294;2.83210207258592;0.20431153606327707
4038;2019-01-27 12:18:37.872;725;200;129;128;122;48;176;26;17;33;644;617;17;39;234;217;237;202;184;180;175;26;564;366;364;134;371;243;558;-1.0;80.0;1003.0;206.0;117.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38179.50390625;19453.951171875;0.0;1084.21765136719;390.0;60951;;;Calculated values ==>;1548587917.872;345.66;293.16;286.06;285.96000000000004;285.36;277.96000000000004;275.0112864084945;290.76000000000005;275.76000000000005;274.86;276.46000000000004;337.56000000000006;334.86;274.86;277.06;296.56;294.86;296.86;293.36;291.16;290.66;;312.16;275.76000000000005;241.2770596917726;260.1585393101385;275.0112864084945;291.56;5640000.0;3660000.0;3640000.0;1340000.0;3710000.0;2430000.0;5580000.0;0.0;0.013333333333333334;0.16716666666666666;0.034333333333333334;0.0195;0.0195;;19453.951171875;0.0;1084.21765136719;38179.50390625;503838.7002523041;414479.48874756467;231870.94239972098;231572.66581719168;229801.38650680988;429743.705733735;455636.81812904833;455061.78815090534;472787.01963726926;522459.13271268597;519716.56947905064;455061.78815090534;457704.0882764364;462512.2655921543;460977.98918730504;424018.0134210376;415188.9828978095;456199.0819308778;455495.84257983865;;163921.7849024954;472104.6820821746;204465.73729576034;231870.94239972098;274.9666164444985;2121550.9476220794;816825.5450714284;134863.44043805124;0.0;0;131;141;0;0;0;0;6;42;46;879645390879.8451;326869312210.0559;620868540734.668;41891.30650128507;9188.937104333556;117.7204069763748;4360.685553512294;1867675.9871215955;712147.1142654975;35277.12608934155;443518.3332994882;2.705141341677642;0.20412350106549193
4039;2019-01-27 12:19:37.872;739;192;128;127;118;46;176;28;7;33;628;607;3;30;234;216;237;193;184;180;175;27;533;360;364;134;365;244;533;-2.0;83.0;429.0;95.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29601.73828125;10770.4169921875;0.0;1090.6865234375;378.0;60952;;;Calculated values ==>;1548587977.872;347.06000000000006;292.36;285.96000000000004;285.86;284.96000000000004;277.76000000000005;274.38016830617;290.76000000000005;275.96000000000004;273.86;276.46000000000004;335.96000000000004;333.86;273.46000000000004;276.16;296.56;294.76000000000005;296.86;292.46000000000004;291.16;290.66;;310.96000000000004;275.86;241.2770596917726;260.2995467637923;274.38016830617;291.56;5330000.0;3600000.0;3640000.0;1340000.0;3650000.0;2440000.0;5330000.0;0.0;0.013833333333333333;0.0715;0.01583333333333333;0.0195;0.0195;;10770.4169921875;0.0;1090.6865234375;29601.73828125;508399.5614057624;420930.888074505;232190.8448445964;231886.7309712341;229192.72799347003;430148.3826014536;455636.81812904833;453675.69765124307;472787.01963726926;520752.44216380484;518615.80821169657;453185.444838669;456464.7380476893;463412.2849837685;461763.66765822354;432453.0725691721;421222.73903459864;456199.0819308778;455495.84257983865;;158908.11840480618;472202.2088784924;202913.43522660946;232190.8448445964;274.3390918160047;2122115.7913069753;817077.414806129;134881.56463950794;0.0;0;131;141;0;0;0;0;6;42;46;879863790879.8451;326949712210.0559;621014640734.668;17929.501763361302;4263.738916154813;155.3529472282659;4354.447455837224;1868174.4938571344;712259.2198990016;35279.40170062659;443590.9594078994;2.251311696875831;0.15052144215097
4040;2019-01-27 12:20:37.863;749;176;128;128;116;42;176;27;16;34;613;596;10;45;231;217;237;178;184;180;175;26;531;353;364;134;358;253;531;128.0;81.0;178.0;27.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29460.251953125;10609.6591796875;0.0;1131.25500488281;382.0;60953;;;Calculated values ==>;1548588037.863;348.06000000000006;290.76000000000005;285.96000000000004;285.96000000000004;284.76000000000005;277.36;273.6339639331285;290.76000000000005;275.86;274.76000000000005;276.56;334.46000000000004;332.76000000000005;274.16;277.66;296.26000000000005;294.86;296.86;290.96000000000004;291.16;290.66;;311.36;275.76000000000005;241.2770596917726;261.54996906429363;273.6339639331285;291.56;5310000.0;3529999.9999999995;3640000.0;1340000.0;3579999.9999999995;2530000.0;5310000.0;0.021333333333333333;0.013500000000000002;0.029666666666666668;0.0045000000000000005;0.0195;0.04083333333333333;;10609.6591796875;0.0;1131.25500488281;29460.251953125;509803.4447567277;416678.54877821833;232242.1829392209;232242.1829392209;228648.98729499723;430607.02586249536;455636.81812904833;453243.70189478307;472884.4304738556;518475.7365192694;516733.30365379254;452495.7350895695;456806.6196380586;464054.43266303884;462955.59896260384;432948.40309074917;417330.54563742224;456199.0819308778;455495.84257983865;;160579.3303088084;472104.6820821746;201120.6346753695;215982.76180545366;273.6092390892301;2122607.900730924;817255.5553822791;134900.07804146426;0.0;0;131;141;0;0;0;0;6;42;46;880082158119.616;327030100149.97156;621163718369.5116;7479.650994175936;1219.428213330623;210.84107561991354;9780.117464954054;1868386.2050351175;712304.9061044072;35282.45285973793;443708.7297805763;1.5918724431733453;0.0386717965695325
4041;2019-01-27 12:21:37.873;746;175;130;129;118;41;176;23;25;33;611;592;20;53;228;218;237;177;184;180;175;23;542;351;364;134;356;254;542;198.0;79.0;447.0;42.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29984.568359375;10832.4296875;0.0;1146.78344726562;390.0;60954;;;Calculated values ==>;1548588097.873;347.76;290.66;286.16;286.06;284.96000000000004;277.26000000000005;273.4187578820637;290.76000000000005;275.46000000000004;275.66;276.46000000000004;334.26000000000005;332.36;275.16;278.46000000000004;295.96000000000004;294.96000000000004;296.86;290.86;291.16;290.66;;312.16;275.46000000000004;241.2770596917726;261.6868853414304;273.4187578820637;291.56;5420000.0;3510000.0;3640000.0;1340000.0;3560000.0;2540000.0;5420000.0;0.033;0.013166666666666667;0.0745;0.007;0.0195;0.052500000000000005;;10832.4296875;0.0;1146.78344726562;29984.568359375;508462.0350662103;247616.36746104417;232569.48602372047;232265.9394191014;228988.6360626492;430735.4089219946;455636.81812904833;454189.10725268105;472787.01963726926;518187.03314209677;516237.6821769614;453569.25385851675;457614.4173295793;463955.8763240681;463386.3092251209;430159.1491113917;412612.3614601752;456199.0819308778;455495.84257983865;;163921.7849024954;471812.00014122744;200597.18326647268;212472.610004879;273.3953844043175;2123103.3567957003;817434.269236823;134919.06485917146;0.0;0;131;141;0;0;0;0;6;42;46;880300594519.5813;327110513549.9588;621315843719.4874;18892.59833697252;1898.503718123283;231.0327040743505;12758.719710185382;1868606.010407633;712330.8932009595;35286.13575494838;443896.58472761314;2.8199560429656283;0.10494262948607372
4042;2019-01-27 12:22:37.843;741;183;132;131;122;41;176;21;33;32;612;591;28;57;228;219;237;185;184;180;175;21;553;352;364;134;357;251;553;284.0;75.0;410.0;122.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30208.810546875;11089.716796875;0.0;1130.80017089844;396.0;60955;;;Calculated values ==>;1548588157.843;347.26;291.46000000000004;286.36;286.26000000000005;285.36;277.26000000000005;273.5264737036516;290.76000000000005;275.26000000000005;276.46000000000004;276.36;334.36;332.26000000000005;275.96000000000004;278.86;295.96000000000004;295.06;296.86;291.66;291.16;290.66;;312.76000000000005;275.26000000000005;241.2770596917726;261.27494424493943;273.5264737036516;291.56;5530000.0;3520000.0000000005;3640000.0;1340000.0;3570000.0000000005;2510000.0;5530000.0;0.04733333333333333;0.0125;0.06833333333333333;0.02033333333333333;0.0195;0.06683333333333333;;11089.716796875;0.0;1130.80017089844;30208.810546875;506856.90515467396;250135.18551670175;232896.92431263;232594.5021737096;229914.27664341856;430671.36484660726;455636.81812904833;455674.77800923755;472689.592463476;518540.70792405633;516390.7406368223;455063.6279139339;458576.28311332234;463807.71923720936;463368.3371447518;427193.9841528022;410894.04197200795;456199.0819308778;455495.84257983865;;166428.6587063909;471616.79343737353;200760.0786680825;210136.66455439688;273.4636442775562;2123604.7174810795;817616.8624486695;134938.03523273347;0.0;0;131;141;0;0;0;0;6;42;46;880518885319.6854;327190873349.99713;621467267969.5597;17419.17112164559;5507.419866975583;203.74927725992822;16398.171731367023;1868908.4571875597;712392.5783728498;35289.75712653631;444139.4373360276;3.23460227595021;0.13468472048118735
4043;2019-01-27 12:23:37.864;741;189;133;132;125;42;176;22;39;31;612;590;35;62;228;219;237;191;184;180;175;21;555;354;364;133;359;250;556;-2.0;79.0;961.0;127.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30178.65234375;11140.197265625;0.0;1124.79040527344;402.0;60956;;;Calculated values ==>;1548588217.864;347.26;292.06;286.46000000000004;286.36;285.66;277.36;273.7412296467126;290.76000000000005;275.36;277.06;276.26000000000005;334.36;332.16;276.66;279.36;295.96000000000004;295.06;296.86;292.26000000000005;291.16;290.66;;313.36;275.26000000000005;241.05796691057077;261.13683023647616;273.7412296467126;291.56;5550000.0;3540000.0;3640000.0;1330000.0;3590000.0;2500000.0;5560000.0;0.0;0.013166666666666667;0.16016666666666665;0.021166666666666667;0.0195;0.0195;;11140.197265625;0.0;1124.79040527344;30178.65234375;506676.7524482614;411156.2656500391;233123.89441607488;232821.33623767327;230729.5810182014;430542.39183029096;455636.81812904833;456568.8190744456;472723.10170879104;518624.3215891236;516373.465696861;456083.53771632724;459331.87845589657;463510.5090081324;463069.30017575866;426633.4112917513;411946.55931517074;456199.0819308778;455495.84257983865;;168935.5661677829;471749.2581616372;201333.27378899374;233123.89441607488;273.6968269957832;2124108.122469833;817802.1765702264;134956.8383997201;0.0;0;131;141;0;0;0;0;6;42;46;880737361760.22;327271001385.1932;621617620574.9276;40880.22650321986;5723.805002554285;193.37688435831083;4336.252989193394;1869394.455542199;712486.2046713976;35293.0676695092;444312.2846845273;4.169075644539983;0.2909031922957014
4044;2019-01-27 12:24:37.854;747;191;131;131;127;43;176;24;44;31;610;588;39;66;229;219;237;193;184;180;175;23;556;357;364;134;362;250;556;-1.0;80.0;998.0;154.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30140.697265625;11163.90234375;0.0;1127.88903808594;407.0;60957;;;Calculated values ==>;1548588277.854;347.86;292.26000000000005;286.26000000000005;286.26000000000005;285.86;277.46000000000004;274.0616903277293;290.76000000000005;275.56;277.56;276.26000000000005;334.16;331.96000000000004;277.06;279.76000000000005;296.06;295.06;296.86;292.46000000000004;291.16;290.66;;313.86;275.46000000000004;241.2770596917726;261.13683023647616;274.0616903277293;291.56;5560000.0;3570000.0000000005;3640000.0;1340000.0;3620000.0000000005;2500000.0;5560000.0;0.0;0.013333333333333334;0.16633333333333333;0.025666666666666667;0.0195;0.0195;;11163.90234375;0.0;1127.88903808594;30140.697265625;507337.18215857336;411946.55931517074;232519.741032985;232519.741032985;231322.69671989238;430346.717906069;455636.81812904833;457173.3793882559;472592.1488768574;518419.87979719;516168.6181659639;456568.8190744456;459807.9097540932;463195.3492027865;462618.4332792204;426350.4473676553;412715.6717894541;456199.0819308778;455495.84257983865;;171024.68490186572;471812.00014122744;202130.19220582696;232519.741032985;274.02111961879126;2124610.699939783;817988.0130890846;134975.6075996963;0.0;0;131;141;0;0;0;0;6;42;46;880955725360.2546;327351088035.20593;621767595574.9514;42422.18346801068;6921.833070341947;181.7970077093489;4348.0339801636455;1870088.526594278;712591.5674253022;35296.193597535406;444384.6416811071;4.382912616450447;0.3143733714917761
4045;2019-01-27 12:25:37.835;753;191;130;129;126;45;175;26;48;31;609;587;43;70;230;218;237;193;184;180;175;25;554;359;364;131;364;252;554;-2.0;83.0;880.0;113.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29967.23828125;11073.669921875;0.0;1142.68408203125;409.0;60958;;;Calculated values ==>;1548588337.835;348.46000000000004;292.26000000000005;286.16;286.06;285.76000000000005;277.66;274.27422755570615;290.66;275.76000000000005;277.96000000000004;276.26000000000005;334.06;331.86;277.46000000000004;280.16;296.16;294.96000000000004;296.86;292.46000000000004;291.16;290.66;;314.06;275.66;240.61611355647437;261.41265627149306;274.27422755570615;291.56;5540000.0;3590000.0;3640000.0;1310000.0;3640000.0;2520000.0;5540000.0;0.0;0.013833333333333333;0.14666666666666667;0.01883333333333333;0.0195;0.0195;;11073.669921875;0.0;1142.68408203125;29967.23828125;508263.7855235032;412801.4708678641;232268.32528691398;231968.07999308215;231072.85652437375;430214.79039162316;455495.84257983865;457332.5974416616;472984.3684616349;518149.93449942843;515895.26089543354;456726.9655403573;459971.7144658297;463029.0030910028;462183.0053738274;426914.57976627635;413548.20129128615;456199.0819308778;455495.84257983865;;171860.34048652687;472402.05409754877;202691.81577864714;232268.32528691398;274.24852285473713;2125111.4407840646;818173.2675086509;134994.52305055692;0.0;0;131;141;0;0;0;0;6;42;46;881174056200.0603;327430562860.1352;621918147884.8174;37347.31464390879;5079.542821672647;184.90156890403105;4352.936587212031;1870753.0619084432;712691.5472206825;35299.248451327665;444457.12680820946;3.844411811141054;0.26404360918224984
4046;2019-01-27 12:26:37.885;757;190;129;128;124;47;175;26;51;32;611;588;45;72;232;218;237;192;184;180;174;26;551;361;364;132;365;255;551;-2.0;84.0;904.0;182.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29990.748046875;11022.57421875;0.0;1161.68908691406;411.0;60959;;;Calculated values ==>;1548588397.885;348.86;292.16;286.06;285.96000000000004;285.56;277.86;274.4858918419099;290.66;275.76000000000005;278.26000000000005;276.36;334.26000000000005;331.96000000000004;277.66;280.36;296.36;294.96000000000004;296.86;292.36;291.16;290.56;;314.26000000000005;275.76000000000005;240.83765695389522;261.82340779136865;274.4858918419099;291.56;5510000.0;3610000.0;3640000.0;1320000.0;3650000.0;2550000.0;5510000.0;0.0;0.014;0.15066666666666664;0.030333333333333334;0.0195;0.0195;;11022.57421875;0.0;1161.68908691406;29990.748046875;509026.29637627146;413676.3280692049;232041.62707460328;231741.51620549758;230550.20476347918;430081.6785162784;455495.84257983865;457210.2442064382;472950.9869074988;518103.12638652744;515741.2494789057;456479.6629458928;459742.12670257915;463145.86696068436;461879.0317285414;427747.6217118938;414400.9631372732;456199.0819308778;455354.70110775536;;172696.00095264515;472367.87413283327;203182.8396394093;232041.62707460328;274.4480851184311;2125611.5070446404;818357.556322483;135013.74216287432;0.0;0;131;141;0;0;0;0;6;42;46;881392638199.8867;327509528610.0725;622070374634.6965;38273.462288099014;8165.279379633861;186.85322004468856;4354.6049436464655;1871383.7601933267;712802.012716871;35302.348989530255;444529.7501232807;4.184101947938454;0.31060892600345036
4047;2019-01-27 12:27:37.865;758;190;128;128;122;47;175;26;53;32;616;591;47;74;232;218;237;191;184;180;174;26;553;359;364;134;364;260;553;-2.0;80.0;728.0;187.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29950.04296875;11006.2275390625;0.0;1181.78625488281;412.0;60960;;;Calculated values ==>;1548588457.865;348.96000000000004;292.16;285.96000000000004;285.96000000000004;285.36;277.86;274.27422755570615;290.66;275.76000000000005;278.46000000000004;276.36;334.76000000000005;332.26000000000005;277.86;280.56;296.36;294.96000000000004;296.86;292.26000000000005;291.16;290.56;;314.36;275.76000000000005;241.2770596917726;262.5002047102346;274.27422755570615;291.56;5530000.0;3590000.0;3640000.0;1340000.0;3640000.0;2600000.0;5530000.0;0.0;0.013333333333333334;0.12133333333333333;0.03116666666666667;0.0195;0.0195;;11006.2275390625;0.0;1181.78625488281;29950.04296875;508973.7378423698;412845.1473663945;231692.94852419267;231692.94852419267;229914.27664341856;430214.79039162316;455495.84257983865;456640.1732961197;472689.592463476;518197.3341586838;515621.8940595784;455901.90446988266;459197.57664713153;463295.34959360014;462183.0053738274;427193.9841528022;413220.0903815756;456199.0819308778;455354.70110775536;;173113.83306960555;472104.6820821746;202638.5420979208;231692.94852419267;274.22784962399896;2126110.8471343988;818541.0684794071;135033.26461440843;0.0;0;131;141;0;0;0;0;6;42;46;881610965399.9562;327589302010.0979;622224823134.7456;30818.864585381467;8398.361362842577;186.31858361635514;4361.404175379473;1871959.3376609918;712939.9970463223;35305.45771797341;444602.35932149255;3.5908187705663055;0.27235242858578407
4048;2019-01-27 12:28:37.846;756;190;128;127;121;46;175;26;54;33;620;595;48;78;232;218;237;191;184;179;174;26;552;359;364;136;364;265;552;-1.0;80.0;886.0;190.0;117.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30981.025390625;10917.900390625;0.0;2322.74072265625;412.0;60961;;;Calculated values ==>;1548588517.846;348.76;292.16;285.96000000000004;285.86;285.26000000000005;277.76000000000005;274.27422755570615;290.66;275.76000000000005;278.56;276.46000000000004;335.16;332.66;277.96000000000004;280.96000000000004;296.36;294.96000000000004;296.86;292.26000000000005;291.06;290.56;;314.36;275.76000000000005;241.71165711629368;263.1675429290057;274.27422755570615;291.56;5520000.0;3590000.0;3640000.0;1360000.0;3640000.0;2650000.0;5520000.0;0.0;0.013333333333333334;0.14766666666666667;0.03166666666666666;0.0195;0.0195;;10917.900390625;0.0;2322.74072265625;30981.025390625;508813.9030068528;413263.53111073095;231717.19955470308;231418.27721477897;229643.36046897282;430214.79039162316;455495.84257983865;455941.3015012075;472525.0707617092;518190.31015124056;515606.7013126759;455194.5301542041;458892.83410245395;463295.34959360014;462183.0053738274;427471.654926769;413633.1203958097;456058.7596805061;455354.70110775536;;173113.83306960555;471840.61823089625;202637.22058245225;231717.19955470308;274.22733670904404;2126618.4452466224;818723.7116899877;135062.45975780464;0.0;0;131;141;0;0;0;0;6;42;47;881829296239.7617;327670276360.0258;622382273259.6055;37404.5692823362;8524.774258867392;184.51379374612435;4360.93128028452;1872527.6862419886;713080.9785181031;35308.547009196576;444675.0224329509;3.812110620882598;0.28575958451094025
4049;2019-01-27 12:29:37.856;751;189;128;127;121;46;175;25;52;32;585;566;48;106;232;219;237;191;184;179;174;26;553;358;364;131;363;272;553;-2.0;83.0;996.0;185.0;117.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30760.205078125;10904.125;0.0;2096.94946289062;411.0;60962;;;Calculated values ==>;1548588577.856;348.26;292.06;285.96000000000004;285.86;285.26000000000005;277.76000000000005;274.1680685717883;290.66;275.66;278.36;276.36;331.66;329.76000000000005;277.96000000000004;283.76000000000005;296.36;295.06;296.86;292.26000000000005;291.06;290.56;;314.26000000000005;275.76000000000005;240.61611355647437;264.08650396036035;274.1680685717883;291.56;5530000.0;3579999.9999999995;3640000.0;1310000.0;3629999.9999999995;2720000.0;5530000.0;0.0;0.013833333333333333;0.166;0.030833333333333334;0.0195;0.0195;;10904.125;0.0;2096.94946289062;30760.205078125;508103.8220973331;412465.3940541978;231692.94852419267;231394.2863513698;229620.8446039585;430280.9020939914;455495.84257983865;454520.3973115141;473081.36623795505;513964.6924150744;511983.76686884;454013.21601284284;461205.61038314825;463444.52863536426;462467.52072328096;427193.9841528022;413220.0903815756;456058.7596805061;455354.70110775536;;172696.00095264515;472499.14586990676;202405.21988295825;231692.94852419267;274.1326390576397;2127133.041252156;818905.5922099159;135099.2966478036;0.0;0;131;141;0;0;0;0;6;42;47;882047732639.727;327750389710.01306;622543400109.5798;41851.11945314028;8327.896051264246;193.30553050196843;4361.404175379473;1873188.2603920246;713221.4408438185;35311.69602831387;444747.7206760913;4.209938599037654;0.3116450326436133
4050;2019-01-27 12:30:37.866;745;189;128;127;121;45;175;25;48;32;578;564;45;110;232;219;237;191;184;179;174;25;571;357;364;134;362;269;564;0.0;80.0;842.0;199.0;117.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;39898.66015625;20291.7265625;0.0;2052.54223632812;410.0;60963;;;Calculated values ==>;1548588637.866;347.66;292.06;285.96000000000004;285.86;285.26000000000005;277.66;274.0616903277293;290.66;275.66;277.96000000000004;276.36;330.96000000000004;329.56;277.66;284.16;296.36;295.06;296.86;292.26000000000005;291.06;290.56;;314.16;275.66;241.2770596917726;263.6948088759802;274.0616903277293;291.56;5710000.0;3570000.0000000005;3640000.0;1340000.0;3620000.0000000005;2690000.0;5640000.0;0.0;0.013333333333333334;0.14033333333333334;0.033166666666666664;0.0195;0.0195;;20291.7265625;0.0;2052.54223632812;39898.66015625;505733.80785499007;251912.85411003156;231430.42243141678;231134.54281902438;229376.89235879492;430346.717906069;455495.84257983865;454522.18011340883;472689.592463476;513497.4176249442;512040.30496849836;454143.5416770994;462145.76235776953;463593.40581284417;462618.4332792204;421866.01680959435;252712.79685535165;456058.7596805061;455354.70110775536;;172278.17009871884;472007.13841251616;202104.02340623635;231430.42243141678;274.01093525167005;2127721.963266328;819165.6009671337;135133.8815084745;0.0;0;132;141;0;0;0;0;6;42;47;882266169039.6924;327829902960.0004;622705727159.5541;35422.681324573205;8951.786647708279;2255.3762660565694;4366.523434188603;1873832.31605646;713365.4621991797;35332.10511089555;444820.4655282812;2.282301924115827;0.1672402662754285
4051;2019-01-27 12:31:37.867;737;199;128;128;123;44;175;26;39;32;591;576;36;78;233;218;237;201;184;179;174;25;568;364;364;137;369;252;561;-2.0;81.0;1161.0;229.0;117.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;38951.41796875;19560.48828125;0.0;1890.65087890625;398.0;60964;;;Calculated values ==>;1548588697.867;346.86;293.06;285.96000000000004;285.96000000000004;285.46000000000004;277.56;274.8017692304317;290.66;275.76000000000005;277.06;276.36;332.26000000000005;330.76000000000005;276.76000000000005;280.96000000000004;296.46000000000004;294.96000000000004;296.86;293.26000000000005;291.06;290.56;;312.96000000000004;275.66;241.92719264551067;261.41265627149306;274.8017692304317;291.56;5680000.0;3640000.0;3640000.0;1370000.0;3690000.0;2520000.0;5610000.0;0.0;0.013500000000000002;0.19349999999999998;0.03816666666666667;0.0195;0.0195;;19560.48828125;0.0;1890.65087890625;38951.41796875;504993.44508976047;412891.042670691;231501.26220682423;231501.26220682423;230026.7293224473;429879.7862731237;455495.84257983865;456240.8186863985;472295.8960165899;516305.54789759975;514766.1428004322;455875.23046245676;460921.6283659845;462679.2465461087;461420.64936624526;422802.0349129068;413638.2887061008;456058.7596805061;455354.70110775536;;167264.2905471822;471610.25455702154;203949.2715900619;231501.26220682423;274.7582475826;2128379.05820392;819497.7082934466;135166.74199885805;0.0;0;132;141;0;0;0;0;6;42;47;882484572680.2964;327911204315.2253;622862029764.9863;48818.41436314113;10215.727516572293;123.71057379188157;4365.142058568157;1874534.3368892847;713525.1941464785;35351.931165044516;444893.23062032;2.961287698420337;0.2248995825265262
4052;2019-01-27 12:32:37.867;746;193;127;126;119;44;175;26;37;32;596;581;30;71;234;216;237;195;184;179;174;26;556;360;364;137;365;244;550;-1.0;80.0;986.0;136.0;117.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;38518.2734375;19191.267578125;0.0;1815.47314453125;383.0;60965;;;Calculated values ==>;1548588757.867;347.76;292.46000000000004;285.86;285.76000000000005;285.06;277.56;274.38016830617;290.66;275.76000000000005;276.86;276.36;332.76000000000005;331.26000000000005;276.16;280.26000000000005;296.56;294.76000000000005;296.86;292.66;291.06;290.56;;311.46000000000004;275.76000000000005;241.92719264551067;260.2995467637923;274.38016830617;291.56;5560000.0;3600000.0;3640000.0;1370000.0;3650000.0;2440000.0;5500000.0;0.0;0.013333333333333334;0.16433333333333333;0.02266666666666667;0.0195;0.0195;;19191.267578125;0.0;1815.47314453125;38518.2734375;507212.21003991005;415150.1171397334;231466.45240704165;231167.9233631617;229102.78328135208;430148.3826014536;455495.84257983865;457304.06053149083;472295.8960165899;517495.1817372076;515965.35597604717;456464.7380476893;461324.2349702625;463412.2849837685;461763.66765822354;426350.4473676553;415841.8007852276;456058.7596805061;455354.70110775536;;160997.13474923553;471708.256711685;202948.2310712593;231466.45240704165;274.35257569167516;2129024.6389656384;819820.6395922747;135197.62636572003;0.0;0;132;141;0;0;0;0;6;42;47;882702972680.2964;327993404315.2253;623010829764.9863;41799.14130796472;6091.893914516316;140.11528776570225;4365.820849663917;1875289.483186544;713661.0909917377;35354.12971389083;444965.98864455527;2.4942932390934556;0.17555622848722127
