;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4053;2019-01-27 12:33:37.847;760;188;128;127;118;41;175;27;30;33;594;579;24;71;233;217;237;190;184;179;174;27;539;358;364;132;363;245;538;-1.0;85.0;1103.0;118.0;117.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;28347.80078125;8596.623046875;0.0;1862.35510253906;373.0;60966;;;Calculated values ==>;1548588817.847;349.16;291.96000000000004;285.96000000000004;285.86;284.96000000000004;277.26000000000005;274.1680685717883;290.66;275.86;276.16;276.46000000000004;332.56;331.06;275.56;280.26000000000005;296.46000000000004;294.86;296.86;292.16;291.06;290.56;;310.46000000000004;275.86;240.83765695389522;260.44013211722256;274.1680685717883;291.56;5390000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2450000.0;5380000.0;0.0;0.014166666666666666;0.18383333333333332;0.019666666666666666;0.0195;0.0195;;8596.623046875;0.0;1862.35510253906;28347.80078125;510449.90232048713;417982.9865254938;232063.76508617293;231761.06509091926;229078.75878263678;430280.9020939914;455495.84257983865;456300.79938321334;473048.1168422736;517206.75134401524;515675.55730192387;455576.19634817884;461171.2408719669;463577.2511321169;462201.38575610484;430936.0644042005;418614.5155003833;456058.7596805061;455354.70110775536;;156819.11488148148;472465.0996282349;202440.07889825891;232063.76508617293;274.14618317543534;2129581.6705096625;820052.1281580514;135228.264718144;0.0;0;132;141;0;0;0;0;6;42;47;882921299879.4979;328074077414.93024;623157480864.4501;46668.062449150784;5310.492074356194;174.55527613741026;4354.173252420857;1876026.4641395921;713756.0792013365;35356.751094495536;445038.63103960117;5.402753715020519;0.37201485624600883
4054;2019-01-27 12:34:37.868;768;176;129;128;118;39;175;24;19;32;596;582;17;96;231;218;237;178;184;179;174;26;530;352;364;124;357;262;530;183.0;80.0;290.0;51.0;117.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30310.900390625;10522.3583984375;0.0;2048.0927734375;379.0;60967;;;Calculated values ==>;1548588877.868;349.96000000000004;290.76000000000005;286.06;285.96000000000004;284.96000000000004;277.06;273.5264737036516;290.66;275.56;275.06;276.36;332.76000000000005;331.36;274.86;282.76000000000005;296.26000000000005;294.96000000000004;296.86;290.96000000000004;291.06;290.56;;311.06;275.76000000000005;239.02933182858504;262.7682575881327;273.5264737036516;291.56;5300000.0;3520000.0000000005;3640000.0;1240000.0;3570000.0000000005;2620000.0;5300000.0;0.030500000000000003;0.013333333333333334;0.04833333333333333;0.0085;0.0195;0.05;;10522.3583984375;0.0;2048.0927734375;30310.900390625;512206.74692334177;417053.7104415201;232573.97029946314;232267.96208007037;229261.82535806016;430671.36484660726;455495.84257983865;452057.63076058024;473988.1805627707;515966.74736589333;514520.24813683925;451803.3126146753;461531.52919739333;464202.0896790568;463236.97874712443;433194.2113548435;417698.1069492612;456058.7596805061;455354.70110775536;;159325.9205505338;473412.09082023916;200864.40283693702;213231.1341473222;273.50451729939317;2130070.664108503;820211.5087675148;135260.86318932986;0.0;0;132;141;0;0;0;0;6;42;47;883139776320.0325;328150904295.1182;623309634099.8224;12141.006016309422;2316.6553478580686;206.614725407764;12106.178348021658;1876516.7112377868;713819.6610091905;35359.92862292869;445175.8486459661;2.129633540719116;0.07045906284827269
4055;2019-01-27 12:35:37.858;761;176;130;129;119;39;175;21;18;31;612;595;17;94;228;219;237;178;184;179;174;23;545;350;364;121;355;265;545;165.0;81.0;359.0;64.0;117.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;29697.990234375;10782.490234375;0.0;1152.55358886719;390.0;60968;;;Calculated values ==>;1548588937.858;349.26;290.76000000000005;286.16;286.06;285.06;277.06;273.3108153835814;290.66;275.26000000000005;274.96000000000004;276.26000000000005;334.36;332.66;274.86;282.56;295.96000000000004;295.06;296.86;290.96000000000004;291.06;290.56;;312.16;275.46000000000004;238.32900078539177;263.1675429290057;273.3108153835814;291.56;5450000.0;3500000.0;3640000.0;1210000.0;3550000.0;2650000.0;5450000.0;0.0275;0.013500000000000002;0.05983333333333333;0.010666666666666666;0.0195;0.047;;10782.490234375;0.0;1152.55358886719;29697.990234375;510048.1170052958;247851.21251987995;232493.24967059927;232190.54689947073;229214.4598281539;430799.1582183253;455495.84257983865;451401.0518682116;474278.1835222465;517364.28103760886;515606.7013126759;451272.76555757073;460831.39093741705;464103.7369688208;463666.15784065425;429369.19818814535;248609.26214740853;456058.7596805061;455354.70110775536;;163921.7849024954;473513.2856960152;200309.5572728343;213662.36582084317;273.27812394338696;2130570.6548514427;820389.019582749;135287.53079701113;0.0;0;132;141;0;0;0;0;6;42;47;883358139920.0671;328224392045.1299;623467707749.8475;15023.641093290074;2914.1731031805966;2440.2591365499475;11359.539758484872;1876743.0455683928;713863.2439812499;35381.98222890148;445371.3637056096;2.659195354582609;0.10177926638398568
4056;2019-01-27 12:36:37.878;750;184;131;130;122;40;175;21;21;31;635;604;19;66;228;220;237;187;184;179;174;22;554;353;364;126;358;262;554;123.0;80.0;804.0;122.0;117.0;0;48;100;1;0;0;0;0;0;0;1;0;0;0;0;29759.234375;11041.3203125;0.0;920.2140502929691;398.0;60969;;;Calculated values ==>;1548588997.878;348.16;291.56;286.26000000000005;286.16;285.36;277.16;273.6339639331285;290.66;275.26000000000005;275.26000000000005;276.26000000000005;336.66;333.56;275.06;279.76000000000005;295.96000000000004;295.16;296.86;291.86;291.06;290.56;;312.96000000000004;275.36;239.4893008659735;262.7682575881327;273.6339639331285;291.56;5540000.0;3529999.9999999995;3640000.0;1260000.0;3579999.9999999995;2620000.0;5540000.0;0.0205;0.013333333333333334;0.13399999999999998;0.02033333333333333;0.0195;0.04;;11041.3203125;0.0;920.2140502929691;29759.234375;507890.2255098372;250473.50590275877;232569.5130961513;232268.32528691398;229891.58303824594;430607.02586249536;455495.84257983865;452311.47088057286;473633.855386716;519985.42886755895;516792.35771974624;452057.63076058024;457907.5627168128;463659.26402989647;463350.48658631596;426914.57976627635;411248.3343356786;456058.7596805061;455354.70110775536;;167264.2905471822;472766.8058740305;201083.0185850997;216432.68465923733;273.59452369002105;2131066.2968819872;820570.9452922777;135304.8096183532;0.0;0;132;141;0;0;0;0;6;42;47;883576612719.9977;328298516745.1063;623625860449.7972;33664.6126075934;5524.23700820826;208.88327240796994;9556.880657940721;1877148.9162609205;713933.5875055172;35404.06577436469;445545.7253101922;4.092670058987287;0.24387914521247175
4057;2019-01-27 12:37:37.859;742;190;132;131;125;42;175;23;23;32;648;610;21;55;228;220;237;193;184;179;174;22;558;356;364;132;360;260;558;-1.0;80.0;835.0;201.0;117.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29947.5078125;11103.0654296875;0.0;1005.61694335938;400.0;60970;;;Calculated values ==>;1548589057.859;347.36;292.16;286.36;286.26000000000005;285.66;277.36;273.955091788801;290.66;275.46000000000004;275.46000000000004;276.36;337.96000000000004;334.16;275.26000000000005;278.66;295.96000000000004;295.16;296.86;292.46000000000004;291.06;290.56;;313.16;275.36;240.83765695389522;262.5002047102346;273.955091788801;291.56;5580000.0;3560000.0;3640000.0;1320000.0;3600000.0;2600000.0;5580000.0;0.0;0.013333333333333334;0.13916666666666666;0.033499999999999995;0.0195;0.0195;;11103.0654296875;0.0;1005.61694335938;29947.5078125;506531.51190473966;410661.08281804813;232771.29198370528;232470.24132427512;230683.1647330249;430412.23801567365;455495.84257983865;452911.8615402216;472950.9869074988;521485.037405465;517579.8098020772;452659.8574337333;456885.48860860226;463361.4524620667;462901.36609670473;425779.0030746219;411859.8641199572;456058.7596805061;455354.70110775536;;168099.92630828856;471978.8095216074;201783.6413847878;232771.29198370528;273.8815969258797;2131563.6955069816;820755.4234033915;135320.85312789868;0.0;0;132;141;0;0;0;0;6;42;47;883794943559.8032;328375892235.0374;623782410859.6578;34948.677304964534;9051.538132583455;185.58851939552932;4340.376477918977;1877720.5126135012;714055.0138343979;35407.35199832623;445661.49911290384;4.007552509831998;0.30584690125795716
4058;2019-01-27 12:38:37.889;738;192;131;130;126;43;175;25;26;32;649;614;24;54;230;220;237;194;184;179;174;24;554;360;364;135;365;260;554;-1.0;81.0;991.0;191.0;117.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;29952.474609375;11027.4990234375;0.0;1039.87036132812;402.0;60971;;;Calculated values ==>;1548589117.889;346.96000000000004;292.36;286.26000000000005;286.16;285.76000000000005;277.46000000000004;274.38016830617;290.66;275.66;275.76000000000005;276.36;338.06000000000006;334.56;275.56;278.56;296.16;295.16;296.86;292.56;291.06;290.56;;313.36;275.56;241.49495122638035;262.5002047102346;274.38016830617;291.56;5540000.0;3600000.0;3640000.0;1350000.0;3650000.0;2600000.0;5540000.0;0.0;0.013500000000000002;0.16516666666666666;0.03183333333333333;0.0195;0.0195;;11027.4990234375;0.0;1039.87036132812;29952.474609375;506391.4916853485;413177.15693683183;232569.5130961513;232268.32528691398;231072.85652437375;430148.3826014536;455495.84257983865;453289.01750892913;472558.57531478856;521587.6296212828;517991.53229676036;453037.69290263235;456762.878738187;462878.96902001434;462298.19722436205;426914.57976627635;413914.7804853892;456058.7596805061;455354.70110775536;;168935.5661677829;471777.35084692197;202893.22160637254;232569.5130961513;274.3312573406294;2132063.111610186;820939.9369844315;135337.90737829337;0.0;0;132;141;0;0;0;0;6;42;47;884013452759.6991;328456032284.9992;623938488859.5835;41357.03895657226;8559.47811415749;175.49729029197692;4344.311166226279;1878356.7115225284;714201.8456822851;35410.36255126307;445733.9076961024;4.511034989611806;0.3361095598188455
4059;2019-01-27 12:39:37.910;736;191;131;130;125;46;175;26;30;33;646;615;27;53;231;218;238;192;184;179;174;26;553;360;364;136;365;264;553;-2.0;81.0;936.0;185.0;117.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29809.015625;11018.400390625;0.0;1099.63623046875;402.0;60972;;;Calculated values ==>;1548589177.91;346.76;292.26000000000005;286.26000000000005;286.16;285.66;277.76000000000005;274.38016830617;290.66;275.76000000000005;276.16;276.46000000000004;337.76;334.66;275.86;278.46000000000004;296.26000000000005;294.96000000000004;296.96000000000004;292.36;291.06;290.56;;313.36;275.76000000000005;241.71165711629368;263.0348170998261;274.38016830617;291.56;5530000.0;3600000.0;3640000.0;1360000.0;3650000.0;2640000.0;5530000.0;0.0;0.013500000000000002;0.156;0.030833333333333334;0.0195;0.0195;;11018.400390625;0.0;1099.63623046875;29809.015625;506231.55576979415;413220.0903815756;232594.5021737096;232293.04205302676;230799.66187155823;430148.3826014536;455495.84257983865;453103.7516302043;472525.0707617092;520952.4553789451;517758.29529880884;452723.9292718575;455982.54772463517;463012.4783077877;462031.17872931756;427450.8648019861;413590.4106133878;456058.7596805061;455354.70110775536;;168935.5661677829;471840.61823089625;202906.50404026912;232594.5021737096;274.3364055163652;2132561.2983343713;821123.7171138716;135355.7428401629;0.0;0;132;141;0;0;0;0;6;42;47;884231929200.2336;328537360740.1982;624095743879.9683;39030.770624029894;8292.135187544336;187.11613154607656;4343.823879213893;1879026.8444017845;714342.3249440152;35413.38538740826;445806.3341620522;4.279063304039923;0.31822560990423016
4060;2019-01-27 12:40:37.870;733;190;132;131;124;46;175;25;34;33;643;615;31;59;232;219;238;192;184;179;174;26;553;359;364;137;364;268;553;-2.0;78.0;1087.0;129.0;117.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;28500.83984375;10953.421875;0.0;1173.29650878906;403.0;60973;;;Calculated values ==>;1548589237.87;346.46000000000004;292.16;286.36;286.26000000000005;285.56;277.76000000000005;274.27422755570615;290.66;275.66;276.56;276.46000000000004;337.46000000000004;334.66;276.26000000000005;279.06;296.36;295.06;296.96000000000004;292.36;291.06;290.56;;313.46000000000004;275.76000000000005;241.92719264551067;263.56353331371673;274.27422755570615;291.56;5530000.0;3590000.0;3640000.0;1370000.0;3640000.0;2680000.0;5530000.0;0.0;0.013000000000000001;0.18116666666666664;0.021500000000000002;0.0195;0.0195;;10953.421875;0.0;1173.29650878906;28500.83984375;505855.728464494;412845.1473663945;232896.92431263;232594.5021737096;230503.67282818444;430214.79039162316;455495.84257983865;452919.762561323;472393.7743832905;520314.7120470166;517421.25745202915;452537.2591950502;456067.3960220159;463295.34959360014;462316.2933191314;427450.8648019861;413590.4106133878;456058.7596805061;455354.70110775536;;169353.38768963216;471708.256711685;202685.3576564635;232896.92431263;274.24601711794793;2133046.8898513475;821306.6935664614;135374.67131885604;0.0;0;132;141;0;0;0;0;6;42;47;884450183599.5046;328619206139.9248;624255237479.4355;45334.13302193038;5783.992329687262;180.18590445177742;4337.926647504944;1879729.416569245;714459.5478055589;35416.44419713116;445878.6338509193;4.587905494527573;0.31975986499281456
4061;2019-01-27 12:41:37.850;728;193;133;133;125;46;175;25;34;33;644;616;31;54;232;219;238;195;184;179;174;26;579;362;364;137;367;254;573;-2.0;84.0;1557.0;141.0;117.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;38607.01171875;19839.69140625;0.0;1126.43310546875;400.0;60974;;;Calculated values ==>;1548589297.85;345.96000000000004;292.46000000000004;286.46000000000004;286.46000000000004;285.66;277.76000000000005;274.5913991737795;290.66;275.66;276.56;276.46000000000004;337.56000000000006;334.76000000000005;276.26000000000005;278.56;296.36;295.06;296.96000000000004;292.66;291.06;290.56;;313.16;275.76000000000005;241.92719264551067;261.6868853414304;274.5913991737795;291.56;5790000.0;3620000.0000000005;3640000.0;1370000.0;3670000.0000000005;2540000.0;5730000.0;0.0;0.014;0.2595;0.0235;0.0195;0.0195;;19839.69140625;0.0;1126.43310546875;38607.01171875;502831.18725101807;253014.70776115457;232702.5390066673;232702.5390066673;230342.55163003705;430014.67791919125;455495.84257983865;455298.37176911125;472393.7743832905;521564.9256593399;518699.452875298;454929.52275986236;457735.39621690055;462845.98393238056;461860.70334265823;419573.17154809996;253822.11113379887;456058.7596805061;455354.70110775536;;168099.92630828856;471708.256711685;203484.46479505024;232702.5390066673;274.56940968676247;2133605.935537181;821563.217307461;135393.82934417645;0.0;0;132;142;0;0;0;0;6;42;47;884668510799.5741;328701378739.9509;624411785279.4854;65345.708859768834;6303.259110040917;2320.5148458002154;4341.717160971217;1880651.4411412138;714560.2413252236;35437.27642366558;445950.94010589126;3.7351299680019605;0.25415735627054165
4062;2019-01-27 12:42:37.861;729;199;133;133;126;46;175;26;29;33;636;611;24;40;233;218;238;201;184;179;174;26;562;363;364;137;368;248;556;1.0;79.0;1299.0;132.0;117.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;38075.8046875;19409.583984375;0.0;1096.1240234375;386.0;60975;;;Calculated values ==>;1548589357.861;346.06000000000006;293.06;286.46000000000004;286.46000000000004;285.76000000000005;277.76000000000005;274.69669130483857;290.66;275.76000000000005;276.06;276.46000000000004;336.76000000000005;334.26000000000005;275.56;277.16;296.46000000000004;294.96000000000004;296.96000000000004;293.26000000000005;291.06;290.56;;311.76000000000005;275.76000000000005;241.92719264551067;260.85938512811435;274.69669130483857;291.56;5620000.0;3629999.9999999995;3640000.0;1370000.0;3679999.9999999995;2480000.0;5560000.0;0.00016666666666666666;0.013166666666666667;0.2165;0.022000000000000002;0.0195;0.019666666666666666;;19409.583984375;0.0;1096.1240234375;38075.8046875;504529.9240245503;414911.80031545786;233123.89441607488;233123.89441607488;231025.6995469264;429947.3805835815;455495.84257983865;455685.066950743;472393.7743832905;521238.6817361022;518689.3093381562;455076.53824479075;457015.7002368038;462829.68046980636;461573.7689881714;424886.7692984092;415611.13515833655;456058.7596805061;455354.70110775536;;162250.55196795813;471708.256711685;203738.7543655145;232874.86780547694;274.67231486995905;2134245.0761632016;821890.3545674061;135412.35404920566;0.0;0;132;142;0;0;0;0;6;42;47;884886950840.1434;328783593810.1652;624562412889.8779;54546.376674701976;5895.329051615751;122.12918284429031;4375.436721611475;1881650.7250250694;714661.9148635676;35457.63552244128;446023.59637297614;3.166887561552724;0.22018180347925287
4063;2019-01-27 12:43:37.861;743;191;134;133;123;44;175;27;26;34;622;601;20;35;233;219;238;193;183;179;174;27;554;360;364;137;365;242;549;-2.0;80.0;1079.0;83.0;117.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;37797.61328125;19133.220703125;0.0;1060.00036621094;374.0;60976;;;Calculated values ==>;1548589417.861;347.46000000000004;292.26000000000005;286.56;286.46000000000004;285.46000000000004;277.56;274.38016830617;290.66;275.86;275.76000000000005;276.56;335.36;333.26000000000005;275.16;276.66;296.46000000000004;295.06;296.96000000000004;292.46000000000004;291.06;290.56;;310.56;275.86;241.92719264551067;260.01710675043796;274.38016830617;291.46000000000004;5540000.0;3600000.0;3640000.0;1370000.0;3650000.0;2420000.0;5490000.0;0.0;0.013333333333333334;0.17983333333333332;0.013833333333333333;0.0195;0.0195;;19133.220703125;0.0;1060.00036621094;37797.61328125;507016.84789259697;414840.6948555996;233608.79371650863;233303.23934187752;230300.87547058638;430148.3826014536;455495.84257983865;456312.1538428898;472491.6353866644;520307.34375902516;518172.64624822023;455590.66871061496;457388.50347483275;463279.1356354856;462164.74920835934;427173.19109922135;415538.5025391026;456058.7596805061;455354.70110775536;;157236.91470761524;471806.2409394271;202970.5033316832;233608.79371650863;274.36120488499284;2134877.3546462744;822211.5446064686;135430.32175245273;0.0;0;132;142;0;0;0;0;6;42;47;885105350840.1434;328865793810.1652;624709412889.8779;45559.273483598656;3718.8943702404576;155.129180801583;4324.045194129311;1882484.9387763885;714742.033392083;35459.94600880499;446096.0920556073;2.6621479576828024;0.17536167043450163
4064;2019-01-27 12:44:37.861;756;187;135;134;124;41;175;28;26;34;606;589;18;36;232;219;238;189;183;179;174;27;535;357;364;138;362;251;535;-1.0;79.0;661.0;1.0;117.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29683.8515625;10735.197265625;0.0;1114.82666015625;366.0;60977;;;Calculated values ==>;1548589477.861;348.76;291.86;286.66;286.56;285.56;277.26000000000005;274.0616903277293;290.66;275.96000000000004;275.76000000000005;276.56;333.76000000000005;332.06;274.96000000000004;276.76000000000005;296.36;295.06;296.96000000000004;292.06;291.06;290.56;;309.76000000000005;275.86;242.14157278889297;261.27494424493943;274.0616903277293;291.46000000000004;5350000.0;3570000.0000000005;3640000.0;1380000.0;3620000.0000000005;2510000.0;5350000.0;0.0;0.013166666666666667;0.11016666666666668;0.00016666666666666666;0.0195;0.0195;;10735.197265625;0.0;1114.82666015625;29683.8515625;510309.3828811117;418738.1899274901;234293.64010881807;233982.7140392768;230931.47982105848;430346.717906069;455495.84257983865;454818.4874683433;472360.27449258295;517926.84676561254;516185.764765948;453833.9293469119;456040.32258175086;463593.40581284417;462618.4332792204;432182.95491164754;419355.24949950585;456058.7596805061;455354.70110775536;;153894.52559728007;471673.81221397576;202233.44597013947;234293.64010881807;274.06128707215055;2135439.700186639;822460.4480895415;135448.44531100578;0.0;0;132;142;0;0;0;0;6;42;47;885323750840.1434;328948293810.1652;624857312889.8779;27826.45207171879;44.90672770730605;168.89812125986555;4310.690689479277;1883096.4864893495;714773.3984012326;35462.646236322165;446168.0481879707;2.730032260929161;0.14879504879770214
4065;2019-01-27 12:45:40.862;759;178;136;135;124;38;175;24;27;34;600;583;22;57;229;221;238;179;183;179;174;25;535;352;364;137;357;263;534;-1.0;79.0;366.0;61.0;117.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29547.953125;10591.607421875;0.0;1182.63879394531;375.0;60978;;;Calculated values ==>;1548589540.862;349.06000000000006;290.96000000000004;286.76000000000005;286.66;285.56;276.96000000000004;273.5264737036516;290.66;275.56;275.86;276.56;333.16;331.46000000000004;275.36;278.86;296.06;295.26000000000005;296.96000000000004;291.06;291.06;290.56;;310.66;275.66;241.92719264551067;262.9017227912062;273.5264737036516;291.46000000000004;5350000.0;3520000.0000000005;3640000.0;1370000.0;3570000.0000000005;2630000.0;5340000.0;0.0;0.013166666666666667;0.061000000000000006;0.010166666666666666;0.0195;0.0195;;10591.607421875;0.0;1182.63879394531;29547.953125;510676.5167403098;416203.08715611184;234633.65054134373;234321.26731621227;230955.85959849827;430671.36484660726;455495.84257983865;452897.2952357793;472491.6353866644;516294.4717149936;514537.1927581889;452263.62440984184;456641.3738539494;463939.2883609972;463630.7160577749;432182.95491164754;416536.1038144478;456058.7596805061;455354.70110775536;;157654.71494818805;471610.25455702154;200794.5610930305;234633.65054134373;273.4771570709144;2135957.986703698;822647.0605923986;135468.54845279845;0.0;0;132;142;0;0;0;0;6;42;47;885553074479.8796;329034920185.06555;625019225459.6917;15378.266782707678;2753.2928835505754;206.01687277979627;4304.060486045027;1883474.5337795462;714797.8830364418;35465.926794587765;446243.42845716304;1.9229797483477915;0.11584597623095853
4066;2019-01-27 12:46:37.872;749;177;138;137;125;38;175;22;26;33;607;586;24;63;227;221;238;179;183;179;174;22;543;351;364;137;356;268;543;-2.0;79.0;709.0;78.0;117.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29740.701171875;10743.4296875;0.0;1201.72814941406;384.0;60979;;;Calculated values ==>;1548589597.872;348.06000000000006;290.86;286.96000000000004;286.86;285.66;276.96000000000004;273.4187578820637;290.66;275.36;275.76000000000005;276.46000000000004;333.86;331.76000000000005;275.56;279.46000000000004;295.86;295.26000000000005;296.96000000000004;291.06;291.06;290.56;;311.56;275.36;241.92719264551067;263.56353331371673;273.4187578820637;291.46000000000004;5430000.0;3510000.0;3640000.0;1370000.0;3560000.0;2680000.0;5430000.0;0.0;0.013166666666666667;0.11816666666666667;0.013000000000000001;0.0195;0.0195;;10743.4296875;0.0;1201.72814941406;29740.701171875;508743.97400685115;248325.42440860948;235007.35144040547;234695.64833269312;231037.3220971734;430735.4089219946;455495.84257983865;451897.32525555027;472393.7743832905;516593.04020962934;514415.5265240216;451640.48482228623;456564.7940334029;463824.4608297027;463779.2430610787;430138.45135239966;412938.0032251868;456058.7596805061;455354.70110775536;;161414.93982334915;471316.13971061294;200549.98648406434;235007.35144040547;273.37687146306274;2136427.4375621565;822815.9926014822;135487.42800271764;0.0;0;132;142;0;0;0;0;6;42;47;885760590879.845;329113023885.0525;625170587009.6664;29700.877198163922;3519.9599919451316;226.47256700830286;4296.773318513323;1883831.472945924;714847.5550012157;35469.351269998624;446311.53033704025;3.1597810251607004;0.2048954925542896
4067;2019-01-27 12:47:37.862;736;184;141;139;130;39;175;21;24;32;618;593;23;63;227;222;238;186;183;179;174;21;554;352;364;137;357;268;554;304.0;82.0;932.0;1.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30067.50390625;10991.76953125;0.0;1211.9794921875;391.0;60980;;;Calculated values ==>;1548589657.862;346.76;291.56;287.26000000000005;287.06;286.16;277.06;273.5264737036516;290.66;275.26000000000005;275.56;276.36;334.96000000000004;332.46000000000004;275.46000000000004;279.46000000000004;295.86;295.36;296.96000000000004;291.76000000000005;291.06;290.56;;312.26000000000005;275.26000000000005;241.92719264551067;263.56353331371673;273.5264737036516;291.46000000000004;5540000.0;3520000.0000000005;3640000.0;1370000.0;3570000.0000000005;2680000.0;5540000.0;0.050666666666666665;0.013666666666666666;0.15533333333333335;0.00016666666666666666;0.0195;0.07016666666666667;;10991.76953125;0.0;1211.9794921875;30067.50390625;506140.98998653673;250473.50590275877;235636.68380279193;235014.80516416742;232268.32528691398;430671.36484660726;455495.84257983865;451640.48482228623;472295.8960165899;517731.6597109146;515141.9339180713;451511.875877206;456564.7940334029;463676.0370021611;463761.73777380685;427173.19109922135;410846.3285738816;456058.7596805061;455354.70110775536;;164339.59507360373;471218.06502558704;200919.601313533;210567.81663715126;273.52613255986495;2136925.7562042684;822997.0890738906;135507.5388806958;0.0;0;132;142;0;0;0;0;6;42;47;885978954479.8796;329195210185.06555;625331360209.6919;38945.31057169301;45.04974395200901;223.13378784631007;17175.87972702072;1884403.4291688362;714877.2584642838;35473.097365169735;446490.4392893189;4.620659907231404;0.17849899715168818
4068;2019-01-27 12:48:37.843;726;190;141;140;133;40;175;22;16;31;626;599;17;60;227;223;238;192;183;179;174;21;557;355;364;136;360;268;557;-2.0;84.0;1110.0;136.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30110.927734375;11069.0146484375;0.0;1215.291015625;395.0;60981;;;Calculated values ==>;1548589717.843;345.76;292.16;287.26000000000005;287.16;286.46000000000004;277.16;273.8482719121499;290.66;275.36;274.76000000000005;276.26000000000005;335.76000000000005;333.06;274.86;279.16;295.86;295.46000000000004;296.96000000000004;292.36;291.06;290.56;;312.66;275.26000000000005;241.71165711629368;263.56353331371673;273.8482719121499;291.46000000000004;5570000.0;3550000.0;3640000.0;1360000.0;3600000.0;2680000.0;5570000.0;0.0;0.014;0.185;0.02266666666666667;0.0195;0.0195;;11069.0146484375;0.0;1215.291015625;30110.927734375;504610.094224802;411111.06218014384;235553.20961174916;235242.68176386558;233098.56011313005;430477.46260093397;455495.84257983865;450608.01866639574;472329.59916539915;518558.9324951787;515764.11104123347;450737.53174156;456191.89878656593;463228.9603270487;463446.8648078147;426329.6538949846;411902.9413244403;456058.7596805061;455354.70110775536;;166010.84420003442;471351.1979698544;201602.9563763253;235553.20961174916;273.8066150100814;2137427.084329966;823180.8707259328;135527.7597296124;0.0;0;132;142;0;0;0;0;6;42;47;886197285319.6853;329277084249.9927;625492109289.5488;46065.93652366303;6114.293476119994;201.97397598762066;4286.129084172121;1885111.631892098;714928.570070583;35476.638808053045;446669.23272672977;4.613067649865217;0.32243976946745806
4069;2019-01-27 12:49:37.863;721;196;140;140;136;43;175;25;6;31;631;603;6;44;229;221;238;198;183;179;174;23;584;362;364;136;367;249;578;-1.0;82.0;1409.0;215.0;117.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38892.33203125;20066.892578125;0.0;1111.06213378906;395.0;60982;;;Calculated values ==>;1548589777.863;345.26;292.76000000000005;287.16;287.16;286.76000000000005;277.46000000000004;274.5913991737795;290.66;275.66;273.76000000000005;276.26000000000005;336.26000000000005;333.46000000000004;273.76000000000005;277.56;296.06;295.26000000000005;296.96000000000004;292.96000000000004;291.06;290.56;;312.66;275.46000000000004;241.71165711629368;260.9983114674233;274.5913991737795;291.46000000000004;5840000.0;3620000.0000000005;3640000.0;1360000.0;3670000.0000000005;2490000.0;5780000.0;0.0;0.013666666666666666;0.23483333333333334;0.035833333333333335;0.0195;0.0195;;20066.892578125;0.0;1111.06213378906;38892.33203125;501460.51661269605;253941.7324591653;234684.91056126784;234684.91056126784;233477.83339875515;430014.67791919125;455495.84257983865;452692.3493272482;472329.59916539915;520647.0346760276;517788.25536325516;452692.3493272482;457335.3335641186;462443.7821703978;462128.61077188735;417865.0196492399;254758.8055299642;456058.7596805061;455354.70110775536;;166010.84420003442;471547.0194386176;203437.7843326904;234684.91056126784;274.5513712177438;2138002.303170218;823440.4231080362;135547.1524679434;0.0;0;133;142;0;0;0;0;6;42;47;886415758119.6158;329358711449.96674;625647260989.4995;58533.28034622198;9607.247591295723;2229.1182596301014;4303.060915656507;1885983.5825857837;715059.6265837173;35496.90466304407;446740.83316890005;3.5259640568971364;0.25382041445189113
4070;2019-01-27 12:50:37.844;730;201;137;136;131;47;175;26;14;32;622;599;10;26;233;216;238;203;183;179;174;25;563;365;364;137;370;244;557;-1.0;79.0;1347.0;80.0;117.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37969.08203125;19380.021484375;0.0;1079.37121582031;381.0;60983;;;Calculated values ==>;1548589837.844;346.16;293.26000000000005;286.86;286.76000000000005;286.26000000000005;277.86;274.9066339382667;290.66;275.76000000000005;274.56;276.36;335.36;333.06;274.16;275.76000000000005;296.46000000000004;294.76000000000005;296.96000000000004;293.46000000000004;291.06;290.56;;311.26000000000005;275.66;241.92719264551067;260.2995467637923;274.9066339382667;291.46000000000004;5630000.0;3650000.0;3640000.0;1370000.0;3700000.0;2440000.0;5570000.0;0.0;0.013166666666666667;0.2245;0.013333333333333334;0.0195;0.0195;;19380.021484375;0.0;1079.37121582031;37969.08203125;504564.66861092986;415225.9254312048;234317.57456609746;234011.30514070267;232494.95731534608;429811.8947417682;455495.84257983865;454529.8230529916;472295.8960165899;520142.32966091484;517800.9091142374;454042.33861280524;455983.19863721175;462528.5018799156;460996.79165053053;424592.3313405672;415919.07912039774;456058.7596805061;455354.70110775536;;160161.5264782812;471610.25455702154;204283.80927466662;234317.57456609746;274.8918485072179;2138642.6121273157;823769.0432968808;135565.4002989362;0.0;0;133;142;0;0;0;0;6;42;47;886634088960.2893;329440585515.2193;625795114154.9556;56180.23009323396;3564.352603764733;114.19782089889797;4310.223967562329;1886939.225792852;715169.3551606252;35516.42611335793;446812.5878136464;3.136408075536247;0.20666526600502685
4071;2019-01-27 12:51:37.854;748;193;136;135;127;47;175;27;25;32;607;588;18;27;233;215;238;195;183;179;174;26;558;362;364;136;367;245;552;-1.0;78.0;990.0;48.0;117.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37993.33203125;19201.666015625;0.0;1084.20361328125;371.0;60984;;;Calculated values ==>;1548589897.854;347.96000000000004;292.46000000000004;286.76000000000005;286.66;285.86;277.86;274.5913991737795;290.66;275.86;275.66;276.36;333.86;331.96000000000004;274.96000000000004;275.86;296.46000000000004;294.66;296.96000000000004;292.66;291.06;290.56;;310.26000000000005;275.76000000000005;241.71165711629368;260.44013211722256;274.5913991737795;291.46000000000004;5580000.0;3620000.0000000005;3640000.0;1360000.0;3670000.0000000005;2450000.0;5520000.0;0.0;0.013000000000000001;0.165;0.008;0.0195;0.0195;;19201.666015625;0.0;1084.20361328125;37993.33203125;507283.03690701484;414359.1762267576;234143.04538558066;233836.31943346895;231418.27721477897;430014.67791919125;455495.84257983865;455697.19094829535;472427.34351167246;518532.1706220469;516594.51961235114;454848.27689210913;455938.9057791105;462979.80544440064;461323.382721853;426044.86509726767;415068.77947206923;456058.7596805061;455354.70110775536;;155983.51637300098;471840.61823089625;203514.2576024653;234143.04538558066;274.58091942968343;2139275.7377477554;824090.6109450067;135583.4330941409;0.0;0;133;142;0;0;0;0;6;42;47;886852525360.2546;329522499165.2063;625941838604.9323;41610.18400206196;2146.6108850274477;142.6891131275797;4313.627286582407;1887754.281730203;715216.9544549179;35518.56719459522;446884.46521832404;2.3766844689812237;0.14907906453864622
4072;2019-01-27 12:52:37.864;760;189;139;138;127;43;175;28;26;33;596;579;19;30;232;216;238;191;183;179;174;27;556;360;364;136;364;243;550;0.0;81.0;1076.0;58.0;117.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38053.8125;19177.142578125;0.0;1079.72912597656;365.0;60985;;;Calculated values ==>;1548589957.864;349.16;292.06;287.06;286.96000000000004;285.86;277.46000000000004;274.38016830617;290.66;275.96000000000004;275.76000000000005;276.46000000000004;332.76000000000005;331.06;275.06;276.16;296.36;294.76000000000005;296.96000000000004;292.26000000000005;291.06;290.56;;309.66;275.86;241.71165711629368;260.1585393101385;274.38016830617;291.46000000000004;5560000.0;3600000.0;3640000.0;1360000.0;3640000.0;2430000.0;5500000.0;0.0;0.013500000000000002;0.17933333333333332;0.009666666666666665;0.0195;0.0195;;19177.142578125;0.0;1079.72912597656;38053.8125;508957.2928959491;413720.03103230504;235124.68729056825;234814.12801345368;231466.45240704165;430148.3826014536;455495.84257983865;456147.88424930704;472525.0707617092;517579.54921083426;515846.8339637215;455303.7817714177;456628.26628617605;463295.34959360014;461763.66765822354;426612.616502634;414443.2327276156;456058.7596805061;455354.70110775536;;153476.72818028802;471938.4492427271;202989.4565081605;235124.68729056825;274.3685471326405;2139909.569573116;824410.4876538046;135601.46887242733;0.0;0;133;142;0;0;0;0;6;42;47;887070961760.22;329604112765.19336;626088263004.9089;45399.744708245606;2599.84026310081;164.28668096274825;4294.485269435148;1888479.4853164635;715256.5148067726;35521.1257525675;446956.21144532465;2.5896573611177423;0.1654577721507832
4073;2019-01-27 12:53:37.865;764;183;140;139;128;40;175;27;20;34;590;574;16;43;230;217;238;185;183;179;174;27;532;356;364;139;361;259;532;-3.0;79.0;612.0;0.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29523.271484375;10626.173828125;0.0;1156.46203613281;368.0;60986;;;Calculated values ==>;1548590017.865;349.56000000000006;291.46000000000004;287.16;287.06;285.96000000000004;277.16;273.955091788801;290.66;275.86;275.16;276.56;332.16;330.56;274.76000000000005;277.46000000000004;296.16;294.86;296.96000000000004;291.66;291.06;290.56;;309.96000000000004;275.86;242.35481222062532;262.3656120759269;273.955091788801;291.46000000000004;5320000.0;3560000.0;3640000.0;1390000.0;3610000.0;2590000.0;5320000.0;0.0;0.013166666666666667;0.10200000000000001;0.0;0.0195;0.0195;;10626.173828125;0.0;1156.46203613281;29523.271484375;511547.5153802516;418554.7656358545;235953.8954549511;235636.0501005726;232216.4773312571;430412.23801567365;455495.84257983865;452707.4819948718;472228.6972694908;515604.47857957135;513953.7386851097;452202.99536136934;455574.12471773;463477.27075599786;462504.01303383906;432927.90526971593;419173.4228377512;456058.7596805061;455354.70110775536;;154730.12109240866;471541.1619817675;201972.2588119733;235953.8954549511;273.955091788801;2140472.7213246785;824658.8527629061;135620.10410933784;0.0;0;133;142;0;0;0;0;6;42;47;887289365399.9562;329686614140.0937;626238865514.727;25574.99276465565;0.0;181.10068535420208;4278.315710229683;1889070.951318959;715278.1805033612;35524.00402858714;447027.65264406905;2.5490399182535888;0.13630562680549585
4074;2019-01-27 12:54:37.885;755;177;141;140;129;38;175;24;17;33;589;571;16;68;228;218;238;179;183;179;174;24;539;353;364;137;357;266;539;210.0;81.0;509.0;99.0;117.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30419.056640625;10663.7705078125;0.0;2060.89990234375;380.0;60987;;;Calculated values ==>;1548590077.885;348.66;290.86;287.26000000000005;287.16;286.06;276.96000000000004;273.6339639331285;290.66;275.56;274.86;276.46000000000004;332.06;330.26000000000005;274.76000000000005;279.96000000000004;295.96000000000004;294.96000000000004;296.96000000000004;291.06;291.06;290.56;;311.16;275.56;241.92719264551067;263.299902668528;273.6339639331285;291.46000000000004;5390000.0;3529999.9999999995;3640000.0;1370000.0;3570000.0000000005;2660000.0;5390000.0;0.035;0.013500000000000002;0.08483333333333333;0.0165;0.0195;0.05450000000000001;;10663.7705078125;0.0;2060.89990234375;30419.056640625;509836.09362861473;413873.17205893324;236065.74478271557;235749.16991819817;232341.96730421885;430607.02586249536;455495.84257983865;451094.88097808824;472393.7743832905;514899.4408291864;513032.25771246734;450966.1048905643;457508.28347498295;463807.71923720936;463087.3425671512;431171.60601883923;414588.01422556024;456058.7596805061;455354.70110775536;;159743.72323357346;471512.23439352604;201077.16747027726;213596.01623344328;273.5922344210899;2140972.4072320284;824836.3281043834;135646.92439593314;0.0;0;133;142;0;0;0;0;6;43;47;887507838199.8867;329769441740.0674;626396418014.677;21209.836029245966;4462.178604233605;223.87848920926638;13175.84832565001;1889460.9548499754;715315.3777199918;35527.379979982914;447173.15249477746;3.0705503709670605;0.14155871512216897
4075;2019-01-27 12:55:37.875;740;180;144;142;131;38;175;21;17;31;571;556;16;91;227;219;238;182;183;179;174;22;547;352;364;134;356;267;547;83.0;80.0;403.0;215.0;117.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30657.896484375;10840.3935546875;0.0;2079.31298828125;389.0;60988;;;Calculated values ==>;1548590137.875;347.16;291.16;287.56;287.36;286.26000000000005;276.96000000000004;273.5264737036516;290.66;275.26000000000005;274.86;276.26000000000005;330.26000000000005;328.76000000000005;274.76000000000005;282.26000000000005;295.86;295.06;296.96000000000004;291.36;291.06;290.56;;312.06;275.36;241.2770596917726;263.43189868330234;273.5264737036516;291.46000000000004;5470000.0;3520000.0000000005;3640000.0;1340000.0;3560000.0;2670000.0;5470000.0;0.013833333333333333;0.013333333333333334;0.06716666666666667;0.035833333333333335;0.0195;0.03333333333333333;;10840.3935546875;0.0;2079.31298828125;30657.896484375;507271.5909813177;249277.62808279565;236782.99552512149;236149.42236598366;232745.90285546856;430671.36484660726;455495.84257983865;450916.47121790034;472592.1488768574;512944.6273499877;511384.3721197467;450787.3282578322;460159.048916235;463824.4608297027;463368.3371447518;429082.12985808705;412362.9831879786;456058.7596805061;455354.70110775536;;163503.975529645;471714.4053827849;200651.26457845958;221788.3271822568;273.42098356358633;2141481.2970123827;825015.4996047049;135681.42041973147;0.0;0;133;142;0;0;0;0;6;43;47;887726201799.9214;329850728190.0803;626556291364.7024;16809.479712615772;9713.09587882166;222.92195560144572;7785.545797516619;1889777.7296766029;715433.4853194882;35531.102696467424;447347.80166611756;2.6727420804575637;0.1925474321627132
4076;2019-01-27 12:56:37.846;728;185;145;144;134;39;175;22;19;29;581;568;18;94;227;220;238;187;183;179;174;21;553;354;364;133;359;266;553;97.0;78.0;688.0;283.0;117.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30829.095703125;10991.208984375;0.0;2074.24365234375;395.0;60989;;;Calculated values ==>;1548590197.846;345.96000000000004;291.66;287.66;287.56;286.56;277.06;273.7412296467126;290.66;275.36;275.06;276.06;331.26000000000005;329.96000000000004;274.96000000000004;282.56;295.86;295.16;296.96000000000004;291.86;291.06;290.56;;312.66;275.26000000000005;241.05796691057077;263.299902668528;273.7412296467126;291.46000000000004;5530000.0;3540000.0;3640000.0;1330000.0;3590000.0;2660000.0;5530000.0;0.016166666666666666;0.013000000000000001;0.11466666666666667;0.04716666666666667;0.0195;0.035666666666666666;;10991.208984375;0.0;2074.24365234375;30829.095703125;505228.3046188025;410894.04197200795;236923.50357908226;236607.02350003482;233504.71626944956;430542.39183029096;455495.84257983865;451352.0502808316;472528.46462518856;514070.0626419287;512720.6755521186;451223.52918494487;460677.08567040286;463378.2884684054;463201.08628054545;427450.8648019861;411690.63993804477;456058.7596805061;455354.70110775536;;166010.84420003442;471749.2581616372;201240.47342032124;220749.4198155317;273.6605542862664;2141993.4409576296;825197.3416928871;135716.01666210825;0.0;0;133;142;0;0;0;0;6;43;47;887944496239.7617;329930789475.0217;626716114079.5854;28679.46081333852;12758.997680298735;204.88292323123713;8367.58836608931;1890156.6209613648;715620.6622530782;35534.666014018774;447482.3460561477;3.8277227106857827;0.2875582982541796
4077;2019-01-27 12:57:37.866;724;190;145;144;138;40;175;23;23;29;600;586;21;99;227;220;238;193;183;179;174;22;558;356;364;133;361;267;558;-1.0;86.0;897.0;365.0;117.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30912.46875;11056.9404296875;0.0;2072.66259765625;398.0;60990;;;Calculated values ==>;1548590257.866;345.56000000000006;292.16;287.66;287.56;286.96000000000004;277.16;273.955091788801;290.66;275.46000000000004;275.46000000000004;276.06;333.16;331.76000000000005;275.26000000000005;283.06;295.86;295.16;296.96000000000004;292.46000000000004;291.06;290.56;;312.96000000000004;275.36;241.05796691057077;263.43189868330234;273.955091788801;291.46000000000004;5580000.0;3560000.0;3640000.0;1330000.0;3610000.0;2670000.0;5580000.0;0.0;0.014333333333333333;0.14950000000000002;0.06083333333333333;0.0195;0.0195;;11056.9404296875;0.0;2072.66259765625;30912.46875;504265.58763065864;410661.08281804813;236777.62403786278;236462.88141631466;234598.16242429;430412.23801567365;455495.84257983865;451688.6327273128;472528.46462518856;515953.2246988179;514502.0499212554;451431.75397588895;461126.39508584014;463079.3272856336;462901.36609670473;426044.86509726767;411859.8641199572;456058.7596805061;455354.70110775536;;167264.2905471822;471846.71735943656;201775.08151244913;236777.62403786278;273.8782594534709;2142508.125498921;825381.1375161387;135750.58573336463;0.0;0;133;142;0;0;0;0;6;43;47;888162969039.6923;330010616074.99634;626876067379.5347;37362.07590662212;16429.357847358402;203.31834734145005;4262.253002862905;1890707.150549236;715863.97962783;35538.06882516488;447587.62981708156;4.43707284849806;0.38338677632720874
4078;2019-01-27 12:58:37.867;724;193;144;143;138;42;175;24;28;30;618;602;25;105;228;220;238;195;183;179;174;23;571;359;364;134;364;259;566;-2.0;82.0;881.0;380.0;117.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;39587.75390625;20179.458984375;0.0;2009.97961425781;400.0;60991;;;Calculated values ==>;1548590317.867;345.56000000000006;292.46000000000004;287.56;287.46000000000004;286.96000000000004;277.36;274.27422755570615;290.66;275.56;275.96000000000004;276.16;334.96000000000004;333.36;275.66;283.66;295.96000000000004;295.16;296.96000000000004;292.66;291.06;290.56;;313.16;275.46000000000004;241.2770596917726;262.3656120759269;274.27422755570615;291.46000000000004;5710000.0;3590000.0;3640000.0;1340000.0;3640000.0;2590000.0;5660000.0;0.0;0.013666666666666666;0.14683333333333334;0.06333333333333332;0.0195;0.0195;;20179.458984375;0.0;2009.97961425781;39587.75390625;503062.5832408323;253410.37462381402;236236.8020470742;235925.85182193806;234387.1566061113;430214.79039162316;455495.84257983865;453711.02531543287;472494.68880147435;518486.77745448006;516840.72573523433;453335.5304366992;463054.1026232756;462762.17627123004;462449.46005367924;422159.8326638467;409044.58447798504;456058.7596805061;455354.70110775536;;168099.92630828856;471812.00014122744;202552.35420394794;236236.8020470742;274.19438856695916;2143095.6371477125;825641.445183698;135784.608318925;0.0;0;133;143;0;0;0;0;6;43;47;888381372680.2963;330090717410.2179;627033870009.9711;36878.46487486971;17053.110909361032;179.2417252067763;4272.799031683283;1891325.8320353124;716143.0048519172;35541.25687891161;447658.7564363234;2.6311443744556056;0.22988055848255343
4079;2019-01-27 12:59:37.887;728;201;143;143;137;45;175;25;31;31;628;610;26;76;232;217;238;203;183;179;174;25;570;366;364;135;371;248;564;-2.0;77.0;892.0;349.0;117.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38624.09765625;19647.853515625;0.0;1876.0986328125;392.0;60992;;;Calculated values ==>;1548590377.887;345.96000000000004;293.26000000000005;287.46000000000004;287.46000000000004;286.86;277.66;275.0112864084945;290.66;275.66;276.26000000000005;276.26000000000005;335.96000000000004;334.16;275.76000000000005;280.76000000000005;296.36;294.86;296.96000000000004;293.46000000000004;291.06;290.56;;312.36;275.66;241.49495122638035;260.85938512811435;275.0112864084945;291.46000000000004;5700000.0;3660000.0;3640000.0;1350000.0;3710000.0;2480000.0;5640000.0;0.0;0.012833333333333334;0.14866666666666667;0.05816666666666667;0.0195;0.0195;;19647.853515625;0.0;1876.0986328125;38624.09765625;503665.8116874791;412393.57479488134;235981.2120247172;235981.2120247172;234134.22620186163;429743.705733735;455495.84257983865;455927.8213391502;472460.9817075043;520423.4342255816;518587.22632830276;455320.2338799726;461299.0494207899;462242.49696757086;460977.98918730504;422471.79110604024;413154.1745119926;456058.7596805061;455354.70110775536;;164757.40606591295;471875.0639052514;204417.22531184796;235981.2120247172;274.947966953881;2143747.619832336;825973.4500858494;135817.00309896874;0.0;0;133;143;0;0;0;0;6;43;47;888599845480.2268;330171444310.19226;627186020709.9227;37391.2419427256;15557.130944849636;119.57607962361132;4277.783037119244;1891944.9525633368;716414.8474512877;35543.74785733387;447730.03503849095;2.6642752041465134;0.22739840208592896
4080;2019-01-27 13:00:37.867;745;196;141;140;132;46;175;26;34;31;625;608;26;66;233;216;238;197;183;179;174;25;558;363;364;135;367;245;552;-3.0;79.0;933.0;326.0;117.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38452.8515625;19227.828125;0.0;1846.66857910156;379.0;60993;;;Calculated values ==>;1548590437.867;347.66;292.76000000000005;287.26000000000005;287.16;286.36;277.76000000000005;274.69669130483857;290.66;275.76000000000005;276.56;276.26000000000005;335.66;333.96000000000004;275.76000000000005;279.76000000000005;296.46000000000004;294.76000000000005;296.96000000000004;292.86;291.06;290.56;;311.06;275.66;241.49495122638035;260.44013211722256;274.69669130483857;291.46000000000004;5580000.0;3629999.9999999995;3640000.0;1350000.0;3670000.0000000005;2450000.0;5520000.0;0.0;0.013166666666666667;0.1555;0.05433333333333333;0.0195;0.0195;;19227.828125;0.0;1846.66857910156;38452.8515625;506907.5051623065;415417.76904301543;235692.7548229053;235380.60795484332;232922.26096884615;429947.3805835815;455495.84257983865;456782.0774082092;472460.9817075043;520365.04093953926;518634.06623456435;455818.0939289369;460584.3251437388;462979.80544440064;461304.5296429779;426044.86509726767;415763.05856668594;456058.7596805061;455354.70110775536;;159325.9205505338;471875.0639052514;203650.22952722586;235692.7548229053;274.63814795688927;2144389.71364006;826297.3061116197;135848.01581805784;0.0;0;133;143;0;0;0;0;6;43;47;888818172680.2963;330252417310.218;627333871409.9697;39362.00234549291;14573.549334539384;135.3771193193261;4283.407952554577;1892584.3497291522;716665.8527573616;35545.871759122405;447801.3545156748;2.76895517701968;0.23102574199900922
4081;2019-01-27 13:01:37.888;760;189;141;140;130;43;175;27;34;32;618;602;25;65;232;216;238;191;183;179;174;26;554;359;364;133;364;240;548;-1.0;81.0;811.0;306.0;117.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38388.796875;19114.2421875;0.0;1818.1115722656198;372.0;60994;;;Calculated values ==>;1548590497.888;349.16;292.06;287.26000000000005;287.16;286.16;277.46000000000004;274.27422755570615;290.66;275.86;276.56;276.36;334.96000000000004;333.36;275.66;279.66;296.36;294.76000000000005;296.96000000000004;292.26000000000005;291.06;290.56;;310.36;275.76000000000005;241.05796691057077;259.7329541166123;274.27422755570615;291.46000000000004;5540000.0;3590000.0;3640000.0;1330000.0;3640000.0;2400000.0;5480000.0;0.0;0.013500000000000002;0.13516666666666666;0.051000000000000004;0.0195;0.0195;;19114.2421875;0.0;1818.1115722656198;38388.796875;509133.7211157626;414529.21004869137;235805.92712698036;235492.4523831208;232417.65093918797;430214.79039162316;455495.84257983865;457592.04365098156;472820.39598721155;520066.35491657176;518441.9745499309;456520.0049698308;461235.7508770054;463295.34959360014;461916.06316538615;427173.19109922135;415233.3291099176;456058.7596805061;455354.70110775536;;156401.31544495918;472236.3865531139;202598.092899084;235805.92712698036;274.21214821923695;2145030.2848308696;826616.9351947748;135878.56634154808;0.0;0;133;143;0;0;0;0;6;43;47;889036649119.963;330332845450.09534;627479422334.7477;34466.68234329815;13751.552976355522;161.1881368556003;4281.201092625112;1893199.8041009502;716901.9778911406;35548.34400123542;447872.7512377188;2.5157526551244382;0.21062922088636138
