;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4082;2019-01-27 13:02:37.878;771;182;142;141;129;39;175;25;22;33;612;598;18;81;230;217;238;184;183;179;174;26;530;354;364;133;359;256;529;-1.0;81.0;409.0;156.0;117.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30286.375;10558.4208984375;0.0;1970.91442871094;373.0;60995;;;Calculated values ==>;1548590557.878;350.26;291.36;287.36;287.26000000000005;286.06;277.06;273.7412296467126;290.66;275.66;275.36;276.46000000000004;334.36;332.96000000000004;274.96000000000004;281.26000000000005;296.16;294.86;296.96000000000004;291.56;291.06;290.56;;310.46000000000004;275.76000000000005;241.05796691057077;261.9595390733887;273.7412296467126;291.46000000000004;5300000.0;3540000.0;3640000.0;1330000.0;3590000.0;2560000.0;5290000.0;0.0;0.013500000000000002;0.06816666666666667;0.026000000000000002;0.0195;0.0195;;10558.4208984375;0.0;1970.91442871094;30286.375;512570.9467606772;419302.28733343096;236684.77984626926;236363.26105366246;232600.12022955486;430542.39183029096;455495.84257983865;453475.5343155894;472917.67418972735;518121.8101162321;516683.8840191351;452975.9759128738;460661.74489013455;463774.604463236;462805.38187136047;433418.35092108435;419907.0095946218;456058.7596805061;455354.70110775536;;156819.11488148148;472236.3865531139;201258.84080444614;236684.77984626926;273.66773521016125;2145602.482547736;826864.1661751649;135910.1362956918;0.0;0;133;143;0;0;0;0;6;43;47;889255012719.9977;330412632150.10803;627628197534.7714;17192.771274342933;7045.416189465362;182.40310790724473;4264.063464598979;1893630.2277985911;717075.2570828706;35551.20678439883;447943.949907284;2.28939950024012;0.1736193917252571
4083;2019-01-27 13:03:37.858;769;175;142;141;130;37;175;21;-3;31;615;601;3;103;227;218;238;177;183;179;174;22;536;351;364;133;356;263;536;78.0;82.0;713.0;316.0;117.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30302.5546875;10606.748046875;0.0;2030.37097167969;385.0;60996;;;Calculated values ==>;1548590617.858;350.06000000000006;290.66;287.36;287.26000000000005;286.16;276.86;273.4187578820637;290.66;275.26000000000005;272.86;276.26000000000005;334.66;333.26000000000005;273.46000000000004;283.46000000000004;295.86;294.96000000000004;296.96000000000004;290.86;291.06;290.56;;311.66;275.36;241.05796691057077;262.9017227912062;273.4187578820637;291.46000000000004;5360000.0;3510000.0;3640000.0;1330000.0;3560000.0;2630000.0;5360000.0;0.013000000000000001;0.013666666666666666;0.11883333333333333;0.05266666666666667;0.0195;0.0325;;10606.748046875;0.0;2030.37097167969;30302.5546875;511811.18602955464;414382.3511157764;236472.89269442635;236153.99859756712;232723.91433835097;430735.4089219946;455495.84257983865;449048.77593926684;472723.10170879104;517842.41468339285;516397.74193782854;449827.7537495217;462215.4653076735;463824.4608297027;463386.3092251209;431932.09226703225;415084.2568427893;456058.7596805061;455354.70110775536;;161832.74555500393;471846.71735943656;200406.62210977226;222046.38446056473;273.320603211236;2146107.2219927097;827040.4837909626;135943.469226024;0.0;0;133;143;0;0;0;0;6;43;47;889473339920.0671;330492405550.1334;627783845634.8208;29546.975946738272;14295.845016482319;230.25375079798695;7582.520291033696;1894019.5958595928;717253.0416450289;35554.64444528675;448042.6385314352;4.087608491239813;0.32304126950089673
4084;2019-01-27 13:04:37.859;758;179;143;142;133;38;175;20;-9;30;625;610;-5;102;226;219;238;181;183;179;174;20;548;351;364;132;356;265;549;55.0;78.0;481.0;245.0;117.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30618.19921875;10895.751953125;0.0;2043.42565917969;391.0;60997;;;Calculated values ==>;1548590677.859;348.96000000000004;291.06;287.46000000000004;287.36;286.46000000000004;276.96000000000004;273.4187578820637;290.66;275.16;272.26000000000005;276.16;335.66;334.16;272.66;283.36;295.76000000000005;295.06;296.96000000000004;291.26000000000005;291.06;290.56;;312.26000000000005;275.16;240.83765695389522;263.1675429290057;273.4187578820637;291.46000000000004;5480000.0;3510000.0;3640000.0;1320000.0;3560000.0;2650000.0;5490000.0;0.009166666666666667;0.013000000000000001;0.08016666666666666;0.04083333333333334;0.0195;0.028666666666666667;;10895.751953125;0.0;2043.42565917969;30618.19921875;509414.5449946237;248795.42989539623;236407.28467271884;236091.80394872042;233303.23934187752;430735.4089219946;455495.84257983865;447890.7096379312;472756.67973813636;518706.244525272;517157.6690649764;448417.1531944911;461792.63100197597;463692.9327583057;463517.398655582;428814.2563303796;249563.1593714073;456058.7596805061;455354.70110775536;;164339.59507360373;471784.17857572425;200351.71745706134;224877.88817934;273.29904064887006;2146614.903402531;827219.6742772044;135977.41809704524;0.0;0;133;143;0;0;0;0;6;43;47;889691743559.8033;330571906875.0374;627942248274.6294;19844.3758731664;11083.492162345403;2330.26426046664;6607.001970614574;1894431.1973175048;717464.5396461715;35575.98245098235;448160.8865209064;3.0809635249679794;0.22880992069162429
4085;2019-01-27 13:05:37.869;748;187;144;143;136;39;175;21;5;28;634;618;0;98;226;220;238;189;183;179;174;20;556;352;364;132;357;265;556;222.0;82.0;1015.0;297.0;117.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30642.66015625;11008.892578125;0.0;2032.59631347656;397.0;60998;;;Calculated values ==>;1548590737.869;347.96000000000004;291.86;287.56;287.46000000000004;286.76000000000005;277.06;273.5264737036516;290.66;275.26000000000005;273.66;275.96000000000004;336.56;334.96000000000004;273.16;282.96000000000004;295.76000000000005;295.16;296.96000000000004;292.06;291.06;290.56;;312.86;275.16;240.83765695389522;263.1675429290057;273.5264737036516;291.46000000000004;5560000.0;3520000.0000000005;3640000.0;1320000.0;3570000.0000000005;2650000.0;5560000.0;0.037000000000000005;0.013666666666666666;0.16916666666666666;0.0495;0.0195;0.05650000000000001;;11008.892578125;0.0;2032.59631347656;30642.66015625;507462.1038518733;251551.24320648852;236520.27047518914;236206.01495887802;234037.50190497388;430671.36484660726;455495.84257983865;449723.27138322534;472562.30901117553;519634.29724192846;517983.8650522729;449071.96256281366;461312.6583410054;463544.24104893836;463499.5827140881;426612.616502634;411156.2656500391;456058.7596805061;455354.70110775536;;166846.47414792277;471784.17857572425;200769.81766011645;213108.46951664594;273.46746104028074;2147125.4956484353;827402.2434047199;136011.3906079536;0.0;0;133;143;0;0;0;0;6;43;47;889910179959.7687;330651120075.02484;628101274774.6041;42114.62592149259;13415.210865322586;211.2367949854642;13686.912084897684;1894947.6083865473;717668.7295306794;35597.165156303665;448330.0306573339;5.323624184613496;0.35473845419336536
4086;2019-01-27 13:06:37.859;744;191;143;142;138;41;175;22;12;28;642;625;9;97;228;219;238;193;183;179;174;21;556;357;364;131;362;267;556;-3.0;82.0;1285.0;307.0;117.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30751.390625;11019.876953125;0.0;2059.74584960938;402.0;60999;;;Calculated values ==>;1548590797.859;347.56000000000006;292.26000000000005;287.46000000000004;287.36;286.96000000000004;277.26000000000005;274.0616903277293;290.66;275.36;274.36;275.96000000000004;337.36;335.66;274.06;282.86;295.96000000000004;295.06;296.96000000000004;292.46000000000004;291.06;290.56;;313.36;275.26000000000005;240.61611355647437;263.43189868330234;274.0616903277293;291.46000000000004;5560000.0;3570000.0000000005;3640000.0;1310000.0;3620000.0000000005;2670000.0;5560000.0;0.0;0.013666666666666666;0.21416666666666667;0.051166666666666666;0.0195;0.0195;;11019.876953125;0.0;2059.74584960938;30751.390625;506962.11383394996;411946.55931517074;236206.01495887802;235892.91502117293;234651.6799334735;430346.717906069;455495.84257983865;450269.4435799883;472693.2819402637;520293.9167751034;518539.17624372605;449879.6288246074;460885.06184555596;463062.42787711835;462618.4332792204;426612.616502634;412715.6717894541;456058.7596805061;455354.70110775536;;168935.5661677829;472013.52702826465;202103.39953152864;236206.01495887802;274.01069243123817;2147637.0274688452;827585.7858886629;136045.4877755095;0.0;0;133;143;0;0;0;0;6;43;47;890128543559.8033;330730006925.03735;628260848174.6295;53148.89443371178;13810.401523582992;189.9249110801252;4273.399379903108;1895741.3387458553;717895.5718206058;35600.507613352376;448479.67497468734;5.460602444387512;0.4335900537512427
4087;2019-01-27 13:07:37.880;742;193;140;140;137;43;175;23;17;29;649;631;18;98;229;218;238;195;183;179;174;22;557;359;364;132;364;271;557;0.0;84.0;1072.0;343.0;117.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30774.388671875;11016.7744140625;0.0;2090.5625;406.0;61000;;;Calculated values ==>;1548590857.88;347.36;292.46000000000004;287.16;287.16;286.86;277.46000000000004;274.27422755570615;290.66;275.46000000000004;274.86;276.06;338.06000000000006;336.26000000000005;274.96000000000004;282.96000000000004;296.06;294.96000000000004;296.96000000000004;292.66;291.06;290.56;;313.76000000000005;275.36;240.83765695389522;263.95629194202945;274.27422755570615;291.46000000000004;5570000.0;3590000.0;3640000.0;1320000.0;3640000.0;2710000.0;5570000.0;0.0;0.014;0.17866666666666667;0.05716666666666667;0.0195;0.0195;;11016.7744140625;0.0;2090.5625;30774.388671875;506621.6925631311;412290.7944217916;235242.68176386558;235242.68176386558;234317.57456609746;430214.79039162316;455495.84257983865;450197.48867471056;472659.50235634967;520687.6572569119;518825.75995918375;450327.99480868643;460387.89902122674;462895.65004918195;462183.0053738274;426329.6538949846;413051.426362488;456058.7596805061;455354.70110775536;;170606.85888663295;471978.8095216074;202593.079292093;235242.68176386558;274.21020176901675;2148149.9217477636;827769.4889240721;136080.0857835736;0.0;0;133;143;0;0;0;0;6;43;47;890347020000.3379;330808934540.23047;628422304665.0245;44238.65447636101;15399.884244787243;185.89518545495264;4292.184377205851;1896553.1857024434;718139.0760659382;35603.64054363978;448551.0798224573;4.891658672099906;0.4065288993809687
4088;2019-01-27 13:08:37.880;739;201;139;138;134;46;175;23;26;30;653;634;23;66;232;216;238;204;183;179;174;23;573;368;364;132;372;250;567;-2.0;82.0;1130.0;330.0;117.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;39090.79296875;19723.5546875;0.0;1914.27648925781;398.0;61001;;;Calculated values ==>;1548590917.88;347.06000000000006;293.26000000000005;287.06;286.96000000000004;286.56;277.76000000000005;275.2199585193972;290.66;275.46000000000004;275.76000000000005;276.16;338.46000000000004;336.56;275.46000000000004;279.76000000000005;296.36;294.76000000000005;296.96000000000004;293.56;291.06;290.56;;312.96000000000004;275.46000000000004;240.83765695389522;261.13683023647616;275.2199585193972;291.46000000000004;5730000.0;3679999.9999999995;3640000.0;1320000.0;3720000.0000000005;2500000.0;5670000.0;0.0;0.013666666666666666;0.18833333333333335;0.055;0.0195;0.0195;;19723.5546875;0.0;1914.27648925781;39090.79296875;504790.3941492015;411096.4409828826;234666.4821763596;234361.11853825874;233149.53409318044;429606.4342157736;455495.84257983865;454986.1735460498;472756.67973813636;522808.0298910027;520870.9238249148;454618.64964034245;459807.9097540932;462090.83945049235;460532.67531867756;421528.6656391111;412281.6676071861;456058.7596805061;455354.70110775536;;167264.2905471822;472076.1002201579;204946.88880147607;234666.4821763596;275.1610137293586;2148732.1315947687;828025.6583332518;136113.45944181742;0.0;0;134;143;0;0;0;0;6;43;47;890565420000.3379;330888134540.23047;628578604665.0245;47090.731960228055;14692.106628027497;126.3756397696417;4303.420269162218;1897314.2639227482;718389.842656545;35606.24280051666;448622.709861177;3.060040258023154;0.24980605518023732
4089;2019-01-27 13:09:37.850;747;197;136;135;128;48;175;24;28;31;646;628;22;57;234;213;238;198;183;179;174;23;559;364;364;133;368;245;553;-1.0;80.0;1059.0;228.0;117.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38648.68359375;19300.224609375;0.0;1867.08166503906;383.0;61002;;;Calculated values ==>;1548590977.85;347.86;292.86;286.76000000000005;286.66;285.96000000000004;277.96000000000004;274.8017692304317;290.66;275.56;275.96000000000004;276.26000000000005;337.76;335.96000000000004;275.36;278.86;296.56;294.46000000000004;296.96000000000004;292.96000000000004;291.06;290.56;;311.46000000000004;275.46000000000004;241.05796691057077;260.44013211722256;274.8017692304317;291.46000000000004;5590000.0;3640000.0;3640000.0;1330000.0;3679999.9999999995;2450000.0;5530000.0;0.0;0.013333333333333334;0.1765;0.038;0.0195;0.0195;;19300.224609375;0.0;1867.08166503906;38648.68359375;507068.187336865;415378.45660230034;234116.54519281306;233810.11789752508;231692.94852419267;429879.7862731237;455495.84257983865;456059.62698423024;472723.10170879104;522500.21394729987;520670.2688788194;455333.9303153072;459523.17210605147;462963.65795648436;460745.1170826767;425758.21693469386;415724.3794036379;456058.7596805061;455354.70110775536;;160997.13474923553;471944.1597200548;203924.23540240675;234116.54519281306;274.74859692670265;2149379.636649372;828350.6938938416;136144.95500400075;0.0;0;134;143;0;0;0;0;6;43;47;890783710799.5742;330967594789.95245;628727030414.5052;44501.89661419184;10184.757124070626;133.78450041407953;4314.144040341374;1898077.1541889135;718597.0462001553;35608.40971767669;448694.4869903205;2.7936753742962908;0.2129736897535641
4090;2019-01-27 13:10:37.881;760;190;136;135;125;45;175;26;20;32;634;618;15;56;232;214;238;192;183;179;174;25;555;360;364;133;364;239;549;-2.0;82.0;1113.0;245.0;117.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38325.2890625;19171.095703125;0.0;1800.8076171875;374.0;61003;;;Calculated values ==>;1548591037.881;349.16;292.16;286.76000000000005;286.66;285.66;277.66;274.38016830617;290.66;275.76000000000005;275.16;276.36;336.56;334.96000000000004;274.66;278.76000000000005;296.36;294.56;296.96000000000004;292.36;291.06;290.56;;310.56;275.66;241.05796691057077;259.59022785621676;274.38016830617;291.46000000000004;5550000.0;3600000.0;3640000.0;1330000.0;3640000.0;2390000.0;5490000.0;0.0;0.013666666666666666;0.18550000000000003;0.04083333333333334;0.0195;0.0195;;19171.095703125;0.0;1800.8076171875;38325.2890625;509045.5347645432;414485.982530214;234223.00938080327;233915.3780254382;230893.96798110125;430148.3826014536;455495.84257983865;456086.20994284964;472820.39598721155;521770.32906925;520148.95182169613;455486.9224275378;460340.3267202827;463295.34959360014;461495.6585078262;426893.7851378837;415191.4900061728;456058.7596805061;455354.70110775536;;157236.91470761524;472138.9942397944;202896.52677296803;234223.00938080327;274.3325384413589;2150021.4178386913;828671.4538709198;136175.53654039034;0.0;0;134;143;0;0;0;0;6;43;47;891002223640.0741;331047436020.13513;628872305434.8376;46966.686228013044;10994.067421562077;159.9313668000487;4312.067988675566;1898839.786204075;718773.6275917118;35610.85861451906;448766.40923136193;2.976971238684903;0.22904402446025546
4091;2019-01-27 13:11:37.841;769;180;137;136;125;41;175;24;15;32;622;608;12;79;230;215;238;182;183;179;174;25;529;354;364;130;359;260;529;0.0;80.0;514.0;0.0;117.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30259.80859375;10504.5380859375;0.0;2009.16223144531;377.0;61004;;;Calculated values ==>;1548591097.841;350.06000000000006;291.16;286.86;286.76000000000005;285.66;277.26000000000005;273.7412296467126;290.66;275.56;274.66;276.36;335.36;333.96000000000004;274.36;281.06;296.16;294.66;296.96000000000004;291.36;291.06;290.56;;310.86;275.66;240.39332010688793;262.5002047102346;273.7412296467126;291.46000000000004;5290000.0;3540000.0;3640000.0;1300000.0;3590000.0;2600000.0;5290000.0;0.0;0.013333333333333334;0.08566666666666665;0.0;0.0195;0.0195;;10504.5380859375;0.0;2009.16223144531;30259.80859375;512414.1720828639;418687.3951377897;235089.96992899428;234774.72616140585;231381.03632586004;430542.39183029096;455495.84257983865;451901.06599294435;473211.5349843978;518814.50586770853;517373.88855160965;451520.07313474844;459800.7310750631;463774.604463236;462540.9979189812;433661.76830628177;419302.28733343096;456058.7596805061;455354.70110775536;;158490.31677215957;472533.2602288536;201446.94854128102;235089.96992899428;273.7412296467126;2150592.579291203;828918.585954687;136207.26512265;0.0;0;134;143;0;0;0;0;6;43;47;891220478040.2129;331126283420.1853;629021905634.9329;21455.56939502582;0.0;191.4597463046775;4295.162257985841;1899409.5915443206;718865.1837421308;35613.78492162394;448838.0883321839;2.073103138268381;0.1062487405207628
4092;2019-01-27 13:12:37.842;765;176;138;137;126;38;175;20;14;31;626;612;13;96;228;216;238;178;183;179;174;23;539;351;364;125;356;266;539;-1.0;81.0;669.0;1.0;117.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30480.109375;10679.2568359375;0.0;2091.07397460938;389.0;61005;;;Calculated values ==>;1548591157.842;349.66;290.76000000000005;286.96000000000004;286.86;285.76000000000005;276.96000000000004;273.4187578820637;290.66;275.16;274.56;276.26000000000005;335.76000000000005;334.36;274.46000000000004;282.76000000000005;295.96000000000004;294.76000000000005;296.96000000000004;290.96000000000004;291.06;290.56;;312.06;275.46000000000004;239.25999513918347;263.299902668528;273.4187578820637;291.46000000000004;5390000.0;3510000.0;3640000.0;1250000.0;3560000.0;2660000.0;5390000.0;0.0;0.013500000000000002;0.1115;0.00016666666666666666;0.0195;0.0195;;10679.2568359375;0.0;2091.07397460938;30480.109375;511062.6025119302;413509.3325022522;235119.61556216129;234806.5936326588;231434.68740026111;430735.4089219946;455495.84257983865;450708.1659609425;473763.129845022;518725.96611779695;517279.8299874679;450579.0015454231;460918.399752575;463955.8763240681;463123.7929140055;431171.60601883923;414232.6788787524;456058.7596805061;455354.70110775536;;163503.975529645;472993.6380656752;200655.64295007696;235119.61556216129;273.418307618375;2151098.753709764;829095.1205210164;136241.4343271364;0.0;0;134;143;0;0;0;0;6;43;47;891438881679.9491;331202784695.0929;629179708264.7422;27880.85631571151;45.389665852599705;228.67551639117224;4294.584168139085;1899820.735277028;718865.5619956498;35617.286107160966;448909.67074533546;2.5410074451082085;0.13843885446007995
4093;2019-01-27 13:13:37.872;752;181;140;139;129;38;175;19;14;30;640;622;14;87;226;217;238;184;183;179;174;21;550;352;364;126;357;267;550;283.0;81.0;844.0;90.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30089.4921875;10892.482421875;0.0;1243.74548339844;395.0;61006;;;Calculated values ==>;1548591217.872;348.36;291.26000000000005;287.16;287.06;286.06;276.96000000000004;273.5264737036516;290.66;275.06;274.56;276.16;337.16;335.36;274.56;281.86;295.76000000000005;294.86;296.96000000000004;291.56;291.06;290.56;;312.66;275.26000000000005;239.4893008659735;263.43189868330234;273.5264737036516;291.46000000000004;5500000.0;3520000.0000000005;3640000.0;1260000.0;3570000.0000000005;2670000.0;5500000.0;0.04716666666666667;0.013500000000000002;0.14066666666666666;0.015000000000000001;0.0195;0.06666666666666667;;10892.482421875;0.0;1243.74548339844;30089.4921875;508494.6803791677;249512.77325641108;235436.36077145688;235124.68729056825;232066.2768031903;430671.36484660726;455495.84257983865;450528.65009463776;473537.5729257194;520087.6246531782;518229.2133767359;450528.65009463776;459673.32793837955;463544.24104893836;463105.5069138693;428273.7839724231;411831.94049012626;456058.7596805061;455354.70110775536;;166010.84420003442;472670.39555350883;200856.34284267045;210970.99808684047;273.50136044318816;2151603.752762551;829274.9748969927;136269.2383843543;0.0;0;134;143;0;0;0;0;6;43;47;891657390879.845;331278122345.057;629339688214.6659;35120.57122011007;4077.210790662576;221.9648870110076;16292.246868060993;1900346.0096788576;718899.9341769397;35621.04332152254;449081.313449018;4.590552698968074;0.21356280722894339
4094;2019-01-27 13:14:37.872;741;188;141;140;133;40;175;22;17;30;659;630;16;64;227;217;238;190;183;179;174;21;557;354;364;129;359;268;557;-1.0;81.0;924.0;113.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30118.78515625;11043.54296875;0.0;1227.07446289062;400.0;61007;;;Calculated values ==>;1548591277.872;347.26;291.96000000000004;287.26000000000005;287.16;286.46000000000004;277.16;273.7412296467126;290.66;275.36;274.86;276.16;339.06000000000006;336.16;274.76000000000005;279.56;295.86;294.86;296.96000000000004;292.16;291.06;290.56;;313.16;275.26000000000005;240.16925963744896;263.56353331371673;273.7412296467126;291.46000000000004;5570000.0;3540000.0;3640000.0;1290000.0;3590000.0;2680000.0;5570000.0;0.0;0.013500000000000002;0.154;0.01883333333333333;0.0195;0.0195;;11043.54296875;0.0;1227.07446289062;30118.78515625;506496.36200831906;410295.9558455669;235553.20961174916;235242.68176386558;233098.56011313005;430542.39183029096;455495.84257983865;450737.53174156;473148.0712050766;521964.6456026698;518972.3191748423;450608.01866639574;456688.88995733054;463378.2884684054;462805.38187136047;426329.6538949846;411111.06218014384;456058.7596805061;455354.70110775536;;168099.92630828856;472276.9222685092;201352.0210293889;235553.20961174916;273.7041520959647;2152105.4884070824;829457.7751085812;136289.82855057338;0.0;0;134;143;0;0;0;0;6;43;47;891875790879.845;331354622345.057;629500188214.6659;38405.36864967434;5102.418973336765;205.4509881503507;4286.129084172121;1900958.7258444391;718976.4310916397;35624.60512048222;449252.7999152866;3.9117320674967786;0.2677178943224677
4095;2019-01-27 13:15:37.853;734;192;139;139;134;41;175;23;22;30;672;639;20;56;228;218;238;194;183;179;174;22;558;357;364;131;362;268;557;-2.0;79.0;1227.0;142.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30106.482421875;11068.595703125;0.0;1222.08190917969;403.0;61008;;;Calculated values ==>;1548591337.853;346.56000000000006;292.36;287.06;287.06;286.56;277.26000000000005;274.0616903277293;290.66;275.46000000000004;275.36;276.16;340.36;337.06;275.16;278.76000000000005;295.96000000000004;294.96000000000004;296.96000000000004;292.56;291.06;290.56;;313.46000000000004;275.36;240.61611355647437;263.56353331371673;274.0616903277293;291.46000000000004;5580000.0;3570000.0000000005;3640000.0;1310000.0;3620000.0000000005;2680000.0;5570000.0;0.0;0.013166666666666667;0.2045;0.023666666666666666;0.0195;0.0195;;11068.595703125;0.0;1222.08190917969;30106.482421875;505526.57029209373;411902.9413244403;234933.24537239756;234933.24537239756;233401.81410013582;430346.717906069;455495.84257983865;451383.1401027414;472887.3552016489;523303.49078840454;519901.8465370271;451125.2849947226;455693.2667597771;463062.42787711835;462485.70515263407;426044.86509726767;412673.55452819855;456058.7596805061;455354.70110775536;;169353.38768963216;472110.68294196425;202153.92232260527;234933.24537239756;274.03035341014214;2152607.206708664;829641.9845792057;136310.23172393758;0.0;0;134;143;0;0;0;0;6;43;47;892094121719.6506;331432597644.98755;629660937294.5227;50967.37503603784;6388.976667991496;176.05558915941003;4298.218386839477;1901703.2628630835;719072.1623973825;35627.78333520351;449324.3134910089;5.030692987840403;0.3525472823654098
4096;2019-01-27 13:16:37.863;729;198;138;137;134;44;175;25;23;31;676;643;21;39;230;216;238;201;183;179;174;24;580;365;364;132;370;248;574;-1.0;81.0;1430.0;159.0;117.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38643.48828125;19949.328125;0.0;1106.64794921875;400.0;61009;;;Calculated values ==>;1548591397.863;346.06000000000006;292.96000000000004;286.96000000000004;286.86;286.56;277.56;274.9066339382667;290.66;275.66;275.46000000000004;276.26000000000005;340.76;337.46000000000004;275.26000000000005;277.06;296.16;294.76000000000005;296.96000000000004;293.26000000000005;291.06;290.56;;313.16;275.56;240.83765695389522;260.85938512811435;274.9066339382667;291.46000000000004;5800000.0;3650000.0;3640000.0;1320000.0;3700000.0;2480000.0;5740000.0;0.0;0.013500000000000002;0.23833333333333334;0.026500000000000003;0.0195;0.0195;;19949.328125;0.0;1106.64794921875;38643.48828125;502866.6758445408;254999.13176056792;234180.89168135365;233878.50607280058;232977.01102905092;429811.8947417682;455495.84257983865;454954.54680310714;472853.8412306012;525307.803061492;521951.6159412901;454710.2740528838;456895.18329838145;462124.13199085207;460996.79165053053;419237.57691168075;407824.43608818704;456058.7596805061;455354.70110775536;;168099.92630828856;472173.3745042847;204254.1579822124;234180.89168135365;274.88044037911186;2153180.2186171697;829900.5103581821;136329.64104043486;0.0;0;134;144;0;0;0;0;6;43;47;892312558119.616;331511510794.97504;629815763094.498;59750.25933564658;7099.859237834918;154.07740111716512;4312.889283814833;1902626.0635905263;719184.5880977409;35630.53490197342;449396.084681458;3.387023475284776;0.239139032662021
4097;2019-01-27 13:17:37.863;739;199;135;134;128;48;175;25;3;32;663;637;4;27;233;212;238;201;183;179;174;25;560;365;364;133;369;241;554;-1.0;84.0;1018.0;55.0;117.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38066.16015625;19318.193359375;0.0;1074.95227050781;387.0;61010;;;Calculated values ==>;1548591457.863;347.06000000000006;293.06;286.66;286.56;285.96000000000004;277.96000000000004;274.9066339382667;290.66;275.66;273.46000000000004;276.36;339.46000000000004;336.86;273.56;275.86;296.46000000000004;294.36;296.96000000000004;293.26000000000005;291.06;290.56;;311.86;275.66;241.05796691057077;259.87524604437704;274.9066339382667;291.46000000000004;5600000.0;3650000.0;3640000.0;1330000.0;3690000.0;2410000.0;5540000.0;0.0;0.014;0.16966666666666666;0.009166666666666667;0.0195;0.0195;;19318.193359375;0.0;1074.95227050781;38066.16015625;505973.8855562419;415686.1643850296;233783.9913159303;233478.8815645451;231668.76277226704;429811.8947417682;455495.84257983865;453699.2291166151;472820.39598721155;524545.433796214;521911.47602028365;453820.9884293093;456595.6620896033;462679.2465461087;460454.39186355175;425469.6752353811;416368.5653301002;456058.7596805061;455354.70110775536;;162668.35908569003;472138.9942397944;204287.32008224024;233783.9913159303;274.89319911475536;2153819.465687482;830227.7397038853;136347.82104226592;0.0;0;134;144;0;0;0;0;6;43;47;892530958119.616;331591010794.97504;629962463094.498;42316.88723283226;2455.3070131109134;127.41553867393301;4320.628840940589;1903476.6231452636;719264.2144831654;35632.88067647168;449468.030665831;2.413567750599177;0.15303167973915954
4098;2019-01-27 13:18:37.864;755;190;135;134;124;46;175;26;4;33;643;624;0;24;232;212;238;192;183;179;174;26;532;359;364;133;364;250;532;-2.0;81.0;774.0;0.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29658.560546875;10644.17578125;0.0;1120.37023925781;378.0;61011;;;Calculated values ==>;1548591517.864;348.66;292.16;286.66;286.56;285.56;277.76000000000005;274.27422755570615;290.66;275.76000000000005;273.56;276.46000000000004;337.46000000000004;335.56;273.16;275.56;296.36;294.36;296.96000000000004;292.36;291.06;290.56;;310.96000000000004;275.76000000000005;241.05796691057077;261.13683023647616;274.27422755570615;291.46000000000004;5320000.0;3590000.0;3640000.0;1330000.0;3640000.0;2500000.0;5320000.0;0.0;0.013500000000000002;0.129;0.0;0.0195;0.0195;;10644.17578125;0.0;1120.37023925781;29658.560546875;510449.456220081;420676.1087404283;234376.77343666382;234064.87334725852;231004.8198263121;430214.79039162316;455495.84257983865;452269.65562404983;472917.67418972735;521788.8479395331;519850.2443434602;451770.1984651622;454741.2559837861;463295.34959360014;461380.6943720889;432927.90526971593;421260.93675219174;456058.7596805061;455354.70110775536;;158908.11840480618;472236.3865531139;202758.08115945454;234376.77343666382;274.27422755570615;2154383.84776778;830477.4302755212;136366.11570147047;0.0;0;134;144;0;0;0;0;6;43;47;892749361760.22;331670812125.19574;630109765549.9054;32186.993105932794;0.0;157.5040749865766;4309.0695895862855;1904097.4991642316;719284.6757160128;35635.25504616425;449539.94601818686;3.1155955110049818;0.17410394578471491
4099;2019-01-27 13:19:37.874;759;177;135;134;124;42;175;26;14;34;633;615;10;43;229;214;238;178;183;179;174;25;534;353;364;134;358;261;534;0.0;78.0;193.0;61.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29586.80859375;10633.771484375;0.0;1170.79321289062;386.0;61012;;;Calculated values ==>;1548591577.874;349.06000000000006;290.86;286.66;286.56;285.56;277.36;273.6339639331285;290.66;275.76000000000005;274.56;276.56;336.46000000000004;334.66;274.16;277.46000000000004;296.06;294.56;296.96000000000004;290.96000000000004;291.06;290.56;;311.76000000000005;275.66;241.2770596917726;262.63441904999945;273.6339639331285;291.46000000000004;5340000.0;3529999.9999999995;3640000.0;1340000.0;3579999.9999999995;2610000.0;5340000.0;0.0;0.013000000000000001;0.03216666666666666;0.010166666666666666;0.0195;0.0195;;10633.771484375;0.0;1170.79321289062;29586.80859375;510763.7025310985;415866.65829745785;234321.26731621227;234010.01836482124;230955.85959849827;430607.02586249536;455495.84257983865;451597.8137027085;472884.4304738556;519862.4289327083;518010.4860133819;451087.67505689716;455240.9381887029;463791.1003516643;462559.6743059256;432432.5325723777;416203.08715611184;456058.7596805061;455354.70110775536;;162250.55196795813;472007.13841251616;200973.16926698666;234321.26731621227;273.5515306195241;2154877.6414624415;830654.7760554111;136385.21191240678;0.0;0;134;144;0;0;0;0;6;43;47;892967798160.1853;331750925475.183;630263091099.881;8061.759396015719;2755.5120196462162;210.98279041145628;4310.15195893509;1904432.961336073;719307.6421432729;35638.326281829395;449611.7848355542;1.299362285553946;0.07402207052269857
4100;2019-01-27 13:20:37.855;749;178;137;136;125;40;175;21;17;33;635;614;15;50;227;215;238;180;183;179;174;22;546;352;364;134;357;262;546;-1.0;80.0;713.0;44.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29941.376953125;10875.9052734375;0.0;1181.88342285156;395.0;61013;;;Calculated values ==>;1548591637.855;348.06000000000006;290.96000000000004;286.86;286.76000000000005;285.66;277.16;273.5264737036516;290.66;275.26000000000005;274.86;276.46000000000004;336.66;334.56;274.66;278.16;295.86;294.66;296.96000000000004;291.16;291.06;290.56;;312.66;275.36;241.2770596917726;262.7682575881327;273.5264737036516;291.46000000000004;5460000.0;3520000.0000000005;3640000.0;1340000.0;3570000.0000000005;2620000.0;5460000.0;0.0;0.013333333333333334;0.11883333333333333;0.007333333333333333;0.0195;0.0195;;10875.9052734375;0.0;1181.88342285156;29941.376953125;508477.8327915731;248560.50947822467;234613.310733768;234303.6779088703;230965.3573787343;430671.36484660726;455495.84257983865;451803.3126146753;472787.01963726926;519985.42886755895;517823.4274960968;451548.5107667386;455941.70128254674;463676.0370021611;462842.2204873615;429348.4619826988;412027.71919493406;456058.7596805061;455354.70110775536;;166010.84420003442;471714.4053827849;200858.12782216026;234613.310733768;273.5020595795533;2155373.552586623;830833.9665999196;136404.81134256828;0.0;0;134;144;0;0;0;0;6;43;47;893186128999.991;331831300015.11145;630419941414.7413;29820.652792843874;1986.279368777914;230.94323717019677;4304.457112292754;1904748.5481365558;719347.144558414;35642.00783252895;449683.55051142105;3.0140130521834037;0.18321957464180708
4101;2019-01-27 13:21:37.865;737;184;139;138;128;40;175;21;15;32;639;615;14;52;227;215;238;187;183;179;174;21;553;354;364;134;359;260;553;132.0;85.0;351.0;142.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30031.888671875;11045.0107421875;0.0;1174.35009765625;401.0;61014;;;Calculated values ==>;1548591697.865;346.86;291.56;287.06;286.96000000000004;285.96000000000004;277.16;273.7412296467126;290.66;275.26000000000005;274.66;276.36;337.06;334.66;274.56;278.36;295.86;294.66;296.96000000000004;291.86;291.06;290.56;;313.26000000000005;275.26000000000005;241.2770596917726;262.5002047102346;273.7412296467126;291.46000000000004;5530000.0;3540000.0;3640000.0;1340000.0;3590000.0;2600000.0;5530000.0;0.022000000000000002;0.014166666666666666;0.058499999999999996;0.023666666666666666;0.0195;0.0415;;11045.0107421875;0.0;1174.35009765625;30031.888671875;506356.72811906895;250525.61461375855;235042.1530539478;234732.54511346918;231692.94852419267;430542.39183029096;455495.84257983865;451901.06599294435;472689.592463476;520561.314702642;518094.43814451486;451774.1883073968;456517.3717664219;463378.2884684054;462540.9979189812;427450.8648019861;411690.63993804477;456058.7596805061;455354.70110775536;;168517.74571465285;471616.79343737353;201203.20860255053;217103.43551344803;273.6459826369699;2155873.4130962873;831016.6713457374;136424.4498944493;0.0;0;134;144;0;0;0;0;6;43;47;893404565399.9563;331911713415.0987;630576567514.7164;14665.824657338038;6399.788174424145;223.2698522391686;9887.427522163754;1905119.3305686894;719417.0401019122;35645.79357245827;449801.83592764026;2.5513863298404535;0.1438816300820347
4102;2019-01-27 13:22:37.855;731;189;139;138;131;41;175;23;14;31;639;615;14;51;228;216;238;192;183;179;174;22;556;355;364;134;360;260;556;-3.0;79.0;502.0;201.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30062.92578125;11101.2509765625;0.0;1168.91101074219;405.0;61015;;;Calculated values ==>;1548591757.855;346.26;292.06;287.06;286.96000000000004;286.26000000000005;277.26000000000005;273.8482719121499;290.66;275.46000000000004;274.56;276.26000000000005;337.06;334.66;274.56;278.26000000000005;295.96000000000004;294.76000000000005;296.96000000000004;292.36;291.06;290.56;;313.66;275.36;241.2770596917726;262.5002047102346;273.8482719121499;291.46000000000004;5560000.0;3550000.0;3640000.0;1340000.0;3600000.0;2600000.0;5560000.0;0.0;0.013166666666666667;0.08366666666666665;0.033499999999999995;0.0195;0.0195;;11101.2509765625;0.0;1168.91101074219;30062.92578125;505331.45772303815;411156.2656500391;234960.35179438625;234651.6799334735;232519.741032985;430477.46260093397;455495.84257983865;451774.1883073968;472592.1488768574;520561.314702642;518094.43814451486;451774.1883073968;456394.4736292281;463361.4524620667;462522.44405874936;426612.616502634;412333.65201211494;456058.7596805061;455354.70110775536;;170189.03402730724;471714.4053827849;201458.78593776363;234960.35179438625;273.750332434681;2156374.1197517896;831201.1927680596;136443.9738158264;0.0;0;134;144;0;0;0;0;6;43;47;893622928999.991;331992100015.11145;630732541514.7412;20943.055331592637;9053.563251408212;188.00636579183455;4297.689811610698;1905416.0217785332;719545.7965674932;35649.22030305877;449920.025537222;2.810257500763272;0.22397628761285998
4103;2019-01-27 13:23:37.856;729;191;137;137;131;42;175;24;18;31;638;614;16;51;229;216;238;193;183;179;174;23;554;358;364;135;363;259;554;-2.0;83.0;957.0;173.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30057.904296875;11049.9541015625;0.0;1158.32104492188;405.0;61016;;;Calculated values ==>;1548591817.856;346.06000000000006;292.26000000000005;286.86;286.86;286.26000000000005;277.36;274.1680685717883;290.66;275.56;274.96000000000004;276.26000000000005;336.96000000000004;334.56;274.76000000000005;278.26000000000005;296.06;294.76000000000005;296.96000000000004;292.46000000000004;291.06;290.56;;313.66;275.46000000000004;241.49495122638035;262.3656120759269;274.1680685717883;291.46000000000004;5540000.0;3579999.9999999995;3640000.0;1350000.0;3629999.9999999995;2590000.0;5540000.0;0.0;0.013833333333333333;0.1595;0.028833333333333332;0.0195;0.0195;;11049.9541015625;0.0;1158.32104492188;30057.904296875;505262.59128146095;412801.4708678641;234397.28894963075;234397.28894963075;232569.5130961513;430280.9020939914;455495.84257983865;452455.4693029914;472460.9817075043;520540.90198059304;518075.5010802707;452202.99536136934;456558.4414111819;463045.65304645407;462068.13665675744;427173.19109922135;413548.20129128615;456058.7596805061;455354.70110775536;;170189.03402730724;471679.62040862173;202376.79856375366;234397.28894963075;274.12159396934254;2156875.1350186174;831385.7892200439;136463.36773949352;0.0;0;134;144;0;0;0;0;6;43;47;893841332639.7272;332072801360.014;630888244109.5531;39887.54798290842;7764.898029860363;188.47902567643692;4308.6695370834295;1905922.9519209033;719685.9527472319;35652.357733606856;449991.74639370217;4.271659505523693;0.31216663715814824
4104;2019-01-27 13:24:37.856;729;191;135;135;131;43;175;25;24;32;636;612;21;52;230;216;239;192;183;179;174;25;553;359;364;133;364;259;553;-2.0;83.0;609.0;135.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29980.158203125;11059.81640625;0.0;1173.47802734375;406.0;61017;;;Calculated values ==>;1548591877.856;346.06000000000006;292.26000000000005;286.66;286.66;286.26000000000005;277.46000000000004;274.27422755570615;290.66;275.66;275.56;276.36;336.76000000000005;334.36;275.26000000000005;278.36;296.16;294.76000000000005;297.06;292.36;291.06;290.56;;313.76000000000005;275.66;241.05796691057077;262.3656120759269;274.27422755570615;291.46000000000004;5530000.0;3590000.0;3640000.0;1330000.0;3640000.0;2590000.0;5530000.0;0.0;0.013833333333333333;0.10149999999999999;0.022500000000000003;0.0195;0.0195;;11059.81640625;0.0;1173.47802734375;29980.158203125;505353.8947369851;413220.0903815756;233810.11789752508;233810.11789752508;232594.5021737096;430214.79039162316;455495.84257983865;453210.14481060026;472820.39598721155;520335.6540015416;517869.80452138156;452833.31703712314;456681.044036732;463029.0030910028;461916.06316538615;427706.3734488275;413590.4106133878;456058.7596805061;455354.70110775536;;170606.85888663295;472138.9942397944;202634.4397133506;233810.11789752508;274.22625736605283;2157375.4522061176;831570.037307609;136482.79939842908;0.0;0;134;144;0;0;0;0;6;43;47;894059732639.7272;332153201360.014;631043644109.5531;25433.43406737084;6063.852476844985;195.2708192235819;4320.119372599491;1906467.293437989;719801.1923347878;35655.555648981026;450063.6529679495;2.9438248978251336;0.20998955494405278
4105;2019-01-27 13:25:37.876;730;190;135;134;128;44;175;25;31;32;636;612;27;55;230;216;239;192;183;179;174;26;553;359;364;132;364;261;552;-1.0;82.0;716.0;47.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30081.455078125;11016.8193359375;0.0;1178.39184570312;407.0;61018;;;Calculated values ==>;1548591937.876;346.16;292.16;286.66;286.56;285.96000000000004;277.56;274.27422755570615;290.66;275.66;276.26000000000005;276.36;336.76000000000005;334.36;275.86;278.66;296.16;294.76000000000005;297.06;292.36;291.06;290.56;;313.86;275.76000000000005;240.83765695389522;262.63441904999945;274.27422755570615;291.46000000000004;5530000.0;3590000.0;3640000.0;1320000.0;3640000.0;2610000.0;5520000.0;0.0;0.013666666666666666;0.11933333333333333;0.007833333333333333;0.0195;0.0195;;11016.8193359375;0.0;1178.39184570312;30081.455078125;505479.43199752417;413263.53111073095;233836.31943346895;233530.62442456593;231717.19955470308;430214.79039162316;455495.84257983865;453744.7720462681;472950.9869074988;520170.78802876774;517701.521362483;453242.58276183764;456722.2913988086;463029.0030910028;461916.06316538615;427706.3734488275;413998.2807911148;456058.7596805061;455354.70110775536;;171024.68490186572;472367.87413283327;202722.16202392467;233836.31943346895;274.26029571190446;2157876.1324877837;831754.0705960569;136502.40484700343;0.0;0;134;144;0;0;0;0;6;43;47;894278205439.6577;332232727859.9887;631199696109.5035;29955.36479599965;2112.224744853117;187.34393298874016;4319.608442648585;1906929.0206194783;719869.3490229392;35658.7451680672;450135.6746989643;2.9990904931233606;0.18348835857522472
4106;2019-01-27 13:26:37.887;729;189;135;134;127;44;175;25;38;33;636;612;33;58;230;217;239;191;183;179;174;25;551;359;364;140;364;263;551;130.0;78.0;591.0;178.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30030.5078125;10946.79296875;0.0;1164.52624511719;405.0;61019;;;Calculated values ==>;1548591997.887;346.06000000000006;292.06;286.66;286.56;285.86;277.56;274.27422755570615;290.66;275.66;276.96000000000004;276.46000000000004;336.76000000000005;334.36;276.46000000000004;278.96000000000004;296.16;294.86;297.06;292.26000000000005;291.06;290.56;;313.66;275.66;242.56692532238324;262.9017227912062;274.27422755570615;291.46000000000004;5510000.0;3590000.0;3640000.0;1400000.0;3640000.0;2630000.0;5510000.0;0.021666666666666667;0.013000000000000001;0.0985;0.029666666666666668;0.0195;0.04116666666666667;;10946.79296875;0.0;1164.52624511719;30030.5078125;505536.31599192275;413307.47646805906;233862.59634759542;233556.60644053924;231442.33245516315;430214.79039162316;455495.84257983865;454281.31025820156;471998.58498376724;520005.7114389717;517533.01378586167;453653.8914306736;456764.57732692285;463029.0030910028;462049.59554772783;428253.3279101375;414040.76927589084;456058.7596805061;455354.70110775536;;170189.03402730724;471211.3733730803;202602.21501184354;217409.76406562072;274.2137485138316;2158377.157350899;831937.1342545919;136521.93274393602;0.0;0;134;144;0;0;0;0;6;43;47;894496645480.227;332314342820.2014;631356924929.9133;24790.390881766267;7968.73836471669;184.76326224520636;9795.399908234544;1907385.3188906645;719953.3724505428;35661.846629866006;450253.32133345766;3.528871765515616;0.22216010339604458
4107;2019-01-27 13:27:37.877;728;189;136;135;127;43;175;25;43;33;631;609;38;64;230;218;239;191;183;179;174;25;553;357;364;139;362;266;552;-2.0;79.0;933.0;141.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30005.43359375;11013.4755859375;0.0;1186.8857421875;406.0;61020;;;Calculated values ==>;1548592057.877;345.96000000000004;292.06;286.76000000000005;286.66;285.86;277.46000000000004;274.0616903277293;290.66;275.66;277.46000000000004;276.46000000000004;336.26000000000005;334.06;276.96000000000004;279.56;296.16;294.96000000000004;297.06;292.26000000000005;291.06;290.56;;313.76000000000005;275.66;242.35481222062532;263.299902668528;274.0616903277293;291.46000000000004;5530000.0;3570000.0000000005;3640000.0;1390000.0;3620000.0000000005;2660000.0;5520000.0;0.0;0.013166666666666667;0.1555;0.0235;0.0195;0.0195;;11013.4755859375;0.0;1186.8857421875;30005.43359375;505228.3046188025;412889.33823237545;234143.04538558066;233836.31943346895;231418.27721477897;430346.717906069;455495.84257983865;454400.3136980843;472130.5325463717;519241.95719986677;516969.67531211465;453770.77700511605;457015.24715422577;463328.15220803814;462485.70515263407;427706.3734488275;413633.1203958097;456058.7596805061;455354.70110775536;;170606.85888663295;471344.5575217925;202131.2962569839;234143.04538558066;274.0215492552765;2158877.3734794455;832120.1059922037;136541.52457798336;0.0;0;134;144;0;0;0;0;6;43;47;894715009080.2617;332398028870.2147;631515598479.9386;39227.83221209112;6326.511639723002;185.29783186473404;4313.627286582407;1907918.7151689993;720072.4796794181;35664.92995834367;450370.8769642287;4.102605457665871;0.2898089280849146
4108;2019-01-27 13:28:37.887;724;191;137;136;128;42;175;24;47;33;620;598;42;72;230;218;239;193;183;179;174;25;579;359;364;137;364;257;573;-1.0;83.0;1451.0;315.0;117.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;39378.57421875;19897.73828125;0.0;1956.53552246094;406.0;61021;;;Calculated values ==>;1548592117.887;345.56000000000006;292.26000000000005;286.86;286.76000000000005;285.96000000000004;277.36;274.27422755570615;290.66;275.56;277.86;276.46000000000004;335.16;332.96000000000004;277.36;280.36;296.16;294.96000000000004;297.06;292.46000000000004;291.06;290.56;;313.76000000000005;275.66;241.92719264551067;262.0952818180154;274.27422755570615;291.46000000000004;5790000.0;3590000.0;3640000.0;1370000.0;3640000.0;2570000.0;5730000.0;0.0;0.013833333333333333;0.24183333333333332;0.0525;0.0195;0.0195;;19897.73828125;0.0;1956.53552246094;39378.57421875;502316.84771233;252220.55309510816;233903.75902660118;233602.05339592072;231221.2023033013;430214.79039162316;455495.84257983865;456396.1389414811;472393.7743832905;518859.26819904154;516598.9173136829;455782.72271421895;459428.652249687;463029.0030910028;462183.0053738274;419886.0498247482;253014.70776115457;456058.7596805061;455354.70110775536;;170606.85888663295;471610.25455702154;202618.32535805323;233903.75902660118;274.2200024907449;2159455.6699111355;832377.7423732975;136567.72412104747;0.0;0;134;145;0;0;0;0;6;43;48;894933445480.227;332480842670.20154;631672524629.9137;61371.93458492564;14122.076282945838;2308.3868985463782;4318.293370582506;1908757.1862807395;720242.9129795632;35685.71412787814;450442.821625139;3.757649047256649;0.28784534924319904
4109;2019-01-27 13:29:37.888;728;199;137;137;130;43;175;26;47;32;579;563;40;62;232;217;239;201;183;178;174;25;566;363;364;135;368;252;559;0.0;80.0;1303.0;250.0;117.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;39086.31640625;19530.482421875;0.0;1907.1970214843802;392.0;61022;;;Calculated values ==>;1548592177.888;345.96000000000004;293.06;286.86;286.86;286.16;277.46000000000004;274.69669130483857;290.66;275.76000000000005;277.86;276.36;331.06;329.46000000000004;277.16;279.36;296.36;294.86;297.06;293.26000000000005;290.96000000000004;290.56;;312.36;275.66;241.49495122638035;261.41265627149306;274.69669130483857;291.46000000000004;5660000.0;3629999.9999999995;3640000.0;1350000.0;3679999.9999999995;2520000.0;5590000.0;0.0;0.013333333333333334;0.21716666666666665;0.041666666666666664;0.0195;0.0195;;19530.482421875;0.0;1907.1970214843802;39086.31640625;504035.0962024434;413714.75739608693;234264.81404300997;234264.81404300997;232145.74672278808;429947.3805835815;455495.84257983865;457211.6508634873;472558.57531478856;515074.2065610207;513430.10474047734;456362.4941287204;459016.7171259451;462695.5800010653;461439.2131810104;423976.9388694987;414441.78793705173;455918.2756450069;455354.70110775536;;164757.40606591295;471875.0639052514;203691.91372907924;234264.81404300997;274.6542388420814;2160109.5548967887;832706.3163549016;136599.92242883766;0.0;0;134;145;0;0;0;0;6;43;48;895151849119.9633;332562444030.10297;631825227174.7292;55056.03624768894;11174.297924007173;127.13534576595994;4311.252797762535;1909727.4355403907;720453.7196110851;35706.01048482321;450514.7357083364;3.2964725730664486;0.25069826209083895
4110;2019-01-27 13:30:37.868;742;193;138;137;128;43;175;26;46;32;568;557;37;64;232;216;239;195;183;179;174;26;557;361;364;135;366;249;551;-1.0;80.0;958.0;192.0;117.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;38685.05859375;19219.353515625;0.0;1876.05310058594;378.0;61023;;;Calculated values ==>;1548592237.868;347.36;292.46000000000004;286.96000000000004;286.86;285.96000000000004;277.46000000000004;274.4858918419099;290.66;275.76000000000005;277.76000000000005;276.36;329.96000000000004;328.86;276.86;279.56;296.36;294.76000000000005;297.06;292.66;291.06;290.56;;310.96000000000004;275.76000000000005;241.49495122638035;260.9983114674233;274.4858918419099;291.46000000000004;5570000.0;3610000.0;3640000.0;1350000.0;3660000.0;2490000.0;5510000.0;0.0;0.013333333333333334;0.15966666666666668;0.032;0.0195;0.0195;;19219.353515625;0.0;1876.05310058594;38685.05859375;506621.6925631311;414757.0629070427;234786.8531886823;234477.70222245323;231741.51620549758;430081.6785162784;455495.84257983865;457575.97053618653;472558.57531478856;514204.7630977555;513075.9871930767;456490.3279325524;459726.5621254155;462996.0789934827;461610.94820493297;426592.15758848126;415457.5489980088;456058.7596805061;455354.70110775536;;158908.11840480618;471972.7596631712;203182.7562945358;234786.8531886823;274.44805286364493;2160757.433657064;833029.1240160502;136631.43900417016;0.0;0;134;145;0;0;0;0;6;43;48;895370176320.0327;332643417030.1287;631975477074.777;40618.11654058357;8601.280107796334;148.46144787296654;4301.073034421925;1910524.4543856776;720618.4611625747;35708.30635922428;450586.4811671668;2.544105079701685;0.18933307885623604
