;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4111;2019-01-27 13:31:37.848;754;189;140;139;129;40;175;27;27;33;573;561;23;69;232;217;239;190;183;179;174;26;555;359;364;134;364;243;549;-1.0;79.0;884.0;198.0;117.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;38552.7421875;19250.0703125;0.0;1836.1169433593802;370.0;61024;;;Calculated values ==>;1548592297.848;348.56000000000006;292.06;287.16;287.06;286.06;277.16;274.27422755570615;290.66;275.86;275.86;276.46000000000004;330.46000000000004;329.26000000000005;275.46000000000004;280.06;296.36;294.86;297.06;292.16;291.06;290.56;;310.16;275.76000000000005;241.2770596917726;260.1585393101385;274.27422755570615;291.46000000000004;5550000.0;3590000.0;3640000.0;1340000.0;3640000.0;2430000.0;5490000.0;0.0;0.013166666666666667;0.14733333333333334;0.033;0.0195;0.0195;;19250.0703125;0.0;1836.1169433593802;38552.7421875;508299.42442724586;414127.2103214636;235464.36397173323;235152.36384898238;232090.99414364924;430214.79039162316;455495.84257983865;456268.11165920115;472787.01963726926;515234.6644477703;514009.3031469469;455786.6678568157;461243.3347301906;463295.34959360014;462049.59554772783;427152.72763105895;414485.982530214;456058.7596805061;455354.70110775536;;155565.71764046347;472104.6820821746;202633.21717062945;235464.36397173323;274.22578285246794;2161400.867447666;833349.5956885426;136662.36344296276;0.0;0;134;145;0;0;0;0;6;43;48;895588503520.1022;332724090130.15436;632123027874.8239;37368.874454649565;8892.55834208099;166.7788104944584;4287.861574152432;1911174.1293469805;720764.1945557076;35710.93248571079;450658.0317641093;2.4051798727759373;0.18132772566398142
4112;2019-01-27 13:32:37.869;764;186;142;141;129;38;175;25;15;33;577;565;11;71;230;218;239;188;183;178;174;26;532;356;364;133;361;249;532;-1.0;77.0;502.0;151.0;117.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30361.6484375;10692.01953125;0.0;1905.0339355468802;365.0;61025;;;Calculated values ==>;1548592357.869;349.56000000000006;291.76000000000005;287.36;287.26000000000005;286.06;276.96000000000004;273.955091788801;290.66;275.66;274.66;276.46000000000004;330.86;329.66;274.26000000000005;280.26000000000005;296.16;294.96000000000004;297.06;291.96000000000004;290.96000000000004;290.56;;309.66;275.76000000000005;241.05796691057077;260.9983114674233;273.955091788801;291.46000000000004;5320000.0;3560000.0;3640000.0;1330000.0;3610000.0;2490000.0;5320000.0;0.0;0.012833333333333334;0.08366666666666665;0.025166666666666667;0.0195;0.0195;;10692.01953125;0.0;1905.0339355468802;30361.6484375;511547.5153802516;419478.84795755567;236593.37660352796;236272.99637478948;232521.89647875767;430412.23801567365;455495.84257983865;453804.8726206853;472917.67418972735;515127.37420673174;513897.041457574;453311.4647848748;460555.874093512;463477.27075599786;462636.5820206667;433153.5311469262;420082.2379402976;455918.2756450069;455354.70110775536;;153476.72818028802;472236.3865531139;201814.71756675333;236593.37660352796;273.8937119085389;2161975.355035637;833599.2004346218;136693.55061192947;0.0;0;134;145;0;0;0;0;6;43;48;895806979959.7689;332804218165.0321;632270679534.5986;21083.17630617897;6805.612002823407;167.74826281840095;4265.845827832434;1911661.400254392;720895.0584280457;35713.721187021445;450729.33760733035;2.5658684774854734;0.19031842488092593
4113;2019-01-27 13:33:37.869;765;176;142;141;129;36;175;22;20;32;584;571;16;97;228;219;239;178;183;178;174;23;533;352;364;132;357;258;533;108.0;84.0;645.0;189.0;117.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30509.322265625;10641.3408203125;0.0;1971.9602050781198;377.0;61026;;;Calculated values ==>;1548592417.869;349.66;290.76000000000005;287.36;287.26000000000005;286.06;276.76000000000005;273.5264737036516;290.66;275.36;275.16;276.36;331.56;330.26000000000005;274.76000000000005;282.86;295.96000000000004;295.06;297.06;290.96000000000004;290.96000000000004;290.56;;310.86;275.46000000000004;240.83765695389522;262.23063862743834;273.5264737036516;291.46000000000004;5330000.0;3520000.0000000005;3640000.0;1320000.0;3570000.0000000005;2580000.0;5330000.0;0.018000000000000002;0.014;0.1075;0.0315;0.0195;0.037500000000000006;;10641.3408203125;0.0;1971.9602050781198;30509.322265625;511582.7960420376;415915.19278355275;236563.10832481502;236243.10300553462;232495.97173422587;430671.36484660726;455495.84257983865;452880.7940013028;472950.9869074988;515071.91276739986;513731.0335946176;452377.66799008177;462257.8626167151;463807.71923720936;463368.3371447518;432907.6811453999;416583.16925064044;455918.2756450069;455354.70110775536;;158490.31677215957;472076.1002201579;200744.93804998707;219370.3865928976;273.4577101244839;2162482.6131248297;833776.9784375514;136725.8588964347;0.0;0;134;145;0;0;0;0;6;43;48;896025379959.7689;332883718165.0321;632422779534.5986;27104.60451476644;8546.93160836038;228.54316652663286;8849.411794307169;1912062.9650945666;721022.9962914722;35717.02361559932;450838.6314208482;3.5462160931480184;0.23493446746323912
4114;2019-01-27 13:34:37.850;758;177;144;142;132;36;175;20;24;30;597;583;21;106;227;220;239;179;183;178;174;21;544;351;364;131;356;258;544;-1.0;82.0;803.0;221.0;117.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30580.431640625;10838.47265625;0.0;1986.49450683594;389.0;61027;;;Calculated values ==>;1548592477.85;348.96000000000004;290.86;287.56;287.36;286.36;276.76000000000005;273.4187578820637;290.66;275.16;275.56;276.16;332.86;331.46000000000004;275.26000000000005;283.76000000000005;295.86;295.16;297.06;291.06;290.96000000000004;290.56;;312.06;275.26000000000005;240.61611355647437;262.23063862743834;273.4187578820637;291.46000000000004;5440000.0;3510000.0;3640000.0;1310000.0;3560000.0;2580000.0;5440000.0;0.0;0.013666666666666666;0.13383333333333333;0.036833333333333336;0.0195;0.0195;;10838.47265625;0.0;1986.49450683594;30580.431640625;509766.19287396385;248277.03352909957;236872.24619527673;236236.52741459198;233127.5417738606;430735.4089219946;455495.84257983865;453382.1211453705;472887.3552016489;516410.9621629571;514968.8343439448;453006.29281710915;463321.2486158883;463824.4608297027;463648.37640278955;430118.0525333512;412511.102088295;455918.2756450069;455354.70110775536;;163503.975529645;472013.52702826465;200468.2015758189;236872.24619527673;273.3447783613219;2162991.533197856;833955.920200189;136758.83557308244;0.0;0;134;145;0;0;0;0;6;43;48;896243710799.5745;332962593179.96185;632577530514.4608;33848.31290239165;10001.91948749842;240.6283227491013;4260.407870793333;1912570.7452246142;721177.5211021097;35720.93213991504;450947.84532260266;3.770089074582724;0.29372027045337606
4115;2019-01-27 13:35:37.860;751;184;145;144;134;37;175;20;27;29;609;593;25;109;226;221;239;186;183;179;174;20;552;352;364;130;357;257;552;289.0;84.0;713.0;231.0;117.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30818.267578125;11012.65625;0.0;1977.64013671875;396.0;61028;;;Calculated values ==>;1548592537.86;348.26;291.56;287.66;287.56;286.56;276.86;273.5264737036516;290.66;275.16;275.86;276.06;334.06;332.46000000000004;275.66;284.06;295.76000000000005;295.26000000000005;297.06;291.76000000000005;291.06;290.56;;312.76000000000005;275.16;240.39332010688793;262.0952818180154;273.5264737036516;291.46000000000004;5520000.0;3520000.0000000005;3640000.0;1300000.0;3570000.0000000005;2570000.0;5520000.0;0.04816666666666667;0.014;0.11883333333333333;0.0385;0.0195;0.06766666666666667;;11012.65625;0.0;1977.64013671875;30818.267578125;508192.79230706114;250578.01095715494;236952.95555765813;236636.12192516867;233530.62442456593;430671.36484660726;455495.84257983865;453927.4872014058;472920.9377354816;517729.6801628404;516084.5319608047;453678.3537726365;463822.4429191376;463544.24104893836;463630.7160577749;427980.67304567294;411737.20685016055;456058.7596805061;455354.70110775536;;166428.6587063909;472048.3120729887;200756.98802695458;211187.845665113;273.46243298998957;2163503.2743005687;834138.0432898356;136791.8755341827;0.0;0;134;145;0;0;0;0;6;43;48;896462147199.5398;333040906229.9494;632732056264.4363;30085.09431856395;10444.715975772315;227.40852673717345;16521.957218285464;1913103.6124144364;721347.938129048;35724.833097044655;451121.0605627134;4.409381767295241;0.2517606239110404
4116;2019-01-27 13:36:37.860;751;189;146;145;137;39;175;22;31;28;618;602;28;110;227;221;239;191;183;179;174;21;555;355;364;129;360;257;555;-3.0;82.0;902.0;248.0;117.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30839.517578125;11044.8212890625;0.0;1985.66638183594;401.0;61029;;;Calculated values ==>;1548592597.86;348.26;292.06;287.76000000000005;287.66;286.86;277.06;273.8482719121499;290.66;275.36;276.26000000000005;275.96000000000004;334.96000000000004;333.36;275.96000000000004;284.16;295.86;295.26000000000005;297.06;292.26000000000005;291.06;290.56;;313.26000000000005;275.26000000000005;240.16925963744896;262.0952818180154;273.8482719121499;291.46000000000004;5550000.0;3550000.0;3640000.0;1290000.0;3600000.0;2570000.0;5550000.0;0.0;0.013666666666666666;0.15033333333333332;0.04133333333333333;0.0195;0.0195;;11044.8212890625;0.0;1985.66638183594;30839.517578125;507925.7100681347;411599.12119771366;237181.86059629428;236864.87743105832;234370.64042682532;430477.46260093397;455495.84257983865;454424.480022519;472954.5886681478;518653.9736729532;517010.2429462768;454051.8937662515;463939.7892778893;463228.9603270487;463183.32317938417;427152.72763105895;412377.0396431636;456058.7596805061;455354.70110775536;;168517.74571465285;472276.9222685092;201563.6079278388;237181.86059629428;273.79125894593517;2164017.089176871;834321.855602661;136824.90308850398;0.0;0;134;145;0;0;0;0;6;43;48;896680547199.5398;333118606229.9494;632886256264.4363;38013.41777156692;11189.483659414378;201.9344025012362;4254.370389973491;1913671.1000151874;721528.2231260078;35728.410954788305;451294.1966261156;4.117973753453256;0.32512664408932046
4117;2019-01-27 13:37:40.841;754;192;145;144;139;41;175;23;34;29;626;609;31;113;228;221;239;194;183;178;174;22;557;357;364;128;362;257;557;-1.0;79.0;1244.0;265.0;117.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30875.330078125;11104.7783203125;0.0;2003.77307128906;405.0;61030;;;Calculated values ==>;1548592660.841;348.56000000000006;292.36;287.66;287.56;287.06;277.26000000000005;274.0616903277293;290.66;275.46000000000004;276.56;276.06;335.76000000000005;334.06;276.26000000000005;284.46000000000004;295.96000000000004;295.26000000000005;297.06;292.56;290.96000000000004;290.56;;313.66;275.36;239.943914813709;262.0952818180154;274.0616903277293;291.46000000000004;5570000.0;3570000.0000000005;3640000.0;1280000.0;3620000.0000000005;2570000.0;5570000.0;0.0;0.013166666666666667;0.20733333333333331;0.04416666666666667;0.0195;0.0195;;11104.7783203125;0.0;2003.77307128906;30875.330078125;508121.6881142166;411902.9413244403;236806.61782133803;236491.5316842479;234933.24537239756;430346.717906069;455495.84257983865;454796.12843079795;473181.52645050455;519474.9298214847;517729.6801628404;454424.480022519;464291.41373269283;463062.42787711835;462883.5339337955;426592.15758848126;412673.55452819855;455918.2756450069;455354.70110775536;;170189.03402730724;472505.00135272456;202115.67632784706;236806.61782133803;274.01547054566123;2164556.931236823;834515.6061494799;136859.8001561339;0.0;0;134;145;0;0;0;0;6;43;48;896909798040.2133;333199536815.18713;633048117434.9117;52389.08040267848;11942.195188598756;183.261606960389;4261.687624085138;1914461.8833143872;721730.5642745921;35731.78040339152;451368.6896610266;5.246668588139083;0.40589166639304375
4118;2019-01-27 13:38:37.851;759;193;143;142;138;43;175;24;38;29;633;615;35;114;229;221;239;194;183;178;174;23;554;361;364;124;366;261;554;-2.0;81.0;1218.0;177.0;117.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30584.60546875;11031.0732421875;0.0;2036.37780761719;406.0;61031;;;Calculated values ==>;1548592717.851;349.06000000000006;292.46000000000004;287.46000000000004;287.36;286.96000000000004;277.46000000000004;274.4858918419099;290.66;275.56;276.96000000000004;276.06;336.46000000000004;334.66;276.66;284.56;296.06;295.26000000000005;297.06;292.56;290.96000000000004;290.56;;313.76000000000005;275.46000000000004;239.02933182858504;262.63441904999945;274.4858918419099;291.46000000000004;5540000.0;3610000.0;3640000.0;1240000.0;3660000.0;2610000.0;5540000.0;0.0;0.013500000000000002;0.20299999999999999;0.029500000000000002;0.0195;0.0195;;11031.0732421875;0.0;2036.37780761719;30584.60546875;509009.589219891;413548.20129128615;236263.07671782744;235949.30615539083;234705.5109248598;430081.6785162784;455495.84257983865;454619.3928120343;473700.1958739184;519862.4289327083;518010.4860133819;454245.20164998027;463819.1847815368;462594.7164123007;462280.22558120737;427430.40120856586;413914.7804853892;455918.2756450069;455354.70110775536;;170606.85888663295;473123.86364084855;203207.43601283894;236263.07671782744;274.45760323373486;2165043.574420843;834690.879051892;136891.79029524056;0.0;0;134;145;0;0;0;0;6;43;48;897117314440.1786;333271369415.1751;633195773334.8871;51036.627230236656;7962.534615026283;182.46087976288533;4272.286675603595;1915280.8138131602;721888.1710309691;35734.67621435883;451436.2621436299;4.855875040877067;0.3513287353306367
4119;2019-01-27 13:39:37.882;762;191;141;141;136;45;175;24;42;30;642;623;38;105;231;220;239;193;183;178;174;24;553;360;364;127;365;266;553;-2.0;80.0;1215.0;133.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29943.65234375;10997.544921875;0.0;1233.39807128906;407.0;61032;;;Calculated values ==>;1548592777.882;349.36;292.26000000000005;287.26000000000005;287.26000000000005;286.76000000000005;277.66;274.38016830617;290.66;275.56;277.36;276.16;337.36;335.46000000000004;276.96000000000004;283.66;296.26000000000005;295.16;297.06;292.46000000000004;290.96000000000004;290.56;;313.86;275.56;239.71726792356844;263.299902668528;274.38016830617;291.46000000000004;5530000.0;3600000.0;3640000.0;1270000.0;3650000.0;2660000.0;5530000.0;0.0;0.013333333333333334;0.2025;0.022166666666666668;0.0195;0.0195;;10997.544921875;0.0;1233.39807128906;29943.65234375;509469.77604529524;413220.0903815756;235664.67681815047;235664.67681815047;234116.54519281306;430148.3826014536;455495.84257983865;454274.6285591388;473407.94733404316;520376.27091369865;518416.25038384064;453770.77700511605;462000.26556491846;463012.4783077877;462298.19722436205;427706.3734488275;413956.2836987002;455918.2756450069;455354.70110775536;;171024.68490186572;472829.0820560985;202962.34651562464;235664.67681815047;274.35804474432075;2165548.2371762074;834874.5457150559;136919.05250572058;0.0;0;134;145;0;0;0;0;6;43;48;897335827279.8107;333346708320.0482;633353955019.6207;50890.73711381162;5982.04597114717;183.33453000169715;4283.955473647296;1916130.647368526;722004.4359081578;35737.72608438752;451507.60100079613;5.015154851338206;0.34854449786739766
4120;2019-01-27 13:40:37.882;758;190;141;140;133;45;175;25;44;31;656;628;41;83;231;220;239;192;183;178;174;25;554;359;364;130;364;271;553;-1.0;81.0;1306.0;110.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29826.447265625;10985.3876953125;0.0;1244.43054199219;406.0;61033;;;Calculated values ==>;1548592837.882;348.96000000000004;292.16;287.26000000000005;287.16;286.46000000000004;277.66;274.27422755570615;290.66;275.66;277.56;276.26000000000005;338.76;335.96000000000004;277.26000000000005;281.46000000000004;296.26000000000005;295.16;297.06;292.36;290.96000000000004;290.56;;313.76000000000005;275.66;240.39332010688793;263.95629194202945;274.27422755570615;291.46000000000004;5540000.0;3590000.0;3640000.0;1300000.0;3640000.0;2710000.0;5530000.0;0.0;0.013500000000000002;0.21766666666666667;0.018333333333333333;0.0195;0.0195;;10985.3876953125;0.0;1244.43054199219;29826.447265625;508885.4093894484;412845.1473663945;235664.67681815047;235352.85732633783;233200.32377744868;430214.79039162316;455495.84257983865;453675.6233879279;473114.68441337737;521410.8574088832;518515.11887448747;453293.6236240447;458552.1716222545;463162.2360548347;462449.46005367924;427430.40120856586;413590.4106133878;455918.2756450069;455354.70110775536;;170606.85888663295;472533.2602288536;202712.914026476;235664.67681815047;274.25670818939886;2166046.321339619;835057.7368201992;136939.7010774979;0.0;0;134;145;0;0;0;0;6;43;48;897554227279.8107;333423808320.0482;633515055019.6207;54626.2164043427;4946.706347043589;186.83987303490355;4283.955473647296;1917009.9553145107;722095.5088441428;35740.81087107949;451579.00025869027;5.236686012447473;0.3554660914028267
4121;2019-01-27 13:41:37.852;749;194;141;140;134;45;175;25;39;32;669;636;37;62;231;221;239;197;183;178;174;25;579;363;364;131;368;254;573;-2.0;79.0;1761.0;188.0;117.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38596.88671875;19876.59765625;0.0;1142.12915039062;402.0;61034;;;Calculated values ==>;1548592897.852;348.06000000000006;292.56;287.26000000000005;287.16;286.56;277.66;274.69669130483857;290.66;275.66;277.06;276.36;340.06000000000006;336.76000000000005;276.86;279.36;296.26000000000005;295.26000000000005;297.06;292.86;290.96000000000004;290.56;;313.36;275.66;240.61611355647437;261.6868853414304;274.69669130483857;291.46000000000004;5790000.0;3629999.9999999995;3640000.0;1310000.0;3679999.9999999995;2540000.0;5730000.0;0.0;0.013166666666666667;0.2935;0.03133333333333333;0.0195;0.0195;;19876.59765625;0.0;1142.12915039062;38596.88671875;505515.93284222286;253416.69641017896;235120.31391542603;234814.68441476056;233001.45756476326;429947.3805835815;455495.84257983865;455911.1581010222;473081.36623795505;524117.97433366976;520746.90185573144;455666.3346708236;458700.0814100186;462561.3558710226;461976.67714593874;419886.0498247482;254643.71626503256;455918.2756450069;455354.70110775536;;168935.5661677829;472402.05409754877;203736.41828109755;235120.31391542603;274.67141349761096;2166616.2306925356;835314.7914399792;136959.5791309452;0.0;0;135;145;0;0;0;0;6;43;48;897772518079.9148;333502069170.0856;633672476269.6958;74013.28613714788;8418.189922248805;2175.6907252029223;4294.570550250422;1918081.4151716072;722206.8272927055;35760.4887821967;451650.45223173173;4.229644266881215;0.29601929725349874
4122;2019-01-27 13:42:37.853;744;198;140;139;132;45;175;26;31;33;666;636;26;44;233;219;239;200;183;178;174;26;562;363;364;132;368;249;555;-2.0;83.0;1453.0;100.0;117.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38128.8828125;19355.435546875;0.0;1114.18273925781;386.0;61035;;;Calculated values ==>;1548592957.853;347.56000000000006;292.96000000000004;287.16;287.06;286.36;277.66;274.69669130483857;290.66;275.76000000000005;276.26000000000005;276.46000000000004;339.76;336.76000000000005;275.76000000000005;277.56;296.46000000000004;295.06;297.06;293.16;290.96000000000004;290.56;;311.76000000000005;275.76000000000005;240.83765695389522;260.9983114674233;274.69669130483857;291.46000000000004;5620000.0;3629999.9999999995;3640000.0;1320000.0;3679999.9999999995;2490000.0;5550000.0;0.0;0.013833333333333333;0.24216666666666667;0.016666666666666666;0.0195;0.0195;;19355.435546875;0.0;1114.18273925781;38128.8828125;506421.7400864364;414950.327482342;235297.60513537744;234987.53823539513;232846.462327757;429947.3805835815;455495.84257983865;455762.50783225335;473048.1168422736;524211.7429837546;521156.8478568585;455153.4212451428;457335.3335641186;462829.68046980636;461708.1977795224;425158.7854741128;415648.4156121035;455918.2756450069;455354.70110775536;;162250.55196795813;472367.87413283327;203758.1426933035;235297.60513537744;274.6797952651367;2167255.6227608807;835641.7304985038;136978.38204337953;0.0;0;135;145;0;0;0;0;6;43;48;897990921719.651;333580970484.99023;633823378784.5135;61027.05709114902;4476.828857325497;131.56011642446205;4291.11337146137;1919206.7701194203;722314.2875733804;35779.71619297187;451722.0007901157;3.416114480441106;0.2296206020782391
4123;2019-01-27 13:43:37.863;752;191;141;140;129;43;175;28;25;33;654;629;20;38;233;220;239;193;183;178;174;27;555;360;364;132;365;244;550;-1.0;80.0;1482.0;117.0;117.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37854.5859375;19175.517578125;0.0;1088.96704101562;373.0;61036;;;Calculated values ==>;1548593017.863;348.36;292.26000000000005;287.26000000000005;287.16;286.06;277.46000000000004;274.38016830617;290.66;275.96000000000004;275.66;276.46000000000004;338.56000000000006;336.06;275.16;276.96000000000004;296.46000000000004;295.16;297.06;292.46000000000004;290.96000000000004;290.56;;310.46000000000004;275.86;240.83765695389522;260.2995467637923;274.38016830617;291.46000000000004;5550000.0;3600000.0;3640000.0;1320000.0;3650000.0;2440000.0;5500000.0;0.0;0.013333333333333334;0.247;0.0195;0.0195;0.0195;;19175.517578125;0.0;1088.96704101562;37854.5859375;508050.330792913;414443.2327276156;235749.16786847432;235436.36077145688;232066.2768031903;430148.3826014536;455495.84257983865;455862.59019047953;473048.1168422736;523393.19728892413;520854.1008639258;455258.18232545984;457423.6207525158;463279.1356354856;462298.19722436205;427152.72763105895;415150.1171397334;455918.2756450069;455354.70110775536;;156819.11488148148;472465.0996282349;202976.80028176526;235749.16786847432;274.36364435427066;2167888.9238662925;835962.8752897071;136996.74468480915;0.0;0;135;145;0;0;0;0;6;43;48;898209358119.6163;333660183684.97766;633971303434.49;62462.79010745243;5255.021837256159;160.03480655100742;4282.30789816598;1920236.0236929217;722395.399845615;35782.1465556559;451793.45787488075;3.560917339159339;0.24288183829083948
4124;2019-01-27 13:44:37.863;761;188;143;142;130;39;175;28;5;34;640;619;5;32;232;221;239;189;183;178;174;27;554;358;364;133;362;239;548;-1.0;81.0;929.0;7.0;117.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37902.1875;19185.34765625;0.0;1055.63720703125;367.0;61037;;;Calculated values ==>;1548593077.863;349.26;291.96000000000004;287.46000000000004;287.36;286.16;277.06;274.1680685717883;290.66;275.96000000000004;273.66;276.56;337.16;335.06;273.66;276.36;296.36;295.26000000000005;297.06;292.06;290.96000000000004;290.56;;309.86;275.86;241.05796691057077;259.59022785621676;274.1680685717883;291.46000000000004;5540000.0;3579999.9999999995;3640000.0;1330000.0;3620000.0000000005;2390000.0;5480000.0;0.0;0.013500000000000002;0.15483333333333332;0.0011666666666666668;0.0195;0.0195;;19185.34765625;0.0;1055.63720703125;37902.1875;509257.80523835233;414171.1577566021;236436.3970380472;236120.5683718149;232417.65093918797;430280.9020939914;455495.84257983865;454281.6048926278;473014.93639070686;522377.88559508004;520250.34178740124;454281.6048926278;457515.75669284473;463593.40581284417;462733.1757949236;427430.40120856586;414529.21004869137;455918.2756450069;455354.70110775536;;154312.32322604544;472333.7623376517;202491.32865380528;236436.3970380472;274.1660901700444;2168520.230311605;836282.5491666602;137014.6163868762;0.0;0;135;145;0;0;0;0;6;43;48;898427758119.6163;333739683684.97766;634116203434.49;38985.527770977686;314.81617263115413;174.16608065830567;4268.906929359309;1921081.4263419088;722441.815162364;35784.93156304931;451864.71799844346;2.16113085648221;0.12626321361246834
4125;2019-01-27 13:45:37.874;766;180;144;143;131;36;175;25;-2;34;629;610;0;42;230;222;239;181;183;178;174;26;531;353;364;133;358;259;531;194.0;78.0;423.0;71.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29558.443359375;10543.3623046875;0.0;1167.29479980469;370.0;61038;;;Calculated values ==>;1548593137.874;349.76;291.16;287.56;287.46000000000004;286.26000000000005;276.76000000000005;273.6339639331285;290.66;275.66;272.96000000000004;276.56;336.06;334.16;273.16;277.36;296.16;295.36;297.06;291.26000000000005;290.96000000000004;290.56;;310.16;275.76000000000005;241.05796691057077;262.3656120759269;273.6339639331285;291.46000000000004;5310000.0;3529999.9999999995;3640000.0;1330000.0;3579999.9999999995;2590000.0;5310000.0;0.03233333333333333;0.013000000000000001;0.07050000000000001;0.011833333333333333;0.0195;0.05183333333333333;;10543.3623046875;0.0;1167.29479980469;29558.443359375;511877.4269603602;417970.31944174564;237269.21960117266;236945.81329146834;233162.46056052332;430607.02586249536;455495.84257983865;449909.0507717567;473014.93639070686;519617.00242009404;517664.06864147057;450165.9305612122;455450.64017974574;463922.8230274349;463613.17710080923;433398.16700766335;418285.8491938322;455918.2756450069;455354.70110775536;;155565.71764046347;472236.3865531139;201103.51298527967;214709.26113338087;273.6025415259762;2169082.505301751;836530.3338358429;137033.1442164609;0.0;0;135;145;0;0;0;0;6;43;48;898646198160.1857;333819498315.18567;634265630824.8794;17540.79041394663;3208.4056705527046;196.46013157980494;12473.45530533841;1921552.5653543305;722471.1807271672;35788.0206810605;452004.2632627053;2.8537349546848256;0.1171509096395855
4126;2019-01-27 13:46:37.884;758;176;144;143;132;36;175;22;0;33;633;610;2;49;228;223;239;178;183;178;174;23;540;351;364;133;356;263;540;198.0;79.0;574.0;-1.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29731.9140625;10714.3173828125;0.0;1186.84631347656;382.0;61039;;;Calculated values ==>;1548593197.884;348.96000000000004;290.76000000000005;287.56;287.46000000000004;286.36;276.76000000000005;273.4187578820637;290.66;275.36;273.16;276.46000000000004;336.46000000000004;334.16;273.36;278.06;295.96000000000004;295.46000000000004;297.06;290.96000000000004;290.96000000000004;290.56;;311.36;275.46000000000004;241.05796691057077;262.9017227912062;273.4187578820637;291.46000000000004;5400000.0;3510000.0;3640000.0;1330000.0;3560000.0;2630000.0;5400000.0;0.033;0.013166666666666667;0.09566666666666666;0.0;0.0195;0.052500000000000005;;10714.3173828125;0.0;1186.84631347656;29731.9140625;510116.9587212895;413089.51542064676;236992.59568414785;236672.64263596927;233231.94929259614;430735.4089219946;455495.84257983865;449438.8768022122;472917.67418972735;519696.93072771205;517326.69504826766;449698.2626861094;455652.1820626169;463955.8763240681;464040.6454654783;431151.26047866285;413823.3896241266;455918.2756450069;455354.70110775536;;160579.3303088084;471944.1597200548;200656.79144527;214152.9473054246;273.4187578820637;2169576.6739612403;836707.510691099;137052.7653287089;0.0;0;135;145;0;0;0;0;6;43;48;898864634560.151;333899311615.173;634422256924.8545;23800.152832480802;0.0;228.15029958472724;12663.092074622366;1921897.1306326394;722497.9218972032;35791.559691056354;452213.7694027097;3.0830090353373385;0.1068766864059566
4127;2019-01-27 13:47:37.874;745;182;146;145;136;37;175;21;9;32;640;614;7;49;226;223;239;185;183;178;174;21;553;351;364;133;356;265;553;276.0;79.0;939.0;88.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30025.505859375;10999.2861328125;0.0;1204.82556152344;389.0;61040;;;Calculated values ==>;1548593257.874;347.66;291.36;287.76000000000005;287.66;286.76000000000005;276.86;273.4187578820637;290.66;275.26000000000005;274.06;276.36;337.16;334.56;273.86;278.06;295.76000000000005;295.46000000000004;297.06;291.66;290.96000000000004;290.56;;312.06;275.26000000000005;241.05796691057077;263.1675429290057;273.4187578820637;291.46000000000004;5530000.0;3510000.0;3640000.0;1330000.0;3560000.0;2650000.0;5530000.0;0.046;0.013166666666666667;0.1565;0.014666666666666666;0.0195;0.0655;;10999.2861328125;0.0;1204.82556152344;30025.505859375;507356.2708181605;249747.7444593594;237241.20163114887;236923.50357908226;234116.54519281306;430735.4089219946;455495.84257983865;450241.87065580185;472820.39598721155;520252.561050354;517570.8508129751;449982.83907029656;455319.25216532074;463692.9327583057;464040.6454654783;427706.3734488275;410894.04197200795;455918.2756450069;455354.70110775536;;163503.975529645;471749.2581616372;200584.45059442538;211497.52914734307;273.39039055256717;2170074.569464252;836888.4272293086;137072.6926059039;0.0;0;135;145;0;0;0;0;6;43;48;899082998160.1857;333979098315.18567;634580630524.8796;39071.38623960542;3977.0838443191064;221.36236444479044;15972.644763407006;1922420.972803408;722531.0587388502;35795.30500560072;452452.3607712078;4.854304737252725;0.23343121736713446
4128;2019-01-27 13:48:37.845;735;190;147;146;138;38;175;22;18;31;647;619;16;49;227;224;239;192;183;178;174;21;555;355;364;133;360;266;555;-1.0;82.0;1263.0;199.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30053.05859375;11023.763671875;0.0;1199.88562011719;395.0;61041;;;Calculated values ==>;1548593317.845;346.66;292.16;287.86;287.76000000000005;286.96000000000004;276.96000000000004;273.8482719121499;290.66;275.36;274.96000000000004;276.26000000000005;337.86;335.06;274.76000000000005;278.06;295.86;295.56;297.06;292.36;290.96000000000004;290.56;;312.66;275.26000000000005;241.05796691057077;263.299902668528;273.8482719121499;291.46000000000004;5550000.0;3550000.0;3640000.0;1330000.0;3600000.0;2660000.0;5550000.0;0.0;0.013666666666666666;0.21050000000000002;0.033166666666666664;0.0195;0.0195;;11023.763671875;0.0;1199.88562011719;30053.05859375;505924.9304147528;411990.71530006983;237500.0697741863;237181.86059629428;234678.5560175466;430477.46260093397;455495.84257983865;451223.52918494487;472723.10170879104;520891.48461056344;518003.152627926;450966.1048905643;455152.1393357169;463228.9603270487;463578.4645306311;427152.72763105895;412758.3114497388;455918.2756450069;455354.70110775536;;166010.84420003442;471749.2581616372;201577.19353228132;237500.0697741863;273.79656127952643;2170574.982184555;837071.8639402629;137092.722180094;0.0;0;135;145;0;0;0;0;6;43;48;899301292600.026;334058859745.1273;634739853529.7632;52550.55365488568;8960.706810206968;196.72368781137536;4248.165311004596;1923184.1199358238;722638.8215503467;35798.78737207593;452620.7860767752;5.395782215963692;0.3970510310424949
4129;2019-01-27 13:49:37.865;728;191;148;147;141;40;175;24;28;31;652;623;24;51;229;223;239;193;183;178;174;23;555;358;364;133;362;267;555;-2.0;84.0;1154.0;151.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29975.4453125;10987.9375;0.0;1208.71325683594;396.0;61042;;;Calculated values ==>;1548593377.865;345.96000000000004;292.26000000000005;287.96000000000004;287.86;287.26000000000005;277.16;274.1680685717883;290.66;275.56;275.96000000000004;276.26000000000005;338.36;335.46000000000004;275.56;278.26000000000005;296.06;295.46000000000004;297.06;292.46000000000004;290.96000000000004;290.56;;312.76000000000005;275.46000000000004;241.05796691057077;263.43189868330234;274.1680685717883;291.46000000000004;5550000.0;3579999.9999999995;3640000.0;1330000.0;3620000.0000000005;2670000.0;5550000.0;0.0;0.014;0.19233333333333333;0.025166666666666667;0.0195;0.0195;;10987.9375;0.0;1208.71325683594;29975.4453125;505045.4225938986;412377.0396431636;237819.52755278748;237500.0697741863;235608.7752662074;430280.9020939914;455495.84257983865;452328.65360515594;472723.10170879104;521324.805813728;518332.54467064014;451816.88410495344;455234.9699716218;463195.3492027865;462998.3561934723;427152.72763105895;413134.7333990844;455918.2756450069;455354.70110775536;;166428.6587063909;471944.1597200548;202406.2924518655;237819.52755278748;274.1330558392315;2171075.3864627923;837255.355926918;137112.80052794798;0.0;0;135;145;0;0;0;0;6;43;48;899519765399.9565;334138686345.1019;634899806829.7124;48068.40079514952;6783.369659582765;196.25191924764346;4241.935884321873;1924022.8907197367;722770.0659210989;35802.06326039929;452691.5605036616;4.861167171247497;0.34465617309027125
4130;2019-01-27 13:50:37.866;724;191;146;146;141;42;175;24;36;32;655;626;32;55;230;222;239;193;183;178;174;24;553;359;364;133;364;269;553;-1.0;83.0;1056.0;110.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29980.29296875;10964.7265625;0.0;1217.80151367188;398.0;61043;;;Calculated values ==>;1548593437.866;345.56000000000006;292.26000000000005;287.76000000000005;287.76000000000005;287.26000000000005;277.36;274.27422755570615;290.66;275.56;276.76000000000005;276.36;338.66;335.76000000000005;276.36;278.66;296.16;295.36;297.06;292.46000000000004;290.96000000000004;290.56;;312.96000000000004;275.56;241.05796691057077;263.6948088759802;274.27422755570615;291.46000000000004;5530000.0;3590000.0;3640000.0;1330000.0;3640000.0;2690000.0;5530000.0;0.0;0.013833333333333333;0.17600000000000002;0.018333333333333333;0.0195;0.0195;;10964.7265625;0.0;1217.80151367188;29980.29296875;504725.41186885996;413220.0903815756;237241.20163114887;237241.20163114887;235664.67681815047;430214.79039162316;455495.84257983865;453001.45274356584;472820.39598721155;521470.8326335545;518475.33370956266;452490.7919998196;455401.81048351765;463029.0030910028;462715.43254397233;427706.3734488275;413956.2836987002;455918.2756450069;455354.70110775536;;167264.2905471822;472041.5853210863;202684.6084551031;237241.20163114887;274.24572642266526;2171575.0259417184;837438.2978428656;137133.0218213604;0.0;0;135;145;0;0;0;0;6;43;48;899738169039.6927;334218487675.00555;635060609509.5182;44055.76459476945;4938.211242543026;190.20957487676077;4253.213239793827;1924790.6048920816;722867.7473898294;35805.28382652165;452762.3545928255;4.386396511287558;0.29863889050851977
4131;2019-01-27 13:51:37.856;721;197;145;145;140;44;175;25;37;32;656;627;34;44;232;221;239;199;183;178;174;25;577;365;364;134;370;248;570;-2.0;81.0;1235.0;189.0;117.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38445.203125;19801.65234375;0.0;1105.21240234375;392.0;61044;;;Calculated values ==>;1548593497.856;345.26;292.86;287.66;287.66;287.16;277.56;274.9066339382667;290.66;275.66;276.86;276.36;338.76;335.86;276.56;277.56;296.36;295.26000000000005;297.06;293.06;290.96000000000004;290.56;;312.36;275.66;241.2770596917726;260.85938512811435;274.9066339382667;291.46000000000004;5770000.0;3650000.0;3640000.0;1340000.0;3700000.0;2480000.0;5700000.0;0.0;0.013500000000000002;0.20583333333333334;0.0315;0.0195;0.0195;;19801.65234375;0.0;1105.21240234375;38445.203125;502117.95967314206;254825.3617714336;236436.557927908;236436.557927908;234893.43527288875;429811.8947417682;455495.84257983865;456653.88339846255;472689.592463476;523274.66670198087;520321.49258471665;456291.2614103056;457496.8920631568;462393.8383377232;461671.84584197105;420543.0224754176;408878.1747392821;455918.2756450069;455354.70110775536;;164757.40606591295;472007.13841251616;204231.6689562135;236436.557927908;274.8717863607553;2172145.1433738456;837694.6416027099;137152.37704425538;0.0;0;136;145;0;0;0;0;6;43;48;899956532639.7274;334298574325.0183;635215683659.5428;51956.905806029594;8434.927287873534;157.4754444378289;4268.903792007023;1925590.577127951;722979.1716371303;35808.180718787204;452833.3603984948;3.100331547438678;0.22616199127698647
4132;2019-01-27 13:52:37.896;734;198;141;140;133;47;175;26;33;32;643;620;27;38;234;218;239;200;183;178;174;25;561;363;364;135;368;242;554;-2.0;84.0;1025.0;94.0;117.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38018.01171875;19314.796875;0.0;1062.17211914062;381.0;61045;;;Calculated values ==>;1548593557.896;346.56000000000006;292.96000000000004;287.26000000000005;287.16;286.46000000000004;277.86;274.69669130483857;290.66;275.76000000000005;276.46000000000004;276.36;337.46000000000004;335.16;275.86;276.96000000000004;296.56;294.96000000000004;297.06;293.16;290.96000000000004;290.56;;311.26000000000005;275.66;241.49495122638035;260.01710675043796;274.69669130483857;291.46000000000004;5610000.0;3629999.9999999995;3640000.0;1350000.0;3679999.9999999995;2420000.0;5540000.0;0.0;0.014;0.17083333333333334;0.015666666666666666;0.0195;0.0195;;19314.796875;0.0;1062.17211914062;38018.01171875;505253.144794751;415339.61386950605;235636.68380279193;235325.1898844697;233174.77585907196;429947.3805835815;455495.84257983865;457149.910476562;472558.57531478856;522438.70655953937;520104.18761107925;456432.09229401714;457745.7677900302;462963.65795648436;461573.7689881714;425449.24448622676;416029.10932482954;455918.2756450069;455354.70110775536;;160161.5264782812;471875.0639052514;203744.5271402526;235636.68380279193;274.6745422203839;2172782.76162611;838020.8293262656;137170.45062294806;0.0;0;136;145;0;0;0;0;6;43;48;900175078239.5886;334379328124.967;635362781659.4493;43290.086319952854;4200.711742651648;131.8818922595611;4284.501337446787;1926384.8312117858;723084.538826979;35810.59363746557;452904.68629344564;2.547345550127534;0.17015010993977409
4133;2019-01-27 13:53:37.877;752;191;139;138;129;44;175;27;28;33;625;607;21;36;233;219;239;192;183;178;174;26;537;360;364;135;365;246;537;-1.0;83.0;1111.0;125.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29892.017578125;10846.2919921875;0.0;1087.62243652344;369.0;61046;;;Calculated values ==>;1548593617.877;348.36;292.26000000000005;287.06;286.96000000000004;286.06;277.56;274.38016830617;290.66;275.86;275.96000000000004;276.46000000000004;335.66;333.86;275.26000000000005;276.76000000000005;296.46000000000004;295.06;297.06;292.36;290.96000000000004;290.56;;310.06;275.76000000000005;241.49495122638035;260.58029834229245;274.38016830617;291.46000000000004;5370000.0;3600000.0;3640000.0;1350000.0;3650000.0;2460000.0;5370000.0;0.0;0.013833333333333333;0.18516666666666665;0.020833333333333332;0.0195;0.0195;;10846.2919921875;0.0;1087.62243652344;29892.017578125;509643.3728097849;419274.7877284157;235491.13458449036;235176.26578381017;232393.01074875204;430148.3826014536;455495.84257983865;455894.68991019035;472656.1521691498;520282.6086036309;518448.4776847432;455045.6345893565;456859.5647784591;463279.1356354856;462164.74920835934;431911.7947776828;419580.6261031267;455918.2756450069;455354.70110775536;;155147.91922209063;471972.7596631712;202950.34675813504;235491.13458449036;274.35339545044735;2173348.4993316405;838272.0921425049;137188.35990456486;0.0;0;136;145;0;0;0;0;6;43;48;900393409080.2621;334460302475.21674;635509135299.9008;46836.86087365557;5604.633602188253;170.58116666469314;4287.339547203667;1927135.6512723824;723166.2241632211;35813.11336479797;452976.0956809023;4.767875245763619;0.329356006840089
4134;2019-01-27 13:54:37.857;758;178;139;138;127;40;175;26;30;34;615;598;24;54;231;220;239;179;183;179;174;26;532;353;364;135;358;261;532;-2.0;80.0;0.0;68.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29427.029296875;10567.7890625;0.0;1171.83544921875;375.0;61047;;;Calculated values ==>;1548593677.857;348.96000000000004;290.96000000000004;287.06;286.96000000000004;285.86;277.16;273.6339639331285;290.66;275.76000000000005;276.16;276.56;334.66;332.96000000000004;275.56;278.56;296.26000000000005;295.16;297.06;291.06;291.06;290.56;;310.66;275.76000000000005;241.49495122638035;262.63441904999945;273.6339639331285;291.46000000000004;5320000.0;3529999.9999999995;3640000.0;1350000.0;3579999.9999999995;2610000.0;5320000.0;0.0;0.013333333333333334;0.0;0.011333333333333334;0.0195;0.0195;;10567.7890625;0.0;1171.83544921875;29427.029296875;510815.8624392468;416958.94305242854;235636.0501005726;235319.4372698068;231912.07635958982;430607.02586249536;455495.84257983865;453619.39126228687;472753.7123474745;518010.4860133819;516258.4710514075;452864.7615790376;456599.3875696608;464054.43266303884;463350.48658631596;433153.5311469262;417284.06726515054;456058.7596805061;455354.70110775536;;157654.71494818805;471972.7596631712;200402.90483363497;235636.0501005726;273.32786113754526;2173842.6599472924;838450.4833344589;137207.18244401345;0.0;0;136;145;0;0;0;0;6;43;48;900611736280.3315;334541275475.2425;635661184599.9491;0.0;3077.7916880680773;211.59285175700907;4284.5136946400635;1927525.8283440622;723238.5535894815;35816.29708669134;453047.50398057024;0.6451567702957381;0.032861984863893814
4135;2019-01-27 13:55:37.867;749;177;140;139;128;38;175;22;29;33;619;598;27;63;228;221;239;179;183;179;174;23;543;351;364;135;356;263;543;0.0;83.0;365.0;31.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29695.01953125;10808.236328125;0.0;1176.14587402344;386.0;61048;;;Calculated values ==>;1548593737.867;348.06000000000006;290.86;287.16;287.06;285.96000000000004;276.96000000000004;273.4187578820637;290.66;275.36;276.06;276.46000000000004;335.06;332.96000000000004;275.86;279.46000000000004;295.96000000000004;295.26000000000005;297.06;291.06;291.06;290.56;;311.76000000000005;275.46000000000004;241.49495122638035;262.9017227912062;273.4187578820637;291.46000000000004;5430000.0;3510000.0;3640000.0;1350000.0;3560000.0;2630000.0;5430000.0;0.0;0.013833333333333333;0.06083333333333333;0.005166666666666667;0.0195;0.0195;;10808.236328125;0.0;1176.14587402344;29695.01953125;508743.97400685115;248325.42440860948;235634.19094475036;235320.1922637725;231938.45373125473;430735.4089219946;455495.84257983865;453149.9494180667;472656.1521691498;518254.80674108;516087.89885299554;452897.2952357793;457379.14680568065;463955.8763240681;463779.2430610787;430378.4704162106;412938.0032251868;456058.7596805061;455354.70110775536;;162250.55196795813;471679.62040862173;200580.34577714786;235634.19094475036;273.38878052667974;2174335.425801405;838628.6465682766;137226.75221612252;0.0;0;136;145;0;0;0;0;6;43;48;900830172680.2969;334622288975.2296;635818410799.9241;15364.650888155897;1400.6795855959483;241.25979614249604;4284.549948178597;1927653.888441236;723275.8804035218;35820.07148771858;453118.92474572634;1.7765738657981112;0.09569232949038659
4136;2019-01-27 13:56:37.858;737;183;141;141;131;39;175;22;26;32;626;602;25;63;228;221;239;185;183;179;174;21;552;352;364;134;357;263;551;124.0;81.0;536.0;0.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29874.7109375;10982.5888671875;0.0;1179.10534667969;392.0;61049;;;Calculated values ==>;1548593797.858;346.86;291.46000000000004;287.26000000000005;287.26000000000005;286.26000000000005;277.06;273.5264737036516;290.66;275.36;275.76000000000005;276.36;335.76000000000005;333.36;275.66;279.46000000000004;295.96000000000004;295.26000000000005;297.06;291.66;291.06;290.56;;312.36;275.26000000000005;241.2770596917726;262.9017227912062;273.5264737036516;291.46000000000004;5520000.0;3520000.0000000005;3640000.0;1340000.0;3570000.0000000005;2630000.0;5510000.0;0.020666666666666667;0.013500000000000002;0.08933333333333333;0.0;0.0195;0.04016666666666667;;10982.5888671875;0.0;1179.10534667969;29874.7109375;506447.1294312723;250238.32788882943;235720.9183327416;235720.9183327416;232644.68827507718;430671.36484660726;455495.84257983865;452770.7950368528;472689.592463476;518976.10801494657;516501.0014100192;452644.1785366772;457379.14680568065;463807.71923720936;463630.7160577749;427980.67304567294;411784.30806472205;456058.7596805061;455354.70110775536;;164757.40606591295;471616.79343737353;200920.47264012235;217815.2948228462;273.5264737036516;2174831.7657592944;838810.2095395155;137246.37636554375;0.0;0;136;145;0;0;0;0;6;43;48;901048539920.0677;334702976870.14496;635976187129.7585;22498.62880077459;0.0;218.6509272428371;9541.166152443853;1927969.3684425466;723287.55098254;35823.9035021877;453234.1217642989;2.652463161232838;0.1040050868885516
4137;2019-01-27 13:57:37.868;730;189;142;141;134;40;175;23;26;31;632;606;25;62;228;222;239;191;183;179;174;22;557;354;364;131;359;264;556;-1.0;84.0;820.0;76.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30043.25;11118.572265625;0.0;1200.38818359375;395.0;61050;;;Calculated values ==>;1548593857.868;346.16;292.06;287.36;287.26000000000005;286.56;277.16;273.7412296467126;290.66;275.46000000000004;275.76000000000005;276.26000000000005;336.36;333.76000000000005;275.66;279.36;295.96000000000004;295.36;297.06;292.26000000000005;291.06;290.56;;312.66;275.36;240.61611355647437;263.0348170998261;273.7412296467126;291.46000000000004;5570000.0;3540000.0;3640000.0;1310000.0;3590000.0;2640000.0;5560000.0;0.0;0.014;0.13666666666666666;0.012666666666666666;0.0195;0.0195;;11118.572265625;0.0;1200.38818359375;30043.25;505114.2718577128;411156.2656500391;235892.91502117293;235580.95070276302;233427.43088133316;430542.39183029096;455495.84257983865;452597.0882869021;472984.3684616349;519511.0852366277;516829.1535726071;452470.1293969689;457094.0657969381;463510.5090081324;463464.3154936422;426592.15758848126;411946.55931517074;456058.7596805061;455354.70110775536;;166010.84420003442;472110.68294196425;201372.84128738038;235892.91502117293;273.7122861605078;2175331.165319751;838994.4165783168;137266.208783145;0.0;0;136;145;0;0;0;0;6;43;48;901266976320.0331;334782490120.1323;636134313479.7334;34333.98042326797;3429.3459942913955;205.03837582634728;4279.5048286883575;1928443.052453518;723316.1336288018;35827.43483483675;453349.31321783306;3.4294995747594403;0.22272844570827555
4138;2019-01-27 13:58:37.869;727;192;140;140;135;41;175;24;30;31;639;611;28;60;229;222;239;194;183;179;174;23;555;358;364;128;363;265;555;-2.0;83.0;1305.0;151.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30032.498046875;11067.65234375;0.0;1208.20935058594;396.0;61051;;;Calculated values ==>;1548593917.869;345.86;292.36;287.16;287.16;286.66;277.26000000000005;274.1680685717883;290.66;275.56;276.16;276.26000000000005;337.06;334.26000000000005;275.96000000000004;279.16;296.06;295.36;297.06;292.56;291.06;290.56;;312.76000000000005;275.46000000000004;239.943914813709;263.1675429290057;274.1680685717883;291.46000000000004;5550000.0;3579999.9999999995;3640000.0;1280000.0;3629999.9999999995;2650000.0;5550000.0;0.0;0.013833333333333333;0.2175;0.025166666666666667;0.0195;0.0195;;11067.65234375;0.0;1208.20935058594;30032.498046875;504919.56578591623;412758.3114497388;235297.60513537744;235297.60513537744;233757.93926872968;430280.9020939914;455495.84257983865;452930.92022276146;473374.68648612977;520149.54097926675;517260.98034607;452677.14239144884;456684.40183009306;463045.65304645407;462865.82500516507;427152.72763105895;413506.49496626557;456058.7596805061;455354.70110775536;;166428.6587063909;472601.6926398898;202416.25664679665;235297.60513537744;274.136927612846;2175831.804896724;839179.3048645917;137286.28076376635;0.0;0;136;145;0;0;0;0;6;43;48;901485379959.7693;334860191415.03845;636293016124.5417;54486.93932777234;6799.666805826177;188.77288519630844;4291.11337146137;1929183.2391201213;723401.3768227294;35830.71665003731;453420.736226445;5.3573829705657845;0.37758543063111966
4139;2019-01-27 13:59:37.869;725;191;138;137;134;43;175;26;35;31;649;618;32;59;231;221;239;193;183;179;174;25;554;360;364;127;365;267;553;-3.0;79.0;931.0;129.0;117.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;30047.498046875;10975.9736328125;0.0;1211.22399902344;397.0;61052;;;Calculated values ==>;1548593977.869;345.66;292.26000000000005;286.96000000000004;286.86;286.56;277.46000000000004;274.38016830617;290.66;275.76000000000005;276.66;276.26000000000005;338.06000000000006;334.96000000000004;276.36;279.06;296.26000000000005;295.26000000000005;297.06;292.46000000000004;291.06;290.56;;312.86;275.66;239.71726792356844;263.43189868330234;274.38016830617;291.46000000000004;5540000.0;3600000.0;3640000.0;1270000.0;3650000.0;2670000.0;5530000.0;0.0;0.013166666666666667;0.15516666666666667;0.021500000000000002;0.0195;0.0195;;10975.9736328125;0.0;1211.22399902344;30047.498046875;504759.48443605273;413220.0903815756;234732.54511346918;234424.01512401755;233504.71626944956;430148.3826014536;455495.84257983865;453219.60249349655;473504.37459156296;521015.63797134196;517815.78389562893;452838.48027354735;456232.27956913534;463012.4783077877;462431.52345146996;427430.40120856586;413956.2836987002;456058.7596805061;455354.70110775536;;166846.47414792277;472925.59586621344;202949.02379907473;234732.54511346918;274.3528828488515;2176332.4715308384;839363.0017477297;137306.44270834644;0.0;0;136;145;0;0;0;0;6;43;48;901703779959.7693;334936691415.03845;636452616124.5417;38833.65146075112;5804.496299443484;177.40921387989795;4302.132041888581;1929960.9107100258;723506.4115152733;35833.76816752961;453492.3466048896;4.030269344911226;0.28109740467554234
