;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4140;2019-01-27 14:00:37.869;723;191;136;136;131;44;175;26;38;32;658;625;35;58;232;220;239;193;183;179;174;26;574;360;364;127;365;259;569;0.0;79.0;966.0;169.0;117.0;0;87;0;1;0;1;0;0;0;0;1;0;0;0;0;38431.4140625;19769.890625;0.0;1106.43395996094;398.0;61053;;;Calculated values ==>;1548594037.869;345.46000000000004;292.26000000000005;286.76000000000005;286.76000000000005;286.26000000000005;277.56;274.38016830617;290.66;275.76000000000005;276.96000000000004;276.36;338.96000000000004;335.66;276.66;278.96000000000004;296.36;295.16;297.06;292.46000000000004;291.06;290.56;;312.96000000000004;275.76000000000005;239.71726792356844;262.3656120759269;274.38016830617;291.46000000000004;5740000.0;3600000.0;3640000.0;1270000.0;3650000.0;2590000.0;5690000.0;0.0;0.013166666666666667;0.161;0.028166666666666666;0.0195;0.0195;;19769.890625;0.0;1106.43395996094;38431.4140625;502655.24979339517;252436.20805900818;233702.66098515617;233702.66098515617;232202.73510732152;430148.3826014536;455495.84257983865;454955.68953969755;473600.7876625802;522591.4751814156;519206.1428393404;454583.3976502994;457414.67490995815;463145.86696068436;462298.19722436205;421508.56190627755;253238.7894255362;456058.7596805061;455354.70110775536;;167264.2905471822;473022.0950788126;202933.2935169834;233702.66098515617;274.3467875584699;2176903.1291317497;839619.2172832115;137325.7565246713;0.0;0;136;146;0;0;0;0;6;43;48;901922179959.7693;335012891415.03845;636610416124.5417;40575.60575965698;7607.501243991524;2215.552004329761;4322.214782390684;1930622.654520196;723618.1781614686;35853.70951101469;453564.2161617586;2.6211929004873404;0.18442257504071194
4141;2019-01-27 14:01:37.830;721;200;136;135;130;46;175;26;32;33;660;627;28;39;234;218;239;202;183;179;174;26;567;366;364;128;371;245;561;-1.0;82.0;927.0;120.0;118.0;0;80;0;1;0;1;0;0;0;0;1;0;0;0;0;38276.01171875;19615.005859375;0.0;1003.7964477539099;387.0;61054;;;Calculated values ==>;1548594097.83;345.26;293.16;286.76000000000005;286.66;286.16;277.76000000000005;275.0112864084945;290.66;275.76000000000005;276.36;276.46000000000004;339.16;335.86;275.96000000000004;277.06;296.56;294.96000000000004;297.06;293.36;291.06;290.56;;311.86;275.76000000000005;239.943914813709;260.44013211722256;275.0112864084945;291.46000000000004;5670000.0;3660000.0;3640000.0;1280000.0;3710000.0;2450000.0;5610000.0;0.0;0.013666666666666666;0.1545;0.02;0.019666666666666666;0.019666666666666666;;19615.005859375;0.0;1003.7964477539099;38276.01171875;503051.55684246233;413266.9577434304;233907.26185526655;233603.16916686718;232097.1778914594;429743.705733735;455495.84257983865;456541.61493868654;473567.7884962697;523921.90036470623;520568.53396251996;456059.62698423024;457381.71300416096;462512.2655921543;461113.4237683607;423676.2788362078;414005.20673679677;456058.7596805061;455354.70110775536;;162668.35908569003;472891.67638883414;204504.50858053807;233907.26185526655;274.981516906758;2177541.9421810047;839947.211418871;137343.33034764417;0.0;0;136;146;0;0;0;0;6;43;48;902140437999.6443;335089341689.9947;636761517844.4552;38939.732932333936;5367.743356165921;132.17131869195094;4355.132971965613;1931284.8516341655;723726.2349171664;35873.26115519401;453636.4803907032;2.3665186683654618;0.16300776211042062
4142;2019-01-27 14:02:37.840;734;194;134;133;125;46;175;28;24;33;650;621;18;31;235;217;239;195;183;179;174;27;556;361;364;130;366;236;550;-1.0;82.0;879.0;100.0;118.0;0;78;0;1;0;1;0;0;0;0;1;0;0;0;0;37816.4296875;19215.8046875;0.0;944.2853393554691;373.0;61055;;;Calculated values ==>;1548594157.84;346.56000000000006;292.56;286.56;286.46000000000004;285.66;277.76000000000005;274.4858918419099;290.66;275.96000000000004;275.56;276.46000000000004;338.16;335.26000000000005;274.96000000000004;276.26000000000005;296.66;294.86;297.06;292.66;291.06;290.56;;310.46000000000004;275.86;240.39332010688793;259.15941142434775;274.4858918419099;291.46000000000004;5560000.0;3610000.0;3640000.0;1300000.0;3660000.0;2360000.0;5500000.0;0.0;0.013666666666666666;0.1465;0.016666666666666666;0.019666666666666666;0.019666666666666666;;19215.8046875;0.0;944.2853393554691;37816.4296875;505708.5476938054;415497.79424610164;233582.6627317789;233277.4010639255;230870.29783581037;430081.6785162784;455495.84257983865;457052.4626686758;473308.3704715943;523630.98402266373;520699.9543526988;456340.27061100455;457879.6470920144;463396.35081280995;461745.05252366984;426873.32320885506;415841.8007852276;456058.7596805061;455354.70110775536;;156819.11488148148;472727.1298661593;203221.19118975112;233582.6627317789;274.46292543189685;2178176.151543236;840270.8554383914;137359.56706820332;0.0;0;136;146;0;0;0;0;6;43;48;902358874399.6096;335166754589.98236;636905841894.4323;37186.28127166247;4491.765644606802;150.76413978957495;4361.516754727537;1931919.34081634;723808.4111859223;35875.6193436469;453709.13124487206;2.2911766638569446;0.1539128112175546
4143;2019-01-27 14:03:37.860;748;181;134;133;122;41;175;29;24;34;636;612;18;40;232;218;239;182;183;179;174;27;529;355;364;130;360;254;529;0.0;82.0;190.0;0.0;118.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;29383.623046875;10582.1689453125;0.0;1027.25537109375;375.0;61056;;;Calculated values ==>;1548594217.86;347.96000000000004;291.26000000000005;286.56;286.46000000000004;285.36;277.26000000000005;273.8482719121499;290.66;276.06;275.56;276.56;336.76000000000005;334.36;274.96000000000004;277.16;296.36;294.96000000000004;297.06;291.36;291.06;290.56;;310.66;275.86;240.39332010688793;261.6868853414304;273.8482719121499;291.46000000000004;5290000.0;3550000.0;3640000.0;1300000.0;3600000.0;2540000.0;5290000.0;0.0;0.013666666666666666;0.03166666666666666;0.0;0.019666666666666666;0.019666666666666666;;10582.1689453125;0.0;1027.25537109375;29383.623046875;509857.0404090151;418996.14763645484;234147.77909242708;233836.0341982868;230477.12047854968;430477.46260093397;455495.84257983865;454065.3458474884;473405.19094569265;520746.90185573144;518289.53550403833;453320.57175257156;456033.4258377083;463890.26140234835;462787.14600039157;433883.8622310062;419302.28733343096;456058.7596805061;455354.70110775536;;157654.71494818805;472727.1298661593;201709.7481601087;234147.77909242708;273.8482719121499;2178736.338649324;840519.2546574016;137376.00205062047;0.0;0;136;146;0;0;0;0;6;43;48;902577347199.5402;335244780589.9576;637052890894.3855;7991.260593433689;0.0;199.28152360019507;4350.4027996347895;1932295.9458249346;723845.8550434089;35878.53736318995;453781.7547742452;1.0802383111233185;0.03666560324092327
4144;2019-01-27 14:04:37.871;747;175;135;134;123;39;176;25;25;34;633;608;21;48;230;219;239;177;183;179;174;24;539;352;364;130;357;256;539;204.0;80.0;142.0;56.0;118.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;29585.59375;10792.48828125;0.0;1014.6807861328099;383.0;61057;;;Calculated values ==>;1548594277.871;347.86;290.66;286.66;286.56;285.46000000000004;277.06;273.5264737036516;290.76000000000005;275.66;275.66;276.56;336.46000000000004;333.96000000000004;275.26000000000005;277.96000000000004;296.16;295.06;297.06;290.86;291.06;290.56;;311.46000000000004;275.56;240.39332010688793;261.9595390733887;273.5264737036516;291.46000000000004;5390000.0;3520000.0000000005;3640000.0;1300000.0;3570000.0000000005;2560000.0;5390000.0;0.034;0.013333333333333334;0.023666666666666666;0.009333333333333334;0.019666666666666666;0.05366666666666667;;10792.48828125;0.0;1014.6807861328099;29585.59375;508851.6474110603;413140.9882325591;234183.95861406074;233874.30654292103;230535.98027016802;430671.36484660726;455636.81812904833;453849.0654772257;473405.19094569265;520275.2471810473;517711.16817051976;453350.8084663683;456682.15549395315;464070.7449757509;463368.3371447518;431406.10687054414;413873.17205893324;456058.7596805061;455354.70110775536;;160997.13474923553;472436.3020657052;200785.50304490022;213024.68862614536;273.4736077341525;2179227.838882438;840697.4094571469;137393.02130493306;0.0;0;136;146;0;0;0;0;6;43;48;902795787240.1095;335322794890.1609;637205918944.7843;5989.170977565036;2535.407457527513;233.77246415481207;13005.044003179737;1932412.470780656;723866.9873124826;35882.14680804091;453926.41001324495;1.8432356459219563;0.040334468767103074
4145;2019-01-27 14:05:37.851;739;181;137;136;125;38;176;22;21;34;634;608;20;48;229;220;239;183;184;179;174;22;550;352;364;131;357;251;550;199.0;81.0;757.0;206.0;118.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;29838.6484375;11045.63671875;0.0;982.4378051757809;388.0;61058;;;Calculated values ==>;1548594337.851;347.06000000000006;291.26000000000005;286.86;286.76000000000005;285.66;276.96000000000004;273.5264737036516;290.76000000000005;275.36;275.26000000000005;276.56;336.56;333.96000000000004;275.16;277.96000000000004;296.06;295.16;297.06;291.46000000000004;291.06;290.56;;311.96000000000004;275.36;240.61611355647437;261.27494424493943;273.5264737036516;291.56;5500000.0;3520000.0000000005;3640000.0;1310000.0;3570000.0000000005;2510000.0;5500000.0;0.033166666666666664;0.013500000000000002;0.12616666666666668;0.034333333333333334;0.019666666666666666;0.05283333333333333;;11045.63671875;0.0;982.4378051757809;29838.6484375;506877.3215303851;249512.77325641108;234504.66405459717;234196.27703581506;230870.29783581037;430671.36484660726;455636.81812904833;454203.89765197685;473275.31562819314;520788.84925585;518131.503226222;454080.67721022735;457494.2110577146;463939.2883609972;463499.5827140881;428524.365199806;411439.0319898053;456058.7596805061;455354.70110775536;;163086.1669317865;472110.68294196425;200714.00591605768;213292.23197393672;273.44558495179746;2179722.8758334853;840879.3331707465;137409.65841231428;0.0;0;136;146;0;0;0;0;6;43;48;903014114440.179;335401068790.1858;637357968244.8326;31981.97467401514;9317.952577889459;230.6519983350096;12788.96711923675;1932728.7915191152;723965.732386809;35886.01572182827;454141.2884559692;4.516063336773148;0.27704822832542475
4146;2019-01-27 14:06:37.852;736;186;139;138;128;39;175;23;17;33;632;605;17;48;229;221;239;189;184;179;174;22;552;354;364;131;359;247;552;-1.0;83.0;660.0;218.0;118.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29944.658203125;11079.8798828125;0.0;943.706176757812;394.0;61059;;;Calculated values ==>;1548594397.852;346.76;291.76000000000005;287.06;286.96000000000004;285.96000000000004;277.06;273.7412296467126;290.66;275.46000000000004;274.86;276.46000000000004;336.36;333.66;274.86;277.96000000000004;296.06;295.26000000000005;297.06;292.06;291.06;290.56;;312.56;275.36;240.61611355647437;260.72004837742526;273.7412296467126;291.56;5520000.0;3540000.0;3640000.0;1310000.0;3590000.0;2470000.0;5520000.0;0.0;0.013833333333333333;0.11;0.036333333333333336;0.019666666666666666;0.019666666666666666;;11079.8798828125;0.0;943.706176757812;29944.658203125;506322.0611988406;411737.20685016055;235069.58238254042;234759.65904579524;231717.19955470308;430542.39183029096;455495.84257983865;454389.6938030197;473178.34860283375;520913.1766839193;518160.62797013257;454389.6938030197;458136.76180554513;463642.6141334031;463332.75784822745;427980.67304567294;412889.33823237545;456058.7596805061;455354.70110775536;;165593.03060630985;472110.68294196425;201181.85615623597;235069.58238254042;273.63763164433715;2180221.078358126;841063.7155485252;137425.70987966433;0.0;0;136;146;0;0;0;0;6;43;48;903232518079.9152;335479670100.0908;637507370734.6522;27852.86214114621;9843.747373214796;208.763464917282;4332.274001595893;1933227.4234690333;724125.4158808892;35889.67757838088;454283.9678430873;3.5128992940716417;0.2788709677967742
4147;2019-01-27 14:07:37.882;740;189;138;138;131;41;175;24;18;33;626;601;16;48;229;221;240;191;183;179;174;23;552;355;364;131;360;244;553;-3.0;79.0;652.0;255.0;118.0;0;67;86;1;0;0;0;0;0;0;1;0;0;0;0;29181.595703125;10282.830078125;0.0;929.9462280273441;399.0;61060;;;Calculated values ==>;1548594457.882;347.16;292.06;286.96000000000004;286.96000000000004;286.26000000000005;277.26000000000005;273.8482719121499;290.66;275.56;274.96000000000004;276.46000000000004;335.76000000000005;333.26000000000005;274.76000000000005;277.96000000000004;296.06;295.26000000000005;297.16;292.26000000000005;291.06;290.56;;313.06;275.46000000000004;240.61611355647437;260.2995467637923;273.8482719121499;291.46000000000004;5520000.0;3550000.0;3640000.0;1310000.0;3600000.0;2440000.0;5530000.0;0.0;0.013166666666666667;0.10866666666666666;0.042499999999999996;0.019666666666666666;0.019666666666666666;;10282.830078125;0.0;929.9462280273441;29181.595703125;506822.02789860277;412465.3940541978;234732.54511346918;234732.54511346918;232594.5021737096;430477.46260093397;455495.84257983865;455015.77269905404;473178.34860283375;520549.101992669;518004.6845256366;454772.98763946554;458614.6514744399;463493.82801193424;463183.32317938417;428233.1903610914;413220.0903815756;456058.7596805061;455354.70110775536;;167682.10792650707;472207.82270811964;201436.88806843053;234732.54511346918;273.7417792129866;2180714.0434998344;841241.8271427397;137441.33145658177;0.0;0;136;146;0;0;0;0;6;43;48;903451027279.811;335558309400.05334;637654744384.582;27555.572129861088;11507.764722186786;197.67248306362507;4338.902401220961;1933689.3912895478;724303.4341128997;35893.066238095555;454356.2637763113;3.888413586955231;0.31967221951302066
4148;2019-01-27 14:08:37.852;745;189;137;136;131;42;175;25;22;33;619;596;19;53;230;221;240;190;184;179;174;24;548;357;364;131;362;248;548;0.0;80.0;749.0;287.0;118.0;0;64;77;1;0;0;0;0;0;0;1;0;0;0;0;28447.07421875;9581.6865234375;0.0;925.627807617188;403.0;61061;;;Calculated values ==>;1548594517.852;347.66;292.06;286.86;286.76000000000005;286.26000000000005;277.36;274.0616903277293;290.66;275.66;275.36;276.46000000000004;335.06;332.76000000000005;275.06;278.46000000000004;296.16;295.26000000000005;297.16;292.16;291.06;290.56;;313.46000000000004;275.56;240.61611355647437;260.85938512811435;274.0616903277293;291.56;5480000.0;3570000.0000000005;3640000.0;1310000.0;3620000.0000000005;2480000.0;5480000.0;0.0;0.013333333333333334;0.12483333333333334;0.04783333333333333;0.019666666666666666;0.019666666666666666;;9581.6865234375;0.0;925.627807617188;28447.07421875;507803.57592134783;414529.21004869137;234558.82658747348;234249.82000437225;232720.49295472782;430346.717906069;455495.84257983865;454832.45891504135;473178.34860283375;519505.6670446318;517157.14218201704;454465.61127528903;458574.57247657597;463328.15220803814;462883.5339337955;429307.91044006543;414883.2198629546;456058.7596805061;455354.70110775536;;169353.38768963216;472304.9464017478;201992.52690705625;234558.82658747348;273.96752377962713;2181194.042296621;841407.2820123457;137456.78684199436;0.0;0;136;146;0;0;0;0;6;43;48;903669318079.9152;335636870100.0908;637802270584.6525;31562.85151233014;12929.944065829412;192.32920769481146;4342.318865565543;1934181.798493369;724506.9798624436;35896.314627179716;454428.5711151471;4.666029977471769;0.39013272861503334
4149;2019-01-27 14:09:37.843;748;187;135;135;131;43;175;26;28;33;615;592;24;59;231;221;240;189;184;179;174;25;550;358;364;132;363;251;551;-1.0;85.0;828.0;257.0;118.0;0;65;75;1;0;0;0;0;0;0;1;0;0;0;0;28182.46875;9499.505859375;0.0;953.387084960938;406.0;61062;;;Calculated values ==>;1548594577.843;347.96000000000004;291.86;286.66;286.66;286.26000000000005;277.46000000000004;274.1680685717883;290.66;275.76000000000005;275.96000000000004;276.46000000000004;334.66;332.36;275.56;279.06;296.26000000000005;295.26000000000005;297.16;292.06;291.06;290.56;;313.76000000000005;275.66;240.83765695389522;261.27494424493943;274.1680685717883;291.56;5500000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2510000.0;5510000.0;0.0;0.014166666666666666;0.13799999999999998;0.04283333333333333;0.019666666666666666;0.019666666666666666;;9499.505859375;0.0;953.387084960938;28182.46875;507997.91449565435;412555.8353376608;233862.59634759542;233862.59634759542;232644.68827507718;430280.9020939914;455495.84257983865;455063.6279139339;473048.1168422736;518847.5178876695;516493.21403738926;454572.9517956599;458815.81058686663;463311.6885489323;462733.1757949236;428773.6792580614;413307.47646805906;456058.7596805061;455354.70110775536;;170606.85888663295;472270.6324499597;202312.26300666778;233862.59634759542;274.0965065992259;2181665.8843672704;841566.2680972118;137472.44295064747;0.0;0;136;146;0;0;0;0;6;43;48;903887685319.686;335715758265.00806;637951948129.4955;34879.68835720272;11563.216824487668;219.10453952503312;4356.011393616479;1934735.4032718595;724711.0589198644;35899.7427274441;454501.0463276514;4.880756110917295;0.39250190363352705
4150;2019-01-27 14:10:37.863;748;189;135;134;130;44;175;26;34;33;615;590;29;64;232;221;240;191;184;179;174;26;553;358;364;133;363;254;554;-1.0;81.0;746.0;269.0;118.0;0;67;77;1;0;0;0;0;0;0;1;0;0;0;0;28277.130859375;9630.9208984375;0.0;971.925903320312;408.0;61063;;;Calculated values ==>;1548594637.863;347.96000000000004;292.06;286.66;286.56;286.16;277.56;274.1680685717883;290.66;275.76000000000005;276.56;276.46000000000004;334.66;332.16;276.06;279.56;296.36;295.26000000000005;297.16;292.26000000000005;291.06;290.56;;313.96000000000004;275.76000000000005;241.05796691057077;261.6868853414304;274.1680685717883;291.56;5530000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2540000.0;5540000.0;0.0;0.013500000000000002;0.12433333333333334;0.04483333333333333;0.019666666666666666;0.019666666666666666;;9630.9208984375;0.0;971.925903320312;28277.130859375;507730.2692544582;412035.40644734737;233783.9913159303;233478.8815645451;232268.32528691398;430280.9020939914;455495.84257983865;455298.37176911125;472917.67418972735;518596.9872708009;516032.281859263;454683.1238903817;458940.39535430796;463444.52863536426;462733.1757949236;427960.53461194655;412801.4708678641;456058.7596805061;455354.70110775536;;171442.51209473662;472236.3865531139;202315.86490001582;233783.9913159303;274.0979070659601;2182136.5378627535;841725.7414602173;137488.49257363635;0.0;0;136;146;0;0;0;0;6;43;48;904106158119.6166;335795284764.9828;638103498629.4473;31454.158354057534;12101.43672078056;204.6473605451133;4357.557292572559;1935288.3695882962;724908.330101161;35903.27517036551;454573.6836043707;4.5381962625338;0.373327711567007
4151;2019-01-27 14:11:37.873;746;190;134;134;129;45;175;27;37;34;616;590;33;64;232;222;240;192;184;179;174;26;556;359;364;133;364;259;556;0.0;82.0;1050.0;241.0;118.0;0;69;91;1;0;0;0;0;0;0;1;0;0;0;0;29296.986328125;10534.802734375;0.0;1004.3870849609401;408.0;61064;;;Calculated values ==>;1548594697.873;347.76;292.16;286.56;286.56;286.06;277.66;274.27422755570615;290.66;275.86;276.86;276.56;334.76000000000005;332.16;276.46000000000004;279.56;296.36;295.36;297.16;292.36;291.06;290.56;;313.96000000000004;275.76000000000005;241.05796691057077;262.3656120759269;274.27422755570615;291.56;5560000.0;3590000.0;3640000.0;1330000.0;3640000.0;2590000.0;5560000.0;0.0;0.013666666666666666;0.175;0.04016666666666667;0.019666666666666666;0.019666666666666666;;10534.802734375;0.0;1004.3870849609401;29296.986328125;507212.21003991005;411554.17536023696;233427.43088133316;233427.43088133316;231919.3801787696;430214.79039162316;455495.84257983865;454831.6959477866;473014.93639070686;518281.1586234993;515604.47857957135;454334.68066206237;458144.9806715737;463295.34959360014;462715.43254397233;427132.5945661885;412333.65201211494;456058.7596805061;455354.70110775536;;171442.51209473662;472236.3865531139;202612.7438156436;233427.43088133316;274.2178358310357;2182616.402136625;841893.8171650801;137504.96459341524;0.0;0;136;146;0;0;0;0;6;43;48;904324594519.5819;335875098064.9701;638257424279.4229;44138.31662312503;10829.882983288391;202.25221490567228;4364.569647786303;1935918.4118692211;725099.456281053;35906.66656529869;454646.38010959397;5.159376212820766;0.3993731493769725
4152;2019-01-27 14:12:37.854;743;192;133;132;128;45;175;27;37;34;621;593;34;62;232;222;240;194;184;179;174;27;559;359;364;134;364;262;559;-2.0;82.0;937.0;248.0;118.0;0;72;98;1;0;0;0;0;0;0;1;0;0;0;0;29706.51953125;11088.1416015625;0.0;1014.4708251953099;407.0;61065;;;Calculated values ==>;1548594757.854;347.46000000000004;292.36;286.46000000000004;286.36;285.96000000000004;277.66;274.27422755570615;290.66;275.86;276.86;276.56;335.26000000000005;332.46000000000004;276.56;279.36;296.36;295.36;297.16;292.56;291.06;290.56;;313.86;275.86;241.2770596917726;262.7682575881327;274.27422755570615;291.56;5590000.0;3590000.0;3640000.0;1340000.0;3640000.0;2620000.0;5590000.0;0.0;0.013666666666666666;0.15616666666666665;0.04133333333333333;0.019666666666666666;0.019666666666666666;;11088.1416015625;0.0;1014.4708251953099;29706.51953125;506566.758318295;411022.3319942386;233048.10242434582;232746.37307827212;231548.80143300048;430214.79039162316;455495.84257983865;454325.6337369566;472884.4304738556;518544.5724661601;515656.9658837472;453950.15662217996;457418.38492534845;463295.34959360014;462715.43254397233;426289.0851212332;411817.33045329753;456058.7596805061;455354.70110775536;;171024.68490186572;472202.2088784924;202615.30398169075;233048.10242434582;274.2188296536957;2183107.942316606;842073.9513078877;137521.78308184337;0.0;0;136;146;0;0;0;0;6;43;48;904542925360.2554;335955172700.2171;638413674784.9048;39308.763163447344;11142.925402401137;197.780647128454;4372.029774107054;1936613.5839953485;725282.5050343651;35909.99911685031;454719.1620500858;4.546249772110053;0.3580281542829768
4153;2019-01-27 14:13:37.844;740;192;132;132;126;45;175;27;37;34;626;596;34;58;233;222;240;194;184;179;174;27;552;360;364;135;365;264;552;0.0;82.0;931.0;218.0;118.0;0;75;99;1;0;0;0;0;0;0;1;0;0;0;0;29613.701171875;10896.75;0.0;1048.30908203125;406.0;61066;;;Calculated values ==>;1548594817.844;347.16;292.36;286.36;286.36;285.76000000000005;277.66;274.38016830617;290.66;275.86;276.86;276.56;335.76000000000005;332.76000000000005;276.56;278.96000000000004;296.46000000000004;295.36;297.16;292.56;291.06;290.56;;313.76000000000005;275.86;241.49495122638035;263.0348170998261;274.38016830617;291.56;5520000.0;3600000.0;3640000.0;1350000.0;3650000.0;2640000.0;5520000.0;0.0;0.013666666666666666;0.15516666666666667;0.036333333333333336;0.019666666666666666;0.019666666666666666;;10896.75;0.0;1048.30908203125;29613.701171875;506822.02789860277;413998.2807911148;232922.26096884615;232922.26096884615;231120.26360780591;430148.3826014536;455495.84257983865;453986.0025407328;472753.7123474745;518892.7817358537;515795.7588593383;453608.57175709575;456601.04438692535;463279.1356354856;462564.72855843324;428233.1903610914;414715.9607757526;456058.7596805061;455354.70110775536;;170606.85888663295;472070.4381999017;202889.8223371217;232922.26096884615;274.32993973619944;2183602.1951000155;842257.1282033582;137538.97004943423;0.0;0;136;146;0;0;0;0;6;43;48;904761288960.29;336035859250.2299;638571448484.9298;38961.75729492699;9780.229043014342;184.73547099963014;4374.5046560652145;1937265.7296235492;725456.8355948345;35913.18621989617;454792.037689051;4.462198646232425;0.34242215542120436
4154;2019-01-27 14:14:37.864;736;189;132;131;125;44;175;27;33;34;630;600;31;55;233;222;240;190;184;179;174;27;550;358;364;135;363;266;550;0.0;85.0;787.0;177.0;118.0;0;78;98;1;0;0;0;0;0;0;1;0;0;0;0;29771.9453125;10858.435546875;0.0;1078.5068359375;404.0;61067;;;Calculated values ==>;1548594877.864;346.76;292.06;286.36;286.26000000000005;285.66;277.56;274.1680685717883;290.66;275.86;276.46000000000004;276.56;336.16;333.16;276.26000000000005;278.66;296.46000000000004;295.36;297.16;292.16;291.06;290.56;;313.56;275.86;241.49495122638035;263.299902668528;274.1680685717883;291.56;5500000.0;3579999.9999999995;3640000.0;1350000.0;3629999.9999999995;2660000.0;5500000.0;0.0;0.014166666666666666;0.13116666666666668;0.029500000000000002;0.019666666666666666;0.019666666666666666;;10858.435546875;0.0;1078.5068359375;29771.9453125;506502.8913309466;413720.03103230504;232973.14753796702;232669.8860504643;230870.29783581037;430280.9020939914;455495.84257983865;453138.4146289789;472753.7123474745;519138.77898428973;516038.62400409684;452884.6600879498;455900.14131549967;463577.2511321169;462865.82500516507;428773.6792580614;414083.7466353395;456058.7596805061;455354.70110775536;;169771.2103021376;472070.4381999017;202370.96696631785;232973.14753796702;274.1193274426801;2184097.2404473573;842438.4818472621;137556.69942323366;0.0;0;136;146;0;0;0;0;6;43;48;904979761760.2206;336116886250.20416;638730501484.8793;32892.33021841904;7956.134401390725;208.10737882189335;4373.503886872504;1937864.7132806575;725604.6878911671;35916.46100154045;454864.9620602427;3.8058385831632235;0.28381765449549484
4155;2019-01-27 14:15:37.875;729;188;131;131;123;43;175;27;7;34;636;604;14;52;232;223;240;190;184;179;174;26;551;357;364;133;362;267;551;-2.0;79.0;364.0;44.0;118.0;0;74;99;1;0;0;0;0;0;0;1;0;0;0;0;29792.35546875;10914.626953125;0.0;1057.64331054688;402.0;61068;;;Calculated values ==>;1548594937.875;346.06000000000006;291.96000000000004;286.26000000000005;286.26000000000005;285.46000000000004;277.46000000000004;274.0616903277293;290.66;275.86;273.86;276.56;336.76000000000005;333.56;274.56;278.36;296.36;295.46000000000004;297.16;292.16;291.06;290.56;;313.36;275.76000000000005;241.05796691057077;263.43189868330234;274.0616903277293;291.56;5510000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2670000.0;5510000.0;0.0;0.013166666666666667;0.06066666666666667;0.007333333333333333;0.019666666666666666;0.019666666666666666;;10914.626953125;0.0;1057.64331054688;29792.35546875;505536.31599192275;412934.04071806197;232644.68827507718;232644.68827507718;230254.59199040785;430346.717906069;455495.84257983865;449619.07258832187;473014.93639070686;519674.9237228913;516367.4343518838;450528.65009463776;455359.9999389805;463593.40581284417;463148.1647397199;428504.22978256433;413676.3280692049;456058.7596805061;455354.70110775536;;168935.5661677829;472236.3865531139;202150.5216652266;232644.68827507718;274.02903024362297;2184593.700620871;842619.9572989151;137574.50393799276;0.0;0;136;146;0;0;0;0;6;43;48;905198201799.922;336197300990.09424;638890430799.6606;15013.092089334446;1980.6296758445067;195.23403922589958;4379.963585709337;1938263.9983215162;725687.5094395316;35919.82279623564;454937.9209957676;1.8015730446348135;0.10199732222183203
4156;2019-01-27 14:16:37.855;721;187;131;131;123;42;175;26;-15;34;642;609;-11;45;232;224;240;189;183;179;174;26;550;357;364;133;362;268;549;-3.0;80.0;554.0;65.0;118.0;0;69;99;1;0;0;0;0;0;0;1;0;0;0;0;29729.76171875;10853.1044921875;0.0;1054.48034667969;400.0;61069;;;Calculated values ==>;1548594997.855;345.26;291.86;286.26000000000005;286.26000000000005;285.46000000000004;277.36;274.0616903277293;290.66;275.76000000000005;271.66;276.56;337.36;334.06;272.06;277.66;296.36;295.56;297.16;292.06;291.06;290.56;;313.16;275.76000000000005;241.05796691057077;263.56353331371673;274.0616903277293;291.46000000000004;5500000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2680000.0;5490000.0;0.0;0.013333333333333334;0.09233333333333334;0.010833333333333334;0.019666666666666666;0.019666666666666666;;10853.1044921875;0.0;1054.48034667969;29729.76171875;504623.7836516462;413396.8702782222;232695.1541489444;232695.1541489444;230300.87547058638;430346.717906069;455495.84257983865;446523.15273872664;473014.93639070686;520211.51031340443;516800.1604272605;447058.3154449099;454313.26469778223;463593.40581284417;463280.3055365746;428773.6792580614;414127.2103214636;456058.7596805061;455354.70110775536;;168099.92630828856;472236.3865531139;202152.72890050377;232695.1541489444;274.02988906318893;2185089.5529250433;842801.2945950964;137592.09910146508;0.0;0;136;146;0;0;0;0;6;43;48;905416528999.9915;336277074390.1196;639050877299.7117;22563.53580106258;2925.9062912366094;195.28625248797084;4378.971090189949;1938577.032507847;725728.3836100037;35923.07604722237;455010.8877877158;2.5247520670058208;0.15715432444994812
4157;2019-01-27 14:17:37.885;713;188;131;131;124;41;175;26;-30;34;647;613;-26;33;231;224;240;189;184;179;174;25;552;356;364;133;361;267;552;135.0;78.0;469.0;119.0;118.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;29749.98046875;11006.1171875;0.0;1052.59899902344;399.0;61070;;;Calculated values ==>;1548595057.885;344.46000000000004;291.96000000000004;286.26000000000005;286.26000000000005;285.56;277.26000000000005;273.955091788801;290.66;275.76000000000005;270.16;276.56;337.86;334.46000000000004;270.56;276.46000000000004;296.26000000000005;295.56;297.16;292.06;291.06;290.56;;313.06;275.66;241.05796691057077;263.43189868330234;273.955091788801;291.56;5520000.0;3560000.0;3640000.0;1330000.0;3610000.0;2670000.0;5520000.0;0.022500000000000003;0.013000000000000001;0.07816666666666668;0.01983333333333333;0.019666666666666666;0.04216666666666667;;11006.1171875;0.0;1052.59899902344;29749.98046875;503430.95613380347;412510.35525449144;232619.5604419751;232619.5604419751;230526.9083737572;430412.23801567365;455495.84257983865;444691.3345423994;473014.93639070686;520809.4792999191;517298.7593609946;445234.6732120748;452965.6386944178;463609.68473376584;463429.53646658803;428233.1903610914;412889.33823237545;456058.7596805061;455354.70110775536;;167682.10792650707;472138.9942397944;201828.0857608549;216189.3269164762;273.8989227264317;2185585.465275295;842983.545855764;137609.6668755015;0.0;0;136;146;0;0;0;0;6;43;48;905635038199.8873;336356914290.0816;639211457549.6351;18983.81061309073;5361.166351498965;199.4700776733074;10084.806611732272;1938923.43350841;725797.4770781297;35926.367328123524;455131.4795342481;2.871719768369388;0.15656591850096416
4158;2019-01-27 14:18:37.876;705;188;131;130;123;41;175;26;-31;34;650;616;-25;22;231;225;240;190;184;179;174;25;550;357;364;133;362;265;550;138.0;83.0;893.0;137.0;118.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;29710.96484375;10955.7373046875;0.0;1026.12622070312;397.0;61071;;;Calculated values ==>;1548595117.876;343.66;291.96000000000004;286.26000000000005;286.16;285.46000000000004;277.26000000000005;274.0616903277293;290.66;275.76000000000005;270.06;276.56;338.16;334.76000000000005;270.66;275.36;296.26000000000005;295.66;297.16;292.16;291.06;290.56;;312.86;275.66;241.05796691057077;263.1675429290057;274.0616903277293;291.56;5500000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2650000.0;5500000.0;0.023;0.013833333333333333;0.14883333333333332;0.022833333333333334;0.019666666666666666;0.042666666666666665;;10955.7373046875;0.0;1026.12622070312;29710.96484375;502606.10563334473;413351.9237643686;232669.8860504643;232367.60090600746;230277.70356738323;430346.717906069;455495.84257983865;444951.1207872088;473014.93639070686;521282.24678839854;517777.3787116823;445760.569987408;451912.95111002645;463460.83753301925;463412.3307658889;428773.6792580614;414083.7466353395;456058.7596805061;455354.70110775536;;166846.47414792277;472138.9942397944;202131.73970760292;216207.9165375156;274.0217218212041;2186080.8988261977;843166.5338573554;137626.9869872412;0.0;0;136;146;0;0;0;0;6;43;48;905853405439.6582;336436702319.99786;639371033609.4677;36139.61788401467;6165.165645151705;203.2107346143194;10203.596141663564;1939382.726507785;725893.5154367527;35929.72249820472;455300.5241965123;4.399281488538387;0.2646206331048563
4159;2019-01-27 14:19:37.876;699;187;130;130;124;41;175;26;-10;34;650;618;-10;18;231;225;240;189;184;179;174;25;551;357;364;133;361;265;551;90.0;80.0;641.0;80.0;118.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;29831.3359375;11030.0458984375;0.0;1030.76318359375;395.0;61072;;;Calculated values ==>;1548595177.876;343.06000000000006;291.86;286.16;286.16;285.56;277.26000000000005;274.0616903277293;290.66;275.76000000000005;272.16;276.56;338.16;334.96000000000004;272.16;274.96000000000004;296.26000000000005;295.66;297.16;292.06;291.06;290.56;;312.66;275.66;241.05796691057077;263.1675429290057;274.0616903277293;291.56;5510000.0;3570000.0000000005;3640000.0;1330000.0;3610000.0;2650000.0;5510000.0;0.015000000000000001;0.013333333333333334;0.10683333333333334;0.013333333333333334;0.019666666666666666;0.034666666666666665;;11030.0458984375;0.0;1030.76318359375;29831.3359375;501751.3701288023;412555.8353376608;232342.67949808593;232342.67949808593;230550.20476347918;430346.717906069;455495.84257983865;447758.730412869;473014.93639070686;521282.24678839854;517983.8650522729;447758.730412869;451401.0518682116;463609.68473376584;463412.3307658889;428504.22978256433;413307.47646805906;456058.7596805061;455354.70110775536;;166010.84420003442;472138.9942397944;202148.0767914291;219277.7071730902;274.0280789462809;2186577.0846660417;843349.7487173814;137644.127732277;0.0;0;136;146;0;0;0;0;6;43;48;906071805439.6582;336516502319.99786;639530033609.4677;26239.404828557163;3599.8788993115368;202.623377526737;8184.002456401726;1939902.5516970565;725974.8908079566;35933.10444913923;455453.75418482954;3.1694316112463703;0.17758896806783095
4160;2019-01-27 14:20:37.867;693;188;130;130;123;41;175;26;7;34;650;618;5;22;231;226;240;190;184;179;174;25;552;357;364;129;362;263;551;149.0;79.0;938.0;70.0;118.0;0;57;100;1;0;0;0;0;0;0;1;0;0;0;0;29776.00390625;11001.4296875;0.0;951.9788208007809;394.0;61073;;;Calculated values ==>;1548595237.867;342.46000000000004;291.96000000000004;286.16;286.16;285.46000000000004;277.26000000000005;274.0616903277293;290.66;275.76000000000005;273.86;276.56;338.16;334.96000000000004;273.66;275.36;296.26000000000005;295.76000000000005;297.16;292.16;291.06;290.56;;312.56;275.66;240.16925963744896;262.9017227912062;274.0616903277293;291.56;5520000.0;3570000.0000000005;3640000.0;1290000.0;3620000.0000000005;2630000.0;5510000.0;0.024833333333333332;0.013166666666666667;0.15633333333333335;0.011666666666666665;0.019666666666666666;0.0445;;11001.4296875;0.0;951.9788208007809;29776.00390625;500893.10038767604;412934.04071806197;232342.67949808593;232342.67949808593;230254.59199040785;430346.717906069;455495.84257983865;450344.3913794758;473534.8580475586;521445.5860407419;518151.7238743928;450086.33625899255;452263.62440984184;463460.83753301925;463544.24104893836;428233.1903610914;413676.3280692049;456058.7596805061;455354.70110775536;;165593.03060630985;472664.2518820126;202181.8101205035;215511.33291658864;274.04120321377957;2187073.737990351;843533.3168084567;137660.64810393445;0.0;0;136;146;0;0;0;0;6;43;48;906290172680.2969;336595090530.2277;639688409849.9309;38796.083536819344;3155.628487217605;191.6653535098393;10673.02988450692;1940444.4328073259;726031.1782586247;35936.38969571323;455610.8725501729;4.418522735617754;0.2387139110494271
4161;2019-01-27 14:21:37.877;690;188;130;129;123;42;175;27;13;34;651;617;15;26;231;226;240;189;183;179;174;26;550;358;364;128;363;260;549;96.0;78.0;663.0;71.0;118.0;0;41;100;1;0;0;0;0;0;0;1;0;0;0;0;29722.15625;10987.7236328125;0.0;849.884887695312;393.0;61074;;;Calculated values ==>;1548595297.877;342.16;291.96000000000004;286.16;286.06;285.46000000000004;277.36;274.1680685717883;290.66;275.86;274.46000000000004;276.56;338.26;334.86;274.66;275.76000000000005;296.26000000000005;295.76000000000005;297.16;292.06;291.06;290.56;;312.46000000000004;275.76000000000005;239.943914813709;262.5002047102346;274.1680685717883;291.46000000000004;5500000.0;3579999.9999999995;3640000.0;1280000.0;3629999.9999999995;2600000.0;5490000.0;0.016;0.013000000000000001;0.1105;0.011833333333333333;0.019666666666666666;0.035666666666666666;;10987.7236328125;0.0;849.884887695312;29722.15625;500701.3725612845;413764.2266525931;232392.59126218566;232090.99414364924;230300.87547058638;430280.9020939914;455495.84257983865;451647.1909244019;473664.3179132749;521792.7882840789;518300.2203774425;451901.06599294435;453289.01750892913;463311.6885489323;463395.24800137134;428773.6792580614;414127.2103214636;456058.7596805061;455354.70110775536;;165175.21790254305;472891.67638883414;202430.32947259326;218951.57662760216;274.14239544409685;2187569.6386279077;843716.5902932542;137675.66613742468;0.0;0;136;146;0;0;0;0;6;43;48;906508609080.2622;336672203380.21545;639845335999.906;27538.463190424856;3200.4592718421836;190.40409617577157;8431.71143979213;1940997.3128279466;726084.1544845082;35939.57413844545;455770.10526221304;3.325083603672545;0.18117280521383494
4162;2019-01-27 14:22:37.877;689;187;129;128;122;42;175;27;16;34;650;615;19;28;231;227;240;189;184;179;174;26;550;357;364;128;362;257;550;85.0;79.0;771.0;0.0;118.0;0;31;100;1;0;0;0;0;0;0;1;0;0;0;0;29604.41015625;11090.9267578125;0.0;784.6211547851559;392.0;61075;;;Calculated values ==>;1548595357.877;342.06000000000006;291.86;286.06;285.96000000000004;285.36;277.36;274.0616903277293;290.66;275.86;274.76000000000005;276.56;338.16;334.66;275.06;275.96000000000004;296.26000000000005;295.86;297.16;292.06;291.06;290.56;;312.36;275.76000000000005;239.943914813709;262.0952818180154;274.0616903277293;291.56;5500000.0;3570000.0000000005;3640000.0;1280000.0;3620000.0000000005;2570000.0;5500000.0;0.014166666666666666;0.013166666666666667;0.1285;0.0;0.019666666666666666;0.03383333333333333;;11090.9267578125;0.0;784.6211547851559;29604.41015625;500573.91996387887;412979.2520416587;232066.2768031903;231765.89882121078;229982.70873861105;430346.717906069;455495.84257983865;452551.84666775604;473664.3179132749;521934.3842877313;518345.9615119074;452928.34709337814;454051.8937662515;463460.83753301925;463676.0370021611;428773.6792580614;413720.03103230504;456058.7596805061;455354.70110775536;;164757.40606591295;472891.67638883414;202234.48292222194;219575.13158209517;274.0616903277293;2188064.0266812933;843900.5790465095;137689.28702111202;0.0;0;136;146;0;0;0;0;6;43;48;906727009080.2622;336749003380.21545;640000435999.906;32165.78124130113;0.0;198.2063683057921;7977.208768951503;1941494.848198211;726110.8249784402;35942.8125589828;455906.84626395255;3.3969966417940367;0.16565850592272452
4163;2019-01-27 14:23:37.878;691;187;129;129;121;41;175;26;20;35;646;612;22;32;231;227;240;189;183;179;174;25;550;357;364;134;362;256;550;241.0;83.0;1085.0;169.0;118.0;0;46;100;1;0;0;0;0;0;0;1;0;0;0;0;29719.1171875;11061.431640625;0.0;846.0220336914059;392.0;61076;;;Calculated values ==>;1548595417.878;342.26;291.86;286.06;286.06;285.26000000000005;277.26000000000005;274.0616903277293;290.66;275.76000000000005;275.16;276.66;337.76;334.36;275.36;276.36;296.26000000000005;295.86;297.16;292.06;291.06;290.56;;312.36;275.66;241.2770596917726;261.9595390733887;274.0616903277293;291.46000000000004;5500000.0;3570000.0000000005;3640000.0;1340000.0;3620000.0000000005;2560000.0;5500000.0;0.04016666666666667;0.013833333333333333;0.18083333333333332;0.028166666666666666;0.019666666666666666;0.059833333333333336;;11061.431640625;0.0;846.0220336914059;29719.1171875;500828.7653629729;412979.2520416587;232066.2768031903;232066.2768031903;229688.5652307168;430346.717906069;455495.84257983865;453225.9738641032;472981.82504853373;521606.3792673587;518121.8101162321;453475.5343155894;454716.9444498576;463460.83753301925;463676.0370021611;428773.6792580614;413720.03103230504;456058.7596805061;455354.70110775536;;164757.40606591295;472007.13841251616;202124.30095467213;211965.95318343298;274.0188270133555;2188558.3976479396;844085.1851096565;137702.87594081112;0.0;0;136;146;0;0;0;0;6;43;48;906945412719.9984;336827604690.1205;640154338564.7201;45407.55251778878;7601.699921729274;208.24213378962966;14562.760084138623;1942141.3034194966;726174.1735335031;35946.199686280685;456094.68246805266;5.692254323327234;0.326806323848814
4164;2019-01-27 14:24:37.848;694;187;129;128;122;42;175;26;24;35;639;609;24;40;231;227;240;189;184;179;174;25;551;356;364;138;361;257;551;0.0;80.0;681.0;81.0;118.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29815.134765625;11068.267578125;0.0;974.1008911132809;392.0;61077;;;Calculated values ==>;1548595477.848;342.56000000000006;291.86;286.06;285.96000000000004;285.36;277.36;273.955091788801;290.66;275.76000000000005;275.56;276.66;337.06;334.06;275.56;277.16;296.26000000000005;295.86;297.16;292.06;291.06;290.56;;312.36;275.66;242.14157278889297;262.0952818180154;273.955091788801;291.56;5510000.0;3560000.0;3640000.0;1380000.0;3610000.0;2570000.0;5510000.0;0.0;0.013333333333333334;0.11349999999999999;0.013500000000000002;0.019666666666666666;0.019666666666666666;;11068.267578125;0.0;974.1008911132809;29815.134765625;501115.60217926675;412555.8353376608;232041.62707460328;231741.51620549758;229959.83920546612;430412.23801567365;455495.84257983865;453553.62569871574;472458.26935960614;520807.7523674175;517729.6801628404;453553.62569871574;455536.67342380155;463609.68473376584;463824.4608297027;428504.22978256433;413307.47646805906;456058.7596805061;455354.70110775536;;164757.40606591295;471477.517547777;201868.00566662138;232041.62707460328;273.91448053005786;2189054.268355069;844269.5070628206;137718.03604801287;0.0;0;136;146;0;0;0;0;6;43;48;907163703520.1025;336909163890.1594;640308161614.7935;28566.317873642707;3639.7284103956013;202.623377526737;4391.823789318657;1942757.4441152592;726267.8052636974;35949.621853603654;456252.55835630733;3.055918239413534;0.1994063255029813
4165;2019-01-27 14:25:37.868;699;188;129;129;122;41;175;26;27;35;631;605;25;43;231;228;240;190;183;179;174;24;552;356;364;139;361;258;552;196.0;81.0;685.0;108.0;118.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;29869.306640625;11048.0634765625;0.0;1042.01049804688;393.0;61078;;;Calculated values ==>;1548595537.868;343.06000000000006;291.96000000000004;286.06;286.06;285.36;277.26000000000005;273.955091788801;290.66;275.76000000000005;275.86;276.66;336.26000000000005;333.66;275.66;277.46000000000004;296.26000000000005;295.96000000000004;297.16;292.16;291.06;290.56;;312.46000000000004;275.56;242.35481222062532;262.23063862743834;273.955091788801;291.46000000000004;5520000.0;3560000.0;3640000.0;1390000.0;3610000.0;2580000.0;5520000.0;0.03266666666666666;0.013500000000000002;0.11416666666666667;0.018000000000000002;0.019666666666666666;0.05233333333333333;;11048.0634765625;0.0;1042.01049804688;29869.306640625;501656.89029705117;412510.35525449144;232017.04459964583;232017.04459964583;229937.02860350022;430412.23801567365;455495.84257983865;453756.9605529044;472326.8440106818;519905.08057710517;517234.12201715756;453507.1766613264;455740.0746669138;463609.68473376584;463955.8763240681;428233.1903610914;413263.53111073095;456058.7596805061;455354.70110775536;;165175.21790254305;471246.2272376559;201854.25414919594;213189.3155286644;273.9091216644733;2189551.8044900782;844453.871255804;137734.84257655995;0.0;0;136;146;0;0;0;0;6;43;48;907382176320.0331;336992291590.133;640462713114.7444;28758.89231442338;4849.055515592279;202.09039987986608;12673.32184530576;1943235.3134367028;726338.5687096801;35952.99559261924;456394.81530639966;3.8447539835423648;0.19703231742523242
4166;2019-01-27 14:26:37.869;703;188;129;129;122;42;175;26;28;34;625;601;26;51;231;228;240;190;184;179;174;25;551;358;364;139;363;261;551;127.0;76.0;811.0;178.0;118.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;30043.23828125;11041.515625;0.0;1140.25598144531;392.0;61079;;;Calculated values ==>;1548595597.869;343.46000000000004;291.96000000000004;286.06;286.06;285.36;277.36;274.1680685717883;290.66;275.76000000000005;275.96000000000004;276.56;335.66;333.26000000000005;275.76000000000005;278.26000000000005;296.26000000000005;295.96000000000004;297.16;292.16;291.06;290.56;;312.36;275.66;242.35481222062532;262.63441904999945;274.1680685717883;291.56;5510000.0;3579999.9999999995;3640000.0;1390000.0;3629999.9999999995;2610000.0;5510000.0;0.021166666666666667;0.012666666666666666;0.13516666666666666;0.029666666666666668;0.019666666666666666;0.04083333333333333;;11041.515625;0.0;1140.25598144531;30043.23828125;502258.93594118115;412934.04071806197;232041.62707460328;232041.62707460328;229959.83920546612;430280.9020939914;455495.84257983865;453368.29725579347;472228.6972694908;519039.7271138568;516567.86767326464;453116.75575113355;456230.09309013357;463311.6885489323;463659.26402989647;428504.22978256433;413676.3280692049;456058.7596805061;455354.70110775536;;164757.40606591295;471344.5575217925;202355.404198924;216653.25848190422;274.113278349136;2190051.084018344;844637.954149425;137753.0284336263;0.0;0;136;146;0;0;0;0;6;43;48;907600579959.7693;337075692980.0322;640618415709.5563;33928.57604485352;7980.011548578433;187.82008836921983;9746.975573888922;1943757.7177123253;726445.4793835672;35956.24490083829;456581.6542319308;4.255816389486406;0.2729557712894452
4167;2019-01-27 14:27:37.859;706;189;129;128;123;43;175;27;30;34;621;599;28;59;231;228;240;191;184;178;174;25;553;358;364;146;363;262;553;112.0;81.0;1057.0;193.0;118.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29922.259765625;11072.7119140625;0.0;1117.87072753906;392.0;61080;;;Calculated values ==>;1548595657.859;343.76;292.06;286.06;285.96000000000004;285.46000000000004;277.46000000000004;274.1680685717883;290.66;275.86;276.16;276.56;335.26000000000005;333.06;275.96000000000004;279.06;296.26000000000005;295.96000000000004;297.16;292.26000000000005;290.96000000000004;290.56;;312.36;275.66;243.81672145450628;262.7682575881327;274.1680685717883;291.56;5530000.0;3579999.9999999995;3640000.0;1460000.0;3629999.9999999995;2620000.0;5530000.0;0.018666666666666668;0.013500000000000002;0.17616666666666667;0.03216666666666666;0.019666666666666666;0.03833333333333333;;11072.7119140625;0.0;1117.87072753906;29922.259765625;502451.5664779369;412465.3940541978;231992.5290231695;231692.94852419267;230208.5486171172;430280.9020939914;455495.84257983865;453447.98335120955;471301.5102264595;518544.5724661601;516276.4313596296;453196.2265970556;457050.5168863684;463311.6885489323;463659.26402989647;427960.53461194655;413220.0903815756;455918.2756450069;455354.70110775536;;164757.40606591295;470407.4988314594;202369.73847010877;217567.5179712443;274.1188499606009;2190550.7132167337;844822.2086647416;137771.84301991708;0.0;0;136;146;0;0;0;0;6;43;48;907818943559.804;337161178730.04584;640775289559.5812;44231.61747322058;8621.881291623444;198.99599711000826;9115.175353566257;1944408.9441025883;726583.8054324064;35959.46783097323;456738.81262558606;5.09964715741863;0.33951644525139957
4168;2019-01-27 14:28:37.859;708;189;129;128;122;43;175;27;32;34;607;588;29;75;231;229;240;191;183;179;174;26;549;359;364;143;363;263;550;95.0;82.0;987.0;191.0;118.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30668.697265625;10978.5693359375;0.0;1958.70837402344;394.0;61081;;;Calculated values ==>;1548595717.859;343.96000000000004;292.06;286.06;285.96000000000004;285.36;277.46000000000004;274.27422755570615;290.66;275.86;276.36;276.56;333.86;331.96000000000004;276.06;280.66;296.26000000000005;296.06;297.16;292.26000000000005;291.06;290.56;;312.56;275.76000000000005;243.1966462407574;262.9017227912062;274.27422755570615;291.46000000000004;5490000.0;3590000.0;3640000.0;1430000.0;3629999.9999999995;2630000.0;5500000.0;0.01583333333333333;0.013666666666666666;0.16449999999999998;0.03183333333333333;0.019666666666666666;0.0355;;10978.5693359375;0.0;1958.70837402344;30668.697265625;503078.82996975345;413720.03103230504;232066.2768031903;231765.89882121078;229982.70873861105;430214.79039162316;455495.84257983865;453528.07508904516;471700.2039591064;517017.13893925387;515054.37540724693;453149.9494180667;458844.57707494247;463311.6885489323;463642.6141334031;429041.5644726537;414443.2327276156;456058.7596805061;455354.70110775536;;165593.03060630985;470909.40455562726;202639.43018846906;218941.6269046057;274.22819431284114;2191055.637858661;845005.9693418249;137797.48117909677;0.0;0;136;146;0;0;0;0;6;43;49;908037343559.804;337247878730.04584;640932789559.5812;41271.18208614476;8539.927517354536;199.510533848854;8392.664134211811;1945121.4674322498;726726.8205058145;35962.78871873122;456884.7112879842;4.514341083255319;0.3032535657885536
