;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4169;2019-01-27 14:29:37.860;710;187;128;128;122;43;175;27;29;32;562;548;28;100;231;229;240;189;183;178;174;26;551;358;364;138;363;263;551;131.0;81.0;706.0;164.0;118.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30677.748046875;10969.1669921875;0.0;1977.7404785156198;394.0;61082;;;Calculated values ==>;1548595777.86;344.16;291.86;285.96000000000004;285.96000000000004;285.36;277.46000000000004;274.1680685717883;290.66;275.86;276.06;276.36;329.36;327.96000000000004;275.96000000000004;283.16;296.26000000000005;296.06;297.16;292.06;290.96000000000004;290.56;;312.56;275.76000000000005;242.14157278889297;262.9017227912062;274.1680685717883;291.46000000000004;5510000.0;3579999.9999999995;3640000.0;1380000.0;3629999.9999999995;2630000.0;5510000.0;0.021833333333333333;0.013500000000000002;0.11766666666666666;0.02733333333333333;0.019666666666666666;0.041499999999999995;;10969.1669921875;0.0;1977.7404785156198;30677.748046875;503144.9758836646;412555.8353376608;231741.51620549758;231741.51620549758;229959.83920546612;430280.9020939914;455495.84257983865;453149.9494180667;472164.23178385233;512361.8186221758;510908.5427656754;453023.67980688816;461857.3433744764;463311.6885489323;463791.1003516643;428504.22978256433;413307.47646805906;455918.2756450069;455354.70110775536;;165593.03060630985;471575.67402331997;202399.99585852041;216304.8127297787;274.1306090512008;2191566.866755987;845188.870192635;137830.28546622398;0.0;0;136;146;0;0;0;0;6;43;49;908255747199.5402;337332180134.94403;641090592189.3905;29504.911202173276;7357.468536504522;205.15616974582122;9920.57036768603;1945711.278038953;726859.3010140749;35966.160997460815;457037.3241188205;3.62929188939031;0.22441948169151568
4170;2019-01-27 14:30:37.860;714;188;128;128;121;42;175;26;14;32;558;547;18;104;231;229;240;190;183;179;174;25;552;357;364;136;361;261;552;159.0;83.0;696.0;158.0;118.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30758.9453125;11027.072265625;0.0;1973.46179199219;393.0;61083;;;Calculated values ==>;1548595837.86;344.56000000000006;291.96000000000004;285.96000000000004;285.96000000000004;285.26000000000005;277.36;274.0616903277293;290.66;275.76000000000005;274.56;276.36;328.96000000000004;327.86;274.96000000000004;283.56;296.26000000000005;296.06;297.16;292.16;291.06;290.56;;312.46000000000004;275.66;241.71165711629368;262.63441904999945;274.0616903277293;291.46000000000004;5520000.0;3570000.0000000005;3640000.0;1360000.0;3610000.0;2610000.0;5520000.0;0.026500000000000003;0.013833333333333333;0.116;0.026333333333333334;0.019666666666666666;0.04616666666666667;;11027.072265625;0.0;1973.46179199219;30758.9453125;503557.25139083737;412510.35525449144;231717.19955470308;231717.19955470308;229643.36046897282;430346.717906069;455495.84257983865;451597.8137027085;472427.34351167246;512123.5982565569;510983.16083740984;452106.01007458626;462635.9425114775;463609.68473376584;463939.2883609972;428233.1903610914;413263.53111073095;456058.7596805061;455354.70110775536;;165175.21790254305;471742.7696466962;202127.7083213668;214732.61794423207;274.0201530152404;2192078.8392006485;845372.1721864501;137863.21215181155;0.0;0;136;146;0;0;0;0;6;43;49;908474147199.5402;337414380134.94403;641247792189.3905;28938.53222423564;7099.863281567008;207.08028629665284;11108.719506049325;1946198.306734173;726979.7787792255;35969.59630126117;457212.5682011016;3.6424807695037082;0.2150450941648635
4171;2019-01-27 14:31:37.841;718;188;128;127;120;42;175;25;9;31;571;559;12;101;231;230;240;190;183;178;174;25;550;357;364;128;362;259;550;285.0;79.0;567.0;209.0;118.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30807.5546875;11033.587890625;0.0;1993.49597167969;394.0;61084;;;Calculated values ==>;1548595897.841;344.96000000000004;291.96000000000004;285.96000000000004;285.86;285.16;277.36;274.0616903277293;290.66;275.66;274.06;276.26000000000005;330.26000000000005;329.06;274.36;283.26000000000005;296.26000000000005;296.16;297.16;292.16;290.96000000000004;290.56;;312.56;275.66;239.943914813709;262.3656120759269;274.0616903277293;291.46000000000004;5500000.0;3570000.0000000005;3640000.0;1280000.0;3620000.0000000005;2590000.0;5500000.0;0.0475;0.013166666666666667;0.0945;0.034833333333333334;0.019666666666666666;0.06716666666666667;;11033.587890625;0.0;1993.49597167969;30807.5546875;504246.5365549987;413351.9237643686;231765.89882121078;231466.45240704165;229395.26074894576;430346.717906069;455495.84257983865;451315.625355274;473374.68648612977;513643.90593542584;512403.52711169864;451696.64201551117;462580.9682035419;463460.83753301925;464070.7449757509;428773.6792580614;414083.7466353395;455918.2756450069;455354.70110775536;;165593.03060630985;472795.0300870999;202120.29989922736;210800.6489632324;274.0172699358242;2192591.730901744;845555.9528060214;137896.25966491664;0.0;0;136;146;0;0;0;0;6;43;49;908692478040.2136;337493555055.18823;641403742789.8716;23548.958255596408;9428.503101544227;193.41744619917148;16425.88050237379;1946635.563980865;727117.4715496538;35972.93272550657;457441.95054112934;3.807203502330043;0.20506238409418395
4172;2019-01-27 14:32:37.861;723;187;128;127;120;42;175;25;15;30;590;576;15;95;231;230;240;189;183;178;174;25;550;357;364;121;362;255;550;150.0;82.0;638.0;89.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30004.734375;11069.89453125;0.0;964.6873168945309;393.0;61085;;;Calculated values ==>;1548595957.861;345.46000000000004;291.86;285.96000000000004;285.86;285.16;277.36;274.0616903277293;290.66;275.66;274.66;276.16;332.16;330.76000000000005;274.66;282.66;296.26000000000005;296.16;297.16;292.06;290.96000000000004;290.56;;312.46000000000004;275.66;238.32900078539177;261.82340779136865;274.0616903277293;291.46000000000004;5500000.0;3570000.0000000005;3640000.0;1210000.0;3620000.0000000005;2550000.0;5500000.0;0.025;0.013666666666666666;0.10633333333333334;0.014833333333333334;0.019666666666666666;0.04466666666666667;;11069.89453125;0.0;964.6873168945309;30004.734375;504875.01372713875;412979.2520416587;231765.89882121078;231466.45240704165;229395.26074894576;430346.717906069;455495.84257983865;452773.6861352183;474182.6150889615;515946.83918923367;514506.83594371594;452773.6861352183;462473.9184423741;463460.83753301925;464070.7449757509;428773.6792580614;413720.03103230504;455918.2756450069;455354.70110775536;;165175.21790254305;473704.5858497084;202185.9714030731;215209.96929613373;274.04282200116063;2193098.668900129;845740.2098913741;137920.91940948938;0.0;0;136;146;0;0;0;0;6;43;49;908910950840.1442;337568279955.1645;641557994189.8225;26645.82699985144;4027.526114291757;205.73319241867026;10726.464687585767;1947053.99328782;727229.6425042757;35976.260089579104;457668.29550748813;3.4571663161327284;0.17937585186811625
4173;2019-01-27 14:33:37.871;728;187;128;127;120;41;175;25;24;31;613;587;20;67;231;231;240;189;183;178;174;25;549;357;364;124;362;249;549;254.0;79.0;597.0;123.0;118.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;30100.841796875;11025.0615234375;0.0;1060.81652832031;396.0;61086;;;Calculated values ==>;1548596017.871;345.96000000000004;291.86;285.96000000000004;285.86;285.16;277.26000000000005;274.0616903277293;290.66;275.66;275.56;276.26000000000005;334.46000000000004;331.86;275.16;279.86;296.26000000000005;296.26000000000005;297.16;292.06;290.96000000000004;290.56;;312.76000000000005;275.66;239.02933182858504;260.9983114674233;274.0616903277293;291.46000000000004;5490000.0;3570000.0000000005;3640000.0;1240000.0;3620000.0000000005;2490000.0;5490000.0;0.042333333333333334;0.013166666666666667;0.09949999999999999;0.0205;0.019666666666666666;0.062;;11025.0615234375;0.0;1060.81652832031;30100.841796875;505593.3236759873;413396.8702782222;231790.3477494485;231490.63740778636;229417.7146750985;430346.717906069;455495.84257983865;454909.11700839887;473892.1989325475;518810.01687937306;516151.5511025021;454419.3374899936;460082.44657938153;463460.83753301925;464202.0896790568;429041.5644726537;414127.2103214636;455918.2756450069;455354.70110775536;;166428.6587063909;473316.0287508816;202161.72221139556;211560.0496670145;274.03338816977157;2193599.6321814484;845924.3652125729;137937.8014213966;0.0;0;136;146;0;0;0;0;6;43;49;909129387240.1095;337641792205.15283;641709219389.7985;25148.365782301826;5558.663284059464;196.37232965733688;15115.268389325933;1947485.6834973148;727309.5407300679;35979.6115274091;457883.6791743908;3.8076397584246227;0.18130081844714444
4174;2019-01-27 14:34:37.872;734;186;128;128;121;42;175;26;32;32;628;596;26;51;230;231;240;188;183;178;174;25;550;357;364;126;361;245;551;156.0;77.0;571.0;53.0;118.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;29938.431640625;11126.2255859375;0.0;964.2383422851559;398.0;61087;;;Calculated values ==>;1548596077.872;346.56000000000006;291.76000000000005;285.96000000000004;285.96000000000004;285.26000000000005;277.36;274.0616903277293;290.66;275.76000000000005;276.36;276.36;335.96000000000004;332.76000000000005;275.76000000000005;278.26000000000005;296.16;296.26000000000005;297.16;291.96000000000004;290.96000000000004;290.56;;312.96000000000004;275.66;239.4893008659735;260.44013211722256;274.0616903277293;291.46000000000004;5500000.0;3570000.0000000005;3640000.0;1260000.0;3610000.0;2450000.0;5510000.0;0.026000000000000002;0.012833333333333334;0.09516666666666666;0.008833333333333334;0.019666666666666666;0.04566666666666667;;11126.2255859375;0.0;964.2383422851559;29938.431640625;506253.01739476254;412172.66196668637;231741.51620549758;231741.51620549758;229665.9339174885;430346.717906069;455495.84257983865;456541.61493868654;473730.12397807144;520670.2688788194;517410.7573949657;455818.0939289369;458812.26217089494;463477.27075599786;464202.0896790568;428773.6792580614;412934.04071806197;455918.2756450069;455354.70110775536;;167264.2905471822;473055.95023356355;202188.67368060796;214915.81024242175;274.04387319523323;2194099.9677982777;846108.9623481623;137954.6771598889;0.0;0;136;146;0;0;0;0;6;43;49;909347790879.8457;337716793455.06226;641857421859.6194;24205.921576393812;2392.6609428844413;203.27536126332606;10980.042682850235;1947896.9760795692;727375.802869563;35982.941980336036;458101.1437240783;3.12493389730049;0.14277534346867649
4175;2019-01-27 14:35:37.842;741;187;129;128;120;41;175;25;39;33;632;600;31;51;230;231;240;189;183;178;174;25;550;356;364;129;361;243;550;91.0;79.0;517.0;40.0;118.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29803.015625;11128.62109375;0.0;934.414306640625;400.0;61088;;;Calculated values ==>;1548596137.842;347.26;291.86;286.06;285.96000000000004;285.16;277.26000000000005;273.955091788801;290.66;275.66;277.06;276.46000000000004;336.36;333.16;276.26000000000005;278.26000000000005;296.16;296.26000000000005;297.16;292.06;290.96000000000004;290.56;;313.16;275.66;240.16925963744896;260.1585393101385;273.955091788801;291.46000000000004;5500000.0;3560000.0;3640000.0;1290000.0;3610000.0;2430000.0;5500000.0;0.015166666666666667;0.013166666666666667;0.08616666666666667;0.006666666666666667;0.019666666666666666;0.034833333333333334;;11128.62109375;0.0;934.414306640625;29803.015625;507126.6898871831;412979.2520416587;232066.2768031903;231765.89882121078;229395.26074894576;430412.23801567365;455495.84257983865;457704.0882764364;473438.18344108673;521240.87982493255;517986.88144768734;456748.1435003357;459128.12558024435;463477.27075599786;464349.45330830896;428773.6792580614;413720.03103230504;455918.2756450069;455354.70110775536;;168099.92630828856;472664.2518820126;201924.48525894404;218942.33885808784;273.9364852404388;2194597.564269698;846294.326675387;137970.49135425146;0.0;0;136;146;0;0;0;0;6;43;49;909566081679.9498;337793255205.09875;642003748659.6892;22039.67579334059;1804.9317774871238;198.2063683057921;8235.030618363418;1948282.1633678451;727410.7653189464;35986.285988576834;458261.1892721927;2.6757647214109728;0.12908828501922404
4176;2019-01-27 14:36:40.832;749;186;130;129;121;42;175;26;43;33;628;598;35;55;230;232;240;188;183;178;174;25;548;357;364;130;362;240;549;260.0;79.0;81.0;103.0;118.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29850.044921875;11106.7236328125;0.0;907.8136596679691;404.0;61089;;;Calculated values ==>;1548596200.832;348.06000000000006;291.76000000000005;286.16;286.06;285.26000000000005;277.36;274.0616903277293;290.66;275.76000000000005;277.46000000000004;276.46000000000004;335.96000000000004;332.96000000000004;276.66;278.66;296.16;296.36;297.16;291.96000000000004;290.96000000000004;290.56;;313.56;275.66;240.39332010688793;259.7329541166123;274.0616903277293;291.46000000000004;5480000.0;3570000.0000000005;3640000.0;1300000.0;3620000.0000000005;2400000.0;5490000.0;0.043333333333333335;0.013166666666666667;0.013500000000000002;0.017166666666666667;0.019666666666666666;0.063;;11106.7236328125;0.0;907.8136596679691;29850.044921875;508300.120167798;413024.9693880693;232392.59126218566;232090.99414364924;229711.25469212318;430346.717906069;455495.84257983865;458657.46002324624;473308.3704715943;521080.6128658237;518035.5648853193;457710.74466315965;460068.22631434567;463328.15220803814;464333.32306390855;429307.91044006543;413764.2266525931;455918.2756450069;455354.70110775536;;169771.2103021376;472533.2602288536;202054.67131185642;211525.23891539837;273.99172372922675;2195119.4456980894;846488.8550593506;137986.60829030914;0.0;0;136;146;0;0;0;0;6;43;49;909795365279.9845;337874827255.1111;642155869509.7123;3464.137647603763;4643.215776408452;204.6585032017188;15361.25611811849;1948505.286313524;727467.177654291;35989.81049666851;458467.6240085477;1.9703853314558188;0.048645010749755156
4177;2019-01-27 14:37:37.843;756;186;130;129;122;42;175;26;46;33;620;594;38;61;230;232;240;188;183;178;174;25;545;356;364;131;361;242;546;-2.0;81.0;359.0;0.0;118.0;0;70;75;1;0;0;0;0;0;0;1;0;0;0;0;28116.931640625;9345.650390625;0.0;937.1381225585941;406.0;61090;;;Calculated values ==>;1548596257.843;348.76;291.76000000000005;286.16;286.06;285.36;277.36;273.955091788801;290.66;275.76000000000005;277.76000000000005;276.46000000000004;335.16;332.56;276.96000000000004;279.26000000000005;296.16;296.36;297.16;291.96000000000004;290.96000000000004;290.56;;313.76000000000005;275.66;240.61611355647437;260.01710675043796;273.955091788801;291.46000000000004;5450000.0;3560000.0;3640000.0;1310000.0;3610000.0;2420000.0;5460000.0;0.0;0.013500000000000002;0.05983333333333333;0.0;0.019666666666666666;0.019666666666666666;;9345.650390625;0.0;937.1381225585941;28116.931640625;509431.63189311075;414260.4934188599;232467.9797624863;232165.5554658877;230074.7820514751;430412.23801567365;455495.84257983865;458694.8857832068;473178.34860283375;520104.18761107925;517460.2866042907;457745.7677900302;460461.0243315053;463477.27075599786;464480.4244350529;430097.9534250505;414969.6757126242;455918.2756450069;455354.70110775536;;170606.85888663295;472402.05409754877;201972.2588119733;232467.9797624863;273.955091788801;2195578.4394892077;846650.8009334857;138001.21697724043;0.0;0;136;146;0;0;0;0;6;43;49;910002885319.6859;337949226610.004;642293266019.5146;15360.570513778803;0.0;204.2317491177546;4383.4388531236245;1948654.3440128914;727503.9435396033;35993.04816918816;458623.96634235134;1.9399641537355827;0.08935784400373623
4178;2019-01-27 14:38:37.873;761;184;130;129;122;42;175;25;49;33;614;590;41;72;230;232;240;185;183;178;174;24;542;355;364;132;360;247;544;243.0;78.0;649.0;90.0;118.0;0;70;63;1;0;0;0;0;0;0;1;0;0;0;0;27558.888671875;8741.0654296875;0.0;971.03857421875;408.0;61091;;;Calculated values ==>;1548596317.873;349.26;291.56;286.16;286.06;285.36;277.36;273.8482719121499;290.66;275.66;278.06;276.46000000000004;334.56;332.16;277.26000000000005;280.36;296.16;296.36;297.16;291.66;290.96000000000004;290.56;;313.96000000000004;275.56;240.83765695389522;260.72004837742526;273.8482719121499;291.46000000000004;5420000.0;3550000.0;3640000.0;1320000.0;3600000.0;2470000.0;5440000.0;0.0405;0.013000000000000001;0.10816666666666667;0.015000000000000001;0.019666666666666666;0.06016666666666667;;8741.0654296875;0.0;971.03857421875;27558.888671875;510310.56858114514;414351.7324323658;232518.5904232543;232215.60778389103;230121.17999148925;430477.46260093397;455495.84257983865;458256.2283559787;473048.1168422736;519078.81434464175;516628.74024845404;457298.1374891172;460981.9017752987;463626.08760426834;464627.23559176613;430874.98492412455;414706.8463803602;455918.2756450069;455354.70110775536;;171442.51209473662;472173.3745042847;201629.5782920649;211726.26369782764;273.81700224493926;2196042.636640842;846801.5989265657;138017.12640044224;0.0;0;136;146;0;0;0;0;6;43;49;910221394519.5818;338028166059.96643;642440039369.4447;27758.449315246675;4058.1569431832972;210.1858010689367;14658.310984163985;1949013.8488405445;727537.778423101;35996.503375511194;458782.7269315441;4.806899001996472;0.2200532285048608
4179;2019-01-27 14:39:37.843;761;183;130;129;123;43;175;25;51;33;612;588;45;80;229;233;240;186;183;178;174;24;550;355;364;131;360;252;551;148.0;84.0;389.0;20.0;118.0;0;69;69;1;0;0;0;0;0;0;1;0;0;0;0;27937.52734375;9128.083984375;0.0;982.2174682617191;411.0;61092;;;Calculated values ==>;1548596377.843;349.26;291.46000000000004;286.16;286.06;285.46000000000004;277.46000000000004;273.8482719121499;290.66;275.66;278.26000000000005;276.46000000000004;334.36;331.96000000000004;277.66;281.16;296.06;296.46000000000004;297.16;291.76000000000005;290.96000000000004;290.56;;314.26000000000005;275.56;240.61611355647437;261.41265627149306;273.8482719121499;291.46000000000004;5500000.0;3550000.0;3640000.0;1310000.0;3600000.0;2520000.0;5510000.0;0.024666666666666667;0.014;0.06483333333333334;0.0033333333333333335;0.019666666666666666;0.044333333333333336;;9128.083984375;0.0;982.2174682617191;27937.52734375;509609.60437499813;250238.32788882943;232342.67949808593;232041.62707460328;230254.59199040785;430477.46260093397;455495.84257983865;457694.9053075404;473178.34860283375;518457.0390827272;515997.8474795712;456969.4889565288;461158.33622797625;463493.82801193424;464757.83745873196;428773.6792580614;412172.66196668637;455918.2756450069;455354.70110775536;;172696.00095264515;472304.9464017478;201678.38721931566;215281.34394448443;273.8360417215408;2196504.8755394593;846950.4340502981;138033.3953955705;0.0;0;136;146;0;0;0;0;6;43;49;910439685319.6859;338107026610.004;642589664519.5161;16598.404256053236;902.0885306081071;232.4142420792504;10643.252167571678;1949383.304466925;727579.0931343795;36000.18986503901;458993.4678680626;2.8066580733764277;0.09751953400679218
4180;2019-01-27 14:40:37.884;758;188;130;129;124;44;175;25;51;33;615;588;46;79;229;233;240;190;183;178;174;24;555;356;364;131;361;254;556;272.0;113.0;369.0;195.0;118.0;0;56;71;1;0;0;0;0;0;0;1;0;0;0;0;27883.48046875;9343.5126953125;0.0;919.9385375976559;413.0;61093;;;Calculated values ==>;1548596437.884;348.96000000000004;291.96000000000004;286.16;286.06;285.56;277.56;273.955091788801;290.66;275.66;278.26000000000005;276.46000000000004;334.66;331.96000000000004;277.76000000000005;281.06;296.06;296.46000000000004;297.16;292.16;290.96000000000004;290.56;;314.46000000000004;275.56;240.61611355647437;261.6868853414304;273.955091788801;291.46000000000004;5550000.0;3560000.0;3640000.0;1310000.0;3610000.0;2540000.0;5560000.0;0.04533333333333334;0.01883333333333333;0.0615;0.0325;0.019666666666666666;0.065;;9343.5126953125;0.0;919.9385375976559;27883.48046875;508797.025094893;410752.57778573356;232219.0938687368;231919.3801787696;230434.3282299751;430412.23801567365;455495.84257983865;457372.1923269806;473178.34860283375;518596.9872708009;515826.8412131635;456765.0488544147;460732.27571313136;463344.7402771259;464611.2859323508;427410.2649603602;411554.17536023696;455918.2756450069;455354.70110775536;;173531.66647045466;472304.9464017478;201768.53461435158;210981.7807477297;273.87570671085143;2196970.368475182;847104.4692084377;138049.25752737478;0.0;0;136;146;0;0;0;0;6;43;49;910658234560.1511;338185680320.17145;642741568249.8395;15719.624949326684;8792.433383090378;298.6230208023208;15884.23982340167;1949652.8054107653;727659.9360220821;36004.618199534634;459214.68136112095;3.965032838674305;0.2006477456299479
4181;2019-01-27 14:41:37.894;755;190;130;129;124;45;175;26;50;33;620;590;47;77;229;233;240;192;183;178;174;24;558;357;364;133;362;261;558;94.0;79.0;1019.0;142.0;118.0;0;64;89;1;0;0;0;0;0;0;1;0;0;0;0;29267.98046875;10464.5810546875;0.0;984.915405273438;413.0;61094;;;Calculated values ==>;1548596497.894;348.66;292.16;286.16;286.06;285.56;277.66;274.0616903277293;290.66;275.76000000000005;278.16;276.46000000000004;335.16;332.16;277.86;280.86;296.06;296.46000000000004;297.16;292.36;290.96000000000004;290.56;;314.46000000000004;275.56;241.05796691057077;262.63441904999945;274.0616903277293;291.46000000000004;5580000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2610000.0;5580000.0;0.015666666666666666;0.013166666666666667;0.16983333333333334;0.023666666666666666;0.019666666666666666;0.03533333333333333;;10464.5810546875;0.0;984.915405273438;29267.98046875;508157.50929863274;410661.08281804813;232170.1295736554;231870.94239972098;230388.39721303806;430346.717906069;455495.84257983865;456106.798836512;472917.67418972735;518525.22857344686;515432.9428656705;455736.3202760886;459402.6962458517;463195.3492027865;464464.4457187545;426572.03537496144;411465.9254258662;455918.2756450069;455354.70110775536;;173531.66647045466;472041.5853210863;202135.35573549123;218852.82419258263;274.0231289564969;2197446.7100266144;847269.5641675695;138065.13395586;0.0;0;136;146;0;0;0;0;6;43;49;910876670960.1165;338264893520.1589;642896093999.815;43132.816753323365;6387.780766859083;198.8971143297539;8356.399651002768;1950143.3241643785;727786.4588902757;36008.76489166026;459416.72035759705;5.0723535736796155;0.3234700798154517
4182;2019-01-27 14:42:37.885;752;194;129;129;125;46;175;27;41;33;625;593;41;75;230;233;240;196;183;178;174;26;561;360;364;132;365;265;561;-3.0;76.0;1143.0;180.0;118.0;0;58;98;1;0;0;0;0;0;0;1;0;0;0;0;29867.419921875;11096.677734375;0.0;971.874267578125;412.0;61095;;;Calculated values ==>;1548596557.885;348.36;292.56;286.06;286.06;285.66;277.76000000000005;274.38016830617;290.66;275.86;277.26000000000005;276.46000000000004;335.66;332.46000000000004;277.26000000000005;280.66;296.16;296.46000000000004;297.16;292.76000000000005;290.96000000000004;290.56;;314.36;275.76000000000005;240.83765695389522;263.1675429290057;274.38016830617;291.46000000000004;5610000.0;3600000.0;3640000.0;1320000.0;3650000.0;2650000.0;5610000.0;0.0;0.012666666666666666;0.1905;0.030000000000000002;0.019666666666666666;0.019666666666666666;;11096.677734375;0.0;971.874267578125;29867.419921875;507515.22535299737;410935.85697635193;231798.77113079897;231798.77113079897;230613.99070146453;430148.3826014536;455495.84257983865;454318.49147014046;473048.1168422736;518706.244525272;515399.71741947386;454318.49147014046;458526.855675845;462878.96902001434;464022.1768390251;425717.6828626797;411733.9045326037;455918.2756450069;455354.70110775536;;173113.83306960555;472367.87413283327;202926.91004941915;231798.77113079897;274.344313863751;2197939.431110102;847449.2143723831;138081.43809046288;0.0;0;136;146;0;0;0;0;6;43;49;911095038199.8873;338344381595.0755;643053870329.6494;47890.09626064741;8083.228922502424;177.1278588476296;4396.599956213476;1950901.7346600578;727907.0325487984;36011.89796306891;459522.97941296286;5.0169277133174095;0.36426719866059426
4183;2019-01-27 14:43:37.845;747;194;128;128;124;47;175;27;30;34;633;598;31;69;231;233;240;196;183;178;174;27;554;361;364;136;366;270;554;-1.0;80.0;1172.0;236.0;118.0;0;72;98;1;0;0;0;0;0;0;1;0;0;0;0;29845.017578125;10925.9638671875;0.0;1055.93798828125;409.0;61096;;;Calculated values ==>;1548596617.845;347.86;292.56;285.96000000000004;285.96000000000004;285.56;277.86;274.4858918419099;290.66;275.86;276.16;276.56;336.46000000000004;332.96000000000004;276.26000000000005;280.06;296.26000000000005;296.46000000000004;297.16;292.76000000000005;290.96000000000004;290.56;;314.06;275.86;241.71165711629368;263.82572766246335;274.4858918419099;291.46000000000004;5540000.0;3610000.0;3640000.0;1360000.0;3660000.0;2700000.0;5540000.0;0.0;0.013333333333333334;0.19533333333333333;0.03933333333333333;0.019666666666666666;0.019666666666666666;;10925.9638671875;0.0;1055.93798828125;29845.017578125;507516.22072318103;413914.7804853892;231668.76277226704;231668.76277226704;230480.4978228875;430081.6785162784;455495.84257983865;452059.45111957355;472622.7809936826;519116.0054168683;515489.0497484034;452187.8933737966;456982.8607938469;462862.4135483707;463874.16568678804;427686.235430298;414635.1960104896;455918.2756450069;455354.70110775536;;171860.34048652687;471938.4492427271;203165.8587048534;231668.76277226704;274.4415130648757;2198436.703020488;847632.6140378373;138098.32526031547;0.0;0;136;146;0;0;0;0;6;43;49;911313292600.0261;338424727995.1266;643214263329.7515;48617.21505167534;10571.721894489698;174.013858930779;4399.156787264604;1951705.426103109;728062.3868337565;36014.82219326493;459596.2285205565;5.321534791512107;0.40429571206585724
4184;2019-01-27 14:44:37.885;739;190;127;126;122;47;175;28;38;34;639;606;35;69;232;233;240;192;183;178;174;27;551;360;364;141;365;276;551;222.0;81.0;980.0;129.0;118.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29913.484375;10774.759765625;0.0;1227.34899902344;405.0;61097;;;Calculated values ==>;1548596677.885;347.06000000000006;292.16;285.86;285.76000000000005;285.36;277.86;274.38016830617;290.66;275.96000000000004;276.96000000000004;276.56;337.06;333.76000000000005;276.66;280.06;296.36;296.46000000000004;297.16;292.36;290.96000000000004;290.56;;313.66;275.86;242.77792619122317;264.60387354146746;274.38016830617;291.46000000000004;5510000.0;3600000.0;3640000.0;1410000.0;3650000.0;2760000.0;5510000.0;0.037000000000000005;0.013500000000000002;0.16333333333333336;0.021500000000000002;0.019666666666666666;0.05666666666666667;;10774.759765625;0.0;1227.34899902344;29913.484375;506787.2468362273;413676.3280692049;231442.33245516315;231144.06173944077;229959.83920546612;430148.3826014536;455495.84257983865;452038.2536437739;471964.88962738856;519238.9976329271;515807.30752137554;451648.7978452298;455998.05715364416;463145.86696068436;464022.1768390251;428504.22978256433;414400.9631372732;455918.2756450069;455354.70110775536;;170189.03402730724;471275.1926151781;202952.61491294438;212840.2227658321;274.35427427284327;2198935.022528125;847813.5739609047;138117.36533679196;0.0;0;136;146;0;0;0;0;6;43;49;911531838199.8872;338507883395.0737;643378172529.6473;40683.98765936883;5768.935420598026;190.39409971143016;13742.48710604232;1952450.0989096875;728198.6497593918;36017.860950740345;459747.5096731485;5.031266210783202;0.2750815427265816
4185;2019-01-27 14:45:37.886;726;190;128;127;121;46;175;28;46;34;643;612;42;67;232;233;240;192;183;178;174;27;579;361;364;142;366;261;573;-2.0;82.0;1370.0;211.0;118.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;38549.90625;19832.529296875;0.0;1139.96459960938;402.0;61098;;;Calculated values ==>;1548596737.886;345.76;292.16;285.96000000000004;285.86;285.26000000000005;277.76000000000005;274.4858918419099;290.66;275.96000000000004;277.76000000000005;276.56;337.46000000000004;334.36;277.36;279.86;296.36;296.46000000000004;297.16;292.36;290.96000000000004;290.56;;313.36;275.86;242.98782864720522;262.63441904999945;274.4858918419099;291.46000000000004;5790000.0;3610000.0;3640000.0;1420000.0;3660000.0;2610000.0;5730000.0;0.0;0.013666666666666666;0.22833333333333333;0.035166666666666666;0.019666666666666666;0.019666666666666666;;19832.529296875;0.0;1139.96459960938;38549.90625;502574.139123161;251828.174817228;231221.2023033013;230927.4969868395;229182.20573531842;430081.6785162784;455495.84257983865;455612.62700522714;471832.65708311246;520889.9733527526;517701.521362483;455116.8370408851;458189.7716215503;462996.0789934827;463874.16568678804;420196.4236892281;252616.02968544755;455918.2756450069;455354.70110775536;;168935.5661677829;471141.87126780767;203188.3698768013;231221.2023033013;274.45022530189345;2199505.560291448;848068.6389537965;138137.09327888364;0.0;0;136;147;0;0;0;0;6;43;49;911750241839.6234;338592784809.9712;643539275214.4528;57636.8720443239;9423.031465583725;2290.2653847183337;4407.95880982093;1953269.4530619034;728325.2515932858;36038.53345762166;459898.7659098266;3.5168982796467034;0.2519301809225126
4186;2019-01-27 14:46:37.856;715;198;128;127;121;46;175;29;42;35;634;608;36;49;233;232;240;200;183;178;174;28;562;363;364;144;368;251;555;-1.0;81.0;1205.0;130.0;118.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;37873.09375;19327.779296875;0.0;1066.80285644531;384.0;61099;;;Calculated values ==>;1548596797.856;344.66;292.96000000000004;285.96000000000004;285.86;285.26000000000005;277.76000000000005;274.69669130483857;290.66;276.06;277.36;276.66;336.56;333.96000000000004;276.76000000000005;278.06;296.46000000000004;296.36;297.16;293.16;290.96000000000004;290.56;;311.56;275.96000000000004;243.40439225979637;261.27494424493943;274.69669130483857;291.46000000000004;5620000.0;3629999.9999999995;3640000.0;1440000.0;3679999.9999999995;2510000.0;5550000.0;0.0;0.013500000000000002;0.20083333333333334;0.021666666666666667;0.019666666666666666;0.019666666666666666;;19327.779296875;0.0;1066.80285644531;37873.09375;502753.0128393473;414950.327482342;231644.6419601253;231346.4964314633;229575.9845107258;429947.3805835815;455495.84257983865;456768.89836207737;471666.44639072387;520788.84925585;518131.503226222;456040.32258175086;457614.78646836826;462829.68046980636;463444.52863536426;425429.163808806;415648.4156121035;455918.2756450069;455354.70110775536;;161414.93982334915;470973.6072408108;203734.47705918434;231644.6419601253;274.6706644712777;2200142.1001959187;848394.8116909475;138155.47381282845;0.0;0;136;147;0;0;0;0;6;43;49;911968532639.7275;338678541910.0121;643692798414.526;50817.74627833102;5790.18115393524;132.04010065548388;4399.631163236724;1954172.7896541134;728451.9649767897;36058.70924373655;459972.12579467887;2.9978353190337232;0.20710881845567175
4187;2019-01-27 14:47:37.866;726;191;127;126;118;43;175;30;32;35;610;591;27;52;233;231;240;193;183;178;174;29;555;359;364;137;364;245;549;62.0;83.0;858.0;62.0;118.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38428.71484375;19181.0;0.0;1828.8762207031198;370.0;61100;;;Calculated values ==>;1548596857.866;345.76;292.26000000000005;285.86;285.76000000000005;284.96000000000004;277.46000000000004;274.27422755570615;290.66;276.16;276.36;276.66;334.16;332.26000000000005;275.86;278.36;296.46000000000004;296.26000000000005;297.16;292.46000000000004;290.96000000000004;290.56;;310.16;276.06;241.92719264551067;260.44013211722256;274.27422755570615;291.46000000000004;5550000.0;3590000.0;3640000.0;1370000.0;3640000.0;2450000.0;5490000.0;0.010333333333333333;0.013833333333333333;0.143;0.010333333333333333;0.019666666666666666;0.03;;19181.0;0.0;1828.8762207031198;38428.71484375;504793.65521081985;414840.6948555996;231490.63740778636;231191.84880649296;228833.11486510892;430214.79039162316;455495.84257983865;456541.61493868654;472589.4791058512;518837.8324251042;516900.6757965212;455938.9057791105;458930.94477207353;463428.3443550566;463906.4806118374;427410.2649603602;415538.5025391026;455918.2756450069;455354.70110775536;;155565.71764046347;472002.15594002855;202720.9996561134;221581.09551554345;274.2598448131702;2200778.0545754996;848715.7716694528;138179.60849357734;0.0;0;136;147;0;0;0;0;6;43;50;912186969039.6929;338762855959.99866;643841623214.5023;36296.347985407956;2782.5719482671234;164.22604682739626;7013.208167766357;1954898.8614313267;728523.4164925648;36061.17853977928;460067.2486402545;2.2016481040801112;0.12855245872716364
4188;2019-01-27 14:48:37.877;743;187;128;127;118;40;175;28;24;34;573;559;19;53;232;232;240;189;183;178;174;27;553;357;364;128;362;239;548;217.0;81.0;966.0;169.0;118.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38486.45703125;19090.673828125;0.0;1817.9345703125;362.0;61101;;;Calculated values ==>;1548596917.877;347.46000000000004;291.86;285.96000000000004;285.86;284.96000000000004;277.16;274.0616903277293;290.66;275.96000000000004;275.56;276.56;330.46000000000004;329.06;275.06;278.46000000000004;296.36;296.36;297.16;292.06;290.96000000000004;290.56;;309.36;275.86;239.943914813709;259.59022785621676;274.0616903277293;291.46000000000004;5530000.0;3570000.0000000005;3640000.0;1280000.0;3620000.0000000005;2390000.0;5480000.0;0.036166666666666666;0.013500000000000002;0.161;0.028166666666666666;0.019666666666666666;0.05583333333333333;;19090.673828125;0.0;1817.9345703125;38486.45703125;507106.68871295254;413808.91226698237;231814.86334082283;231514.88779765682;228855.16399015902;430346.717906069;455495.84257983865;456564.0754801792;473664.3179132749;515578.2819446318;514152.76983925945;455966.52780141035;459989.63509553834;463593.40581284417;464333.32306390855;427960.53461194655;414529.21004869137;455918.2756450069;455354.70110775536;;152223.3369413072;472988.3078366223;202149.98166264035;212599.1041642091;274.0288201305855;2201419.1318520857;849034.7607561313;138210.00415509817;0.0;0;136;147;0;0;0;0;6;43;50;912405409080.2622;338842370535.2059;643986849834.8809;40960.66910462376;7628.612853900491;181.322881603945;13553.854162681333;1955542.7879403092;728610.1922721192;36064.05864211235;460238.6722486891;2.980803782592582;0.17329478352962507
4189;2019-01-27 14:49:37.867;754;178;128;127;118;38;175;27;23;33;569;558;19;78;230;232;240;179;183;178;174;25;530;352;364;128;357;260;530;-1.0;80.0;10.0;46.0;118.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30324.10546875;10532.8251953125;0.0;1992.80212402344;367.0;61102;;;Calculated values ==>;1548596977.867;348.56000000000006;290.96000000000004;285.96000000000004;285.86;284.96000000000004;276.96000000000004;273.5264737036516;290.66;275.86;275.46000000000004;276.46000000000004;330.06;328.96000000000004;275.06;280.96000000000004;296.16;296.36;297.16;291.06;290.96000000000004;290.56;;309.86;275.66;239.943914813709;262.5002047102346;273.5264737036516;291.46000000000004;5300000.0;3520000.0000000005;3640000.0;1280000.0;3570000.0000000005;2600000.0;5300000.0;0.0;0.013333333333333334;0.0016666666666666668;0.007666666666666667;0.019666666666666666;0.019666666666666666;;10532.8251953125;0.0;1992.80212402344;30324.10546875;510502.1766261699;417698.1069492612;232267.96208007037;231962.982488533;229261.82535806016;430671.36484660726;455495.84257983865;452911.8615402216;473567.7884962697;513349.94762230857;512211.87403051235;452407.3937378506;459680.2695749942;464070.7449757509;465065.94374329987;433863.98693038156;418015.8375766676;455918.2756450069;455354.70110775536;;154312.32322604544;472795.0300870999;200285.70680401853;232267.96208007037;273.2774531431756;2201992.457636118;849281.5821042839;138241.75500153282;0.0;0;136;147;0;0;0;0;6;43;50;912623772680.2969;338919157735.2181;644136524884.9047;421.04359122700515;2089.2381451702904;211.3086580495195;4387.372534211138;1955887.5780715616;728691.1608667758;36067.3300262884;460388.15755281656;0.5675534444237994;0.02017462687162748
4190;2019-01-27 14:50:37.868;751;176;129;128;118;38;175;23;23;31;586;573;21;99;228;232;240;178;183;178;174;22;544;351;364;127;355;263;544;-2.0;76.0;236.0;194.0;118.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30604.46484375;10811.0791015625;0.0;2032.7770996093802;379.0;61103;;;Calculated values ==>;1548597037.868;348.26;290.76000000000005;286.06;285.96000000000004;284.96000000000004;276.96000000000004;273.4187578820637;290.66;275.46000000000004;275.46000000000004;276.26000000000005;331.76000000000005;330.46000000000004;275.26000000000005;283.06;295.96000000000004;296.36;297.16;290.96000000000004;290.96000000000004;290.56;;311.06;275.36;239.71726792356844;262.9017227912062;273.4187578820637;291.46000000000004;5440000.0;3510000.0;3640000.0;1270000.0;3550000.0;2630000.0;5440000.0;0.0;0.012666666666666666;0.03933333333333333;0.03233333333333333;0.019666666666666666;0.019666666666666666;;10811.0791015625;0.0;2032.7770996093802;30604.46484375;508902.50461581413;247898.52580026214;232215.60778389103;231913.59945720655;228943.91931632307;430735.4089219946;455495.84257983865;452390.59391075175;473504.37459156296;514847.5365339201;513501.9586401796;452136.5358572313;461737.8134991325;464103.7369688208;465211.60993853054;430358.3808744126;412128.71280242736;455918.2756450069;455354.70110775536;;159325.9205505338;472636.01036501786;200265.0178174799;232215.60778389103;273.26497629088817;2202500.2041837433;849459.4509376407;138275.3020541308;0.0;0;136;147;0;0;0;0;6;43;50;912842176320.0331;338995659010.1257;644293427499.7151;9916.939326335358;8806.662092370394;230.9091289118131;4388.402168702665;1955973.7293649348;728781.9615486318;36071.01523592776;460461.29022744345;1.8174380303471793;0.15318971743382398
4191;2019-01-27 14:51:37.908;743;183;131;130;121;39;175;22;22;30;608;591;21;107;227;233;240;186;183;178;174;21;553;353;364;127;358;263;553;88.0;80.0;657.0;205.0;118.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30681.79296875;11023.0048828125;0.0;2021.6589355468802;389.0;61104;;;Calculated values ==>;1548597097.908;347.46000000000004;291.46000000000004;286.26000000000005;286.16;285.26000000000005;277.06;273.6339639331285;290.66;275.36;275.36;276.16;333.96000000000004;332.26000000000005;275.26000000000005;283.86;295.86;296.46000000000004;297.16;291.76000000000005;290.96000000000004;290.56;;312.06;275.26000000000005;239.71726792356844;262.9017227912062;273.6339639331285;291.46000000000004;5530000.0;3529999.9999999995;3640000.0;1270000.0;3579999.9999999995;2630000.0;5530000.0;0.014666666666666666;0.013333333333333334;0.1095;0.034166666666666665;0.019666666666666666;0.034333333333333334;;11023.0048828125;0.0;2021.6589355468802;30681.79296875;507106.68871295254;250135.18551670175;232594.5021737096;232293.04205302676;229620.8446039585;430607.02586249536;455495.84257983865;452263.62440984184;473407.94733404316;517120.3347624926;515364.5491100929;452136.5358572313;462691.8842571645;463527.3134515757;465050.0807944103;427960.53461194655;411295.1934201282;455918.2756450069;455354.70110775536;;163503.975529645;472539.452344174;200996.445441177;219096.3031811714;273.56064299399105;2203011.263477733;849641.5229378614;138309.1115457136;0.0;0;136;147;0;0;0;0;6;43;50;913060721919.8943;339071909810.0772;644451332699.6147;27513.7560970688;9277.719402519062;222.20454922424474;8111.538328812717;1956285.8597749062;728932.7651964461;36074.79370054138;460565.5258423037;3.459285651663517;0.23970938423519075
4192;2019-01-27 14:52:37.868;740;189;132;131;124;40;175;24;24;29;626;607;23;105;228;233;240;192;183;178;174;22;557;355;364;130;360;261;557;-2.0;81.0;674.0;237.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30120.8984375;11130.234375;0.0;1203.84020996094;395.0;61105;;;Calculated values ==>;1548597157.868;347.16;292.06;286.36;286.26000000000005;285.56;277.16;273.8482719121499;290.66;275.56;275.56;276.06;335.76000000000005;333.86;275.46000000000004;283.66;295.96000000000004;296.46000000000004;297.16;292.36;290.96000000000004;290.56;;312.66;275.36;240.39332010688793;262.63441904999945;273.8482719121499;291.46000000000004;5570000.0;3550000.0;3640000.0;1300000.0;3600000.0;2610000.0;5570000.0;0.0;0.013500000000000002;0.11233333333333334;0.0395;0.019666666666666666;0.019666666666666666;;11130.234375;0.0;1203.84020996094;30120.8984375;506370.97972160665;410706.54676073755;232796.27958045618;232494.95731534608;230411.33304687767;430477.46260093397;455495.84257983865;452864.7615790376;472920.9377354816;519142.5979549052;517186.3783957716;452738.59310404025;462754.5976359304;463361.4524620667;464757.83745873196;426853.1948010057;411902.9413244403;455918.2756450069;455354.70110775536;;166010.84420003442;472242.3386847302;201533.20812165854;232796.27958045618;273.77939251966467;2203517.614780377;849826.0101915757;138335.97278583687;0.0;0;136;147;0;0;0;0;6;43;50;913278976320.0332;339148958410.1262;644608427899.7147;28232.911171712247;10693.01065724133;201.8284219336331;4376.982290036884;1956750.1056320677;729099.0769985496;36078.32495289788;460669.5274668568;3.527198756684174;0.283613228206271
4193;2019-01-27 14:53:37.879;741;192;131;131;125;42;175;26;27;31;635;612;25;80;229;232;240;194;183;178;174;24;553;359;364;137;364;259;553;-2.0;82.0;1081.0;228.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29991.552734375;11040.94921875;0.0;1150.86169433594;397.0;61106;;;Calculated values ==>;1548597217.879;347.26;292.36;286.26000000000005;286.26000000000005;285.66;277.36;274.27422755570615;290.66;275.76000000000005;275.86;276.26000000000005;336.66;334.36;275.66;281.16;296.06;296.36;297.16;292.56;290.96000000000004;290.56;;312.86;275.56;241.92719264551067;262.3656120759269;274.27422755570615;291.46000000000004;5530000.0;3590000.0;3640000.0;1370000.0;3640000.0;2590000.0;5530000.0;0.0;0.013666666666666666;0.18016666666666667;0.038;0.019666666666666666;0.019666666666666666;;11040.94921875;0.0;1150.86169433594;29991.552734375;506856.90515467396;413590.4106133878;232594.5021737096;232594.5021737096;230799.66187155823;430214.79039162316;455495.84257983865;453585.9700613995;472198.00020708365;520233.01661161653;517869.80452138156;453335.5304366992;460076.9813459398;462895.65004918195;464038.2431886511;427960.53461194655;414317.87443422026;455918.2756450069;455354.70110775536;;166846.47414792277;471512.23439352604;202638.6353187432;232594.5021737096;274.2278858052877;2204018.643711258;850010.803927246;138355.59889914043;0.0;0;136;147;0;0;0;0;6;43;50;913497416359.7346;339229073095.0167;644764456499.5015;45212.344809468574;10217.196764841747;186.44968909559273;4380.950579036233;1957362.2616391042;729273.360672979;36081.561197021365;460742.5236208412;4.92108533097779;0.3739947707078461
4194;2019-01-27 14:54:37.859;742;190;131;130;126;44;175;27;30;32;635;612;28;71;231;231;240;192;183;178;174;26;553;359;364;140;364;260;553;-2.0;77.0;728.0;163.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29896.978515625;11044.365234375;0.0;1144.2724609375;398.0;61107;;;Calculated values ==>;1548597277.859;347.36;292.16;286.26000000000005;286.16;285.76000000000005;277.56;274.27422755570615;290.66;275.86;276.16;276.36;336.66;334.36;275.96000000000004;280.26000000000005;296.26000000000005;296.26000000000005;297.16;292.36;290.96000000000004;290.56;;312.96000000000004;275.76000000000005;242.56692532238324;262.5002047102346;274.27422755570615;291.46000000000004;5530000.0;3590000.0;3640000.0;1400000.0;3640000.0;2600000.0;5530000.0;0.0;0.012833333333333334;0.12133333333333333;0.027166666666666665;0.019666666666666666;0.019666666666666666;;11044.365234375;0.0;1144.2724609375;29896.978515625;506981.82220182824;412845.1473663945;232594.5021737096;232293.04205302676;231096.52864347468;430214.79039162316;455495.84257983865;453790.33218921116;471900.24888135743;520150.54010036227;517785.6909471785;453539.8955796625;458834.65536453994;463162.2360548347;463906.4806118374;427960.53461194655;413590.4106133878;455918.2756450069;455354.70110775536;;167264.2905471822;471309.8407669174;202650.0715941866;232594.5021737096;274.2323243373158;2204517.5484481356;850194.7868663182;138374.71864173448;0.0;0;136;147;0;0;0;0;6;43;50;913715743559.8041;339312145395.04315;644920104599.5509;30471.684952196312;7298.590395859186;184.41659131483706;4380.950579036233;1957992.7516539027;729419.276911067;36084.65071917499;460815.51512523403;3.4733695082829468;0.25459009854916553
4195;2019-01-27 14:55:37.869;744;190;131;130;124;45;175;26;19;32;628;607;21;70;232;230;240;192;183;179;174;27;552;360;364;143;364;260;552;0.0;79.0;765.0;168.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29923.349609375;11009.7685546875;0.0;1134.83996582031;400.0;61108;;;Calculated values ==>;1548597337.869;347.56000000000006;292.16;286.26000000000005;286.16;285.56;277.66;274.38016830617;290.66;275.76000000000005;275.06;276.36;335.96000000000004;333.86;275.26000000000005;280.16;296.36;296.16;297.16;292.36;291.06;290.56;;313.16;275.86;243.1966462407574;262.5002047102346;274.38016830617;291.46000000000004;5520000.0;3600000.0;3640000.0;1430000.0;3640000.0;2600000.0;5520000.0;0.0;0.013166666666666667;0.1275;0.028;0.019666666666666666;0.019666666666666666;;11009.7685546875;0.0;1134.83996582031;29923.349609375;507321.18449873204;413263.53111073095;232619.5604419751;232317.82666911863;230526.9083737572;430148.3826014536;455495.84257983865;452407.3937378506;471502.6223741309;519431.33308381;517270.9127894899;452659.8574337333;458713.5074899562;463295.34959360014;463626.08760426834;428233.1903610914;413998.2807911148;456058.7596805061;455354.70110775536;;168099.92630828856;471008.3239875013;202930.45458064353;232619.5604419751;274.3456874385142;2205016.1342662205;850378.6019452725;138393.7144107217;0.0;0;136;147;0;0;0;0;6;43;50;913934179959.7694;339397059545.02966;645076130599.5261;31808.3097425439;7506.180343392018;187.42630933802548;4380.457766427012;1958511.8381096025;729542.6705627227;36087.74992646174;460888.5390300573;3.61332142469637;0.26563745165314395
4196;2019-01-27 14:56:37.860;743;188;131;130;123;45;175;26;4;32;608;589;9;87;232;231;240;190;183;179;174;27;550;359;364;132;364;264;550;-2.0;83.0;496.0;137.0;118.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30630.408203125;10897.216796875;0.0;2043.40686035156;399.0;61109;;;Calculated values ==>;1548597397.86;347.46000000000004;291.96000000000004;286.26000000000005;286.16;285.46000000000004;277.66;274.27422755570615;290.66;275.76000000000005;273.56;276.36;333.96000000000004;332.06;274.06;281.86;296.36;296.26000000000005;297.16;292.16;291.06;290.56;;313.06;275.86;240.83765695389522;263.0348170998261;274.27422755570615;291.46000000000004;5500000.0;3590000.0;3640000.0;1320000.0;3640000.0;2640000.0;5500000.0;0.0;0.013833333333333333;0.08266666666666667;0.022833333333333334;0.019666666666666666;0.019666666666666666;;10897.216796875;0.0;2043.40686035156;30630.408203125;507375.8584282784;413351.9237643686;232669.8860504643;232367.60090600746;230277.70356738323;430214.79039162316;455495.84257983865;449775.47733975266;472950.9869074988;517035.70316474454;515071.7255558136;450422.1690619446;460141.7697677419;463295.34959360014;463906.4806118374;428773.6792580614;414083.7466353395;456058.7596805061;455354.70110775536;;167682.10792650707;472465.0996282349;202652.9207214464;232669.8860504643;274.2334300602923;2205520.6732219313;850561.1327726124;138420.1958281035;0.0;0;136;147;0;0;0;0;6;44;50;914152547199.5403;339479547169.9431;645233307019.3612;20428.798013779986;6160.711418371671;203.2107346143194;4379.468029460058;1958947.0820440638;729656.54424367;36091.004746861625;460961.5274617059;2.4088628973317094;0.1736765185540133
4197;2019-01-27 14:57:37.860;741;188;131;130;123;44;175;26;8;31;593;579;10;97;232;231;240;190;183;179;174;26;551;357;364;126;362;266;551;123.0;80.0;474.0;120.0;118.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30836.787109375;10964.357421875;0.0;2076.52368164062;399.0;61110;;;Calculated values ==>;1548597457.86;347.26;291.96000000000004;286.26000000000005;286.16;285.46000000000004;277.56;274.0616903277293;290.66;275.76000000000005;273.96000000000004;276.26000000000005;332.46000000000004;331.06;274.16;282.86;296.36;296.26000000000005;297.16;292.16;291.06;290.56;;313.06;275.76000000000005;239.4893008659735;263.299902668528;274.0616903277293;291.46000000000004;5510000.0;3570000.0000000005;3640000.0;1260000.0;3620000.0000000005;2660000.0;5510000.0;0.0205;0.013333333333333334;0.079;0.02;0.019666666666666666;0.04016666666666667;;10964.357421875;0.0;2076.52368164062;30836.787109375;507036.82077841565;412934.04071806197;232644.68827507718;232342.67949808593;230254.59199040785;430346.717906069;455495.84257983865;449931.1978601972;473633.855386716;515313.8491734101;513862.5990523823;450190.7189087316;461038.9324857594;463593.40581284417;464202.0896790568;428504.22978256433;413676.3280692049;456058.7596805061;455354.70110775536;;167682.10792650707;473152.3030481019;202153.8883885627;217082.993727188;274.0303402068421;2206032.8998495354;850743.3125577687;138454.52858262009;0.0;0;136;147;0;0;0;0;6;44;50;914370947199.5403;339556947169.9431;645392307019.3612;19574.407448259128;5419.968293190785;197.70535617812615;9570.58024645279;1959280.442089581;729753.049907933;36094.34571428489;461077.7778640052;2.6656681452842443;0.1485962347792088
