;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4198;2019-01-27 14:58:37.850;737;189;131;130;123;43;175;26;17;31;608;593;16;100;231;231;240;191;183;179;174;25;552;358;364;126;362;267;552;0.0;81.0;688.0;182.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30049.869140625;10951.5595703125;0.0;1147.25268554688;398.0;61111;;;Calculated values ==>;1548597517.85;346.86;292.06;286.26000000000005;286.16;285.46000000000004;277.46000000000004;274.1680685717883;290.66;275.76000000000005;274.86;276.26000000000005;333.96000000000004;332.46000000000004;274.76000000000005;283.16;296.26000000000005;296.26000000000005;297.16;292.26000000000005;291.06;290.56;;312.96000000000004;275.66;239.4893008659735;263.43189868330234;274.1680685717883;291.46000000000004;5520000.0;3579999.9999999995;3640000.0;1260000.0;3620000.0000000005;2670000.0;5520000.0;0.0;0.013500000000000002;0.11466666666666667;0.030333333333333334;0.019666666666666666;0.019666666666666666;;10951.5595703125;0.0;1147.25268554688;30049.869140625;506447.1294312723;412889.33823237545;232619.5604419751;232317.82666911863;230231.5404395455;430280.9020939914;455495.84257983865;450916.47121790034;473633.855386716;516781.46601667174;515227.92137451854;450787.3282578322;461246.937787637;463460.83753301925;464054.43266303884;428233.1903610914;413633.1203958097;456058.7596805061;455354.70110775536;;167264.2905471822;473055.95023356355;202375.52780319774;232619.5604419751;274.12110007893926;2206540.2040868993;850925.9147606257;138481.38890821708;0.0;0;136;147;0;0;0;0;6;44;50;914589310799.575;339632534569.95514;645552180369.3866;28499.361511552564;8210.639480387763;197.10094453130296;4380.457766427012;1959680.9900618528;729866.6193746645;36097.63521844924;461194.0171376893;3.412529993008473;0.25766250428370724
4199;2019-01-27 14:59:37.851;732;188;130;129;123;43;175;26;23;32;632;607;21;76;231;231;240;190;183;179;174;25;552;357;364;134;362;265;552;-1.0;79.0;694.0;116.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29999.248046875;11010.283203125;0.0;1192.91638183594;397.0;61112;;;Calculated values ==>;1548597577.851;346.36;291.96000000000004;286.16;286.06;285.46000000000004;277.46000000000004;274.0616903277293;290.66;275.76000000000005;275.46000000000004;276.36;336.36;333.86;275.26000000000005;280.76000000000005;296.26000000000005;296.26000000000005;297.16;292.16;291.06;290.56;;312.86;275.66;241.2770596917726;263.1675429290057;274.0616903277293;291.46000000000004;5520000.0;3570000.0000000005;3640000.0;1340000.0;3620000.0000000005;2650000.0;5520000.0;0.0;0.013166666666666667;0.11566666666666667;0.01933333333333333;0.019666666666666666;0.019666666666666666;;11010.283203125;0.0;1192.91638183594;29999.248046875;505821.2731693779;412510.35525449144;232317.82666911863;232017.04459964583;230231.5404395455;430346.717906069;455495.84257983865;452040.6181146384;472689.592463476;519428.13214091305;516847.67127969075;451785.1617156287;458648.9389275073;463460.83753301925;464202.0896790568;428233.1903610914;413263.53111073095;456058.7596805061;455354.70110775536;;166846.47414792277;472007.13841251616;202136.74876183757;232317.82666911863;274.0236710277548;2207040.621738334;851108.9331678331;138500.89064218936;0.0;0;136;147;0;0;0;0;6;44;50;914807714440.179;339710535870.17084;645711783029.828;28905.547555140627;5217.494199913119;197.10051346307924;4386.391863959855;1960159.3722783024;729978.522353995;36100.92028535849;461267.0754357626;3.1718348833840344;0.21831000883888288
4200;2019-01-27 15:00:37.851;727;188;130;129;122;42;175;26;26;33;646;616;24;68;231;232;240;190;183;179;174;25;551;357;364;138;362;264;551;90.0;80.0;592.0;145.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29931.904296875;10952.65234375;0.0;1176.12048339844;397.0;61113;;;Calculated values ==>;1548597637.851;345.86;291.96000000000004;286.16;286.06;285.36;277.36;274.0616903277293;290.66;275.76000000000005;275.76000000000005;276.46000000000004;337.76;334.76000000000005;275.56;279.96000000000004;296.26000000000005;296.36;297.16;292.16;291.06;290.56;;312.86;275.66;242.14157278889297;263.0348170998261;274.0616903277293;291.46000000000004;5510000.0;3570000.0000000005;3640000.0;1380000.0;3620000.0000000005;2640000.0;5510000.0;0.015000000000000001;0.013333333333333334;0.09866666666666667;0.024166666666666666;0.019666666666666666;0.034666666666666665;;10952.65234375;0.0;1176.12048339844;29931.904296875;505285.50764929235;412934.04071806197;232342.67949808593;232041.62707460328;229959.83920546612;430346.717906069;455495.84257983865;452597.0882869021;472262.261994151;520952.4553789451;517861.48119217507;452343.05191013345;457830.71684976626;463460.83753301925;464333.32306390855;428504.22978256433;413676.3280692049;456058.7596805061;455354.70110775536;;166846.47414792277;471477.517547777;202096.8916952277;219255.55977569535;274.00815943541136;2207540.0480078654;851291.9576307237;138520.63261606632;0.0;0;136;147;0;0;0;0;6;44;50;915026114440.179;339792135870.17084;645870483029.828;24716.01939704521;6510.031791436607;197.70535617812615;8184.770232844747;1960606.2186695707;730076.2517372563;36104.21033427216;461371.8351199026;3.265666472773481;0.20554950085310353
4201;2019-01-27 15:01:37.872;723;187;130;129;122;42;175;26;28;33;646;619;26;68;231;232;240;189;184;179;174;25;549;357;364;140;362;263;548;-2.0;83.0;709.0;117.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29808.951171875;10904.982421875;0.0;1153.99291992188;396.0;61114;;;Calculated values ==>;1548597697.872;345.46000000000004;291.86;286.16;286.06;285.36;277.36;274.0616903277293;290.66;275.76000000000005;275.96000000000004;276.46000000000004;337.76;335.06;275.76000000000005;279.96000000000004;296.26000000000005;296.36;297.16;292.06;291.06;290.56;;312.76000000000005;275.66;242.56692532238324;262.9017227912062;274.0616903277293;291.56;5490000.0;3570000.0000000005;3640000.0;1400000.0;3620000.0000000005;2630000.0;5480000.0;0.0;0.013833333333333333;0.11816666666666667;0.0195;0.019666666666666666;0.019666666666666666;;10904.982421875;0.0;1153.99291992188;29808.951171875;504966.7072516095;413808.91226698237;232417.65093918797;232115.7794573542;230028.62576736129;430346.717906069;455495.84257983865;453023.67980688816;471998.58498376724;521034.37539167044;518254.80674108;452770.7950368528;457991.3500410911;463460.83753301925;464333.32306390855;429041.5644726537;414529.21004869137;456058.7596805061;455354.70110775536;;166428.6587063909;471211.3733730803;202122.97716138614;232417.65093918797;274.01831184155367;2208038.062713507;851474.1683382607;138540.05702389512;0.0;0;136;147;0;0;0;0;6;44;50;915244590879.8457;339875565060.0436;646028638364.5868;29648.09969594349;5247.223726128035;200.75423619814595;4384.428653315159;1961059.4115566683;730174.2631584151;36107.53199304404;461476.61510395753;3.2739519894981335;0.22664050463898444
4202;2019-01-27 15:02:37.862;721;186;130;129;122;42;175;26;30;33;640;616;27;67;231;232;240;188;184;179;174;25;550;356;364;141;361;261;550;75.0;81.0;491.0;69.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29821.615234375;10965.7578125;0.0;1135.27673339844;395.0;61115;;;Calculated values ==>;1548597757.862;345.26;291.76000000000005;286.16;286.06;285.36;277.36;273.955091788801;290.66;275.76000000000005;276.16;276.46000000000004;337.16;334.76000000000005;275.86;279.86;296.26000000000005;296.36;297.16;291.96000000000004;291.06;290.56;;312.66;275.66;242.77792619122317;262.63441904999945;273.955091788801;291.56;5500000.0;3560000.0;3640000.0;1410000.0;3610000.0;2610000.0;5500000.0;0.0125;0.013500000000000002;0.08183333333333334;0.0115;0.019666666666666666;0.03216666666666666;;10965.7578125;0.0;1135.27673339844;29821.615234375;504623.7836516462;412601.8314242595;232367.60090600746;232066.2768031903;229982.70873861105;430412.23801567365;455495.84257983865;453619.39126228687;471866.4182417926;520581.80529503094;518113.4542753212;453242.58276183764;458189.7716215503;463609.68473376584;464480.4244350529;428773.6792580614;413351.9237643686;456058.7596805061;455354.70110775536;;166010.84420003442;471077.96398673364;201886.58425512438;220522.64624892856;273.92171971703107;2208534.901280074;851656.3941308814;138559.13109146798;0.0;0;136;147;0;0;0;0;6;44;50;915462954479.8804;339959851010.057;646185812164.6118;20600.134706752797;3095.700866913506;208.19369916485311;7553.764431292261;1961478.0770542095;730243.7759426396;36110.9393245227;461576.08346552134;2.599595396972552;0.1402114361393496
4203;2019-01-27 15:03:37.863;722;187;130;129;122;42;175;25;32;32;629;609;29;73;230;232;240;189;184;179;174;25;550;357;364;133;362;260;550;-1.0;84.0;873.0;143.0;118.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30620.29296875;10969.87890625;0.0;1991.4248046875;396.0;61116;;;Calculated values ==>;1548597817.863;345.36;291.86;286.16;286.06;285.36;277.36;274.0616903277293;290.66;275.66;276.36;276.36;336.06;334.06;276.06;280.46000000000004;296.16;296.36;297.16;292.06;291.06;290.56;;312.76000000000005;275.66;241.05796691057077;262.5002047102346;274.0616903277293;291.56;5500000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2600000.0;5500000.0;0.0;0.014;0.14550000000000002;0.02383333333333333;0.019666666666666666;0.019666666666666666;;10969.87890625;0.0;1991.4248046875;30620.29296875;504749.4253633243;412979.2520416587;232367.60090600746;232066.2768031903;229982.70873861105;430346.717906069;455495.84257983865;454040.3323306458;472820.39598721155;519534.1046914453;517476.8542094577;453665.16875313333;459076.68949236337;463328.15220803814;464333.32306390855;428773.6792580614;413720.03103230504;456058.7596805061;455354.70110775536;;166428.6587063909;472138.9942397944;202138.576967615;232367.60090600746;274.0243824338861;2209038.5922425343;851839.194149933;138585.18737185132;0.0;0;136;147;0;0;0;0;6;44;51;915681358119.6166;340042052379.9577;646342114769.423;36651.70540532099;6435.009944986941;210.75107516058907;4385.412970634376;1961955.1836728782;730323.1998563526;36114.430589157964;461675.5782686363;3.6788644460098032;0.2620311270057123
4204;2019-01-27 15:04:37.863;725;187;129;129;123;42;175;25;35;31;607;591;32;100;230;233;240;189;184;179;174;25;553;356;364;132;361;263;553;-1.0;79.0;920.0;197.0;118.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30528.447265625;10985.2412109375;0.0;2005.15466308594;396.0;61117;;;Calculated values ==>;1548597877.863;345.66;291.86;286.06;286.06;285.46000000000004;277.36;273.955091788801;290.66;275.66;276.66;276.26000000000005;333.86;332.26000000000005;276.36;283.16;296.16;296.46000000000004;297.16;292.06;291.06;290.56;;312.76000000000005;275.66;240.83765695389522;262.9017227912062;273.955091788801;291.56;5530000.0;3560000.0;3640000.0;1320000.0;3610000.0;2630000.0;5530000.0;0.0;0.013166666666666667;0.15333333333333332;0.03283333333333333;0.019666666666666666;0.019666666666666666;;10985.2412109375;0.0;2005.15466308594;30528.447265625;504851.2152701573;411690.63993804477;231992.5290231695;231992.5290231695;230208.5486171172;430412.23801567365;455495.84257983865;453905.18964537716;472853.8412306012;517017.13893925387;515364.5491100929;453528.07508904516;461857.3433744764;463477.27075599786;464611.2859323508;427960.53461194655;412465.3940541978;456058.7596805061;455354.70110775536;;166428.6587063909;472270.6324499597;201869.40104134986;231992.5290231695;273.9150242708775;2209548.165077821;852022.153484243;138618.49220074943;0.0;0;136;147;0;0;0;0;6;44;51;915899758119.6166;340121552379.9577;646499014769.423;38645.48758595085;8878.173764582689;204.01935067702496;4392.789384330188;1962582.6602811387;730450.8097205991;36117.88700937328;461748.7299549277;4.0122310814072035;0.30203097770234844
4205;2019-01-27 15:05:37.873;730;189;130;129;122;42;175;25;39;31;607;593;35;111;230;233;240;191;184;179;174;24;553;356;364;134;361;267;553;166.0;83.0;830.0;236.0;118.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30624.703125;10947.873046875;0.0;2022.8486328125;396.0;61118;;;Calculated values ==>;1548597937.873;346.16;292.06;286.16;286.06;285.36;277.36;273.955091788801;290.66;275.66;277.06;276.26000000000005;333.86;332.46000000000004;276.66;284.26000000000005;296.16;296.46000000000004;297.16;292.26000000000005;291.06;290.56;;312.76000000000005;275.56;241.2770596917726;263.43189868330234;273.955091788801;291.56;5530000.0;3560000.0;3640000.0;1340000.0;3610000.0;2670000.0;5530000.0;0.027666666666666666;0.013833333333333333;0.13833333333333334;0.03933333333333333;0.019666666666666666;0.04733333333333333;;10947.873046875;0.0;2022.8486328125;30624.703125;505479.43199752417;412465.3940541978;232293.04205302676;231992.5290231695;229914.27664341856;430412.23801567365;455495.84257983865;453726.1368930483;472592.1488768574;516677.9746404413;515227.92137451854;453219.60249349655;462567.5812257761;463477.27075599786;464611.2859323508;427960.53461194655;413220.0903815756;456058.7596805061;455354.70110775536;;166428.6587063909;471909.57779161324;201841.50655863108;214493.90510911943;273.90415359856127;2210057.8595992597;852204.9598990211;138652.0644893256;0.0;0;136;147;0;0;0;0;6;44;51;916118194519.5819;340201365679.945;646658041269.3977;34844.040529594386;10622.677468497297;203.9094785201319;11400.744343935434;1963195.1750841266;730613.3438986979;36121.28698285053;461880.36467143917;4.400015144101238;0.2906679548262728
4206;2019-01-27 15:06:37.873;729;197;130;130;125;43;175;27;38;31;615;600;34;87;231;232;240;199;184;179;174;25;576;363;364;137;368;243;570;-1.0;78.0;1374.0;255.0;118.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38987.625;19824.92578125;0.0;1794.64489746094;392.0;61119;;;Calculated values ==>;1548597997.873;346.06000000000006;292.86;286.16;286.16;285.66;277.46000000000004;274.69669130483857;290.66;275.86;276.96000000000004;276.26000000000005;334.66;333.16;276.56;281.86;296.26000000000005;296.36;297.16;293.06;291.06;290.56;;312.36;275.66;241.92719264551067;260.1585393101385;274.69669130483857;291.56;5760000.0;3629999.9999999995;3640000.0;1370000.0;3679999.9999999995;2430000.0;5700000.0;0.0;0.013000000000000001;0.229;0.042499999999999996;0.019666666666666666;0.019666666666666666;;19824.92578125;0.0;1794.64489746094;38987.625;503238.06975491095;254825.3617714336;231881.80026917535;231881.80026917535;230409.63804688852;429947.3805835815;455495.84257983865;457584.88980829704;472198.00020708365;519513.19739620714;517986.88144768734;457107.2585312382;463335.4355000028;462561.3558710226;463444.52863536426;421169.6402079754;408878.1747392821;456058.7596805061;455354.70110775536;;164757.40606591295;471610.25455702154;203709.9401584202;231881.80026917535;274.66119599716416;2210637.9623336345;852461.3998892554;138683.87693541122;0.0;0;137;147;0;0;0;0;6;44;51;916336594519.5819;340282665679.945;646811041269.3977;58137.363469821794;11385.763361940555;159.7890510930128;4394.967049825406;1963970.0201174552;730796.7475722849;36124.31780393064;462011.9955997205;3.4264271031813864;0.26088669750133825
4207;2019-01-27 15:07:37.864;738;197;128;127;122;45;175;27;31;32;611;596;25;78;234;229;240;199;184;179;174;26;558;362;364;139;367;237;553;0.0;80.0;952.0;158.0;118.0;0;6;1;1;1;0;0;0;0;0;1;0;1;0;0;38417.85546875;19240.353515625;0.0;1749.9248046875;381.0;61120;;;Calculated values ==>;1548598057.864;346.96000000000004;292.86;285.96000000000004;285.86;285.36;277.66;274.5913991737795;290.66;275.86;276.26000000000005;276.36;334.26000000000005;332.76000000000005;275.66;280.96000000000004;296.56;296.06;297.16;293.06;291.06;290.56;;311.26000000000005;275.76000000000005;242.35481222062532;259.30345971252746;274.5913991737795;291.56;5580000.0;3620000.0000000005;3640000.0;1390000.0;3670000.0000000005;2370000.0;5530000.0;0.0;0.013333333333333334;0.15866666666666665;0.026333333333333334;0.019666666666666666;0.019666666666666666;;19240.353515625;0.0;1749.9248046875;38417.85546875;506029.4613631856;415378.45660230034;231692.94852419267;231394.2863513698;229914.27664341856;430014.67791919125;455495.84257983865;457719.18278387;472032.3497595296;519605.01628940174;518084.565229731;457008.75962231384;463191.25002218;463113.5052063933;463195.3492027865;426572.03537496144;416066.7103180982;456058.7596805061;455354.70110775536;;160161.5264782812;471442.86907493527;203457.481345946;231692.94852419267;274.5589833059522;2211282.911249243;852786.895052749;138713.4105856367;0.0;0;137;147;0;0;0;0;6;44;51;916554961760.2207;340365453260.18713;646955019669.8188;40342.85662815061;7056.94854353005;140.07100075817667;4398.6811341433995;1964790.5655203967;730950.4137852234;36126.8162628783;462085.26500940765;2.474410129965775;0.178375685172788
4208;2019-01-27 15:08:37.864;757;183;127;127;118;43;175;27;14;32;601;588;14;103;232;229;240;184;184;179;174;27;529;356;364;138;361;259;529;-2.0;85.0;504.0;42.0;118.0;0;12;100;1;0;0;0;0;0;0;1;0;1;0;0;30125.357421875;10493.01953125;0.0;1996.6201171875;379.0;61121;;;Calculated values ==>;1548598117.864;348.86;291.46000000000004;285.86;285.86;284.96000000000004;277.46000000000004;273.955091788801;290.66;275.86;274.56;276.36;333.26000000000005;331.96000000000004;274.56;283.46000000000004;296.36;296.06;297.16;291.56;291.06;290.56;;311.06;275.86;242.14157278889297;262.3656120759269;273.955091788801;291.56;5290000.0;3560000.0;3640000.0;1380000.0;3610000.0;2590000.0;5290000.0;0.0;0.014166666666666666;0.084;0.007;0.019666666666666666;0.019666666666666666;;10493.01953125;0.0;1996.6201171875;30125.357421875;510955.24572594574;419605.8853330434;231988.54403024574;231988.54403024574;229284.9789256343;430412.23801567365;455495.84257983865;451950.05476434156;472164.23178385233;516737.76229731913;515398.2894403056;451950.05476434156;462817.682310074;463741.9828368515;464087.17984003224;434105.09829656867;419907.0095946218;456058.7596805061;455354.70110775536;;159325.9205505338;471673.81221397576;201934.5342296751;231988.54403024574;273.9403995273269;2211854.1046899986;853034.6731614729;138744.63179331901;0.0;0;137;147;0;0;0;0;6;44;51;916773361760.2207;340448553260.18713;647103819669.8188;21001.303724911984;1888.1749458901045;201.13958994424766;4392.867755857689;1965301.7668566722;731024.9564809685;36129.65968446749;462158.5279168243;2.2005027198716904;0.12887375965492706
4209;2019-01-27 15:09:37.844;760;176;128;128;118;42;175;24;10;32;602;590;11;118;230;229;240;178;184;179;174;24;540;353;364;137;357;265;541;181.0;81.0;398.0;90.0;118.0;0;16;100;1;0;0;0;0;0;0;1;0;1;0;0;30440.30078125;10707.2802734375;0.0;2077.82153320312;385.0;61122;;;Calculated values ==>;1548598177.844;349.16;290.76000000000005;285.96000000000004;285.96000000000004;284.96000000000004;277.36;273.6339639331285;290.66;275.56;274.16;276.36;333.36;332.16;274.26000000000005;284.96000000000004;296.16;296.06;297.16;290.96000000000004;291.06;290.56;;311.66;275.56;241.92719264551067;263.1675429290057;273.6339639331285;291.56;5400000.0;3529999.9999999995;3640000.0;1370000.0;3570000.0000000005;2650000.0;5410000.0;0.030166666666666668;0.013500000000000002;0.06633333333333333;0.015000000000000001;0.019666666666666666;0.049833333333333334;;10707.2802734375;0.0;2077.82153320312;30440.30078125;510362.54026721173;412663.7354477416;231988.36914815073;231988.36914815073;229011.0801686429;430607.02586249536;455495.84257983865;450371.1874664829;472295.8960165899;516330.792716316;515089.1564420531;450500.3727044276;463700.078278831;464070.7449757509;464529.0916511057;431386.0642623629;413408.5767822079;456058.7596805061;455354.70110775536;;161832.74555500393;471512.23439352604;201078.43218748123;213277.002626809;273.5927292532611;2212358.650270579;853211.2834368465;138778.57415585624;0.0;0;137;147;0;0;0;0;6;44;51;916991688960.2902;340531025760.2134;647260967269.8688;16536.41943350711;4056.507033090672;242.69608098209278;12063.538640967161;1965614.476944972;731074.4789844702;36133.35708218286;462295.61892460147;2.5732420191960546;0.11445270817566805
4210;2019-01-27 15:10:37.865;754;182;131;130;120;41;175;22;16;30;610;598;15;119;228;230;240;184;184;179;174;21;552;353;364;135;357;265;552;235.0;84.0;718.0;123.0;118.0;0;17;100;1;0;0;0;0;0;0;1;0;1;0;0;30721.64453125;10951.470703125;0.0;2095.60400390625;392.0;61123;;;Calculated values ==>;1548598237.865;348.56000000000006;291.36;286.26000000000005;286.16;285.16;277.26000000000005;273.6339639331285;290.66;275.36;274.76000000000005;276.16;334.16;332.96000000000004;274.66;285.06;295.96000000000004;296.16;297.16;291.56;291.06;290.56;;312.36;275.26000000000005;241.49495122638035;263.1675429290057;273.6339639331285;291.56;5520000.0;3529999.9999999995;3640000.0;1350000.0;3570000.0000000005;2650000.0;5520000.0;0.03916666666666667;0.014;0.11966666666666666;0.0205;0.019666666666666666;0.058833333333333335;;10951.470703125;0.0;2095.60400390625;30721.64453125;508565.60370429023;249798.2432031742;232619.5604419751;232317.82666911863;229350.5239250429;430607.02586249536;455495.84257983865;451144.3531467388;472363.3712700832;517157.6690649764;515917.09286772314;451015.81387425447;463818.6551485479;463807.71923720936;464659.4996513457;428233.1903610914;250578.01095715494;456058.7596805061;455354.70110775536;;164757.40606591295;471484.10707214737;201083.3468336017;211625.19727492766;273.5946521158708;2212868.5115364124;853391.8361993994;138813.3648744369;0.0;0;137;147;0;0;0;0;6;44;51;917210165399.9569;340612654320.08887;647420022919.6262;29923.9670888054;5543.215584890187;2487.1725116551106;14339.419142164697;1966001.782341528;731154.5046720223;36156.11394920352;462515.72058108536;4.008084225909548;0.19673571305956955
4211;2019-01-27 15:11:37.855;749;188;132;131;123;42;175;23;22;29;619;606;20;118;229;230;240;190;184;179;174;22;555;355;364;135;360;265;555;-2.0;79.0;849.0;235.0;118.0;0;17;100;1;0;0;0;0;0;0;1;0;1;0;0;30696.234375;10992.646484375;0.0;2097.83154296875;396.0;61124;;;Calculated values ==>;1548598297.855;348.06000000000006;291.96000000000004;286.36;286.26000000000005;285.46000000000004;277.36;273.8482719121499;290.66;275.46000000000004;275.36;276.06;335.06;333.76000000000005;275.16;284.96000000000004;296.06;296.16;297.16;292.16;291.06;290.56;;312.76000000000005;275.36;241.49495122638035;263.1675429290057;273.8482719121499;291.56;5550000.0;3550000.0;3640000.0;1350000.0;3600000.0;2650000.0;5550000.0;0.0;0.013166666666666667;0.14150000000000001;0.03916666666666667;0.019666666666666666;0.019666666666666666;;10992.646484375;0.0;2097.83154296875;30696.234375;507676.31996285496;411202.0240501036;232846.462327757;232544.5928384478;230162.7429788659;430477.46260093397;455495.84257983865;451912.95111002645;472265.74392498133;518087.0927372581;516744.3172350439;451657.24920203094;463700.078278831;463493.82801193424;464365.70566323627;427410.2649603602;411990.71530006983;456058.7596805061;455354.70110775536;;166428.6587063909;471581.87251044664;201561.49190326768;232846.462327757;273.7904330400021;2213380.2418914363;853574.6733647172;138848.30434645037;0.0;0;137;147;0;0;0;0;6;44;51;917428528999.9916;340693640820.10175;647578996419.6515;35424.731477756366;10575.798240447843;203.0240705271564;4375.9953626733;1966546.264067588;731288.8073997356;36178.528517674466;462671.6563750192;3.8638427905957844;0.3040371425673671
4212;2019-01-27 15:12:37.856;748;191;131;131;126;43;175;24;27;29;626;612;25;118;229;230;240;193;184;179;174;23;557;357;364;135;362;267;557;-2.0;81.0;1240.0;254.0;118.0;0;20;100;1;0;0;0;0;0;0;1;0;1;0;0;30876.580078125;11054.4267578125;0.0;2123.48022460938;400.0;61125;;;Calculated values ==>;1548598357.856;347.96000000000004;292.26000000000005;286.26000000000005;286.26000000000005;285.76000000000005;277.46000000000004;274.0616903277293;290.66;275.56;275.86;276.06;335.76000000000005;334.36;275.66;284.96000000000004;296.06;296.16;297.16;292.46000000000004;291.06;290.56;;313.16;275.46000000000004;241.49495122638035;263.43189868330234;274.0616903277293;291.56;5570000.0;3570000.0000000005;3640000.0;1350000.0;3620000.0000000005;2670000.0;5570000.0;0.0;0.013500000000000002;0.20666666666666667;0.042333333333333334;0.019666666666666666;0.019666666666666666;;11054.4267578125;0.0;2123.48022460938;30876.580078125;507372.5994321047;411509.7758049635;232494.95731534608;232494.95731534608;231002.21405769818;430346.717906069;455495.84257983865;452200.8951668967;472265.74392498133;518642.4766015224;517195.32235995034;451945.0111460462;463403.06419207226;463195.3492027865;464070.7449757509;426853.1948010057;412290.7944217916;456058.7596805061;455354.70110775536;;168099.92630828856;471679.62040862173;202134.83407807513;232494.95731534608;274.0229259615979;2213893.3572297054;853758.4020369403;138883.48253076433;0.0;0;137;147;0;0;0;0;6;44;51;917646932639.7278;340774642170.0039;647738599079.4587;51680.31929168979;11410.72928799314;196.59240511939018;4382.908294584049;1967272.1515877135;731472.0315159357;36181.85871046979;462744.64845525596;5.135151535797959;0.395336526152808
4213;2019-01-27 15:13:37.886;749;192;130;129;125;45;175;25;31;30;631;618;29;122;230;230;240;194;184;179;174;24;553;359;364;136;364;268;553;0.0;83.0;1157.0;258.0;118.0;0;28;100;1;0;0;0;0;0;0;1;0;1;0;0;30784.14453125;10904.1904296875;0.0;2172.396484375;402.0;61126;;;Calculated values ==>;1548598417.886;348.06000000000006;292.36;286.16;286.06;285.66;277.66;274.27422755570615;290.66;275.66;276.26000000000005;276.16;336.26000000000005;334.96000000000004;276.06;285.36;296.16;296.16;297.16;292.56;291.06;290.56;;313.36;275.56;241.71165711629368;263.56353331371673;274.27422755570615;291.56;5530000.0;3590000.0;3640000.0;1360000.0;3640000.0;2680000.0;5530000.0;0.0;0.013833333333333333;0.19283333333333333;0.043000000000000003;0.019666666666666666;0.019666666666666666;;10904.1904296875;0.0;2172.396484375;30784.14453125;507854.83615440415;413590.4106133878;232293.04205302676;231992.5290231695;230799.66187155823;430214.79039162316;455495.84257983865;452537.2591950502;472231.8376443816;519075.640259213;517731.6597109146;452281.65346051415;463730.808509286;463029.0030910028;463774.604463236;427960.53461194655;414317.87443422026;456058.7596805061;455354.70110775536;;168935.5661677829;471644.9034095714;202651.06417529832;232293.04205302676;274.2327095522596;2214407.4535208913;853941.4820076538;138919.29940280842;0.0;0;137;147;0;0;0;0;6;44;51;917865441839.6237;340855982819.96515;647899179329.3822;48186.387939642154;11566.735087073743;188.72346579188047;4386.879294742996;1968104.790258858;731663.6061250715;36185.071281541976;462817.7665592471;4.9193819618230785;0.3822979395706231
4214;2019-01-27 15:14:37.866;750;198;130;129;125;46;175;25;34;31;634;619;30;95;233;228;240;200;184;179;174;24;576;365;364;136;370;245;570;-1.0;83.0;1068.0;267.0;118.0;0;34;0;1;1;0;0;0;0;0;1;0;1;0;0;39071.83203125;19701.810546875;0.0;1990.43176269531;396.0;61127;;;Calculated values ==>;1548598477.866;348.16;292.96000000000004;286.16;286.06;285.66;277.76000000000005;274.9066339382667;290.66;275.66;276.56;276.26000000000005;336.56;335.06;276.16;282.66;296.46000000000004;295.96000000000004;297.16;293.16;291.06;290.56;;312.76000000000005;275.56;241.71165711629368;260.44013211722256;274.9066339382667;291.56;5760000.0;3650000.0;3640000.0;1360000.0;3700000.0;2450000.0;5700000.0;0.0;0.013833333333333333;0.178;0.0445;0.019666666666666666;0.019666666666666666;;19701.810546875;0.0;1990.43176269531;39071.83203125;505914.73198635154;408436.34826987004;231881.80026917535;231585.6698126229;230409.63804688852;429811.8947417682;455495.84257983865;456782.0774082092;472329.59916539915;521280.51808503777;519754.3739876445;456300.79938321334;463964.00729408767;462528.5018799156;462611.58588635;421169.6402079754;409312.6207987806;456058.7596805061;455354.70110775536;;166428.6587063909;471644.9034095714;204185.30832726104;231881.80026917535;274.85394215227046;2214989.3926147176;854196.4469992035;138953.9780747999;0.0;0;138;147;0;0;0;0;6;44;51;918083769039.6931;340937555619.9911;648053028029.4312;44962.22489640877;11901.95198116281;164.02210182719503;4394.967049825406;1968880.7699532583;731859.1133265716;36188.00984809094;462890.9242181241;2.8315729260559275;0.22290738267250906
4215;2019-01-27 15:15:37.887;762;197;128;127;120;47;175;25;37;31;624;609;27;81;235;225;240;198;184;179;174;24;557;362;364;136;367;237;552;-3.0;79.0;1049.0;200.0;118.0;0;38;0;1;1;0;0;0;0;0;1;0;1;0;0;38551.6953125;19125.61328125;0.0;1926.62365722656;383.0;61128;;;Calculated values ==>;1548598537.887;349.36;292.86;285.96000000000004;285.86;285.16;277.86;274.5913991737795;290.66;275.66;276.86;276.26000000000005;335.56;334.06;275.86;281.26000000000005;296.66;295.66;297.16;292.96000000000004;291.06;290.56;;311.46000000000004;275.56;241.71165711629368;259.30345971252746;274.5913991737795;291.56;5570000.0;3620000.0000000005;3640000.0;1360000.0;3670000.0000000005;2370000.0;5520000.0;0.0;0.013166666666666667;0.17483333333333334;0.03333333333333333;0.019666666666666666;0.019666666666666666;;19125.61328125;0.0;1926.62365722656;38551.6953125;509117.70824812946;415763.05856668594;231717.19955470308;231418.27721477897;229350.5239250429;430014.67791919125;455495.84257983865;458426.7342429455;472329.59916539915;520921.3949674454;519402.38767892745;457245.8919109271;463535.42876950087;463247.08388288494;462662.94749955734;426853.1948010057;416104.77006364113;456058.7596805061;455354.70110775536;;160997.13474923553;471644.9034095714;203431.75037519855;231717.19955470308;274.54903914137316;2215636.4817461204;854520.1221118828;138986.63162812413;0.0;0;138;147;0;0;0;0;6;44;51;918302245480.2277;341019184180.1908;648197678639.7852;44581.62301287776;8940.438434479094;141.5209257086336;4398.204197210028;1969627.2298572187;732032.8607040992;36190.55693116046;462964.22629211156;2.757986561711059;0.20581762698832265
4216;2019-01-27 15:16:37.877;779;182;127;126;117;45;175;26;38;32;611;598;27;108;233;226;240;183;184;179;174;25;528;355;364;135;360;261;528;153.0;82.0;504.0;72.0;118.0;0;41;100;1;0;0;0;0;0;0;1;0;1;0;0;30305.09375;10465.4716796875;0.0;2178.20727539062;383.0;61129;;;Calculated values ==>;1548598597.877;351.06000000000006;291.36;285.86;285.76000000000005;284.86;277.66;273.8482719121499;290.66;275.76000000000005;276.96000000000004;276.36;334.26000000000005;332.96000000000004;275.86;283.96000000000004;296.46000000000004;295.76000000000005;297.16;291.46000000000004;291.06;290.56;;311.46000000000004;275.66;241.49495122638035;262.63441904999945;273.8482719121499;291.56;5280000.0;3550000.0;3640000.0;1350000.0;3600000.0;2610000.0;5280000.0;0.025500000000000002;0.013666666666666666;0.084;0.012;0.019666666666666666;0.04516666666666667;;10465.4716796875;0.0;2178.20727539062;30305.09375;513710.45486657234;419648.98583751195;232014.1784303355;231709.6364409999;229012.15263635875;430477.46260093397;455495.84257983865;454619.3928120343;472558.57531478856;517598.5130613728;516258.4710514075;453242.58276183764;463110.11750724015;464022.1768390251;463841.32483867806;434345.06015392824;419949.5066037348;456058.7596805061;455354.70110775536;;160997.13474923553;471875.0639052514;201642.2408604013;214866.9221639151;273.8219422549688;2216210.1926873033;854766.6733878674;139020.83285141396;0.0;0;138;147;0;0;0;0;6;44;51;918520609080.2623;341100470630.20374;648347053739.809;21250.08076393717;3242.793876538201;196.7392318526436;10862.031348963452;1970175.7359558574;732134.3707188845;36193.37529600148;463091.3737269116;2.8118117636174835;0.13288367083722585
4217;2019-01-27 15:17:37.847;778;176;128;127;118;43;175;21;37;31;612;601;33;129;230;226;240;178;184;179;174;22;542;351;364;134;356;273;542;135.0;80.0;758.0;218.0;118.0;0;40;100;1;0;0;0;0;0;0;1;0;1;0;0;30653.044921875;10620.2138671875;0.0;2302.41528320312;392.0;61130;;;Calculated values ==>;1548598657.847;350.96000000000004;290.76000000000005;285.96000000000004;285.86;284.96000000000004;277.46000000000004;273.4187578820637;290.66;275.26000000000005;276.86;276.26000000000005;334.36;333.26000000000005;276.46000000000004;286.06;296.16;295.76000000000005;297.16;290.96000000000004;291.06;290.56;;312.36;275.36;241.2770596917726;264.2163659402789;273.4187578820637;291.56;5420000.0;3510000.0;3640000.0;1340000.0;3560000.0;2730000.0;5420000.0;0.022500000000000003;0.013333333333333334;0.12633333333333333;0.036333333333333336;0.019666666666666666;0.04216666666666667;;10620.2138671875;0.0;2302.41528320312;30653.044921875;512393.39453993057;247993.8662297785;231963.37683733148;231661.7827357078;228988.6360626492;430735.4089219946;455495.84257983865;452434.4867414905;472592.1488768574;516687.0831142843;515543.6185912034;451918.7312254893;463825.84982756956;464218.37197162234;464431.93050373014;430874.98492412455;412988.0197166831;456058.7596805061;455354.70110775536;;164757.40606591295;471714.4053827849;200484.56094868333;215166.38021690655;273.35119923460064;2216717.9231822146;854942.2995764539;139058.15270334436;0.0;0;138;147;0;0;0;0;6;44;51;918738899879.4987;341181130279.9216;648507173639.2488;31829.6739584913;9854.68434777236;238.49286943255305;10127.940864230794;1970617.8460780196;732243.4617975461;36197.00041669909;463266.20270319236;4.027879422536368;0.26898831226687453
4218;2019-01-27 15:18:37.858;765;186;131;130;122;42;175;21;36;29;624;612;33;114;228;227;240;189;184;179;174;20;583;355;364;132;360;256;578;-3.0;83.0;2146.0;335.0;118.0;0;32;1;1;0;1;0;0;0;0;1;0;1;0;0;39561.5078125;20035.20703125;0.0;2111.16772460938;395.0;61131;;;Calculated values ==>;1548598717.858;349.66;291.76000000000005;286.26000000000005;286.16;285.36;277.36;273.8482719121499;290.66;275.26000000000005;276.76000000000005;276.06;335.56;334.36;276.46000000000004;284.56;295.96000000000004;295.86;297.16;292.06;291.06;290.56;;312.66;275.16;240.83765695389522;261.9595390733887;273.8482719121499;291.56;5830000.0;3550000.0;3640000.0;1320000.0;3600000.0;2560000.0;5780000.0;0.0;0.013833333333333333;0.3576666666666667;0.05583333333333333;0.019666666666666666;0.019666666666666666;;20035.20703125;0.0;2111.16772460938;39561.5078125;507188.09841751767;250047.02868876536;231989.61417620996;231694.58666592813;229363.73511615433;430477.46260093397;455495.84257983865;455210.6132043254;472659.50235634967;519352.83559888694;518121.8101162321;454840.5135957991;464555.065106854;463361.4524620667;463972.5866278886;418860.20956321486;251185.17297118765;456058.7596805061;455354.70110775536;;166010.84420003442;471784.17857572425;201591.5565170174;231989.61417620996;273.8021665164109;2217303.1517287595;855197.808252611;139094.9393048127;0.0;0;138;148;0;0;0;0;6;44;51;918957339920.068;341260944910.1296;648665902734.6625;90711.08260849383;15085.75473161113;2319.504672856376;4392.846709653726;1971639.2062671178;732451.3368938647;36218.3209709922;463387.23145116004;5.08025308714908;0.3815562794116423
4219;2019-01-27 15:19:37.848;755;201;130;129;126;44;175;23;34;29;628;615;31;81;232;222;240;204;184;179;174;23;568;363;364;132;367;246;562;-1.0;77.0;1293.0;347.0;118.0;0;30;0;1;0;1;0;0;0;0;1;0;1;0;0;38940.03125;19485.19921875;0.0;2001.08752441406;384.0;61132;;;Calculated values ==>;1548598777.848;348.66;293.26000000000005;286.16;286.06;285.76000000000005;277.56;274.69669130483857;290.66;275.46000000000004;276.56;276.06;335.96000000000004;334.66;276.26000000000005;281.26000000000005;296.36;295.36;297.16;293.56;291.06;290.56;;311.56;275.46000000000004;240.83765695389522;260.58029834229245;274.69669130483857;291.56;5680000.0;3629999.9999999995;3640000.0;1320000.0;3670000.0000000005;2460000.0;5620000.0;0.0;0.012833333333333334;0.2155;0.057833333333333334;0.019666666666666666;0.019666666666666666;;19485.19921875;0.0;2001.08752441406;38940.03125;507265.8489883664;413228.8405538616;232072.99123057924;231774.8421514348;230885.70422055846;429947.3805835815;455495.84257983865;456618.8809231077;472659.50235634967;520588.0431833025;519263.975240454;456257.19011546014;462188.79538634594;462845.98393238056;462110.72912221303;423656.3196087034;414331.6623878134;456058.7596805061;455354.70110775536;;161414.93982334915;472076.1002201579;203678.50518752148;232072.99123057924;274.64906338096074;2217957.222191136;855527.0900819602;139129.20238709438;0.0;0;138;148;0;0;0;0;6;44;51;919175703520.1027;341340131710.14215;648816477634.6864;54508.650971018826;15522.327579387473;119.66643433475485;4391.206960917797;1972849.1690197317;732706.3617352714;36238.644009151045;463460.4196983519;3.469275675070967;0.2820869929652475
4220;2019-01-27 15:20:37.868;765;195;128;127;121;45;175;23;13;30;623;609;14;74;233;220;240;197;184;180;174;23;557;361;364;133;366;242;552;-1.0;80.0;849.0;316.0;118.0;0;34;0;1;0;1;0;0;0;0;1;0;1;0;0;38555.9765625;19127.783203125;0.0;1980.3352050781198;374.0;61133;;;Calculated values ==>;1548598837.868;349.66;292.66;285.96000000000004;285.86;285.26000000000005;277.66;274.4858918419099;290.66;275.46000000000004;274.46000000000004;276.16;335.46000000000004;334.06;274.56;280.56;296.46000000000004;295.16;297.16;292.86;291.16;290.56;;310.56;275.46000000000004;241.05796691057077;260.01710675043796;274.4858918419099;291.56;5570000.0;3610000.0;3640000.0;1330000.0;3660000.0;2420000.0;5520000.0;0.0;0.013333333333333334;0.14150000000000001;0.05266666666666667;0.019666666666666666;0.019666666666666666;;19127.783203125;0.0;1980.3352050781198;38555.9765625;509490.4166808793;415068.77947206923;231717.19955470308;231418.27721477897;229643.36046897282;430081.6785162784;455495.84257983865;454744.8167336088;472625.7912797831;520408.9104797886;518986.276753291;454865.9302031722;461978.3055166013;463129.6232463674;462146.61757077737;426853.1948010057;415763.05856668594;456199.0819308778;455354.70110775536;;157236.91470761524;471944.1597200548;203095.67313435554;231717.19955470308;274.41434165214065;2218603.237522723;855848.972193658;139162.3919693372;0.0;0;138;148;0;0;0;0;6;44;51;919394176320.0332;341419658210.1169;648962926434.6399;35608.35381929434;14159.353626846827;147.8684831242636;4398.204197210028;1973600.3943844256;732953.7915276926;36240.87420994838;463533.68920634396;2.5731227708751065;0.21640545210669102
4221;2019-01-27 15:21:37.879;779;188;129;128;119;44;175;24;-15;31;613;600;-18;74;233;220;240;190;184;179;174;23;530;358;364;133;362;254;530;-2.0;83.0;860.0;244.0;118.0;0;35;100;1;0;0;0;0;0;0;1;0;1;0;0;30500.494140625;10580.7705078125;0.0;2104.08813476562;368.0;61134;;;Calculated values ==>;1548598897.879;351.06000000000006;291.96000000000004;286.06;285.96000000000004;285.06;277.56;274.1680685717883;290.66;275.56;271.66;276.26000000000005;334.46000000000004;333.16;271.36;280.56;296.46000000000004;295.16;297.16;292.16;291.06;290.56;;309.96000000000004;275.46000000000004;241.05796691057077;261.6868853414304;274.1680685717883;291.56;5300000.0;3579999.9999999995;3640000.0;1330000.0;3620000.0000000005;2540000.0;5300000.0;0.0;0.013833333333333333;0.14333333333333334;0.04066666666666666;0.019666666666666666;0.019666666666666666;;10580.7705078125;0.0;2104.08813476562;30500.494140625;513540.35785949137;420755.7871390915;232573.97029946314;232267.96208007037;229558.25246836012;430280.9020939914;455495.84257983865;449151.2634756794;472723.10170879104;518392.0286216921;517058.88642479555;448765.57887169893;460136.99449720635;463725.85767764907;462600.4079176935;433863.98693038156;421338.42220881383;456058.7596805061;455354.70110775536;;154730.12109240866;471944.1597200548;202324.26543567702;232573.97029946314;274.1011731850785;2219178.8136140704;856096.5888623123;139196.43507054725;0.0;0;138;148;0;0;0;0;6;44;51;919612616359.7346;341499472840.0078;649111753714.4365;35378.53638573367;10964.542367564696;173.27031198168694;4381.35437256308;1974192.0602541857;733163.1957110898;36243.55085719932;463606.8656075399;4.012476991032396;0.3184133994877121
4222;2019-01-27 15:22:37.859;782;176;129;128;119;42;175;21;-23;31;610;599;-21;99;231;221;240;178;184;180;174;23;535;352;364;131;357;263;535;130.0;79.0;451.0;157.0;118.0;0;30;100;1;0;0;0;0;0;0;1;0;1;0;0;30331.109375;10576.76171875;0.0;2166.40844726562;381.0;61135;;;Calculated values ==>;1548598957.859;351.36;290.76000000000005;286.06;285.96000000000004;285.06;277.36;273.5264737036516;290.66;275.26000000000005;270.86;276.26000000000005;334.16;333.06;271.06;283.06;296.26000000000005;295.26000000000005;297.16;290.96000000000004;291.16;290.56;;311.26000000000005;275.46000000000004;240.61611355647437;262.9017227912062;273.5264737036516;291.56;5350000.0;3520000.0000000005;3640000.0;1310000.0;3570000.0000000005;2630000.0;5350000.0;0.021666666666666667;0.013166666666666667;0.07516666666666666;0.026166666666666668;0.019666666666666666;0.04133333333333333;;10576.76171875;0.0;2166.40844726562;30331.109375;513478.454521982;415133.45553454565;232444.34447155258;232139.79760762132;229442.15797420748;430671.36484660726;455495.84257983865;446415.044961667;472984.3684616349;517326.69504826766;516191.190700449;446681.12427044363;461737.8134991325;464202.0896790568;463630.7160577749;432640.63320057536;415818.55199540226;456199.0819308778;455354.70110775536;;160161.5264782812;472207.82270811964;200755.27252724714;215833.1374039731;273.46176063923934;2219685.574666852;856272.8428600001;139232.010679585;0.0;0;138;148;0;0;0;0;6;44;51;919830943559.8041;341578646440.03296;649266802014.4858;18465.426227987224;7103.0083963994975;221.49073586811255;9900.224633089667;1974640.6103762132;733313.7084465297;36246.839436040646;463725.83909490536;2.8007277253917158;0.16779064052114914
4223;2019-01-27 15:23:37.870;773;179;131;130;120;41;175;17;-12;29;617;606;-12;101;229;221;240;181;184;180;174;20;547;353;364;128;357;264;547;264.0;79.0;702.0;267.0;118.0;0;13;100;1;0;0;0;0;0;0;1;0;1;0;0;30711.546875;10831.6240234375;0.0;2091.62133789062;391.0;61136;;;Calculated values ==>;1548599017.87;350.46000000000004;291.06;286.26000000000005;286.16;285.16;277.26000000000005;273.6339639331285;290.66;274.86;271.96000000000004;276.06;334.86;333.76000000000005;271.96000000000004;283.26000000000005;296.06;295.26000000000005;297.16;291.26000000000005;291.16;290.56;;312.26000000000005;275.16;239.943914813709;263.0348170998261;273.6339639331285;291.56;5470000.0;3529999.9999999995;3640000.0;1280000.0;3570000.0000000005;2640000.0;5470000.0;0.044000000000000004;0.013166666666666667;0.11699999999999999;0.0445;0.019666666666666666;0.06366666666666668;;10831.6240234375;0.0;2091.62133789062;30711.546875;511350.12356752635;248893.41244279422;232745.90285546856;232442.78031288268;229462.79494474808;430607.02586249536;455495.84257983865;447682.9185349403;473181.52645050455;517964.65681582835;516829.1535726071;447682.9185349403;461824.940658034;463939.2883609972;463481.8882278805;429572.7415267895;411977.9935670269;456199.0819308778;455354.70110775536;;164339.59507360373;472311.5732948167;200995.47350125646;210803.197752034;273.5602625166681;2220194.356727854;856451.2787815304;139267.50076640272;0.0;0;138;148;0;0;0;0;6;44;51;920049383599.5055;341656360684.92676;649424930999.2698;28862.431068941005;12073.566440813429;231.6641814702073;15569.77904698093;1975035.0814929304;733473.5425341662;36250.61641933332;463938.1280377881;4.390339976673992;0.2704379042189693
4224;2019-01-27 15:24:37.850;763;185;133;132;124;42;175;20;2;28;627;613;0;89;229;222;240;188;184;180;174;20;554;354;364;115;359;262;555;123.0;80.0;513.0;198.0;118.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30912.671875;11036.9169921875;0.0;2073.66333007812;397.0;61137;;;Calculated values ==>;1548599077.85;349.46000000000004;291.66;286.46000000000004;286.36;285.56;277.36;273.7412296467126;290.66;275.16;273.36;275.96000000000004;335.86;334.46000000000004;273.16;282.06;296.06;295.36;297.16;291.96000000000004;291.16;290.56;;312.86;275.16;236.88892829503212;262.7682575881327;273.7412296467126;291.56;5540000.0;3540000.0;3640000.0;1150000.0;3590000.0;2620000.0;5550000.0;0.0205;0.013333333333333334;0.08549999999999999;0.033;0.019666666666666666;0.04016666666666667;;11036.9169921875;0.0;2073.66333007812;30912.671875;509505.8308053116;250813.23107298184;233149.29953558047;232846.462327757;230457.38305646804;430542.39183029096;455495.84257983865;449880.10017598694;474760.50450826075;519162.31247535686;517720.3666589449;449621.4794556614;460692.69573925534;463642.6141334031;463464.3154936422;427686.235430298;411202.0240501036;456199.0819308778;455354.70110775536;;166846.47414792277;474002.08039477066;201266.89101793445;216877.36489794368;273.6708822625653;2220707.7207058817;856633.455877438;139302.19990174499;0.0;0;138;148;0;0;0;0;6;44;51;920267710799.575;341729236384.94995;649582678399.32;21256.429383013485;9000.261249435594;219.78948506925877;9578.839671094103;1975452.5994444394;733649.0992265639;36254.37727918438;464147.6300032311;3.0551904495475863;0.20134135543123258
4225;2019-01-27 15:25:37.850;757;190;132;132;126;43;175;22;10;29;642;619;8;60;230;222;240;192;184;180;174;21;556;357;364;121;362;256;556;-1.0;78.0;677.0;195.0;118.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;29966.17578125;11107.5224609375;0.0;943.6945190429691;401.0;61138;;;Calculated values ==>;1548599137.85;348.86;292.16;286.36;286.36;285.76000000000005;277.46000000000004;274.0616903277293;290.66;275.36;274.16;276.06;337.36;335.06;273.96000000000004;279.16;296.16;295.36;297.16;292.36;291.16;290.56;;313.26000000000005;275.26000000000005;238.32900078539177;261.9595390733887;274.0616903277293;291.56;5560000.0;3570000.0000000005;3640000.0;1210000.0;3620000.0000000005;2560000.0;5560000.0;0.0;0.013000000000000001;0.11283333333333333;0.0325;0.019666666666666666;0.019666666666666666;;11107.5224609375;0.0;943.6945190429691;29966.17578125;508584.1581041413;411554.17536023696;232821.33623767327;232821.33623767327;231025.6995469264;430346.717906069;455495.84257983865;451971.5073544868;474087.03426631994;521196.95253423863;518840.0700724436;451719.24484936637;458140.1973536295;463328.15220803814;463015.90774916107;427132.5945661885;412333.65201211494;456199.0819308778;455354.70110775536;;168517.74571465285;473321.9342433061;202063.38830698375;232821.33623767327;273.99511748019086;2221215.0444363505;856817.9928728807;139327.34455048767;0.0;0;138;148;0;0;0;0;6;44;51;920486110799.575;341800036384.94995;649738078399.32;28197.966099193258;8815.902742930477;192.3862532029566;4376.489509111614;1975864.719406791;733797.5672598337;36257.81207700331;464263.9244130662;3.4505016940210878;0.2663334840593159
4226;2019-01-27 15:26:37.851;753;191;130;130;126;44;175;25;14;31;657;623;15;43;231;222;240;192;184;180;174;23;553;359;364;127;364;254;553;-2.0;81.0;540.0;153.0;118.0;0;41;100;1;0;0;0;0;0;0;1;0;0;0;0;29676.234375;11075.544921875;0.0;834.461547851562;404.0;61139;;;Calculated values ==>;1548599197.851;348.46000000000004;292.26000000000005;286.16;286.16;285.76000000000005;277.56;274.27422755570615;290.66;275.66;274.56;276.26000000000005;338.86;335.46000000000004;274.66;277.46000000000004;296.26000000000005;295.36;297.16;292.36;291.16;290.56;;313.56;275.46000000000004;239.71726792356844;261.6868853414304;274.27422755570615;291.56;5530000.0;3590000.0;3640000.0;1270000.0;3640000.0;2540000.0;5530000.0;0.0;0.013500000000000002;0.09000000000000001;0.025500000000000002;0.019666666666666666;0.019666666666666666;;11075.544921875;0.0;834.461547851562;29676.234375;508352.61201127904;413220.0903815756;232293.04205302676;232293.04205302676;231096.52864347468;430214.79039162316;455495.84257983865;452821.9111066739;473504.37459156296;522893.1126312746;519416.45937810675;452946.7398629683;456399.65931981895;463162.2360548347;462715.43254397233;427960.53461194655;413590.4106133878;456199.0819308778;455354.70110775536;;169771.2103021376;472732.55357896426;202587.67911771196;232293.04205302676;274.2081051691695;2221712.0728060286;857002.8548492303;139342.1627647189;0.0;0;138;148;0;0;0;0;6;44;51;920704514440.179;341874437625.1557;649891080949.743;22521.080879006575;6888.694298761934;193.99667398054288;4386.879294742996;1976287.3851770903;733928.4410834038;36261.03198840304;464336.95370376814;2.8539574040443343;0.21130886804930657
