;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4227;2019-01-27 15:27:37.871;750;190;129;128;124;45;175;26;18;32;658;623;20;40;232;221;240;192;184;180;174;25;554;359;364;131;364;255;554;-2.0;77.0;541.0;146.0;118.0;0;47;100;1;0;0;0;0;0;0;1;0;0;0;0;29707.369140625;11101.80078125;0.0;863.1357421875;405.0;61140;;;Calculated values ==>;1548599257.871;348.16;292.16;286.06;285.96000000000004;285.56;277.66;274.27422755570615;290.66;275.76000000000005;274.96000000000004;276.36;338.96000000000004;335.46000000000004;275.16;277.16;296.36;295.26000000000005;297.16;292.36;291.16;290.56;;313.66;275.66;240.61611355647437;261.82340779136865;274.27422755570615;291.56;5540000.0;3590000.0;3640000.0;1310000.0;3640000.0;2550000.0;5540000.0;0.0;0.012833333333333334;0.09016666666666667;0.024333333333333332;0.019666666666666666;0.019666666666666666;;11101.80078125;0.0;863.1357421875;29707.369140625;507890.2255098372;412420.9545810112;231968.07999308215;231668.76277226704;230480.4978228875;430214.79039162316;455495.84257983865;453148.51209923427;473081.36623795505;522914.57455529104;519333.4070250643;453397.849445459;455868.2648029557;463295.34959360014;462582.5062421609;427686.235430298;413177.15693683183;456199.0819308778;455354.70110775536;;170189.03402730724;472402.05409754877;202613.7149694992;231968.07999308215;274.2182128220967;2222207.101122956;857187.7276671022;139356.3141243461;0.0;0;138;148;0;0;0;0;6;44;51;920922987240.1095;341951863425.1311;650043831849.6945;22589.88754119778;6564.849585449206;186.1998406661495;4393.270215255239;1976663.4352220513;734040.5913200252;36264.20134879219;464410.1460056324;2.8194221604509284;0.20635212743226197
4228;2019-01-27 15:28:37.871;746;190;128;128;122;45;175;25;26;33;654;621;26;43;232;222;240;192;184;180;174;26;551;359;364;133;364;258;552;-1.0;84.0;636.0;155.0;118.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;29684.6484375;10983.4912109375;0.0;905.0104370117191;406.0;61141;;;Calculated values ==>;1548599317.871;347.76;292.16;285.96000000000004;285.96000000000004;285.36;277.66;274.27422755570615;290.66;275.66;275.76000000000005;276.46000000000004;338.56000000000006;335.26000000000005;275.76000000000005;277.46000000000004;296.36;295.36;297.16;292.36;291.16;290.56;;313.76000000000005;275.76000000000005;241.05796691057077;262.23063862743834;274.27422755570615;291.56;5510000.0;3590000.0;3640000.0;1330000.0;3640000.0;2580000.0;5520000.0;0.0;0.014;0.10600000000000001;0.025833333333333333;0.019666666666666666;0.019666666666666666;;10983.4912109375;0.0;905.0104370117191;29684.6484375;507659.8800414045;413263.53111073095;231717.19955470308;231717.19955470308;229937.02860350022;430214.79039162316;455495.84257983865;453632.12292426935;472917.67418972735;522262.75008402776;518878.54489157855;453632.12292426935;455740.0746669138;463295.34959360014;462715.43254397233;428504.22978256433;413998.2807911148;456199.0819308778;455354.70110775536;;170606.85888663295;472236.3865531139;202624.5797894481;231717.19955470308;274.2224302607061;2222702.0346027734;857371.7717670371;139371.04867583944;0.0;0;138;148;0;0;0;0;6;44;51;921141387240.1095;342031063425.1311;650197731849.6945;26606.799572291056;6964.971674728032;203.08328588029372;4398.204197210028;1977073.4076146637;734153.3398305266;36267.44537484674;464483.408292403;3.2109226091325236;0.2358689567912535
4229;2019-01-27 15:29:37.852;743;189;128;127;121;45;175;25;35;34;649;619;31;49;232;222;240;190;184;180;174;27;552;358;364;134;363;260;552;-1.0;82.0;480.0;128.0;118.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;29807.5703125;11051.8759765625;0.0;947.2367553710941;404.0;61142;;;Calculated values ==>;1548599377.852;347.46000000000004;292.06;285.96000000000004;285.86;285.26000000000005;277.66;274.1680685717883;290.66;275.66;276.66;276.56;338.06000000000006;335.06;276.26000000000005;278.06;296.36;295.36;297.16;292.16;291.16;290.56;;313.56;275.86;241.2770596917726;262.5002047102346;274.1680685717883;291.56;5520000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;2600000.0;5520000.0;0.0;0.013666666666666666;0.08;0.021333333333333333;0.019666666666666666;0.019666666666666666;;11051.8759765625;0.0;947.2367553710941;29807.5703125;507196.47068902483;412889.33823237545;231717.19955470308;231418.27721477897;229643.36046897282;430280.9020939914;455495.84257983865;454414.5248921489;472884.4304738556;521587.6296212828;518505.9635808202;453915.3865095028;456148.38543321594;463444.52863536426;462865.82500516507;428233.1903610914;413263.53111073095;456199.0819308778;455354.70110775536;;169771.2103021376;472202.2088784924;202352.79730517822;231717.19955470308;274.1122650155708;2223197.64609856;857555.3416778839;139386.47918122102;0.0;0;138;148;0;0;0;0;6;44;51;921359718079.915;342111138060.0598;650353082639.5562;20164.938206957657;5756.78744689737;204.58534308825944;4398.204197210028;1977463.0486703913;734259.3209184704;36270.84153762624;464556.6884828802;2.5438976927783603;0.18131097996862228
4230;2019-01-27 15:30:37.852;737;189;128;127;120;44;176;25;40;34;647;617;35;53;232;223;240;191;184;180;174;26;552;357;364;134;362;264;552;-1.0;81.0;570.0;128.0;118.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;29742.06640625;10967.025390625;0.0;986.8704223632809;405.0;61143;;;Calculated values ==>;1548599437.852;346.86;292.06;285.96000000000004;285.86;285.16;277.56;274.0616903277293;290.76000000000005;275.66;277.16;276.56;337.86;334.86;276.66;278.46000000000004;296.36;295.46000000000004;297.16;292.26000000000005;291.16;290.56;;313.66;275.76000000000005;241.2770596917726;263.0348170998261;274.0616903277293;291.56;5520000.0;3570000.0000000005;3640000.0;1340000.0;3620000.0000000005;2640000.0;5520000.0;0.0;0.013500000000000002;0.095;0.021333333333333333;0.019666666666666666;0.019666666666666666;;10967.025390625;0.0;986.8704223632809;29742.06640625;506447.1294312723;412889.33823237545;231717.19955470308;231418.27721477897;229350.5239250429;430346.717906069;455636.81812904833;454362.43735848455;472884.4304738556;521055.3406380401;517964.65681582835;453734.4937347361;455982.54772463517;463593.40581284417;463148.1647397199;428233.1903610914;413633.1203958097;456199.0819308778;455354.70110775536;;170189.03402730724;472104.6820821746;202091.49181314578;231717.19955470308;274.00605759936343;2223693.8930712165;857738.8325226104;139402.59674103546;0.0;0;138;148;0;0;0;0;6;44;51;921578118079.915;342191538060.0598;650510282639.5562;23965.73982680718;5760.2813924059465;197.10094453130296;4398.204197210028;1977830.8043206728;734355.2964921312;36274.18892335641;464629.99188616703;2.8711415004690997;0.20346813430800378
4231;2019-01-27 15:31:40.853;732;188;128;127;120;44;176;24;42;34;648;617;37;57;232;223;240;190;184;180;174;25;550;358;364;136;363;266;550;-2.0;79.0;372.0;250.0;118.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;29770.123046875;10925.748046875;0.0;1048.91027832031;404.0;61144;;;Calculated values ==>;1548599500.853;346.36;291.96000000000004;285.96000000000004;285.86;285.16;277.56;274.1680685717883;290.76000000000005;275.56;277.36;276.56;337.96000000000004;334.86;276.86;278.86;296.36;295.46000000000004;297.16;292.16;291.16;290.56;;313.56;275.66;241.71165711629368;263.299902668528;274.1680685717883;291.56;5500000.0;3579999.9999999995;3640000.0;1360000.0;3629999.9999999995;2660000.0;5500000.0;0.0;0.013166666666666667;0.062000000000000006;0.041666666666666664;0.019666666666666666;0.019666666666666666;;10925.748046875;0.0;1048.91027832031;29770.123046875;506002.93877769326;413351.9237643686;231765.89882121078;231466.45240704165;229395.26074894576;430280.9020939914;455636.81812904833;454274.6285591388;472622.7809936826;520994.4992176535;517796.5415658619;453644.53318076074;456148.64740695804;463444.52863536426;462998.3561934723;428773.6792580614;414083.7466353395;456199.0819308778;455354.70110775536;;169771.2103021376;471742.7696466962;202142.72059432004;231765.89882121078;274.0305491491048;2224214.632993914;857930.3973306312;139420.41010489326;0.0;0;138;148;0;0;0;0;6;44;51;921807441719.6512;342276589409.962;650677235289.3641;15632.178293818764;11233.33537718234;193.41744619917148;4397.2464449687095;1978177.2916035405;734503.9929989185;36277.606013510034;464706.9533007879;2.62689562473641;0.22974933435765932
4232;2019-01-27 15:32:37.853;726;188;128;127;120;43;176;24;42;34;648;619;38;59;232;224;240;190;184;180;174;25;552;357;364;140;362;266;552;-2.0;79.0;463.0;220.0;118.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29863.0546875;10961.5693359375;0.0;1156.52172851562;401.0;61145;;;Calculated values ==>;1548599557.853;345.76;291.96000000000004;285.96000000000004;285.86;285.16;277.46000000000004;274.0616903277293;290.76000000000005;275.56;277.36;276.56;337.96000000000004;335.06;276.96000000000004;279.06;296.36;295.56;297.16;292.16;291.16;290.56;;313.26000000000005;275.66;242.56692532238324;263.299902668528;274.0616903277293;291.56;5520000.0;3570000.0000000005;3640000.0;1400000.0;3620000.0000000005;2660000.0;5520000.0;0.0;0.013166666666666667;0.07716666666666666;0.03666666666666667;0.019666666666666666;0.019666666666666666;;10961.5693359375;0.0;1156.52172851562;29863.0546875;505068.52605604293;412510.35525449144;231717.19955470308;231418.27721477897;229350.5239250429;430346.717906069;455636.81812904833;454274.6285591388;472096.9026672395;520994.4992176535;518003.152627926;453770.77700511605;456396.7470934617;463593.40581284417;463280.3055365746;428233.1903610914;413263.53111073095;456199.0819308778;455354.70110775536;;168517.74571465285;471211.3733730803;201949.24654635807;231717.19955470308;273.9506640414376;2224686.728984311;858103.6719265784;139437.86977494738;0.0;0;138;148;0;0;0;0;6;44;51;922014921719.6512;342355249409.962;650828855289.3641;19471.10864531958;9872.944650313146;197.10051346307924;4398.204197210028;1978455.192625142;734671.0843824695;36280.69761402403;464776.58395170514;2.8007181845548783;0.23031934357978465
4233;2019-01-27 15:33:37.883;721;188;128;127;120;42;176;24;39;34;646;619;36;67;232;224;240;190;184;180;174;25;550;358;364;141;362;265;550;-2.0;83.0;406.0;222.0;118.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29891.88671875;10941.322265625;0.0;1159.09399414062;400.0;61146;;;Calculated values ==>;1548599617.883;345.26;291.96000000000004;285.96000000000004;285.86;285.16;277.36;274.1680685717883;290.76000000000005;275.56;277.06;276.56;337.76;335.06;276.76000000000005;279.86;296.36;295.56;297.16;292.16;291.16;290.56;;313.16;275.66;242.77792619122317;263.1675429290057;274.1680685717883;291.56;5500000.0;3579999.9999999995;3640000.0;1410000.0;3620000.0000000005;2650000.0;5500000.0;0.0;0.013833333333333333;0.06766666666666667;0.037000000000000005;0.019666666666666666;0.019666666666666666;;10941.322265625;0.0;1159.09399414062;29891.88671875;504623.7836516462;413351.9237643686;231765.89882121078;231466.45240704165;229395.26074894576;430280.9020939914;455636.81812904833;454067.2172164023;471964.88962738856;520870.48383335106;518087.0927372581;453689.4726371599;457546.87003621506;463593.40581284417;463130.76999981416;428773.6792580614;414083.7466353395;456199.0819308778;455354.70110775536;;168099.92630828856;471077.96398673364;202182.8918656266;231765.89882121078;274.04618360630695;2225184.9358080486;858286.2872852194;139457.17622102582;0.0;0;138;148;0;0;0;0;6;44;51;922233430919.5471;342439591559.92175;650988234939.2882;17044.172682069155;9949.117668480962;203.2107346143194;4397.2464449687095;1978759.638783064;734836.3508269737;36284.03520905328;464849.9160213994;2.6109636934709144;0.2181571544184024
4234;2019-01-27 15:34:37.854;720;187;128;127;120;43;176;24;19;34;641;617;23;68;232;225;240;189;184;180;174;25;550;357;364;142;362;261;550;-1.0;82.0;494.0;201.0;118.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29933.642578125;10970.318359375;0.0;1136.21801757812;400.0;61147;;;Calculated values ==>;1548599677.854;345.16;291.86;285.96000000000004;285.86;285.16;277.46000000000004;274.0616903277293;290.76000000000005;275.56;275.06;276.56;337.26;334.86;275.46000000000004;279.96000000000004;296.36;295.66;297.16;292.06;291.16;290.56;;313.16;275.66;242.98782864720522;262.63441904999945;274.0616903277293;291.56;5500000.0;3570000.0000000005;3640000.0;1420000.0;3620000.0000000005;2610000.0;5500000.0;0.0;0.013666666666666666;0.08233333333333334;0.033499999999999995;0.019666666666666666;0.019666666666666666;;10970.318359375;0.0;1136.21801757812;29933.642578125;504498.08840509906;412979.2520416587;231765.89882121078;231466.45240704165;229395.26074894576;430346.717906069;455636.81812904833;452232.76103068545;471832.65708311246;520684.5369589096;518216.4126239948;452738.59310404025;458311.462890867;463593.40581284417;463412.3307658889;428773.6792580614;413720.03103230504;456199.0819308778;455354.70110775536;;168099.92630828856;470944.3282388252;201977.57055142807;231765.89882121078;273.96169810630704;2225683.2409232017;858468.7960358006;139476.29457617877;0.0;0;138;148;0;0;0;0;6;44;51;922451725360.2552;342524450525.197;651145958669.7999;20604.344016125528;9010.386382527802;205.73319241867026;4397.2464449687095;1979073.224783374;734994.2703299086;36287.44142798768;464923.1680401235;2.8263831182285974;0.22539265387120158
4235;2019-01-27 15:35:37.844;721;187;128;127;119;42;176;24;9;34;631;610;12;65;232;225;240;189;185;180;174;24;550;356;364;144;361;257;550;-3.0;76.0;926.0;196.0;118.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29914.84375;11009.3251953125;0.0;1108.25866699219;402.0;61148;;;Calculated values ==>;1548599737.844;345.26;291.86;285.96000000000004;285.86;285.06;277.36;273.955091788801;290.76000000000005;275.56;274.06;276.56;336.26000000000005;334.16;274.36;279.66;296.36;295.66;297.16;292.06;291.16;290.56;;313.36;275.56;243.40439225979637;262.0952818180154;273.955091788801;291.66;5500000.0;3560000.0;3640000.0;1440000.0;3610000.0;2570000.0;5500000.0;0.0;0.012666666666666666;0.15433333333333332;0.03266666666666666;0.019666666666666666;0.019666666666666666;;11009.3251953125;0.0;1108.25866699219;29914.84375;504623.7836516462;412979.2520416587;231765.89882121078;231466.45240704165;229102.78328135208;430412.23801567365;455636.81812904833;451669.34311051725;471567.5291714911;519987.7311738755;517832.4177701559;452048.2544113777;458585.12406732683;463741.9828368515;463561.2915065947;428773.6792580614;413720.03103230504;456199.0819308778;455354.70110775536;;168935.5661677829;470577.2540004748;201799.26956641252;231765.89882121078;273.8876898410346;2226181.895186451;858651.929204836;139494.99543122444;0.0;0;138;148;0;0;0;0;6;44;51;922670088960.2899;342610236225.21063;651301332769.8246;38563.281350306825;8780.080824846033;190.6795441929139;4397.2464449687095;1979566.2061509152;735142.4995143447;36290.744316886725;464996.44326631114;4.285614092250026;0.3235766098186583
4236;2019-01-27 15:36:37.894;723;186;128;127;120;42;176;24;17;32;613;595;15;75;231;226;240;188;185;180;174;24;549;356;364;137;361;257;549;253.0;77.0;546.0;215.0;118.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30658.982421875;10937.3134765625;0.0;1940.27526855469;401.0;61149;;;Calculated values ==>;1548599797.894;345.46000000000004;291.76000000000005;285.96000000000004;285.86;285.16;277.36;273.955091788801;290.76000000000005;275.56;274.86;276.36;334.46000000000004;332.66;274.66;280.66;296.26000000000005;295.76000000000005;297.16;291.96000000000004;291.16;290.56;;313.26000000000005;275.56;241.92719264551067;262.0952818180154;273.955091788801;291.66;5490000.0;3560000.0;3640000.0;1370000.0;3610000.0;2570000.0;5490000.0;0.042166666666666665;0.012833333333333334;0.091;0.035833333333333335;0.019666666666666666;0.06183333333333333;;10937.3134765625;0.0;1940.27526855469;30658.982421875;504966.7072516095;413024.9693880693;231790.3477494485;231490.63740778636;229417.7146750985;430412.23801567365;455636.81812904833;452677.4594084077;472295.8960165899;518140.57272336615;516290.316820333;452426.1204590945;459788.90011735196;463609.68473376584;463692.9327583057;429041.5644726537;413764.2266525931;456199.0819308778;455354.70110775536;;168517.74571465285;471512.23439352604;201806.09781694497;211342.86733725606;273.89035175992217;2226687.097722386;858834.9702675026;139520.4210510417;0.0;0;138;148;0;0;0;0;6;45;51;922888670960.1163;342694606475.1436;651455661269.702;22829.293904823106;9664.469893994155;196.05916869077782;15088.065054809205;1980078.2372816296;735296.3321907041;36293.96982517703;465158.9561766768;3.7101579315796402;0.21197888085775593
4237;2019-01-27 15:37:37.835;728;187;128;127;121;42;176;24;28;31;586;573;24;95;231;226;240;189;184;180;174;24;552;356;364;131;360;256;552;230.0;85.0;894.0;212.0;118.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30873.978515625;11022.2431640625;0.0;1978.8984375;403.0;61150;;;Calculated values ==>;1548599857.835;345.96000000000004;291.86;285.96000000000004;285.86;285.26000000000005;277.36;273.955091788801;290.76000000000005;275.56;275.96000000000004;276.26000000000005;331.76000000000005;330.46000000000004;275.56;282.66;296.26000000000005;295.76000000000005;297.16;292.06;291.16;290.56;;313.46000000000004;275.56;240.61611355647437;261.9595390733887;273.955091788801;291.56;5520000.0;3560000.0;3640000.0;1310000.0;3600000.0;2560000.0;5520000.0;0.03833333333333333;0.014166666666666666;0.149;0.035333333333333335;0.019666666666666666;0.057999999999999996;;11022.2431640625;0.0;1978.8984375;30873.978515625;505319.6523733644;412126.3827081116;231717.19955470308;231418.27721477897;229643.36046897282;430412.23801567365;455636.81812904833;454221.63973398146;472984.3684616349;515449.8178099644;514111.2055587271;453724.662212683;462323.1820214497;463758.2318617846;463692.9327583057;428233.1903610914;412889.33823237545;456199.0819308778;455354.70110775536;;169353.38768963216;472304.9464017478;201864.44632941636;211986.93161845038;273.91309352789096;2227199.3681683047;859017.7866264277;139553.04871646597;0.0;0;138;148;0;0;0;0;6;45;51;923106856200.0608;342774927415.12317;651609409934.6628;37601.221817280195;9555.564335889045;217.37123849014264;14115.330630379687;1980581.3297180152;735456.3416450763;36297.41169073683;465402.07850172126;4.729545289672805;0.2857864445381365
4238;2019-01-27 15:38:37.875;734;188;127;127;121;42;176;24;38;30;591;578;32;100;231;227;240;190;184;180;174;24;550;357;364;127;362;255;551;204.0;81.0;909.0;274.0;118.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30807.14453125;11022.939453125;0.0;1981.17224121094;401.0;61151;;;Calculated values ==>;1548599917.875;346.56000000000006;291.96000000000004;285.86;285.86;285.26000000000005;277.36;274.0616903277293;290.76000000000005;275.56;276.96000000000004;276.16;332.26000000000005;330.96000000000004;276.36;283.16;296.26000000000005;295.86;297.16;292.16;291.16;290.56;;313.26000000000005;275.56;239.71726792356844;261.82340779136865;274.0616903277293;291.56;5500000.0;3570000.0000000005;3640000.0;1270000.0;3620000.0000000005;2550000.0;5510000.0;0.034;0.013500000000000002;0.1515;0.04566666666666667;0.019666666666666666;0.05366666666666667;;11022.939453125;0.0;1981.17224121094;30807.14453125;506253.01739476254;412934.04071806197;231442.33245516315;231442.33245516315;229665.9339174885;430346.717906069;455636.81812904833;455623.0332369026;473407.94733404316;516049.61871655635;514712.67736020085;454884.978498866;463062.5357941977;463460.83753301925;463676.0370021611;428773.6792580614;413676.3280692049;456199.0819308778;455354.70110775536;;168517.74571465285;472829.0820560985;202120.1288586626;212865.53266110687;274.0172033716347;2227713.720199608;859201.6189546909;139586.07130582692;0.0;0;138;148;0;0;0;0;6;45;51;923325401799.9219;342852379015.074;651762812134.5654;38405.69001330336;12362.375529349574;203.81424104956312;13013.58537330347;1981215.1429101552;735639.1129101698;36300.92390965009;465628.30351780826;4.92040261272713;0.32675971206689497
4239;2019-01-27 15:39:37.845;741;188;127;126;121;43;176;25;45;30;608;593;39;105;231;227;240;190;184;180;174;24;552;357;364;124;362;258;552;122.0;80.0;1027.0;230.0;118.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30882.111328125;11051.4912109375;0.0;2023.56457519531;404.0;61152;;;Calculated values ==>;1548599977.845;347.26;291.96000000000004;285.86;285.76000000000005;285.26000000000005;277.46000000000004;274.0616903277293;290.76000000000005;275.66;277.66;276.16;333.96000000000004;332.46000000000004;277.06;283.66;296.26000000000005;295.86;297.16;292.16;291.16;290.56;;313.56;275.56;239.02933182858504;262.23063862743834;274.0616903277293;291.56;5520000.0;3570000.0000000005;3640000.0;1240000.0;3620000.0000000005;2580000.0;5520000.0;0.02033333333333333;0.013333333333333334;0.17116666666666666;0.03833333333333333;0.019666666666666666;0.039999999999999994;;11051.4912109375;0.0;2023.56457519531;30882.111328125;506946.89256127074;412510.35525449144;231418.27721477897;231120.26360780591;229643.36046897282;430346.717906069;455636.81812904833;455986.13821575354;473796.2040577371;517542.64120010915;515999.13640083576;455246.7572435928;463203.3853976608;463460.83753301925;463676.0370021611;428233.1903610914;413263.53111073095;456199.0819308778;455354.70110775536;;169771.2103021376;473219.95304642635;202138.37144100262;216534.32511310934;274.02430245813775;2228227.540293448;859385.4805668513;139619.42742624282;0.0;0;138;148;0;0;0;0;6;45;51;923543692600.026;342927641365.10986;651916635184.6388;43450.27607961153;10391.460628207908;199.59545667147265;9552.815039785839;1981896.9348947294;735828.6334039225;36304.28397625896;465816.2628280053;4.86377635739984;0.33344931252253185
4240;2019-01-27 15:40:37.846;746;189;127;126;121;44;176;25;49;31;626;607;43;99;231;228;240;191;185;180;175;25;553;357;364;133;362;260;554;94.0;79.0;1203.0;204.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29956.9296875;10998.7861328125;0.0;1171.37670898438;406.0;61153;;;Calculated values ==>;1548600037.846;347.76;292.06;285.86;285.76000000000005;285.26000000000005;277.56;274.0616903277293;290.76000000000005;275.66;278.06;276.26000000000005;335.76000000000005;333.86;277.46000000000004;283.06;296.26000000000005;295.96000000000004;297.16;292.26000000000005;291.16;290.66;;313.76000000000005;275.66;241.05796691057077;262.5002047102346;274.0616903277293;291.66;5530000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2600000.0;5540000.0;0.015666666666666666;0.013166666666666667;0.20049999999999998;0.034;0.019666666666666666;0.03533333333333333;;10998.7861328125;0.0;1171.37670898438;29956.9296875;507480.98675582616;412035.40644734737;231370.359533236;231072.85652437375;229598.38604346747;430346.717906069;455636.81812904833;456148.38543321594;472723.10170879104;519225.76179177786;517270.9127894899;455407.7469629331;462192.9087769647;463460.83753301925;463807.71923720936;427960.53461194655;412801.4708678641;456199.0819308778;455495.84257983865;;170606.85888663295;472138.9942397944;202155.09723023305;218416.42247435736;274.03081054982187;2228734.540751166;859569.2359403658;139646.052380654;0.0;0;138;148;0;0;0;0;6;45;51;923762096239.7622;343004742650.0167;652072037774.451;50925.65428469807;9179.452498325085;199.59433929708578;8376.806177060338;1982683.4140879167;735991.727064629;36307.61061333104;465965.6788281904;5.643433715077554;0.38812604274225565
4241;2019-01-27 15:41:37.866;749;189;127;126;121;44;176;26;52;32;636;612;47;85;231;228;240;191;185;180;174;25;552;357;364;140;362;266;552;94.0;81.0;1187.0;194.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29818.58203125;10996.6005859375;0.0;1177.14392089844;407.0;61154;;;Calculated values ==>;1548600097.866;348.06000000000006;292.06;285.86;285.76000000000005;285.26000000000005;277.56;274.0616903277293;290.76000000000005;275.76000000000005;278.36;276.36;336.76000000000005;334.36;277.86;281.66;296.26000000000005;295.96000000000004;297.16;292.26000000000005;291.16;290.56;;313.86;275.66;242.56692532238324;263.299902668528;274.0616903277293;291.66;5520000.0;3570000.0000000005;3640000.0;1400000.0;3620000.0000000005;2660000.0;5520000.0;0.015666666666666666;0.013500000000000002;0.19783333333333333;0.03233333333333333;0.019666666666666666;0.03533333333333333;;10996.6005859375;0.0;1177.14392089844;29818.58203125;507944.0078285895;412889.33823237545;231418.27721477897;231120.26360780591;229643.36046897282;430346.717906069;455636.81812904833;455526.61032282165;471900.24888135743;519757.7001796505;517279.8299874679;454901.9619922797;459586.9853462461;463460.83753301925;463807.71923720936;428233.1903610914;413633.1203958097;456199.0819308778;455354.70110775536;;171024.68490186572;471211.3733730803;202143.8782790994;218438.11919612862;274.0264452752709;2229232.8360584187;859752.5919279269;139665.6299095652;0.0;0;138;148;0;0;0;0;6;45;51;923980569039.6927;343086669949.99066;652229890374.4009;50127.55048931639;8699.849008038716;197.10094453130296;8371.052560877477;1983525.804830779;736140.7709085277;36310.917509293235;466105.29083945864;5.536139925141288;0.37722473293522646
4242;2019-01-27 15:42:37.867;746;197;128;127;123;44;176;27;52;33;634;611;47;64;232;228;240;200;185;180;175;25;577;363;364;145;368;249;571;0.0;80.0;1895.0;234.0;118.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38649.55078125;19840.3515625;0.0;1050.04309082031;401.0;61155;;;Calculated values ==>;1548600157.867;347.76;292.86;285.96000000000004;285.86;285.46000000000004;277.56;274.69669130483857;290.76000000000005;275.86;278.36;276.46000000000004;336.56;334.26000000000005;277.86;279.56;296.36;295.96000000000004;297.16;293.16;291.16;290.66;;313.26000000000005;275.66;243.61107973660833;260.9983114674233;274.69669130483857;291.66;5770000.0;3629999.9999999995;3640000.0;1450000.0;3679999.9999999995;2490000.0;5710000.0;0.0;0.013333333333333334;0.3158333333333333;0.039;0.019666666666666666;0.019666666666666666;;19840.3515625;0.0;1050.04309082031;38649.55078125;505315.92444057437;254764.42523976436;231267.275043904;230973.09414635613;229804.58390676483;429947.3805835815;455636.81812904833;458295.82092260075;471335.537891427;520952.94637897005;518605.73478941515;457696.1591200651;459726.5621254155;462695.5800010653;462912.4563373884;420847.86605445156;408838.15953564516;456199.0819308778;455495.84257983865;;168517.74571465285;470542.0514489591;203714.7318470026;231267.275043904;274.66304516995876;2229803.4133428973;860009.5708127846;139684.1901107124;0.0;0;139;148;0;0;0;0;6;45;51;924198972680.2968;343172171375.2271;652384392949.8281;80405.1939663764;10406.265464476304;160.12942025075202;4409.828494873381;1984613.5958337993;736299.9911831993;36313.89447862331;466211.7999570068;4.56580255801041;0.33594909434081677
4243;2019-01-27 15:43:37.877;754;197;126;125;120;45;176;26;52;32;617;600;44;73;234;226;240;199;185;180;175;26;558;362;364;135;367;251;553;-1.0;82.0;1684.0;149.0;118.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;38528.5;19150.322265625;0.0;1891.41174316406;388.0;61156;;;Calculated values ==>;1548600217.877;348.56000000000006;292.86;285.76000000000005;285.66;285.16;277.66;274.5913991737795;290.76000000000005;275.76000000000005;278.36;276.36;334.86;333.16;277.56;280.46000000000004;296.56;295.76000000000005;297.16;293.06;291.16;290.66;;311.96000000000004;275.76000000000005;241.49495122638035;261.27494424493943;274.5913991737795;291.66;5580000.0;3620000.0000000005;3640000.0;1350000.0;3670000.0000000005;2510000.0;5530000.0;0.0;0.013666666666666666;0.2806666666666667;0.024833333333333332;0.019666666666666666;0.019666666666666666;;19150.322265625;0.0;1891.41174316406;38528.5;508032.7346967253;415378.45660230034;231096.52864347468;230799.66187155823;229328.24047829182;430014.67791919125;455636.81812904833;457975.9904348966;472558.57531478856;519052.0138472603;517312.65743429406;457011.0267116472;460483.4005154605;463113.5052063933;462796.2276784706;426572.03537496144;416066.7103180982;456199.0819308778;455495.84257983865;;163086.1669317865;471972.7596631712;203493.76991358094;231096.52864347468;274.5730047428964;2230446.670957709;860334.5472483477;139708.70631967898;0.0;0;139;148;0;0;0;0;6;46;51;924417409080.2621;343256185375.21375;652534417949.8043;71424.67655964926;6667.228245448158;143.57277577713108;4413.186507415157;1985879.0556294685;736442.2940106118;36316.42575206508;466285.3373362017;3.927844732462052;0.275938340276656
4244;2019-01-27 15:44:37.867;767;190;127;126;118;44;176;27;48;33;612;597;40;73;234;226;240;192;185;180;175;27;557;359;364;133;364;250;551;87.0;82.0;1309.0;138.0;118.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;38552.421875;19167.337890625;0.0;1899.64929199219;379.0;61157;;;Calculated values ==>;1548600277.867;349.86;292.16;285.86;285.76000000000005;284.96000000000004;277.56;274.27422755570615;290.76000000000005;275.86;277.96000000000004;276.46000000000004;334.36;332.86;277.16;280.46000000000004;296.56;295.76000000000005;297.16;292.36;291.16;290.66;;311.06;275.86;241.05796691057077;261.13683023647616;274.27422755570615;291.66;5570000.0;3590000.0;3640000.0;1330000.0;3640000.0;2500000.0;5510000.0;0.0145;0.013666666666666666;0.21816666666666668;0.023;0.019666666666666666;0.034166666666666665;;19167.337890625;0.0;1899.64929199219;38552.421875;509738.6503304225;413676.3280692049;231442.33245516315;231144.06173944077;228789.18240220204;430214.79039162316;455636.81812904833;457655.4315585443;472917.67418972735;518624.3215891236;517090.13182339136;456689.9109880758;460637.9373830433;463561.2209818517;463245.95189034037;426853.1948010057;414400.9631372732;456199.0819308778;455495.84257983865;;159325.9205505338;472333.7623376517;202705.55193156246;219246.72315978137;274.25385209900656;2231088.9049166003;860653.8078640614;139740.2932296144;0.0;0;139;148;0;0;0;0;6;46;51;924635772680.2968;343336571975.2265;652684692899.8282;55621.565405286536;6201.448839340052;170.18049940434412;8071.844913518623;1986937.597859564;736549.5151131728;36319.03992692357;466389.36192440457;3.3258215353812752;0.21687086731400163
4245;2019-01-27 15:45:37.868;776;189;128;127;119;41;176;27;10;33;616;601;14;67;233;227;240;191;185;180;175;27;556;358;364;131;363;247;550;129.0;76.0;1044.0;123.0;118.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;38490.79296875;19115.95703125;0.0;1881.62927246094;370.0;61158;;;Calculated values ==>;1548600337.868;350.76;292.06;285.96000000000004;285.86;285.06;277.26000000000005;274.1680685717883;290.76000000000005;275.86;274.16;276.46000000000004;334.76000000000005;333.26000000000005;274.56;279.86;296.46000000000004;295.86;297.16;292.26000000000005;291.16;290.66;;310.16;275.86;240.61611355647437;260.72004837742526;274.1680685717883;291.66;5560000.0;3579999.9999999995;3640000.0;1310000.0;3629999.9999999995;2470000.0;5500000.0;0.021500000000000002;0.012666666666666666;0.174;0.0205;0.019666666666666666;0.04116666666666667;;19115.95703125;0.0;1881.62927246094;38490.79296875;510940.1170202249;413720.03103230504;231765.89882121078;231466.45240704165;229102.78328135208;430280.9020939914;455636.81812904833;453531.0461702515;473178.34860283375;519282.7627502766;517752.32074145315;454022.3028421166;460392.84664131876;463577.2511321169;463527.3134515757;427132.5945661885;414443.2327276156;456199.0819308778;455495.84257983865;;155565.71764046347;472596.2217928923;202441.17475788816;216450.55710392894;274.14660891081;2231730.9424066357;860972.8406384826;139771.8044094577;0.0;0;139;148;0;0;0;0;6;46;51;924854176320.033;343415773295.13086;652833795384.6482;43689.63762575122;5538.178464217585;160.7319166219233;9840.69758542495;1987765.205010379;736647.3469710881;36321.797576347184;466538.63559956854;2.8207644790843407;0.17187199734851882
4246;2019-01-27 15:46:37.878;781;188;129;128;119;40;176;26;-51;33;619;604;-39;48;232;227;240;190;185;180;175;27;554;358;364;128;363;242;549;268.0;83.0;739.0;133.0;118.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38390.02734375;19025.314453125;0.0;1847.7346191406198;365.0;61159;;;Calculated values ==>;1548600397.878;351.26;291.96000000000004;286.06;285.96000000000004;285.06;277.16;274.1680685717883;290.76000000000005;275.76000000000005;268.06;276.46000000000004;335.06;333.56;269.26000000000005;277.96000000000004;296.36;295.86;297.16;292.16;291.16;290.66;;309.66;275.86;239.943914813709;260.01710675043796;274.1680685717883;291.66;5540000.0;3579999.9999999995;3640000.0;1280000.0;3629999.9999999995;2420000.0;5490000.0;0.04466666666666667;0.013833333333333333;0.12316666666666666;0.022166666666666668;0.019666666666666666;0.06433333333333333;;19025.314453125;0.0;1847.7346191406198;38390.02734375;511729.69756374817;413764.2266525931;232090.99414364924;231790.3477494485;229125.00534120802;430280.9020939914;455636.81812904833;446773.1201542603;473567.7884962697;520002.5981192207;518477.8186799644;448304.41109860194;458931.3679977588;463444.52863536426;463527.3134515757;427686.235430298;414485.982530214;456199.0819308778;455495.84257983865;;153476.72818028802;472988.3078366223;202428.81682724316;211496.52906386473;274.1418077475158;2232371.722688055;861290.7375414567;139802.88762155484;0.0;0;139;148;0;0;0;0;6;46;51;925072612719.9983;343493486245.1185;652980519834.6249;30095.07335977761;5997.402050707905;182.6034984511622;15697.289169527654;1988380.1800805926;736743.4928303368;36324.65918166041;466751.48762525205;2.4899269818476553;0.12529477098729708
4247;2019-01-27 15:47:37.868;783;184;129;128;119;38;176;25;-78;33;622;607;-62;40;232;228;240;185;185;180;175;26;529;355;364;126;360;252;529;285.0;82.0;0.0;19.0;118.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30253.6796875;10597.8896484375;0.0;1956.7004394531198;366.0;61160;;;Calculated values ==>;1548600457.868;351.46000000000004;291.56;286.06;285.96000000000004;285.06;276.96000000000004;273.8482719121499;290.76000000000005;275.66;265.36;276.46000000000004;335.36;333.86;266.96000000000004;277.16;296.36;295.96000000000004;297.16;291.66;291.16;290.66;;309.76000000000005;275.76000000000005;239.4893008659735;261.41265627149306;273.8482719121499;291.66;5290000.0;3550000.0;3640000.0;1260000.0;3600000.0;2520000.0;5290000.0;0.0475;0.013666666666666666;0.0;0.0031666666666666666;0.019666666666666666;0.06716666666666667;;10597.8896484375;0.0;1956.7004394531198;30253.6796875;514108.81875502836;419907.0095946218;232600.12022955486;232293.8151692001;229581.65587013296;430477.46260093397;455636.81812904833;441188.7793899935;473826.37876616616;519480.140602618;517945.15256012353;443364.637757392;456362.4941287204;463890.26140234835;464103.7369688208;434105.09829656867;420205.72512613895;456199.0819308778;455495.84257983865;;153894.52559728007;473152.3030481019;201667.61842772967;210724.77776424424;273.83184152338873;2232943.658241591;861537.5564323366;139834.58596311058;0.0;0;139;148;0;0;0;0;6;46;51;925290976320.033;343569673545.1306;653128695134.6484;0.0;859.7015012978454;189.95809999587289;16440.45652011409;1988630.9305599176;736800.625836191;36327.7633442013;467019.2575369504;1.3931252234414004;-0.02161388893195298
4248;2019-01-27 15:48:37.879;775;176;129;128;118;37;176;22;-58;32;630;614;-50;57;229;229;240;177;185;180;175;23;534;352;364;127;357;254;535;91.0;80.0;671.0;121.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29709.537109375;10723.6123046875;0.0;1175.74987792969;380.0;61161;;;Calculated values ==>;1548600517.879;350.66;290.76000000000005;286.06;285.96000000000004;284.96000000000004;276.86;273.5264737036516;290.76000000000005;275.36;267.36;276.36;336.16;334.56;268.16;278.86;296.06;296.06;297.16;290.86;291.16;290.66;;311.16;275.46000000000004;239.71726792356844;261.6868853414304;273.5264737036516;291.66;5340000.0;3520000.0000000005;3640000.0;1270000.0;3570000.0000000005;2540000.0;5350000.0;0.015166666666666667;0.013333333333333334;0.11183333333333333;0.020166666666666666;0.019666666666666666;0.034833333333333334;;10723.6123046875;0.0;1175.74987792969;29709.537109375;512713.72187194834;415133.45553454565;232444.34447155258;232139.79760762132;229146.96283642206;430671.36484660726;455636.81812904833;443498.91142779967;473600.7876625802;520133.0323577222;518494.51253175345;444572.18326868996;458097.8040025414;463939.2883609972;464675.8134892198;432887.73143925576;415477.83837901097;456199.0819308778;455495.84257983865;;159743.72323357346;472732.55357896426;200801.49605561778;218666.83630959052;273.4798743537006;2233443.443324685;861715.2681895533;139860.69450140774;0.0;0;139;148;0;0;0;0;6;46;51;925509416359.7344;343645587460.02686;653280522964.4409;27141.660952455673;5483.942993387488;232.1319074699306;8249.543718413643;1988857.152533972;736853.4992319202;36331.281405785114;467225.0452594906;3.454578400158036;0.21171042834369969
4249;2019-01-27 15:49:37.869;761;179;130;129;120;38;176;21;-30;32;636;615;-32;35;228;229;240;181;185;181;175;21;548;351;364;134;356;251;549;-1.0;83.0;346.0;50.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29915.232421875;11029.1884765625;0.0;1119.8798828125;391.0;61162;;;Calculated values ==>;1548600577.869;349.26;291.06;286.16;286.06;285.16;276.96000000000004;273.4187578820637;290.76000000000005;275.26000000000005;270.16;276.36;336.76000000000005;334.66;269.96000000000004;276.66;295.96000000000004;296.06;297.16;291.26000000000005;291.26000000000005;290.66;;312.26000000000005;275.26000000000005;241.2770596917726;261.27494424493943;273.4187578820637;291.66;5480000.0;3510000.0;3640000.0;1340000.0;3560000.0;2510000.0;5490000.0;0.0;0.013833333333333333;0.057666666666666665;0.008333333333333333;0.019666666666666666;0.019666666666666666;;11029.1884765625;0.0;1119.8798828125;29915.232421875;509785.1738460353;248795.42989539623;232392.59126218566;232090.99414364924;229417.7146750985;430735.4089219946;455636.81812904833;447776.30999619066;472689.592463476;520993.0250220552;518847.5178876695;447517.64494928316;455918.5686477417;463955.8763240681;464822.24696235475;429307.91044006543;249563.1593714073;456339.24340671574;455495.84257983865;;164339.59507360373;471616.79343737353;200521.33702278233;232392.59126218566;273.3656310381073;2233940.233592011;861896.5113172026;139879.8215610423;0.0;0;139;148;0;0;0;0;6;46;51;925727779959.769;343723874410.0393;653431997714.465;14258.370108133213;2259.1288034549266;2486.469056449771;4387.697275913842;1989202.0952928218;736918.0140759711;36353.932637986705;467330.33804940316;1.9253875731056567;0.10221373538901539
4250;2019-01-27 15:50:37.859;751;186;131;130;123;40;176;21;-5;31;633;612;-12;29;228;230;240;188;185;181;175;20;554;353;364;138;358;247;555;134.0;79.0;606.0;182.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30151.466796875;11174.900390625;0.0;1085.80444335938;398.0;61163;;;Calculated values ==>;1548600637.859;348.26;291.76000000000005;286.26000000000005;286.16;285.46000000000004;277.16;273.6339639331285;290.76000000000005;275.26000000000005;272.66;276.26000000000005;336.46000000000004;334.36;271.96000000000004;276.06;295.96000000000004;296.16;297.16;291.96000000000004;291.26000000000005;290.66;;312.96000000000004;275.16;242.14157278889297;260.72004837742526;273.6339639331285;291.66;5540000.0;3529999.9999999995;3640000.0;1380000.0;3579999.9999999995;2470000.0;5550000.0;0.022333333333333334;0.013166666666666667;0.10099999999999999;0.030333333333333334;0.019666666666666666;0.041999999999999996;;11174.900390625;0.0;1085.80444335938;30151.466796875;508014.79470955883;251207.8992395357;232544.5928384478;232243.67601103132;230162.7429788659;430607.02586249536;455636.81812904833;451673.9615729994;472066.18378088326;521015.01009655645;518874.83244080166;450798.8792712805;455850.5513890282;463659.26402989647;464659.4996513457;427686.235430298;411202.0240501036;456339.24340671574;455495.84257983865;;167264.2905471822;470986.4579689568;200970.72292165775;215755.31280332932;273.5505728235509;2234440.705992942;862081.5145521129;139898.19920031287;0.0;0;139;148;0;0;0;0;6;46;51;925946143559.8037;343805460810.05225;653581372814.4888;25321.027103785505;8190.4772964347385;217.04211650589303;10069.10225061339;1989531.8686315885;737005.0796134756;36376.45814288829;467450.7912999218;3.5721966526704594;0.22728851535038921
4251;2019-01-27 15:51:37.850;747;189;130;130;125;41;176;24;9;31;621;603;3;37;229;229;240;191;185;181;175;22;553;356;364;146;361;247;553;0.0;82.0;900.0;216.0;118.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;29643.193359375;10709.0498046875;0.0;1038.703125;402.0;61164;;;Calculated values ==>;1548600697.85;347.86;292.06;286.16;286.16;285.66;277.26000000000005;273.955091788801;290.76000000000005;275.56;274.06;276.26000000000005;335.26000000000005;333.46000000000004;273.46000000000004;276.86;296.06;296.06;297.16;292.26000000000005;291.26000000000005;290.66;;313.36;275.36;243.81672145450628;260.72004837742526;273.955091788801;291.66;5530000.0;3560000.0;3640000.0;1460000.0;3610000.0;2470000.0;5530000.0;0.0;0.013666666666666666;0.15;0.036000000000000004;0.019666666666666666;0.019666666666666666;;10709.0498046875;0.0;1038.703125;29643.193359375;507605.65284463554;412465.3940541978;232293.04205302676;232293.04205302676;230799.66187155823;430412.23801567365;455636.81812904833;453407.9779049476;471003.6945412344;519792.4890091523;517956.4918763929;452667.38962205057;456817.03147667996;463344.7402771259;464087.17984003224;427960.53461194655;413220.0903815756;456339.24340671574;455495.84257983865;;168935.5661677829;470109.113730285;201799.11413888633;232293.04205302676;273.88762924795367;2234938.9200837296;862263.8534486115;139915.90077439617;0.0;0;139;148;0;0;0;0;6;46;51;926164510799.5746;343890648029.9629;653729550584.3333;37741.32956490919;9659.159985290355;201.45273781507004;4389.655077027301;1990057.3094419972;737153.8042786206;36379.9450768854;467571.26287074573;4.42566316096545;0.34111563270241146
4252;2019-01-27 15:52:37.870;749;190;128;128;126;44;176;23;15;31;604;590;12;78;230;228;240;192;185;181;175;23;555;357;364;142;362;252;555;-1.0;80.0;918.0;232.0;118.0;0;14;96;1;0;0;0;0;0;0;1;1;0;0;0;30496.7265625;10849.9619140625;0.0;1920.82751464844;406.0;61165;;;Calculated values ==>;1548600757.87;348.06000000000006;292.16;285.96000000000004;285.96000000000004;285.76000000000005;277.56;274.0616903277293;290.76000000000005;275.46000000000004;274.66;276.26000000000005;333.56;332.16;274.36;280.96000000000004;296.16;295.96000000000004;297.16;292.36;291.26000000000005;290.66;;313.76000000000005;275.46000000000004;242.98782864720522;261.41265627149306;274.0616903277293;291.66;5550000.0;3570000.0000000005;3640000.0;1420000.0;3620000.0000000005;2520000.0;5550000.0;0.0;0.013333333333333334;0.153;0.03866666666666666;0.019666666666666666;0.019666666666666666;;10849.9619140625;0.0;1920.82751464844;30496.7265625;507676.31996285496;411990.71530006983;231644.6419601253;231644.6419601253;231049.24693110693;430346.717906069;455636.81812904833;453291.40869393514;471536.72207099956;517637.91059320857;516202.99094173365;452918.5822822412;460921.6283659845;463328.15220803814;463807.71923720936;427410.2649603602;412758.3114497388;456339.24340671574;455495.84257983865;;170606.85888663295;470746.7058464142;202075.10573604473;231644.6419601253;273.99967907658106;2235440.2531382525;862443.5717656875;139940.57175063717;0.0;0;139;148;0;0;0;0;6;47;51;926382983599.5051;343977076829.9354;653879300484.2856;38436.09435255723;10388.635204267619;195.35938014161852;4402.406945521029;1990692.3329117296;737320.9249268005;36383.25294678987;467644.5544766382;4.183178822319668;0.32666069438230605
4253;2019-01-27 15:53:37.860;752;192;126;126;124;45;176;23;22;31;597;584;22;107;231;228;240;194;185;181;175;22;554;360;364;141;365;256;555;-2.0;81.0;1047.0;276.0;118.0;0;41;98;1;0;0;0;0;0;0;1;1;0;0;0;30847.658203125;10999.921875;0.0;2105.01904296875;409.0;61166;;;Calculated values ==>;1548600817.86;348.36;292.36;285.76000000000005;285.76000000000005;285.56;277.66;274.38016830617;290.76000000000005;275.46000000000004;275.36;276.26000000000005;332.86;331.56;275.36;283.86;296.26000000000005;295.96000000000004;297.16;292.56;291.26000000000005;290.66;;314.06;275.36;242.77792619122317;261.9595390733887;274.38016830617;291.66;5540000.0;3600000.0;3640000.0;1410000.0;3650000.0;2560000.0;5550000.0;0.0;0.013500000000000002;0.17450000000000002;0.046;0.019666666666666666;0.019666666666666666;;10999.921875;0.0;2105.01904296875;30847.658203125;508139.3146584125;412758.3114497388;231049.24693110693;231049.24693110693;230457.38305646804;430148.3826014536;455636.81812904833;453475.5343155894;471669.41905304807;516581.10117635;515243.9951189184;453475.5343155894;463735.73555588553;463012.4783077877;463361.4524620667;427686.235430298;413506.49496626557;456339.24340671574;455495.84257983865;;171860.34048652687;470781.97481897497;202834.32431933229;231049.24693110693;274.3084237695964;2235951.3711441797;862625.6237835645;139974.11488050243;0.0;0;139;148;0;0;0;0;6;47;51;926601347199.5398;344061962679.9489;654031675084.3098;43736.891144346875;12325.591922983564;191.42649626443813;4414.116381091723;1991376.9936618328;737510.1786053533;36386.47562522449;467718.0132592004;4.629400950713333;0.36955710911141404
4254;2019-01-27 15:54:37.851;756;191;125;125;122;47;176;22;31;30;598;587;30;126;233;227;240;193;185;181;175;22;554;360;364;140;365;261;554;-1.0;78.0;735.0;202.0;118.0;0;55;98;1;0;0;0;0;0;0;1;1;0;0;0;31084.771484375;10912.501953125;0.0;2252.42919921875;409.0;61167;;;Calculated values ==>;1548600877.851;348.76;292.26000000000005;285.66;285.66;285.36;277.86;274.38016830617;290.76000000000005;275.36;276.26000000000005;276.16;332.96000000000004;331.86;276.16;285.76000000000005;296.46000000000004;295.86;297.16;292.46000000000004;291.26000000000005;290.66;;314.06;275.36;242.56692532238324;262.63441904999945;274.38016830617;291.66;5540000.0;3600000.0;3640000.0;1400000.0;3650000.0;2610000.0;5540000.0;0.0;0.013000000000000001;0.1225;0.033666666666666664;0.019666666666666666;0.019666666666666666;;10912.501953125;0.0;2252.42919921875;31084.771484375;508636.9052761326;412801.4708678641;230776.24032262436;230776.24032262436;229891.58303824594;430148.3826014536;455636.81812904833;453744.7720462681;471703.5210853088;516258.4710514075;515123.1901706603;453619.39126228687;465229.6912316538;463279.1356354856;463228.9603270487;427686.235430298;413548.20129128615;456339.24340671574;455495.84257983865;;171860.34048652687;470915.85626126267;202849.65400058537;230776.24032262436;274.31436770000084;2236467.397310881;862808.1999254698;140010.42150248322;0.0;0;139;148;0;0;0;0;6;47;51;926819714440.1785;344146250035.19543;654186751819.7634;30734.651960596133;9024.895476109468;183.79444380715432;4419.485511058548;1991997.49676676;737688.0726460902;36389.601997374724;467791.61556651455;3.3697728365008124;0.26049000176455067
4255;2019-01-27 15:55:37.851;757;191;125;124;119;47;176;22;40;30;606;595;35;135;233;227;240;193;185;181;175;22;553;360;364;139;364;267;553;-2.0;79.0;887.0;243.0;118.0;0;65;98;1;0;0;0;0;0;0;1;1;0;0;0;31123.21484375;10917.369140625;0.0;2370.5283203125;409.0;61168;;;Calculated values ==>;1548600937.851;348.86;292.26000000000005;285.66;285.56;285.06;277.86;274.38016830617;290.76000000000005;275.36;277.16;276.16;333.76000000000005;332.66;276.66;286.66;296.46000000000004;295.86;297.16;292.46000000000004;291.26000000000005;290.66;;314.06;275.36;242.35481222062532;263.43189868330234;274.38016830617;291.66;5530000.0;3600000.0;3640000.0;1390000.0;3640000.0;2670000.0;5530000.0;0.0;0.013166666666666667;0.14783333333333332;0.0405;0.019666666666666666;0.019666666666666666;;10917.369140625;0.0;2370.5283203125;31123.21484375;508849.6090444762;413220.0903815756;230799.66187155823;230503.67282818444;229036.45251990337;430148.3826014536;455636.81812904833;453852.4841310001;471835.9296657252;516574.4722653221;515435.20821681264;453219.60249349655;465417.02787213627;463428.3443550566;463228.9603270487;427960.53461194655;413956.2836987002;456339.24340671574;455495.84257983865;;171860.34048652687;471049.5101358118;202850.3450816587;230799.66187155823;274.3146356456952;2236985.7971969484;862990.1155179178;140048.94614847933;0.0;0;139;148;0;0;0;0;6;47;51;927038114440.1785;344229950035.19543;654345151819.7634;37106.48288946097;10862.0661846932;184.3893036910771;4419.024887262848;1992562.8395571772;737853.7973265969;36392.67019527054;467865.2698198339;3.9563793609676896;0.3128763169327702
