;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4256;2019-01-27 15:56:37.842;756;189;124;124;118;47;176;23;45;30;617;606;39;140;233;227;240;191;185;181;175;22;551;359;364;137;364;272;550;-2.0;84.0;1007.0;199.0;118.0;0;72;98;1;0;0;0;0;0;0;1;1;0;0;0;31029.259765625;10794.4013671875;0.0;2462.24072265625;409.0;61169;;;Calculated values ==>;1548600997.842;348.76;292.06;285.56;285.56;284.96000000000004;277.86;274.27422755570615;290.76000000000005;275.46000000000004;277.66;276.16;334.86;333.76000000000005;277.06;287.16;296.46000000000004;295.86;297.16;292.26000000000005;291.26000000000005;290.66;;314.06;275.36;241.92719264551067;264.08650396036035;274.27422755570615;291.66;5510000.0;3590000.0;3640000.0;1370000.0;3640000.0;2720000.0;5500000.0;0.0;0.014;0.16783333333333333;0.033166666666666664;0.019666666666666666;0.019666666666666666;;10794.4013671875;0.0;2462.24072265625;31029.259765625;508902.31769374287;413720.03103230504;230573.56230372956;230573.56230372956;228811.12109001927;430214.79039162316;455636.81812904833;453631.6187368087;472100.0868749512;517290.85303280596;516148.85020072083;452865.23023255164;465283.21498526796;463428.3443550566;463378.2884684054;428504.22978256433;414443.2327276156;456339.24340671574;455495.84257983865;;171860.34048652687;471316.13971061294;202628.72337694766;230573.56230372956;274.2240386140748;2237503.6567942235;863171.0197989133;140089.21318283386;0.0;0;139;148;0;0;0;0;6;47;51;927256481679.9493;344312737615.1086;654506827564.5938;42126.65260456334;8911.465975066563;196.85395876928186;4423.471512096812;1993223.016644182;738018.5520441735;36395.8467459003;467938.9462366308;4.198532605261882;0.31554191646502483
4257;2019-01-27 15:57:37.862;752;189;125;124;118;45;176;23;49;30;630;619;44;142;232;228;240;191;185;181;175;22;571;357;364;136;362;268;566;0.0;79.0;999.0;258.0;118.0;0;73;1;1;0;1;0;0;0;0;1;1;0;0;0;39627.52734375;19553.671875;0.0;2440.43701171875;408.0;61170;;;Calculated values ==>;1548601057.862;348.36;292.06;285.66;285.56;284.96000000000004;277.66;274.0616903277293;290.76000000000005;275.46000000000004;278.06;276.16;336.16;335.06;277.56;287.36;296.36;295.96000000000004;297.16;292.26000000000005;291.26000000000005;290.66;;313.96000000000004;275.36;241.71165711629368;263.56353331371673;274.0616903277293;291.66;5710000.0;3570000.0000000005;3640000.0;1360000.0;3620000.0000000005;2680000.0;5660000.0;0.0;0.013166666666666667;0.1665;0.043000000000000003;0.019666666666666666;0.019666666666666666;;19553.671875;0.0;2440.43701171875;39627.52734375;506618.7686512493;251805.46433208432;230499.8821295001;230207.012587585;228466.53998001674;430346.717906069;455636.81812904833;454816.6015382149;472231.8376443816;518972.3191748423;517835.1057350817;454187.15326228563;466096.9539068954;463593.40581284417;463807.71923720936;422741.28332797694;252601.19691996908;456339.24340671574;455495.84257983865;;171442.51209473662;471449.11765258067;202073.8291768881;230499.8821295001;273.99918212871455;2238092.659622134;863424.0047093879;140130.0824491566;0.0;0;139;149;0;0;0;0;6;47;51;927474954479.8799;344394664915.0825;654668881564.5422;42081.671598160916;11583.137404454781;2240.1778043721033;4424.920555523325;1993924.9865909931;738189.397335069;36416.1621134527;468012.7074160377;2.743003032004704;0.21042789552323882
4258;2019-01-27 15:58:37.862;744;199;125;124;119;45;176;24;45;30;639;626;40;102;234;226;240;202;185;181;175;23;567;364;364;134;369;252;561;0.0;80.0;1396.0;245.0;118.0;0;70;1;1;0;1;0;0;0;0;1;1;0;0;0;39379.328125;19501.771484375;0.0;2268.69287109375;396.0;61171;;;Calculated values ==>;1548601117.862;347.56000000000006;293.06;285.66;285.56;285.06;277.66;274.8017692304317;290.76000000000005;275.56;277.66;276.16;337.06;335.76000000000005;277.16;283.36;296.56;295.76000000000005;297.16;293.36;291.26000000000005;290.66;;312.76000000000005;275.46000000000004;241.2770596917726;261.41265627149306;274.8017692304317;291.66;5670000.0;3640000.0;3640000.0;1340000.0;3690000.0;2520000.0;5610000.0;0.0;0.013333333333333334;0.2326666666666667;0.04083333333333334;0.019666666666666666;0.019666666666666666;;19501.771484375;0.0;2268.69287109375;39379.328125;505969.7971697763;412891.042670691;230613.99070146453;230319.94290100815;228861.9840515359;429879.7862731237;455636.81812904833;456969.4889565288;472494.68880147435;521217.4446267696;519889.13682355324;456362.4941287204;463742.81794692425;462813.50345803285;462494.8638479254;423956.9537858825;414005.20673679677;456339.24340671574;455495.84257983865;;166428.6587063909;471812.00014122744;203960.3049112087;230613.99070146453;274.7625000636159;2238751.050084374;863749.4667373827;140169.32519818;0.0;0;139;149;0;0;0;0;6;47;51;927693354479.8799;344475664915.0825;654824881564.5422;58866.80348787781;10937.277555225768;132.68996065447652;4422.676420274691;1994766.2238833767;738377.067459733;36435.93601149459;468086.437390836;3.4156114545785337;0.25923462428353916
4259;2019-01-27 15:59:37.873;752;193;124;123;116;44;176;25;40;31;635;621;32;88;235;225;240;195;185;181;175;24;556;360;364;131;365;245;550;-1.0;81.0;1045.0;198.0;118.0;0;62;1;1;0;1;0;0;0;0;1;1;0;0;0;38997.23828125;19147.642578125;0.0;2180.66040039062;380.0;61172;;;Calculated values ==>;1548601177.873;348.36;292.46000000000004;285.56;285.46000000000004;284.76000000000005;277.56;274.38016830617;290.76000000000005;275.66;277.16;276.26000000000005;336.66;335.26000000000005;276.36;281.96000000000004;296.66;295.66;297.16;292.66;291.26000000000005;290.66;;311.16;275.56;240.61611355647437;260.44013211722256;274.38016830617;291.66;5560000.0;3600000.0;3640000.0;1310000.0;3650000.0;2450000.0;5500000.0;0.0;0.013500000000000002;0.17416666666666666;0.033;0.019666666666666666;0.019666666666666666;;19147.642578125;0.0;2180.66040039062;38997.23828125;507961.28980312764;415150.1171397334;230573.56230372956;230277.70356738323;228230.19690437103;430148.3826014536;455636.81812904833;457501.3830706681;472984.3684616349;521382.1998708752;519957.9612157385;456541.61493868654;463153.480546898;463545.3156519603;462963.62376627576;427132.5945661885;415841.8007852276;456339.24340671574;455495.84257983865;;159743.72323357346;472304.9464017478;202911.23355510057;230573.56230372956;274.3382385338619;2239404.307878843;864071.6042351793;140206.4099396814;0.0;0;139;149;0;0;0;0;6;47;51;927911794519.5813;344555179489.9739;654974008899.3384;44341.117707294674;8889.99252393936;152.42571604297217;4423.471512096812;1995626.4475709293;738542.3250018294;36438.31241105722;468160.16880511993;2.710342567695322;0.20298144162926715
4260;2019-01-27 16:00:37.843;767;188;125;124;115;41;176;25;11;32;628;614;12;79;233;226;240;190;185;181;175;25;553;357;364;130;362;237;548;-2.0;80.0;1113.0;197.0;118.0;0;52;0;1;0;0;0;0;0;0;1;1;0;0;0;31870.708984375;14239.451171875;0.0;2083.7734375;370.0;61173;;;Calculated values ==>;1548601237.843;349.86;291.96000000000004;285.66;285.56;284.66;277.26000000000005;274.0616903277293;290.76000000000005;275.66;274.26000000000005;276.36;335.96000000000004;334.56;274.36;281.06;296.46000000000004;295.76000000000005;297.16;292.16;291.26000000000005;290.66;;310.16;275.66;240.39332010688793;259.30345971252746;274.0616903277293;291.66;5530000.0;3570000.0000000005;3640000.0;1300000.0;3620000.0000000005;2370000.0;5480000.0;0.0;0.013333333333333334;0.18550000000000003;0.03283333333333333;0.019666666666666666;0.019666666666666666;;14239.451171875;0.0;2083.7734375;31870.708984375;510088.7625219966;414171.1577566021;230917.70107062737;230620.46207402542;227983.62437842245;430346.717906069;455636.81812904833;455339.42383727746;473211.5349843978;521326.1946542314;519908.90400741104;455459.2227004624;463306.0391452305;463725.85767764907;463544.24104893836;427960.53461194655;414883.2198629546;456339.24340671574;455495.84257983865;;155565.71764046347;472533.2602288536;202132.48282539583;230917.70107062737;274.02201099955636;2239994.5788232246;864349.6909036713;140241.92911987312;0.0;0;139;149;0;0;0;0;6;47;51;928130085319.6854;344633440340.0112;655118536599.4073;46969.88755770405;8878.158858080196;174.3641966532264;4416.703449681155;1996386.9921526453;738690.3188961195;36441.03429870635;468233.8000957742;3.7026454948984973;0.2760382650392361
4261;2019-01-27 16:01:37.883;778;177;125;124;115;40;176;22;-11;31;622;611;-2;104;232;226;240;178;185;181;175;24;528;353;364;129;358;258;528;-2.0;83.0;386.0;172.0;118.0;0;45;100;1;0;0;0;0;0;0;1;1;0;0;0;30452.005859375;10488.2998046875;0.0;2222.7744140625;377.0;61174;;;Calculated values ==>;1548601297.883;350.96000000000004;290.86;285.66;285.56;284.66;277.16;273.6339639331285;290.76000000000005;275.36;272.06;276.26000000000005;335.36;334.26000000000005;272.96000000000004;283.56;296.36;295.76000000000005;297.16;290.96000000000004;291.26000000000005;290.66;;310.86;275.56;240.16925963744896;262.23063862743834;273.6339639331285;291.66;5280000.0;3529999.9999999995;3640000.0;1290000.0;3579999.9999999995;2580000.0;5280000.0;0.0;0.013833333333333333;0.06433333333333333;0.028666666666666667;0.019666666666666666;0.019666666666666666;;10488.2998046875;0.0;2222.7744140625;30452.005859375;513589.59930175875;418108.05530869996;231406.1000493006;231103.55307676762;228422.67924295602;430607.02586249536;455636.81812904833;448931.1423813086;473244.79008953704;518981.24004400085;517851.0715974565;450090.1774035204;463085.45030915324;464185.92985963024;464137.216870198;434345.06015392824;418421.5928954316;456339.24340671574;455495.84257983865;;158490.31677215957;472567.4425401675;200975.0693844408;231406.1000493006;273.5522745455122;2240514.2810172304;864555.8928714059;140277.84094387916;0.0;0;139;149;0;0;0;0;6;47;51;928348630919.5466;344711192139.96185;655267135599.313;15951.840696131827;7785.6480304641655;220.2746304092032;4407.098269767248;1996911.6894529175;738829.2765301407;36444.325148034375;468307.3807978435;2.231507828420329;0.17530438472344884
4262;2019-01-27 16:02:40.854;775;176;126;126;116;39;176;18;-2;30;628;617;-4;114;229;227;240;178;185;181;175;21;543;351;364;129;356;261;544;168.0;77.0;789.0;230.0;118.0;0;37;100;1;0;0;0;0;0;0;1;1;0;0;0;30693.18359375;10793.5;0.0;2211.52685546875;390.0;61175;;;Calculated values ==>;1548601360.854;350.66;290.76000000000005;285.76000000000005;285.76000000000005;284.76000000000005;277.06;273.4187578820637;290.76000000000005;274.96000000000004;272.96000000000004;276.16;335.96000000000004;334.86;272.76000000000005;284.56;296.06;295.86;297.16;290.96000000000004;291.26000000000005;290.66;;312.16;275.26000000000005;240.16925963744896;262.63441904999945;273.4187578820637;291.66;5430000.0;3510000.0;3640000.0;1290000.0;3560000.0;2610000.0;5440000.0;0.028;0.012833333333333334;0.1315;0.03833333333333333;0.019666666666666666;0.04766666666666666;;10793.5;0.0;2211.52685546875;30693.18359375;511940.6430656641;247898.52580026214;231312.44497666456;231312.44497666456;228360.28896335245;430735.4089219946;455636.81812904833;449545.12840312347;473148.0712050766;519348.31106891163;518216.4126239948;449286.2025513791;463819.1847815368;464087.17984003224;464562.14285730536;430617.38389085827;412128.71280242736;456339.24340671574;455495.84257983865;;163921.7849024954;472276.9222685092;200487.99257803286;213205.7736376082;273.3525460278607;2241049.055147362;864742.0229019116;140316.62321972725;0.0;0;139;149;0;0;0;0;6;47;51;928577845360.2548;344792424730.2128;655430545344.8179;32751.013360999415;10418.575638134927;237.27127896819673;11549.159952912983;1997337.6432629602;738988.4901651653;36448.32683186055;468446.9337894608;4.225752152745916;0.2777935180323248
4263;2019-01-27 16:03:37.864;769;184;127;127;119;40;176;19;9;29;636;624;3;113;228;228;240;186;185;181;175;19;553;352;364;128;357;261;553;239.0;79.0;1100.0;241.0;118.0;0;29;100;1;0;0;0;0;0;0;1;1;0;0;0;30936.990234375;10956.515625;0.0;2162.625;397.0;61176;;;Calculated values ==>;1548601417.864;350.06000000000006;291.56;285.86;285.86;285.06;277.16;273.5264737036516;290.76000000000005;275.06;274.06;276.06;336.76000000000005;335.56;273.46000000000004;284.46000000000004;295.96000000000004;295.96000000000004;297.16;291.76000000000005;291.26000000000005;290.66;;312.86;275.06;239.943914813709;262.63441904999945;273.5264737036516;291.66;5530000.0;3520000.0000000005;3640000.0;1280000.0;3570000.0000000005;2610000.0;5530000.0;0.03983333333333334;0.013166666666666667;0.18333333333333332;0.04016666666666667;0.019666666666666666;0.059500000000000004;;10956.515625;0.0;2162.625;30936.990234375;510336.03097311873;250525.61461375855;231394.2863513698;231394.2863513698;229036.45251990337;430671.36484660726;455636.81812904833;450959.83145702747;473181.52645050455;520170.78802876774;518936.8467004461;450190.1169046122;463701.18718145904;463807.71923720936;464545.5568033712;427960.53461194655;411295.1934201282;456339.24340671574;455495.84257983865;;166846.47414792277;472214.8363805915;200773.0218130027;210894.33614221087;273.468716713685;2241537.04628755;864914.2407339357;140351.2579971215;0.0;0;139;149;0;0;0;0;6;47;51;928785361760.2201;344865682580.20056;655579341444.793;45867.581768071206;10902.912885131484;219.42699235894167;14553.789633038854;1997960.1496667878;739157.3148957914;36451.94299414444;468653.61839441163;5.453383977168891;0.34333794685300356
4264;2019-01-27 16:04:37.865;765;189;128;127;122;42;176;22;16;28;643;629;13;109;230;227;240;191;185;181;175;20;557;355;364;124;360;258;557;-1.0;85.0;1351.0;176.0;118.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30899.21875;11104.2451171875;0.0;2029.12170410156;403.0;61177;;;Calculated values ==>;1548601477.865;349.66;292.06;285.96000000000004;285.86;285.36;277.36;273.8482719121499;290.76000000000005;275.36;274.76000000000005;275.96000000000004;337.46000000000004;336.06;274.46000000000004;284.06;296.16;295.86;297.16;292.26000000000005;291.26000000000005;290.66;;313.46000000000004;275.16;239.02933182858504;262.23063862743834;273.8482719121499;291.66;5570000.0;3550000.0;3640000.0;1240000.0;3600000.0;2580000.0;5570000.0;0.0;0.014166666666666666;0.22516666666666665;0.029333333333333333;0.019666666666666666;0.019666666666666666;;11104.2451171875;0.0;2029.12170410156;30899.21875;509490.4166808793;410706.54676073755;231596.59381429022;231298.9600750844;229823.84951664697;430477.46260093397;455636.81812904833;452377.66799008177;473604.17431640695;521135.7368341038;519699.84668821876;451999.11770714255;463674.4105167132;463626.08760426834;463972.5866278886;426853.1948010057;411509.7758049635;456339.24340671574;455495.84257983865;;169353.38768963216;472835.5125530357;201621.1532220908;231596.59381429022;273.81371517557983;2242052.3566168263;865098.0834705598;140386.1898018005;0.0;0;139;149;0;0;0;0;6;47;51;929003765399.9563;344941283840.10925;655735044039.6049;56462.0085752593;7955.62120704105;217.36510244393148;4403.351892389119;1998812.9104643953;739314.4719656105;36455.58298892897;468811.5972065357;5.256713508163261;0.38078298602470123
4265;2019-01-27 16:05:37.875;765;191;127;126;122;43;176;22;30;29;649;633;26;105;231;227;240;194;185;181;175;22;556;358;364;120;363;256;556;-1.0;83.0;1133.0;181.0;118.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30849.126953125;11119.7744140625;0.0;2025.50439453125;406.0;61178;;;Calculated values ==>;1548601537.875;349.66;292.26000000000005;285.86;285.76000000000005;285.36;277.46000000000004;274.1680685717883;290.76000000000005;275.36;276.16;276.06;338.06000000000006;336.46000000000004;275.76000000000005;283.66;296.26000000000005;295.86;297.16;292.56;291.26000000000005;290.66;;313.76000000000005;275.36;238.09270928235583;261.9595390733887;274.1680685717883;291.66;5560000.0;3579999.9999999995;3640000.0;1200000.0;3629999.9999999995;2560000.0;5560000.0;0.0;0.013833333333333333;0.18883333333333333;0.030166666666666668;0.019666666666666666;0.019666666666666666;;11119.7744140625;0.0;2025.50439453125;30849.126953125;509578.2214411094;411946.55931517074;231322.69671989238;231025.6995469264;229846.36975615713;430280.9020939914;455636.81812904833;454469.4988628344;474215.5733902415;521913.36233572155;520275.2471810473;453973.3624221716;463501.0208656892;463311.6885489323;463527.3134515757;427132.5945661885;413092.82235656865;456339.24340671574;455495.84257983865;;170606.85888663295;473547.1521204698;202404.34965471295;231322.69671989238;274.1323008999689;2242567.0119258617;865283.3144999846;140419.98398404222;0.0;0;139;149;0;0;0;0;6;47;51;929222201799.9216;345014496040.0976;655889269739.5803;47598.302342133604;8179.474541050331;194.21684889974154;4408.7385352456095;1999680.224250112;739448.9535066785;36459.01341016455;468885.04353243543;4.593339794957812;0.3374664200152776
4266;2019-01-27 16:06:37.855;768;191;125;125;121;45;176;24;40;30;655;637;34;96;232;226;240;193;185;181;175;23;551;360;364;127;365;255;551;-2.0;83.0;1240.0;158.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30000.2578125;11011.296875;0.0;1176.27526855469;408.0;61179;;;Calculated values ==>;1548601597.855;349.96000000000004;292.26000000000005;285.66;285.66;285.26000000000005;277.66;274.38016830617;290.76000000000005;275.56;277.16;276.16;338.66;336.86;276.56;282.76000000000005;296.36;295.76000000000005;297.16;292.46000000000004;291.26000000000005;290.66;;313.96000000000004;275.46000000000004;239.71726792356844;261.82340779136865;274.38016830617;291.66;5510000.0;3600000.0;3640000.0;1270000.0;3650000.0;2550000.0;5510000.0;0.0;0.013833333333333333;0.20666666666666667;0.026333333333333334;0.019666666666666666;0.019666666666666666;;11011.296875;0.0;1176.27526855469;30000.2578125;510386.95853576035;414040.76927589084;230846.69031404497;230846.69031404497;229665.9339174885;430148.3826014536;455636.81812904833;455868.2648029557;473407.94733404316;522608.0105144967;520767.1077802718;455131.39440316864;462591.7860650723;463145.86696068436;463096.3509743104;428504.22978256433;414757.0629070427;456339.24340671574;455495.84257983865;;171442.51209473662;472732.55357896426;202943.1280226194;230846.69031404497;274.35059838199413;2243073.9211063343;865467.6786189207;140446.6565874107;0.0;0;139;149;0;0;0;0;6;47;51;929440528999.9911;345088571340.12115;656042518639.629;52271.19493460283;7104.454872983748;190.16914177804952;4418.099994560609;2000512.1926457458;739576.2771298097;36462.21555901569;468958.5760012113;5.249931503196285;0.37571727322825177
4267;2019-01-27 16:07:37.875;769;190;125;124;119;46;176;24;46;32;657;635;39;77;233;225;240;191;185;181;175;24;552;359;364;134;364;254;552;0.0;80.0;1107.0;139.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29944.6796875;11019.0625;0.0;1141.61352539062;409.0;61180;;;Calculated values ==>;1548601657.875;350.06000000000006;292.16;285.66;285.56;285.06;277.76000000000005;274.27422755570615;290.76000000000005;275.56;277.76000000000005;276.36;338.86;336.66;277.06;280.86;296.46000000000004;295.66;297.16;292.26000000000005;291.26000000000005;290.66;;314.06;275.56;241.2770596917726;261.6868853414304;274.27422755570615;291.66;5520000.0;3590000.0;3640000.0;1340000.0;3640000.0;2540000.0;5520000.0;0.0;0.013333333333333334;0.1845;0.023166666666666665;0.019666666666666666;0.019666666666666666;;11019.0625;0.0;1141.61352539062;29944.6796875;510423.23079637316;413263.53111073095;230823.145097764;230526.9083737572;229058.50713763945;430214.79039162316;455636.81812904833;456765.0488544147;472689.592463476;522893.1126312746;520644.6114594319;455911.1581010222;460494.3994343906;463428.3443550566;463113.4986451415;428233.1903610914;413633.1203958097;456339.24340671574;455495.84257983865;;171860.34048652687;471909.57779161324;202671.06507647788;230823.145097764;274.24047125303014;2243573.628765724;865651.3261424301;140465.97876593407;0.0;0;139;149;0;0;0;0;6;47;51;929659001799.9216;345166897440.09625;656195269539.5804;46880.34000702934;6237.358877900635;194.66759953708933;4418.563050480801;2001338.7308575937;739687.4959716256;36465.423600849914;469032.2394061828;4.7473454119170535;0.3350089981613817
4268;2019-01-27 16:08:37.856;769;189;125;124;118;46;176;23;50;33;650;629;42;73;233;226;240;191;185;181;175;24;550;359;364;138;364;254;550;-2.0;77.0;922.0;156.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29766.650390625;10996.8447265625;0.0;1122.83520507812;410.0;61181;;;Calculated values ==>;1548601717.856;350.06000000000006;292.06;285.66;285.56;284.96000000000004;277.76000000000005;274.27422755570615;290.76000000000005;275.46000000000004;278.16;276.46000000000004;338.16;336.06;277.36;280.46000000000004;296.46000000000004;295.76000000000005;297.16;292.26000000000005;291.26000000000005;290.66;;314.16;275.56;242.14157278889297;261.6868853414304;274.27422755570615;291.66;5500000.0;3590000.0;3640000.0;1380000.0;3640000.0;2540000.0;5500000.0;0.0;0.012833333333333334;0.15366666666666667;0.026000000000000002;0.019666666666666666;0.019666666666666666;;10996.8447265625;0.0;1122.83520507812;29766.650390625;510597.4697709295;413720.03103230504;230870.29783581037;230573.56230372956;228811.12109001927;430214.79039162316;455636.81812904833;457250.945269924;472262.261994151;522178.10129325814;520030.690872142;456277.67593644746;460017.70045269857;463428.3443550566;463245.95189034037;428773.6792580614;414443.2327276156;456339.24340671574;455495.84257983865;;172278.17009871884;471379.3427040597;202630.3117631148;230870.29783581037;274.2246551422503;2244071.0656110332;865834.7339382885;140484.8431963759;0.0;0;139;149;0;0;0;0;6;47;51;929877332639.7273;345248471600.0236;656347621279.4448;39126.704015546355;6987.4748044645685;183.90739714072072;4417.6357132992225;2002055.2292607778;739797.6680200138;36468.57739346874;469105.85107806866;4.184576013269813;0.3027666901852437
4269;2019-01-27 16:09:37.876;769;187;125;124;118;46;176;23;53;33;639;620;44;75;233;226;240;189;185;181;175;24;549;358;364;140;362;253;549;-2.0;82.0;961.0;143.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29798.927734375;11015.1357421875;0.0;1101.66833496094;409.0;61182;;;Calculated values ==>;1548601777.876;350.06000000000006;291.86;285.66;285.56;284.96000000000004;277.76000000000005;274.1680685717883;290.76000000000005;275.46000000000004;278.46000000000004;276.46000000000004;337.06;335.16;277.56;280.66;296.46000000000004;295.76000000000005;297.16;292.06;291.26000000000005;290.66;;314.06;275.56;242.56692532238324;261.54996906429363;274.1680685717883;291.66;5490000.0;3579999.9999999995;3640000.0;1400000.0;3620000.0000000005;2530000.0;5490000.0;0.0;0.013666666666666666;0.16016666666666665;0.02383333333333333;0.019666666666666666;0.019666666666666666;;11015.1357421875;0.0;1101.66833496094;29798.927734375;510684.50905459607;413396.8702782222;230893.96798110125;230596.98130341995;228833.11486510892;430280.9020939914;455636.81812904833;457775.4055730413;471998.58498376724;521135.60951348033;519192.434784519;456685.11439293623;460411.2750069259;463725.85767764907;463395.24800137134;429041.5644726537;414127.2103214636;456339.24340671574;455495.84257983865;;171860.34048652687;471112.8868819084;202381.69932760258;230893.96798110125;274.1234986489395;2244567.610888523;866018.2282531933;140503.38690504685;0.0;0;139;149;0;0;0;0;6;47;51;930095805439.6578;345331899399.99713;656499771979.3965;40905.55861697777;6404.759970044288;203.82950673293192;4417.170200441835;2002722.3870943442;739909.3071770847;36471.80961138028;469179.4990017873;4.285892382475355;0.3050448713292095
4270;2019-01-27 16:10:37.857;769;187;125;124;117;44;176;23;56;33;625;609;46;79;233;227;240;189;185;181;175;24;550;356;364;143;361;252;551;-1.0;79.0;958.0;110.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29890.376953125;11019.4482421875;0.0;1090.44567871094;411.0;61183;;;Calculated values ==>;1548601837.857;350.06000000000006;291.86;285.66;285.56;284.86;277.56;273.955091788801;290.76000000000005;275.46000000000004;278.76000000000005;276.46000000000004;335.66;334.06;277.76000000000005;281.06;296.46000000000004;295.86;297.16;292.06;291.26000000000005;290.66;;314.26000000000005;275.56;243.1966462407574;261.41265627149306;273.955091788801;291.66;5500000.0;3560000.0;3640000.0;1430000.0;3610000.0;2520000.0;5510000.0;0.0;0.013166666666666667;0.15966666666666668;0.018333333333333333;0.019666666666666666;0.019666666666666666;;11019.4482421875;0.0;1090.44567871094;29890.376953125;510597.4697709295;412555.8353376608;230846.69031404497;230550.20476347918;228498.54783370413;430412.23801567365;455636.81812904833;458297.0064650394;471601.4229191921;519786.9006322488;518149.93449942843;457090.6148596613;461040.0202526866;463874.16568678804;463824.4608297027;428773.6792580614;413307.47646805906;456339.24340671574;455495.84257983865;;172696.00095264515;470711.50521904713;201880.60062188347;230846.69031404497;273.91938827594373;2245064.8642490096;866201.7916401438;140521.64873713846;0.0;0;139;149;0;0;0;0;6;47;51;930314136280.3313;345416772515.2589;656651224004.8636;40941.1527996239;4928.566584281334;203.6383367350308;4418.099994560609;2003404.2270405418;740003.7216579391;36475.20410149062;469253.10293834296;4.169438481047808;0.28575386539504616
4271;2019-01-27 16:11:37.847;770;187;124;124;117;44;176;23;58;32;593;579;50;104;232;227;240;189;185;181;175;24;551;355;364;132;360;259;551;-1.0;86.0;894.0;92.0;118.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30678.939453125;10964.5234375;0.0;1983.79931640625;412.0;61184;;;Calculated values ==>;1548601897.847;350.16;291.86;285.56;285.56;284.86;277.56;273.8482719121499;290.76000000000005;275.46000000000004;278.96000000000004;276.36;332.46000000000004;331.06;278.16;283.56;296.36;295.86;297.16;292.06;291.26000000000005;290.66;;314.36;275.56;240.83765695389522;262.3656120759269;273.8482719121499;291.66;5510000.0;3550000.0;3640000.0;1320000.0;3600000.0;2590000.0;5510000.0;0.0;0.014333333333333333;0.149;0.015333333333333334;0.019666666666666666;0.019666666666666666;;10964.5234375;0.0;1983.79931640625;30678.939453125;510633.7498697487;412555.8353376608;230550.20476347918;230550.20476347918;228498.54783370413;430477.46260093397;455636.81812904833;457414.67490995815;472950.9869074988;515913.6821157799;514469.89959539886;456435.7429073308;462935.92901161755;463890.26140234835;463972.5866278886;428504.22978256433;413307.47646805906;456339.24340671574;455495.84257983865;;173113.83306960555;472173.3745042847;201637.1920332368;230550.20476347918;273.81997261910413;2245569.524426419;866384.9608701484;140547.26317554867;0.0;0;139;149;0;0;0;0;6;47;52;930532499879.4982;345499258764.9442;656804498454.2788;38110.84494863148;4148.221464556068;217.82013084124225;4423.930877055069;2004062.8838914896;740079.3489514075;36478.71567001471;469326.77424806025;3.622153873708069;0.24271554512305385
4272;2019-01-27 16:12:37.907;769;188;124;124;119;44;176;22;61;30;573;564;55;117;231;228;240;190;185;181;175;23;555;355;364;127;360;269;555;136.0;80.0;1094.0;185.0;118.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30791.68359375;10980.2255859375;0.0;2086.44287109375;412.0;61185;;;Calculated values ==>;1548601957.907;350.06000000000006;291.96000000000004;285.56;285.56;285.06;277.56;273.8482719121499;290.76000000000005;275.36;279.26000000000005;276.16;330.46000000000004;329.56;278.66;284.86;296.26000000000005;295.96000000000004;297.16;292.16;291.26000000000005;290.66;;314.36;275.46000000000004;239.71726792356844;263.6948088759802;273.8482719121499;291.66;5550000.0;3550000.0;3640000.0;1270000.0;3600000.0;2690000.0;5550000.0;0.02266666666666667;0.013333333333333334;0.18233333333333332;0.030833333333333334;0.019666666666666666;0.042333333333333334;;10980.2255859375;0.0;2086.44287109375;30791.68359375;510161.47032321425;411202.0240501036;230457.38305646804;230457.38305646804;228992.50887352717;430477.46260093397;455636.81812904833;456151.60580436233;473407.94733404316;512977.3089400617;512040.30496849836;455401.81048351765;462985.2082288914;463758.2318617846;464103.7369688208;427410.2649603602;411990.71530006983;456339.24340671574;455495.84257983865;;173113.83306960555;472732.55357896426;201621.44579637045;215017.66861799057;273.8138293273901;2246082.2918752152;866568.0166521379;140581.21577923183;0.0;0;139;149;0;0;0;0;6;47;52;930751118280.1577;345577036465.1789;656963056854.7572;46409.33250812385;8359.259156629976;205.59399547053812;10180.242697718235;2004767.9230405684;740183.682185904;36482.24764952902;469448.5973963307;4.9863076094873;0.3244981884453632
4273;2019-01-27 16:13:37.878;765;190;125;124;119;44;176;23;62;30;587;576;58;121;231;228;240;192;185;181;175;23;571;357;364;128;361;268;565;53.0;81.0;1511.0;220.0;118.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;40489.54296875;21083.1171875;0.0;2058.23999023438;411.0;61186;;;Calculated values ==>;1548602017.878;349.66;292.16;285.66;285.56;285.06;277.56;274.0616903277293;290.76000000000005;275.46000000000004;279.36;276.16;331.86;330.76000000000005;278.96000000000004;285.26000000000005;296.26000000000005;295.96000000000004;297.16;292.36;291.26000000000005;290.66;;314.26000000000005;275.46000000000004;239.943914813709;263.56353331371673;274.0616903277293;291.66;5710000.0;3570000.0000000005;3640000.0;1280000.0;3610000.0;2680000.0;5650000.0;0.008833333333333334;0.013500000000000002;0.2518333333333333;0.03666666666666667;0.019666666666666666;0.028499999999999998;;21083.1171875;0.0;2058.23999023438;40489.54296875;508255.37736693036;252256.27815030352;230522.58704152273;230229.48393794056;228776.0357812889;430346.717906069;455636.81812904833;456440.5972329449;473278.11375594366;514519.3347524247;513376.7749302843;455942.7901435855;463611.7429010521;463609.68473376584;463807.71923720936;422741.28332797694;253060.78858263494;456339.24340671574;455495.84257983865;;172696.00095264515;472601.6926398898;202151.06776217045;221729.07521809777;274.0292427272058;2246676.014991195;866835.082031035;140615.73810918946;0.0;0;140;149;0;0;0;0;6;47;52;930969412719.998;345653499490.123;657124078989.6394;64038.579838390026;9916.522912183042;2290.6866790621175;6662.352869809614;2005687.8774498028;740335.9067589105;36503.03993400442;469588.88452105864;3.5826827987087753;0.2502735290729275
4274;2019-01-27 16:14:37.888;755;201;125;124;121;46;176;25;56;30;608;593;52;87;234;225;240;203;185;181;175;24;570;365;364;129;370;254;563;-1.0;85.0;1321.0;244.0;118.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;39046.2578125;19608.51953125;0.0;1948.7883300781198;398.0;61187;;;Calculated values ==>;1548602077.888;348.66;293.26000000000005;285.66;285.56;285.26000000000005;277.76000000000005;274.9066339382667;290.76000000000005;275.66;278.76000000000005;276.16;333.96000000000004;332.46000000000004;278.36;281.86;296.56;295.66;297.16;293.46000000000004;291.26000000000005;290.66;;312.96000000000004;275.56;240.16925963744896;261.6868853414304;274.9066339382667;291.66;5700000.0;3650000.0;3640000.0;1290000.0;3700000.0;2540000.0;5630000.0;0.0;0.014166666666666666;0.22016666666666668;0.04066666666666666;0.019666666666666666;0.019666666666666666;;19608.51953125;0.0;1948.7883300781198;39046.2578125;507086.82956513285;412814.00481140555;230568.17149816797;230274.59815198625;229398.7927442638;429811.8947417682;455636.81812904833;457977.089092597;473148.0712050766;517879.4702218342;516340.3673110443;457493.349522666;461680.6988375962;462663.03993443033;462209.5896991907;423048.5287611747;413563.87031855906;456339.24340671574;455495.84257983865;;167264.2905471822;472567.4425401675;204231.7213479232;230568.17149816797;274.8718065231726;2247338.9237973234;867174.2355197994;140649.13557717053;0.0;0;140;149;0;0;0;0;6;47;52;931187849119.9634;345730612340.1107;657280705089.6145;55866.271798452355;10912.319328484602;134.36599460372167;4423.5775312728565;2006687.251081134;740509.5093731694;36523.25207441047;469681.2826715119;3.309157855503139;0.25217866595889826
4275;2019-01-27 16:15:37.878;759;195;125;124;117;47;176;25;41;31;619;602;37;76;235;222;240;197;185;181;175;24;557;362;364;131;367;251;551;-2.0;80.0;969.0;172.0;118.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38443.16015625;19208.33984375;0.0;1899.6247558593802;381.0;61188;;;Calculated values ==>;1548602137.878;349.06000000000006;292.66;285.66;285.56;284.86;277.86;274.5913991737795;290.76000000000005;275.66;277.26000000000005;276.26000000000005;335.06;333.36;276.86;280.76000000000005;296.66;295.36;297.16;292.86;291.26000000000005;290.66;;311.26000000000005;275.56;240.61611355647437;261.27494424493943;274.5913991737795;291.66;5570000.0;3620000.0000000005;3640000.0;1310000.0;3670000.0000000005;2510000.0;5510000.0;0.0;0.013333333333333334;0.1615;0.028666666666666667;0.019666666666666666;0.019666666666666666;;19208.33984375;0.0;1899.6247558593802;38443.16015625;508744.5663900875;415457.5489980088;230846.69031404497;230550.20476347918;228498.54783370413;430014.67791919125;455636.81812904833;456647.6984805424;472984.3684616349;519256.47492462484;517517.42416387453;456161.9829332792;460838.7342427726;463247.08388288494;462262.3786986088;426853.1948010057;416143.28649519663;456339.24340671574;455495.84257983865;;160161.5264782812;472304.9464017478;203438.96995573482;230846.69031404497;274.55182944060175;2247984.561322974;867497.6554356711;140681.20034120692;0.0;0;140;149;0;0;0;0;6;47;52;931406212719.998;345808599340.1231;657432179839.6385;40893.20965675642;7707.491324785705;142.7987774107877;4418.099994560609;2007493.44570522;740664.6486011231;36525.561395893215;469754.95103746455;2.518556419906888;0.1849974774278692
4276;2019-01-27 16:16:37.879;767;189;126;125;116;45;176;26;-12;32;621;605;-3;63;234;223;240;191;185;181;175;25;554;360;364;129;365;246;549;-2.0;79.0;836.0;94.0;118.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38283.1484375;19054.08203125;0.0;1870.95666503906;371.0;61189;;;Calculated values ==>;1548602197.879;349.86;292.06;285.76000000000005;285.66;284.76000000000005;277.66;274.38016830617;290.76000000000005;275.76000000000005;271.96000000000004;276.36;335.26000000000005;333.66;272.86;279.46000000000004;296.56;295.46000000000004;297.16;292.26000000000005;291.26000000000005;290.66;;310.26000000000005;275.66;240.16925963744896;260.58029834229245;274.38016830617;291.66;5540000.0;3600000.0;3640000.0;1290000.0;3650000.0;2460000.0;5490000.0;0.0;0.013166666666666667;0.13933333333333334;0.015666666666666666;0.019666666666666666;0.019666666666666666;;19054.08203125;0.0;1870.95666503906;38283.1484375;510001.31567858707;414127.2103214636;231191.84880649296;230893.96798110125;228251.74451869132;430148.3826014536;455636.81812904833;450977.1651993004;473341.49414492835;519875.2518397778;518244.518945412;452098.1453754452;460075.9415457972;463412.2849837685;462697.81320866785;427686.235430298;414840.6948555996;456339.24340671574;455495.84257983865;;155983.51637300098;472664.2518820126;202951.00763413587;231191.84880649296;274.3536515157284;2248623.9578835815;867816.5142651362;140712.62237670165;0.0;0;140;149;0;0;0;0;6;47;52;931624616359.7343;345886600640.0289;657581282324.4585;34558.31128741292;4225.5074932167345;169.13295090019585;4411.311877542465;2008122.2188583731;740764.0919151807;36528.16087028319;469828.5306959504;2.0723624093829147;0.13927772533709856
4277;2019-01-27 16:17:37.879;774;188;127;127;117;42;177;26;-59;33;620;604;-47;37;233;223;240;190;185;181;175;26;555;358;364;127;363;237;550;1.0;81.0;868.0;129.0;118.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37836.8515625;19172.955078125;0.0;1091.99987792969;363.0;61190;;;Calculated values ==>;1548602257.879;350.56000000000006;291.96000000000004;285.86;285.86;284.86;277.36;274.1680685717883;290.86;275.76000000000005;267.26000000000005;276.46000000000004;335.16;333.56;268.46000000000004;276.86;296.46000000000004;295.46000000000004;297.16;292.16;291.26000000000005;290.66;;309.46000000000004;275.76000000000005;239.71726792356844;259.30345971252746;274.1680685717883;291.66;5550000.0;3579999.9999999995;3640000.0;1270000.0;3629999.9999999995;2370000.0;5500000.0;0.00016666666666666666;0.013500000000000002;0.14466666666666667;0.021500000000000002;0.019666666666666666;0.01983333333333333;;19172.955078125;0.0;1091.99987792969;37836.8515625;510779.79681536613;413351.9237643686;231466.45240704165;231466.45240704165;228520.26270263235;430280.9020939914;455777.62880436965;446702.5467720934;473697.1866146107;520516.4838728186;518895.68548417074;448222.4400597308;458426.7342429455;463577.2511321169;462998.3561934723;427410.2649603602;414083.7466353395;456339.24340671574;455495.84257983865;;152641.13387835177;473022.0950788126;202409.16157342252;231222.2734924734;274.13417071559553;2249258.291216915;868135.0729077143;140737.3136812264;0.0;0;140;149;0;0;0;0;6;47;52;931843016359.7343;345963400640.0289;657726182324.4585;35341.10972540772;5818.178070365887;179.90799738777915;4448.092453566077;2008704.71403348;740847.7892948772;36531.06954485225;469902.3590653763;2.259432026669632;0.15906786106232557
4278;2019-01-27 16:18:37.850;777;180;127;126;117;39;177;25;-77;34;621;603;-61;20;231;224;240;181;185;181;175;25;527;353;364;133;358;254;528;174.0;82.0;207.0;24.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29467.71875;10509.5361328125;0.0;1146.17932128906;368.0;61191;;;Calculated values ==>;1548602317.85;350.86;291.16;285.86;285.76000000000005;284.86;277.06;273.6339639331285;290.86;275.66;265.46000000000004;276.56;335.26000000000005;333.46000000000004;267.06;275.16;296.26000000000005;295.56;297.16;291.26000000000005;291.26000000000005;290.66;;309.96000000000004;275.66;241.05796691057077;261.6868853414304;273.6339639331285;291.66;5270000.0;3529999.9999999995;3640000.0;1330000.0;3579999.9999999995;2540000.0;5280000.0;0.029;0.013666666666666666;0.034499999999999996;0.004;0.019666666666666666;0.048666666666666664;;10509.5361328125;0.0;1146.17932128906;29467.71875;513553.85703042755;419040.4910963557;232014.1784303355;231709.6364409999;229012.15263635875;430607.02586249536;455777.62880436965;440904.2339656124;473014.93639070686;519211.6451476658;517366.67700993276;443093.60780727235;453569.25385851675;464054.43266303884;463875.4189427811;434583.8876543784;419346.0031706415;456339.24340671574;455495.84257983865;;154730.12109240866;472138.9942397944;201131.94983492122;213611.7545412873;273.61366488864246;2249818.891547923;868382.3074464794;140755.95615965113;0.0;0;140;149;0;0;0;0;6;47;52;932061310799.5746;346041362939.97186;657873411129.3508;8272.143802508845;1084.0281776194927;208.25108794440482;11771.692284542833;2009067.9821481202;740905.2798796821;36534.302640475784;470037.4586084065;1.8305281590507216;0.03795914542318195
4279;2019-01-27 16:19:37.870;768;175;128;127;118;39;177;22;-44;33;628;605;-44;18;229;225;240;177;185;181;175;23;540;351;364;134;356;258;541;221.0;83.0;117.0;0.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29680.1484375;10807.83984375;0.0;1164.22351074219;383.0;61192;;;Calculated values ==>;1548602377.87;349.96000000000004;290.66;285.96000000000004;285.86;284.96000000000004;277.06;273.4187578820637;290.86;275.36;268.76000000000005;276.46000000000004;335.96000000000004;333.66;268.76000000000005;274.96000000000004;296.06;295.66;297.16;290.86;291.26000000000005;290.66;;311.46000000000004;275.46000000000004;241.2770596917726;262.23063862743834;273.4187578820637;291.66;5400000.0;3510000.0;3640000.0;1340000.0;3560000.0;2580000.0;5410000.0;0.036833333333333336;0.013833333333333333;0.0195;0.0;0.019666666666666666;0.0565;;10807.83984375;0.0;1164.22351074219;29680.1484375;511343.09573521273;247663.56910712953;231988.36914815073;231686.50062668222;229011.0801686429;430735.4089219946;455777.62880436965;444582.46219767537;472787.01963726926;519597.2161363818;517234.12201715756;444582.46219767537;452629.4584523774;464087.17984003224;464301.610533057;431386.0642623629;413038.52484422596;456339.24340671574;455495.84257983865;;160997.13474923553;471812.00014122744;200656.79144527;211562.76834479778;273.4187578820637;2250311.9547406267;868560.011461161;140775.21593436424;0.0;0;140;149;0;0;0;0;6;47;52;932279783599.5051;346121489639.9464;658027062329.302;4756.550579671904;0.0;253.8076286175609;13782.218694279809;2009176.5907920883;740914.3164590155;36538.154413275675;470250.4788495817;1.5697024269018651;-0.0017204878701980978
4280;2019-01-27 16:20:37.860;753;182;130;129;120;39;177;21;-8;32;634;609;-15;18;228;226;240;185;185;182;175;21;553;351;364;130;356;258;553;316.0;83.0;254.0;3.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30008.845703125;11033.1044921875;0.0;1176.85485839844;391.0;61193;;;Calculated values ==>;1548602437.86;348.46000000000004;291.36;286.16;286.06;285.16;277.06;273.4187578820637;290.86;275.26000000000005;272.36;276.36;336.56;334.06;271.66;274.96000000000004;295.96000000000004;295.76000000000005;297.16;291.66;291.36;290.66;;312.26000000000005;275.26000000000005;240.39332010688793;262.23063862743834;273.4187578820637;291.66;5530000.0;3510000.0;3640000.0;1300000.0;3560000.0;2580000.0;5530000.0;0.05266666666666667;0.013833333333333333;0.042333333333333334;0.0005;0.019666666666666666;0.07233333333333333;;11033.1044921875;0.0;1176.85485839844;30008.845703125;508352.61201127904;249747.7444593594;232293.04205302676;231992.5290231695;229328.24047829182;430735.4089219946;455777.62880436965;449318.6757454253;473211.5349843978;520212.8639107142;517645.4611463711;448412.5323860368;452629.4584523774;463955.8763240681;464431.93050373014;427960.53461194655;410894.04197200795;456479.2451093168;455495.84257983865;;164339.59507360373;472145.33331970085;200651.20923760143;209254.28820585072;273.41656936578266;2250809.2801238303;868741.9889960111;140794.72166927913;0.0;0;140;149;0;0;0;0;6;47;52;932498147199.5398;346200676439.959;658181836529.3267;10526.92274883121;135.7470620410497;236.08648151915065;17811.472433051793;2009303.9318427998;740915.4474959951;36542.236183785644;470513.7157288914;2.3513779121685148;0.023857092308368754
4281;2019-01-27 16:21:37.871;742;189;130;130;123;41;177;23;11;31;641;614;4;26;229;226;240;191;185;182;175;22;555;355;364;135;360;256;555;-1.0;79.0;341.0;155.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29953.671875;11102.79296875;0.0;1140.02722167969;396.0;61194;;;Calculated values ==>;1548602497.871;347.36;292.06;286.16;286.16;285.46000000000004;277.26000000000005;273.8482719121499;290.86;275.46000000000004;274.26000000000005;276.26000000000005;337.26;334.56;273.56;275.76000000000005;296.06;295.76000000000005;297.16;292.26000000000005;291.36;290.66;;312.76000000000005;275.36;241.49495122638035;261.9595390733887;273.8482719121499;291.66;5550000.0;3550000.0;3640000.0;1350000.0;3600000.0;2560000.0;5550000.0;0.0;0.013166666666666667;0.05683333333333333;0.025833333333333333;0.019666666666666666;0.019666666666666666;;11102.79296875;0.0;1140.02722167969;29953.671875;506801.8758195295;411599.12119771366;232243.67601103132;232243.67601103132;230162.7429788659;430477.46260093397;455777.62880436965;452097.464469165;472460.9817075043;521094.57491614664;518327.0740755654;451213.3075226269;453973.3624221716;463493.82801193424;463841.32483867806;427410.2649603602;412377.0396431636;456479.2451093168;455495.84257983865;;166428.6587063909;471581.87251044664;201435.02653602816;232243.67601103132;273.7410520506984;2251309.059381019;868926.4886273986;140814.03255967773;0.0;0;140;149;0;0;0;0;6;47;52;932716587240.1091;346280191015.1662;658336064799.7286;14245.981889199944;6978.79352100581;197.93746667642154;4390.625942519877;2009510.4105628147;740974.7462037787;36545.85371312218;470698.7671357093;2.1084471076019353;0.16195524013179113
4282;2019-01-27 16:22:37.861;737;191;129;128;124;43;177;24;16;32;639;614;15;38;230;226;240;193;185;182;176;23;556;357;364;138;362;253;556;-2.0;81.0;712.0;127.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30029.541015625;11128.0947265625;0.0;1117.46301269531;398.0;61195;;;Calculated values ==>;1548602557.861;346.86;292.26000000000005;286.06;285.96000000000004;285.56;277.46000000000004;274.0616903277293;290.86;275.56;274.76000000000005;276.36;337.06;334.56;274.66;276.96000000000004;296.16;295.76000000000005;297.16;292.46000000000004;291.36;290.76000000000005;;312.96000000000004;275.46000000000004;242.14157278889297;261.54996906429363;274.0616903277293;291.66;5560000.0;3570000.0000000005;3640000.0;1380000.0;3620000.0000000005;2530000.0;5560000.0;0.0;0.013500000000000002;0.11866666666666667;0.021166666666666667;0.019666666666666666;0.019666666666666666;;11128.0947265625;0.0;1117.46301269531;30029.541015625;506085.1630348238;411946.55931517074;231919.3801787696;231620.58575183383;230434.3282299751;430346.717906069;455777.62880436965;453243.70189478307;472164.23178385233;521135.60951348033;518578.1489730287;453119.3127602432;455954.1324085096;463328.15220803814;463544.24104893836;427132.5945661885;412715.6717894541;456479.2451093168;455636.81812904833;;167264.2905471822;471281.1494085178;202100.81014311887;231919.3801787696;274.00968459596004;2251808.836178502;869111.715148656;140832.8418428974;0.0;0;140;149;0;0;0;0;6;47;52;932934950840.1438;346362077365.1792;658488739349.7529;29802.289821197486;5697.650514450944;194.6284574859144;4399.776279688815;2009877.4183156379;741080.365631252;36549.1245505936;470772.0082786807;3.2741950939715414;0.23110899808599292
4283;2019-01-27 16:23:37.861;737;192;127;127;123;45;177;25;26;32;630;608;27;47;231;225;240;193;185;182;176;24;552;360;364;133;365;254;553;0.0;76.0;870.0;89.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29885.73828125;11034.3212890625;0.0;1141.84057617188;401.0;61196;;;Calculated values ==>;1548602617.861;346.86;292.36;285.86;285.86;285.46000000000004;277.66;274.38016830617;290.86;275.66;275.76000000000005;276.36;336.16;333.96000000000004;275.86;277.86;296.26000000000005;295.66;297.16;292.46000000000004;291.36;290.76000000000005;;313.26000000000005;275.56;241.05796691057077;261.6868853414304;274.38016830617;291.66;5520000.0;3600000.0;3640000.0;1330000.0;3650000.0;2540000.0;5530000.0;0.0;0.012666666666666666;0.145;0.014833333333333334;0.019666666666666666;0.019666666666666666;;11034.3212890625;0.0;1141.84057617188;29885.73828125;506447.1294312723;413590.4106133878;231394.2863513698;231394.2863513698;230208.5486171172;430148.3826014536;455777.62880436965;454312.7651868588;472820.39598721155;520133.0323577222;517879.4702218342;454436.3202249608;456886.66015253164;463012.4783077877;462963.62376627576;428233.1903610914;413956.2836987002;456479.2451093168;455636.81812904833;;168517.74571465285;472041.5853210863;202947.18254998414;231394.2863513698;274.35216942009396;2252308.130172643;869296.4019487862;140851.66937280464;0.0;0;140;149;0;0;0;0;6;47;52;933153350840.1438;346443377365.1792;658640839349.7529;36448.00948234682;3991.566974438015;180.84081772362197;4410.1031249610105;2010429.5041431673;741161.109110326;36552.253461220345;470845.4239403861;3.6982524458747132;0.24678074944859144
4284;2019-01-27 16:24:37.882;739;190;127;126;122;46;177;25;38;32;628;606;34;53;232;225;240;192;185;182;176;25;553;359;364;132;364;259;553;0.0;81.0;921.0;31.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29980.388671875;11023.744140625;0.0;1164.69470214844;403.0;61197;;;Calculated values ==>;1548602677.882;347.06000000000006;292.16;285.86;285.76000000000005;285.36;277.76000000000005;274.27422755570615;290.86;275.66;276.96000000000004;276.36;335.96000000000004;333.76000000000005;276.56;278.46000000000004;296.36;295.66;297.16;292.36;291.36;290.76000000000005;;313.46000000000004;275.66;240.83765695389522;262.3656120759269;274.27422755570615;291.66;5530000.0;3590000.0;3640000.0;1320000.0;3640000.0;2590000.0;5530000.0;0.0;0.013500000000000002;0.15350000000000003;0.005166666666666667;0.019666666666666666;0.019666666666666666;;11023.744140625;0.0;1164.69470214844;29980.388671875;506606.9187565212;412845.1473663945;231394.2863513698;231096.52864347468;229914.27664341856;430214.79039162316;455777.62880436965;454955.68953969755;472950.9869074988;519514.30141076044;517252.47768729273;454459.0917852496;456803.55129881384;463295.34959360014;463113.4986451415;427960.53461194655;413590.4106133878;456479.2451093168;455636.81812904833;;169353.38768963216;472270.6324499597;202735.9267601019;231394.2863513698;274.26563498475133;2252807.1891726945;869480.283496444;140870.89722748921;0.0;0;140;149;0;0;0;0;6;47;52;933371827279.8105;346522905190.05786;658794793214.5181;38715.73358666794;1392.5959793975987;193.99667398054288;4410.1031249610105;2011056.0878953706;741205.9928386814;36555.3782002558;470918.9513846249;3.668429561962911;0.22475536817794903
