;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4285;2019-01-27 16:25:37.872;739;190;127;126;120;46;177;25;45;32;633;608;38;58;233;225;240;192;186;182;176;25;553;359;364;131;364;263;553;0.0;80.0;766.0;52.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29974.09765625;11018.953125;0.0;1194.35888671875;403.0;61198;;;Calculated values ==>;1548602737.872;347.06000000000006;292.16;285.86;285.76000000000005;285.16;277.76000000000005;274.27422755570615;290.86;275.66;277.66;276.36;336.46000000000004;333.96000000000004;276.96000000000004;278.96000000000004;296.46000000000004;295.66;297.16;292.36;291.36;290.76000000000005;;313.46000000000004;275.66;240.61611355647437;262.9017227912062;274.27422755570615;291.76000000000005;5530000.0;3590000.0;3640000.0;1310000.0;3640000.0;2630000.0;5530000.0;0.0;0.013333333333333334;0.12766666666666668;0.008666666666666666;0.019666666666666666;0.019666666666666666;;11018.953125;0.0;1194.35888671875;29974.09765625;506606.9187565212;412845.1473663945;231394.2863513698;231096.52864347468;229328.24047829182;430214.79039162316;455777.62880436965;455155.1530933704;473081.36623795505;519696.93072771205;517120.3347624926;454281.31025820156;456764.57732692285;463428.3443550566;463113.4986451415;427960.53461194655;413590.4106133878;456479.2451093168;455636.81812904833;;169353.38768963216;472402.05409754877;202714.8975026072;231394.2863513698;274.257477646187;2253306.726622055;869663.942025496;140890.55273093624;0.0;0;140;149;0;0;0;0;6;47;52;933590190879.8452;346601792040.0704;658951367114.543;32228.205963754102;2337.2886904894935;191.60165331411642;4410.1031249610105;2011647.1888584686;741237.0700305401;36558.5909840972;470992.44085309946;3.2069269494578982;0.20193418518415746
4286;2019-01-27 16:26:37.852;737;189;127;126;120;46;177;25;48;33;641;614;41;61;233;225;240;191;185;182;176;25;551;359;364;130;364;268;551;-2.0;81.0;874.0;0.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29843.81640625;10919.2255859375;0.0;1227.9873046875;402.0;61199;;;Calculated values ==>;1548602797.852;346.86;292.06;285.86;285.76000000000005;285.16;277.76000000000005;274.27422755570615;290.86;275.66;277.96000000000004;276.46000000000004;337.26;334.56;277.26000000000005;279.26000000000005;296.46000000000004;295.66;297.16;292.26000000000005;291.36;290.76000000000005;;313.36;275.66;240.39332010688793;263.56353331371673;274.27422755570615;291.66;5510000.0;3590000.0;3640000.0;1300000.0;3640000.0;2680000.0;5510000.0;0.0;0.013500000000000002;0.14566666666666667;0.0;0.019666666666666666;0.019666666666666666;;10919.2255859375;0.0;1227.9873046875;29843.81640625;506537.4706916072;413307.47646805906;231442.33245516315;231144.06173944077;229372.86392412297;430214.79039162316;455777.62880436965;454690.93240954535;473308.3704715943;520108.298842206;517317.76850162906;453808.1434416201;456316.2990030532;463428.3443550566;463113.4986451415;428504.22978256433;414040.76927589084;456479.2451093168;455636.81812904833;;168935.5661677829;472533.2602288536;202758.08115945454;231442.33245516315;274.27422755570615;2253805.0430785283;869846.6992420934;140910.73222046494;0.0;0;140;149;0;0;0;0;6;47;52;933808518079.9147;346680065940.0953;659110614014.5936;36698.21866542989;0.0;195.2567168400922;4409.158218253075;2012221.3842682703;741256.5409438318;36561.81372924293;471065.91019970144;3.400173683660364;0.19577425638301235
4287;2019-01-27 16:27:37.853;731;189;128;127;120;45;177;25;50;33;652;621;44;63;232;226;240;190;186;182;176;26;552;358;364;129;363;270;552;-2.0;84.0;804.0;68.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30035.41015625;10920.3935546875;0.0;1244.02307128906;401.0;61200;;;Calculated values ==>;1548602857.853;346.26;292.06;285.96000000000004;285.86;285.16;277.66;274.1680685717883;290.86;275.66;278.16;276.46000000000004;338.36;335.26000000000005;277.56;279.46000000000004;296.36;295.76000000000005;297.16;292.16;291.36;290.76000000000005;;313.26000000000005;275.76000000000005;240.16925963744896;263.82572766246335;274.1680685717883;291.76000000000005;5520000.0;3579999.9999999995;3640000.0;1290000.0;3629999.9999999995;2700000.0;5520000.0;0.0;0.014;0.13399999999999998;0.011333333333333334;0.019666666666666666;0.019666666666666666;;10920.3935546875;0.0;1244.02307128906;30035.41015625;505695.9464936091;412889.33823237545;231717.19955470308;231418.27721477897;229350.5239250429;430280.9020939914;455777.62880436965;454605.4929423079;473438.18344108673;521079.5219167905;517873.9880785178;453846.5949541808;456236.2029136106;463444.52863536426;463395.24800137134;428233.1903610914;413263.53111073095;456479.2451093168;455636.81812904833;;168517.74571465285;472761.04596960294;202443.61860596706;231717.19955470308;274.14755832126764;2254304.044949172;870028.6991013258;140931.3326502413;0.0;0;140;149;0;0;0;0;6;47;52;934026921719.6509;346757767235.0014;659272016704.3987;33789.69116106967;3063.5975101212066;209.57522950504628;4403.75249862879;2012808.7933061025;741282.0713485517;36565.18738501839;471139.3523462688;3.408845460848047;0.22117091452214163
4288;2019-01-27 16:28:37.883;725;190;128;128;120;44;177;25;49;33;663;630;44;60;232;226;240;192;186;182;176;26;576;360;364;127;365;255;571;217.0;83.0;904.0;100.0;118.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38462.6875;19709.5078125;0.0;1161.6083984375;400.0;61201;;;Calculated values ==>;1548602917.883;345.66;292.16;285.96000000000004;285.96000000000004;285.16;277.56;274.38016830617;290.86;275.66;278.06;276.46000000000004;339.46000000000004;336.16;277.56;279.16;296.36;295.76000000000005;297.16;292.36;291.36;290.76000000000005;;313.16;275.76000000000005;239.71726792356844;261.82340779136865;274.38016830617;291.76000000000005;5760000.0;3600000.0;3640000.0;1270000.0;3650000.0;2550000.0;5710000.0;0.036166666666666666;0.013833333333333333;0.15066666666666664;0.016666666666666666;0.019666666666666666;0.05583333333333333;;19709.5078125;0.0;1161.6083984375;38462.6875;502725.32354499336;251933.42396495308;231267.275043904;231267.275043904;228936.50958837054;430148.3826014536;455777.62880436965;456967.08645744185;473697.1866146107;523425.35958504374;520050.4708610895;456357.5733384608;458300.0027415247;463145.86696068436;463096.3509743104;421169.6402079754;252725.2952970939;456479.2451093168;455636.81812904833;;168099.92630828856;473022.0950788126;202964.17002584253;212933.62194265221;274.3587512293973;2254875.1478381087;870284.075903853;140951.38960261058;0.0;0;140;150;0;0;0;0;6;47;52;934245430919.5468;346834605634.9648;659429595454.3236;38269.77274236096;4500.965417549501;2330.1467712671943;13550.92845374045;2013409.589086111;741345.140891931;36586.362317189734;471289.0494986378;2.8101905423813243;0.14466542976068528
4289;2019-01-27 16:29:37.873;725;198;128;127;121;45;177;26;44;33;663;631;36;43;234;224;240;200;186;182;176;26;563;363;364;127;368;240;557;0.0;78.0;845.0;53.0;118.0;0;90;0;1;0;1;0;0;0;0;1;0;0;0;0;38097.38671875;19454.419921875;0.0;1023.65161132812;387.0;61202;;;Calculated values ==>;1548602977.873;345.66;292.96000000000004;285.96000000000004;285.86;285.26000000000005;277.66;274.69669130483857;290.86;275.76000000000005;277.56;276.46000000000004;339.46000000000004;336.26000000000005;276.76000000000005;277.46000000000004;296.56;295.56;297.16;293.16;291.36;290.76000000000005;;311.86;275.76000000000005;239.71726792356844;259.7329541166123;274.69669130483857;291.76000000000005;5630000.0;3629999.9999999995;3640000.0;1270000.0;3679999.9999999995;2400000.0;5570000.0;0.0;0.013000000000000001;0.1408333333333333;0.008833333333333334;0.019666666666666666;0.019666666666666666;;19454.419921875;0.0;1023.65161132812;38097.38671875;503931.0644390829;414157.56614344177;231596.59381429022;231298.9600750844;229531.35143228946;429947.3805835815;455777.62880436965;458775.44395873754;473697.1866146107;524625.0794992252;521384.74930178595;457829.3643582183;458657.46002324624;462963.65795648436;462378.4611214822;425138.7197479101;414873.7552109487;456479.2451093168;455636.81812904833;;162668.35908569003;473022.0950788126;203762.10060943372;231596.59381429022;274.6813221873204;2255513.0421232632;870610.387574014;140969.5970676115;0.0;0;140;150;0;0;0;0;6;47;52;934463794519.5814;346910792934.97687;659578070704.3472;35914.37918836028;2378.4632844795137;133.44453898049824;4406.124411523576;2014027.6873187541;741402.459909695;36606.888823123794;471438.6666655209;2.091623293428556;0.13300625682351505
4290;2019-01-27 16:30:37.854;744;188;126;125;117;43;177;27;44;34;650;624;31;44;234;224;240;190;185;182;176;27;529;357;364;128;362;250;529;-3.0;83.0;274.0;0.0;118.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;29471.5703125;10643.6318359375;0.0;1034.28137207031;381.0;61203;;;Calculated values ==>;1548603037.854;347.56000000000006;291.96000000000004;285.76000000000005;285.66;284.86;277.46000000000004;274.0616903277293;290.86;275.86;277.56;276.56;338.16;335.56;276.26000000000005;277.56;296.56;295.56;297.16;292.16;291.36;290.76000000000005;;311.26000000000005;275.86;239.943914813709;261.13683023647616;274.0616903277293;291.66;5290000.0;3570000.0000000005;3640000.0;1280000.0;3620000.0000000005;2500000.0;5290000.0;0.0;0.013833333333333333;0.04566666666666667;0.0;0.019666666666666666;0.019666666666666666;;10643.6318359375;0.0;1034.28137207031;29471.5703125;509367.8149057422;421088.0288021817;231684.28990489317;231381.03632586004;228989.18491298947;430346.717906069;455777.62880436965;457173.3793882559;473664.3179132749;522502.35460502433;519850.2443434602;455596.77075306367;457173.3793882559;463858.19375264365;463280.3055365746;434105.09829656867;421665.2618914551;456479.2451093168;455636.81812904833;;160161.5264782812;472988.3078366223;202234.48292222194;231684.28990489317;274.0616903277293;2256075.9384599566;870861.1252473549;140986.7410785362;0.0;0;140;150;0;0;0;0;6;47;52;934682125360.2549;346987268710.21277;659725024154.8004;11642.209605282216;0.0;172.08440360407107;4404.399721741718;2014423.8667300362;741422.2741606265;36609.43409139625;471512.064450197;1.3888349263896291;0.05823942901576591
4291;2019-01-27 16:31:37.854;751;176;126;126;116;41;177;25;47;34;643;618;37;54;231;225;240;177;186;182;176;26;534;353;364;128;357;260;534;-2.0;78.0;173.0;78.0;118.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;29630.431640625;10680.89453125;0.0;1045.29284667969;388.0;61204;;;Calculated values ==>;1548603097.854;348.26;290.76000000000005;285.76000000000005;285.76000000000005;284.76000000000005;277.26000000000005;273.6339639331285;290.86;275.66;277.86;276.56;337.46000000000004;334.96000000000004;276.86;278.56;296.26000000000005;295.66;297.16;290.86;291.36;290.76000000000005;;311.96000000000004;275.76000000000005;239.943914813709;262.5002047102346;273.6339639331285;291.76000000000005;5340000.0;3529999.9999999995;3640000.0;1280000.0;3570000.0000000005;2600000.0;5340000.0;0.0;0.013000000000000001;0.028833333333333332;0.013000000000000001;0.019666666666666666;0.019666666666666666;;10680.89453125;0.0;1045.29284667969;29630.431640625;509784.564245;415526.70149957214;231558.62030638932;231558.62030638932;228581.51331468258;430607.02586249536;455777.62880436965;455901.90446988266;473664.3179132749;520971.9461025041;518403.09683884383;454663.4551903566;456762.878738187;464202.0896790568;464006.37310129235;432887.73143925576;415866.65829745785;456479.2451093168;455636.81812904833;;163086.1669317865;472891.67638883414;200943.7537772754;231558.62030638932;273.5400128520635;2256568.4551428994;871038.829633748;141004.07086369244;0.0;0;140;150;0;0;0;0;6;47;52;934900525360.2549;347064068710.21277;659878024154.8004;7351.293344970176;3535.322993950264;221.27395084337286;4406.871223845627;2014582.1459212883;741451.735185576;36612.71207768331;471585.49170807685;1.3230866106412704;0.08233138233377581
4292;2019-01-27 16:32:37.845;745;179;128;127;118;41;177;22;50;34;646;618;44;61;229;226;240;181;186;182;176;23;549;352;364;129;356;261;549;241.0;83.0;507.0;50.0;118.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;29723.865234375;10946.0517578125;0.0;1022.4320068359401;395.0;61205;;;Calculated values ==>;1548603157.845;347.66;291.06;285.96000000000004;285.86;284.96000000000004;277.26000000000005;273.5264737036516;290.86;275.36;278.16;276.56;337.76;334.96000000000004;277.56;279.26000000000005;296.06;295.76000000000005;297.16;291.26000000000005;291.36;290.76000000000005;;312.66;275.46000000000004;240.16925963744896;262.63441904999945;273.5264737036516;291.76000000000005;5490000.0;3520000.0000000005;3640000.0;1290000.0;3560000.0;2610000.0;5490000.0;0.04016666666666667;0.013833333333333333;0.0845;0.008333333333333333;0.019666666666666666;0.059833333333333336;;10946.0517578125;0.0;1022.4320068359401;29723.865234375;507714.2312720579;248795.42989539623;231790.3477494485;231490.63740778636;228833.11486510892;430671.36484660726;455777.62880436965;456106.798836512;473534.8580475586;521198.06113881967;518319.36109776614;455364.9365216554;457457.7101697933;464087.17984003224;464284.72016130394;429041.5644726537;249563.1593714073;456479.2451093168;455636.81812904833;;166010.84420003442;472470.6178721596;200853.79092487178;211022.3527780753;273.5003609006475;2257063.0000901343;871219.027152285;141021.29931946425;0.0;0;140;150;0;0;0;0;6;47;52;935118892600.0258;347141157145.1319;660034300709.6365;21568.879168533604;2263.473557894065;2482.784603900576;14636.098843499887;2014823.1112084324;741500.0512416284;36635.24251887601;471744.15932142566;3.4215893156647508;0.12483772712662432
4293;2019-01-27 16:33:37.855;737;186;131;129;121;41;177;22;52;33;649;619;47;64;229;226;240;189;186;182;176;21;555;354;364;130;359;261;555;134.0;83.0;1160.0;114.0;118.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29951.884765625;11079.751953125;0.0;1012.58081054688;398.0;61206;;;Calculated values ==>;1548603217.855;346.86;291.76000000000005;286.26000000000005;286.06;285.26000000000005;277.26000000000005;273.7412296467126;290.86;275.36;278.36;276.46000000000004;338.06000000000006;335.06;277.86;279.56;296.06;295.76000000000005;297.16;292.06;291.36;290.76000000000005;;312.96000000000004;275.26000000000005;240.39332010688793;262.63441904999945;273.7412296467126;291.76000000000005;5550000.0;3540000.0;3640000.0;1300000.0;3590000.0;2610000.0;5550000.0;0.022333333333333334;0.013833333333333333;0.19333333333333333;0.019;0.019666666666666666;0.041999999999999996;;11079.751953125;0.0;1012.58081054688;29951.884765625;506175.74500460736;251207.8992395357;232544.5928384478;231943.69716031195;229575.9845107258;430542.39183029096;455777.62880436965;456353.2889422472;473308.3704715943;521506.0696014797;518422.2997348772;455736.3202760886;457824.1538955593;463642.6141334031;463989.4189834076;427410.2649603602;411599.12119771366;456479.2451093168;455636.81812904833;;167264.2905471822;472145.33331970085;201352.78218097147;215958.4712983612;273.7044494818854;2257560.380889708;871402.6061079077;141038.2605860131;0.0;0;140;150;0;0;0;0;6;47;52;935337328999.9911;347218870095.11957;660190926809.6116;49300.09797384665;5145.058471635858;218.7208220499437;10066.490566888859;2015413.7844469931;741561.7992981591;36657.75881617956;471950.04854229814;5.353009142196787;0.32614929684600075
4294;2019-01-27 16:34:37.855;735;190;130;130;124;43;177;24;49;33;650;620;47;68;230;226;240;192;186;182;176;23;557;356;364;131;361;263;556;-3.0;79.0;1115.0;203.0;118.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;29862.935546875;11125.1220703125;0.0;1014.96020507812;399.0;61207;;;Calculated values ==>;1548603277.855;346.66;292.16;286.16;286.16;285.56;277.46000000000004;273.955091788801;290.86;275.56;278.06;276.46000000000004;338.16;335.16;277.86;279.96000000000004;296.16;295.76000000000005;297.16;292.36;291.36;290.76000000000005;;313.06;275.46000000000004;240.61611355647437;262.9017227912062;273.955091788801;291.76000000000005;5570000.0;3560000.0;3640000.0;1310000.0;3610000.0;2630000.0;5560000.0;0.0;0.013166666666666667;0.18583333333333335;0.03383333333333333;0.019666666666666666;0.019666666666666666;;11125.1220703125;0.0;1014.96020507812;29862.935546875;505743.28602329904;411554.17536023696;232219.0938687368;232219.0938687368;230434.3282299751;430412.23801567365;455777.62880436965;455652.1820626169;473178.34860283375;521445.5860407419;518357.8795739501;455403.87407028116;457991.3500410911;463477.27075599786;463692.9327583057;426853.1948010057;412333.65201211494;456479.2451093168;455636.81812904833;;167682.10792650707;472207.82270811964;201822.77720603478;232219.0938687368;273.8968535467043;2258058.837725646;871587.6467247697;141055.1567611433;0.0;0;140;150;0;0;0;0;6;47;52;935555728999.9911;347297170095.11957;660348126809.6116;47169.96440251485;9148.02737282054;191.1739800537285;4393.881910452794;2016217.701633463;741680.9083468629;36661.17460619709;472070.55164627597;5.016691508697563;0.37775286763500443
4295;2019-01-27 16:35:37.846;733;192;129;129;125;44;177;25;23;33;651;620;29;66;231;226;240;194;186;182;176;24;555;359;364;132;364;263;555;-1.0;78.0;901.0;199.0;118.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29906.595703125;11061.5224609375;0.0;1012.162109375;399.0;61208;;;Calculated values ==>;1548603337.846;346.46000000000004;292.36;286.06;286.06;285.66;277.56;274.27422755570615;290.86;275.66;275.46000000000004;276.46000000000004;338.26;335.16;276.06;279.76000000000005;296.26000000000005;295.76000000000005;297.16;292.56;291.36;290.76000000000005;;313.06;275.56;240.83765695389522;262.9017227912062;274.27422755570615;291.76000000000005;5550000.0;3590000.0;3640000.0;1320000.0;3640000.0;2630000.0;5550000.0;0.0;0.013000000000000001;0.15016666666666667;0.033166666666666664;0.019666666666666666;0.019666666666666666;;11061.5224609375;0.0;1012.162109375;29906.595703125;505673.90666056104;412758.3114497388;231943.69716031195;231943.69716031195;230752.88014073388;430214.79039162316;455777.62880436965;452390.59391075175;473048.1168422736;521548.36638555606;518357.8795739501;453149.9494180667;457746.7486710818;463162.2360548347;463245.95189034037;427410.2649603602;413506.49496626557;456479.2451093168;455636.81812904833;;167682.10792650707;472173.3745042847;202599.83231830926;231943.69716031195;274.21282350518453;2258556.8424402927;871772.5076956972;141072.04691317645;0.0;0;140;150;0;0;0;0;6;47;52;935774096239.762;347376058260.0368;660505903139.446;37510.24603246512;8940.855815834851;180.74900992323006;4399.298045718482;2016923.264202751;741831.6264288395;36664.27349953991;472143.8171543589;4.226642547000121;0.32252844032818245
4296;2019-01-27 16:36:37.866;733;191;128;127;123;46;177;26;-1;33;650;620;6;58;233;225;240;192;186;182;176;26;551;361;364;132;366;262;551;-1.0;80.0;763.0;195.0;118.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29752.662109375;10988.8232421875;0.0;1011.02734375;399.0;61209;;;Calculated values ==>;1548603397.866;346.46000000000004;292.26000000000005;285.96000000000004;285.86;285.46000000000004;277.76000000000005;274.4858918419099;290.86;275.76000000000005;273.06;276.46000000000004;338.16;335.16;273.76000000000005;278.96000000000004;296.46000000000004;295.66;297.16;292.36;291.36;290.76000000000005;;313.06;275.76000000000005;240.83765695389522;262.7682575881327;274.4858918419099;291.76000000000005;5510000.0;3610000.0;3640000.0;1320000.0;3660000.0;2620000.0;5510000.0;0.0;0.013333333333333334;0.12716666666666668;0.0325;0.019666666666666666;0.019666666666666666;;10988.8232421875;0.0;1011.02734375;29752.662109375;506037.30620136944;414040.76927589084;231741.51620549758;231442.33245516315;230254.59199040785;430081.6785162784;455777.62880436965;449491.968470397;473048.1168422736;521527.17925187276;518441.58158120484;450395.7594886955;456927.7039580028;463129.6232463674;462813.44064817444;428504.22978256433;414400.9631372732;456479.2451093168;455636.81812904833;;167682.10792650707;472367.87413283327;203142.0992736625;231741.51620549758;274.4323163243441;2259054.168642066;871956.3218274585;141088.91244525116;0.0;0;140;150;0;0;0;0;6;47;52;935992569039.6925;347455284660.0116;660663455639.396;31327.491699518076;8749.837682923051;188.0435552705483;4403.2742711631645;2017497.10323294;741979.098015431;36667.34779533934;472217.1963752327;3.7224336160669833;0.28683216827330754
4297;2019-01-27 16:37:37.866;730;189;128;127;121;46;177;26;6;34;650;619;7;49;233;225;240;191;185;182;176;27;551;359;364;133;364;261;551;0.0;82.0;743.0;153.0;118.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29735.57421875;11022.3115234375;0.0;997.0271606445309;400.0;61210;;;Calculated values ==>;1548603457.866;346.16;292.06;285.96000000000004;285.86;285.26000000000005;277.76000000000005;274.27422755570615;290.86;275.76000000000005;273.76000000000005;276.56;338.16;335.06;273.86;278.06;296.46000000000004;295.66;297.16;292.26000000000005;291.36;290.76000000000005;;313.16;275.86;241.05796691057077;262.63441904999945;274.27422755570615;291.66;5510000.0;3590000.0;3640000.0;1330000.0;3640000.0;2610000.0;5510000.0;0.0;0.013666666666666666;0.12383333333333332;0.025500000000000002;0.019666666666666666;0.019666666666666666;;11022.3115234375;0.0;997.0271606445309;29735.57421875;505661.6415821027;413307.47646805906;231741.51620549758;231442.33245516315;229665.9339174885;430214.79039162316;455777.62880436965;450575.5472585713;473014.93639070686;521608.7216242362;518422.2997348772;450703.76831585314;455983.40564438805;463428.3443550566;463113.4986451415;428504.22978256433;414040.76927589084;456479.2451093168;455636.81812904833;;168099.92630828856;472333.7623376517;202641.76460798417;231741.51620549758;274.2291003464579;2259549.9039448;872139.7479505053;141105.64623278778;0.0;0;140;150;0;0;0;0;6;47;52;936210969039.6925;347534784660.0116;660820355639.396;30702.466751564374;6877.145942106522;197.6672935912044;4403.2742711631645;2018014.0195533657;742109.3228789729;36670.56205241319;472290.5842797521;3.5093906051825994;0.25635748763412897
4298;2019-01-27 16:38:37.887;726;189;127;126;120;45;177;26;25;34;648;619;21;46;233;225;240;190;186;182;176;27;550;359;364;133;364;261;550;-1.0;81.0;808.0;234.0;118.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;29727.654296875;10995.5439453125;0.0;1006.17706298828;400.0;61211;;;Calculated values ==>;1548603517.887;345.76;292.06;285.86;285.76000000000005;285.16;277.66;274.27422755570615;290.86;275.76000000000005;275.66;276.56;337.96000000000004;335.06;275.26000000000005;277.76000000000005;296.46000000000004;295.66;297.16;292.16;291.36;290.76000000000005;;313.16;275.86;241.05796691057077;262.63441904999945;274.27422755570615;291.76000000000005;5500000.0;3590000.0;3640000.0;1330000.0;3640000.0;2610000.0;5500000.0;0.0;0.013500000000000002;0.13466666666666666;0.039;0.019666666666666666;0.019666666666666666;;10995.5439453125;0.0;1006.17706298828;29727.654296875;505251.46058845136;413720.03103230504;231466.45240704165;231167.9233631617;229395.26074894576;430214.79039162316;455777.62880436965;452990.8155749029;473014.93639070686;521403.4088694671;518422.2997348772;452485.91005134286;455612.62700522714;463428.3443550566;463113.4986451415;428773.6792580614;414083.7466353395;456479.2451093168;455636.81812904833;;168099.92630828856;472333.7623376517;202605.11117057267;231466.45240704165;274.21487284043525;2260045.6042847265;872323.2942986059;141122.3454440379;0.0;0;140;150;0;0;0;0;6;47;52;936429445480.227;347614612590.2069;660977010449.7793;33718.60819311647;10519.41739551608;198.31409040674546;4408.683859199465;2018551.0497406872;742254.3449804509;36673.86305223362;472364.0429658961;4.069834943209892;0.32419822078768273
4299;2019-01-27 16:39:37.877;723;187;127;126;120;45;177;26;40;34;646;618;33;47;233;225;240;189;186;182;176;27;551;357;364;133;362;261;551;0.0;79.0;538.0;193.0;118.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;29705.28125;11014.923828125;0.0;1033.85656738281;399.0;61212;;;Calculated values ==>;1548603577.877;345.46000000000004;291.86;285.86;285.76000000000005;285.16;277.66;274.0616903277293;290.86;275.76000000000005;277.16;276.56;337.76;334.96000000000004;276.46000000000004;277.86;296.46000000000004;295.66;297.16;292.06;291.36;290.76000000000005;;313.06;275.86;241.05796691057077;262.63441904999945;274.0616903277293;291.76000000000005;5510000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2610000.0;5510000.0;0.0;0.013166666666666667;0.08966666666666666;0.03216666666666666;0.019666666666666666;0.019666666666666666;;11014.923828125;0.0;1033.85656738281;29705.28125;504783.2571851337;412555.8353376608;231442.33245516315;231144.06173944077;229372.86392412297;430346.717906069;455777.62880436965;454868.3240118638;473014.93639070686;521198.06113881967;518319.36109776614;453995.204316005;455736.3202760886;463725.85767764907;463412.3307658889;428504.22978256433;413307.47646805906;456479.2451093168;455636.81812904833;;167682.10792650707;472333.7623376517;202054.63806279696;231442.33245516315;273.99171078414474;2260540.7962019523;872506.6842933196;141139.34289091366;0.0;0;140;150;0;0;0;0;6;47;52;936647809080.2617;347694399290.2196;661133584349.8042;22668.960506766325;8693.978497507826;200.09058530765276;4409.158218253075;2019020.8678305265;742414.4299276462;36677.18253785861;472437.512736217;2.9855459745325352;0.23595322040817873
4300;2019-01-27 16:40:37.847;720;188;126;126;119;44;177;26;49;34;645;617;41;51;233;226;240;190;186;182;176;26;551;357;364;133;362;260;551;0.0;81.0;858.0;154.0;118.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;29792.6015625;11039.9619140625;0.0;1012.2281494140599;398.0;61213;;;Calculated values ==>;1548603637.847;345.16;291.96000000000004;285.76000000000005;285.76000000000005;285.06;277.56;274.0616903277293;290.86;275.76000000000005;278.06;276.56;337.66;334.86;277.26000000000005;278.26000000000005;296.46000000000004;295.76000000000005;297.16;292.16;291.36;290.76000000000005;;312.96000000000004;275.76000000000005;241.05796691057077;262.5002047102346;274.0616903277293;291.76000000000005;5510000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2600000.0;5510000.0;0.0;0.013500000000000002;0.143;0.025666666666666667;0.019666666666666666;0.019666666666666666;;11039.9619140625;0.0;1012.2281494140599;29792.6015625;504406.0089421096;412934.04071806197;231144.06173944077;231144.06173944077;229080.61730282428;430346.717906069;455777.62880436965;456148.38543321594;473014.93639070686;521177.2088070718;518300.2203774425;455160.0616132378;456394.4736292281;463725.85767764907;463544.24104893836;428504.22978256433;413676.3280692049;456479.2451093168;455636.81812904833;;167264.2905471822;472236.3865531139;202116.00794693606;231144.06173944077;274.0155996061548;2261036.3639824777;872690.3831118379;141156.38507147436;0.0;0;140;150;0;0;0;0;6;47;52;936866099879.498;347774159389.94055;661289806199.2577;36326.62998053802;6933.089717558564;200.17667313035275;4415.0242089956155;2019512.2519345747;742544.5903828655;36680.51643055368;472511.01082209346;3.9723004970942686;0.2894566742171197
4301;2019-01-27 16:41:37.878;719;187;126;126;119;43;177;26;54;34;644;616;46;57;232;227;240;189;186;182;176;25;550;356;364;133;361;264;550;-1.0;81.0;1108.0;189.0;118.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;29708.48046875;11008.9697265625;0.0;1032.31762695312;399.0;61214;;;Calculated values ==>;1548603697.878;345.06000000000006;291.86;285.76000000000005;285.76000000000005;285.06;277.46000000000004;273.955091788801;290.86;275.76000000000005;278.56;276.56;337.56000000000006;334.76000000000005;277.76000000000005;278.86;296.36;295.86;297.16;292.06;291.36;290.76000000000005;;313.06;275.66;241.05796691057077;263.0348170998261;273.955091788801;291.76000000000005;5500000.0;3560000.0;3640000.0;1330000.0;3610000.0;2640000.0;5500000.0;0.0;0.013500000000000002;0.18466666666666667;0.0315;0.019666666666666666;0.019666666666666666;;11008.9697265625;0.0;1032.31762695312;29708.48046875;504372.33943580335;412979.2520416587;231167.9233631617;231167.9233631617;229102.78328135208;430412.23801567365;455777.62880436965;456106.4472582583;473014.93639070686;520746.6573950119;517861.48119217507;455112.38588102453;456477.544166604;463741.9828368515;463824.4608297027;428773.6792580614;413720.03103230504;456479.2451093168;455636.81812904833;;167682.10792650707;472138.9942397944;201844.61573832453;231167.9233631617;273.9053653638881;2261532.4625190874;872874.2191421638;141173.4317558885;0.0;0;140;150;0;0;0;0;6;47;52;937084612719.9979;347854000620.12317;661447087419.6174;46953.68488734777;8514.272922796301;203.2242510477109;4414.55493039577;2020206.6131280845;742673.3849146412;36683.87984179462;472584.62866466696;4.989976173440017;0.37108383355957425
4302;2019-01-27 16:42:37.868;719;188;127;126;120;43;177;25;56;34;645;616;50;62;232;227;241;190;186;182;176;24;553;356;364;133;361;267;553;128.0;82.0;1058.0;216.0;118.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;29754.5625;11004.7978515625;0.0;1047.33227539062;399.0;61215;;;Calculated values ==>;1548603757.868;345.06000000000006;291.96000000000004;285.86;285.76000000000005;285.16;277.46000000000004;273.955091788801;290.86;275.66;278.76000000000005;276.56;337.66;334.76000000000005;278.16;279.36;296.36;295.86;297.26000000000005;292.16;291.36;290.76000000000005;;313.06;275.56;241.05796691057077;263.43189868330234;273.955091788801;291.76000000000005;5530000.0;3560000.0;3640000.0;1330000.0;3610000.0;2670000.0;5530000.0;0.021333333333333333;0.013666666666666666;0.17633333333333334;0.036000000000000004;0.019666666666666666;0.040999999999999995;;11004.7978515625;0.0;1047.33227539062;29754.5625;504095.5842508382;412080.6298862991;231394.2863513698;231096.52864347468;229328.24047829182;430412.23801567365;455777.62880436965;455859.0675481126;473014.93639070686;520603.2828675353;517609.0060139031;455109.83360149694;456604.5754085982;463741.9828368515;463824.4608297027;428213.3721158971;412845.1473663945;456479.2451093168;455636.81812904833;;167682.10792650707;472041.5853210863;201822.2988754269;216007.2359573833;273.8966670985218;2262027.9052896793;873057.6366306668;141190.7592833415;0.0;0;140;150;0;0;0;0;6;47;52;937302976320.0326;347933787320.13586;661606360869.6427;44795.15020928358;9727.894312043738;210.03240490986818;9824.812869038265;2020971.0593250736;742825.3776386123;36687.3230732939;472703.2702861147;5.356554328176362;0.36374530289795876
4303;2019-01-27 16:43:37.879;718;194;128;127;121;43;177;26;55;34;647;617;50;56;232;227;241;197;186;182;176;25;577;361;364;133;366;245;572;-2.0;81.0;1322.0;380.0;118.0;0;70;0;1;0;1;0;0;0;0;1;0;0;0;0;38234.203125;19880.51953125;0.0;950.7000122070309;395.0;61216;;;Calculated values ==>;1548603817.879;344.96000000000004;292.56;285.96000000000004;285.86;285.26000000000005;277.46000000000004;274.4858918419099;290.86;275.76000000000005;278.66;276.56;337.86;334.86;278.16;278.76000000000005;296.36;295.86;297.26000000000005;292.86;291.36;290.76000000000005;;312.66;275.66;241.05796691057077;260.44013211722256;274.4858918419099;291.76000000000005;5770000.0;3610000.0;3640000.0;1330000.0;3660000.0;2450000.0;5720000.0;0.0;0.013500000000000002;0.22033333333333335;0.06333333333333332;0.019666666666666666;0.019666666666666666;;19880.51953125;0.0;950.7000122070309;38234.203125;501731.6947926901;253473.31916534808;231244.20902332434;230950.26644790167;229203.62572029012;430081.6785162784;455777.62880436965;459286.5167070625;473014.93639070686;522601.8082600258;519550.75482783176;458693.4995836547;459404.88339797145;462996.0789934827;463079.3272856336;421150.3959884446;254703.87863885745;456479.2451093168;455636.81812904833;;166010.84420003442;472138.9942397944;203084.9932852625;231244.20902332434;274.4102059881398;2262594.582207505;873315.0614610733;141207.4126049314;0.0;0;140;151;0;0;0;0;6;47;52;937521416359.734;348013601950.0268;661759989029.4327;56449.73566060327;17040.08672712035;2247.0279842194273;4413.054645745905;2021814.921385856;743048.4850424937;36707.80233035091;472821.94093420665;3.8475858242713197;0.3125375331060759
4304;2019-01-27 16:44:37.919;734;197;127;126;120;45;177;28;53;34;638;611;43;48;235;224;241;199;186;182;176;27;558;362;364;133;367;236;553;-1.0;80.0;1193.0;188.0;118.0;0;71;0;1;0;1;0;0;0;0;1;0;0;0;0;37663.9453125;19240.73046875;0.0;904.2365112304691;383.0;61217;;;Calculated values ==>;1548603877.919;346.56000000000006;292.86;285.86;285.76000000000005;285.16;277.66;274.5913991737795;290.86;275.96000000000004;278.46000000000004;276.56;336.96000000000004;334.26000000000005;277.46000000000004;277.96000000000004;296.66;295.56;297.26000000000005;293.06;291.36;290.76000000000005;;311.46000000000004;275.86;241.05796691057077;259.15941142434775;274.5913991737795;291.76000000000005;5580000.0;3620000.0000000005;3640000.0;1330000.0;3670000.0000000005;2360000.0;5530000.0;0.0;0.013333333333333334;0.19883333333333333;0.03133333333333333;0.019666666666666666;0.019666666666666666;;19240.73046875;0.0;904.2365112304691;37663.9453125;505526.57029209373;415378.45660230034;231394.2863513698;231096.52864347468;229328.24047829182;430014.67791919125;455777.62880436965;460454.876889412;473014.93639070686;522418.80622300645;519687.93625673593;459288.778722978;459872.7310294519;463247.08388288494;462529.5463882496;426833.4007238846;416066.7103180982;456479.2451093168;455636.81812904833;;160997.13474923553;472333.7623376517;203448.65897870038;231394.2863513698;274.5555739457263;2263227.4884337955;873641.2892178105;141222.88071448644;0.0;0;140;151;0;0;0;0;6;47;52;937739961959.5952;348093455149.9761;661904385229.341;51101.402994579825;8425.066571913807;143.55587207715183;4410.1031249610105;2022711.7783804054;743260.8361262579;36727.73714349548;472895.51626645896;3.1809497939218723;0.23510171833066007
4305;2019-01-27 16:45:37.869;754;183;126;125;117;43;177;28;55;34;624;603;42;59;234;224;241;184;186;182;176;27;530;356;364;133;361;255;530;-1.0;84.0;325.0;57.0;118.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;29407.306640625;10578.4482421875;0.0;992.2879028320309;381.0;61218;;;Calculated values ==>;1548603937.869;348.56000000000006;291.46000000000004;285.76000000000005;285.66;284.86;277.46000000000004;273.955091788801;290.86;275.96000000000004;278.66;276.56;335.56;333.46000000000004;277.36;279.06;296.56;295.56;297.26000000000005;291.56;291.36;290.76000000000005;;311.26000000000005;275.86;241.05796691057077;261.82340779136865;273.955091788801;291.76000000000005;5300000.0;3560000.0;3640000.0;1330000.0;3610000.0;2550000.0;5300000.0;0.0;0.014;0.05416666666666667;0.0095;0.019666666666666666;0.019666666666666666;;10578.4482421875;0.0;992.2879028320309;29407.306640625;510502.1766261699;419258.9505965859;231659.0147619945;231356.04257275825;228966.2771216851;430412.23801567365;455777.62880436965;457695.4711337854;473014.93639070686;519435.8713109796;517282.1913610144;456113.1101176497;458179.2719030573;464006.2339002714;463429.53646658803;434085.5079738641;419563.1608175952;456479.2451093168;455636.81812904833;;160161.5264782812;472333.7623376517;201870.61765745984;231659.0147619945;273.91549835018384;2263785.949761266;873889.5752963026;141238.67191430775;0.0;0;140;151;0;0;0;0;6;47;52;937958179959.7688;348173188650.0395;662051562479.458;13857.179563300968;2569.399874461823;203.31286018776453;4404.896799552059;2023252.6488008834;743352.3803295891;36730.62530745601;472968.91338394437;1.8179300637286382;0.10823882693403718
4306;2019-01-27 16:46:37.850;755;176;126;125;116;42;177;25;55;34;622;599;47;69;231;225;241;178;186;182;176;24;540;353;364;132;358;262;540;94.0;81.0;419.0;101.0;118.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29541.56640625;10700.9326171875;0.0;1007.8012084960901;388.0;61219;;;Calculated values ==>;1548603997.85;348.66;290.76000000000005;285.76000000000005;285.66;284.76000000000005;277.36;273.6339639331285;290.86;275.66;278.66;276.56;335.36;333.06;277.86;280.06;296.26000000000005;295.66;297.26000000000005;290.96000000000004;291.36;290.76000000000005;;311.96000000000004;275.56;240.83765695389522;262.7682575881327;273.6339639331285;291.76000000000005;5400000.0;3529999.9999999995;3640000.0;1320000.0;3579999.9999999995;2620000.0;5400000.0;0.015666666666666666;0.013500000000000002;0.06983333333333334;0.016833333333333332;0.019666666666666666;0.03533333333333333;;10700.9326171875;0.0;1007.8012084960901;29541.56640625;509748.24958040874;413089.51542064676;231410.10512002432;231109.87116931833;228448.10752328872;430607.02586249536;455777.62880436965;456558.6872258107;473145.2311080622;518647.55351166363;516276.4313596296;455570.3112013108;458273.4786486601;464054.43266303884;464006.37310129235;431619.8401292016;413823.3896241266;456479.2451093168;455636.81812904833;;163086.1669317865;472173.3745042847;201023.9918551019;217937.0171629361;273.57142539008123;2264277.0348100266;874066.8473160511;141255.33404554104;0.0;0;140;151;0;0;0;0;6;47;52;938176510799.5745;348252663474.96875;662206613364.32;17844.8395600545;4564.347941261243;240.25208181851235;8398.726300802631;2023516.7486352369;743411.8094028328;36734.32051145084;473075.5764556803;2.651709941157895;0.14931599170596271
4307;2019-01-27 16:47:37.870;745;182;128;127;119;42;177;23;55;34;628;601;50;74;230;225;241;184;186;182;176;22;553;352;364;132;357;263;553;243.0;81.0;881.0;63.0;118.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;29840.6171875;11030.0009765625;0.0;1000.3885498046901;392.0;61220;;;Calculated values ==>;1548604057.87;347.66;291.36;285.96000000000004;285.86;285.06;277.36;273.5264737036516;290.86;275.46000000000004;278.66;276.56;335.96000000000004;333.26000000000005;278.16;280.56;296.16;295.66;297.26000000000005;291.56;291.36;290.76000000000005;;312.36;275.36;240.83765695389522;262.9017227912062;273.5264737036516;291.76000000000005;5530000.0;3520000.0000000005;3640000.0;1320000.0;3570000.0000000005;2630000.0;5530000.0;0.0405;0.013500000000000002;0.14683333333333334;0.0105;0.019666666666666666;0.06016666666666667;;11030.0009765625;0.0;1000.3885498046901;29840.6171875;507356.2708181605;249747.7444593594;231692.94852419267;231394.2863513698;229036.45251990337;430671.36484660726;455777.62880436965;456394.67313711334;473145.2311080622;519182.10562773765;516397.74193782854;455776.1826095372;458722.95774770115;464070.7449757509;464154.13906721957;428213.3721158971;250525.61461375855;456479.2451093168;455636.81812904833;;164757.40606591295;471978.8095216074;200858.56483898783;210937.3938552044;273.50223074802705;2264772.051290327;874247.9987929793;141272.07453849312;0.0;0;140;151;0;0;0;0;6;47;52;938394983599.505;348331889874.9436;662364165864.2699;37521.21856844143;2846.7625691675057;2398.7847262788705;14722.74869380961;2023978.2862474336;743473.5892434848;36756.31981550246;473268.3196402269;4.77869103337816;0.22214249348422985
4308;2019-01-27 16:48:37.840;738;189;130;129;122;43;177;23;55;33;634;604;52;76;230;226;241;191;186;182;176;22;556;355;364;133;360;265;556;35.0;82.0;932.0;245.0;118.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29960.802734375;11074.44140625;0.0;1004.8001708984401;397.0;61221;;;Calculated values ==>;1548604117.84;346.96000000000004;292.06;286.16;286.06;285.36;277.46000000000004;273.8482719121499;290.86;275.46000000000004;278.66;276.46000000000004;336.56;333.56;278.36;280.76000000000005;296.16;295.76000000000005;297.26000000000005;292.26000000000005;291.36;290.76000000000005;;312.86;275.36;241.05796691057077;263.1675429290057;273.8482719121499;291.76000000000005;5560000.0;3550000.0;3640000.0;1330000.0;3600000.0;2650000.0;5560000.0;0.005833333333333333;0.013666666666666666;0.15533333333333335;0.04083333333333334;0.019666666666666666;0.0255;;11074.44140625;0.0;1004.8001708984401;29960.802734375;506210.59685904876;411156.2656500391;232219.0938687368;231919.3801787696;229846.36975615713;430477.46260093397;455777.62880436965;456065.4032244539;472917.67418972735;519634.29724192846;516537.5767260373;455692.7916117655;458648.9389275073;463626.08760426834;463841.32483867806;427390.4568595802;411946.55931517074;456479.2451093168;455636.81812904833;;166846.47414792277;471846.71735943656;201493.25936190636;225190.30819723965;273.76379519906095;2265270.1472839974;874432.1103777473;141288.77608955395;0.0;0;140;151;0;0;0;0;6;47;52;938613274399.6091;348411350124.9815;662522486664.3455;39543.539679982394;11039.432868232487;211.06659977359564;5876.386003261121;2024620.1714633172;743589.249679704;36778.05770218274;473439.8932663898;4.691554911730464;0.3589402829730903
4309;2019-01-27 16:49:37.881;734;191;129;129;124;44;177;25;56;33;639;607;52;76;231;225;241;193;186;182;176;24;556;357;364;133;362;268;556;-2.0;79.0;1296.0;154.0;118.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;29955.705078125;11046.54296875;0.0;1021.40844726562;398.0;61222;;;Calculated values ==>;1548604177.881;346.56000000000006;292.26000000000005;286.06;286.06;285.56;277.56;274.0616903277293;290.86;275.66;278.76000000000005;276.46000000000004;337.06;333.86;278.36;280.76000000000005;296.26000000000005;295.66;297.26000000000005;292.46000000000004;291.36;290.76000000000005;;312.96000000000004;275.56;241.05796691057077;263.56353331371673;274.0616903277293;291.76000000000005;5560000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2680000.0;5560000.0;0.0;0.013166666666666667;0.21600000000000003;0.025666666666666667;0.019666666666666666;0.019666666666666666;;11046.54296875;0.0;1021.40844726562;29955.705078125;505708.5476938054;411946.55931517074;231919.3801787696;231919.3801787696;230434.3282299751;430346.717906069;455777.62880436965;455693.2667597771;472917.67418972735;519901.8465370271;516593.04020962934;455192.9572356003;458170.3683090913;463460.83753301925;463412.3307658889;427390.4568595802;412715.6717894541;456479.2451093168;455636.81812904833;;167264.2905471822;472041.5853210863;202141.43624238006;231919.3801787696;274.0254950410048;2265769.7927080565;874616.5778813149;141305.67269954036;0.0;0;140;151;0;0;0;0;6;47;52;938831823640.0743;348491204655.1515;662682495929.686;54767.19539175776;6927.437159686793;193.21800342332648;4399.776279688815;2025406.6313044971;743739.0759082654;36781.4290427261;473525.58646929864;5.492864907177623;0.39313783757689336
4310;2019-01-27 16:50:37.861;730;192;128;128;124;45;177;26;56;33;644;611;53;77;232;225;241;194;186;182;176;25;555;359;364;134;364;271;554;-1.0;81.0;980.0;190.0;118.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29851.298828125;10954.25;0.0;1049.28540039062;398.0;61223;;;Calculated values ==>;1548604237.861;346.16;292.36;285.96000000000004;285.96000000000004;285.56;277.66;274.27422755570615;290.86;275.76000000000005;278.76000000000005;276.46000000000004;337.56000000000006;334.26000000000005;278.46000000000004;280.86;296.36;295.66;297.26000000000005;292.56;291.36;290.76000000000005;;312.96000000000004;275.66;241.2770596917726;263.95629194202945;274.27422755570615;291.76000000000005;5550000.0;3590000.0;3640000.0;1340000.0;3640000.0;2710000.0;5540000.0;0.0;0.013500000000000002;0.16333333333333336;0.03166666666666666;0.019666666666666666;0.019666666666666666;;10954.25;0.0;1049.28540039062;29851.298828125;505296.9756578002;413177.15693683183;231668.76277226704;231668.76277226704;230480.4978228875;430214.79039162316;455777.62880436965;455193.29537137283;472787.01963726926;520170.7920186503;516752.9803337988;454815.3912725971;457812.0453385027;463295.34959360014;463113.4986451415;427666.4225554411;413914.7804853892;456479.2451093168;455636.81812904833;;167264.2905471822;472007.13841251616;202631.43378107582;231668.76277226704;274.2250906469018;2266268.0182768675;874799.8567094656;141322.9227296823;0.0;0;140;151;0;0;0;0;6;47;52;939050150840.1438;348571277955.17694;662844142029.7374;41251.77072641518;8530.230646662276;185.64716794570097;4404.705088683365;2026206.5226363859;743867.8468687265;36784.58520008526;473598.93269049906;4.529694945368941;0.34011066502808734
4311;2019-01-27 16:51:37.861;731;200;128;127;123;47;177;27;51;34;646;613;46;59;235;223;241;202;186;182;176;26;572;366;364;133;371;248;565;-1.0;80.0;1169.0;166.0;118.0;0;68;0;1;0;1;0;0;0;0;1;0;0;0;0;38127.13671875;19647.66796875;0.0;946.9719848632809;391.0;61224;;;Calculated values ==>;1548604297.861;346.26;293.16;285.96000000000004;285.86;285.46000000000004;277.86;275.0112864084945;290.86;275.86;278.26000000000005;276.56;337.76;334.46000000000004;277.76000000000005;279.06;296.66;295.46000000000004;297.26000000000005;293.36;291.36;290.76000000000005;;312.26000000000005;275.76000000000005;241.05796691057077;260.85938512811435;275.0112864084945;291.76000000000005;5720000.0;3660000.0;3640000.0;1330000.0;3710000.0;2480000.0;5650000.0;0.0;0.013333333333333334;0.19483333333333333;0.027666666666666666;0.019666666666666666;0.019666666666666666;;19647.66796875;0.0;946.9719848632809;38127.13671875;503863.5698757964;411573.69153951766;231406.932997259;231111.29938086116;229937.20041928618;429743.705733735;455777.62880436965;458335.67505680927;473014.93639070686;522257.0456824222;518893.44961782836;457736.96880525927;459289.30293153;462646.9604644723;461788.64601299;422721.8025101599;412355.7272278977;456479.2451093168;455636.81812904833;;164339.59507360373;472236.3865531139;204485.1914953314;231406.932997259;274.974093512775;2266834.505239758;875054.8726925385;141339.55820789275;0.0;0;140;152;0;0;0;0;6;47;52;939268550840.1438;348651377955.17694;662999842029.7374;49458.53588056127;7407.783063265315;138.21433709682975;4409.854407591857;2026962.4418581107;744000.6636496426;36787.284045960616;473672.38735296804;2.982056876296119;0.2165445935225475
4312;2019-01-27 16:52:37.842;749;195;126;125;118;48;177;28;38;34;637;609;32;50;236;220;241;197;186;182;176;27;556;362;364;133;366;241;551;-3.0;80.0;1303.0;21.0;118.0;0;67;0;1;0;1;0;0;0;0;1;0;0;0;0;37578.48046875;19148.99609375;0.0;913.794311523438;377.0;61225;;;Calculated values ==>;1548604357.842;348.06000000000006;292.66;285.76000000000005;285.66;284.96000000000004;277.96000000000004;274.5913991737795;290.86;275.96000000000004;276.96000000000004;276.56;336.86;334.06;276.36;278.16;296.76000000000005;295.16;297.26000000000005;292.86;291.36;290.76000000000005;;310.86;275.86;241.05796691057077;259.87524604437704;274.5913991737795;291.76000000000005;5560000.0;3620000.0000000005;3640000.0;1330000.0;3660000.0;2410000.0;5510000.0;0.0;0.013333333333333334;0.21716666666666665;0.0035;0.019666666666666666;0.019666666666666666;;19148.99609375;0.0;913.794311523438;37578.48046875;507586.9752919731;415457.5489980088;231144.06173944077;230846.69031404497;228789.18240220204;430014.67791919125;455777.62880436965;457906.2574384314;473014.93639070686;521911.47602028365;519069.6081477617;457192.64057942014;459324.81564160454;463529.53543198755;461994.71921587875;427390.4568595802;416143.28649519663;456479.2451093168;455636.81812904833;;158490.31677215957;472333.7623376517;203530.58528717986;231144.06173944077;274.58722627537884;2267465.1856037136;875378.0758460192;141355.05968332666;0.0;0;140;152;0;0;0;0;6;47;52;939486881679.9495;348731152685.1059;663146495574.6068;55241.916802180116;940.8111196766514;149.962271525114;4415.0242089956155;2027834.669336829;744070.2132367594;36789.68475723094;473745.9047201667;3.027879630662451;0.18980255103402696
4313;2019-01-27 16:53:37.882;766;188;126;125;117;44;177;29;0;35;623;601;3;40;234;221;241;190;186;182;176;28;532;358;364;133;363;250;532;85.0;83.0;655.0;57.0;118.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;29490.51171875;10708.2421875;0.0;962.9354858398441;369.0;61226;;;Calculated values ==>;1548604417.882;349.76;291.96000000000004;285.76000000000005;285.66;284.86;277.56;274.1680685717883;290.86;276.06;273.16;276.66;335.46000000000004;333.26000000000005;273.46000000000004;277.16;296.56;295.26000000000005;297.26000000000005;292.16;291.36;290.76000000000005;;310.06;275.96000000000004;241.05796691057077;261.13683023647616;274.1680685717883;291.76000000000005;5320000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2500000.0;5320000.0;0.014166666666666666;0.013833333333333333;0.10916666666666666;0.0095;0.019666666666666666;0.03383333333333333;;10708.2421875;0.0;962.9354858398441;29490.51171875;511791.0602746497;420082.2379402976;231608.67708556936;231306.26345570307;228920.64013884208;430280.9020939914;455777.62880436965;451770.1984651622;473112.1826642056;519748.1309468348;517499.4492290579;452144.9583236426;456689.9109880758;463709.8566730499;462733.1757949236;433602.0848159387;420676.1087404283;456479.2451093168;455636.81812904833;;155147.91922209063;472431.1216696904;202447.71465239857;219398.42187956188;274.1491495603404;2268024.4664771;875627.0520384174;141370.7095245714;0.0;0;140;152;0;0;0;0;6;47;52;939705427279.8105;348811005885.0552;663293893774.5132;27217.70448289336;2564.8423666642725;178.8093357112277;7992.732406440959;2028522.2909561084;744099.4464916463;36792.42634713177;473849.37162387744;3.251950201941259;0.17762579224479152
