;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4314;2019-01-27 16:54:37.852;768;176;126;125;116;42;177;27;-14;35;617;596;-7;46;232;222;241;177;186;182;176;26;532;353;365;133;357;260;532;-2.0;78.0;0.0;85.0;118.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;29456.1953125;10530.9580078125;0.0;1008.3702392578099;377.0;61227;;;Calculated values ==>;1548604477.852;349.96000000000004;290.76000000000005;285.76000000000005;285.66;284.76000000000005;277.36;273.6339639331285;290.86;275.86;271.76000000000005;276.66;334.86;332.76000000000005;272.46000000000004;277.76000000000005;296.36;295.36;297.26000000000005;290.86;291.36;290.76000000000005;;310.86;275.76000000000005;241.05796691057077;262.5002047102346;273.6339639331285;291.76000000000005;5320000.0;3529999.9999999995;3650000.0;1330000.0;3570000.0000000005;2600000.0;5320000.0;0.0;0.013000000000000001;0.0;0.014166666666666666;0.019666666666666666;0.019666666666666666;;10530.9580078125;0.0;1008.3702392578099;29456.1953125;512034.4373136045;416299.0910012028;231608.67708556936;231306.26345570307;228626.43810359764;430607.02586249536;455610.9404741268;448170.27249591326;473112.1826642056;518300.2203774425;516137.50123033935;449080.9686038006;455778.51535834384;464333.32306390855;463613.17710080923;433602.0848159387;416630.6517602499;456314.320352256;455469.771500397;;158490.31677215957;472236.3865531139;200308.0614068465;231608.67708556936;273.2905842106525;2268515.4434246486;875803.9568767953;141387.12885851454;0.0;0;140;152;0;0;0;0;6;47;52;939924017929.9148;348890765985.0932;663446817274.5862;0.0;3852.317939572121;220.62862972395445;4402.60152349161;2028748.9917531386;744152.8960893892;36795.75333252046;473952.6144261181;0.7344923301700443;0.044711345520673906
4315;2019-01-27 16:55:37.883;754;177;128;127;117;40;177;23;-2;34;622;596;-2;42;230;223;241;179;186;182;176;23;546;351;365;133;356;261;546;173.0;81.0;651.0;64.0;118.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29742.103515625;10929.1357421875;0.0;1001.3973388671901;387.0;61228;;;Calculated values ==>;1548604537.883;348.56000000000006;290.86;285.96000000000004;285.86;284.86;277.16;273.4187578820637;290.86;275.46000000000004;272.96000000000004;276.56;335.36;332.76000000000005;272.96000000000004;277.36;296.16;295.46000000000004;297.26000000000005;291.06;291.36;290.76000000000005;;311.86;275.46000000000004;241.05796691057077;262.63441904999945;273.4187578820637;291.76000000000005;5460000.0;3510000.0;3650000.0;1330000.0;3560000.0;2610000.0;5460000.0;0.028833333333333332;0.013500000000000002;0.1085;0.010666666666666666;0.019666666666666666;0.0485;;10929.1357421875;0.0;1001.3973388671901;29742.103515625;509096.4388799202;248180.9861076689;231864.09593067956;231563.5861204578;228607.66592661623;430735.4089219946;455610.9404741268;449545.12840312347;473014.93639070686;518731.0570068299;516052.15357744094;449545.12840312347;455116.8370408851;464218.37197162234;464040.6454654783;430078.15578139253;248942.78561162975;456314.320352256;455469.771500397;;162668.35908569003;471944.1597200548;200579.6183518897;213265.42025669105;273.3884952055153;2269009.017462283;875982.8833887032;141403.8855748033;0.0;0;140;152;0;0;0;0;6;47;52;940143131079.5458;348970607214.95874;663603198029.3229;27012.757840558865;2894.555107927095;2445.327497291798;11746.91103531974;2028974.214373027;744209.1490803937;36817.9811119637;474087.2632298383;3.696360521486353;0.17083287331859137
4316;2019-01-27 16:56:37.853;738;184;130;129;120;41;177;23;16;33;628;599;11;41;229;224;241;187;186;182;176;22;553;354;364;132;359;259;553;98.0;82.0;737.0;38.0;118.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;29779.798828125;11085.248046875;0.0;984.9387817382809;394.0;61229;;;Calculated values ==>;1548604597.853;346.96000000000004;291.56;286.16;286.06;285.16;277.26000000000005;273.7412296467126;290.86;275.46000000000004;274.76000000000005;276.46000000000004;335.96000000000004;333.06;274.26000000000005;277.26000000000005;296.06;295.56;297.26000000000005;291.86;291.36;290.76000000000005;;312.56;275.36;240.83765695389522;262.3656120759269;273.7412296467126;291.76000000000005;5530000.0;3540000.0;3640000.0;1320000.0;3590000.0;2590000.0;5530000.0;0.01633333333333333;0.013666666666666666;0.12283333333333334;0.006333333333333333;0.019666666666666666;0.036;;11085.248046875;0.0;984.9387817382809;29779.798828125;506481.849055669;250525.61461375855;232293.04205302676;231992.5290231695;229328.24047829182;430542.39183029096;455777.62880436965;452202.99536136934;473048.1168422736;519514.30141076044;516531.8046047746;451569.75684122;455327.05495058285;463642.6141334031;463727.09145321214;428213.3721158971;411690.63993804477;456479.2451093168;455636.81812904833;;165593.03060630985;471978.8095216074;201400.4036636346;218276.93759858032;273.72305257818095;2269504.7853074577;876166.2448604337;141420.43009941574;0.0;0;140;152;0;0;0;0;6;47;52;940361721729.65;349050067464.99664;663759120029.3972;30806.91834687175;1713.6632371004944;225.8106730973148;8544.955699096849;2029455.8040928345;744247.5316990442;36840.22946698518;474256.2775699277;3.4209369368071565;0.17951228753304196
4317;2019-01-27 16:57:37.864;729;190;130;129;123;43;177;24;28;33;631;601;23;45;230;224;241;192;186;182;176;23;557;355;365;133;360;259;557;1.0;80.0;837.0;84.0;118.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;29894.625;11132.330078125;0.0;980.5994262695309;397.0;61230;;;Calculated values ==>;1548604657.864;346.06000000000006;292.16;286.16;286.06;285.46000000000004;277.46000000000004;273.8482719121499;290.86;275.56;275.96000000000004;276.46000000000004;336.26000000000005;333.26000000000005;275.46000000000004;277.66;296.16;295.56;297.26000000000005;292.36;291.36;290.76000000000005;;312.86;275.46000000000004;241.05796691057077;262.3656120759269;273.8482719121499;291.76000000000005;5570000.0;3550000.0;3650000.0;1330000.0;3600000.0;2590000.0;5570000.0;0.00016666666666666666;0.013333333333333334;0.13949999999999999;0.014;0.019666666666666666;0.01983333333333333;;11132.330078125;0.0;980.5994262695309;29894.625;504988.30853749096;411111.06218014384;232194.5785064578;231895.12870531544;230117.17274191615;430477.46260093397;455610.9404741268;453711.02531543287;472917.67418972735;519822.3768852348;516737.76229731913;453084.6477965463;455820.7939208143;463626.08760426834;463578.4645306311;427112.792710535;411902.9413244403;456314.320352256;455469.771500397;;166846.47414792277;471944.1597200548;201621.05486786086;231937.6581397469;273.81367680129966;2270002.163343247;876351.4252888135;141436.81258743076;0.0;0;140;152;0;0;0;0;6;47;52;940580461825.2201;349129582040.20386;663914548519.8022;35166.55087743629;3784.5234679307155;202.79801848126266;4433.386914986227;2030005.6837972703;744293.3583217129;36843.801860909814;474364.4502533504;3.598407739681898;0.2394140837173456
4318;2019-01-27 16:58:37.864;726;192;128;128;124;44;177;26;34;33;632;602;30;49;231;224;241;194;186;182;176;24;554;358;364;133;363;261;554;-1.0;80.0;940.0;109.0;118.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29867.37890625;11055.373046875;0.0;997.613647460938;399.0;61231;;;Calculated values ==>;1548604717.864;345.76;292.36;285.96000000000004;285.96000000000004;285.56;277.56;274.1680685717883;290.86;275.76000000000005;276.56;276.46000000000004;336.36;333.36;276.16;278.06;296.26000000000005;295.56;297.26000000000005;292.56;291.36;290.76000000000005;;313.06;275.56;241.05796691057077;262.63441904999945;274.1680685717883;291.76000000000005;5540000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2610000.0;5540000.0;0.0;0.013333333333333334;0.15666666666666668;0.018166666666666668;0.019666666666666666;0.019666666666666666;;11055.373046875;0.0;997.613647460938;29867.37890625;504885.34148622886;413177.15693683183;231668.76277226704;231668.76277226704;230480.4978228875;430280.9020939914;455777.62880436965;454120.2570427979;472917.67418972735;519759.6240609642;516670.97881904617;453619.39126228687;455983.40564438805;463311.6885489323;463130.76999981416;427940.7183745549;413914.7804853892;456479.2451093168;455636.81812904833;;167682.10792650707;472041.5853210863;202405.3898377751;231668.76277226704;274.13270509931465;2270500.1800424657;876536.3228148553;141453.29769637852;0.0;0;140;152;0;0;0;0;6;47;52;940799161825.2201;349209382040.20386;664070548519.8022;39435.32919545358;4898.390884613487;187.01250518887616;4404.705088683365;2030627.366131211;744365.7159413175;36847.0502819404;474438.1010200477;4.059196190511921;0.2797257488108442
4319;2019-01-27 16:59:37.854;725;191;127;126;123;46;177;27;38;33;634;604;34;53;233;223;241;192;186;182;176;26;554;359;364;133;364;265;554;-2.0;79.0;937.0;67.0;118.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;29869.927734375;10992.54296875;0.0;1033.03552246094;401.0;61232;;;Calculated values ==>;1548604777.854;345.66;292.26000000000005;285.86;285.76000000000005;285.46000000000004;277.76000000000005;274.27422755570615;290.86;275.86;276.96000000000004;276.46000000000004;336.56;333.56;276.56;278.46000000000004;296.46000000000004;295.46000000000004;297.26000000000005;292.36;291.36;290.76000000000005;;313.26000000000005;275.76000000000005;241.05796691057077;263.1675429290057;274.27422755570615;291.76000000000005;5540000.0;3590000.0;3640000.0;1330000.0;3640000.0;2650000.0;5540000.0;0.0;0.013166666666666667;0.15616666666666665;0.011166666666666667;0.019666666666666666;0.019666666666666666;;10992.54296875;0.0;1033.03552246094;29869.927734375;504759.48443605273;412801.4708678641;231370.359533236;231072.85652437375;230185.61622785314;430214.79039162316;455777.62880436965;453941.4140832149;472917.67418972735;519634.29724192846;516537.5767260373;453437.080001802;455817.0978178465;463428.3443550566;462848.23961327464;427940.7183745549;413177.15693683183;456479.2451093168;455636.81812904833;;168517.74571465285;472236.3865531139;202712.61674545743;231370.359533236;274.2565928632795;2270997.9079627353;876720.0248262425;141470.21695245116;0.0;0;140;152;0;0;0;0;6;47;52;941017525425.2548;349289168740.21655;664228322219.8273;39233.56385091312;3009.6820961854964;194.38689226335353;4410.573685717642;2031282.8309776834;744431.6055660666;36850.22808053162;474511.54943306994;3.895713337975323;0.25381749058982495
4320;2019-01-27 17:00:37.885;723;191;126;125;121;46;177;27;42;34;637;607;38;56;233;223;241;192;186;182;176;27;553;359;365;133;364;266;553;-1.0;81.0;801.0;15.0;118.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;29834.064453125;11015.5712890625;0.0;1047.88049316406;400.0;61233;;;Calculated values ==>;1548604837.885;345.46000000000004;292.26000000000005;285.76000000000005;285.66;285.26000000000005;277.76000000000005;274.27422755570615;290.86;275.86;277.36;276.56;336.86;333.86;276.96000000000004;278.76000000000005;296.46000000000004;295.46000000000004;297.26000000000005;292.36;291.36;290.76000000000005;;313.16;275.86;241.05796691057077;263.299902668528;274.27422755570615;291.76000000000005;5530000.0;3590000.0;3650000.0;1330000.0;3640000.0;2660000.0;5530000.0;0.0;0.013500000000000002;0.1335;0.0025;0.019666666666666666;0.019666666666666666;;11015.5712890625;0.0;1047.88049316406;29834.064453125;504599.5546793243;413220.0903815756;231096.52864347468;230799.66187155823;229620.8446039585;430214.79039162316;455610.9404741268;454274.6285591388;473014.93639070686;519860.8194208081;516762.85163122456;453770.77700511605;456024.44544099725;463428.3443550566;462848.23961327464;428213.3721158971;413590.4106133878;456314.320352256;455469.771500397;;168099.92630828856;472333.7623376517;202745.5595775969;231096.52864347468;274.2693712206387;2271495.6982889813;876903.5205352405;141487.56687871832;0.0;0;140;152;0;0;0;0;6;47;52;941236338419.8862;349369009970.0821;664387704524.5588;33579.130709035846;673.970506900137;197.4099802838749;4412.673776186139;2031889.916930429;744462.3185312115;36853.49474136721;474585.11448411073;3.221564248274633;0.18977624767578435
4321;2019-01-27 17:01:37.845;719;189;125;125;119;46;177;27;46;34;642;610;41;57;234;223;241;191;186;182;176;27;551;360;365;133;364;269;550;-1.0;75.0;693.0;43.0;118.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;28731.099609375;10886.927734375;0.0;1049.38659667969;400.0;61234;;;Calculated values ==>;1548604897.845;345.06000000000006;292.06;285.66;285.66;285.06;277.76000000000005;274.38016830617;290.86;275.86;277.76000000000005;276.56;337.36;334.16;277.26000000000005;278.86;296.56;295.46000000000004;297.26000000000005;292.26000000000005;291.36;290.76000000000005;;313.16;275.86;241.05796691057077;263.6948088759802;274.38016830617;291.76000000000005;5510000.0;3600000.0;3650000.0;1330000.0;3640000.0;2690000.0;5500000.0;0.0;0.0125;0.11549999999999999;0.007166666666666667;0.019666666666666666;0.019666666666666666;;10886.927734375;0.0;1049.38659667969;28731.099609375;504280.15178581345;413720.03103230504;230870.29783581037;230870.29783581037;229102.78328135208;430148.3826014536;455610.9404741268;454269.86663963663;473014.93639070686;520129.0514461322;516818.93489868025;453637.1052473653;455652.16317202843;463561.2209818517;462697.81320866785;428753.86084684223;414443.2327276156;456314.320352256;455469.771500397;;168099.92630828856;472333.7623376517;202979.66322427127;230870.29783581037;274.3647534387927;2271983.415961123;877085.9196800018;141505.0324529943;0.0;0;140;152;0;0;0;0;6;47;52;941455192420.0255;349448756770.1328;664548097524.6609;29024.018494474698;1930.371043645893;178.88285149033254;4417.122982070204;2032411.2620455166;744484.0069089156;36856.62842445159;474658.64706938324;2.9783394091080297;0.1827956819295359
4322;2019-01-27 17:02:37.865;712;196;126;126;120;46;177;27;46;34;646;613;40;47;234;223;241;199;186;182;176;27;576;363;364;133;368;247;571;-1.0;79.0;1110.0;168.0;118.0;0;74;0;1;1;0;0;0;0;0;1;0;0;0;0;38351.46484375;19777.509765625;0.0;963.145874023438;395.0;61235;;;Calculated values ==>;1548604957.865;344.36;292.76000000000005;285.76000000000005;285.76000000000005;285.16;277.76000000000005;274.69669130483857;290.86;275.86;277.76000000000005;276.56;337.76;334.46000000000004;277.16;277.86;296.56;295.46000000000004;297.26000000000005;293.06;291.36;290.76000000000005;;312.66;275.86;241.05796691057077;260.72004837742526;274.69669130483857;291.76000000000005;5760000.0;3629999.9999999995;3640000.0;1330000.0;3679999.9999999995;2470000.0;5710000.0;0.0;0.013166666666666667;0.185;0.028;0.019666666666666666;0.019666666666666666;;19777.509765625;0.0;963.145874023438;38351.46484375;501052.1800034968;254349.3140218359;230679.7462401287;230679.7462401287;228936.50958837054;429947.3805835815;455777.62880436965;457897.57819490344;473014.93639070686;522338.15194074815;518976.82759724255;457177.9917971519;458017.21189582633;462963.65795648436;462244.6568852205;421469.56208559626;408395.56282606634;456479.2451093168;455636.81812904833;;166010.84420003442;472333.7623376517;203712.40053497304;230679.7462401287;274.6621454947582;2272542.623671845;877341.5418380803;141521.80914727945;0.0;0;141;152;0;0;0;0;6;47;52;941673965319.9559;349528583370.1074;664702949124.6117;47024.25786708712;7521.398130475003;172.14099025047736;4424.155747148752;2033045.2089268737;744562.7979069226;36859.55459819806;474732.3489512109;2.8514987068154145;0.20790574578801638
4323;2019-01-27 17:03:37.876;723;196;125;124;117;45;177;28;45;35;636;608;33;39;236;222;241;197;186;182;176;28;555;361;365;140;366;236;550;0.0;79.0;861.0;238.0;118.0;0;85;0;1;1;0;0;0;0;0;1;0;0;0;0;37657.09765625;19160.123046875;0.0;956.8058471679691;383.0;61236;;;Calculated values ==>;1548605017.876;345.46000000000004;292.76000000000005;285.66;285.56;284.86;277.66;274.4858918419099;290.86;275.96000000000004;277.66;276.66;336.76000000000005;333.96000000000004;276.46000000000004;277.06;296.76000000000005;295.36;297.26000000000005;292.86;291.36;290.76000000000005;;311.46000000000004;275.96000000000004;242.56692532238324;259.15941142434775;274.4858918419099;291.76000000000005;5550000.0;3610000.0;3650000.0;1400000.0;3660000.0;2360000.0;5500000.0;0.0;0.013166666666666667;0.1435;0.03966666666666666;0.019666666666666666;0.019666666666666666;;19160.123046875;0.0;956.8058471679691;37657.09765625;504415.5989942988;416182.2575204337;230870.29783581037;230573.56230372956;228520.26270263235;430081.6785162784;455610.9404741268;459522.5792999303;472195.2020149266;522216.6877726112;519384.19065066427;458115.27104516746;458820.28568267834;463529.53543198755;462413.7112240227;427666.4225554411;416519.27876945486;456314.320352256;455469.771500397;;160997.13474923553;471506.718606615;203131.46372038662;230870.29783581037;274.4281990741925;2273176.1444826717;877666.0815991244;141537.81167819374;0.0;0;141;152;0;0;0;0;6;47;52;941892705414.657;349610498384.9955;664847875689.4136;36792.12508566452;10645.551777153723;146.77072651548542;4417.122982070204;2033743.8068366658;744714.2169110083;36862.21268306038;474806.03978136287;2.584965669725196;0.20480793931244
4324;2019-01-27 17:04:37.866;741;181;124;123;114;43;177;28;48;35;603;583;33;79;234;223;241;182;186;182;176;26;529;354;365;156;359;257;529;-2.0;78.0;-1.0;281.0;118.0;0;35;100;1;0;0;0;0;0;0;1;1;0;0;0;30258.51171875;10523.548828125;0.0;1989.56188964844;382.0;61237;;;Calculated values ==>;1548605077.866;347.26;291.26000000000005;285.56;285.46000000000004;284.56;277.46000000000004;273.7412296467126;290.86;275.96000000000004;277.96000000000004;276.66;333.46000000000004;331.46000000000004;276.46000000000004;281.06;296.56;295.46000000000004;297.26000000000005;291.36;291.36;290.76000000000005;;311.36;275.76000000000005;245.81826849250206;262.0952818180154;273.7412296467126;291.76000000000005;5290000.0;3540000.0;3650000.0;1560000.0;3590000.0;2570000.0;5290000.0;0.0;0.013000000000000001;0.0;0.04683333333333333;0.019666666666666666;0.019666666666666666;;10523.548828125;0.0;1989.56188964844;30258.51171875;509000.42950919794;418996.14763645484;231078.7672507636;230777.46704720828;228106.97073472294;430542.39183029096;455610.9404741268;456518.53376006684;470058.58109834907;517113.04931375704;515054.9812494948;454672.34886789246;460268.07857627224;464301.43004117184;463595.7598268558;434325.48834755574;419302.28733343096;456314.320352256;455469.771500397;;160579.3303088084;469150.0781395521;200538.44558248404;231078.7672507636;273.3854640418284;2273742.013566985;877913.4043041333;141562.3606504937;0.0;0;141;152;0;0;0;0;6;48;52;942111668914.6918;349699283585.0096;664995751039.4371;0.0;12579.978124756019;195.30161318362227;4413.023083576123;2034050.3567789213;744907.7307358746;36865.06281079119;474879.6120678299;1.3736234905283584;0.1539749123005743
4325;2019-01-27 17:05:37.857;745;176;125;124;114;41;178;22;49;32;555;542;40;129;231;224;241;177;186;182;176;22;541;351;364;151;356;263;541;198.0;80.0;467.0;402.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;30854.123046875;10727.09375;0.0;2417.357421875;388.0;61238;;;Calculated values ==>;1548605137.857;347.66;290.76000000000005;285.66;285.56;284.56;277.26000000000005;273.4187578820637;290.96000000000004;275.36;278.06;276.36;328.66;327.36;277.16;286.06;296.26000000000005;295.56;297.26000000000005;290.86;291.36;290.76000000000005;;311.96000000000004;275.36;244.82967444194236;262.9017227912062;273.4187578820637;291.76000000000005;5410000.0;3510000.0;3640000.0;1510000.0;3560000.0;2630000.0;5410000.0;0.033;0.013333333333333334;0.07783333333333334;0.06699999999999999;0.019666666666666666;0.05266666666666667;;10727.09375;0.0;2417.357421875;30854.123046875;508427.36804358446;412663.7354477416;231085.62264993144;230786.58376994714;227844.3100181461;430735.4089219946;455918.2756450069;455652.1820626169;470432.38243055006;511635.49401290313;510284.9303775729;454531.51343594707;465291.19741438143;464349.45330830896;464171.182377635;431366.3100286371;413038.52484422596;456479.2451093168;455636.81812904833;;163086.1669317865;469430.3878270191;200279.282700547;211782.9159727855;273.270582239049;2274251.209134061;878090.466429499;141599.07946954799;0.0;0;141;152;0;0;0;0;6;48;52;942330336110.3314;349791369770.27893;665151727639.8933;19876.524000347777;18033.124043473625;244.37046912548212;12842.972180229843;2034215.9696337536;745162.8016549782;36868.726195231044;475023.3904587881;3.879735260631824;0.30087355192558807
4326;2019-01-27 17:06:37.847;743;182;127;126;117;41;177;21;49;28;553;544;44;148;230;224;241;184;186;182;176;20;551;352;365;150;357;263;551;263.0;81.0;493.0;307.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;31155.61328125;10913.259765625;0.0;2422.90649414062;396.0;61239;;;Calculated values ==>;1548605197.847;347.46000000000004;291.36;285.86;285.76000000000005;284.86;277.26000000000005;273.5264737036516;290.86;275.26000000000005;278.06;275.96000000000004;328.46000000000004;327.56;277.56;287.96000000000004;296.16;295.56;297.26000000000005;291.56;291.36;290.76000000000005;;312.76000000000005;275.16;244.62907804385475;262.9017227912062;273.5264737036516;291.76000000000005;5510000.0;3520000.0000000005;3650000.0;1500000.0;3570000.0000000005;2630000.0;5510000.0;0.04383333333333333;0.013500000000000002;0.08216666666666667;0.051166666666666666;0.019666666666666666;0.0635;;10913.259765625;0.0;2422.90649414062;31155.61328125;507286.19390083087;249849.01163384554;231442.33245516315;231144.06173944077;228498.54783370413;430671.36484660726;455610.9404741268;455652.1820626169;470167.09449909057;511427.8583173979;510492.85433640034;455030.636299068;467509.44710203307;464070.7449757509;464023.44869193796;428753.86084684223;411390.545434666;456314.320352256;455469.771500397;;166428.6587063909;469366.2626612982;200689.1881864984;210213.78404923444;273.43585487706287;2274767.87081019;878270.7726520614;141639.40827943882;0.0;0;141;152;0;0;0;0;6;48;52;942548999659.4972;349881654719.93445;665309501339.2914;20949.459330154405;13747.310310627256;234.4047580643794;15573.755203148823;2034556.1294574554;745427.5944674267;36872.715323810145;475260.15705173597;3.787065084391238;0.24500127652433004
4327;2019-01-27 17:07:37.887;747;188;128;127;121;42;177;20;49;26;551;539;45;169;230;225;241;190;186;182;176;20;556;353;364;140;358;266;556;94.0;82.0;1096.0;432.0;118.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;32099.16015625;11001.6142578125;0.0;3340.50610351562;402.0;61240;;;Calculated values ==>;1548605257.887;347.86;291.96000000000004;285.96000000000004;285.86;285.26000000000005;277.36;273.6339639331285;290.86;275.16;278.06;275.76000000000005;328.26000000000005;327.06;277.66;290.06;296.16;295.66;297.26000000000005;292.16;291.36;290.76000000000005;;313.36;275.16;242.56692532238324;263.299902668528;273.6339639331285;291.76000000000005;5560000.0;3529999.9999999995;3640000.0;1400000.0;3579999.9999999995;2660000.0;5560000.0;0.015666666666666666;0.013666666666666666;0.18266666666666667;0.07200000000000001;0.019666666666666666;0.03533333333333333;;11001.6142578125;0.0;3340.50610351562;32099.16015625;507337.18215857336;410752.57778573356;231620.58575183383;231322.69671989238;229553.63973114427;430607.02586249536;455777.62880436965;455152.1393357169;471309.8407669174;510952.86525185336;509702.6795455956;454651.3550658584;469524.0347869911;463922.8230274349;464006.37310129235;427390.4568595802;411554.17536023696;456479.2451093168;455636.81812904833;;168935.5661677829;470718.74820856744;201026.42719413605;218055.2512970056;273.57237855593684;2275295.345339337;878453.5183521664;141687.46873687182;0.0;0;141;152;0;0;0;0;6;48;53;942767845460.2272;349968712720.22485;665468307139.821;46420.296751195434;19417.847113039064;216.42918049102406;8394.548694732175;2035117.9183697633;745704.1550310876;36876.47477794364;475460.0260754622;5.190942473206486;0.4251004252394363
4328;2019-01-27 17:08:37.878;754;192;128;127;122;43;178;-7;48;25;558;555;45;180;230;225;241;194;186;182;176;3;556;356;365;139;361;270;556;-1.0;80.0;1063.0;441.0;118.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;31964.794921875;10950.8447265625;0.0;3392.89697265625;405.0;61241;;;Calculated values ==>;1548605317.878;348.56000000000006;292.36;285.96000000000004;285.86;285.36;277.46000000000004;273.955091788801;290.96000000000004;272.46000000000004;277.96000000000004;275.66;328.96000000000004;328.66;277.66;291.16;296.16;295.66;297.26000000000005;292.56;291.36;290.76000000000005;;313.66;273.46000000000004;242.35481222062532;263.82572766246335;273.955091788801;291.76000000000005;5560000.0;3560000.0;3650000.0;1390000.0;3610000.0;2700000.0;5560000.0;0.0;0.013333333333333334;0.17716666666666667;0.0735;0.019666666666666666;0.019666666666666666;;10950.8447265625;0.0;3392.89697265625;31964.794921875;508210.58466630674;412333.65201211494;231620.58575183383;231322.69671989238;229846.36975615713;430412.23801567365;455751.94372971024;454352.9789406998;471344.5575217925;511326.17916625127;511013.12278559926;453973.3620700792;470248.11878300813;463477.27075599786;463561.2915065947;427390.4568595802;413092.82235656865;456314.320352256;455469.771500397;;170189.03402730724;469176.81040622573;201336.63615375193;231620.58575183383;273.70706620928667;2275829.1315511507;878636.4280696039;141743.57201236053;0.0;0;141;152;0;0;0;0;6;48;53;942986512654.9978;350052400165.137;665629083019.6523;44826.06206375426;19686.252807556823;190.63512670682047;4402.367319721742;2035878.190634475;746029.9736499591;36879.86647166967;475566.65104599245;4.817802688227686;0.4273665440515841
4329;2019-01-27 17:09:40.838;761;197;127;127;124;46;178;-16;45;25;579;577;43;163;232;224;241;199;186;182;176;1;583;363;364;142;368;252;577;-1.0;82.0;1440.0;513.0;118.0;0;24;0;1;1;0;0;0;0;0;1;1;1;0;0;40493.98046875;19865.505859375;0.0;3206.9794921875;404.0;61242;;;Calculated values ==>;1548605380.838;349.26;292.86;285.86;285.86;285.56;277.76000000000005;274.69669130483857;290.96000000000004;271.56;277.66;275.66;331.06;330.86;277.46000000000004;289.46000000000004;296.36;295.56;297.26000000000005;293.06;291.36;290.76000000000005;;313.56;273.26000000000005;242.98782864720522;261.41265627149306;274.69669130483857;291.76000000000005;5830000.0;3629999.9999999995;3640000.0;1420000.0;3679999.9999999995;2520000.0;5770000.0;0.0;0.013666666666666666;0.24000000000000002;0.08549999999999999;0.019666666666666666;0.019666666666666666;;19865.505859375;0.0;3206.9794921875;40493.98046875;506680.541353885;254406.80044678904;230836.99591645075;230836.99591645075;229963.51815843626;429947.3805835815;455918.2756450069;456969.4889565288;470944.3282388252;515074.2065610207;514868.8410594977;456726.9655403573;470746.6685523707;462695.5800010653;462378.4611214822;419179.76119731023;255233.60174986743;456479.2451093168;455636.81812904833;;169771.2103021376;468567.4118928903;203177.59324370645;230836.99591645075;274.4553896840643;2276462.74328745;878905.8999354463;141801.2842654825;0.0;0;142;152;0;0;0;0;6;48;53;943216001855.1368;350140858965.1906;665793408619.752;60910.05497107736;22690.829494505215;2240.597512448385;4421.063170181085;2036802.7942362176;746400.5376920917;36901.126250427165;475643.8070437676;3.9121292644833927;0.33493911389417097
4330;2019-01-27 17:10:37.878;772;200;125;124;120;49;178;-55;41;24;586;580;35;144;236;219;241;202;186;182;176;-13;560;364;365;142;369;249;555;-2.0;82.0;1191.0;482.0;118.0;0;59;0;1;1;0;0;0;0;0;1;1;1;0;0;38474.10546875;19144.59765625;0.0;3340.08544921875;392.0;61243;;;Calculated values ==>;1548605437.878;350.36;293.16;285.66;285.56;285.16;278.06;274.8017692304317;290.96000000000004;267.66;277.26000000000005;275.56;331.76000000000005;331.16;276.66;287.56;296.76000000000005;295.06;297.26000000000005;293.36;291.36;290.76000000000005;;312.36;271.86;242.98782864720522;260.9983114674233;274.8017692304317;291.76000000000005;5600000.0;3640000.0;3650000.0;1420000.0;3690000.0;2490000.0;5550000.0;0.0;0.013666666666666666;0.1985;0.08033333333333334;0.019666666666666666;0.019666666666666666;;19144.59765625;0.0;3340.08544921875;38474.10546875;510096.713926086;415648.4156121035;230752.88014073388;230457.38305646804;229283.84215883666;429879.7862731237;455751.94372971024;456973.721747507;470845.5270076962;516049.1771931141;515434.7302431714;456248.0890348137;469003.94180815923;463081.6473256225;461555.367892846;426269.31146606855;416332.02074452443;456314.320352256;455469.771500397;;164757.40606591295;467175.08242409886;203004.75561563388;230752.88014073388;274.39305155292163;2277088.3460122924;879214.9466442023;141853.15156881697;0.0;0;142;152;0;0;0;0;6;48;53;943423912654.9978;350221855765.1365;665936293819.6564;50412.839777176814;21221.682920280018;135.809639861103;4419.432196740041;2037684.7189462446;746748.422373545;36919.95267596565;475713.84341257205;3.38851849397544;0.3005634806118223
4331;2019-01-27 17:11:37.869;787;191;124;124;117;48;178;-55;14;24;584;576;15;142;235;218;241;193;186;182;176;-31;556;360;365;143;364;252;551;0.0;81.0;1691.0;633.0;118.0;0;89;0;1;1;0;0;0;0;0;1;1;1;0;0;39867.8359375;18973.814453125;0.0;3534.38989257812;383.0;61244;;;Calculated values ==>;1548605497.869;351.86;292.26000000000005;285.56;285.56;284.86;277.96000000000004;274.38016830617;290.96000000000004;267.66;274.56;275.56;331.56;330.76000000000005;274.66;287.36;296.66;294.96000000000004;297.26000000000005;292.46000000000004;291.36;290.76000000000005;;311.46000000000004;270.06;243.1966462407574;261.41265627149306;274.38016830617;291.76000000000005;5560000.0;3600000.0;3650000.0;1430000.0;3640000.0;2520000.0;5510000.0;0.0;0.013500000000000002;0.2818333333333333;0.1055;0.019666666666666666;0.019666666666666666;;18973.814453125;0.0;3534.38989257812;39867.8359375;512296.4784904355;414040.76927589084;230550.20476347918;230550.20476347918;228498.54783370413;430148.3826014536;455751.94372971024;453167.240523488;470711.50521904713;515587.44126108254;514766.1428004322;453291.40869393514;468359.9113430797;463693.98011157714;462031.17872931756;427390.4568595802;414757.0629070427;456314.320352256;455469.771500397;;160997.13474923553;465234.75211211946;201527.72827211185;230550.20476347918;273.7996277017586;2277741.0975958994;879532.5524300988;141910.43027017766;0.0;0;142;152;0;0;0;0;6;48;53;943642879804.7681;350307342940.04675;666086571274.4987;70920.40253617952;27821.0910151208;170.5508183592563;4423.41814582605;2038695.6776312422;747157.0508524439;36922.5052968309;475787.5227784532;4.591013166948284;0.409742133940073
4332;2019-01-27 17:12:37.869;797;189;126;125;118;45;178;-52;-12;24;583;577;-6;135;233;219;241;191;186;182;176;-34;559;357;365;146;362;256;552;-1.0;77.0;1650.0;566.0;118.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39930.17578125;18978.65625;0.0;3599.09716796875;376.0;61245;;;Calculated values ==>;1548605557.869;352.86;292.06;285.76000000000005;285.66;284.96000000000004;277.66;274.0616903277293;290.96000000000004;267.96000000000004;271.96000000000004;275.56;331.46000000000004;330.86;272.56;286.66;296.46000000000004;295.06;297.26000000000005;292.26000000000005;291.36;290.76000000000005;;310.76000000000005;269.76000000000005;243.81672145450628;261.9595390733887;274.0616903277293;291.76000000000005;5590000.0;3570000.0000000005;3650000.0;1460000.0;3620000.0000000005;2560000.0;5520000.0;0.0;0.012833333333333334;0.275;0.09433333333333334;0.019666666666666666;0.019666666666666666;;18978.65625;0.0;3599.09716796875;39930.17578125;513270.39738036366;412889.33823237545;231120.26360780591;230823.145097764;228767.29854100602;430346.717906069;455751.94372971024;449169.8816865378;470308.0586303965;515141.06793572387;514523.2805191953;449939.96012208186;466993.7164924825;463725.85767764907;462618.4332792204;426552.2506751499;413633.1203958097;456314.320352256;455469.771500397;;158072.51562822933;464500.46703245386;200751.13597076185;231120.26360780591;273.48209266884544;2278406.081026889;879848.8230192915;141969.87599568223;0.0;0;142;152;0;0;0;0;6;48;53;943861879804.7681;350394042940.04675;666238971274.4987;68315.1550718384;24880.35356348628;165.79550525153257;4412.2069885542915;2039855.9739446423;747596.2295572656;36925.308182860994;475861.15298790636;4.330524358163837;0.3795680417066228
4333;2019-01-27 17:13:37.839;800;190;127;126;120;42;178;-53;7;23;581;574;3;130;232;220;241;192;186;182;176;-38;557;357;365;148;362;258;551;56.0;81.0;1737.0;555.0;118.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39955.5390625;18902.76953125;0.0;3590.30493164062;369.0;61246;;;Calculated values ==>;1548605617.839;353.16;292.16;285.86;285.76000000000005;285.16;277.36;274.0616903277293;290.96000000000004;267.86;273.86;275.46000000000004;331.26000000000005;330.56;273.46000000000004;286.16;296.36;295.16;297.26000000000005;292.36;291.36;290.76000000000005;;310.06;269.36;244.22491754036054;262.23063862743834;274.0616903277293;291.76000000000005;5570000.0;3570000.0000000005;3650000.0;1480000.0;3620000.0000000005;2580000.0;5510000.0;0.009333333333333334;0.013500000000000002;0.28950000000000004;0.0925;0.019666666666666666;0.028999999999999998;;18902.76953125;0.0;3590.30493164062;39955.5390625;513808.0729267407;413676.3280692049;231442.33245516315;231144.06173944077;229372.86392412297;430346.717906069;455751.94372971024;451238.8370413945;469938.1447158781;514762.644854735;514040.63447996497;450729.5665826653;466129.27696258575;463593.40581284417;462751.0426575283;427112.792710535;414400.9631372732;456314.320352256;455469.771500397;;155147.91922209063;463804.83227152564;200784.7433964061;221575.5221833793;273.49528458660507;2279071.4624604257;880164.343728345;142029.75772403213;0.0;0;142;152;0;0;0;0;6;48;53;944080770304.8724;350482198840.0888;666393094174.5721;72506.46011022416;24329.35822094856;171.60969923903411;6782.933230193513;2041028.9006483224;748006.1054485324;36928.11848704474;475954.3991766895;4.614325241835659;0.3871298386067781
4334;2019-01-27 17:14:37.850;798;189;127;127;121;41;178;-65;25;22;576;569;19;132;232;221;241;191;186;182;176;-51;558;357;365;150;362;258;552;-1.0;82.0;1065.0;569.0;118.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40257.18359375;19006.8359375;0.0;3599.021484375;362.0;61247;;;Calculated values ==>;1548605677.85;352.96000000000004;292.06;285.86;285.86;285.26000000000005;277.26000000000005;274.0616903277293;290.96000000000004;266.66;275.66;275.36;330.76000000000005;330.06;275.06;286.36;296.36;295.26000000000005;297.26000000000005;292.26000000000005;291.36;290.76000000000005;;309.36;268.06;244.62907804385475;262.23063862743834;274.0616903277293;291.76000000000005;5580000.0;3570000.0000000005;3650000.0;1500000.0;3620000.0000000005;2580000.0;5520000.0;0.0;0.013666666666666666;0.17750000000000002;0.09483333333333334;0.019666666666666666;0.019666666666666666;;19006.8359375;0.0;3599.021484375;40257.18359375;513478.0667960478;412889.33823237545;231418.27721477897;231418.27721477897;229643.36046897282;430346.717906069;455751.94372971024;453507.1766613264;469566.6094329999;514246.9787578204;513524.5761878995;452755.18276290165;466361.5613869483;463593.40581284417;462883.5339337955;426833.4007238846;413633.1203958097;456314.320352256;455469.771500397;;152223.3369413072;462186.3470748148;199664.48948170338;231418.27721477897;273.054070204471;2279740.0243621957;880480.3150242722;142089.67976111016;0.0;0;142;152;0;0;0;0;6;48;53;944299810454.5731;350571615229.9666;666547922554.3606;45057.07697438309;24895.8228284134;180.40383115035664;4406.346054283821;2042008.7764003144;748416.3904951874;36931.05247092576;476047.6602653316;3.297359984943588;0.30912169021065944
4335;2019-01-27 17:15:37.850;796;189;128;127;121;41;178;-87;-12;19;570;563;-3;134;232;221;241;191;186;182;176;-78;557;358;365;150;363;257;551;-1.0;81.0;913.0;570.0;118.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40185.83203125;18949.568359375;0.0;3587.53784179688;359.0;61248;;;Calculated values ==>;1548605737.85;352.76;292.06;285.96000000000004;285.86;285.26000000000005;277.26000000000005;274.1680685717883;290.96000000000004;264.46000000000004;271.96000000000004;275.06;330.16;329.46000000000004;272.86;286.56;296.36;295.26000000000005;297.26000000000005;292.26000000000005;291.36;290.76000000000005;;309.06;265.36;244.62907804385475;262.0952818180154;274.1680685717883;291.76000000000005;5570000.0;3579999.9999999995;3650000.0;1500000.0;3629999.9999999995;2570000.0;5510000.0;0.0;0.013500000000000002;0.15216666666666667;0.095;0.019666666666666666;0.019666666666666666;;18949.568359375;0.0;3587.53784179688;40185.83203125;513317.3750016708;413307.47646805906;231741.51620549758;231442.33245516315;229665.9339174885;430280.9020939914;455751.94372971024;448986.07814656757;469266.0541087329;513714.9533224539;512992.6155089854;450142.86745087407;466736.0420687806;463444.52863536426;462733.1757949236;427112.792710535;414040.76927589084;456314.320352256;455469.771500397;;150969.94666990405;459415.81692365697;198710.4247953057;231741.51620549758;272.68005818832563;2280410.3828257374;880796.6183934128;142149.56775549494;0.0;0;142;152;0;0;0;0;6;48;53;944518810454.5731;350661615229.9666;666702422554.3606;38083.611918283685;24767.01225219337;176.47231636769615;4399.989020799689;2042701.61547442;748830.2474541924;36934.02643882174;476121.0463909573;2.9918253437585696;0.28806485277239446
4336;2019-01-27 17:16:37.861;795;189;128;127;121;40;178;-92;-69;17;563;556;-75;110;233;222;241;191;186;182;176;-92;558;359;364;151;363;258;551;-1.0;79.0;929.0;548.0;119.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40070.125;18953.203125;0.0;3587.00439453125;357.0;61249;;;Calculated values ==>;1548605797.861;352.66;292.06;285.96000000000004;285.86;285.26000000000005;277.16;274.27422755570615;290.96000000000004;263.96000000000004;266.26000000000005;274.86;329.46000000000004;328.76000000000005;265.66;284.16;296.46000000000004;295.36;297.26000000000005;292.26000000000005;291.36;290.76000000000005;;308.86;263.96000000000004;244.82967444194236;262.23063862743834;274.27422755570615;291.76000000000005;5580000.0;3590000.0;3640000.0;1510000.0;3629999.9999999995;2580000.0;5510000.0;0.0;0.013166666666666667;0.15483333333333332;0.09133333333333334;0.01983333333333333;0.01983333333333333;;18953.203125;0.0;3587.00439453125;40070.125;513109.57700754463;413307.47646805906;231741.51620549758;231442.33245516315;229665.9339174885;430214.79039162316;455918.2756450069;441167.87668465794;468928.5087773921;512904.9274047808;512181.46941934037;440330.518514982;463791.9897104861;463577.2511321169;462715.43254397233;426833.4007238846;414040.76927589084;456479.2451093168;455636.81812904833;;150134.3533403004;457810.6170615957;198633.09493043867;231741.51620549758;272.6534169822874;2281079.3050826755;881112.5327302846;142209.36656872637;0.0;0;142;152;0;0;0;0;6;48;53;944737550550.1432;350751931785.202;666856950879.7633;37552.46870827828;23671.547021312344;168.43631406525094;4440.59015481709;2043332.031703074;749233.9761192115;36936.901204359914;476194.7313907199;2.9206937044136865;0.27851385058434597
4337;2019-01-27 17:17:37.871;791;189;128;127;120;40;178;-105;-70;14;557;550;-70;87;233;222;241;191;186;182;176;-104;558;358;364;151;363;256;551;-1.0;80.0;702.0;565.0;118.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40159.8359375;19003.32421875;0.0;3554.580078125;355.0;61250;;;Calculated values ==>;1548605857.871;352.26;292.06;285.96000000000004;285.86;285.16;277.16;274.1680685717883;290.96000000000004;262.66;266.16;274.56;328.86;328.16;266.16;281.86;296.46000000000004;295.36;297.26000000000005;292.26000000000005;291.36;290.76000000000005;;308.66;262.76000000000005;244.82967444194236;261.9595390733887;274.1680685717883;291.76000000000005;5580000.0;3579999.9999999995;3640000.0;1510000.0;3629999.9999999995;2560000.0;5510000.0;0.0;0.013333333333333334;0.11699999999999999;0.09416666666666668;0.019666666666666666;0.019666666666666666;;19003.32421875;0.0;3554.580078125;40159.8359375;512617.64939366834;413307.47646805906;231741.51620549758;231442.33245516315;229372.86392412297;430280.9020939914;455918.2756450069;441450.1242636851;468627.0916115599;512461.11332984327;511738.26454112685;441450.1242636851;461375.6228752112;463577.2511321169;462865.82500516507;426833.4007238846;414040.76927589084;456479.2451093168;455636.81812904833;;149298.75990835467;456561.6196362217;197116.00327826195;231741.51620549758;272.0431626173437;2281747.999520883;881428.8898421647;142268.88969152304;0.0;0;142;152;0;0;0;0;6;48;53;944955986950.1085;350842546885.1876;667011176579.7388;28587.092155294504;24431.128873707876;170.56841930658325;4403.2742711631645;2043883.286570684;749634.8985608784;36939.72671464414;476268.4425440697;2.5530768710394116;0.2567038108181367
4338;2019-01-27 17:18:37.841;786;189;128;127;120;39;178;-109;-45;10;549;541;-45;84;232;223;241;191;186;182;176;-110;555;358;365;151;362;251;549;103.0;79.0;934.0;559.0;118.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40046.33203125;18969.318359375;0.0;3472.43090820312;353.0;61251;;;Calculated values ==>;1548605917.841;351.76;292.06;285.96000000000004;285.86;285.16;277.06;274.1680685717883;290.96000000000004;262.26000000000005;268.66;274.16;328.06;327.26000000000005;268.66;281.56;296.36;295.46000000000004;297.26000000000005;292.26000000000005;291.36;290.76000000000005;;308.46000000000004;262.16;244.82967444194236;261.27494424493943;274.1680685717883;291.76000000000005;5550000.0;3579999.9999999995;3650000.0;1510000.0;3620000.0000000005;2510000.0;5490000.0;0.017166666666666667;0.013166666666666667;0.15566666666666668;0.09316666666666666;0.019666666666666666;0.03683333333333333;;18969.318359375;0.0;3472.43090820312;40046.33203125;512259.14334369573;414127.2103214636;231790.3477494485;231490.63740778636;229417.7146750985;430280.9020939914;455751.94372971024;445822.44622586423;468224.85798707575;512077.6295154354;511253.90008785675;445822.44622586423;461782.9697539418;463593.40581284417;462998.3561934723;427666.4225554411;414840.6948555996;456314.320352256;455469.771500397;;148463.1661572838;455934.87783368555;198191.8496549883;216131.31922578608;272.4735600529144;2282416.050061908;881745.1703111226;142327.4188372246;0.0;0;142;152;0;0;0;0;6;48;53;945174577600.2128;350933101585.23083;667163200529.8113;38547.82953286636;24013.05879198196;168.87208138124626;8815.632992114835;2044442.464522845;750038.3982741697;36942.55397114913;476378.54502586933;3.18804887022363;0.28040245398299485
4339;2019-01-27 17:19:37.852;783;188;128;127;120;39;178;-110;-18;7;538;529;-22;91;232;224;241;190;186;182;176;-110;556;356;365;151;361;246;550;140.0;78.0;822.0;560.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39997.40234375;19080.37109375;0.0;3383.22192382812;356.0;61252;;;Calculated values ==>;1548605977.852;351.46000000000004;291.96000000000004;285.96000000000004;285.86;285.16;277.06;273.955091788801;290.96000000000004;262.16;271.36;273.86;326.96000000000004;326.06;270.96000000000004;282.26000000000005;296.36;295.56;297.26000000000005;292.16;291.36;290.76000000000005;;308.76000000000005;262.16;244.82967444194236;260.58029834229245;273.955091788801;291.76000000000005;5560000.0;3560000.0;3650000.0;1510000.0;3610000.0;2460000.0;5500000.0;0.02333333333333333;0.013000000000000001;0.137;0.09333333333333332;0.01983333333333333;0.04316666666666666;;19080.37109375;0.0;3383.22192382812;39997.40234375;511803.88378313486;413351.9237643686;231765.89882121078;231466.45240704165;229395.26074894576;430412.23801567365;455751.94372971024;450224.73243918846;467922.920871682;511390.2214228654;510465.93646483496;449720.7524819011;463352.7013555795;463741.9828368515;463429.53646658803;427390.4568595802;414083.7466353395;456314.320352256;455469.771500397;;149716.55665059228;455934.87783368555;197561.41511862376;213276.9887117043;272.21369206065236;2283083.2034698264;882062.3091876018;142384.55975132747;0.0;0;142;152;0;0;0;0;6;48;53;945393617749.9135;351023718195.107;667312327864.6074;34614.87447291737;24114.85652007243;172.98723291512871;10454.6551237119;2045052.2654984132;750439.5377633147;36945.40332104944;476539.16020066635;3.087545847867862;0.2671331159713849
4340;2019-01-27 17:20:37.872;785;188;128;127;120;38;178;-115;2;4;525;516;-4;102;232;224;241;190;185;182;176;-113;555;356;365;152;361;242;550;215.0;78.0;407.0;570.0;118.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39982.0;19126.736328125;0.0;3310.49365234375;357.0;61253;;;Calculated values ==>;1548606037.872;351.66;291.96000000000004;285.96000000000004;285.86;285.16;276.96000000000004;273.955091788801;290.96000000000004;261.66;273.36;273.56;325.66;324.76000000000005;272.76000000000005;283.36;296.36;295.56;297.26000000000005;292.16;291.36;290.76000000000005;;308.86;261.86;245.02929689885198;260.01710675043796;273.955091788801;291.66;5550000.0;3560000.0;3650000.0;1520000.0;3610000.0;2420000.0;5500000.0;0.035833333333333335;0.013000000000000001;0.06783333333333334;0.095;0.019666666666666666;0.0555;;19126.736328125;0.0;3310.49365234375;39982.0;512136.110120467;413351.9237643686;231765.89882121078;231466.45240704165;229395.26074894576;430412.23801567365;455751.94372971024;453406.2616088377;467481.21877800726;510414.1462100574;509491.4375579211;452671.1032609795;465207.7750234424;463741.9828368515;463429.53646658803;427666.4225554411;414083.7466353395;456314.320352256;455469.771500397;;150134.3533403004;455457.2372281206;196222.53609097045;208817.48144282738;271.67603924610063;2283749.920654152;882380.8078802035;142440.35930809888;0.0;0;142;152;0;0;0;0;6;48;53;945612690749.8439;351114648495.0781;667458776664.5609;17445.629380961997;24627.296608029268;176.57478696132057;13689.202098195114;2045486.2476429017;750845.8577674562;36948.31730888643;476740.426077055;2.493119824632606;0.21452232393055515
4341;2019-01-27 17:21:37.852;791;186;127;126;120;39;178;-125;11;-7;511;503;5;129;231;225;241;188;185;182;176;-124;529;355;364;151;360;257;529;-1.0;81.0;481.0;510.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31965.1484375;10510.0;0.0;3600.89697265625;362.0;61254;;;Calculated values ==>;1548606097.852;352.26;291.76000000000005;285.86;285.76000000000005;285.16;277.06;273.8482719121499;290.96000000000004;260.66;274.26000000000005;272.46000000000004;324.26000000000005;323.46000000000004;273.66;286.06;296.26000000000005;295.66;297.26000000000005;291.96000000000004;291.36;290.76000000000005;;309.36;260.76000000000005;244.82967444194236;262.0952818180154;273.8482719121499;291.66;5290000.0;3550000.0;3640000.0;1510000.0;3600000.0;2570000.0;5290000.0;0.0;0.013500000000000002;0.08016666666666666;0.08499999999999999;0.01983333333333333;0.01983333333333333;;10510.0;0.0;3600.89697265625;31965.1484375;515073.7240362912;420502.09416265914;231988.54403024574;231684.28990489317;229879.22919704352;430477.46260093397;455918.2756450069;451922.06768953014;466510.81870698446;507607.82540986827;506776.1873716339;451162.4699863795;466156.5668197338;463758.2318617846;463709.95100614504;434325.48834755574;421088.0288021817;456479.2451093168;455636.81812904833;;152223.3369413072;454466.36719434394;195511.2917812523;231988.54403024574;271.3850130146679;2284349.2803714653;882627.6983587488;142497.9350316849;0.0;0;142;152;0;0;0;0;6;48;53;945831317849.9135;351205518195.107;667608426764.6085;20555.597201980272;22011.181410112786;178.70570386254946;4435.690769626251;2045802.818972231;751234.3821997364;36951.276992753985;476891.41650407686;3.343598580374329;0.3425553439101307
