;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4342;2019-01-27 17:22:37.843;794;176;127;126;119;39;178;-141;14;-34;512;509;12;181;230;226;241;177;185;182;176;-136;535;350;365;151;355;268;535;-1.0;81.0;285.0;525.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32101.033203125;10484.232421875;0.0;3808.07153320312;378.0;61255;;;Calculated values ==>;1548606157.843;352.56000000000006;290.76000000000005;285.86;285.76000000000005;285.06;277.06;273.3108153835814;290.96000000000004;259.06;274.56;269.76000000000005;324.36;324.06;274.36;291.26000000000005;296.16;295.76000000000005;297.26000000000005;290.86;291.36;290.76000000000005;;310.96000000000004;259.56;244.82967444194236;263.56353331371673;273.3108153835814;291.66;5350000.0;3500000.0;3650000.0;1510000.0;3550000.0;2680000.0;5350000.0;0.0;0.013500000000000002;0.0475;0.0875;0.01983333333333333;0.01983333333333333;;10484.232421875;0.0;3808.07153320312;32101.033203125;514931.7397520935;415133.45553454565;231836.2535710459;231533.69629800224;229442.15797420748;430799.1582183253;455751.94372971024;450348.5946956786;463772.2634552892;506697.09443456406;506382.507310471;450088.63483019324;470635.2340267148;464365.70566323627;464578.8495294238;432868.0568657255;415477.83837901097;456314.320352256;455469.771500397;;158908.11840480618;453200.48095933435;193540.73021062417;231836.2535710459;270.5657141012866;2284883.0851351833;882802.6240526238;142559.667174625;0.0;0;142;152;0;0;0;0;6;48;53;946049985044.6841;351296104605.01196;667765903139.4432;12198.373563040086;22720.228190512138;234.76794957064612;4435.398105598796;2046075.7277858562;751607.0880317553;36954.72208968691;476965.3311557651;2.7699360392244947;0.30661858046879775
4343;2019-01-27 17:23:37.853;791;180;128;128;121;40;178;-143;19;-37;523;520;20;198;228;227;241;183;185;182;176;-143;549;352;364;150;358;273;549;134.0;80.0;534.0;539.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32468.8203125;10740.1689453125;0.0;3897.677734375;393.0;61256;;;Calculated values ==>;1548606217.853;352.26;291.16;285.96000000000004;285.96000000000004;285.26000000000005;277.16;273.5264737036516;290.96000000000004;258.86;275.06;269.46000000000004;325.46000000000004;325.16;275.16;292.96000000000004;295.96000000000004;295.86;297.26000000000005;291.46000000000004;291.36;290.76000000000005;;312.46000000000004;258.86;244.62907804385475;264.2163659402789;273.5264737036516;291.66;5490000.0;3520000.0000000005;3640000.0;1500000.0;3579999.9999999995;2730000.0;5490000.0;0.022333333333333334;0.013333333333333334;0.089;0.08983333333333333;0.01983333333333333;0.042166666666666665;;10740.1689453125;0.0;3897.677734375;32468.8203125;513384.31351622584;249177.87591693347;231790.3477494485;231790.3477494485;229711.25469212318;430671.36484660726;455918.2756450069;450097.130569109;463613.46426247514;507390.016276054;507074.6387767477;450228.1236699844;471921.3257779656;463659.26402989647;464415.192549656;429288.0966613179;411880.1009978568;456479.2451093168;455636.81812904833;;165175.21790254305;452629.7601064784;196015.57078421328;212842.4421631184;271.57725835585376;2285421.25692808;882979.5235423241;142623.89245427414;0.0;0;142;152;0;0;0;0;6;48;53;946268721494.6493;351386419654.9976;667928230189.4175;22613.258820855717;23052.50800745015;232.10660884614802;10237.829519896712;2046365.8730718321;751988.5910732558;36958.61335944332;477087.6284321076;3.8349700051816056;0.3413305893790015
4344;2019-01-27 17:24:37.864;785;193;130;130;125;43;178;-132;26;-35;529;525;26;166;230;224;241;197;185;182;176;-136;587;361;364;150;366;254;581;-3.0;83.0;650.0;567.0;119.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41103.42578125;20065.333984375;0.0;3544.33056640625;399.0;61257;;;Calculated values ==>;1548606277.864;351.66;292.46000000000004;286.16;286.16;285.66;277.46000000000004;274.4858918419099;290.96000000000004;259.96000000000004;275.76000000000005;269.66;326.06;325.66;275.76000000000005;289.76000000000005;296.16;295.56;297.26000000000005;292.86;291.36;290.76000000000005;;313.06;259.56;244.62907804385475;261.6868853414304;274.4858918419099;291.66;5870000.0;3610000.0;3640000.0;1500000.0;3660000.0;2540000.0;5810000.0;0.0;0.013833333333333333;0.10833333333333334;0.0945;0.01983333333333333;0.01983333333333333;;20065.333984375;0.0;3544.33056640625;41103.42578125;509363.6740432019;252581.63990204173;231625.37498834988;231625.37498834988;230166.0961076975;430081.6785162784;455918.2756450069;454312.7651868588;463816.8446136926;509746.6308271779;509332.9131644519;454312.7651868588;470815.9355126153;462728.6262450802;462680.31809272245;417808.25059340213;254175.61284139525;456479.2451093168;455636.81812904833;;167682.10792650707;453369.5569221506;198413.1732779587;231625.37498834988;272.57401208930247;2286034.4713825025;883236.2831313701;142685.92056001056;0.0;0;142;153;0;0;0;0;6;48;53;946487161535.2186;351476436155.23224;668086359174.8296;27722.45579013084;24093.378254376134;2263.584822236095;4442.893622290519;2046785.4142631367;752381.5454882324;36979.41460095179;477209.99022082734;2.478743921293751;0.2402722673054738
4345;2019-01-27 17:25:37.844;783;202;126;125;122;47;178;-118;32;-25;521;512;27;137;234;218;241;204;185;182;176;-120;564;364;365;150;369;250;558;-1.0;85.0;939.0;544.0;119.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40139.578125;19291.6015625;0.0;3476.1630859375;387.0;61258;;;Calculated values ==>;1548606337.844;351.46000000000004;293.36;285.76000000000005;285.66;285.36;277.86;274.8017692304317;290.96000000000004;261.36;276.36;270.66;325.26000000000005;324.36;275.86;286.86;296.56;294.96000000000004;297.26000000000005;293.56;291.36;290.76000000000005;;311.86;261.16;244.62907804385475;261.13683023647616;274.8017692304317;291.66;5640000.0;3640000.0;3650000.0;1500000.0;3690000.0;2500000.0;5580000.0;0.0;0.014166666666666666;0.1565;0.09066666666666667;0.01983333333333333;0.01983333333333333;;19291.6015625;0.0;3476.1630859375;40139.578125;511113.8152307504;415188.9828978095;230978.79015187532;230683.1647330249;229801.38650680988;429879.7862731237;455751.94372971024;455718.6035217548;464831.96673236875;509281.8383437979;508352.7562567924;455108.4858384622;468068.2613614309;462813.50345803285;461420.64936624526;425119.0084384571;415883.3332611013;456314.320352256;455469.771500397;;162668.35908569003;455051.8361682661;200474.64312055265;230978.79015187532;273.4037472935836;2286711.270740259;883564.148269544;142744.40517242745;0.0;0;142;153;0;0;0;0;6;48;53;946705788635.2882;351566406155.26086;668237508774.8777;39945.67980278814;23081.665502992684;130.83873167920746;4452.404463412347;2047349.1274262136;752774.5398112139;36999.36147939756;477284.0929957371;2.9695751666825285;0.27756676267856445
4346;2019-01-27 17:26:37.864;793;193;125;124;118;48;178;-122;35;-37;507;498;27;133;234;217;241;195;185;182;176;-123;557;361;365;151;366;249;551;-1.0;82.0;652.0;534.0;119.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39948.98828125;19074.453125;0.0;3466.40209960938;380.0;61259;;;Calculated values ==>;1548606397.864;352.46000000000004;292.46000000000004;285.66;285.56;284.96000000000004;277.96000000000004;274.4858918419099;290.96000000000004;260.96000000000004;276.66;269.46000000000004;323.86;322.96000000000004;275.86;286.46000000000004;296.56;294.86;297.26000000000005;292.66;291.36;290.76000000000005;;311.16;260.86;244.82967444194236;260.9983114674233;274.4858918419099;291.66;5570000.0;3610000.0;3650000.0;1510000.0;3660000.0;2490000.0;5510000.0;0.0;0.013666666666666666;0.10866666666666666;0.089;0.01983333333333333;0.01983333333333333;;19074.453125;0.0;3466.40209960938;39948.98828125;512948.900285589;414757.0629070427;230846.69031404497;230550.20476347918;228789.18240220204;430081.6785162784;455751.94372971024;456248.0890348137;463466.65888569376;507927.8569035644;506997.892571829;455275.4288387591;467751.91920059704;463263.04696767486;461745.05252366984;427112.792710535;415457.5489980088;456314.320352256;455469.771500397;;159743.72323357346;454571.5531735607;199275.51444091028;230846.69031404497;272.9169113782357;2287378.897928339;883883.9719642124;142802.2791671919;0.0;0;142;153;0;0;0;0;6;48;53;946924861635.2186;351656736255.2322;668387258674.8301;27924.353105870836;22721.347447205888;159.28833073785836;4455.024443529315;2047914.899561475;753156.3588162691;37001.78001082544;477358.3463127961;2.451549099477503;0.24165039594309357
4347;2019-01-27 17:27:37.865;804;190;126;125;117;45;178;-124;37;-47;494;486;28;131;233;218;241;192;185;182;176;-125;557;358;364;151;363;248;552;-2.0;79.0;769.0;544.0;119.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39968.32421875;19068.908203125;0.0;3418.94091796875;375.0;61260;;;Calculated values ==>;1548606457.865;353.56000000000006;292.16;285.76000000000005;285.66;284.86;277.66;274.1680685717883;290.96000000000004;260.76000000000005;276.86;268.46000000000004;322.56;321.76000000000005;275.96000000000004;286.26000000000005;296.46000000000004;294.96000000000004;297.26000000000005;292.36;291.36;290.76000000000005;;310.66;260.66;244.82967444194236;260.85938512811435;274.1680685717883;291.66;5570000.0;3579999.9999999995;3640000.0;1510000.0;3629999.9999999995;2480000.0;5520000.0;0.0;0.013166666666666667;0.12816666666666668;0.09066666666666667;0.01983333333333333;0.01983333333333333;;19068.908203125;0.0;3418.94091796875;39968.32421875;514298.0913559373;413263.53111073095;231120.26360780591;230823.145097764;228476.88682950055;430280.9020939914;455918.2756450069;456653.88339846255;462445.95208994724;506676.97550573165;505849.6760854696;455563.5499633274;467664.2313753955;463577.2511321169;462334.5135562977;427112.792710535;413998.2807911148;456479.2451093168;455636.81812904833;;157654.71494818805;454361.1351707711;199146.73485848092;231120.26360780591;272.8533080512684;2288044.8866313277;884201.8386059185;142859.65798190006;0.0;0;142;153;0;0;0;0;6;48;53;947143565279.9545;351747337765.12274;668536361159.65;33003.83287120765;23139.438961647644;172.6744069390328;4452.911664671307;2048422.642906252;753538.5384054349;37004.54641307534;477432.5803508215;2.702297475282509;0.26053273808414257
4348;2019-01-27 17:28:37.865;812;189;127;126;118;42;178;-126;4;-48;482;473;8;128;232;219;241;191;185;181;176;-126;554;358;364;151;363;244;549;-1.0;79.0;629.0;553.0;119.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39824.4453125;18982.580078125;0.0;3363.3486328125;373.0;61261;;;Calculated values ==>;1548606517.865;354.36;292.06;285.86;285.76000000000005;284.96000000000004;277.36;274.1680685717883;290.96000000000004;260.56;273.56;268.36;321.36;320.46000000000004;273.96000000000004;285.96000000000004;296.36;295.06;297.26000000000005;292.26000000000005;291.26000000000005;290.76000000000005;;310.46000000000004;260.56;244.82967444194236;260.2995467637923;274.1680685717883;291.66;5540000.0;3579999.9999999995;3640000.0;1510000.0;3629999.9999999995;2440000.0;5490000.0;0.0;0.013166666666666667;0.10483333333333333;0.09216666666666667;0.01983333333333333;0.01983333333333333;;18982.580078125;0.0;3363.3486328125;39824.4453125;515526.31548943324;414127.2103214636;231490.63740778636;231191.84880649296;228833.11486510892;430280.9020939914;455918.2756450069;453308.1595180413;462343.7064200721;505810.11848074745;504881.01247494604;453798.0102560261;467884.4344365385;463444.52863536426;462467.52072328096;427940.7183745549;414840.6948555996;456339.24340671574;455636.81812904833;;156819.11488148148;454255.8568853102;198712.5136040977;231490.63740778636;272.6808886822737;2288709.8263774216;884518.9343415955;142916.1770614899;0.0;0;142;153;0;0;0;0;6;48;53;947361965279.9545;351837937765.12274;668683961159.65;26690.110213311753;23552.578139085086;172.48364299957782;4445.565917638362;2048920.0924319564;753927.638547941;37007.42273015816;477506.73433067405;2.4550663623205105;0.24603106122188204
4349;2019-01-27 17:29:37.875;818;187;127;126;119;40;178;-136;-62;-54;470;462;-47;112;232;220;241;190;185;181;176;-135;556;357;364;152;362;242;551;0.0;79.0;330.0;551.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;27708.625;6181.50732421875;0.0;3376.712890625;372.0;61262;;;Calculated values ==>;1548606577.875;354.96000000000004;291.86;285.86;285.76000000000005;285.06;277.16;274.0616903277293;290.96000000000004;259.56;266.96000000000004;267.76000000000005;320.16;319.36;268.46000000000004;284.36;296.36;295.16;297.26000000000005;292.16;291.26000000000005;290.76000000000005;;310.36;259.66;245.02929689885198;260.01710675043796;274.0616903277293;291.66;5560000.0;3570000.0000000005;3640000.0;1520000.0;3620000.0000000005;2420000.0;5510000.0;0.0;0.013166666666666667;0.055;0.09183333333333334;0.01983333333333333;0.01983333333333333;;6181.50732421875;0.0;3376.712890625;27708.625;516090.84922735876;412555.8353376608;231442.33245516315;231144.06173944077;229080.61730282428;430346.717906069;455918.2756450069;445352.2254834417;461579.04662034643;504759.9270115542;503934.195919951;447285.6594959235;466349.3976851328;463593.40581284417;462751.0426575283;427390.4568595802;413676.3280692049;456339.24340671574;455636.81812904833;;156401.31544495918;453136.96792016784;196954.590341293;231442.33245516315;271.97443997148133;2289272.6957592005;884728.6700200364;142972.3536020395;0.0;0;142;153;0;0;0;0;6;48;53;947580401679.9198;351928852915.1083;668829785459.6268;13661.869932818181;23526.081674326673;180.56936240660826;4446.523965865389;2049256.4149775377;754320.026100018;37010.36532888748;477580.8474298163;4.3747731267457945;0.4823811175019133
4350;2019-01-27 17:30:37.896;821;178;126;125;117;39;178;-144;-69;-86;463;457;-52;153;230;221;241;180;185;181;176;-143;530;351;364;153;356;264;530;-2.0;77.0;345.0;509.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31919.66015625;10417.111328125;0.0;3736.57153320312;381.0;61263;;;Calculated values ==>;1548606637.896;355.26;290.96000000000004;285.76000000000005;285.66;284.86;277.06;273.4187578820637;290.96000000000004;258.76000000000005;266.26000000000005;264.56;319.46000000000004;318.86;267.96000000000004;288.46000000000004;296.16;295.26000000000005;297.26000000000005;291.16;291.26000000000005;290.76000000000005;;311.26000000000005;258.86;245.2279566241654;263.0348170998261;273.4187578820637;291.66;5300000.0;3510000.0;3640000.0;1530000.0;3560000.0;2640000.0;5300000.0;0.0;0.012833333333333334;0.0575;0.08483333333333333;0.01983333333333333;0.01983333333333333;;10417.111328125;0.0;3736.57153320312;31919.66015625;518589.4297958562;417698.1069492612;231659.0147619945;231356.04257275825;228966.2771216851;430735.4089219946;455918.2756450069;439886.03153445764;458117.8648961095;501927.8081617493;501295.66394866206;442274.9019067572;467949.35314347985;464218.37197162234;463779.2430610787;434085.5079738641;418330.7067180729;456339.24340671574;455636.81812904833;;160161.5264782812;452115.5668027778;197079.30932641073;231659.0147619945;272.0008109200118;2289769.7720505763;884867.0402545659;143031.6517192272;0.0;0;142;153;0;0;0;0;6;48;53;947798878119.5865;352020384939.9686;668981638589.3953;13961.386526962699;21635.575842578473;202.18661611598728;4442.226433446567;2049486.6893488492;754696.504966919;37013.55607840857;477654.94627521955;2.84317345622139;0.3056700824182628
4351;2019-01-27 17:31:37.866;816;176;126;126;118;40;178;-145;-45;-92;467;464;-42;171;228;222;241;179;185;181;175;-145;543;351;364;153;355;271;543;235.0;80.0;462.0;501.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32234.65625;10626.4609375;0.0;3871.49853515625;397.0;61264;;;Calculated values ==>;1548606697.866;354.76;290.76000000000005;285.76000000000005;285.76000000000005;284.96000000000004;277.16;273.4187578820637;290.96000000000004;258.66;268.66;263.96000000000004;319.86;319.56;268.96000000000004;290.26000000000005;295.96000000000004;295.36;297.26000000000005;291.06;291.26000000000005;290.66;;312.86;258.66;245.2279566241654;263.95629194202945;273.4187578820637;291.66;5430000.0;3510000.0;3640000.0;1530000.0;3550000.0;2710000.0;5430000.0;0.03916666666666667;0.013333333333333334;0.077;0.08349999999999999;0.01983333333333333;0.059;;10626.4609375;0.0;3871.49853515625;32234.65625;516923.3106605685;247946.0763171146;231336.76037333044;231336.76037333044;228966.2492044077;430735.4089219946;455918.2756450069;441798.6119851199;457492.7958072493;501671.70669265906;501353.9175425247;442220.9799387131;469066.84263863094;464103.7369688208;463909.99922022235;430855.21027563425;412938.0032251868;456339.24340671574;455495.84257983865;;166846.47414792277;451902.12953161914;198318.7916088003;209418.0522951819;272.4955219726148;2290304.124044565;885042.315675312;143095.02060286846;0.0;0;142;153;0;0;0;0;6;48;53;948017168919.6907;352112139040.0124;669142058339.4718;18747.946168976607;21174.20871655537;238.89609400596626;14518.589626794746;2049759.1308325592;755053.0747976461;37017.22992981671;477812.87407239666;3.7715404508793635;0.2982711864542936
4352;2019-01-27 17:32:37.876;806;184;128;127;122;42;178;-143;-16;-91;474;471;-23;171;228;222;241;187;185;181;175;-144;577;354;364;153;359;264;572;-2.0;81.0;545.0;514.0;119.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;41038.4140625;19787.6484375;0.0;3710.58154296875;409.0;61265;;;Calculated values ==>;1548606757.876;353.76;291.56;285.96000000000004;285.86;285.36;277.36;273.7412296467126;290.96000000000004;258.86;271.56;264.06;320.56;320.26000000000005;270.86;290.26000000000005;295.96000000000004;295.36;297.26000000000005;291.86;291.26000000000005;290.66;;314.06;258.76000000000005;245.2279566241654;263.0348170998261;273.7412296467126;291.66;5770000.0;3540000.0;3640000.0;1530000.0;3590000.0;2640000.0;5720000.0;0.0;0.013500000000000002;0.09083333333333334;0.08566666666666665;0.01983333333333333;0.01983333333333333;;19787.6484375;0.0;3710.58154296875;41038.4140625;512853.3317818349;249581.06887107433;231244.20902332434;230950.26644790167;229492.76289943117;430542.39183029096;455918.2756450069;447153.9695558647;457597.0755314279;503085.0520242044;502769.65291811083;446222.3831056233;470028.42690997553;463510.5090081324;463464.3154936422;421150.3959884446;250718.40865380294;456339.24340671574;455495.84257983865;;171860.34048652687;452008.87440148974;198734.63939983794;231244.20902332434;272.67314438795006;2290914.834731892;885295.8088285485;143158.21513417625;0.0;0;142;154;0;0;0;0;6;48;53;948235605319.656;352203954339.9978;669302585089.4463;22564.755822505766;21697.1594651415;2300.831829017663;4447.657398870867;2050103.460727853;755410.3957426704;37038.39785657177;477970.9524729285;2.1708190173444812;0.21009782178637904
4353;2019-01-27 17:33:37.857;802;203;127;127;124;46;177;-133;3;-83;471;463;-2;114;232;217;241;206;185;181;175;-135;573;367;364;153;371;249;567;-1.0;80.0;593.0;526.0;119.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40848.94140625;19742.50390625;0.0;3461.96362304688;404.0;61266;;;Calculated values ==>;1548606817.857;353.36;293.46000000000004;285.86;285.86;285.56;277.76000000000005;275.1157276137837;290.86;259.86;273.46000000000004;264.86;320.26000000000005;319.46000000000004;272.96000000000004;284.56;296.36;294.86;297.26000000000005;293.76000000000005;291.26000000000005;290.66;;313.56;259.66;245.2279566241654;260.9983114674233;275.1157276137837;291.66;5730000.0;3670000.0000000005;3640000.0;1530000.0;3710000.0;2490000.0;5670000.0;0.0;0.013333333333333334;0.09883333333333333;0.08766666666666666;0.01983333333333333;0.01983333333333333;;19742.50390625;0.0;3461.96362304688;40848.94140625;512697.27118923824;411891.9439035771;231064.99302625825;231064.99302625825;230184.59804259142;429675.2189834977;455777.62880436965;452319.59498778416;458429.85784702195;504201.26491369837;503370.5839900445;451696.14235015557;465572.9773167019;462242.49696757086;460823.58251197264;422412.3028765994;413046.1289303981;456339.24340671574;455495.84257983865;;169771.2103021376;452967.2468398217;202273.72059322224;231064.99302625825;274.12243578375177;2291597.0132712703;885625.1224500824;143217.96741652762;0.0;0;142;154;0;0;0;0;6;48;53;948453936160.3295;352295725270.2809;669456436354.9209;24712.867252662534;21977.465800951883;124.88231928268448;4451.211849479344;2050497.3161609666;755774.2357018602;37058.605740013154;478045.0862337662;2.20933435157044;0.22018164928099684
4354;2019-01-27 17:34:37.867;809;197;123;122;117;49;177;-139;9;-106;453;443;4;106;234;213;241;199;185;181;175;-141;559;363;364;152;368;244;554;-4.0;80.0;481.0;507.0;119.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40092.3828125;19281.58203125;0.0;3382.46728515625;391.0;61267;;;Calculated values ==>;1548606877.867;354.06000000000006;292.86;285.46000000000004;285.36;284.86;278.06;274.69669130483857;290.86;259.26000000000005;274.06;262.56;318.46000000000004;317.46000000000004;273.56;283.76000000000005;296.56;294.46000000000004;297.26000000000005;293.06;291.26000000000005;290.66;;312.26000000000005;259.06;245.02929689885198;260.2995467637923;274.69669130483857;291.66;5590000.0;3629999.9999999995;3640000.0;1520000.0;3679999.9999999995;2440000.0;5540000.0;0.0;0.013333333333333334;0.08016666666666666;0.0845;0.01983333333333333;0.01983333333333333;;19281.58203125;0.0;3382.46728515625;40092.3828125;514742.11521409906;414989.33453799883;230185.61622785314;229891.58303824594;228433.72541066384;429947.3805835815;455777.62880436965;453920.22372794116;456190.8777302018;502812.19901442487;501775.5462558424;453308.1595180413;465376.2284811992;462963.65795648436;460899.70540415944;426552.2506751499;415686.1643850296;456339.24340671574;455495.84257983865;;164339.59507360373;452500.12125435733;201908.0037188167;230185.61622785314;273.96166239566935;2292271.636724825;885950.3773662959;143275.01384690762;0.0;0;142;154;0;0;0;0;6;48;53;948672372560.2948;352387240520.26636;669604361004.8973;20202.979637398144;21175.033931753183;144.88115053493763;4468.652822647712;2050871.6772681116;756133.8998002696;37060.85414359943;478119.4308280564;2.029273185045587;0.20622473173549957
4355;2019-01-27 17:35:37.848;816;190;124;123;115;47;178;-146;11;-132;433;423;6;105;233;213;241;192;185;181;175;-147;555;360;364;151;364;239;550;-2.0;80.0;452.0;491.0;119.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39916.35546875;19193.6015625;0.0;3302.85131835938;381.0;61268;;;Calculated values ==>;1548606937.848;354.76;292.16;285.56;285.46000000000004;284.66;277.86;274.38016830617;290.96000000000004;258.56;274.26000000000005;259.96000000000004;316.46000000000004;315.46000000000004;273.76000000000005;283.66;296.46000000000004;294.46000000000004;297.26000000000005;292.36;291.26000000000005;290.66;;311.26000000000005;258.46000000000004;244.82967444194236;259.59022785621676;274.38016830617;291.66;5550000.0;3600000.0;3640000.0;1510000.0;3640000.0;2390000.0;5500000.0;0.0;0.013333333333333334;0.07533333333333332;0.08183333333333334;0.01983333333333333;0.01983333333333333;;19193.6015625;0.0;3302.85131835938;39916.35546875;515930.2970601787;414083.7466353395;230573.56230372956;230277.70356738323;227940.9127301223;430148.3826014536;455918.2756450069;455005.8915865298;453623.20334883075;501225.9308981332;500190.8839513619;454402.5514246187;465982.7640670832;463428.3443550566;461361.4654085356;427666.4225554411;414798.6417306446;456339.24340671574;455495.84257983865;;160161.5264782812;452033.928969908;202191.9587841169;230573.56230372956;274.05881829322783;2292938.165075738;886270.902364224;143330.70719340767;0.0;0;142;154;0;0;0;0;6;48;53;948890703400.1003;352478111735.1854;669749215119.7683;19045.3162711151;20445.401226870574;171.5704109972863;4460.958558809496;2051198.6428284994;756480.6269279122;37063.49040486267;478193.82069191674;1.9613423814620023;0.19906110320931486
4356;2019-01-27 17:36:37.888;821;180;124;123;114;44;178;-149;13;-139;419;413;9;143;231;215;241;181;185;181;175;-149;527;354;364;149;358;263;527;85.0;79.0;493.0;498.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31821.998046875;10355.755859375;0.0;3776.39477539062;386.0;61269;;;Calculated values ==>;1548606997.888;355.26;291.16;285.56;285.46000000000004;284.56;277.56;273.7412296467126;290.96000000000004;258.26000000000005;274.46000000000004;259.26000000000005;315.06;314.46000000000004;274.06;287.46000000000004;296.26000000000005;294.66;297.26000000000005;291.26000000000005;291.26000000000005;290.66;;311.76000000000005;258.26000000000005;244.42749628697553;262.9017227912062;273.7412296467126;291.66;5270000.0;3540000.0;3640000.0;1490000.0;3579999.9999999995;2630000.0;5270000.0;0.014166666666666666;0.013166666666666667;0.08216666666666667;0.083;0.01983333333333333;0.033999999999999996;;10355.755859375;0.0;3776.39477539062;31821.998046875;518833.6780510326;419390.0959882143;231128.40786389096;230826.56007929062;228151.52874290428;430542.39183029096;455918.2756450069;451115.4560550067;453222.20154922735;497377.11148875806;496740.3394067718;450601.9255316073;466927.9552328848;464054.43266303884;462540.9979189812;434802.06235431274;419692.460263698;456339.24340671574;455495.84257983865;;162250.55196795813;452165.7962292192;200958.01745451143;218557.41185998282;273.5500198351648;2293536.3832343966;886517.3111723465;143389.74023996305;0.0;0;142;154;0;0;0;0;6;48;53;949109248999.9614;352568171735.1282;669899915519.6726;20554.60287167403;20850.245638300745;198.94309419309397;8055.906644475097;2051528.8621540302;756824.9867384969;37066.58007581232;478298.19744001783;3.513951947729615;0.32238326781715887
4357;2019-01-27 17:37:37.848;816;175;125;124;116;43;178;-151;14;-135;426;424;15;169;228;216;241;177;185;181;175;-149;542;350;364;148;355;271;542;155.0;82.0;762.0;485.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32287.7890625;10616.353515625;0.0;3927.6435546875;401.0;61270;;;Calculated values ==>;1548607057.848;354.76;290.66;285.66;285.56;284.76000000000005;277.46000000000004;273.3108153835814;290.96000000000004;258.06;274.56;259.66;315.76000000000005;315.56;274.66;290.06;295.96000000000004;294.76000000000005;297.26000000000005;290.86;291.26000000000005;290.66;;313.26000000000005;258.26000000000005;244.22491754036054;263.95629194202945;273.3108153835814;291.66;5420000.0;3500000.0;3640000.0;1480000.0;3550000.0;2710000.0;5420000.0;0.025833333333333333;0.013666666666666666;0.127;0.08083333333333333;0.01983333333333333;0.04566666666666666;;10616.353515625;0.0;3927.6435546875;32287.7890625;517005.76700721873;247616.36746104417;231061.43974028542;230762.66165998337;228404.08780759247;430799.1582183253;455918.2756450069;449805.143497955;453811.33876922284;497312.7964522687;497099.2515897636;449936.0638800784;468833.9602519804;464103.7369688208;463273.35756540485;431111.440045582;412612.3614601752;456339.24340671574;455495.84257983865;;168517.74571465285;452337.39719944156;199882.9243957028;213423.95843221864;273.1103319729573;2294070.275295164;886691.9622388638;143453.89775920825;0.0;0;142;154;0;0;0;0;6;48;53;949327503400.1003;352657212335.1848;670060008719.7744;31740.12182598603;20406.736551635546;252.82074066722657;11054.616042741312;2051964.3610005395;757168.565718175;37070.34226463947;478457.3456262754;4.362919963079084;0.35532141549322144
4358;2019-01-27 17:38:37.859;807;183;127;126;119;44;177;-134;15;-93;440;440;17;168;227;217;241;186;185;181;175;-137;579;353;364;147;358;263;575;-2.0;83.0;1145.0;486.0;119.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40996.9140625;19733.03515625;0.0;3794.05834960938;411.0;61271;;;Calculated values ==>;1548607117.859;353.86;291.46000000000004;285.86;285.76000000000005;285.06;277.56;273.6339639331285;290.86;259.76000000000005;274.66;263.86;317.16;317.16;274.86;289.96000000000004;295.86;294.86;297.26000000000005;291.76000000000005;291.26000000000005;290.66;;314.26000000000005;259.46000000000004;244.02132995426717;262.9017227912062;273.6339639331285;291.66;5790000.0;3529999.9999999995;3640000.0;1470000.0;3579999.9999999995;2630000.0;5750000.0;0.0;0.013833333333333333;0.19083333333333333;0.081;0.01983333333333333;0.01983333333333333;;19733.03515625;0.0;3794.05834960938;40996.9140625;512807.63707334775;249068.4183557512;230882.1316524724;230589.71607240563;228564.79129961235;430607.02586249536;455777.62880436965;451371.4647171396;458338.83068365476;499599.9361749964;499599.9361749964;451626.9769977667;469820.22358353314;463527.3134515757;462955.59896260384;420504.35592127027;250190.75224256187;456339.24340671574;455495.84257983865;;172696.00095264515;453769.3342379595;199822.25403994444;230882.1316524724;273.0993007240648;2294681.093116445;886944.9201779054;143518.257072034;0.0;0;142;155;0;0;0;0;6;48;53;949545943439.8018;352745728560.06384;670220238089.5554;48003.974370898075;20569.71349603922;2356.0048508887994;4454.83860005943;2052629.0169658633;757510.098737682;37092.08646357848;478586.61477645556;3.204158273911359;0.27539513542754274
4359;2019-01-27 17:39:37.879;803;202;126;126;123;47;177;-124;13;-56;446;442;12;121;230;211;241;205;185;181;175;-126;574;365;364;146;369;251;567;-2.0;79.0;803.0;514.0;119.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40729.79296875;19651.205078125;0.0;3606.27587890625;403.0;61272;;;Calculated values ==>;1548607177.879;353.46000000000004;293.36;285.76000000000005;285.76000000000005;285.46000000000004;277.86;274.9066339382667;290.86;260.76000000000005;274.46000000000004;267.56;317.76000000000005;317.36;274.36;285.26000000000005;296.16;294.26000000000005;297.26000000000005;293.66;291.26000000000005;290.66;;313.46000000000004;260.56;243.81672145450628;261.27494424493943;274.9066339382667;291.66;5740000.0;3650000.0;3640000.0;1460000.0;3690000.0;2510000.0;5670000.0;0.0;0.013166666666666667;0.13383333333333333;0.08566666666666665;0.01983333333333333;0.01983333333333333;;19651.205078125;0.0;3606.27587890625;40729.79296875;512736.1500249643;411496.94470127276;230770.69609002798;230770.69609002798;229892.77345842202;429811.8947417682;455777.62880436965;453215.2420408981;462274.3115212881;501407.6023878379;500990.0353991239;453091.18828355055;466091.88125415624;462275.7276824156;460318.4583724024;422100.46307343524;412666.3294128141;456339.24340671574;455495.84257983865;;169353.38768963216;455084.10304611;201516.04614490984;230770.69609002798;273.81730385359015;2295362.3760267864;887273.2315804214;143579.94708040266;0.0;0;142;155;0;0;0;0;6;48;53;949764416239.7323;352833657860.0359;670374489489.5063;33685.742384079764;21722.33020786948;124.21609319817816;4457.048738714578;2053309.9915211515;757862.6499130017;37112.76186094192;478660.9052594977;2.579356617971384;0.24404791968125533
4360;2019-01-27 17:40:37.859;808;197;122;121;117;49;177;-127;16;-57;441;435;13;111;232;208;241;199;185;181;175;-128;559;362;364;146;367;247;553;0.0;81.0;685.0;495.0;119.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40139.453125;19170.0234375;0.0;3543.8955078125;390.0;61273;;;Calculated values ==>;1548607237.859;353.96000000000004;292.86;285.36;285.26000000000005;284.86;278.06;274.5913991737795;290.86;260.46000000000004;274.76000000000005;267.46000000000004;317.26000000000005;316.66;274.46000000000004;284.26000000000005;296.36;293.96000000000004;297.26000000000005;293.06;291.26000000000005;290.66;;312.16;260.36;243.81672145450628;260.72004837742526;274.5913991737795;291.66;5590000.0;3620000.0000000005;3640000.0;1460000.0;3670000.0000000005;2470000.0;5530000.0;0.0;0.013500000000000002;0.11416666666666667;0.0825;0.01983333333333333;0.01983333333333333;;19170.0234375;0.0;3543.8955078125;40139.453125;514619.7043479889;415378.45660230034;229914.27664341856;229620.8446039585;228455.2794383903;430014.67791919125;455777.62880436965;454267.3291924153;462172.7799704337;501276.08757407026;500651.43328599154;453899.64000490285;465516.51052863535;462845.98393238056;460378.1213234712;426552.2506751499;416066.7103180982;456339.24340671574;455495.84257983865;;163921.7849024954;454875.9082283479;200480.41354944784;229914.27664341856;273.3973890778442;2296036.0617743204;887596.6339814087;143639.5119803904;0.0;0;142;155;0;0;0;0;6;48;53;949982743439.8018;352921228660.0637;670523839689.5538;28974.006202572116;20987.628311009255;141.55479482019808;4474.034391072331;2053831.9820380157;758218.4475953318;37114.975880090315;478735.3061437053;2.4028096530095735;0.2306015420919751
4361;2019-01-27 17:41:37.840;814;190;122;121;115;47;177;-138;19;-87;433;426;14;108;231;209;241;192;185;181;175;-140;555;360;364;146;365;245;550;-2.0;82.0;686.0;501.0;119.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40076.171875;19067.16015625;0.0;3518.90014648438;384.0;61274;;;Calculated values ==>;1548607297.84;354.56000000000006;292.16;285.36;285.26000000000005;284.66;277.86;274.38016830617;290.86;259.36;275.06;264.46000000000004;316.46000000000004;315.76000000000005;274.56;283.96000000000004;296.26000000000005;294.06;297.26000000000005;292.36;291.26000000000005;290.66;;311.56;259.16;243.81672145450628;260.44013211722256;274.38016830617;291.66;5550000.0;3600000.0;3640000.0;1460000.0;3650000.0;2450000.0;5500000.0;0.0;0.013666666666666666;0.11433333333333334;0.08349999999999999;0.01983333333333333;0.01983333333333333;;19067.16015625;0.0;3518.90014648438;40076.171875;515686.71139829175;414083.7466353395;229982.70873861105;229688.5652307168;227940.9127301223;430148.3826014536;455777.62880436965;454969.83168407984;459111.81389110384;500639.32957615756;499910.9238782419;454361.1010510728;465460.97018130205;463012.4783077877;460823.4196012535;427666.4225554411;414798.6417306446;456339.24340671574;455495.84257983865;;161414.93982334915;453623.081295784;200702.81725545845;229982.70873861105;273.476217350327;2296704.3136352706;887915.1762740607;143698.3499728575;0.0;0;142;155;0;0;0;0;6;48;53;950201074279.6074;353008800919.9857;670671392949.4225;29071.195316339046;21118.84204736718;175.85967127221843;4472.67715451768;2054315.5388754054;758569.2237337092;37117.62016301722;478809.8384638079;2.4279831654773854;0.23314998605956797
4362;2019-01-27 17:42:37.850;816;188;123;122;115;44;177;-130;13;-71;426;420;10;108;230;210;241;190;185;181;175;-134;556;357;364;146;362;245;551;-2.0;81.0;871.0;490.0;119.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40173.4375;19186.34765625;0.0;3534.95434570312;380.0;61275;;;Calculated values ==>;1548607357.85;354.76;291.96000000000004;285.46000000000004;285.36;284.66;277.56;274.0616903277293;290.86;260.16;274.46000000000004;266.06;315.76000000000005;315.16;274.16;283.96000000000004;296.16;294.16;297.26000000000005;292.16;291.26000000000005;290.66;;311.16;259.76000000000005;243.81672145450628;260.44013211722256;274.0616903277293;291.66;5560000.0;3570000.0000000005;3640000.0;1460000.0;3620000.0000000005;2450000.0;5510000.0;0.0;0.013500000000000002;0.1451666666666667;0.08166666666666668;0.01983333333333333;0.01983333333333333;;19186.34765625;0.0;3534.95434570312;40173.4375;515847.2497113359;412934.04071806197;230254.59199040785;229959.83920546612;227919.63540541573;430346.717906069;455777.62880436965;454239.06529731845;460748.02977755165;499910.9238782419;499285.91508413025;453872.3691860126;465460.97018130205;463328.15220803814;461419.5259271944;427390.4568595802;413676.3280692049;456339.24340671574;455495.84257983865;;159743.72323357346;454250.2884535986;199895.10507597876;230254.59199040785;273.14514693679763;2297373.1718377466;888234.0086356528;143757.14189063653;0.0;0;142;155;0;0;0;0;6;48;53;950419510679.5728;353096415519.9718;670818417449.3992;36922.26489213115;20772.339975838957;185.14073867006672;4467.2848033570435;2054865.5760346388;758918.3750993777;37120.62900115572;478884.35056339216;2.7439902169619446;0.2527271795000118
4363;2019-01-27 17:43:37.820;818;188;124;123;116;42;177;-129;10;-51;423;418;7;104;229;211;241;190;185;181;175;-131;555;357;364;145;362;242;550;-2.0;81.0;787.0;513.0;119.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40175.2890625;19140.12109375;0.0;3489.8291015625;377.0;61276;;;Calculated values ==>;1548607417.82;354.96000000000004;291.96000000000004;285.56;285.46000000000004;284.76000000000005;277.36;274.0616903277293;290.86;260.26000000000005;274.16;268.06;315.46000000000004;314.96000000000004;273.86;283.56;296.06;294.26000000000005;297.26000000000005;292.16;291.26000000000005;290.66;;310.86;260.06;243.61107973660833;260.01710675043796;274.0616903277293;291.66;5550000.0;3570000.0000000005;3640000.0;1450000.0;3620000.0000000005;2420000.0;5500000.0;0.0;0.013500000000000002;0.13116666666666668;0.08549999999999999;0.01983333333333333;0.01983333333333333;;19140.12109375;0.0;3489.8291015625;40175.2890625;516173.7229315875;413351.9237643686;230573.56230372956;230277.70356738323;228230.19690437103;430346.717906069;455777.62880436965;454380.91130335606;462929.52964879764;499895.10238944285;499375.5201601698;454016.14750056056;465436.5717305162;463195.3492027865;461553.227934654;427666.4225554411;414083.7466353395;456339.24340671574;455495.84257983865;;158490.31677215957;454728.9073833906;198998.39121287284;230573.56230372956;272.79029414916107;2298042.409773059;888553.2361817687;143815.65248279396;0.0;0;142;155;0;0;0;0;6;48;53;950637801479.6769;353183671870.0134;670964444399.4689;33497.67388520172;21864.959132579264;183.36612492137138;4460.958558809496;2055452.1154416515;759273.5082700377;37123.698356241846;478958.7153904317;2.6516610590659417;0.25128663215755753
4364;2019-01-27 17:44:37.871;818;179;123;122;116;41;177;-140;15;-62;427;426;11;147;229;212;241;180;185;181;175;-137;529;352;364;145;356;267;529;-1.0;83.0;677.0;508.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31946.087890625;10350.5419921875;0.0;3946.31103515625;385.0;61277;;;Calculated values ==>;1548607477.871;354.96000000000004;291.06;285.46000000000004;285.36;284.76000000000005;277.26000000000005;273.5264737036516;290.86;259.16;274.66;266.96000000000004;315.86;315.76000000000005;274.26000000000005;287.86;296.06;294.36;297.26000000000005;291.16;291.26000000000005;290.66;;311.66;259.46000000000004;243.61107973660833;263.43189868330234;273.5264737036516;291.66;5290000.0;3520000.0000000005;3640000.0;1450000.0;3560000.0;2670000.0;5290000.0;0.0;0.013833333333333333;0.11283333333333333;0.08466666666666667;0.01983333333333333;0.01983333333333333;;10350.5419921875;0.0;3946.31103515625;31946.087890625;518312.6264044677;418375.9553776801;230777.46704720828;230477.12047854968;228694.26070407633;430671.36484660726;455777.62880436965;450658.05481633596;461814.858402213;497823.01955043763;497716.69811564597;450139.6401536744;466826.5185672895;464087.17984003224;462446.4246215312;434325.48834755574;418687.3951377897;456339.24340671574;455495.84257983865;;161832.74555500393;454104.0001112343;197614.88950778716;230777.46704720828;272.2190362294441;2298643.9321086067;888799.2006001661;143877.67299004804;0.0;0;142;155;0;0;0;0;6;48;53;950856387120.1073;353270745820.1849;671117274194.7698;28551.703818981256;21716.07803109186;216.32695606843;4456.914448063835;2055969.633106631;759636.992279464;37127.03196308265;479033.0941672359;3.842875292144835;0.3726558927068923
4365;2019-01-27 17:45:37.851;811;177;123;123;116;41;177;-149;8;-90;444;445;11;172;226;213;241;179;185;181;175;-149;544;350;364;146;355;275;544;90.0;-1.0;718.0;530.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32345.701171875;10605.5;0.0;4058.07397460938;398.0;61278;;;Calculated values ==>;1548607537.851;354.26;290.86;285.46000000000004;285.46000000000004;284.76000000000005;277.26000000000005;273.3108153835814;290.86;258.26000000000005;273.96000000000004;264.16;317.56;317.66;274.26000000000005;290.36;295.76000000000005;294.46000000000004;297.26000000000005;291.06;291.26000000000005;290.66;;312.96000000000004;258.26000000000005;243.81672145450628;264.4750485637546;273.3108153835814;291.66;5440000.0;3500000.0;3640000.0;1460000.0;3550000.0;2750000.0;5440000.0;0.015000000000000001;0.0;0.11966666666666666;0.08833333333333333;0.01983333333333333;0.034833333333333334;;10605.5;0.0;4058.07397460938;32345.701171875;516236.30424644693;248277.03352909957;230417.65055820203;230417.65055820203;228360.28896335245;430799.1582183253;455777.62880436965;448274.59629584925;458804.03323088697;498832.76795971306;498939.5259717775;448674.3237422918;468629.11998416495;463841.32483867806;462879.54623284854;430597.6003265398;412511.102088295;456339.24340671574;455495.84257983865;;167264.2905471822;452679.194619028;197966.67957139152;216443.5482193841;272.35128090022835;2299179.518429328;888973.7760722621;143944.35396408115;0.0;0;142;155;0;0;0;0;6;48;53;951074714320.1768;353358016720.21265;671279819994.8214;29953.51403469344;22499.605495874555;0.0;8326.988253555834;2056457.014074406;760005.3334876294;37128.834086808914;479139.5911789424;4.144972289113639;0.3717001724420495
4366;2019-01-27 17:46:37.882;798;191;125;125;120;43;177;-135;-55;-70;459;457;-58;136;227;213;241;194;185;181;175;-139;586;359;364;146;364;255;581;-1.0;81.0;898.0;578.0;119.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;41339.13671875;20139.46484375;0.0;3702.79125976562;404.0;61279;;;Calculated values ==>;1548607597.882;352.96000000000004;292.26000000000005;285.66;285.66;285.16;277.46000000000004;274.27422755570615;290.86;259.66;267.66;266.16;319.06;318.86;267.36;286.76000000000005;295.86;294.46000000000004;297.26000000000005;292.56;291.26000000000005;290.66;;313.56;259.26000000000005;243.81672145450628;261.82340779136865;274.27422755570615;291.66;5860000.0;3590000.0;3640000.0;1460000.0;3640000.0;2550000.0;5810000.0;0.0;0.013500000000000002;0.14966666666666667;0.09633333333333334;0.01983333333333333;0.01983333333333333;;20139.46484375;0.0;3702.79125976562;41339.13671875;511085.2653621489;251803.1983453846;230166.0961076975;230166.0961076975;228726.21797701268;430214.79039162316;455777.62880436965;443701.6658121927;460850.0068612982;502377.8054242145;502168.73456024233;443296.4704278191;467250.6393535585;462628.5810937282;461514.72384408844;418155.7817797409;252975.3471902087;456339.24340671574;455495.84257983865;;169771.2103021376;453727.7279649476;199969.00446427116;230166.0961076975;273.18285754756306;2299793.875998212;889230.1164863491;144009.06125576174;0.0;0;143;155;0;0;0;0;6;48;53;951293227159.8088;353445661980.06506;671438902144.5535;36478.654981738924;24445.423697231832;2229.9358669586845;4469.039971697466;2057010.9015093378;760396.7441880108;37147.42648678169;479246.2798413169;2.836269110776629;0.2651576211371045
4367;2019-01-27 17:47:40.822;789;202;122;121;118;47;177;-125;-67;-48;456;449;-64;82;231;207;241;204;185;181;175;-126;565;364;364;147;369;248;559;0.0;79.0;795.0;572.0;119.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40437.51953125;19424.173828125;0.0;3569.56469726562;396.0;61280;;;Calculated values ==>;1548607660.822;352.06000000000006;293.36;285.36;285.26000000000005;284.96000000000004;277.86;274.8017692304317;290.86;260.66;266.46000000000004;268.36;318.76000000000005;318.06;266.76000000000005;281.36;296.26000000000005;293.86;297.26000000000005;293.56;291.26000000000005;290.66;;312.76000000000005;260.56;244.02132995426717;260.85938512811435;274.8017692304317;291.66;5650000.0;3640000.0;3640000.0;1470000.0;3690000.0;2480000.0;5590000.0;0.0;0.013166666666666667;0.1325;0.09533333333333333;0.01983333333333333;0.01983333333333333;;19424.173828125;0.0;3569.56469726562;40437.51953125;511771.02543522685;414799.1197306568;229778.98045087725;229486.94319768317;228615.62518107815;429879.7862731237;455777.62880436965;443503.11387303995;462937.73042044265;502739.0899299916;502011.3119947447;443902.8029894996;462003.2189278189;462410.3593498618;459930.11272889783;424826.62377961085;415502.1240201951;456339.24340671574;455495.84257983865;;166428.6587063909;454919.3011392224;200707.042114455;229778.98045087725;273.4952747353268;2300508.740268914;889575.9686280536;144072.63376747727;0.0;0;143;155;0;0;0;0;6;48;53;951522328760.0171;353537869080.14886;671597196244.6974;32170.479508012508;24234.902027027823;122.77258016564066;4476.717765557734;2057611.0093605479;760822.291369104;37167.993079809;479324.48067360785;2.653108010835195;0.25998496507229685
4368;2019-01-27 17:48:37.852;792;194;120;119;113;48;177;-138;-36;-77;445;437;-38;73;231;206;241;195;185;181;175;-139;555;361;364;147;366;243;550;-2.0;77.0;702.0;608.0;119.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40079.1328125;19187.623046875;0.0;3478.3291015625;386.0;61281;;;Calculated values ==>;1548607717.852;352.36;292.56;285.16;285.06;284.46000000000004;277.96000000000004;274.4858918419099;290.86;259.36;269.56;265.46000000000004;317.66;316.86;269.36;280.46000000000004;296.26000000000005;293.76000000000005;297.26000000000005;292.66;291.26000000000005;290.66;;311.76000000000005;259.26000000000005;244.02132995426717;260.1585393101385;274.4858918419099;291.66;5550000.0;3610000.0;3640000.0;1470000.0;3660000.0;2430000.0;5500000.0;0.0;0.012833333333333334;0.11699999999999999;0.10133333333333333;0.01983333333333333;0.01983333333333333;;19187.623046875;0.0;3478.3291015625;40079.1328125;512996.423102794;415497.79424610164;229395.26074894576;229102.78328135208;227364.6465970384;430081.6785162784;455777.62880436965;448499.45087766455;459981.83967353386;502079.7634352517;501250.3207718051;448245.52501723403;461710.17165783735;462862.4135483707;460262.8667298895;427666.4225554411;415841.8007852276;456339.24340671574;455495.84257983865;;162250.55196795813;453559.6655484345;200299.88885638464;229395.26074894576;273.3219479869197;2301146.499252367;889881.8062356475;144128.4589595808;0.0;0;143;155;0;0;0;0;6;48;53;951729917959.913;353621703180.1068;671737204894.6272;29039.348756489748;25663.65737146105;151.7493127177396;4484.328206312708;2058095.8422083498;761217.5295414745;37170.167521967785;479395.45962520776;2.6179832754597885;0.26455343540888515
4369;2019-01-27 17:49:37.863;796;188;121;120;113;45;177;-140;-6;-101;430;422;-14;78;230;207;241;190;185;181;175;-142;541;358;364;146;363;246;541;-2.0;81.0;799.0;600.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;30563.681640625;9048.76171875;0.0;3556.62475585938;379.0;61282;;;Calculated values ==>;1548607777.863;352.76;291.96000000000004;285.26000000000005;285.16;284.46000000000004;277.66;274.1680685717883;290.86;259.16;272.56;263.06;316.16;315.36;271.76000000000005;280.96000000000004;296.16;293.86;297.26000000000005;292.16;291.26000000000005;290.66;;311.06;258.96000000000004;243.81672145450628;260.58029834229245;274.1680685717883;291.66;5410000.0;3579999.9999999995;3640000.0;1460000.0;3629999.9999999995;2460000.0;5410000.0;0.0;0.013500000000000002;0.13316666666666668;0.1;0.01983333333333333;0.01983333333333333;;9048.76171875;0.0;3556.62475585938;30563.681640625;514669.53632779495;416884.34977563936;229894.89849890777;229599.43553899;227554.62049070376;430280.9020939914;455777.62880436965;451725.4842455532;457672.70305725595;500228.8869381966;499395.1688960466;450726.8185100643;461838.27809401054;463178.7302339447;460863.32371791895;431366.3100286371;417537.34480225795;456339.24340671574;455495.84257983865;;159325.9205505338;453413.65169144486;200669.81045281774;229894.89849890777;273.4545245217321;2301735.297298527;890117.1525806272;144187.09432282535;0.0;0;143;155;0;0;0;0;6;48;53;951948357999.6144;353709619294.98663;671883931789.4266;33432.24722673261;25274.384123862714;186.69103055611876;4474.418724271795;2058616.534283548;761642.0910420298;37172.98837521952;479470.1295365017;5.027036753935535;0.4943755603544229
