;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4370;2019-01-27 17:50:40.853;800;177;121;120;112;43;177;-147;8;-102;424;421;0;135;228;209;241;179;185;181;175;-144;530;352;364;145;356;265;531;0.0;79.0;627.0;628.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32102.19921875;10444.0595703125;0.0;3906.75;388.0;61283;;;Calculated values ==>;1548607840.853;353.16;290.86;285.26000000000005;285.16;284.36;277.46000000000004;273.5264737036516;290.86;258.46000000000004;273.96000000000004;262.96000000000004;315.56;315.26000000000005;273.16;286.66;295.96000000000004;294.06;297.26000000000005;291.06;291.26000000000005;290.66;;311.96000000000004;258.76000000000005;243.61107973660833;263.1675429290057;273.5264737036516;291.66;5300000.0;3520000.0000000005;3640000.0;1450000.0;3560000.0;2650000.0;5310000.0;0.0;0.013166666666666667;0.1045;0.10466666666666667;0.01983333333333333;0.01983333333333333;;10444.0595703125;0.0;3906.75;32102.19921875;516073.10382210097;417006.1227300886;230129.9456911676;229831.97750928003;227479.59176483238;430671.36484660726;455777.62880436965;450112.4214627081;457728.37751507264;497705.77581357484;497387.178913017;449071.96256281366;465706.1993560737;463955.8763240681;462049.5740961287;434085.5079738641;417651.91398508067;456339.24340671574;455495.84257983865;;163086.1669317865;453372.940763054;198741.0190303473;230129.9456911676;272.66737840986855;2302283.5367201837;890287.6876935695;144252.38848615074;0.0;0;143;155;0;0;0;0;6;48;53;952177641599.649;353801269745.0005;672044871239.451;26268.311554181702;26651.47447468997;216.37565418564841;4469.7569549586415;2059138.8312555172;762096.3701855879;37176.5146488967;479548.3786512406;4.014123269894491;0.41592225782466175
4371;2019-01-27 17:51:40.853;797;176;122;121;113;43;177;-149;13;-104;436;435;9;158;226;210;241;179;185;181;175;-151;544;350;364;146;355;272;544;-1.0;80.0;873.0;627.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32405.025390625;10661.7041015625;0.0;4025.92431640625;399.0;61284;;;Calculated values ==>;1548607900.853;352.86;290.76000000000005;285.36;285.26000000000005;284.46000000000004;277.46000000000004;273.3108153835814;290.86;258.26000000000005;274.46000000000004;262.76000000000005;316.76000000000005;316.66;274.06;288.96000000000004;295.76000000000005;294.16;297.26000000000005;291.06;291.26000000000005;290.66;;313.06;258.06;243.81672145450628;264.08650396036035;273.3108153835814;291.66;5440000.0;3500000.0;3640000.0;1460000.0;3550000.0;2720000.0;5440000.0;0.0;0.013333333333333334;0.14550000000000002;0.1045;0.01983333333333333;0.01983333333333333;;10661.7041015625;0.0;4025.92431640625;32405.025390625;514538.5207852833;247898.52580026214;230121.17999148925;229825.58430435482;227490.83106409607;430799.1582183253;455777.62880436965;449491.43205098715;457363.37425968563;498279.0182586587;498172.373207274;448964.1966118606;467407.5721919299;463841.32483867806;462484.7073916963;430597.6003265398;412511.102088295;456339.24340671574;455495.84257983865;;167682.10792650707;452468.92723670555;198346.93260239664;230121.17999148925;272.50259871612457;2302821.096925262;890463.5690575017;144318.49410545413;0.0;0;143;155;0;0;0;0;6;48;53;952396041599.649;353888569745.0005;672205971239.451;36541.524669769926;26555.74843928528;241.1533098432639;4469.930808002263;2059662.2465573836;762539.763709871;37180.32739026361;479622.87604926527;4.616698850029758;0.45274497827677984
4372;2019-01-27 17:52:40.844;790;185;124;123;118;45;177;-144;18;-88;450;449;17;157;226;211;241;189;185;181;175;-147;585;355;364;146;360;258;581;-1.0;79.0;753.0;657.0;119.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;41309.50390625;20205.375;0.0;3749.87451171875;408.0;61285;;;Calculated values ==>;1548607960.844;352.16;291.66;285.56;285.46000000000004;284.96000000000004;277.66;273.8482719121499;290.86;258.76000000000005;274.96000000000004;264.36;318.16;318.06;274.86;288.86;295.76000000000005;294.26000000000005;297.26000000000005;292.06;291.26000000000005;290.66;;313.96000000000004;258.46000000000004;243.81672145450628;262.23063862743834;273.8482719121499;291.66;5850000.0;3550000.0;3640000.0;1460000.0;3600000.0;2580000.0;5810000.0;0.0;0.013166666666666667;0.1255;0.1095;0.01983333333333333;0.01983333333333333;;20205.375;0.0;3749.87451171875;41309.50390625;510167.544068672;249533.4989114586;229876.6106164229;229587.89020795756;228155.4128641676;430477.46260093397;455777.62880436965;452629.4584523774;459009.2559919998;501144.1996354482;501039.2303313166;452503.62041486107;469244.5161307795;463096.3509743104;461858.60828959;418500.15905108285;251036.12243501635;456339.24340671574;455495.84257983865;;171442.51209473662;452889.2727479502;198858.09639320048;229876.6106164229;272.7263026126519;2303435.2925280374;890720.7561335848;144383.2827094628;0.0;0;143;156;0;0;0;0;6;48;53;952614408840.2878;353976156605.2567;672364947389.916;31848.305938426704;27816.413810845097;2204.943148778209;4474.781433941079;2060232.0763268303;762992.7970980777;37200.708469857826;479697.4041372758;2.7695158966946187;0.27349158746514896
4373;2019-01-27 17:53:37.874;789;203;122;122;119;48;177;-135;25;-72;450;443;24;118;229;206;241;206;185;181;175;-136;568;366;364;146;371;247;562;0.0;84.0;579.0;670.0;119.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40521.95703125;19546.927734375;0.0;3559.2021484375;401.0;61286;;;Calculated values ==>;1548608017.874;352.06000000000006;293.46000000000004;285.36;285.36;285.06;277.96000000000004;275.0112864084945;290.86;259.66;275.66;265.96000000000004;318.16;317.46000000000004;275.56;284.96000000000004;296.06;293.76000000000005;297.26000000000005;293.76000000000005;291.26000000000005;290.66;;313.26000000000005;259.56;243.81672145450628;260.72004837742526;275.0112864084945;291.66;5680000.0;3660000.0;3640000.0;1460000.0;3710000.0;2470000.0;5620000.0;0.0;0.014;0.0965;0.11166666666666666;0.01983333333333333;0.01983333333333333;;19546.927734375;0.0;3559.2021484375;40521.95703125;511512.9525569725;413968.3755738164;229712.1012812126;229712.1012812126;228840.4177297683;429743.705733735;455777.62880436965;455365.11593684176;460646.0197670406;502211.9655471084;501484.173748312;455243.5230260007;466320.03269945324;461836.8862063846;459479.34306306764;423937.3379536948;415046.0352383186;456339.24340671574;455495.84257983865;;168517.74571465285;454041.3979886473;201039.08833705564;229712.1012812126;273.6345723618996;2304083.4658912215;891035.627498002;144441.1766874794;0.0;0;143;156;0;0;0;0;6;48;53;952821998040.1837;354059420405.21497;672508948139.8438;24542.46166337936;28251.924577761067;124.47823801526673;4478.04420242275;2060678.738198319;763436.9050615081;37219.15942841646;479768.3179769683;2.4840554853919152;0.2643901436234184
4374;2019-01-27 17:54:37.865;800;195;120;119;113;49;177;-140;31;-88;437;429;24;113;230;203;241;197;185;181;174;-140;557;362;364;146;367;242;552;0.0;80.0;654.0;680.0;119.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39992.21484375;19228.306640625;0.0;3448.77124023438;394.0;61287;;;Calculated values ==>;1548608077.865;353.16;292.66;285.16;285.06;284.46000000000004;278.06;274.5913991737795;290.86;259.16;276.26000000000005;264.36;316.86;316.06;275.56;284.46000000000004;296.16;293.46000000000004;297.26000000000005;292.86;291.26000000000005;290.56;;312.56;259.16;243.81672145450628;260.01710675043796;274.5913991737795;291.66;5570000.0;3620000.0000000005;3640000.0;1460000.0;3670000.0000000005;2420000.0;5520000.0;0.0;0.013333333333333334;0.109;0.11333333333333333;0.01983333333333333;0.01983333333333333;;19228.306640625;0.0;3448.77124023438;39992.21484375;513808.0729267407;415068.77947206923;229350.5239250429;229058.50713763945;227322.99139274858;430014.67791919125;455777.62880436965;456910.9799825661;459009.2559919998;501347.75075221714;500518.0542805598;456072.0138946321;466463.2397907394;462577.97297337826;459698.9584401166;427112.792710535;415763.05856668594;456339.24340671574;455354.70110775536;;165593.03060630985;453623.081295784;200795.81310044008;229350.5239250429;273.5214904541625;2304754.3166800947;891358.705981745;144499.56770569034;0.0;0;143;156;0;0;0;0;6;48;53;953040365279.9546;354147007265.12305;672655626134.6898;27916.553190151735;28653.757062138975;151.32978858465407;4482.416180790464;2061115.8310812046;763911.0479425744;37221.45748387568;479842.97727950796;2.698939278826802;0.2823384409537071
4375;2019-01-27 17:55:37.885;811;189;120;119;112;47;177;-142;35;-103;422;413;24;119;229;204;241;191;185;181;174;-142;532;358;364;146;363;251;532;-2.0;78.0;393.0;663.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31843.40234375;10603.599609375;0.0;3646.34155273438;386.0;61288;;;Calculated values ==>;1548608137.885;354.26;292.06;285.16;285.06;284.36;277.86;274.1680685717883;290.86;258.96000000000004;276.66;262.86;315.36;314.46000000000004;275.56;285.06;296.06;293.56;297.26000000000005;292.26000000000005;291.26000000000005;290.56;;311.76000000000005;258.96000000000004;243.81672145450628;261.27494424493943;274.1680685717883;291.66;5320000.0;3579999.9999999995;3640000.0;1460000.0;3629999.9999999995;2510000.0;5320000.0;0.0;0.013000000000000001;0.0655;0.1105;0.01983333333333333;0.01983333333333333;;10603.599609375;0.0;3646.34155273438;31843.40234375;517228.44018723647;420380.3325201612;229808.44600478173;229511.6311054095;227457.9639964174;430280.9020939914;455777.62880436965;455918.5686477417;457466.5219551577;498898.01677031623;497954.23854723794;454572.9517956599;465861.2500387668;463045.65304645407;460459.43622653774;433602.0848159387;420969.62485585356;456339.24340671574;455354.70110775536;;162250.55196795813;453413.65169144486;199951.86515340506;229808.44600478173;273.171820064205;2305353.1463665147;891607.3880668223;144558.71335425958;0.0;0;143;156;0;0;0;0;6;48;53;953258838079.8851;354234636465.0952;672803575434.6428;16765.81907887905;28007.527412453397;164.22197948110716;4473.33405954231;2061488.3083010288;764383.3827055028;37224.08795847475;479917.633408571;3.46744607351359;0.3889898639737239
4376;2019-01-27 17:56:37.885;815;176;120;119;111;45;177;-148;39;-115;419;416;29;163;227;206;241;177;185;180;174;-146;531;352;364;145;357;266;531;-2.0;82.0;206.0;612.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31976.373046875;10451.8095703125;0.0;3898.69580078125;395.0;61289;;;Calculated values ==>;1548608197.885;354.66;290.76000000000005;285.16;285.06;284.26000000000005;277.66;273.5264737036516;290.86;258.36;277.06;261.66;315.06;314.76000000000005;276.06;289.46000000000004;295.86;293.76000000000005;297.26000000000005;290.86;291.16;290.56;;312.66;258.56;243.61107973660833;263.299902668528;273.5264737036516;291.66;5310000.0;3520000.0000000005;3640000.0;1450000.0;3570000.0000000005;2660000.0;5310000.0;0.0;0.013666666666666666;0.034333333333333334;0.10200000000000001;0.01983333333333333;0.01983333333333333;;10451.8095703125;0.0;3898.69580078125;31976.373046875;517790.09064212407;416678.54877821833;229831.97750928003;229534.91098517383;227189.27614161326;430671.36484660726;455777.62880436965;453896.9078127012;456387.9283612801;497073.3082029044;496754.0734804924;452630.43480840453;468830.0257079281;463676.0370021611;461651.65144838125;433844.3786183142;417006.1227300886;456199.0819308778;455354.70110775536;;166010.84420003442;453163.6615087092;198508.1849704727;229831.97750928003;272.57492555084315;2305884.977828103;891782.8498099864;144621.58866553887;0.0;0;143;156;0;0;0;0;6;48;53;953477238079.8851;354321936465.0952;672958675434.6428;8768.346150916512;25974.858606900125;230.1228304724169;4472.86735136976;2061701.093011277;764833.2359223308;37227.37416522436;479992.1850869953;2.7487669541670186;0.3256915456522215
4377;2019-01-27 17:57:37.846;810;177;121;120;113;45;177;-149;41;-107;431;431;35;178;225;207;241;180;185;180;174;-149;549;350;364;146;355;272;549;280.0;82.0;346.0;657.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32397.6953125;10719.63671875;0.0;4012.2490234375;406.0;61290;;;Calculated values ==>;1548608257.846;354.16;290.86;285.26000000000005;285.16;284.46000000000004;277.66;273.3108153835814;290.86;258.26000000000005;277.26000000000005;262.46000000000004;316.26000000000005;316.26000000000005;276.66;290.96000000000004;295.66;293.86;297.26000000000005;291.16;291.16;290.56;;313.76000000000005;258.26000000000005;243.81672145450628;264.08650396036035;273.3108153835814;291.66;5490000.0;3500000.0;3640000.0;1460000.0;3550000.0;2720000.0;5490000.0;0.04666666666666666;0.013666666666666666;0.057666666666666665;0.1095;0.01983333333333333;0.06649999999999999;;10719.63671875;0.0;4012.2490234375;32397.6953125;515699.5153558343;248038.71108239493;229711.25469212318;229417.7146750985;227385.54980107656;430799.1582183253;455777.62880436965;453121.1727066367;457053.70046474814;497745.5742724569;497745.5742724569;452351.87791029084;469743.08305894415;463709.95100614504;462088.8242006048;429288.0966613179;249177.87591693347;456199.0819308778;455354.70110775536;;170606.85888663295;452679.194619028;198152.70986748155;207564.90744676066;272.42535224245523;2306421.0797045873;891959.1638502936;144687.47035475186;0.0;0;143;156;0;0;0;0;6;48;53;953695496119.7601;354409179720.0453;673119970524.5504;14703.181357057947;27870.650080294337;2461.506350173254;16478.021278456145;2061896.561936291;765281.6568312952;37249.789828725516;480166.6623414972;4.175525125736396;0.3461951974800513
4378;2019-01-27 17:58:37.846;801;190;123;123;118;46;176;-140;41;-84;444;442;38;161;225;208;241;193;185;180;174;-142;587;358;364;145;363;256;582;0.0;76.0;654.0;610.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41509.546875;20008.20703125;0.0;3721.92211914062;413.0;61291;;;Calculated values ==>;1548608317.846;353.26;292.16;285.46000000000004;285.46000000000004;284.96000000000004;277.76000000000005;274.1680685717883;290.76000000000005;259.16;277.26000000000005;264.76000000000005;317.56;317.36;276.96000000000004;289.26000000000005;295.66;293.96000000000004;297.26000000000005;292.46000000000004;291.16;290.56;;314.46000000000004;258.96000000000004;243.61107973660833;261.9595390733887;274.1680685717883;291.66;5870000.0;3579999.9999999995;3640000.0;1450000.0;3629999.9999999995;2560000.0;5820000.0;0.0;0.012666666666666666;0.109;0.10166666666666666;0.01983333333333333;0.01983333333333333;;20008.20703125;0.0;3721.92211914062;41509.546875;511375.2931163362;251368.2423393676;229566.51105465964;229566.51105465964;228135.0618686595;430280.9020939914;455636.81812904833;455825.4528837134;459574.05368339934;500710.1972613129;500500.4132417808;455456.8452999624;469976.01823717775;462512.1425119949;460997.6953817449;417808.25059340213;252528.8460235;456199.0819308778;455354.70110775536;;173531.66647045466;453582.03853986005;199604.70673524716;229566.51105465964;273.0346733091731;2307036.973389483;892215.2292148769;144751.92178094;0.0;0;144;156;0;0;0;0;6;48;53;953913896119.7601;354496479720.0453;673278370524.5504;27928.06133018282;25821.028733468975;2093.5391245520937;4478.132436053064;2062251.822292018;765729.0874880765;37287.748541014895;480341.2969557848;2.541948307233044;0.25128499382919894
4379;2019-01-27 17:59:37.866;797;203;120;120;117;49;176;-124;43;-56;443;437;37;129;229;202;241;205;185;180;174;-126;567;365;364;146;369;252;561;-2.0;82.0;768.0;652.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40848.15625;19446.509765625;0.0;3653.837890625;399.0;61292;;;Calculated values ==>;1548608377.866;352.86;293.46000000000004;285.16;285.16;284.86;278.06;274.9066339382667;290.76000000000005;260.76000000000005;277.46000000000004;267.56;317.46000000000004;316.86;276.86;286.06;296.06;293.36;297.26000000000005;293.66;291.16;290.56;;313.06;260.56;243.81672145450628;261.41265627149306;274.9066339382667;291.66;5670000.0;3650000.0;3640000.0;1460000.0;3690000.0;2520000.0;5610000.0;0.0;0.013666666666666666;0.128;0.10866666666666666;0.01983333333333333;0.01983333333333333;;19446.509765625;0.0;3653.837890625;40848.15625;512589.5673511649;414367.8726603809;229151.97667661295;229151.97667661295;228284.32080984575;429811.8947417682;455636.81812904833;456726.9655403573;462274.3115212881;500996.8022739301;500369.46119372826;455997.1873575369;466870.0859039669;462140.9697039366;459088.8889116735;424235.82746780827;415081.04480885627;456199.0819308778;455354.70110775536;;167682.10792650707;455084.10304611;201020.82781235888;229151.97667661295;273.6230238029888;2307723.5163533706;892544.1281178485;144813.40693589076;0.0;0;144;156;0;0;0;0;6;48;53;954132368919.6907;354583808820.0175;673430821324.502;32730.385629183795;27608.209242067624;125.11536300567728;4486.354034550991;2062757.477845538;766174.4795522811;37306.24349133446;480416.025911034;2.8116487784215356;0.28397211986864895
4380;2019-01-27 18:00:37.877;803;195;119;118;112;49;176;-120;45;-46;437;431;36;123;229;201;241;197;185;180;174;-121;558;361;364;145;366;251;552;-2.0;84.0;668.0;556.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40376.08984375;19116.705078125;0.0;3658.73901367188;385.0;61293;;;Calculated values ==>;1548608437.877;353.46000000000004;292.66;285.06;284.96000000000004;284.36;278.06;274.4858918419099;290.76000000000005;261.16;277.66;268.56;316.86;316.26000000000005;276.76000000000005;285.46000000000004;296.06;293.26000000000005;297.26000000000005;292.86;291.16;290.56;;311.66;261.06;243.61107973660833;261.27494424493943;274.4858918419099;291.66;5580000.0;3610000.0;3640000.0;1450000.0;3660000.0;2510000.0;5520000.0;0.0;0.014;0.11133333333333333;0.09266666666666666;0.01983333333333333;0.01983333333333333;;19116.705078125;0.0;3658.73901367188;40376.08984375;514091.3592766721;415068.77947206923;229058.50713763945;228767.29854100602;227036.4030908482;430081.6785162784;455636.81812904833;457131.95613493223;463435.0065981891;500467.6917269401;499840.30414906336;456040.32258175086;466322.2672470897;462594.7164123007;459583.8792856106;426833.4007238846;415763.05856668594;456199.0819308778;455354.70110775536;;161832.74555500393;455767.0254158267;199797.39411540306;229058.50713763945;273.1235759551343;2308400.5091651813;892865.5471584068;144874.35624891124;0.0;0;144;156;0;0;0;0;6;48;53;954350808960.26;354671124825.24506;673581748989.8953;28649.91457150758;23719.852500505924;154.98479020078096;4488.207847073965;2063269.0741240024;766602.291819123;37308.57808721472;480490.8276380454;2.503264457961671;0.24835361489708074
4381;2019-01-27 18:01:37.877;806;189;119;118;112;47;176;-122;41;-41;433;428;34;123;228;202;241;191;185;180;174;-123;556;359;364;145;364;252;550;0.0;80.0;768.0;497.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40370.8046875;19069.3671875;0.0;3675.0849609375;381.0;61294;;;Calculated values ==>;1548608497.877;353.76;292.06;285.06;284.96000000000004;284.36;277.86;274.27422755570615;290.76000000000005;260.96000000000004;277.26000000000005;269.06;316.46000000000004;315.96000000000004;276.56;285.46000000000004;295.96000000000004;293.36;297.26000000000005;292.26000000000005;291.16;290.56;;311.26000000000005;260.86;243.61107973660833;261.41265627149306;274.27422755570615;291.66;5560000.0;3590000.0;3640000.0;1450000.0;3640000.0;2520000.0;5500000.0;0.0;0.013333333333333334;0.128;0.08283333333333333;0.01983333333333333;0.01983333333333333;;19069.3671875;0.0;3675.0849609375;40370.8046875;514626.8230256211;413720.03103230504;229102.78328135208;228811.12109001927;227077.643890442;430214.79039162316;455636.81812904833;456484.0767557704;463939.76200802485;499950.88270999544;499427.25722929963;455631.0316612243;466179.10248070053;462762.17627123004;460033.3497692248;427390.4568595802;414443.2327276156;456199.0819308778;455354.70110775536;;160161.5264782812;455559.7338718629;199465.69065852766;229102.78328135208;272.98388555500804;2309073.3999529416;893183.764427287;144935.47144869965;0.0;0;144;156;0;0;0;0;6;48;53;954569208960.26;354758124825.24506;673732648989.8953;32898.35342044708;21213.123246171264;172.62965509286073;4487.329703556998;2063781.9763572686;766976.7332836787;37311.30820759217;480565.6237843007;2.583989961231301;0.24358028082454192
4382;2019-01-27 18:02:37.867;807;189;120;120;113;44;176;-124;-16;-32;433;429;-7;115;227;204;241;191;185;180;174;-122;557;357;364;144;362;250;551;-1.0;83.0;408.0;511.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40258.484375;19131.625;0.0;3666.88549804688;375.0;61295;;;Calculated values ==>;1548608557.867;353.86;292.06;285.16;285.16;284.46000000000004;277.56;274.0616903277293;290.76000000000005;260.76000000000005;271.56;269.96000000000004;316.46000000000004;316.06;272.46000000000004;284.66;295.86;293.56;297.26000000000005;292.26000000000005;291.16;290.56;;310.66;260.96000000000004;243.40439225979637;261.13683023647616;274.0616903277293;291.66;5570000.0;3570000.0000000005;3640000.0;1440000.0;3620000.0000000005;2500000.0;5510000.0;0.0;0.013833333333333333;0.068;0.08516666666666667;0.01983333333333333;0.01983333333333333;;19131.625;0.0;3666.88549804688;40258.484375;514665.1645346832;413307.47646805906;229372.86392412297;229372.86392412297;227343.79387013023;430346.717906069;455636.81812904833;449753.88197841536;464990.6695681869;500148.034069876;499729.9560825484;450891.77841512056;465543.86214192165;462929.3875858028;460614.66830407927;427112.792710535;414040.76927589084;456199.0819308778;455354.70110775536;;157654.71494818805;455826.408495333;197138.7947739865;229372.86392412297;272.04836759859717;2309745.1987101124;893502.0529719666;144996.6443386864;0.0;0;144;156;0;0;0;0;6;48;53;954787572560.2947;354844810375.25885;673883223889.9192;17177.825929901162;22031.561768601343;180.8296575125775;4481.973104142042;2064199.208301672;767337.0455967966;37314.25321094864;480640.3555170117;1.9243445954030904;0.20207526751570842
4383;2019-01-27 18:03:37.868;807;188;121;120;113;42;176;-135;-45;-46;435;431;-38;95;227;205;241;191;185;180;174;-136;555;358;364;143;363;246;549;-2.0;81.0;479.0;459.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40191.97265625;19126.87890625;0.0;3591.8935546875;369.0;61296;;;Calculated values ==>;1548608617.868;353.86;291.96000000000004;285.26000000000005;285.16;284.46000000000004;277.36;274.1680685717883;290.76000000000005;259.66;268.66;268.56;316.66;316.26000000000005;269.36;282.66;295.86;293.66;297.26000000000005;292.26000000000005;291.16;290.56;;310.06;259.56;243.1966462407574;260.58029834229245;274.1680685717883;291.66;5550000.0;3579999.9999999995;3640000.0;1430000.0;3629999.9999999995;2460000.0;5490000.0;0.0;0.013500000000000002;0.07983333333333334;0.0765;0.01983333333333333;0.01983333333333333;;19126.87890625;0.0;3591.8935546875;40191.97265625;514832.8883271323;413764.2266525931;229711.25469212318;229417.7146750985;227385.54980107656;430280.9020939914;455636.81812904833;446783.72731605836;463728.20663255145;500749.40915692813;500333.024943944;447684.95612329926;463816.3837609857;462779.1394524961;460594.19487161405;427666.4225554411;414840.6948555996;456199.0819308778;455354.70110775536;;155147.91922209063;454540.68930073775;198000.61218426336;229711.25469212318;272.3972502049557;2310415.6303582373;893820.8791511479;145057.13517221654;0.0;0;144;156;0;0;0;0;6;48;53;955005976200.0309;354930911810.15485;674032026369.7395;19861.185358021634;19625.315899410292;173.14732394786012;4475.261687243371;2064507.8718730055;767684.192029288;37317.20306828739;480715.0003842435;1.9426626304087695;0.19370910824816814
4384;2019-01-27 18:04:37.888;807;188;121;120;113;41;176;-144;-26;-67;433;428;-29;84;227;206;241;190;185;180;174;-144;556;357;364;143;362;242;551;-2.0;80.0;349.0;485.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40271.546875;19194.029296875;0.0;3526.38452148438;366.0;61297;;;Calculated values ==>;1548608677.888;353.86;291.96000000000004;285.26000000000005;285.16;284.46000000000004;277.26000000000005;274.0616903277293;290.76000000000005;258.76000000000005;270.56;266.46000000000004;316.46000000000004;315.96000000000004;270.26000000000005;281.56;295.86;293.76000000000005;297.26000000000005;292.16;291.16;290.56;;309.76000000000005;258.76000000000005;243.1966462407574;260.01710675043796;274.0616903277293;291.66;5560000.0;3570000.0000000005;3640000.0;1430000.0;3620000.0000000005;2420000.0;5510000.0;0.0;0.013333333333333334;0.05816666666666667;0.08083333333333333;0.01983333333333333;0.01983333333333333;;19194.029296875;0.0;3526.38452148438;40271.546875;514749.0500355373;412934.04071806197;229665.9339174885;229372.86392412297;227343.79387013023;430346.717906069;455636.81812904833;449942.7823279498;461608.42178122234;500933.03033236036;500414.26987155585;449566.5084480908;463137.5062168987;462929.3875858028;460883.4628345854;427390.4568595802;413676.3280692049;456199.0819308778;455354.70110775536;;153894.52559728007;453709.40353938506;197640.92914849165;229665.9339174885;272.2494964770289;2311086.3831972275;894140.3264997064;145116.47392916045;0.0;0;144;156;0;0;0;0;6;48;53;955224448999.9614;355016740410.12756;674178475169.693;14675.557793271819;20698.868346597217;182.85505053833748;4476.160549273625;2064795.774001239;768020.3389095209;37320.17074363598;480789.62043458584;1.7620031950004238;0.1858527263580778
4385;2019-01-27 18:05:37.879;808;182;120;119;112;40;176;-148;0;-92;429;425;-7;119;227;207;241;184;185;180;174;-149;527;353;364;143;358;261;527;-1.0;80.0;587.0;447.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32156.693359375;10377.1630859375;0.0;3888.06079101562;373.0;61298;;;Calculated values ==>;1548608737.879;353.96000000000004;291.36;285.16;285.06;284.36;277.16;273.6339639331285;290.76000000000005;258.36;273.16;263.96000000000004;316.06;315.66;272.46000000000004;285.06;295.86;293.86;297.26000000000005;291.56;291.16;290.56;;310.46000000000004;258.26000000000005;243.1966462407574;262.63441904999945;273.6339639331285;291.66;5270000.0;3529999.9999999995;3640000.0;1430000.0;3579999.9999999995;2610000.0;5270000.0;0.0;0.013333333333333334;0.09783333333333334;0.0745;0.01983333333333333;0.01983333333333333;;10377.1630859375;0.0;3888.06079101562;32156.693359375;517281.075575632;419992.37454020354;229926.73463458405;229628.64970340725;227566.64707558215;430607.02586249536;455636.81812904833;449803.519294242;459067.1386052814;498636.70720427536;498213.9307763399;448896.796073827;464408.11011653434;463527.3134515757;461631.72079857654;434802.06235431274;420585.106964058;456199.0819308778;455354.70110775536;;156819.11488148148;453188.4355892672;198642.4839703963;229926.73463458405;272.6324080351337;2311689.8613299136;894386.7161386475;145178.2517053098;0.0;0;144;156;0;0;0;0;6;48;53;955442816239.7323;355102527540.03754;674329352534.5347;24571.92128918291;18963.673395605878;189.55940520339647;4470.9880017178975;2065122.7872672342;768350.810512182;37323.2737319125;480864.1688218302;3.378575934554782;0.3234145041373063
4386;2019-01-27 18:06:37.839;805;175;120;120;112;41;176;-146;12;-98;439;439;6;154;224;209;241;177;185;180;174;-146;538;350;364;143;355;271;538;129.0;80.0;706.0;428.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32330.404296875;10512.5927734375;0.0;4056.86352539062;388.0;61299;;;Calculated values ==>;1548608797.839;353.66;290.66;285.16;285.16;284.36;277.26000000000005;273.3108153835814;290.76000000000005;258.56;274.36;263.36;317.06;317.06;273.76000000000005;288.56;295.56;294.06;297.26000000000005;290.86;291.16;290.56;;311.96000000000004;258.56;243.1966462407574;263.95629194202945;273.3108153835814;291.66;5380000.0;3500000.0;3640000.0;1430000.0;3550000.0;2710000.0;5380000.0;0.021500000000000002;0.013333333333333334;0.11766666666666666;0.07133333333333333;0.01983333333333333;0.04133333333333333;;10512.5927734375;0.0;4056.86352539062;32330.404296875;516009.62350194296;413560.4215453;229668.55761743456;229668.55761743456;227329.32065312553;430799.1582183253;455636.81812904833;449542.8824012491;458454.12759933627;498698.69264787843;498698.69264787843;448752.6720158937;467079.31547130423;463578.4645306311;462352.8632100253;432122.9579568076;414282.1117345503;456199.0819308778;455354.70110775536;;163086.1669317865;453501.14896011114;198714.36739023638;213567.38608796455;272.64849147104144;2312226.8955490706;894560.6813833871;145244.4152695202;0.0;0;144;156;0;0;0;0;6;48;53;955661070639.8711;355188270340.0921;674488846134.6361;29514.155266295824;18174.790418651064;237.87794963009733;9993.875687484688;2065573.2040939466;768660.0913860319;37326.83333521974;480984.62899229635;3.975488043896358;0.3214515614799174
4387;2019-01-27 18:07:37.899;797;181;121;121;116;42;176;-143;18;-89;455;455;17;166;224;210;241;184;185;180;174;-145;574;353;364;142;357;265;570;118.0;83.0;685.0;442.0;119.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41202.390625;19704.810546875;0.0;3929.85424804688;400.0;61300;;;Calculated values ==>;1548608857.899;352.86;291.26000000000005;285.26000000000005;285.26000000000005;284.76000000000005;277.36;273.6339639331285;290.76000000000005;258.86;274.96000000000004;264.26000000000005;318.66;318.66;274.86;289.76000000000005;295.56;294.16;297.26000000000005;291.56;291.16;290.56;;313.16;258.66;242.98782864720522;263.1675429290057;273.6339639331285;291.66;5740000.0;3529999.9999999995;3640000.0;1420000.0;3570000.0000000005;2650000.0;5700000.0;0.019666666666666666;0.013833333333333333;0.11416666666666667;0.07366666666666667;0.01983333333333333;0.03949999999999999;;19704.810546875;0.0;3929.85424804688;41202.390625;511991.2459417211;248557.0999319795;229246.6231220757;229246.6231220757;227810.09372005714;430607.02586249536;455636.81812904833;451401.0518682116;459527.9807975978;500987.1656126921;500987.1656126921;451272.76555757073;469315.17665444664;463280.3055365746;462030.1321161972;422100.46307343524;249676.23824324622;456199.0819308778;455354.70110775536;;168099.92630828856;453773.11900266074;199140.7660212618;214257.2090381262;272.830008424518;2312840.281612793;894812.7448891771;145311.03780688348;0.0;0;144;157;0;0;0;0;6;48;53;955879689039.6628;355273855840.01056;674649806934.4828;28799.71596752677;18757.91666962972;2385.2017768176147;9523.35093675035;2066059.6389693588;768968.1717173666;37348.71419191701;481147.4351908984;2.516057911830478;0.201355751709262
4388;2019-01-27 18:08:37.860;791;202;121;121;118;46;176;-134;28;-73;461;456;27;125;227;206;241;205;185;180;174;-136;574;365;364;142;370;250;568;-1.0;82.0;643.0;447.0;119.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40932.29296875;19671.5859375;0.0;3691.94482421875;396.0;61301;;;Calculated values ==>;1548608917.86;352.26;293.36;285.26000000000005;285.26000000000005;284.96000000000004;277.76000000000005;274.9066339382667;290.76000000000005;259.76000000000005;275.96000000000004;265.86;319.26000000000005;318.76000000000005;275.86;285.66;295.86;293.76000000000005;297.26000000000005;293.66;291.16;290.56;;312.76000000000005;259.56;242.98782864720522;261.13683023647616;274.9066339382667;291.66;5740000.0;3650000.0;3640000.0;1420000.0;3700000.0;2500000.0;5680000.0;0.0;0.013666666666666666;0.10716666666666666;0.0745;0.01983333333333333;0.01983333333333333;;19671.5859375;0.0;3691.94482421875;40932.29296875;511244.66785779846;411058.23188159784;229289.83204813226;229289.83204813226;228424.40805691708;429811.8947417682;455636.81812904833;455230.7011806706;461151.8071147456;503066.9779386896;502546.6813947315;455108.4858384622;466694.875025402;461718.61366517685;459636.7508791465;422100.46307343524;412245.45999216073;456199.0819308778;455354.70110775536;;166428.6587063909;454706.2634023632;201678.98322206427;229289.83204813226;273.8810942862599;2313524.2924128133;895140.668237545;145374.51151437106;0.0;0;144;157;0;0;0;0;6;48;53;956097947079.5378;355359000459.9618;674804206509.3944;27172.292441230642;18850.53237343227;134.68504211075162;4483.619903015858;2066525.769190786;769281.3717467805;37369.699599342464;481264.08407673764;2.1675289696694833;0.2041970540244447
4389;2019-01-27 18:09:37.860;798;197;118;117;113;49;176;-147;32;-97;453;445;25;117;229;202;242;199;184;180;174;-147;559;363;364;142;368;246;554;-1.0;81.0;538.0;457.0;119.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40434.31640625;19248.552734375;0.0;3625.16625976562;388.0;61302;;;Calculated values ==>;1548608977.86;352.96000000000004;292.86;284.96000000000004;284.86;284.46000000000004;278.06;274.69669130483857;290.76000000000005;258.46000000000004;276.36;263.46000000000004;318.46000000000004;317.66;275.66;284.86;296.06;293.36;297.36;293.06;291.16;290.56;;311.96000000000004;258.46000000000004;242.98782864720522;260.58029834229245;274.69669130483857;291.56;5590000.0;3629999.9999999995;3640000.0;1420000.0;3679999.9999999995;2460000.0;5540000.0;0.0;0.013500000000000002;0.08966666666666666;0.07616666666666667;0.01983333333333333;0.01983333333333333;;19248.552734375;0.0;3625.16625976562;40434.31640625;513393.2753472887;414989.33453799883;228723.69426592367;228433.72541066384;227281.53628453438;429947.3805835815;455636.81812904833;456377.84301490715;458712.91395919264;502619.9090528034;501789.21674444346;455531.3672577782;466348.49304047547;462292.53388251306;459405.1334793091;426813.94177467976;415686.1643850296;456199.0819308778;455354.70110775536;;163086.1669317865;453565.2844562515;201437.656418486;228723.69426592367;273.77772746818084;2314202.3474909384;895465.0027264772;145435.48744007092;0.0;0;144;157;0;0;0;0;6;48;53;956316347079.5378;355444200459.9618;674953006509.3944;22859.636731479095;19203.721002209804;150.22499476027738;4494.848302362995;2066942.7019338917;769598.4905249109;37372.07384964972;481338.9046451158;2.0420129775475995;0.19751355513563482
4390;2019-01-27 18:10:37.840;808;190;118;117;110;47;176;-154;21;-133;440;432;15;113;228;203;241;192;184;180;174;-154;555;360;364;142;365;240;550;-2.0;79.0;555.0;442.0;119.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40249.203125;19172.25390625;0.0;3524.26831054688;381.0;61303;;;Calculated values ==>;1548609037.84;353.96000000000004;292.16;284.96000000000004;284.86;284.16;277.86;274.38016830617;290.76000000000005;257.76000000000005;275.26000000000005;259.86;317.16;316.36;274.66;284.46000000000004;295.96000000000004;293.46000000000004;297.26000000000005;292.36;291.16;290.56;;311.26000000000005;257.76000000000005;242.98782864720522;259.7329541166123;274.38016830617;291.56;5550000.0;3600000.0;3640000.0;1420000.0;3650000.0;2400000.0;5500000.0;0.0;0.013166666666666667;0.0925;0.07366666666666667;0.01983333333333333;0.01983333333333333;;19172.25390625;0.0;3524.26831054688;40249.203125;514954.9853567832;414083.7466353395;228811.12109001927;228520.26270263235;226505.84899828417;430148.3826014536;455636.81812904833;456041.3353794571;455016.560431407;501852.6566697917;501024.8566979679;455320.69718484103;466748.0559645745;462611.58588635;460012.4503564219;427666.4225554411;414798.6417306446;456199.0819308778;455354.70110775536;;160161.5264782812;452836.481919178;202052.96589295432;228811.12109001927;274.0046727661028;2314874.4860330247;895785.069390788;145495.04620196865;0.0;0;144;157;0;0;0;0;6;48;53;956534674279.6073;355529372059.9889;675098757909.4408;23493.924177501507;18474.385680598476;169.4257808598202;4493.114337018432;2067328.8528483647;769912.3700859599;37374.73671819525;481413.7793672382;2.054537233967432;0.19577814059602464
4391;2019-01-27 18:11:37.881;816;182;117;116;109;45;176;-151;17;-135;427;420;11;138;227;204;241;183;184;180;174;-152;525;354;364;141;359;259;525;-2.0;83.0;489.0;462.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31909.568359375;10388.3994140625;0.0;3882.6904296875;383.0;61304;;;Calculated values ==>;1548609097.881;354.76;291.36;284.86;284.76000000000005;284.06;277.66;273.7412296467126;290.76000000000005;258.06;274.86;259.66;315.86;315.16;274.26000000000005;286.96000000000004;295.86;293.56;297.26000000000005;291.46000000000004;291.16;290.56;;311.46000000000004;257.96000000000004;242.77792619122317;262.3656120759269;273.7412296467126;291.56;5250000.0;3540000.0;3640000.0;1410000.0;3590000.0;2590000.0;5250000.0;0.0;0.013833333333333333;0.08149999999999999;0.077;0.01983333333333333;0.01983333333333333;;10388.3994140625;0.0;3882.6904296875;31909.568359375;518400.6578318662;420669.5725122874;229081.41843348043;228785.51579715035;226737.93176807745;430542.39183029096;455636.81812904833;452329.29032414977;454974.6443026447;498625.37711287104;497886.4551896216;451569.75684122;466915.0404101374;463378.2884684054;461078.3308605104;435274.2178741105;420961.3561134187;456199.0819308778;455354.70110775536;;160997.13474923553;453214.0930640426;200591.66497426297;229081.41843348043;273.4063605979994;2315476.220034124;896031.57650048;145556.81303678377;0.0;0;144;157;0;0;0;0;6;48;53;956753223520.0725;355614330075.16974;675248560204.7596;20516.61646601577;19451.926962913032;197.99458768956987;4487.753439706452;2067695.857970087;770228.638661276;37377.80064686123;481488.6710732563;3.129003597148616;0.30834993167404356
4392;2019-01-27 18:12:37.871;815;174;118;117;110;44;176;-160;20;-146;431;428;16;165;224;206;241;176;184;180;174;-157;539;350;364;140;355;266;539;417.0;81.0;407.0;428.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32112.2890625;10573.6005859375;0.0;3980.9892578125;395.0;61305;;;Calculated values ==>;1548609157.871;354.66;290.56;284.96000000000004;284.86;284.16;277.56;273.3108153835814;290.76000000000005;257.16;275.16;258.56;316.26000000000005;315.96000000000004;274.76000000000005;289.66;295.56;293.76000000000005;297.26000000000005;290.76000000000005;291.16;290.56;;312.66;257.46000000000004;242.56692532238324;263.299902668528;273.3108153835814;291.56;5390000.0;3500000.0;3640000.0;1400000.0;3550000.0;2660000.0;5390000.0;0.06949999999999999;0.013500000000000002;0.06783333333333334;0.07133333333333333;0.01983333333333333;0.08933333333333332;;10573.6005859375;0.0;3980.9892578125;32112.2890625;517132.4656094013;247381.36650519064;229056.1412454265;228762.75528611083;226731.68981590052;430799.1582183253;455636.81812904833;451480.44502878666;454004.05102216784;498348.3096535731;498029.8456800145;450966.1048905643;469061.59922720614;463578.4645306311;461956.6280905659;431872.04977987055;413509.3325022522;456199.0819308778;455354.70110775536;;166010.84420003442;452863.91896559007;200003.05385399648;206453.272883064;273.1576230179621;2316009.646593478;896206.2307199521;145622.33277907936;0.0;0;144;157;0;0;0;0;6;48;53;956971587120.1072;355698616025.18317;675406033954.7847;17058.549701356602;18037.408377960342;247.89668324784788;22235.194254739094;2068008.9321671342;770540.9977206449;37381.51578815953;481711.3251888736;3.956075000081803;0.23978534081303798
4393;2019-01-27 18:13:37.851;809;181;119;119;112;44;176;-163;26;-151;441;440;22;173;223;207;241;184;184;180;173;-163;552;353;364;139;358;269;552;-1.0;79.0;531.0;535.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32715.041015625;10879.7451171875;0.0;4033.45361328125;405.0;61306;;;Calculated values ==>;1548609217.851;354.06000000000006;291.26000000000005;285.06;285.06;284.36;277.56;273.6339639331285;290.76000000000005;256.86;275.76000000000005;258.06;317.26000000000005;317.16;275.36;290.46000000000004;295.46000000000004;293.86;297.26000000000005;291.56;291.16;290.46000000000004;;313.66;256.86;242.35481222062532;263.6948088759802;273.6339639331285;291.56;5520000.0;3529999.9999999995;3640000.0;1390000.0;3579999.9999999995;2690000.0;5520000.0;0.0;0.013166666666666667;0.0885;0.08916666666666666;0.01983333333333333;0.01983333333333333;;10879.7451171875;0.0;4033.45361328125;32715.041015625;515327.74404561153;249412.79572734787;229058.50713763945;229058.50713763945;227036.4030908482;430607.02586249536;455636.81812904833;451721.12992085476;453654.4621878675;499110.6341109246;499004.40234891715;451205.50563251827;469574.6299494667;462998.3561934723;461631.72079857654;428484.4108300413;250578.01095715494;456199.0819308778;455213.39265390526;;170189.03402730724;452410.90341275337;200559.74499947103;229058.50713763945;273.389456753212;2316549.694268384;896384.9490082414;145689.09754068506;0.0;0;144;157;0;0;0;0;6;48;53;957189914320.1766;355782288125.2098;675566480454.8357;22227.782565542457;22456.728291851006;2342.4342649930036;4485.405229405938;2068336.2091407618;770878.3363759543;37403.094684037984;481933.9226274248;3.454144968010714;0.33649613838210635
4394;2019-01-27 18:14:37.862;805;187;120;120;115;46;176;-160;33;-156;451;448;29;178;225;206;242;190;184;180;173;-163;557;355;364;140;360;272;557;-1.0;81.0;797.0;543.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32723.736328125;10906.2060546875;0.0;4074.09887695312;413.0;61307;;;Calculated values ==>;1548609277.862;353.66;291.86;285.16;285.16;284.66;277.76000000000005;273.8482719121499;290.76000000000005;257.16;276.46000000000004;257.56;318.26000000000005;317.96000000000004;276.06;290.96000000000004;295.66;293.76000000000005;297.36;292.16;291.16;290.46000000000004;;314.46000000000004;256.86;242.56692532238324;264.08650396036035;273.8482719121499;291.56;5570000.0;3550000.0;3640000.0;1400000.0;3600000.0;2720000.0;5570000.0;0.0;0.013500000000000002;0.13283333333333333;0.0905;0.01983333333333333;0.01983333333333333;;10906.2060546875;0.0;4074.09887695312;32723.736328125;514420.49082191795;251497.0071206313;229239.6668209865;229239.6668209865;227793.0554331662;430477.46260093397;455636.81812904833;452094.4563871022;452967.78287443117;499876.1319705499;499557.0875204974;451578.09266945586;469743.08305894415;462963.62376627576;461191.73348062916;427370.97769670316;411111.06218014384;456199.0819308778;455213.39265390526;;173531.66647045466;452239.8059663957;201414.75453244956;229239.6668209865;273.7331327280134;2317095.11738808;896566.5318851842;145756.67286454985;0.0;0;144;157;0;0;0;0;6;48;53;957408354359.878;355866003470.09534;675728810209.6139;33298.62039635969;22699.667154772127;219.50885947355093;4481.812229019555;2068799.0139968162;771254.708659766;37424.448124125796;482008.6631393918;4.051960818996306;0.38616592125321547
4395;2019-01-27 18:15:37.852;804;202;120;119;116;48;176;-146;39;-139;452;446;34;136;227;203;242;206;184;180;173;-150;579;366;364;139;371;247;572;0.0;79.0;702.0;546.0;119.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41177.5625;19928.87109375;0.0;3660.54833984375;408.0;61308;;;Calculated values ==>;1548609337.852;353.56000000000006;293.36;285.16;285.06;284.76000000000005;277.96000000000004;275.0112864084945;290.76000000000005;258.56;277.06;259.26000000000005;318.36;317.76000000000005;276.56;286.76000000000005;295.86;293.46000000000004;297.36;293.76000000000005;291.16;290.46000000000004;;313.96000000000004;258.16;242.35481222062532;260.72004837742526;275.0112864084945;291.56;5790000.0;3660000.0;3640000.0;1390000.0;3710000.0;2470000.0;5720000.0;0.0;0.013166666666666667;0.11699999999999999;0.091;0.01983333333333333;0.01983333333333333;;19928.87109375;0.0;3660.54833984375;41177.5625;512434.55039719323;409234.71558852436;228915.25140987663;228627.62972637522;227769.18126401797;429743.705733735;455636.81812904833;457057.75920314965;454891.9853484328;502419.7623889969;501796.1810204476;456455.2765819175;468373.11126947025;461565.83208262455;459067.71765648585;420809.90679331374;410911.1991862741;456199.0819308778;455213.39265390526;;171442.51209473662;453757.8149880411;204085.8004068851;228915.25140987663;274.82039359934197;2317710.858904386;896823.448034966;145821.11751546783;0.0;0;144;158;0;0;0;0;6;48;53;957626717959.9127;355949689520.10864;675884484259.6387;29597.71917916295;22720.153326885196;130.33298349268884;4488.246468006568;2069323.0628040016;771633.144080756;37427.36298692619;482083.4011701307;2.4136436302651885;0.23475755753011837
4396;2019-01-27 18:16:37.883;813;198;117;116;111;51;175;-135;44;-111;438;429;33;121;229;200;242;199;184;180;173;-140;557;363;364;140;368;244;552;-1.0;81.0;900.0;547.0;119.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40504.703125;19278.291015625;0.0;3614.07177734375;395.0;61309;;;Calculated values ==>;1548609397.883;354.46000000000004;292.96000000000004;284.86;284.76000000000005;284.26000000000005;278.26000000000005;274.69669130483857;290.66;259.66;277.56;262.06;316.96000000000004;316.06;276.46000000000004;285.26000000000005;296.06;293.16;297.36;293.06;291.16;290.46000000000004;;312.66;259.16;242.56692532238324;260.2995467637923;274.69669130483857;291.56;5570000.0;3629999.9999999995;3640000.0;1400000.0;3679999.9999999995;2440000.0;5520000.0;0.0;0.013500000000000002;0.15;0.09116666666666666;0.01983333333333333;0.01983333333333333;;19278.291015625;0.0;3614.07177734375;40504.703125;515398.1935652362;416104.77006364113;228476.88682950055;228187.26094971248;226750.5488814185;429947.3805835815;455495.84257983865;458139.2246306008;457599.3555616417;501256.63319929305;500321.5739650883;456824.9666708395;467089.3684992468;462292.53388251306;459131.61449609476;427370.97769670316;416443.0190306947;456199.0819308778;455213.39265390526;;166010.84420003442;454623.79668579233;202677.11337049643;228476.88682950055;274.26124434406273;2318391.896137647;897150.3431939416;145881.77067095664;0.0;0;144;158;0;0;0;0;6;48;53;957845230799.5448;356033432764.96765;676031860364.3905;38319.31668901565;22969.139295577806;147.5274419911146;4496.940698850693;2069889.3305225207;772014.0849030893;37429.67968681149;482158.3164159509;2.8801275220785056;0.26933055953508617
4397;2019-01-27 18:17:37.853;822;190;117;116;109;48;175;-131;47;-85;424;417;35;117;228;201;242;192;184;179;173;-134;556;359;364;140;364;243;551;-2.0;81.0;798.0;532.0;119.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40184.078125;19227.806640625;0.0;3580.95043945312;385.0;61310;;;Calculated values ==>;1548609457.853;355.36;292.16;284.86;284.76000000000005;284.06;277.96000000000004;274.27422755570615;290.66;260.06;277.86;264.66;315.56;314.86;276.66;284.86;295.96000000000004;293.26000000000005;297.36;292.36;291.06;290.46000000000004;;311.66;259.76000000000005;242.56692532238324;260.1585393101385;274.27422755570615;291.56;5560000.0;3590000.0;3640000.0;1400000.0;3640000.0;2430000.0;5510000.0;0.0;0.013500000000000002;0.133;0.08866666666666667;0.01983333333333333;0.01983333333333333;;19227.806640625;0.0;3580.95043945312;40184.078125;516577.5706841476;413676.3280692049;228498.54783370413;228208.70246362453;226200.997294266;430214.79039162316;455495.84257983865;458654.72797954426;460241.5938633635;499900.2895382272;499172.1881167105;457226.7928333852;466776.05933128856;462762.17627123004;459897.8941259199;427646.9356112359;414400.9631372732;456058.7596805061;455213.39265390526;;161832.74555500393;455242.08185384754;200758.27635564815;228498.54783370413;273.4936451546747;2319063.966445129;897471.0668991565;145941.6992101993;0.0;0;144;158;0;0;0;0;6;48;53;958063521599.6489;356117390765.0077;676177887314.4602;34300.22806597818;22564.23075417368;178.82062839849644;4496.5110889339885;2070494.1908143312;772393.3399313097;37432.39789428241;482233.2243748357;2.6980773358858348;0.25559777577376785
4398;2019-01-27 18:18:37.863;828;188;117;116;110;45;175;-131;43;-69;418;412;34;125;227;202;242;190;184;180;173;-131;530;356;364;139;361;256;530;-1.0;82.0;723.0;527.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32078.8515625;10470.4208984375;0.0;3837.20581054688;378.0;61311;;;Calculated values ==>;1548609517.863;355.96000000000004;291.96000000000004;284.86;284.76000000000005;284.16;277.66;273.955091788801;290.66;260.06;277.46000000000004;266.26000000000005;314.96000000000004;314.36;276.56;285.66;295.86;293.36;297.36;292.16;291.16;290.46000000000004;;310.96000000000004;260.06;242.35481222062532;261.9595390733887;273.955091788801;291.56;5300000.0;3560000.0;3640000.0;1390000.0;3610000.0;2560000.0;5300000.0;0.0;0.013666666666666666;0.12050000000000001;0.08783333333333333;0.01983333333333333;0.01983333333333333;;10470.4208984375;0.0;3837.20581054688;32078.8515625;519424.7411976141;420755.7871390915;228966.2771216851;228671.5947322207;226920.99133325997;430412.23801567365;455495.84257983865;456070.70380752016;462006.5413606983;497977.22251178935;497344.68978889374;454963.98106415354;465835.96990742465;463079.3272856336;460500.8437552981;434306.180326795;421338.42220881383;456199.0819308778;455213.39265390526;;158908.11840480618;455713.8106209778;199319.24353210712;228966.2771216851;272.9132806486458;2319666.2578909425;897718.5933761477;146003.52748193426;0.0;0;144;158;0;0;0;0;6;48;53;958281957999.6143;356201104714.9944;676327612264.4364;30938.550963187274;22519.989475972474;177.22602761240887;4487.234458055699;2071037.9379155699;772769.1043834738;37435.36544425794;482308.10139847314;4.062378905114284;0.3911478388240212
