;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4399;2019-01-27 18:19:37.844;827;175;117;116;110;44;175;-151;13;-94;427;427;18;165;225;204;242;177;184;179;173;-145;533;351;364;138;356;271;533;165.0;81.0;567.0;507.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32457.337890625;10413.7470703125;0.0;4095.70336914062;389.0;61312;;;Calculated values ==>;1548609577.844;355.86;290.66;284.86;284.76000000000005;284.16;277.56;273.4187578820637;290.66;258.06;274.46000000000004;263.76000000000005;315.86;315.86;274.96000000000004;289.66;295.66;293.56;297.36;290.86;291.06;290.46000000000004;;312.06;258.66;242.14157278889297;263.95629194202945;273.4187578820637;291.56;5330000.0;3510000.0;3640000.0;1380000.0;3560000.0;2710000.0;5330000.0;0.0275;0.013500000000000002;0.0945;0.0845;0.01983333333333333;0.04733333333333333;;10413.7470703125;0.0;4095.70336914062;32457.337890625;519062.3474904766;415575.99726857606;228897.91035519753;228603.94687154834;226857.4267964723;430735.4089219946;455495.84257983865;449674.0832985314;459638.8067309681;497419.5353949826;497419.5353949826;450327.99480868643;468367.45272758446;463561.2915065947;461538.98635599064;433582.72873398656;416250.8784684541;456058.7596805061;455213.39265390526;;163503.975529645;454440.0398310848;198529.45099471242;211254.2631915354;272.57924430325863;2320203.8891675435;897892.5729987584;146069.6141245696;0.0;0;144;158;0;0;0;0;6;48;53;958500288840.2877;356284178400.2506;676485662199.924;23733.167752710895;21624.444756673467;233.97997858468798;11547.398794552173;2071493.3913003495;773136.8581776231;37438.79107585986;482441.68102904136;3.938053444612397;0.329994553750174
4400;2019-01-27 18:20:37.864;817;178;118;118;111;44;175;-163;-42;-122;447;449;-32;174;223;205;242;181;184;179;173;-163;550;351;364;138;356;276;550;313.0;85.0;608.0;512.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32596.23828125;10732.0087890625;0.0;4168.0869140625;401.0;61313;;;Calculated values ==>;1548609637.864;354.86;290.96000000000004;284.96000000000004;284.96000000000004;284.26000000000005;277.56;273.4187578820637;290.66;256.86;268.96000000000004;260.96000000000004;317.86;318.06;269.96000000000004;290.56;295.46000000000004;293.66;297.36;291.26000000000005;291.06;290.46000000000004;;313.26000000000005;256.86;242.14157278889297;264.60387354146746;273.4187578820637;291.56;5500000.0;3510000.0;3640000.0;1380000.0;3560000.0;2760000.0;5500000.0;0.05216666666666667;0.014166666666666666;0.10133333333333333;0.08533333333333333;0.01983333333333333;0.072;;10732.0087890625;0.0;4168.0869140625;32596.23828125;516466.1491384694;248367.96295545803;228811.12109001927;228811.12109001927;226791.38129870922;430735.4089219946;455495.84257983865;441173.484126523;456796.07535222155;499053.55228423345;499267.1209076856;442594.92502735753;468724.5427558857;463297.66702555475;461671.70442812063;429268.59190023836;249512.77325641108;456058.7596805061;455213.39265390526;;168517.74571465285;452581.53615195944;199150.96864657203;207321.2421205772;272.8256406492751;2320746.1830065153;898068.8463690745;146138.5019985474;0.0;0;144;158;0;0;0;0;6;48;53;958718761640.2183;356367006000.2243;676649816899.8718;24524.9482353017;21626.075093793057;2546.5407641208863;17848.234838399618;2071895.6763171107;773497.3993165954;37461.96980571044;482686.7262971093;4.466132316026575;0.31557952470944056
4401;2019-01-27 18:21:37.884;802;198;120;120;116;46;175;-147;-33;-105;459;455;-41;109;226;202;242;202;184;179;173;-154;580;364;364;138;369;250;574;-2.0;82.0;663.0;509.0;119.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40896.828125;19862.2265625;0.0;3720.34228515625;400.0;61314;;;Calculated values ==>;1548609697.884;353.36;292.96000000000004;285.16;285.16;284.76000000000005;277.76000000000005;274.8017692304317;290.66;258.46000000000004;269.86;262.66;319.06;318.66;269.06;284.06;295.76000000000005;293.36;297.36;293.36;291.06;290.46000000000004;;313.16;257.76000000000005;242.14157278889297;261.13683023647616;274.8017692304317;291.56;5800000.0;3640000.0;3640000.0;1380000.0;3690000.0;2500000.0;5740000.0;0.0;0.013666666666666666;0.1105;0.08483333333333333;0.01983333333333333;0.01983333333333333;;19862.2265625;0.0;3720.34228515625;40896.828125;512100.14203180966;254999.13176056792;228872.88933725233;228872.88933725233;227728.46140570941;429879.7862731237;455495.84257983865;447576.64359566424;458525.1545924594;502858.9069642498;502442.5742044632;446538.5335085349;464850.282105653;461735.93081570824;459247.19113531715;420485.6497248953;408277.1364858771;456058.7596805061;455213.39265390526;;168099.92630828856;453512.47676936386;201885.22209797575;228872.88933725233;273.95725720873475;2321358.8293737792;898323.8833142436;146204.26082082334;0.0;0;145;158;0;0;0;0;6;48;53;958937234440.1488;356449833600.198;676807669499.8217;27148.902075494578;21346.378771289423;166.8496809332489;4489.086649113616;2072326.4352747034;773855.622466618;37484.58892994105;482872.93269089464;2.2538349201984116;0.2184667458664662
4402;2019-01-27 18:22:37.865;799;199;117;116;112;49;175;-146;-1;-94;452;444;-9;88;228;199;242;201;184;179;173;-147;559;362;364;138;367;241;553;1.0;83.0;603.0;524.0;119.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40223.02734375;19334.205078125;0.0;3567.927734375;386.0;61315;;;Calculated values ==>;1548609757.865;353.06000000000006;293.06;284.86;284.76000000000005;284.36;278.06;274.5913991737795;290.66;258.56;273.06;263.76000000000005;318.36;317.56;272.26000000000005;281.96000000000004;295.96000000000004;293.06;297.36;293.26000000000005;291.06;290.46000000000004;;311.76000000000005;258.46000000000004;242.14157278889297;259.87524604437704;274.5913991737795;291.56;5590000.0;3620000.0000000005;3640000.0;1380000.0;3670000.0000000005;2410000.0;5530000.0;0.00016666666666666666;0.013833333333333333;0.1005;0.08733333333333333;0.01983333333333333;0.019999999999999997;;19334.205078125;0.0;3567.927734375;40223.02734375;513516.1101569094;416066.7103180982;228455.2794383903;228165.8721177693;227015.85657122475;430014.67791919125;455495.84257983865;453211.2090914861;459638.8067309681;502996.6827388486;502169.59182922303;452230.33643424435;463747.34123779176;462309.46690527396;459153.1681162232;426813.94177467976;416741.05470413377;456058.7596805061;455213.39265390526;;162250.55196795813;454234.19939265697;201030.73848069445;228226.74159707618;273.6137699119183;2322034.614102465;898650.4168092635;146264.9771713306;0.0;0;145;158;0;0;0;0;6;48;53;959155565279.9543;356532607380.12427;676954922854.6906;25344.137296384564;22113.10225297806;139.34160447588613;4539.733021136581;2072763.7387457814;774217.6701234229;37487.13971597907;482948.1490286945;2.2764829198143093;0.224966229891198
4403;2019-01-27 18:23:37.865;805;189;116;115;108;47;175;-146;14;-109;438;430;6;107;227;199;242;191;184;179;173;-148;528;358;364;139;363;253;528;-2.0;82.0;488.0;524.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31975.544921875;10466.7421875;0.0;3754.42333984375;379.0;61316;;;Calculated values ==>;1548609817.865;353.66;292.06;284.76000000000005;284.66;283.96000000000004;277.86;274.1680685717883;290.66;258.56;274.56;262.26000000000005;316.96000000000004;316.16;273.76000000000005;283.86;295.86;293.06;297.36;292.26000000000005;291.06;290.46000000000004;;311.06;258.36;242.35481222062532;261.54996906429363;274.1680685717883;291.56;5280000.0;3579999.9999999995;3640000.0;1390000.0;3629999.9999999995;2530000.0;5280000.0;0.0;0.013666666666666666;0.08133333333333333;0.08733333333333333;0.01983333333333333;0.01983333333333333;;10466.7421875;0.0;3754.42333984375;31975.544921875;516839.2277893125;421704.36401415785;228716.9855017304;228422.67924295602;226385.6168149119;430280.9020939914;455495.84257983865;452994.8156518856;457961.4968331859;500375.83851945563;499537.7534905363;451994.87677527976;464178.50205235835;462779.1394524961;459783.670977022;434782.7890913922;422272.25492243166;456058.7596805061;455213.39265390526;;159325.9205505338;453964.3956599594;200426.7776326895;228716.9855017304;273.3589659169618;2322636.268871345;898898.758036477;146325.99676361575;0.0;0;145;158;0;0;0;0;6;48;53;959373965279.9543;356615707380.12427;677103122854.6906;20542.200425561277;22142.285307714905;170.97730030912717;4492.178741851468;2073146.1248934641;774586.4650197619;37489.72570685228;483023.4149600527;3.3293784313528367;0.33996805783594103
4404;2019-01-27 18:24:37.866;808;175;116;115;108;46;175;-153;22;-133;435;432;16;152;225;201;242;176;184;179;173;-152;533;351;364;143;356;265;533;156.0;79.0;186.0;557.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32153.88671875;10453.3779296875;0.0;3929.67260742188;390.0;61317;;;Calculated values ==>;1548609877.866;353.96000000000004;290.66;284.76000000000005;284.66;283.96000000000004;277.76000000000005;273.4187578820637;290.66;257.86;275.36;259.86;316.66;316.36;274.76000000000005;288.36;295.66;293.26000000000005;297.36;290.76000000000005;291.06;290.46000000000004;;312.16;257.96000000000004;243.1966462407574;263.1675429290057;273.4187578820637;291.56;5330000.0;3510000.0;3640000.0;1430000.0;3560000.0;2650000.0;5330000.0;0.026000000000000002;0.013166666666666667;0.031000000000000003;0.09283333333333334;0.01983333333333333;0.04583333333333334;;10453.3779296875;0.0;3929.67260742188;32153.88671875;516785.6748382579;415575.99726857606;228603.94687154834;228310.8251110299;226281.55529895952;430735.4089219946;455495.84257983865;451912.95111002645;454851.7211202562;498872.35131803516;498554.4424041631;451144.3531467388;467692.7810403459;463561.2915065947;461140.1023613316;433582.72873398656;415915.19278355275;456058.7596805061;455213.39265390526;;163921.7849024954;452875.3194090625;199432.2577932846;212055.64324896963;272.9368524958026;2323170.6897079037;899073.0952761485;146390.03196366783;0.0;0;145;158;0;0;0;0;6;48;53;959592368919.6906;356700308790.0221;677258525444.5028;7826.901492818998;23527.964219998048;232.62255668071185;11144.73018105955;2073382.5380159847;774967.0567751233;37493.08909504534;483153.7247060458;2.971012188290995;0.2803616552377303
4405;2019-01-27 18:25:37.876;805;178;117;117;110;46;175;-152;35;-143;439;436;31;175;223;203;242;181;184;179;173;-155;550;351;364;146;356;271;550;258.0;83.0;350.0;577.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32558.29296875;10794.4501953125;0.0;3983.80493164062;399.0;61318;;;Calculated values ==>;1548609937.876;353.66;290.96000000000004;284.86;284.86;284.16;277.76000000000005;273.4187578820637;290.66;257.96000000000004;276.66;258.86;317.06;316.76000000000005;276.26000000000005;290.66;295.46000000000004;293.46000000000004;297.36;291.26000000000005;291.06;290.46000000000004;;313.06;257.66;243.81672145450628;263.95629194202945;273.4187578820637;291.56;5500000.0;3510000.0;3640000.0;1460000.0;3560000.0;2710000.0;5500000.0;0.043000000000000003;0.013833333333333333;0.058333333333333334;0.09616666666666666;0.01983333333333333;0.06283333333333334;;10794.4501953125;0.0;3983.80493164062;32558.29296875;515007.9406478046;248367.96295545803;228520.26270263235;228520.26270263235;226505.84899828417;430735.4089219946;455495.84257983865;452526.3982471922;453308.8683278204;498698.69264787843;498379.1957303224;452012.4634563648;469531.8758598837;463297.66702555475;461406.14710451994;429268.59190023836;249512.77325641108;456058.7596805061;455213.39265390526;;167682.10792650707;452047.81752257823;200042.76080001707;209031.68049872055;273.1775674464282;2323710.0477499077;899250.1900213677;146455.98860075723;0.0;0;145;158;0;0;0;0;6;48;53;959810805319.6559;356787023240.0083;677419352244.4773;14728.21218441855;24234.486288152963;2486.622157906277;15468.417580417441;2073570.5286231453;775365.1435326982;37515.753244392065;483375.5379000614;3.8514518609904487;0.30595101091928123
4406;2019-01-27 18:26:37.876;800;187;119;118;113;47;175;-146;46;-130;440;435;40;174;224;203;242;190;184;179;173;-149;583;357;364;148;361;260;578;-1.0;78.0;346.0;537.0;119.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41133.5859375;19998.576171875;0.0;3732.56591796875;405.0;61319;;;Calculated values ==>;1548609997.876;353.16;291.86;285.06;284.96000000000004;284.46000000000004;277.86;274.0616903277293;290.66;258.56;277.76000000000005;260.16;317.16;316.66;277.16;290.56;295.56;293.46000000000004;297.36;292.16;291.06;290.46000000000004;;313.66;258.26000000000005;244.22491754036054;262.5002047102346;274.0616903277293;291.56;5830000.0;3570000.0000000005;3640000.0;1480000.0;3610000.0;2600000.0;5780000.0;0.0;0.013000000000000001;0.057666666666666665;0.0895;0.01983333333333333;0.01983333333333333;;19998.576171875;0.0;3732.56591796875;41133.5859375;511593.5929771353;250423.78234132307;228502.40252811805;228216.75381699388;226799.0568721579;430346.717906069;455495.84257983865;455778.51535834384;454335.53269800014;499896.46218787157;499369.52399423707;455036.06532937;470914.9891083659;462680.31809272245;460480.0777649803;419496.65349295776;251569.96685928537;456058.7596805061;455213.39265390526;;170189.03402730724;452337.39719944156;201019.30878549945;228502.40252811805;273.58728129416977;2324324.1467407933;899506.7985744276;146520.29169117066;0.0;0;145;159;0;0;0;0;6;48;53;960029205319.6559;356875223240.0083;677578652244.4773;14691.114245700692;22492.96891304782;2183.0469262377414;4496.434637494779;2073815.6896767297;775754.5389927082;37554.6671534266;483541.911668544;1.8483545611255423;0.1902318370845946
4407;2019-01-27 18:27:37.877;800;204;118;118;115;50;175;-138;51;-118;428;418;43;133;227;199;242;207;184;179;173;-141;571;366;364;150;371;247;565;-2.0;82.0;370.0;570.0;119.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40634.96484375;19638.025390625;0.0;3489.2265625;398.0;61320;;;Calculated values ==>;1548610057.877;353.16;293.56;284.96000000000004;284.96000000000004;284.66;278.16;275.0112864084945;290.66;259.36;278.26000000000005;261.36;315.96000000000004;314.96000000000004;277.46000000000004;286.46000000000004;295.86;293.06;297.36;293.86;291.06;290.46000000000004;;312.96000000000004;259.06;244.62907804385475;260.72004837742526;275.0112864084945;291.56;5710000.0;3660000.0;3640000.0;1500000.0;3710000.0;2470000.0;5650000.0;0.0;0.013666666666666666;0.06166666666666667;0.095;0.01983333333333333;0.01983333333333333;;19638.025390625;0.0;3489.2265625;40634.96484375;512619.7863459954;413117.6300506565;228487.68254668076;228487.68254668076;227627.1080783288;429743.705733735;455495.84257983865;458494.913091536;455261.3042551054;499921.905463225;498878.2531710931;457538.16997962666;468032.20021008543;461565.83208262455;458516.8789554001;423314.7963571188;414226.0454800769;456058.7596805061;455213.39265390526;;167264.2905471822;452841.37450727494;203114.59573076566;228487.68254668076;274.4449256669456;2325005.562689265;899837.1090934455;146580.47429836774;0.0;0;145;159;0;0;0;0;6;48;53;960247608960.2599;356964624730.25555;677730754779.898;15748.452903914169;23724.04398376838;124.21292865290587;4496.7265837932855;2074069.356964729;776139.687186943;37573.89463938995;483616.8559279788;1.9065575317594425;0.20606107864024464
4408;2019-01-27 18:28:37.867;812;196;116;115;110;51;175;-140;53;-124;403;392;40;123;228;197;242;197;184;179;172;-142;555;362;364;151;367;241;550;-2.0;80.0;360.0;522.0;119.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39949.421875;19129.91015625;0.0;3356.2353515625;389.0;61321;;;Calculated values ==>;1548610117.867;354.36;292.76000000000005;284.76000000000005;284.66;284.16;278.26000000000005;274.5913991737795;290.66;259.16;278.46000000000004;260.76000000000005;313.46000000000004;312.36;277.16;285.46000000000004;295.96000000000004;292.86;297.36;292.86;291.06;290.36;;312.06;258.96000000000004;244.82967444194236;259.87524604437704;274.5913991737795;291.56;5550000.0;3620000.0000000005;3640000.0;1510000.0;3670000.0000000005;2410000.0;5500000.0;0.0;0.013333333333333334;0.060000000000000005;0.087;0.01983333333333333;0.01983333333333333;;19129.91015625;0.0;3356.2353515625;39949.421875;515442.96491880994;416182.2575204337;228230.19690437103;227940.9127301223;226505.84899828417;430014.67791919125;455495.84257983865;459677.7111525693;454466.36719434394;497914.87398663914;496768.49000527617;458143.4761249606;467739.04306110996;462309.46690527396;458879.43525809655;427921.2251168978;416519.27876945486;456058.7596805061;455071.91614935885;;163503.975529645;452564.930775581;202416.04948604802;228230.19690437103;274.155156755865;2325676.987322602;900160.1213786992;146637.51030674134;0.0;0;145;159;0;0;0;0;6;48;53;960465972560.2946;357054909680.2699;677877130379.9213;15435.699699991275;21762.952672189367;152.02595129923895;4499.027431692258;2074329.1815918132;776518.6823160853;37576.196246391475;483691.80805068364;1.861132924743907;0.19697437561528766
4409;2019-01-27 18:29:37.877;824;187;116;115;108;48;175;-140;55;-119;379;369;38;131;227;198;242;189;184;179;172;-142;528;357;364;151;362;255;528;-1.0;81.0;418.0;466.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31732.017578125;10443.9931640625;0.0;3639.04443359375;384.0;61322;;;Calculated values ==>;1548610177.877;355.56000000000006;291.86;284.76000000000005;284.66;283.96000000000004;277.96000000000004;274.0616903277293;290.66;259.16;278.66;261.26000000000005;311.06;310.06;276.96000000000004;286.26000000000005;295.86;292.96000000000004;297.36;292.06;291.06;290.36;;311.56;258.96000000000004;244.82967444194236;261.82340779136865;274.0616903277293;291.56;5280000.0;3570000.0000000005;3640000.0;1510000.0;3620000.0000000005;2550000.0;5280000.0;0.0;0.013500000000000002;0.06966666666666667;0.07766666666666668;0.01983333333333333;0.01983333333333333;;10443.9931640625;0.0;3639.04443359375;31732.017578125;519110.0115909088;421128.2219641114;228716.9855017304;228422.67924295602;226385.6168149119;430346.717906069;455495.84257983865;457695.4711337854;454991.840958507;493956.9986825875;492895.07704075286;455623.0332369026;466673.91203698044;462929.3875858028;459805.1627156728;434782.7890913922;421704.36401415785;456058.7596805061;455071.91614935885;;161414.93982334915;452564.930775581;200955.13886651662;228716.9855017304;273.5621272461165;2326274.432208838;900406.6116478617;146695.8140206081;0.0;0;145;159;0;0;0;0;6;48;53;960684408960.2599;357145524780.2555;678025955179.8976;17886.243147953057;19541.69383827067;176.55873854266358;4489.372791177963;2074606.9107293114;776862.9450711823;37578.93490850735;483766.7238697515;2.98897650624392;0.3008881443971738
4410;2019-01-27 18:30:37.878;827;175;116;115;107;46;175;-150;58;-128;375;372;44;168;224;200;242;177;184;179;172;-148;535;351;364;151;356;269;536;-3.0;79.0;186.0;450.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32068.1796875;10442.34765625;0.0;3892.9716796875;393.0;61323;;;Calculated values ==>;1548610237.878;355.86;290.66;284.76000000000005;284.66;283.86;277.76000000000005;273.4187578820637;290.66;258.16;278.96000000000004;260.36;310.66;310.36;277.56;289.96000000000004;295.56;293.16;297.36;290.86;291.06;290.36;;312.46000000000004;258.36;244.82967444194236;263.6948088759802;273.4187578820637;291.56;5350000.0;3510000.0;3640000.0;1510000.0;3560000.0;2690000.0;5360000.0;0.0;0.013166666666666667;0.031000000000000003;0.075;0.01983333333333333;0.01983333333333333;;10442.34765625;0.0;3892.9716796875;32068.1796875;518900.0208529935;414382.3511157764;228536.81810121977;228244.3944387724;225933.5357652987;430735.4089219946;455495.84257983865;455777.18079776154;454045.1606529717;492051.09403493226;491727.67645347386;454017.10370795045;468994.60492481873;463429.53646658803;461006.8955048023;433094.5551282021;415084.2568427893;456058.7596805061;455071.91614935885;;165175.21790254305;451927.5755539745;199158.5001016399;228536.81810121977;272.8286207941484;2326806.109379881;900580.6673887013;146758.58186758962;0.0;0;145;159;0;0;0;0;6;48;53;960902812599.9961;357236126290.14606;678183157799.7076;7955.179101579772;18957.680658925095;237.13559409126822;4492.946111288091;2074822.2595035504;777183.7785387401;37582.38241873268;483841.5777747259;2.2073412335195006;0.2423769992840552
4411;2019-01-27 18:31:37.868;820;179;118;117;110;46;175;-157;60;-128;387;387;52;179;223;202;242;182;184;179;172;-157;550;352;364;150;357;275;550;0.0;81.0;240.0;435.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32469.396484375;10744.236328125;0.0;4024.83813476562;403.0;61324;;;Calculated values ==>;1548610297.868;355.16;291.06;284.96000000000004;284.86;284.16;277.76000000000005;273.5264737036516;290.66;257.46000000000004;279.16;260.36;311.86;311.86;278.36;291.06;295.46000000000004;293.36;297.36;291.36;291.06;290.36;;313.46000000000004;257.46000000000004;244.62907804385475;264.4750485637546;273.5264737036516;291.56;5500000.0;3520000.0000000005;3640000.0;1500000.0;3570000.0000000005;2750000.0;5500000.0;0.0;0.013500000000000002;0.04;0.0725;0.01983333333333333;0.01983333333333333;;10744.236328125;0.0;4024.83813476562;32469.396484375;516829.81804338953;248746.81474579297;228811.12109001927;228520.26270263235;226505.84899828417;430671.36484660726;455495.84257983865;455027.99073138676;454212.17153864005;492709.08671855833;492709.08671855833;454011.2738692397;469447.55398213456;463148.1647397199;461119.3891967811;429268.59190023836;249900.0529853814;456058.7596805061;455071.91614935885;;169353.38768963216;451142.81132372376;198942.44050162073;228811.12109001927;272.74725435411983;2327343.83287921;900757.1928294548;146824.5526190958;0.0;0;145;159;0;0;0;0;6;48;53;961121176200.0308;357326411240.1604;678346330599.7336;10243.42200919064;18284.526884602466;2421.4752753505695;4487.505768676901;2074973.889236996;777494.0785430305;37604.53381679979;483916.4024008877;2.399400857979345;0.2396790354879255
4412;2019-01-27 18:32:37.878;809;198;120;120;115;47;174;-149;57;-116;395;390;52;142;225;200;242;203;184;179;172;-153;582;363;364;148;368;249;576;-1.0;81.0;488.0;488.0;119.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40968.9296875;19967.392578125;0.0;3559.31518554688;401.0;61325;;;Calculated values ==>;1548610357.878;354.06000000000006;292.96000000000004;285.16;285.16;284.66;277.86;274.69669130483857;290.56;258.26000000000005;278.86;261.56;312.66;312.16;278.36;287.36;295.66;293.16;297.36;293.46000000000004;291.06;290.36;;313.26000000000005;257.86;244.22491754036054;260.9983114674233;274.69669130483857;291.56;5820000.0;3629999.9999999995;3640000.0;1480000.0;3679999.9999999995;2490000.0;5760000.0;0.0;0.013500000000000002;0.08133333333333333;0.08133333333333333;0.01983333333333333;0.01983333333333333;;19967.392578125;0.0;3559.31518554688;40968.9296875;512801.58576477715;254878.21037268479;228830.73143342932;228830.73143342932;227404.01210034156;429947.3805835815;455354.70110775536;458893.38762758806;455797.38968410797;496266.6833793558;495740.97125881125;458295.82092260075;468776.7962757483;461753.3754652989;459131.61449609476;419829.0857820365;407747.3237640296;456058.7596805061;455071.91614935885;;168517.74571465285;451914.5314426495;201860.51542121818;228830.73143342932;273.94311641455835;2327955.9209282203;901013.1657253397;146887.76443030132;0.0;0;146;159;0;0;0;0;6;48;53;961339612599.9961;357415826140.1462;678503556799.7086;20905.34027278475;20337.726636409745;163.10378724309285;4487.116830199268;2075233.505518141;777815.9842976732;37626.07556534446;483991.2033872867;1.9506888931353885;0.19420154953048466
4413;2019-01-27 18:33:37.879;811;199;117;116;112;49;174;-135;56;-85;385;378;46;127;227;196;242;201;184;179;172;-138;558;363;364;148;368;245;553;-2.0;77.0;875.0;441.0;119.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40197.9375;19138.68359375;0.0;3490.07666015625;387.0;61326;;;Calculated values ==>;1548610417.879;354.26;293.06;284.86;284.76000000000005;284.36;278.06;274.69669130483857;290.56;259.66;278.76000000000005;264.66;311.66;310.96000000000004;277.76000000000005;285.86;295.86;292.76000000000005;297.36;293.26000000000005;291.06;290.36;;311.86;259.36;244.22491754036054;260.44013211722256;274.69669130483857;291.56;5580000.0;3629999.9999999995;3640000.0;1480000.0;3679999.9999999995;2450000.0;5530000.0;0.0;0.012833333333333334;0.14583333333333334;0.0735;0.01983333333333333;0.01983333333333333;;19138.68359375;0.0;3490.07666015625;40197.9375;515070.4368308485;416066.7103180982;228455.2794383903;228165.8721177693;227015.85657122475;429947.3805835815;455354.70110775536;459404.88339797145;459005.7813385556;495627.1130953004;494892.543546661;458217.64115144365;467630.56711210456;462023.20895925944;458582.87967331253;427093.3228579811;416741.05470413377;456058.7596805061;455071.91614935885;;162668.35908569003;453496.27280632383;201955.67306572082;228455.2794383903;273.9802734434227;2328632.322760475;901339.0551244444;146946.5103413601;0.0;0;146;159;0;0;0;0;6;48;53;961558016239.7323;357504627620.03894;678651759269.5295;37544.67650678655;18488.23408093432;132.85410797437385;4494.563294767542;2075720.5971087737;778139.5393624215;37628.54192224022;484066.05196902656;2.680673943681532;0.23829662102327567
4414;2019-01-27 18:34:37.859;818;191;117;116;110;48;174;-123;55;-61;377;372;43;122;227;197;242;193;184;179;172;-126;557;359;364;147;364;244;552;-2.0;84.0;1021.0;492.0;119.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40200.95703125;19140.771484375;0.0;3492.4453125;381.0;61327;;;Calculated values ==>;1548610477.859;354.96000000000004;292.26000000000005;284.86;284.76000000000005;284.16;277.96000000000004;274.27422755570615;290.56;260.86;278.66;267.06;310.86;310.36;277.46000000000004;285.36;295.86;292.86;297.36;292.46000000000004;291.06;290.36;;311.26000000000005;260.56;244.02132995426717;260.2995467637923;274.27422755570615;291.56;5570000.0;3590000.0;3640000.0;1470000.0;3640000.0;2440000.0;5520000.0;0.0;0.014;0.1701666666666667;0.082;0.01983333333333333;0.01983333333333333;;19140.771484375;0.0;3492.4453125;40200.95703125;516007.9300389608;413633.1203958097;228476.88682950055;228187.26094971248;226465.41907476954;430214.79039162316;455354.70110775536;459443.57720766263;461616.0232331197;494891.208721904;494366.3468397848;458020.164381217;467203.1165933392;462628.5810937282;459354.7222566133;427370.97769670316;414359.1762267576;456058.7596805061;455071.91614935885;;160161.5264782812;454919.3011392224;200580.42929547737;228476.88682950055;273.4237472997078;2329302.090218186;901657.9442517105;147004.6786285897;0.0;0;146;159;0;0;0;0;6;48;53;961776343439.8018;357593098120.0671;678798410369.5762;44049.87900305686;20855.787491187093;182.16522057923814;4494.134748177189;2076400.3250866954;778467.2969200113;37631.16620825864;484140.93281746923;3.074329516987071;0.2744720072427907
4415;2019-01-27 18:35:37.860;824;189;118;118;111;45;174;-127;45;-53;376;372;38;121;226;198;242;191;184;179;172;-126;556;358;364;146;363;244;551;-1.0;81.0;869.0;454.0;119.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39958.83984375;19092.513671875;0.0;3509.6416015625;379.0;61328;;;Calculated values ==>;1548610537.86;355.56000000000006;292.06;284.96000000000004;284.96000000000004;284.26000000000005;277.66;274.1680685717883;290.56;260.46000000000004;277.66;267.86;310.76000000000005;310.36;276.96000000000004;285.26000000000005;295.76000000000005;292.96000000000004;297.36;292.26000000000005;291.06;290.36;;311.06;260.56;243.81672145450628;260.2995467637923;274.1680685717883;291.56;5560000.0;3579999.9999999995;3640000.0;1460000.0;3629999.9999999995;2440000.0;5510000.0;0.0;0.013500000000000002;0.14483333333333331;0.07566666666666667;0.01983333333333333;0.01983333333333333;;19092.513671875;0.0;3509.6416015625;39958.83984375;516820.6946492189;413307.47646805906;228789.18240220204;228789.18240220204;226770.9408044987;430280.9020939914;455354.70110775536;458258.2030467605;462578.72223329474;494786.27694438596;494366.3468397848;457423.6207525158;467089.3684992468;462645.70173229097;459648.11820747575;427646.9356112359;414040.76927589084;456058.7596805061;455071.91614935885;;159325.9205505338;455084.10304611;199924.57323603737;228789.18240220204;273.16104874301413;2329970.0996579756;901976.5602711396;147063.03032531514;0.0;0;146;159;0;0;0;0;6;48;53;961994747079.538;357680999584.9609;678944812809.3993;37415.3207175864;19307.071088962166;183.68324552715848;4487.9408859852765;2077079.2130648252;778801.9929859497;37634.2149962848;484215.784695174;2.7162903358252946;0.2440477442073987
4416;2019-01-27 18:36:37.880;827;183;118;117;111;44;174;-137;5;-56;381;380;11;142;225;200;242;185;184;179;172;-135;526;355;364;145;359;264;526;-1.0;81.0;560.0;513.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31797.982421875;10280.849609375;0.0;3881.44458007812;378.0;61329;;;Calculated values ==>;1548610597.88;355.86;291.46000000000004;284.96000000000004;284.86;284.26000000000005;277.56;273.8482719121499;290.56;259.46000000000004;273.66;267.56;311.26000000000005;311.16;274.26000000000005;287.36;295.66;293.16;297.36;291.66;291.06;290.36;;310.96000000000004;259.66;243.61107973660833;263.0348170998261;273.8482719121499;291.56;5260000.0;3550000.0;3640000.0;1450000.0;3590000.0;2640000.0;5260000.0;0.0;0.013500000000000002;0.09333333333333332;0.08549999999999999;0.01983333333333333;0.01983333333333333;;10280.849609375;0.0;3881.44458007812;31797.982421875;519629.13430897816;420627.1591156029;229354.80728709293;229058.2690906184;227297.1105674995;430477.46260093397;455354.70110775536;449905.0815546568;462423.3146152896;493225.3729307846;493118.32183235616;450679.92654098396;466669.10989157093;463113.4986451415;460387.3511624245;435254.98135931796;421209.68508980155;456058.7596805061;455071.91614935885;;158908.11840480618;454312.47596843546;197831.96602978607;229354.80728709293;272.3178076400342;2330568.2725035483;902221.4198920539;147124.64324118226;0.0;0;146;159;0;0;0;0;6;48;53;962213219880.3364;357768328685.28;679097263609.9564;23526.8241156546;21929.083599754522;189.61149963847146;4476.722659101607;2077587.2335573612;779145.7421544861;37637.326822769064;484290.5151268327;3.5391329401613483;0.35320226416825784
4417;2019-01-27 18:37:37.850;822;175;119;118;111;44;174;-156;-8;-94;400;403;-1;168;223;201;242;177;184;179;172;-154;539;351;364;144;356;272;539;123.0;82.0;320.0;555.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32144.443359375;10494.052734375;0.0;4029.81567382812;391.0;61330;;;Calculated values ==>;1548610657.85;355.36;290.66;285.06;284.96000000000004;284.26000000000005;277.56;273.4187578820637;290.56;257.56;272.36;263.76000000000005;313.16;313.46000000000004;273.06;289.96000000000004;295.46000000000004;293.26000000000005;297.36;290.86;291.06;290.36;;312.26000000000005;257.76000000000005;243.40439225979637;264.08650396036035;273.4187578820637;291.56;5390000.0;3510000.0;3640000.0;1440000.0;3560000.0;2720000.0;5390000.0;0.0205;0.013666666666666666;0.05333333333333334;0.0925;0.01983333333333333;0.04033333333333333;;10494.052734375;0.0;4029.81567382812;32144.443359375;517974.49198712246;413140.9882325591;229350.37091279568;229056.1412454265;227019.49532598094;430735.4089219946;455354.70110775536;446696.5553328496;458706.70582492737;494425.48113156995;494747.7785908175;447635.7243789654;468578.4620356568;463297.66702555475;461140.1023613316;432103.5226310015;413873.17205893324;456058.7596805061;455071.91614935885;;164339.59507360373;452495.75435495353;197202.8054073587;213010.90580052813;272.05026153049477;2331100.859623088;902394.4575155533;147190.5374461499;0.0;0;146;159;0;0;0;0;6;48;53;962431510679.5728;357854985334.97687;679257983209.3942;13306.333329359515;23614.59777765252;249.14812448493265;9763.127417402839;2077894.023063507;779525.083065965;37640.98132479221;484409.1212110133;3.231453585904965;0.3064543083636386
4418;2019-01-27 18:38:40.861;812;181;120;119;113;44;174;-158;0;-100;422;424;0;169;222;203;242;184;184;179;172;-160;574;354;364;143;359;263;570;0.0;81.0;476.0;498.0;119.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40889.55859375;19625.859375;0.0;3849.18823242188;402.0;61331;;;Calculated values ==>;1548610720.861;354.36;291.26000000000005;285.16;285.06;284.46000000000004;277.56;273.7412296467126;290.56;257.36;273.16;263.16;315.36;315.56;273.16;290.06;295.36;293.46000000000004;297.36;291.56;291.06;290.36;;313.36;257.16;243.1966462407574;262.9017227912062;273.7412296467126;291.56;5740000.0;3540000.0;3640000.0;1430000.0;3590000.0;2630000.0;5700000.0;0.0;0.013500000000000002;0.07933333333333333;0.083;0.01983333333333333;0.01983333333333333;;19625.859375;0.0;3849.18823242188;40889.55859375;513850.4388618536;248557.0999319795;228957.81950716994;228669.77481562094;226956.88971259107;430542.39183029096;455354.70110775536;449438.8768022122;458249.5099368314;497695.2114806098;497907.1736133396;449438.8768022122;469935.14910193044;462715.43254397233;460944.6244486303;422393.25339759234;249676.23824324622;456058.7596805061;455071.91614935885;;168935.5661677829;452038.3299437873;198271.21174812294;228957.81950716994;272.48888393942525;2331740.0187214897;902658.052763697;147259.4907678678;0.0;0;146;160;0;0;0;0;6;48;53;962660870720.1421;357945406120.2013;679426537634.8125;19925.96809429108;21062.670810240143;2331.679704583673;4484.59625007008;2078184.8564732573;779916.0774240177;37663.567511284025;484533.81056076876;2.036413968509736;0.19760199659055405
4419;2019-01-27 18:39:37.861;804;201;121;120;117;48;174;-148;15;-90;430;426;11;118;225;199;242;204;184;179;172;-152;575;365;364;142;370;248;568;-1.0;81.0;1036.0;478.0;119.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41058.76171875;19755.0859375;0.0;3646.14208984375;398.0;61332;;;Calculated values ==>;1548610777.861;353.56000000000006;293.26000000000005;285.26000000000005;285.16;284.86;277.96000000000004;274.9066339382667;290.56;258.36;274.66;264.16;316.16;315.76000000000005;274.26000000000005;284.96000000000004;295.66;293.06;297.36;293.56;291.06;290.36;;312.96000000000004;257.96000000000004;242.98782864720522;260.85938512811435;274.9066339382667;291.56;5750000.0;3650000.0;3640000.0;1420000.0;3700000.0;2480000.0;5680000.0;0.0;0.013500000000000002;0.17266666666666666;0.07966666666666668;0.01983333333333333;0.01983333333333333;;19755.0859375;0.0;3646.14208984375;41058.76171875;512775.119758438;410651.275527576;229289.83204813226;229000.59551275108;228137.4367425355;429811.8947417682;455354.70110775536;453975.09835981485;459426.2154271448;500031.8765508473;499614.3726474575;453482.9728274517;466176.9010556822;461447.62049138366;458676.5019544617;422081.46188071073;411855.0857304485;456058.7596805061;455071.91614935885;;167264.2905471822;453044.93292723235;202307.54930474222;229289.83204813226;274.126563926867;2332388.776257297;902969.8185807543;147318.82879958572;0.0;0;146;160;0;0;0;0;6;48;53;962868350720.1421;358026631120.2013;679572172634.8125;43454.59680350921;19975.41156192505;138.0560780285404;4478.0113346743265;2078686.6192786982;780240.9622427974;37683.1195862297;484604.7645374813;2.907799355599073;0.2576972211715684
4420;2019-01-27 18:40:37.841;811;197;117;116;111;50;174;-150;25;-110;423;416;16;108;227;196;242;199;184;179;172;-151;557;362;364;140;367;240;552;-2.0;82.0;799.0;523.0;119.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40252.39453125;19215.26953125;0.0;3552.75952148438;386.0;61333;;;Calculated values ==>;1548610837.841;354.26;292.86;284.86;284.76000000000005;284.26000000000005;278.16;274.5913991737795;290.56;258.16;275.66;262.16;315.46000000000004;314.76000000000005;274.76000000000005;283.96000000000004;295.86;292.76000000000005;297.36;293.06;291.06;290.36;;311.76000000000005;258.06;242.56692532238324;259.7329541166123;274.5913991737795;291.56;5570000.0;3620000.0000000005;3640000.0;1400000.0;3670000.0000000005;2400000.0;5520000.0;0.0;0.013666666666666666;0.13316666666666668;0.08716666666666667;0.01983333333333333;0.01983333333333333;;19215.26953125;0.0;3552.75952148438;40252.39453125;515154.0148422407;415763.05856668594;228476.88682950055;228187.26094971248;226750.5488814185;430014.67791919125;455354.70110775536;456520.0049698308;457701.405417592;500092.38128556486;499366.216924537;455441.0265479266;466180.37484035944;462175.02648618136;458742.35651751276;427370.97769670316;416443.0190306947;456058.7596805061;455071.91614935885;;162250.55196795813;453486.45077228046;201873.8997859513;228476.88682950055;273.9438494037184;2333066.1433619396;903294.4632921098;147378.79964941693;0.0;0;146;160;0;0;0;0;6;48;53;963086677920.2115;358111202920.2282;679718523834.859;33910.37300698662;21932.227360975026;149.34876843544936;4494.134748177189;2079331.1124579634;780590.0761571578;37685.513828270865;484679.5074989008;2.6566236253686646;0.2504258629416103
4421;2019-01-27 18:41:37.852;821;186;116;115;108;48;174;-153;32;-140;412;405;19;129;226;197;242;187;184;179;172;-154;526;356;364;143;361;256;526;-1.0;82.0;771.0;536.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31933.75390625;10376.6591796875;0.0;3804.3251953125;380.0;61334;;;Calculated values ==>;1548610897.852;355.26;291.76000000000005;284.76000000000005;284.66;283.96000000000004;277.96000000000004;273.955091788801;290.56;257.86;276.36;259.16;314.36;313.66;275.06;286.06;295.76000000000005;292.86;297.36;291.86;291.06;290.36;;311.16;257.76000000000005;243.1966462407574;261.9595390733887;273.955091788801;291.56;5260000.0;3560000.0;3640000.0;1430000.0;3610000.0;2560000.0;5260000.0;0.0;0.013666666666666666;0.1285;0.08933333333333333;0.01983333333333333;0.01983333333333333;;10376.6591796875;0.0;3804.3251953125;31933.75390625;518915.00664616335;421497.7037247654;228762.61275107475;228467.8251527565;226427.59805853933;430412.23801567365;455354.70110775536;454716.9444498576;454125.38969480863;497344.68978889374;496605.817204583;453101.02988815715;466299.81782571983;462946.4434952612;459826.77920233493;435254.98135931796;421783.62906962214;456058.7596805061;455071.91614935885;;159743.72323357346;452666.348689687;201373.90687720268;228762.61275107475;273.72163735990137;2333667.80488249;903541.1079075882;147440.1199286303;0.0;0;146;160;0;0;0;0;6;48;53;963305117959.913;358196118485.1122;679867351114.6556;32554.580328086155;22448.79146858193;184.10848129250948;4488.467850732634;2079885.0886120107;780959.9857845661;37688.29314813004;484754.3762438767;4.2081668345885355;0.40151580579713514
4422;2019-01-27 18:42:37.872;823;175;117;116;108;46;174;-158;39;-160;411;408;28;164;223;199;242;176;184;179;172;-157;536;351;364;142;356;266;536;0.0;78.0;704.0;521.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32197.876953125;10486.095703125;0.0;3976.16430664062;391.0;61335;;;Calculated values ==>;1548610957.872;355.46000000000004;290.66;284.86;284.76000000000005;283.96000000000004;277.76000000000005;273.4187578820637;290.56;257.36;277.06;257.16;314.26000000000005;313.96000000000004;275.96000000000004;289.56;295.46000000000004;293.06;297.36;290.76000000000005;291.06;290.36;;312.26000000000005;257.46000000000004;242.98782864720522;263.299902668528;273.4187578820637;291.56;5360000.0;3510000.0;3640000.0;1420000.0;3560000.0;2660000.0;5360000.0;0.0;0.013000000000000001;0.11733333333333333;0.08683333333333333;0.01983333333333333;0.01983333333333333;;10486.095703125;0.0;3976.16430664062;32197.876953125;518339.5719285703;414382.3511157764;228830.07233310974;228536.81810121977;226219.72053851467;430735.4089219946;455354.70110775536;453896.9078127012;452210.04282909184;496221.5744641206;495901.8067914847;452503.1439155924;468945.8423368437;463297.66702555475;460873.564739189;432848.65813217;414735.2835183005;456058.7596805061;455071.91614935885;;164339.59507360373;452523.4676066003;200790.09292207158;228830.07233310974;273.41875788206374;2334202.4132829006;903715.02215032;147504.97895359682;0.0;0;146;160;0;0;0;0;6;48;53;963523590759.8435;358281646985.085;680024003314.6058;29697.86628050054;21858.848035106577;235.47386998030314;4487.129902355607;2080404.0319237134;781329.3391904226;37691.7908332294;484829.1978240113;3.891460812483008;0.37386373110967563
4423;2019-01-27 18:43:37.882;817;179;119;118;110;46;174;-151;45;-144;420;419;38;175;222;201;242;182;184;179;172;-153;550;352;364;141;357;272;550;-1.0;80.0;880.0;494.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32586.6796875;10731.947265625;0.0;4075.07885742188;401.0;61336;;;Calculated values ==>;1548611017.882;354.86;291.06;285.06;284.96000000000004;284.16;277.76000000000005;273.5264737036516;290.56;258.06;277.66;258.76000000000005;315.16;315.06;276.96000000000004;290.66;295.36;293.26000000000005;297.36;291.36;291.06;290.36;;313.26000000000005;257.86;242.77792619122317;264.08650396036035;273.5264737036516;291.56;5500000.0;3520000.0000000005;3640000.0;1410000.0;3570000.0000000005;2720000.0;5500000.0;0.0;0.013333333333333334;0.14666666666666667;0.08233333333333334;0.01983333333333333;0.01983333333333333;;10731.947265625;0.0;4075.07885742188;32586.6796875;516466.1491384694;248746.81474579297;229102.78328135208;228811.12109001927;226505.84899828417;430671.36484660726;455354.70110775536;453631.6187368087;454044.101771914;496570.037190335;496463.0337407258;452737.0766566632;469394.33806298935;463015.90774916107;460986.0157669899;429268.59190023836;249900.0529853814;456058.7596805061;455071.91614935885;;168517.74571465285;453110.14735915104;200584.6840812396;229102.78328135208;273.3948662169163;2334742.374566704;903891.8686445357;147572.0838289022;0.0;0;146;160;0;0;0;0;6;48;53;963742027159.8088;358366561135.07153;680185430214.5802;37113.55041615014;20791.26314321471;2391.5805188647596;4481.721135215467;2080960.8865230647;781684.8160197843;37713.686601819616;484903.9507060501;4.374822781775137;0.38860407832645766
4424;2019-01-27 18:44:37.873;810;190;121;120;115;48;174;-144;50;-126;430;428;45;159;223;200;243;194;184;179;172;-147;590;359;364;141;364;256;584;-1.0;79.0;1209.0;516.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41541.2890625;20114.21875;0.0;3804.16381835938;408.0;61337;;;Calculated values ==>;1548611077.873;354.16;292.16;285.26000000000005;285.16;284.66;277.96000000000004;274.27422755570615;290.56;258.76000000000005;278.16;260.56;316.16;315.96000000000004;277.66;289.06;295.46000000000004;293.16;297.46000000000004;292.56;291.06;290.36;;313.96000000000004;258.46000000000004;242.77792619122317;261.9595390733887;274.27422755570615;291.56;5900000.0;3590000.0;3640000.0;1410000.0;3640000.0;2560000.0;5840000.0;0.0;0.013166666666666667;0.20149999999999998;0.08600000000000001;0.01983333333333333;0.01983333333333333;;20114.21875;0.0;3804.16381835938;41541.2890625;512245.87592668034;251268.9272049704;228949.976964397;228664.10532860624;227245.31426817892;430214.79039162316;455354.70110775536;456926.07665658905;455901.9152820354;499240.1753728507;499029.87502147024;456315.5696674215;469747.9660164842;462092.9729319857;459762.3043333631;417422.1825852294;252814.90732754252;456058.7596805061;455071.91614935885;;171442.51209473662;453733.16984239203;202109.34339316122;228949.976964397;274.0221008145313;2335360.014979012;904148.881470022;147637.7343354115;0.0;0;147;160;0;0;0;0;6;48;53;963960394399.5797;358451148444.9828;680343806454.4141;51345.571752580705;21639.64907463385;2167.3291242262108;4484.751793835076;2081697.9352997947;782038.3539159219;37751.671816835136;484978.6601056226;3.3295437731907787;0.2862963893901922
4425;2019-01-27 18:45:37.853;809;203;118;117;114;50;174;-126;52;-88;427;421;45;130;226;196;243;206;184;179;172;-129;566;364;364;142;369;252;559;-2.0;82.0;1406.0;502.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40606.7265625;19294.916015625;0.0;3717.96826171875;395.0;61338;;;Calculated values ==>;1548611137.853;354.06000000000006;293.46000000000004;284.96000000000004;284.86;284.56;278.16;274.8017692304317;290.56;260.56;278.36;264.36;315.86;315.26000000000005;277.66;286.16;295.76000000000005;292.76000000000005;297.46000000000004;293.76000000000005;291.06;290.36;;312.66;260.26000000000005;242.98782864720522;261.41265627149306;274.8017692304317;291.56;5660000.0;3640000.0;3640000.0;1420000.0;3690000.0;2520000.0;5590000.0;0.0;0.013666666666666666;0.23433333333333334;0.08366666666666665;0.01983333333333333;0.01983333333333333;;19294.916015625;0.0;3717.96826171875;40606.7265625;514154.1814700266;415152.5206096065;228615.62518107815;228326.74711488254;227464.6494988233;429879.7862731237;455354.70110775536;457815.4988515172;459629.71292142215;499322.4778165578;498693.415445052;456969.4889565288;466985.03896808106;461735.93081570824;458423.03231300757;425080.6523124876;416190.4361247583;456058.7596805061;455071.91614935885;;166010.84420003442;455429.7200022095;202957.20020379123;228615.62518107815;274.37460411132616;2336044.353587172;904477.1814566879;147700.39787462074;0.0;0;147;160;0;0;0;0;6;48;53;964178721599.6492;358536020145.00977;680496155654.4625;59721.79464978379;21123.534156467656;121.49962123230077;4491.383104204233;2082623.188166313;782394.5949896743;37770.739031862395;485053.4362960887;3.7134941670836903;0.31769463305527085
4426;2019-01-27 18:46:37.854;816;194;117;116;110;50;174;-126;50;-64;421;416;40;125;227;196;243;196;184;179;172;-127;557;361;364;142;366;251;551;-1.0;81.0;991.0;517.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40203.15625;18993.365234375;0.0;3704.27880859375;383.0;61339;;;Calculated values ==>;1548611197.854;354.76;292.56;284.86;284.76000000000005;284.16;278.16;274.4858918419099;290.56;260.56;278.16;266.76000000000005;315.26000000000005;314.76000000000005;277.16;285.66;295.86;292.76000000000005;297.46000000000004;292.76000000000005;291.06;290.36;;311.46000000000004;260.46000000000004;242.98782864720522;261.27494424493943;274.4858918419099;291.56;5570000.0;3610000.0;3640000.0;1420000.0;3660000.0;2510000.0;5510000.0;0.0;0.013500000000000002;0.16516666666666666;0.08616666666666667;0.01983333333333333;0.01983333333333333;;18993.365234375;0.0;3704.27880859375;40203.15625;515764.15657064435;415109.2128557288;228498.54783370413;228208.70246362453;226485.61015559043;430081.6785162784;455354.70110775536;457735.2745315582;462061.6954100862;498793.22705586965;498269.0000248262;456526.4074851547;466552.4102806059;462326.5264458912;458901.46526618546;427627.77537313575;415802.19974565186;456058.7596805061;455071.91614935885;;160997.13474923553;455636.0589797625;201077.60843434534;228498.54783370413;273.62776630048063;2336717.7805027333;904796.2557858038;147762.25096457874;0.0;0;147;160;0;0;0;0;6;48;53;964397125240.2532;358621221565.2454;680647058169.8799;42391.29118372299;21934.453155330113;159.64527097103257;4493.705138260485;2083474.1447329854;782753.4175318743;37773.08194501847;485128.3132795786;3.0390420528976834;0.2764061002204521
4427;2019-01-27 18:47:37.854;818;190;118;117;110;47;174;-118;43;-47;420;416;36;122;226;197;243;192;184;179;172;-121;557;358;364;142;363;252;551;-1.0;79.0;1121.0;528.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40318.59375;19063.48046875;0.0;3726.53051757812;376.0;61340;;;Calculated values ==>;1548611257.854;354.96000000000004;292.16;284.96000000000004;284.86;284.16;277.86;274.1680685717883;290.56;261.36;277.46000000000004;268.46000000000004;315.16;314.76000000000005;276.76000000000005;285.36;295.76000000000005;292.86;297.46000000000004;292.36;291.06;290.36;;310.76000000000005;261.06;242.98782864720522;261.41265627149306;274.1680685717883;291.56;5570000.0;3579999.9999999995;3640000.0;1420000.0;3629999.9999999995;2520000.0;5510000.0;0.0;0.013166666666666667;0.18683333333333335;0.08800000000000001;0.01983333333333333;0.01983333333333333;;19063.48046875;0.0;3726.53051757812;40318.59375;516007.9300389608;413676.3280692049;228789.18240220204;228498.54783370413;226485.61015559043;430280.9020939914;455354.70110775536;456726.9655403573;463773.897562469;498588.50676226197;498168.68391261034;455875.23046245676;466063.7251223615;462645.70173229097;459512.4303964549;427627.77537313575;414400.9631372732;456058.7596805061;455071.91614935885;;158072.51562822933;456254.1304427911;200088.63816242525;228789.18240220204;273.2257733110988;2337388.7950860667;905113.3961666632;147824.17437563016;0.0;0;147;160;0;0;0;0;6;48;53;964615525240.2532;358706421565.2454;680797958169.8799;47948.594165110306;22542.563320672198;174.15302777219011;4487.9408859852765;2084226.9771108923;783124.059335841;37775.863597507996;485203.1603297806;3.297639981157749;0.296026273271513
