;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4428;2019-01-27 18:48:37.864;818;189;118;117;111;45;174;-122;-15;-33;423;420;-7;115;225;198;243;191;184;179;171;-123;556;358;364;141;363;252;550;-1.0;81.0;885.0;512.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40095.9921875;18956.71875;0.0;3724.39306640625;372.0;61341;;;Calculated values ==>;1548611317.864;354.96000000000004;292.06;284.96000000000004;284.86;284.26000000000005;277.66;274.1680685717883;290.56;260.96000000000004;271.66;269.86;315.46000000000004;315.16;272.46000000000004;284.66;295.66;292.96000000000004;297.46000000000004;292.26000000000005;291.06;290.26000000000005;;310.36;260.86;242.77792619122317;261.41265627149306;274.1680685717883;291.56;5560000.0;3579999.9999999995;3640000.0;1410000.0;3629999.9999999995;2520000.0;5500000.0;0.0;0.013500000000000002;0.1475;0.08533333333333333;0.01983333333333333;0.01983333333333333;;18956.71875;0.0;3724.39306640625;40095.9921875;516090.84922735876;413720.03103230504;228811.12109001927;228520.26270263235;226791.38129870922;430280.9020939914;455354.70110775536;449517.16067389236;465321.41612369416;498903.1768607864;498588.50676226197;450533.9940526189;465254.33852926403;462512.1425119949;459648.11820747575;427902.0556111381;414443.2327276156;456058.7596805061;454930.2705150204;;156401.31544495918;456210.3019707529;199157.20282810618;228811.12109001927;272.8574591344384;2338059.028322364;905430.2839659347;147886.2757539918;0.0;0;147;160;0;0;0;0;6;48;53;964833961640.2185;358791335715.23193;680949183369.8558;36928.09378225346;21935.197793505853;181.6941089275536;4484.696463595856;2084934.4007279633;783494.7691197351;37778.82948454549;485277.94476967823;2.8009950597893045;0.26039713296452316
4429;2019-01-27 18:49:37.875;815;188;119;118;112;43;174;-120;-38;-25;429;426;-33;95;225;200;243;190;184;179;171;-122;557;356;364;140;361;250;551;-2.0;79.0;1041.0;522.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40148.6640625;19046.369140625;0.0;3700.60571289062;369.0;61342;;;Calculated values ==>;1548611377.875;354.66;291.96000000000004;285.06;284.96000000000004;284.36;277.46000000000004;273.955091788801;290.56;261.16;269.36;270.66;316.06;315.76000000000005;269.86;282.66;295.66;293.16;297.46000000000004;292.16;291.06;290.26000000000005;;310.06;260.96000000000004;242.56692532238324;261.13683023647616;273.955091788801;291.56;5570000.0;3560000.0;3640000.0;1400000.0;3610000.0;2500000.0;5510000.0;0.0;0.013166666666666667;0.17350000000000002;0.087;0.01983333333333333;0.01983333333333333;;19046.369140625;0.0;3700.60571289062;40148.6640625;515642.209405438;412934.04071806197;229080.61730282428;228789.18240220204;227056.99879057807;430412.23801567365;455354.70110775536;446928.88675128616;466261.75311617885;499729.9560825484;499416.21157471096;447576.64359566424;463222.84181266074;462813.44064817444;460231.6107031601;427627.77537313575;413676.3280692049;456058.7596805061;454930.2705150204;;155147.91922209063;456474.4305694062;198703.55608042158;229080.61730282428;272.6690732959561;2338727.856386203;905747.0344248634;147948.16208748284;0.0;0;147;160;0;0;0;0;6;48;53;965052401679.9199;358875651170.1167;681099810979.65;43067.094871395006;22426.06608054166;183.69405616842326;4479.351455375223;2085601.1495140374;783864.5140923333;37781.87494414904;485352.6588639741;3.084199411801672;0.2813117831437943
4430;2019-01-27 18:50:37.865;811;189;119;118;112;42;174;-125;-23;-19;433;430;-25;84;224;201;243;191;184;179;171;-124;557;357;364;140;362;247;551;-3.0;81.0;843.0;509.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40213.34765625;19110.31640625;0.0;3647.24194335938;364.0;61343;;;Calculated values ==>;1548611437.865;354.26;292.06;285.06;284.96000000000004;284.36;277.36;274.0616903277293;290.56;260.66;270.86;271.26000000000005;316.46000000000004;316.16;270.66;281.56;295.56;293.26000000000005;297.46000000000004;292.26000000000005;291.06;290.26000000000005;;309.56;260.76000000000005;242.56692532238324;260.72004837742526;274.0616903277293;291.56;5570000.0;3570000.0000000005;3640000.0;1400000.0;3620000.0000000005;2470000.0;5510000.0;0.0;0.013500000000000002;0.14049999999999999;0.08483333333333333;0.01983333333333333;0.01983333333333333;;19110.31640625;0.0;3647.24194335938;40213.34765625;515154.0148422407;413307.47646805906;229080.61730282428;228789.18240220204;227056.99879057807;430346.717906069;455354.70110775536;449412.17943035247;466858.6150348425;500443.08161317755;500130.42714945617;449158.4716401912;462388.1871595871;462529.5463882496;460210.5064603235;427627.77537313575;414040.76927589084;456058.7596805061;454930.2705150204;;153058.93094933403;456269.42040265317;198247.87044605007;229080.61730282428;272.4918276606526;2339397.4282033937;906064.9538090746;148009.38394595069;0.0;0;147;160;0;0;0;0;6;48;53;965270765279.9546;358959637170.13007;681248886129.6737;35288.58541229448;21888.828154651826;183.42458231280636;4479.351455375223;2086254.0046891714;784233.743329221;37784.93375624988;485427.3022789326;2.7173472942318435;0.2543456278771734
4431;2019-01-27 18:51:37.865;809;188;118;118;112;41;174;-123;-6;-17;436;433;-10;88;224;202;243;190;184;179;171;-126;555;357;364;139;362;246;549;-2.0;78.0;926.0;521.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40061.58203125;19045.5078125;0.0;3636.7666015625;362.0;61344;;;Calculated values ==>;1548611497.865;354.06000000000006;291.96000000000004;284.96000000000004;284.96000000000004;284.36;277.26000000000005;274.0616903277293;290.56;260.86;272.56;271.46000000000004;316.76000000000005;316.46000000000004;272.16;281.96000000000004;295.56;293.36;297.46000000000004;292.16;291.06;290.26000000000005;;309.36;260.56;242.35481222062532;260.58029834229245;274.0616903277293;291.56;5550000.0;3570000.0000000005;3640000.0;1390000.0;3620000.0000000005;2460000.0;5490000.0;0.0;0.013000000000000001;0.15433333333333332;0.08683333333333333;0.01983333333333333;0.01983333333333333;;19045.5078125;0.0;3636.7666015625;40061.58203125;515077.041399223;413764.2266525931;228833.11486510892;228833.11486510892;227098.3386120891;430346.717906069;455354.70110775536;451725.4842455532;467197.4603958839;500853.46357047185;500541.25048698875;451227.05486791814;463004.2424629126;462529.5463882496;460345.3573976857;428174.69664508634;414485.982530214;456058.7596805061;454930.2705150204;;152223.3369413072;456226.2048412209;198284.22435692864;228833.11486510892;272.5063153312843;2340066.3859507893;906382.9190108975;148070.08401715837;0.0;0;147;160;0;0;0;0;6;48;53;965489165279.9546;359043337170.13007;681396786129.6737;39114.434442811056;22397.96197205271;177.9532834933403;4484.260253723244;2086874.0298546306;784602.7999136102;37787.94523846493;485501.9990431751;2.9174591905586675;0.2701620692009491
4432;2019-01-27 18:52:37.876;808;188;119;118;111;41;174;-133;-11;-25;439;435;-12;91;224;203;243;190;184;179;171;-133;556;357;364;139;362;243;551;-1.0;81.0;661.0;496.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40022.07421875;19087.21484375;0.0;3569.59399414062;364.0;61345;;;Calculated values ==>;1548611557.876;353.96000000000004;291.96000000000004;285.06;284.96000000000004;284.26000000000005;277.26000000000005;274.0616903277293;290.56;259.86;272.06;270.66;317.06;316.66;271.96000000000004;282.26000000000005;295.56;293.46000000000004;297.46000000000004;292.16;291.06;290.26000000000005;;309.56;259.86;242.35481222062532;260.1585393101385;274.0616903277293;291.56;5560000.0;3570000.0000000005;3640000.0;1390000.0;3620000.0000000005;2430000.0;5510000.0;0.0;0.013500000000000002;0.11016666666666668;0.08266666666666667;0.01983333333333333;0.01983333333333333;;19087.21484375;0.0;3569.59399414062;40022.07421875;514871.2357283135;412934.04071806197;229080.61730282428;228789.18240220204;226770.9408044987;430346.717906069;455354.70110775536;451632.8499350209;466403.2281459503;501457.77576194407;501042.8021049403;451508.8876951158;463797.4067627965;462529.5463882496;460480.0777649803;427902.0556111381;413676.3280692049;456058.7596805061;454930.2705150204;;153058.93094933403;455508.58693901193;197564.00579288622;229080.61730282428;272.21872262409505;2340733.872101991;906700.7499575915;148130.14803175806;0.0;0;147;160;0;0;0;0;6;48;53;965707605319.656;359126752460.01605;681543513024.4731;27989.91766299184;21323.418708079724;192.04732181609882;4479.351455375223;2087433.335308619;784967.211548667;37791.02914211699;485576.70950172225;2.382715744945524;0.22975279546082567
4433;2019-01-27 18:53:37.876;808;179;118;117;110;41;174;-149;-10;-61;444;443;-9;137;224;204;243;180;184;179;171;-148;526;353;364;140;358;265;527;-2.0;84.0;633.0;521.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31903.912109375;10313.52734375;0.0;3960.9970703125;371.0;61346;;;Calculated values ==>;1548611617.876;353.96000000000004;291.06;284.96000000000004;284.86;284.16;277.26000000000005;273.6339639331285;290.56;258.26000000000005;272.16;267.06;317.56;317.46000000000004;272.26000000000005;286.86;295.56;293.56;297.46000000000004;291.16;291.06;290.26000000000005;;310.26000000000005;258.36;242.56692532238324;263.1675429290057;273.6339639331285;291.56;5260000.0;3529999.9999999995;3640000.0;1400000.0;3579999.9999999995;2650000.0;5270000.0;0.0;0.014;0.1055;0.08683333333333333;0.01983333333333333;0.01983333333333333;;10313.52734375;0.0;3960.9970703125;31903.912109375;517363.48244593106;419085.214661998;229331.46957766172;229035.18059399686;226985.02857146217;430607.02586249536;455354.70110775536;447758.730412869;462661.632179408;499824.98874719255;499719.2197577775;447890.7096379312;465940.89872410794;463130.76999981416;461232.2140859643;435470.4943254112;419390.0959882143;456058.7596805061;454930.2705150204;;155983.51637300098;453797.1374491696;197181.77627491034;229331.46957766172;272.0497816931327;2341333.255321392;906945.7561424874;148192.90295729515;0.0;0;147;160;0;0;0;0;6;48;53;965926005319.656;359210452460.01605;681695913024.4731;26435.86866155464;22282.767195298176;225.12557672075673;4474.376218590947;2087886.8835279902;785330.5964311952;37794.50558293813;485651.3238990053;3.742200867970061;0.36817342556606686
4434;2019-01-27 18:54:37.867;802;175;118;118;111;42;174;-161;-7;-101;459;460;-6;160;222;206;243;177;184;179;171;-159;542;351;364;138;356;271;542;-1.0;77.0;541.0;474.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32292.4765625;10618.7392578125;0.0;4051.17553710938;387.0;61347;;;Calculated values ==>;1548611677.867;353.36;290.66;284.96000000000004;284.96000000000004;284.26000000000005;277.36;273.4187578820637;290.56;257.06;272.46000000000004;263.06;319.06;319.16;272.56;289.16;295.36;293.76000000000005;297.46000000000004;290.86;291.06;290.26000000000005;;311.86;257.26000000000005;242.14157278889297;263.95629194202945;273.4187578820637;291.56;5420000.0;3510000.0;3640000.0;1380000.0;3560000.0;2710000.0;5420000.0;0.0;0.012833333333333334;0.09016666666666667;0.079;0.01983333333333333;0.01983333333333333;;10618.7392578125;0.0;4051.17553710938;32292.4765625;515313.13721516693;247616.36746104417;228988.6360626492;228988.6360626492;226956.68005612536;430735.4089219946;455354.70110775536;447022.09941561316;458930.57338890136;500823.87964129454;500929.9264846623;447156.15232383995;467782.90203372703;463165.68256596546;461804.3019897034;431581.2156594599;412612.3614601752;456058.7596805061;454930.2705150204;;162668.35908569003;452995.71365256625;197885.24118416375;228988.6360626492;272.32288752787434;2341868.1449830695;907120.1655326773;148259.66104733653;0.0;0;147;160;0;0;0;0;6;48;53;966144372560.2947;359293839950.25995;681856688904.9434;22463.84005053569;20153.727325003798;243.43362889082016;4481.175749972029;2088294.3199771468;785684.1808409471;37798.40965729731;485725.9423045216;3.227160990109516;0.3166492010278054
4435;2019-01-27 18:55:37.887;795;183;119;119;114;43;174;-162;-4;-117;474;473;-5;167;222;207;243;186;184;179;171;-165;555;354;364;138;359;271;555;-1.0;79.0;657.0;486.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32627.037109375;10876.0888671875;0.0;4078.99853515625;400.0;61348;;;Calculated values ==>;1548611737.887;352.66;291.46000000000004;285.06;285.06;284.56;277.46000000000004;273.7412296467126;290.56;256.96000000000004;272.76000000000005;261.46000000000004;320.56;320.46000000000004;272.66;289.86;295.36;293.86;297.46000000000004;291.76000000000005;291.06;290.26000000000005;;313.16;256.66;242.14157278889297;263.95629194202945;273.7412296467126;291.56;5550000.0;3540000.0;3640000.0;1380000.0;3590000.0;2710000.0;5550000.0;0.0;0.013166666666666667;0.1095;0.081;0.01983333333333333;0.01983333333333333;;10876.0888671875;0.0;4078.99853515625;32627.037109375;513364.47824095795;250033.15051479047;228992.50887352717;228992.50887352717;227547.59112166913;430542.39183029096;455354.70110775536;447423.781904708;457305.6700493656;502412.5456723564;502306.76825548656;447290.04613548267;468600.83103730524;462715.43254397233;461478.7024860622;428174.69664508634;251207.8992395357;456058.7596805061;454930.2705150204;;168099.92630828856;452374.18732210115;199350.09761787724;228992.50887352717;272.91706637047287;2342409.3212621454;907299.3488081846;148327.43508173406;0.0;0;147;160;0;0;0;0;6;48;53;966362845360.2252;359376667550.23364;682019343104.8917;27164.06842940797;20494.95126604214;2330.0628325064167;4481.0989392229485;2088708.0237363162;786023.0327420942;37819.862609736745;485800.6528221153;3.642250961277762;0.33669375450987693
4436;2019-01-27 18:56:37.907;791;195;120;120;117;46;174;-157;0;-132;482;478;-2;134;224;205;243;199;184;179;171;-162;587;363;364;138;368;250;581;0.0;77.0;712.0;487.0;119.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41378.41796875;20103.669921875;0.0;3696.60522460938;403.0;61349;;;Calculated values ==>;1548611797.907;352.26;292.66;285.16;285.16;284.86;277.76000000000005;274.69669130483857;290.56;257.46000000000004;273.16;259.96000000000004;321.36;320.96000000000004;272.96000000000004;286.56;295.56;293.66;297.46000000000004;293.06;291.06;290.26000000000005;;313.46000000000004;256.96000000000004;242.14157278889297;261.13683023647616;274.69669130483857;291.56;5870000.0;3629999.9999999995;3640000.0;1380000.0;3679999.9999999995;2500000.0;5810000.0;0.0;0.012833333333333334;0.11866666666666667;0.08116666666666666;0.01983333333333333;0.01983333333333333;;20103.669921875;0.0;3696.60522460938;41378.41796875;510119.53707305074;253372.1749000503;228726.21797701268;228726.21797701268;227871.07494839083;429947.3805835815;455354.70110775536;451770.1984651622;455774.17023966566;505248.00973145285;504833.0856092;451519.7954532296;467725.69244451117;461618.2662177027;459814.3699412001;418464.1932745237;254992.8587426861;456058.7596805061;454930.2705150204;;169353.38768963216;452685.1452433778;202547.26966855943;228726.21797701268;274.2107720490878;2343026.238958309;907557.5995195636;148392.25337861085;0.0;0;147;161;0;0;0;0;6;48;53;966581318160.1558;359459495150.20734;682175695204.842;29574.45421719686;20302.857567489424;2097.882126491916;4486.380375337153;2089181.0023652283;786363.1278095123;37856.77445089711;485875.4067260443;2.3723076283366202;0.2169998268304909
4437;2019-01-27 18:57:37.868;795;202;116;116;112;50;173;-148;8;-127;470;461;2;105;227;201;243;204;184;179;171;-151;562;365;364;138;370;242;556;-3.0;80.0;682.0;495.0;119.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40550.94921875;19372.1171875;0.0;3570.46508789062;392.0;61350;;;Calculated values ==>;1548611857.868;352.66;293.36;284.76000000000005;284.76000000000005;284.36;278.16;274.9066339382667;290.46000000000004;258.36;273.96000000000004;260.46000000000004;320.16;319.26000000000005;273.36;283.66;295.86;293.26000000000005;297.46000000000004;293.56;291.06;290.26000000000005;;312.36;258.06;242.14157278889297;260.01710675043796;274.9066339382667;291.56;5620000.0;3650000.0;3640000.0;1380000.0;3700000.0;2420000.0;5560000.0;0.0;0.013333333333333334;0.11366666666666667;0.0825;0.01983333333333333;0.01983333333333333;;19372.1171875;0.0;3570.46508789062;40550.94921875;512769.0182846074;415955.2917269945;228102.0192927474;228102.0192927474;226954.50991667574;429811.8947417682;455213.39265390526;454137.83167966426;456285.58243814955;504759.9270115542;503830.91568446317;453406.2616088377;465550.88059396896;461718.61366517685;458951.5699418567;426230.78963635943;416633.1724010674;456058.7596805061;454930.2705150204;;164757.40606591295;453822.0327630495;203286.1751851602;228102.0192927474;274.506769724364;2343708.5399004086;907886.3505847733;148452.77293454952;0.0;0;147;161;0;0;0;0;6;48;53;966799576200.0308;359542241330.16;682323199264.7576;28513.47162154196;20669.208250175867;127.96822980389388;4498.760315908415;2089664.7537706757;786704.3397591077;37875.3111471662;485950.2342289164;2.34539459296824;0.223794907581607
4438;2019-01-27 18:58:37.888;809;191;115;114;108;49;173;-148;13;-137;450;440;6;107;227;201;243;193;184;179;171;-152;532;360;364;138;365;248;532;-1.0;81.0;637.0;497.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32111.046875;10570.2333984375;0.0;3693.27563476562;386.0;61351;;;Calculated values ==>;1548611917.888;354.06000000000006;292.26000000000005;284.66;284.56;283.96000000000004;278.06;274.38016830617;290.46000000000004;258.36;274.46000000000004;259.46000000000004;318.16;317.16;273.76000000000005;283.86;295.86;293.26000000000005;297.46000000000004;292.46000000000004;291.06;290.26000000000005;;311.76000000000005;257.96000000000004;242.14157278889297;260.85938512811435;274.38016830617;291.56;5320000.0;3600000.0;3640000.0;1380000.0;3650000.0;2480000.0;5320000.0;0.0;0.013500000000000002;0.10616666666666667;0.08283333333333333;0.01983333333333333;0.01983333333333333;;10570.2333984375;0.0;3693.27563476562;32111.046875;516988.4206190826;420969.62485585356;228333.08156490538;228040.55828894253;226302.26663561288;430148.3826014536;455213.39265390526;453729.2394153389;455261.81716954784;502115.3281004891;501074.4351209881;452865.49270113005;464910.49316164985;462477.71070036455;459741.0631315469;434047.125161414;421550.098080319;456058.7596805061;454930.2705150204;;162250.55196795813;453718.888800995;202343.23838552402;228333.08156490538;274.1176950722034;2344314.258373209;908135.9533461062;148513.32428427663;0.0;0;147;161;0;0;0;0;6;48;53;967018048999.9613;359625068930.13367;682470248264.7108;26688.813775998682;20822.28304274818;168.70986559478217;4494.177580843948;2090124.9261551907;787050.2174405813;37877.78428873289;486025.20035841526;3.6578645650052226;0.3531079145476525
4439;2019-01-27 18:59:37.888;817;176;115;115;107;47;173;-156;16;-155;441;436;12;152;225;203;243;177;184;179;171;-154;530;352;363;138;357;263;530;0.0;77.0;531.0;485.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32103.37109375;10458.86328125;0.0;3951.89135742188;393.0;61352;;;Calculated values ==>;1548611977.888;354.86;290.76000000000005;284.66;284.66;283.86;277.86;273.5264737036516;290.46000000000004;257.56;274.76000000000005;257.66;317.26000000000005;316.76000000000005;274.36;288.36;295.66;293.46000000000004;297.46000000000004;290.86;291.06;290.26000000000005;;312.46000000000004;257.76000000000005;242.14157278889297;262.9017227912062;273.5264737036516;291.56;5300000.0;3520000.0000000005;3629999.9999999995;1380000.0;3570000.0000000005;2630000.0;5300000.0;0.0;0.012833333333333334;0.0885;0.08083333333333333;0.01983333333333333;0.01983333333333333;;10458.86328125;0.0;3951.89135742188;32103.37109375;518111.34525371226;417053.7104415201;228377.7654712247;228377.7654712247;226056.41213843072;430671.36484660726;455381.0954182915;451499.28253493103;453409.2083126489;499705.564591648;499177.226313222;450987.26371381566;467973.52010364406;463412.3307658889;461252.63879300765;434526.0156265395;417377.4282481103;456224.3229510757;455098.7016729525;;165175.21790254305;453512.47676936386;200969.7690982983;228377.7654712247;273.5264737036517;2344849.3785229484;908311.1958184369;148577.03400921152;0.0;0;147;161;0;0;0;0;6;48;53;967236148999.9613;359707868930.13367;682623548264.7108;22171.861939141996;20413.868870077797;220.07353802317462;4496.631901334267;2090532.098452817;787393.8520398549;37881.0241504297;486100.1237707667;3.2824399162025224;0.3238412437738219
4440;2019-01-27 19:00:37.879;813;176;117;116;108;46;173;-158;24;-158;447;444;22;170;222;204;243;179;184;179;171;-159;547;350;363;138;355;268;547;133.0;83.0;586.0;484.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32482.0078125;10755.27734375;0.0;4036.21166992188;405.0;61353;;;Calculated values ==>;1548612037.879;354.46000000000004;290.76000000000005;284.86;284.76000000000005;283.96000000000004;277.76000000000005;273.3108153835814;290.46000000000004;257.36;275.56;257.36;317.86;317.56;275.36;290.16;295.36;293.56;297.46000000000004;291.06;291.06;290.26000000000005;;313.66;257.26000000000005;242.14157278889297;263.56353331371673;273.3108153835814;291.56;5470000.0;3500000.0;3629999.9999999995;1380000.0;3550000.0;2680000.0;5470000.0;0.022166666666666668;0.013833333333333333;0.09766666666666667;0.08066666666666666;0.01983333333333333;0.041999999999999996;;10755.27734375;0.0;4036.21166992188;32482.0078125;516229.6728248449;247757.28689556237;228585.73304332496;228295.00026448967;225996.74864939888;430799.1582183253;455381.0954182915;451640.48482228623;453099.15083631827;499846.37509918807;499528.2886603972;451383.1401027414;469364.6066654376;463315.15122866345;461691.87941572437;430299.9030472305;248893.41244279422;456224.3229510757;455098.7016729525;;170189.03402730724;452995.71365256625;200351.19583295163;213684.17173785018;273.29447629121734;2345387.5092815454;908487.953805784;148643.59154924078;0.0;0;147;161;0;0;0;0;6;48;53;967453916329.7328;359790656510.0468;682782824369.5437;24542.58722462501;20379.99110411558;2509.4564533613684;10139.410257274296;2090921.327135712;787733.7498802915;37903.766821754885;486222.07249357447;3.892200777498638;0.3176232035263649
4441;2019-01-27 19:01:37.869;807;184;118;118;112;47;173;-154;35;-147;456;453;31;177;223;205;243;188;184;179;171;-156;556;355;363;139;360;272;556;-4.0;79.0;494.0;488.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32632.36328125;10905.3115234375;0.0;4078.70581054688;413.0;61354;;;Calculated values ==>;1548612097.869;353.86;291.56;284.96000000000004;284.96000000000004;284.36;277.86;273.8482719121499;290.46000000000004;257.76000000000005;276.66;258.46000000000004;318.76000000000005;318.46000000000004;276.26000000000005;290.86;295.46000000000004;293.66;297.46000000000004;291.96000000000004;291.06;290.26000000000005;;314.46000000000004;257.56;242.35481222062532;264.08650396036035;273.8482719121499;291.56;5560000.0;3550000.0;3629999.9999999995;1390000.0;3600000.0;2720000.0;5560000.0;0.0;0.013166666666666667;0.08233333333333334;0.08133333333333333;0.01983333333333333;0.01983333333333333;;10905.3115234375;0.0;4078.70581054688;32632.36328125;514749.0500355373;250370.13788166858;228680.306219478;228680.306219478;226954.50991667574;430477.46260093397;455381.0954182915;452351.87791029084;454067.6239191157;500407.4624823208;500088.7253386796;451836.53000453924;469626.89497566875;462697.81320866785;461057.9863477555;427902.0556111381;410752.57778573356;456224.3229510757;455098.7016729525;;173531.66647045466;453137.0657112821;201247.31190204067;228680.306219478;273.66768167054846;2345930.03860412;908668.4286288881;148711.20459087004;0.0;0;147;161;0;0;0;0;6;48;53;967671680029.7675;359873742660.06;682944797369.5695;20674.275934679266;20487.0333098183;225.80145803449327;4490.631509827244;2091298.0715275672;788074.2516573723;37926.556838717486;486343.96918881725;3.061778506376034;0.3055145913622473
4442;2019-01-27 19:02:37.859;804;198;119;119;115;50;173;-151;40;-150;459;453;35;143;225;203;243;202;184;179;171;-155;587;364;363;139;369;249;580;-1.0;82.0;611.0;510.0;119.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41211.5703125;20092.326171875;0.0;3665.33959960938;412.0;61355;;;Calculated values ==>;1548612157.859;353.56000000000006;292.96000000000004;285.06;285.06;284.66;278.16;274.8017692304317;290.46000000000004;258.06;277.16;258.16;319.06;318.46000000000004;276.66;287.46000000000004;295.66;293.46000000000004;297.46000000000004;293.36;291.06;290.26000000000005;;314.36;257.66;242.35481222062532;260.9983114674233;274.8017692304317;291.56;5870000.0;3640000.0;3629999.9999999995;1390000.0;3690000.0;2490000.0;5800000.0;0.0;0.013666666666666666;0.10183333333333335;0.08499999999999999;0.01983333333333333;0.01983333333333333;;20092.326171875;0.0;3665.33959960938;41211.5703125;511751.06166952633;254640.87459571127;228461.05688012534;228461.05688012534;227324.29706845328;429879.7862731237;455381.0954182915;456853.0075971153;453757.8149880411;502954.87452071125;502330.8385682481;456248.0890348137;468890.3961279828;461600.66047729127;459384.05359044083;418464.1932745237;256310.38074129008;456224.3229510757;455098.7016729525;;173113.83306960555;453240.62999506394;203826.9359903743;228461.05688012534;274.7110757251871;2346545.30215648;908926.6992241155;148775.72754701297;0.0;0;147;162;0;0;0;0;6;48;53;967889443729.8021;359957128760.07324;683101071319.5944;25766.488291953126;21200.163990398618;2216.1021046208593;4494.979955057738;2091685.0133951225;788421.5870693775;37946.90264354346;486418.8368043539;2.259385869737175;0.21269775716588527
4443;2019-01-27 19:03:37.860;812;201;115;114;111;51;173;-129;36;-114;443;432;30;122;228;198;243;203;184;179;171;-134;559;364;363;145;368;244;554;0.0;81.0;869.0;568.0;119.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40343.9609375;19257.2109375;0.0;3503.66455078125;395.0;61356;;;Calculated values ==>;1548612217.86;354.36;293.26000000000005;284.66;284.56;284.26000000000005;278.26000000000005;274.8017692304317;290.46000000000004;260.26000000000005;276.76000000000005;261.76000000000005;317.46000000000004;316.36;276.16;285.36;295.96000000000004;292.96000000000004;297.46000000000004;293.46000000000004;291.06;290.26000000000005;;312.66;259.76000000000005;243.61107973660833;260.2995467637923;274.8017692304317;291.56;5590000.0;3640000.0;3629999.9999999995;1450000.0;3679999.9999999995;2440000.0;5540000.0;0.0;0.013500000000000002;0.14483333333333331;0.09466666666666666;0.01983333333333333;0.01983333333333333;;19257.2109375;0.0;3503.66455078125;40343.9609375;515109.0984852051;416368.5653301002;227856.11455276326;227568.45147171916;226709.90989288548;429879.7862731237;455381.0954182915;457184.4154580674;456491.27244858275;501775.5462558424;500633.4074890543;456464.7380476893;467203.1165933392;462157.9346378222;458698.32593839575;427074.185790273;417037.44699379225;456224.3229510757;455098.7016729525;;166010.84420003442;454416.64855507924;203242.1975176917;227856.11455276326;274.4850728042606;2347224.9429098996;909254.6174981777;148835.47024388908;0.0;0;147;162;0;0;0;0;6;48;53;968107247359.5391;360042330179.97034;683248973784.4156;36779.297898364406;23777.848031539354;135.49597375249024;4506.977977883753;2092206.2369663268;788796.4100827203;37966.49962078374;486493.8543706431;2.8645479790577006;0.2720272287125789
4444;2019-01-27 19:04:37.880;823;191;114;113;108;49;173;-128;-23;-92;419;409;-16;112;227;199;243;193;184;179;171;-130;556;359;363;147;364;242;551;-3.0;80.0;708.0;552.0;119.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40137.234375;19158.44140625;0.0;3448.30834960938;388.0;61357;;;Calculated values ==>;1548612277.88;355.46000000000004;292.26000000000005;284.56;284.46000000000004;283.96000000000004;278.06;274.27422755570615;290.46000000000004;260.36;270.86;263.96000000000004;315.06;314.06;271.56;284.36;295.86;293.06;297.46000000000004;292.46000000000004;291.06;290.26000000000005;;311.96000000000004;260.16;244.02132995426717;260.01710675043796;274.27422755570615;291.56;5560000.0;3590000.0;3629999.9999999995;1470000.0;3640000.0;2420000.0;5510000.0;0.0;0.013333333333333334;0.11800000000000001;0.092;0.01983333333333333;0.01983333333333333;;19158.44140625;0.0;3448.30834960938;40137.234375;516699.1522922663;414040.76927589084;227631.33601229617;227343.79387013023;225917.09287174884;430214.79039162316;455381.0954182915;450318.00326572;458441.78979682317;499479.47016119416;498439.20179960865;451189.5268053024;466349.3976851328;462628.5810937282;459626.5796145048;427902.0556111381;414757.0629070427;456224.3229510757;455098.7016729525;;163086.1669317865;454501.75124631485;201031.9690325652;227631.33601229617;273.6010613359768;2347895.8430988314;909574.8546456913;148893.42266263996;0.0;0;147;162;0;0;0;0;6;48;53;968325119960.3353;360129959380.2906;683394822384.9486;29415.752039512266;23319.219963664968;175.26656938793914;4511.436085603017;2092758.0462596312;789189.0164759707;37969.090171881995;486569.03287259705;2.5400234566353452;0.24867471827887022
4445;2019-01-27 19:05:40.871;829;186;115;114;107;46;173;-132;-79;-87;402;394;-72;109;226;200;243;187;184;179;171;-133;528;355;363;145;360;259;528;-1.0;81.0;619.0;520.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32078.4609375;10404.5771484375;0.0;3807.98901367188;385.0;61358;;;Calculated values ==>;1548612340.871;356.06000000000006;291.76000000000005;284.66;284.56;283.86;277.76000000000005;273.8482719121499;290.46000000000004;259.96000000000004;265.26000000000005;264.46000000000004;313.36;312.56;265.96000000000004;284.06;295.76000000000005;293.16;297.46000000000004;291.86;291.06;290.26000000000005;;311.66;259.86;243.61107973660833;262.3656120759269;273.8482719121499;291.56;5280000.0;3550000.0;3629999.9999999995;1450000.0;3600000.0;2590000.0;5280000.0;0.0;0.013500000000000002;0.10316666666666667;0.08666666666666667;0.01983333333333333;0.01983333333333333;;10404.5771484375;0.0;3807.98901367188;32078.4609375;519705.5062649448;420836.92970545246;228422.67924295602;228129.22125032014;226097.76729506868;430477.46260093397;455381.0954182915;439551.02602199756;459267.23870564316;495981.76636613987;495133.0221356421;440537.05587525247;463526.0732469722;463096.3509743104;460387.3511624245;435000.4338619407;421128.2219641114;456224.3229510757;455098.7016729525;;161832.74555500393;454520.77785178507;199542.79500470377;228422.67924295602;272.99749159646245;2348527.6401625653;909833.4941040132;148956.90619413354;0.0;0;147;162;0;0;0;0;6;48;53;968553777290.1068;360221926240.19867;683552614839.7909;24760.849166617478;22098.091846747047;187.27486062069576;4495.741111528263;2093232.0237989598;789586.361182275;37972.261956214614;486647.8344140217;3.6265060368143827;0.3596828678464181
4446;2019-01-27 19:06:37.861;825;175;115;115;107;45;173;-151;-65;-106;407;405;-62;142;224;202;243;177;184;179;171;-151;535;352;363;147;357;270;535;-1.0;80.0;389.0;616.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32271.46484375;10461.2001953125;0.0;3966.12182617188;397.0;61359;;;Calculated values ==>;1548612397.861;355.66;290.66;284.66;284.66;283.86;277.66;273.5264737036516;290.46000000000004;258.06;266.66;262.56;313.86;313.66;266.96000000000004;287.36;295.56;293.36;297.46000000000004;290.86;291.06;290.26000000000005;;312.86;258.06;244.02132995426717;263.82572766246335;273.5264737036516;291.56;5350000.0;3520000.0000000005;3629999.9999999995;1470000.0;3570000.0000000005;2700000.0;5350000.0;0.0;0.013333333333333334;0.06483333333333334;0.10266666666666667;0.01983333333333333;0.01983333333333333;;10461.2001953125;0.0;3966.12182617188;32271.46484375;518660.64577226964;414785.272829361;228266.48182087237;228266.48182087237;225953.8925922229;430671.36484660726;455381.0954182915;439152.52115454467;456996.92338626005;495383.5811599788;495169.3746608731;439586.5202917055;465809.2187929525;463280.3055365746;461119.3891967811;433320.14128488547;415477.83837901097;456224.3229510757;455098.7016729525;;166846.47414792277;452297.7302687667;198040.171187012;228266.48182087237;272.38870167168386;2349036.9877001885;909998.6525277658;149018.44044091643;0.0;0;147;162;0;0;0;0;6;48;53;968760650990.1415;360305131640.2126;683703353389.8162;15632.11735622837;26103.77606572682;237.8973720783267;4498.839027066256;2093551.74534931;789967.8923562738;37975.62731254039;486719.02901432506;3.2211542621628095;0.3563815620586085
4447;2019-01-27 19:07:37.861;811;180;117;116;110;46;173;-162;-37;-122;420;419;-46;149;223;204;243;183;184;179;171;-163;553;353;363;148;357;274;552;-1.0;79.0;310.0;547.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32733.720703125;10841.353515625;0.0;4023.79272460938;407.0;61360;;;Calculated values ==>;1548612457.861;354.26;291.16;284.86;284.76000000000005;284.16;277.76000000000005;273.6339639331285;290.46000000000004;256.96000000000004;269.46000000000004;260.96000000000004;315.16;315.06;268.56;288.06;295.46000000000004;293.56;297.46000000000004;291.46000000000004;291.06;290.26000000000005;;313.86;256.86;244.22491754036054;264.3458800820626;273.6339639331285;291.56;5530000.0;3529999.9999999995;3629999.9999999995;1480000.0;3570000.0000000005;2740000.0;5520000.0;0.0;0.013166666666666667;0.051666666666666666;0.09116666666666666;0.01983333333333333;0.01983333333333333;;10841.353515625;0.0;4023.79272460938;32733.720703125;515487.8611619181;249030.1840699206;228476.88682950055;228187.26094971248;226465.41907476954;430607.02586249536;455381.0954182915;442302.92688637145;455171.92021975055;496366.02856646484;496258.8107789978;441024.84042851103;466061.32107677095;463148.1647397199;461232.2140859643;428715.1681353792;250186.6167667283;456224.3229510757;455098.7016729525;;171024.68490186572;450853.8320260676;198427.73821578588;228476.88682950055;272.54706636224626;2349578.6975797457;910176.1738086903;149085.02306217293;0.0;0;147;162;0;0;0;0;6;48;53;968978450990.1415;360393631640.2126;683866553389.8162;12600.218081313587;23012.84555237068;2350.6259263539037;4494.66599439513;2093787.0148112897;790377.1975364246;37997.198340027324;486793.9748895039;2.856235308302211;0.2999407571443221
4448;2019-01-27 19:08:37.842;800;198;119;118;114;48;173;-158;-3;-133;423;417;-15;102;225;202;243;202;184;179;171;-162;582;364;363;149;369;249;576;-1.0;82.0;542.0;577.0;119.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;41137.87109375;20053.720703125;0.0;3564.85888671875;405.0;61361;;;Calculated values ==>;1548612517.842;353.16;292.96000000000004;285.06;284.96000000000004;284.56;277.96000000000004;274.8017692304317;290.46000000000004;257.36;272.86;259.86;315.46000000000004;314.86;271.66;283.36;295.66;293.36;297.46000000000004;293.36;291.06;290.26000000000005;;313.66;256.96000000000004;244.42749628697553;260.9983114674233;274.8017692304317;291.56;5820000.0;3640000.0;3629999.9999999995;1490000.0;3690000.0;2490000.0;5760000.0;0.0;0.013666666666666666;0.09033333333333333;0.09616666666666666;0.01983333333333333;0.01983333333333333;;20053.720703125;0.0;3564.85888671875;41137.87109375;511679.3816872949;254878.21037268479;228543.9453771037;228257.8898617562;227120.78525903917;429879.7862731237;455381.0954182915;451571.11678332236;453853.74159730965;499201.72976621665;498574.0265190744;450061.7879211611;464185.4169896092;461600.66047729127;459247.19113531715;420140.5188289855;256568.7410096546;456224.3229510757;455098.7016729525;;170189.03402730724;450784.95911964274;202479.84597179573;228543.9453771037;274.18911474213076;2350194.0992385824;910433.551231616;149148.24179993596;0.0;0;147;163;0;0;0;0;6;48;53;969196182019.9476;360482703425.1333;684023403704.6765;22501.24479664124;23878.675047717952;2235.4809635308557;4493.335999867668;2094079.4343728186;790767.8364662315;38035.4037951825;486868.8511877175;2.248599946738332;0.22288863294202085
4449;2019-01-27 19:09:37.842;804;199;115;114;110;51;173;-152;11;-141;405;394;1;90;227;197;244;201;184;179;171;-156;559;363;363;148;368;240;554;-2.0;80.0;502.0;533.0;119.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40422.40234375;19369.16015625;0.0;3422.49682617188;393.0;61362;;;Calculated values ==>;1548612577.842;353.56000000000006;293.06;284.66;284.56;284.16;278.26000000000005;274.69669130483857;290.46000000000004;257.96000000000004;274.26000000000005;259.06;313.66;312.56;273.26000000000005;282.16;295.86;292.86;297.56;293.26000000000005;291.06;290.26000000000005;;312.46000000000004;257.56;244.22491754036054;259.7329541166123;274.69669130483857;291.56;5590000.0;3629999.9999999995;3629999.9999999995;1480000.0;3679999.9999999995;2400000.0;5540000.0;0.0;0.013333333333333334;0.08366666666666665;0.08883333333333333;0.01983333333333333;0.01983333333333333;;19369.16015625;0.0;3422.49682617188;40422.40234375;514129.64174084726;415686.1643850296;227856.11455276326;227568.45147171916;226425.17936498643;429947.3805835815;455381.0954182915;454838.4717246098;453180.78746499115;498223.4450809511;497078.5737197645;453626.3774612306;464124.6656537665;462023.20895925944;458720.27757983824;427333.00928734033;416368.5653301002;456224.3229510757;455098.7016729525;;165175.21790254305;451596.8577415322;202986.25899353813;227856.11455276326;274.38124265411403;2350873.768183895;910762.0752387774;149206.46976421005;0.0;0;147;163;0;0;0;0;6;48;53;969413982019.9476;360571803425.1333;684170103704.6765;21071.63513183299;22084.90818878014;146.19258609653528;4506.977977883753;2094442.5417055557;791150.8663265357;38055.25107476273;486943.8538041988;2.0976848643109527;0.21326223193923047
4450;2019-01-27 19:10:37.872;813;187;114;113;106;49;173;-151;13;-153;380;371;6;112;226;198;244;188;184;179;171;-153;526;356;363;149;361;254;526;-2.0;81.0;419.0;567.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31896.779296875;10435.1396484375;0.0;3667.0498046875;386.0;61363;;;Calculated values ==>;1548612637.872;354.46000000000004;291.86;284.56;284.46000000000004;283.76000000000005;278.06;273.955091788801;290.46000000000004;258.06;274.46000000000004;257.86;311.16;310.26000000000005;273.76000000000005;284.36;295.76000000000005;292.96000000000004;297.56;291.96000000000004;291.06;290.26000000000005;;311.76000000000005;257.86;244.42749628697553;261.6868853414304;273.955091788801;291.56;5260000.0;3560000.0;3629999.9999999995;1490000.0;3610000.0;2540000.0;5260000.0;0.0;0.013500000000000002;0.06983333333333334;0.0945;0.01983333333333333;0.01983333333333333;;10435.1396484375;0.0;3667.0498046875;31896.779296875;517960.9205232457;421783.62906962214;228173.89349190463;227880.8052666555;225851.8128456642;430412.23801567365;455381.0954182915;452696.9722455791;451741.8475894623;494167.49260206183;493213.07420638576;451819.2634916775;464614.4971324869;462946.4434952612;459961.8549604037;435685.2344681286;422067.51078419347;456224.3229510757;455098.7016729525;;162250.55196795813;451741.8475894623;201972.2588119733;228173.89349190463;273.955091788801;2351476.729360536;911010.5685882806;149265.57885921668;0.0;0;147;163;0;0;0;0;6;48;53;969631890919.8438;360660947975.0908;684318377804.6058;17508.942488113476;23603.22613947271;183.8392697331242;4500.675362257449;2094764.2072713086;791531.791146316;38058.0027153594;487018.95511388645;3.2474874495058184;0.3450008063738433
4451;2019-01-27 19:11:37.873;813;174;114;114;106;47;173;-146;17;-145;374;370;12;149;223;200;243;176;184;179;171;-147;534;351;363;150;356;266;535;-2.0;82.0;468.0;574.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32120.38671875;10514.2041015625;0.0;3897.24633789062;397.0;61364;;;Calculated values ==>;1548612697.873;354.46000000000004;290.56;284.56;284.56;283.76000000000005;277.86;273.4187578820637;290.46000000000004;258.56;274.86;258.66;310.56;310.16;274.36;288.06;295.46000000000004;293.16;297.46000000000004;290.76000000000005;291.06;290.26000000000005;;312.86;258.46000000000004;244.62907804385475;263.299902668528;273.4187578820637;291.56;5340000.0;3510000.0;3629999.9999999995;1500000.0;3560000.0;2660000.0;5350000.0;0.0;0.013666666666666666;0.078;0.09566666666666666;0.01983333333333333;0.01983333333333333;;10514.2041015625;0.0;3897.24633789062;32120.38671875;517303.75223997043;414433.15166931204;227974.64878836588;227974.64878836588;225668.23850763778;430735.4089219946;455381.0954182915;451094.88097808824;452417.9478114493;492262.9645120227;491832.98398228706;450449.7061022253;467202.1649913667;463297.66702555475;461006.8955048023;433563.6430121155;415133.45553454565;456224.3229510757;455098.7016729525;;166846.47414792277;452205.9357368876;200540.001684427;227974.64878836588;273.3729542226096;2352010.2146346285;911185.1493622841;149328.61571092537;0.0;0;147;163;0;0;0;0;6;48;53;969849694549.5807;360750649469.9825;684474380404.4174;19543.280584905577;24076.041024352067;251.8792288601213;4504.6270488776345;2095072.9809426863;791929.1249943216;38061.63376335975;487094.0005512917;3.356763296674193;0.35242486622429575
4452;2019-01-27 19:12:37.863;805;179;116;115;109;48;173;-151;22;-138;382;381;21;159;222;201;244;182;184;179;171;-151;553;352;363;149;357;271;553;-1.0;84.0;262.0;526.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32656.771484375;10882.025390625;0.0;3985.94360351562;406.0;61365;;;Calculated values ==>;1548612757.863;353.66;291.06;284.76000000000005;284.66;284.06;277.96000000000004;273.5264737036516;290.46000000000004;258.06;275.36;259.36;311.36;311.26000000000005;275.26000000000005;289.06;295.36;293.26000000000005;297.56;291.36;291.06;290.26000000000005;;313.76000000000005;258.06;244.42749628697553;263.95629194202945;273.5264737036516;291.56;5530000.0;3520000.0000000005;3629999.9999999995;1490000.0;3570000.0000000005;2710000.0;5530000.0;0.0;0.014;0.043666666666666666;0.08766666666666666;0.01983333333333333;0.01983333333333333;;10882.025390625;0.0;3985.94360351562;32656.771484375;514756.4608084141;248602.44030294742;228165.8721177693;227877.23655417704;226161.05784588633;430671.36484660726;455381.0954182915;450848.6639803379;453327.576107162;492593.0041188295;492485.17651726236;450718.69832406053;467665.8001393483;463015.90774916107;460986.0157669899;428964.17106684943;249747.7444593594;456224.3229510757;455098.7016729525;;170606.85888663295;451953.92283162795;200003.5416465552;228165.8721177693;273.166442109451;2352549.934318132;911363.421557762;149394.29801157262;0.0;0;147;163;0;0;0;0;6;48;53;970067458249.6154;360840334519.99677;684635453554.443;10953.570341908511;22087.650083891374;2509.0299725048603;4500.834452844467;2095327.0790103795;792313.7583040472;38084.63750544534;487169.0335562325;2.6937831836300647;0.2824901946191845
4453;2019-01-27 19:13:37.853;797;188;118;117;112;49;173;-159;29;-147;393;392;26;154;223;201;244;192;184;179;171;-161;585;358;363;147;363;257;580;-1.0;81.0;378.0;512.0;119.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;41544.3984375;20074.166015625;0.0;3759.9697265625;411.0;61366;;;Calculated values ==>;1548612817.853;352.86;291.96000000000004;284.96000000000004;284.86;284.36;278.06;274.1680685717883;290.46000000000004;257.26000000000005;276.06;258.46000000000004;312.46000000000004;312.36;275.76000000000005;288.56;295.46000000000004;293.26000000000005;297.56;292.36;291.06;290.26000000000005;;314.26000000000005;257.06;244.02132995426717;262.0952818180154;274.1680685717883;291.56;5850000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;2570000.0;5800000.0;0.0;0.013500000000000002;0.063;0.08533333333333333;0.01983333333333333;0.01983333333333333;;20074.166015625;0.0;3759.9697265625;41544.3984375;511046.08584539086;250705.2271708967;228175.81171477312;227891.27605874557;226478.9283895569;430280.9020939914;455381.0954182915;454176.19436342403;452719.1344317555;495233.5859369078;495127.58853574656;453802.9740710638;469038.8131259422;462244.6568852205;460054.3744995887;419460.998737331;252243.0783626653;456224.3229510757;455098.7016729525;;172696.00095264515;451240.78182535816;201645.9548879375;228175.81171477312;273.8368761662057;2353168.1743437317;911621.3468248114;149458.83653112059;0.0;0;148;163;0;0;0;0;6;48;53;970285221949.65;360929119720.01086;684793827154.4681;15909.405086955652;21298.758565326563;2257.441925057987;4500.637317503891;2095550.8998293008;792675.2514506138;38124.351484498155;487244.03331895324;1.8446753585036377;0.18481602880107695
4454;2019-01-27 19:14:37.864;790;203;116;115;113;52;173;-151;35;-144;390;384;27;114;226;196;244;206;184;179;170;-155;569;366;363;145;371;245;563;-2.0;79.0;491.0;553.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40773.9296875;19545.71875;0.0;3582.65014648438;398.0;61367;;;Calculated values ==>;1548612877.864;352.16;293.46000000000004;284.76000000000005;284.66;284.46000000000004;278.36;275.0112864084945;290.46000000000004;258.06;276.66;258.76000000000005;312.16;311.56;275.86;284.56;295.76000000000005;292.76000000000005;297.56;293.76000000000005;291.06;290.16;;312.96000000000004;257.66;243.61107973660833;260.44013211722256;275.0112864084945;291.56;5690000.0;3660000.0;3629999.9999999995;1450000.0;3710000.0;2450000.0;5630000.0;0.0;0.013166666666666667;0.08183333333333334;0.09216666666666667;0.01983333333333333;0.01983333333333333;;19545.71875;0.0;3582.65014648438;40773.9296875;511550.99310557346;413563.87031855906;227954.82873543573;227668.29754799072;227097.41716300958;429743.705733735;455381.0954182915;456902.1773951395;453372.940763054;496151.210902374;495522.23450400337;455938.9057791105;466148.3816897692;461430.10873998835;458102.21622996335;424475.41682724876;414655.7257131721;456224.3229510757;454957.25294993835;;167264.2905471822;452219.6127237667;203971.08958924434;227954.82873543573;274.776172440773;2353854.2861773404;911951.5730624318;149520.0362481136;0.0;0;148;163;0;0;0;0;6;48;53;970503061880.2178;361016735780.2392;684944454764.8607;20698.194018782422;22880.238882231813;129.29259966867585;4502.2147469209685;2095856.0190842536;793043.4772593271;38144.24458532269;487319.07084070967;2.0844505059296257;0.21460098624622045
4455;2019-01-27 19:15:37.874;798;195;113;113;107;52;173;-153;38;-152;377;369;25;106;227;195;244;197;184;179;170;-156;555;361;363;144;366;237;550;-2.0;81.0;736.0;510.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40148.1796875;19190.806640625;0.0;3452.34130859375;386.0;61368;;;Calculated values ==>;1548612937.874;352.96000000000004;292.66;284.46000000000004;284.46000000000004;283.86;278.36;274.4858918419099;290.46000000000004;257.86;276.96000000000004;257.96000000000004;310.86;310.06;275.66;283.76000000000005;295.86;292.66;297.56;292.86;291.06;290.16;;311.76000000000005;257.56;243.40439225979637;259.30345971252746;274.4858918419099;291.56;5550000.0;3610000.0;3629999.9999999995;1440000.0;3660000.0;2370000.0;5500000.0;0.0;0.013500000000000002;0.12266666666666667;0.08499999999999999;0.01983333333333333;0.01983333333333333;;19190.806640625;0.0;3452.34130859375;40148.1796875;513732.1486160501;415841.8007852276;227364.6465970384;227364.6465970384;225653.53870454352;430081.6785162784;455381.0954182915;458544.3864200823;452705.2488784124;495614.05255520897;494780.02862835204;457008.75962231384;466382.48039390804;462326.5264458912;458764.56239000184;428426.8604674854;416519.27876945486;456224.3229510757;454957.25294993835;;162250.55196795813;452286.073109323;203108.98929153263;227364.6465970384;274.41949779229014;2354528.74948051;912274.4312413654;149578.67094771808;0.0;0;148;163;0;0;0;0;6;48;53;970720898180.1831;361103450230.2254;685089078864.8378;31333.408714435427;21180.052124512178;160.7523529234121;4513.920025999182;2096289.688039743;793410.7075458402;38146.66202943412;487394.21781954815;2.525626443201478;0.2387738840375144
