;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4456;2019-01-27 19:16:37.884;808;179;113;112;105;49;173;-151;42;-155;368;364;26;139;225;197;244;180;184;179;170;-152;526;354;363;143;359;261;526;-1.0;85.0;573.0;547.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32102.541015625;10333.701171875;0.0;3907.2021484375;387.0;61369;;;Calculated values ==>;1548612997.884;353.96000000000004;291.06;284.46000000000004;284.36;283.66;278.06;273.7412296467126;290.46000000000004;258.06;277.36;257.66;309.96000000000004;309.56;275.76000000000005;287.06;295.66;292.86;297.56;291.16;291.06;290.16;;311.86;257.96000000000004;243.1966462407574;262.63441904999945;273.7412296467126;291.56;5260000.0;3540000.0;3629999.9999999995;1430000.0;3590000.0;2610000.0;5260000.0;0.0;0.014166666666666666;0.0955;0.09116666666666666;0.01983333333333333;0.01983333333333333;;10333.701171875;0.0;3907.2021484375;32102.541015625;517363.48244593106;419434.56365336815;227880.8052666555;227588.54826739428;225565.0552539102;430542.39183029096;455381.0954182915;455116.8370408851;452561.79470949783;492151.7866820382;491723.51717541995;453116.75575113355;466746.8132450845;463113.4986451415;460139.7197406941;435685.2344681286;419736.30653166916;456224.3229510757;454957.25294993835;;162668.35908569003;452875.3194090625;201600.07176508626;227880.8052666555;273.7412296467126;2355130.93916783;912520.5098126912;149640.01069810506;0.0;0;148;163;0;0;0;0;6;48;53;970938734480.1484;361189564580.21173;685238503764.814;24210.851083838792;22907.9267435425;225.9431457665085;4503.682879051777;2096752.634016127;793778.1686029863;38149.88502899977;487469.37703486014;3.640808640154564;0.3655237657931789
4457;2019-01-27 19:17:37.865;808;175;114;113;106;47;173;-151;44;-151;378;378;35;161;222;198;244;177;184;179;170;-152;543;350;363;143;355;270;543;-2.0;81.0;995.0;506.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32279.361328125;10659.2626953125;0.0;4039.60327148438;397.0;61370;;;Calculated values ==>;1548613057.865;353.96000000000004;290.66;284.56;284.46000000000004;283.76000000000005;277.86;273.3108153835814;290.46000000000004;258.06;277.56;258.06;310.96000000000004;310.96000000000004;276.66;289.26000000000005;295.36;292.96000000000004;297.56;290.86;291.06;290.16;;312.86;257.96000000000004;243.1966462407574;263.82572766246335;273.3108153835814;291.56;5430000.0;3500000.0;3629999.9999999995;1430000.0;3550000.0;2700000.0;5430000.0;0.0;0.013500000000000002;0.16583333333333333;0.08433333333333333;0.01983333333333333;0.01983333333333333;;10659.2626953125;0.0;4039.60327148438;32279.361328125;515956.32927605027;247569.39969920204;227801.2947891767;227512.04200685787;225508.32493605648;430799.1582183253;455381.0954182915;453846.5949541808;452979.7365764543;492267.9617866037;492267.9617866037;452700.4269021879;468040.105966988;463315.15122866345;460894.73399835604;431562.33542223665;248325.42440860948;456224.3229510757;454957.25294993835;;166846.47414792277;452875.3194090625;200357.61153348515;227801.2947891767;273.2969954952686;2355667.2851235303;912695.3957799963;149706.21310580894;0.0;0;148;163;0;0;0;0;6;48;53;971156465509.9546;361275337410.1354;685397753319.6721;42036.92308393203;21295.660030840358;2473.698298683967;4505.259836855105;2097304.523979852;794146.4151774242;38172.374916963025;487544.42778382706;4.7834670653598375;0.4195686728997312
4458;2019-01-27 19:18:37.895;802;183;116;115;109;48;173;-138;46;-113;394;396;42;163;221;200;244;186;183;179;170;-141;580;353;363;143;359;264;576;-2.0;80.0;868.0;476.0;119.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41162.72265625;19767.67578125;0.0;3938.01538085938;405.0;61371;;;Calculated values ==>;1548613117.895;353.36;291.46000000000004;284.76000000000005;284.66;284.06;277.96000000000004;273.6339639331285;290.46000000000004;259.36;277.76000000000005;261.86;312.56;312.76000000000005;277.36;289.46000000000004;295.26000000000005;293.16;297.56;291.76000000000005;291.06;290.16;;313.66;259.06;243.1966462407574;263.0348170998261;273.6339639331285;291.46000000000004;5800000.0;3529999.9999999995;3629999.9999999995;1430000.0;3590000.0;2640000.0;5760000.0;0.0;0.013333333333333334;0.14466666666666667;0.07933333333333333;0.01983333333333333;0.01983333333333333;;19767.67578125;0.0;3938.01538085938;41162.72265625;512100.14203180966;249022.62092932206;227687.93247304557;227404.01210034156;225714.75274520656;430607.02586249536;455381.0954182915;455112.38588102453;456915.96184611396;494614.83844323154;494828.2469713614;454612.8488999558;469106.74928748974;462582.5062421609;460697.8025867657;421095.1182293502;250142.60768733468;456224.3229510757;454957.25294993835;;170189.03402730724;454021.45802252507;200158.72074708383;227687.93247304557;273.23184338535833;2356279.6084984583;912949.0803794237;149772.72650129115;0.0;0;148;164;0;0;0;0;6;48;53;971374374409.8507;361361180310.0945;685558033419.5957;36883.296889376754;20139.777157185003;2279.366807226874;4507.508189458373;2097962.521313566;794491.8831348147;38212.00359726467;487619.5717372106;2.6917565325089248;0.23664493546917276
4459;2019-01-27 19:19:37.866;797;203;116;116;113;51;172;-132;47;-88;404;401;42;126;224;196;244;206;184;179;170;-135;575;365;363;144;370;254;568;-2.0;84.0;964.0;517.0;119.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41031.84375;19676.18359375;0.0;3760.31860351562;395.0;61372;;;Calculated values ==>;1548613177.866;352.86;293.46000000000004;284.76000000000005;284.76000000000005;284.46000000000004;278.26000000000005;274.9066339382667;290.36;259.96000000000004;277.86;264.36;313.56;313.26000000000005;277.36;285.76000000000005;295.56;292.76000000000005;297.56;293.76000000000005;291.06;290.16;;312.66;259.66;243.40439225979637;261.6868853414304;274.9066339382667;291.56;5750000.0;3650000.0;3629999.9999999995;1440000.0;3700000.0;2540000.0;5680000.0;0.0;0.014;0.16066666666666668;0.08616666666666667;0.01983333333333333;0.01983333333333333;;19676.18359375;0.0;3760.31860351562;41031.84375;511905.57256196416;411459.4196383005;227851.20047002094;227851.20047002094;226996.80628042127;429811.8947417682;455239.982138536;456886.66015253164;459320.1861262836;496703.9765008704;496387.57764356304;456277.67593644746;466238.99838935514;461311.9274164422;458262.81198973843;422665.6807517519;412630.7567841226;456224.3229510757;454957.25294993835;;166010.84420003442;454478.6558896739;202632.1251743569;227851.20047002094;274.25293242519524;2356964.2321565617;913277.6203362081;149836.84827726881;0.0;0;148;164;0;0;0;0;6;48;53;971592069139.6914;361447238695.03156;685713358309.482;40850.22861982675;21700.77606330315;140.4889355468097;4504.270040851695;2098609.9875989687;794840.3858869467;38232.15931513186;487694.63359163486;2.8671413120413614;0.26163742436738385
4460;2019-01-27 19:20:37.886;802;197;114;112;108;52;172;-129;43;-78;401;397;36;117;226;194;244;199;183;179;170;-133;558;362;363;144;367;251;552;0.0;78.0;993.0;478.0;119.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40353.86328125;19101.115234375;0.0;3687.42163085938;381.0;61373;;;Calculated values ==>;1548613237.886;353.36;292.86;284.56;284.36;283.96000000000004;278.36;274.5913991737795;290.36;260.26000000000005;277.46000000000004;265.36;313.26000000000005;312.86;276.76000000000005;284.86;295.76000000000005;292.56;297.56;293.06;291.06;290.16;;311.26000000000005;259.86;243.40439225979637;261.27494424493943;274.5913991737795;291.46000000000004;5580000.0;3620000.0000000005;3629999.9999999995;1440000.0;3670000.0000000005;2510000.0;5520000.0;0.0;0.013000000000000001;0.1655;0.07966666666666668;0.01983333333333333;0.01983333333333333;;19101.115234375;0.0;3687.42163085938;40353.86328125;513968.78584813623;415763.05856668594;227610.32368758568;227036.4030908482;225897.2949288713;430014.67791919125;455239.982138536;456890.0076126557;460339.92326997116;496693.4608648312;496272.5712825242;456040.32258175086;465630.37131025596;462040.460215655;458467.77020745806;427608.942604976;416443.0190306947;456224.3229510757;454957.25294993835;;160161.5264782812;454686.461328469;201704.30252221867;227610.32368758568;273.8775969242671;2357642.672453015;913600.8722077254;149898.93346736953;0.0;0;148;164;0;0;0;0;6;48;53;971809941739.6222;361533667495.0041;685864908809.4338;42233.23419246733;20154.24531823128;145.15700646565733;4509.047430369994;2099302.5805762475;795189.2939956302;38234.54049144216;487769.7696075308;2.9419038327910982;0.26114963613625475
4461;2019-01-27 19:21:37.876;807;190;114;113;107;49;172;-125;-23;-65;397;392;-13;108;225;195;244;192;184;179;170;-129;555;359;363;144;364;248;550;-2.0;83.0;1102.0;510.0;119.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40324.703125;19104.47265625;0.0;3634.84912109375;373.0;61374;;;Calculated values ==>;1548613297.876;353.86;292.16;284.56;284.46000000000004;283.86;278.06;274.27422755570615;290.36;260.66;270.86;266.66;312.86;312.36;271.86;283.96000000000004;295.66;292.66;297.56;292.36;291.06;290.16;;310.46000000000004;260.26000000000005;243.40439225979637;260.85938512811435;274.27422755570615;291.56;5550000.0;3590000.0;3629999.9999999995;1440000.0;3640000.0;2480000.0;5500000.0;0.0;0.013833333333333333;0.18366666666666667;0.08499999999999999;0.01983333333333333;0.01983333333333333;;19104.47265625;0.0;3634.84912109375;40324.703125;514832.8883271323;414083.7466353395;227652.39945698058;227364.6465970384;225653.53870454352;430214.79039162316;455239.982138536;449229.33650341997;461660.7006251495;496578.80552146456;496053.8186395481;450494.23584676464;465025.9310737591;462361.0238596793;459082.3157024968;428426.8604674854;414798.6417306446;456224.3229510757;454957.25294993835;;156819.11488148148;455101.5661558254;200682.9207504252;227652.39945698058;273.4640381478912;2358314.881786276;913919.1990435481;149959.94222049168;0.0;0;148;164;0;0;0;0;6;48;53;972027705439.6569;361620053095.0178;686014583859.4576;45649.69169330004;21625.584859459013;188.5236925262972;4508.212927610329;2100034.816232459;795537.4012196244;38237.32070048879;487844.90091988654;3.1650905808723264;0.28336681072637554
4462;2019-01-27 19:22:37.877;809;188;115;114;107;46;172;-133;-87;-57;394;390;-89;79;224;196;244;191;183;179;170;-134;557;357;363;143;362;244;551;-1.0;83.0;752.0;482.0;119.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40259.546875;19151.20703125;0.0;3587.19750976562;366.0;61375;;;Calculated values ==>;1548613357.877;354.06000000000006;291.96000000000004;284.66;284.56;283.86;277.76000000000005;274.0616903277293;290.36;259.86;264.46000000000004;267.46000000000004;312.56;312.16;264.26000000000005;281.06;295.56;292.76000000000005;297.56;292.26000000000005;291.06;290.16;;309.76000000000005;259.76000000000005;243.1966462407574;260.2995467637923;274.0616903277293;291.46000000000004;5570000.0;3570000.0000000005;3629999.9999999995;1430000.0;3620000.0000000005;2440000.0;5510000.0;0.0;0.013833333333333333;0.12533333333333332;0.08033333333333334;0.01983333333333333;0.01983333333333333;;19151.20703125;0.0;3587.19750976562;40259.546875;514909.67218530667;412934.04071806197;227919.63540541573;227631.33601229617;225633.88773437397;430346.717906069;455239.982138536;441639.5777138653;462619.4499549486;496672.02650769486;496253.51530645444;441369.31932524027;462257.61038429535;462529.5463882496;459534.26681895024;427883.21061811206;414040.76927589084;456224.3229510757;454957.25294993835;;153894.52559728007;454748.0856334298;199159.93056973242;227919.63540541573;272.8543610821578;2358986.428397057;914238.0016884478;150020.12694564398;0.0;0;148;164;0;0;0;0;6;48;53;972245509070.2593;361706154530.2559;686162186319.8658;30390.782442064654;20532.24845678369;191.48710523406027;4502.912747966365;2100668.4974131836;795888.722353486;38240.487509924824;487919.9948856026;2.4459689179918422;0.2295076304252991
4463;2019-01-27 19:23:37.877;809;189;115;114;108;44;172;-140;-70;-64;393;389;-73;58;223;197;244;191;183;179;170;-141;548;358;363;142;363;244;550;-2.0;84.0;584.0;462.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;27899.15625;6577.51611328125;0.0;3603.47924804688;363.0;61376;;;Calculated values ==>;1548613417.877;354.06000000000006;292.06;284.66;284.56;283.96000000000004;277.56;274.1680685717883;290.36;259.16;266.16;266.76000000000005;312.46000000000004;312.06;265.86;278.96000000000004;295.46000000000004;292.86;297.56;292.26000000000005;291.06;290.16;;309.46000000000004;259.06;242.98782864720522;260.2995467637923;274.1680685717883;291.46000000000004;5480000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;2440000.0;5500000.0;0.0;0.014;0.09733333333333333;0.077;0.01983333333333333;0.01983333333333333;;6577.51611328125;0.0;3603.47924804688;27899.15625;515661.360800792;413720.03103230504;227940.9127301223;227652.39945698058;225936.93701479695;430280.9020939914;455239.982138536;443908.8448801987;462061.6954100862;496567.4272519194;496148.8396947443;443511.886040468;459797.66252134653;462244.6568852205;459512.4303964549;430281.0098360152;414443.2327276156;456224.3229510757;454957.25294993835;;152641.13387835177;454188.272343275;199018.86893014205;227940.9127301223;272.8025817233109;2359554.4175897655;914452.4077146522;150080.04925195908;0.0;0;148;164;0;0;0;0;6;48;53;972463309070.2593;361791654530.2559;686308586319.8658;23835.957659138847;19648.044062811237;221.72887951759367;4502.4907476930175;2101120.386914027;796223.5581244826;38243.93097646442;487995.0399147331;4.735118683216043;0.4555173883861178
4464;2019-01-27 19:24:37.877;807;177;115;114;107;43;172;-153;-40;-85;397;397;-42;102;223;199;244;178;184;179;170;-152;528;352;363;142;357;263;529;-1.0;82.0;571.0;490.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32156.052734375;10392.1708984375;0.0;3942.0390625;372.0;61377;;;Calculated values ==>;1548613477.877;353.86;290.86;284.66;284.56;283.86;277.46000000000004;273.5264737036516;290.36;257.86;269.16;264.66;312.86;312.86;268.96000000000004;283.36;295.46000000000004;293.06;297.56;290.96000000000004;291.06;290.16;;310.36;257.96000000000004;242.98782864720522;262.9017227912062;273.5264737036516;291.56;5280000.0;3520000.0000000005;3629999.9999999995;1420000.0;3570000.0000000005;2630000.0;5290000.0;0.0;0.013666666666666666;0.09516666666666666;0.08166666666666668;0.01983333333333333;0.01983333333333333;;10392.1708984375;0.0;3942.0390625;32156.052734375;517078.86073497194;417744.6980619352;228400.19348273374;228106.97073472294;226077.06468186903;430671.36484660726;455239.982138536;444127.01827418705;459934.7113343082;495038.43513613864;495038.43513613864;443854.58618263085;462096.16889190953;463148.1647397199;460718.8946201997;435217.27999731875;418061.75031188386;456224.3229510757;454957.25294993835;;156401.31544495918;453044.93292723235;197738.57686305622;228400.19348273374;272.26842456338767;2360054.8776646354;914593.8217730832;150142.92857121365;0.0;0;148;164;0;0;0;0;6;48;53;972681109070.2593;361876854530.2559;686460686319.8658;23447.966674292617;20850.019078574387;234.4589057009434;4493.381679432891;2101514.4196168054;796561.0419839942;38247.73254134124;488070.0055182925;3.4201973092065967;0.336481073291252
4465;2019-01-27 19:25:37.858;798;176;116;115;108;44;172;-160;-12;-104;415;416;-20;130;221;201;244;178;184;179;170;-160;544;350;363;140;355;268;545;-2.0;78.0;444.0;464.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32517.453125;10680.0771484375;0.0;4049.23291015625;385.0;61378;;;Calculated values ==>;1548613537.858;352.96000000000004;290.76000000000005;284.76000000000005;284.66;283.96000000000004;277.56;273.3108153835814;290.36;257.16;271.96000000000004;262.76000000000005;314.66;314.76000000000005;271.16;286.16;295.26000000000005;293.26000000000005;297.56;290.96000000000004;291.06;290.16;;311.66;257.16;242.56692532238324;263.56353331371673;273.3108153835814;291.56;5440000.0;3500000.0;3629999.9999999995;1400000.0;3550000.0;2680000.0;5450000.0;0.0;0.013000000000000001;0.07400000000000001;0.07733333333333332;0.01983333333333333;0.01983333333333333;;10680.0771484375;0.0;4049.23291015625;32517.453125;514660.0485880011;247851.21251987995;228338.47171313994;228048.0880053075;226036.8577732753;430799.1582183253;455239.982138536;446924.76317059866;458312.9691135226;496443.7433461609;496550.4111894656;445850.55856935435;464680.68333000597;463183.32317938417;461293.85537773714;431308.78485515766;248609.26214740853;456224.3229510757;454957.25294993835;;161832.74555500393;452552.0628994988;197448.91224731173;228338.47171313994;272.1446963868809;2360593.652880121;914769.3682326629;150209.50141618104;0.0;0;148;164;0;0;0;0;6;48;53;972898840100.0654;361961427740.1806;686619935874.724;18461.212968323234;19727.97698376913;2375.093795200739;4494.605827863168;2101863.5521865147;796899.0848700565;38269.47192750977;488144.8816958196;3.0591310384471715;0.2936573184235008
4466;2019-01-27 19:26:37.878;788;183;118;117;111;45;172;-158;9;-109;432;433;0;143;221;201;244;186;183;179;170;-161;554;355;363;140;360;271;554;-1.0;81.0;599.0;509.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32891.37890625;10858.6015625;0.0;4097.17578125;394.0;61379;;;Calculated values ==>;1548613597.878;351.96000000000004;291.46000000000004;284.96000000000004;284.86;284.26000000000005;277.66;273.8482719121499;290.36;257.36;274.06;262.26000000000005;316.36;316.46000000000004;273.16;287.46000000000004;295.26000000000005;293.26000000000005;297.56;291.76000000000005;291.06;290.16;;312.56;257.06;242.56692532238324;263.95629194202945;273.8482719121499;291.46000000000004;5540000.0;3550000.0;3629999.9999999995;1400000.0;3600000.0;2710000.0;5540000.0;0.0;0.013500000000000002;0.09983333333333334;0.08483333333333333;0.01983333333333333;0.01983333333333333;;10858.6015625;0.0;4097.17578125;32891.37890625;512590.5888046651;250084.03125215016;228723.69426592367;228433.72541066384;226709.90989288548;430477.46260093397;455239.982138536;449148.4265943563;457803.4199825874;497952.8984590269;498059.50530344155;447957.1652844681;465783.17400962114;462431.52345146996;460521.7338606115;428696.29534825677;410846.3285738816;456224.3229510757;454957.25294993835;;165593.03060630985;452448.02207427175;199249.55182858102;228723.69426592367;272.8814834921157;2361138.9081714083;914948.9170515267;150277.41078416753;0.0;0;148;164;0;0;0;0;6;48;53;973116712699.9962;362045455740.15393;686781689774.6726;24948.23766411657;21479.67022584276;240.97455145406494;4486.965580566291;2102225.418190144;797242.5963957141;38291.27976391481;488219.75307300885;3.4204740312851505;0.3347692133299077
4467;2019-01-27 19:27:37.869;781;194;118;118;114;48;172;-154;16;-126;445;442;13;125;223;200;244;198;183;179;170;-158;589;362;363;140;367;253;583;-1.0;81.0;659.0;491.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41570.09765625;20121.154296875;0.0;3764.26928710938;396.0;61380;;;Calculated values ==>;1548613657.869;351.26;292.56;284.96000000000004;284.96000000000004;284.56;277.96000000000004;274.5913991737795;290.36;257.76000000000005;274.76000000000005;260.56;317.66;317.36;274.46000000000004;285.66;295.46000000000004;293.16;297.56;292.96000000000004;291.06;290.16;;312.76000000000005;257.36;242.56692532238324;261.54996906429363;274.5913991737795;291.46000000000004;5890000.0;3620000.0000000005;3629999.9999999995;1400000.0;3670000.0000000005;2530000.0;5830000.0;0.0;0.013500000000000002;0.10983333333333332;0.08183333333333334;0.01983333333333333;0.01983333333333333;;20121.154296875;0.0;3764.26928710938;41570.09765625;508682.88961769186;252868.09289801554;228114.75852116855;228114.75852116855;226983.09771249155;430014.67791919125;455239.982138536;453243.70189478307;456064.25960966415;501108.2312213536;500794.4535423951;452870.2099539165;466266.6620048266;461635.9992349225;459289.8238943861;418102.83279103856;254466.65332887578;456224.3229510757;454957.25294993835;;166428.6587063909;452760.0111376525;202130.61897278478;228114.75852116855;274.0439994729494;2361759.327398599;915207.0429587226;150342.9129995288;0.0;0;149;164;0;0;0;0;6;48;53;973334480029.7677;362129443140.0658;686938866194.5077;27580.586940932808;20509.838592158343;2209.0884227391975;4499.042806170601;2102663.092733696;797592.4564819443;38311.693892766285;488294.6252436426;2.294225872500097;0.21122571945353827
4468;2019-01-27 19:28:37.879;784;202;114;113;111;51;172;-144;22;-124;438;430;19;105;226;196;244;205;183;179;170;-149;560;365;363;141;370;244;555;-1.0;81.0;471.0;482.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40442.40625;19282.818359375;0.0;3625.17138671875;385.0;61381;;;Calculated values ==>;1548613717.879;351.56000000000006;293.36;284.56;284.46000000000004;284.26000000000005;278.26000000000005;274.9066339382667;290.36;258.76000000000005;275.36;260.76000000000005;316.96000000000004;316.16;275.06;283.66;295.76000000000005;292.76000000000005;297.56;293.66;291.06;290.16;;311.66;258.26000000000005;242.77792619122317;260.2995467637923;274.9066339382667;291.46000000000004;5600000.0;3650000.0;3629999.9999999995;1410000.0;3700000.0;2440000.0;5550000.0;0.0;0.013500000000000002;0.0785;0.08033333333333334;0.01983333333333333;0.01983333333333333;;19282.818359375;0.0;3625.17138671875;40442.40625;511582.8531747777;416332.02074452443;227547.59112166913;227260.88320682474;226689.66240340762;429811.8947417682;455239.982138536;455500.22055153846;456107.5448352806;501256.63319929305;500425.5349830179;455137.0241879398;465261.5457125084;461583.1823277107;458262.81198973843;427055.38227692863;417332.24674028397;456224.3229510757;454957.25294993835;;161832.74555500393;453525.6686687317;203016.40874571243;227547.59112166913;274.40220443208636;2362442.878837298;915535.4641252123;150404.50193491296;0.0;0;149;164;0;0;0;0;6;48;53;973552316329.733;362213757190.05237;687087991044.484;19819.979226757343;20124.24388048255;131.262329744703;4510.291626260672;2103058.163285817;797931.1302720548;38331.20006618771;488369.7155435321;1.946298106356015;0.19398565108510668
4469;2019-01-27 19:29:37.879;797;191;113;112;106;50;172;-147;28;-133;421;412;19;103;226;195;244;193;183;179;170;-151;554;360;363;141;365;238;550;-2.0;80.0;444.0;486.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40312.63671875;19159.71875;0.0;3525.24145507812;377.0;61382;;;Calculated values ==>;1548613777.879;352.86;292.26000000000005;284.46000000000004;284.36;283.76000000000005;278.16;274.38016830617;290.36;258.46000000000004;275.96000000000004;259.86;315.26000000000005;314.36;275.06;283.46000000000004;295.76000000000005;292.66;297.56;292.46000000000004;291.06;290.16;;310.86;258.06;242.77792619122317;259.4470641161187;274.38016830617;291.46000000000004;5540000.0;3600000.0;3629999.9999999995;1410000.0;3650000.0;2380000.0;5500000.0;0.0;0.013333333333333334;0.07400000000000001;0.081;0.01983333333333333;0.01983333333333333;;19159.71875;0.0;3525.24145507812;40312.63671875;513694.321460537;414443.2327276156;227364.6465970384;227077.643890442;225370.83341989058;430148.3826014536;455239.982138536;457202.6572702336;455180.98242693226;500082.2891715897;499149.9625578035;456131.1591105498;465899.2007328459;462343.71219919814;458923.6217875544;428696.29534825677;415150.1171397334;456224.3229510757;454957.25294993835;;158490.31677215957;453317.9950480164;202045.89893151325;227364.6465970384;274.00191849529915;2363115.837528704;915855.8186011238;150464.0887085946;0.0;0;149;164;0;0;0;0;6;48;53;973770116329.733;362298357190.05237;687232591044.484;18881.60011706531;20353.03978543676;180.61570944697831;4513.920025999182;2103380.6764470157;798268.4409692708;38333.79904984764;488444.91730730096;1.9364889883348575;0.19475455600849229
4470;2019-01-27 19:30:37.860;807;179;112;112;104;47;172;-153;35;-141;409;403;22;139;224;197;244;181;183;179;170;-153;528;353;363;140;358;260;528;-2.0;81.0;319.0;481.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31969.26953125;10383.4814453125;0.0;3907.0263671875;378.0;61383;;;Calculated values ==>;1548613837.86;353.86;291.06;284.36;284.36;283.56;277.86;273.6339639331285;290.36;257.86;276.66;259.06;314.06;313.46000000000004;275.36;287.06;295.56;292.86;297.56;291.26000000000005;291.06;290.16;;310.96000000000004;257.86;242.56692532238324;262.5002047102346;273.6339639331285;291.46000000000004;5280000.0;3529999.9999999995;3629999.9999999995;1400000.0;3579999.9999999995;2600000.0;5280000.0;0.0;0.013500000000000002;0.05316666666666667;0.08016666666666666;0.01983333333333333;0.01983333333333333;;10383.4814453125;0.0;3907.0263671875;31969.26953125;517078.86073497194;418732.37898895395;227544.80109244288;227544.80109244288;225238.72161523302;430607.02586249536;455239.982138536;454414.5248921489;454520.6082697717;496621.4618612841;495985.3037403932;452785.916603252;466889.0042650074;463130.76999981416;460295.6674585051;435217.27999731875;419346.0031706415;456224.3229510757;454957.25294993835;;158908.11840480618;453279.1131313583;200437.4085659672;227544.80109244288;273.3414169075745;2363717.9960029987;916101.9339746428;150526.00466079602;0.0;0;149;164;0;0;0;0;6;48;53;973987847359.5392;362382630494.97736;687381943734.3511;13503.116684675328;20269.47664932552;214.26223716014306;4510.346961840326;2103650.4636271205;798606.8547409519;38337.08865736075;488520.0957180948;2.693900247500482;0.2830166924432772
4471;2019-01-27 19:31:37.850;807;175;113;113;105;46;172;-156;40;-144;414;413;30;164;222;199;244;177;183;179;170;-157;540;351;363;140;356;267;540;-2.0;81.0;234.0;488.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32396.36328125;10587.0361328125;0.0;4013.05102539062;389.0;61384;;;Calculated values ==>;1548613897.85;353.86;290.66;284.46000000000004;284.46000000000004;283.66;277.76000000000005;273.4187578820637;290.36;257.56;277.16;258.76000000000005;314.56;314.46000000000004;276.16;289.56;295.36;293.06;297.56;290.86;291.06;290.16;;312.06;257.46000000000004;242.56692532238324;263.43189868330234;273.4187578820637;291.46000000000004;5400000.0;3510000.0;3629999.9999999995;1400000.0;3560000.0;2670000.0;5400000.0;0.0;0.013500000000000002;0.039;0.08133333333333333;0.01983333333333333;0.01983333333333333;;10587.0361328125;0.0;4013.05102539062;32396.36328125;516084.83182987635;412715.60124540405;227575.9885170149;227575.9885170149;225283.99999759658;430735.4089219946;455239.982138536;453852.4841310001;454210.7977214654;496439.1468934393;496332.540696089;452583.806937409;468807.31028319686;463165.68256596546;460873.564739189;432315.15484108054;413458.7165377379;456224.3229510757;454957.25294993835;;163503.975529645;452863.91896559007;199746.43572107726;227575.9885170149;273.0608422530417;2364254.286879809;916276.6591621027;150591.99430563717;0.0;0;149;164;0;0;0;0;6;48;53;974205611059.5739;362466616494.9907;687540017384.3762;9910.135887986991;20586.888637220374;254.5619170951253;4509.7284112529815;2103845.5415468505;798947.2677067755;38340.99487416884;488595.250485;2.4151441338309927;0.2640350276123836
4472;2019-01-27 19:32:37.831;800;181;115;115;109;48;172;-155;43;-137;424;423;37;174;221;201;244;185;183;179;170;-159;555;353;363;140;358;269;555;-1.0;80.0;402.0;504.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32550.482421875;10876.3828125;0.0;4057.13500976562;399.0;61385;;;Calculated values ==>;1548613957.831;353.16;291.26000000000005;284.66;284.66;284.06;277.96000000000004;273.6339639331285;290.36;257.66;277.46000000000004;259.46000000000004;315.56;315.46000000000004;276.86;290.56;295.26000000000005;293.26000000000005;297.56;291.66;291.06;290.16;;313.06;257.26000000000005;242.56692532238324;263.6948088759802;273.6339639331285;291.46000000000004;5550000.0;3529999.9999999995;3629999.9999999995;1400000.0;3579999.9999999995;2690000.0;5550000.0;0.0;0.013333333333333334;0.06699999999999999;0.084;0.01983333333333333;0.01983333333333333;;10876.3828125;0.0;4057.13500976562;32550.482421875;513977.05029073224;249264.77042423442;227835.04385385563;227835.04385385563;226121.30466386222;430607.02586249536;455239.982138536;453890.5520835053;454933.1192878579;497301.81681800366;497195.22141030885;453128.81857222365;469690.4560305701;462733.1757949236;460831.5935396137;428426.8604674854;250813.23107298184;456224.3229510757;454957.25294993835;;167682.10792650707;452656.05918462237;199917.14858633702;227835.04385385563;273.13670986110515;2364795.339208161;916455.4643476207;150659.22455981324;0.0;0;149;164;0;0;0;0;6;48;53;974423342090.2455;362550589895.24976;687700766464.8721;17016.218034310274;21230.06849025597;2368.181725260047;4504.59048040564;2104069.856774572;799295.6320002754;38362.84415012681;488670.34602154285;3.0213282139697974;0.2982530560915204
4473;2019-01-27 19:33:37.831;797;189;117;116;112;49;172;-147;47;-123;433;432;43;178;222;201;244;192;183;179;170;-151;573;357;363;141;362;264;569;-1.0;80.0;495.0;531.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;42385.6484375;21158.4296875;0.0;3945.421875;405.0;61386;;;Calculated values ==>;1548614017.831;352.86;292.06;284.86;284.76000000000005;284.36;278.06;274.0616903277293;290.36;258.46000000000004;277.86;260.86;316.46000000000004;316.36;277.46000000000004;290.96000000000004;295.36;293.26000000000005;297.56;292.36;291.06;290.16;;313.66;258.06;242.77792619122317;263.0348170998261;274.0616903277293;291.46000000000004;5730000.0;3570000.0000000005;3629999.9999999995;1410000.0;3620000.0000000005;2640000.0;5690000.0;0.0;0.013333333333333334;0.0825;0.0885;0.01983333333333333;0.01983333333333333;;21158.4296875;0.0;3945.421875;42385.6484375;512076.8694885394;251646.60514302485;228116.6544464974;227830.6227013314;226693.62724178503;430346.717906069;455239.982138536;455237.00566835946;456210.3019707529;498760.2561373636;498654.3678296702;454737.8930060271;470831.91766547825;462262.3786986088;460210.5064603235;423277.58204220055;252835.82128379264;456224.3229510757;454957.25294993835;;170189.03402730724;453317.9950480164;200737.58723413903;228116.6544464974;273.4767736024945;2365419.8069653222;916722.4211184541;150725.91253385297;0.0;0;150;164;0;0;0;0;6;48;53;974641142090.2455;362634889895.24976;687860666464.8721;20996.202020823184;22353.366091528147;2272.5568101121057;4499.005203651578;2104386.626941698;799658.827288457;38401.51697125491;488745.37598557665;1.9965514057207736;0.1952017961827785
4474;2019-01-27 19:34:37.861;798;203;115;115;113;52;172;-137;43;-105;434;428;38;134;225;197;244;207;183;179;170;-141;575;367;363;141;372;248;569;-1.0;80.0;430.0;528.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40699.61328125;19645.802734375;0.0;3650.03857421875;399.0;61387;;;Calculated values ==>;1548614077.861;352.96000000000004;293.46000000000004;284.66;284.66;284.46000000000004;278.36;275.1157276137837;290.36;259.46000000000004;277.46000000000004;262.66;316.56;315.96000000000004;276.96000000000004;286.56;295.66;292.86;297.56;293.86;291.06;290.16;;313.06;259.06;242.77792619122317;260.85938512811435;275.1157276137837;291.46000000000004;5750000.0;3670000.0000000005;3629999.9999999995;1410000.0;3720000.0000000005;2480000.0;5690000.0;0.0;0.013333333333333334;0.07166666666666667;0.08800000000000001;0.01983333333333333;0.01983333333333333;;19645.802734375;0.0;3650.03857421875;40699.61328125;512029.9325157322;411020.6008390681;227545.31340775685;227545.31340775685;226976.824784546;429675.2189834977;455239.982138536;457376.724578566;458053.56808917894;500449.1038528217;499823.1594325506;456774.57784180244;468006.0838837295;461140.5576896242;458079.93939307623;422665.6807517519;412595.7268727953;456224.3229510757;454957.25294993835;;167682.10792650707;454354.6546556138;202802.8399098244;227545.31340775685;274.3284865951988;2366112.5303345723;917062.6264061093;150789.23968531814;0.0;0;150;164;0;0;0;0;6;48;53;974859050990.1416;362719532195.2094;688014343264.7988;18244.461734593147;22136.559697629473;134.26605171942074;4510.336800919933;2104713.795975603;800029.7620445472;38421.58385685587;488820.491374504;1.9327751974448844;0.20008791915632607
4475;2019-01-27 19:35:37.851;809;197;113;112;107;53;172;-143;37;-116;422;414;28;118;227;195;244;198;183;178;170;-145;556;363;363;141;368;243;551;-1.0;82.0;469.0;570.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40272.296875;19063.787109375;0.0;3569.07397460938;384.0;61388;;;Calculated values ==>;1548614137.851;354.06000000000006;292.86;284.46000000000004;284.36;283.86;278.46000000000004;274.69669130483857;290.36;258.86;276.86;261.56;315.36;314.56;275.96000000000004;284.96000000000004;295.86;292.66;297.56;292.96000000000004;290.96000000000004;290.16;;311.56;258.66;242.77792619122317;260.1585393101385;274.69669130483857;291.46000000000004;5560000.0;3629999.9999999995;3629999.9999999995;1410000.0;3679999.9999999995;2430000.0;5510000.0;0.0;0.013666666666666666;0.07816666666666668;0.095;0.01983333333333333;0.01983333333333333;;19063.787109375;0.0;3569.07397460938;40272.296875;514993.3802370423;416143.28649519663;227343.79387013023;227056.99879057807;225633.88773437397;429947.3805835815;455239.982138536;457465.60803426674;456928.54244966514;499692.3450897621;498859.8885114852;456388.25082575704;466889.8259125728;462023.20895925944;458445.33754902834;428155.84094600123;416480.9241581686;456084.1908378049;454957.25294993835;;161414.93982334915;453940.50017427705;202162.69132060843;227343.79387013023;274.0610317459358;2366787.183791662;917385.1525582059;150849.38893002275;0.0;0;150;164;0;0;0;0;6;48;53;975076814690.1763;362804118095.22284;688161618714.8223;19956.177989784293;23918.89184109852;159.5571961003792;4514.33360508286;2105032.0815835795;800413.4935081927;38424.031975833575;488895.68442696816;2.145065109175287;0.22366387257005746
4476;2019-01-27 19:36:37.862;818;188;113;112;105;50;172;-150;28;-140;406;398;19;115;226;196;244;190;183;179;170;-153;534;359;363;141;364;247;534;-1.0;79.0;308.0;565.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31944.10546875;10623.861328125;0.0;3626.61108398438;377.0;61389;;;Calculated values ==>;1548614197.862;354.96000000000004;291.96000000000004;284.46000000000004;284.36;283.66;278.16;274.27422755570615;290.36;258.16;275.96000000000004;259.16;313.76000000000005;312.96000000000004;275.06;284.66;295.76000000000005;292.76000000000005;297.56;292.16;291.06;290.16;;310.86;257.86;242.77792619122317;260.72004837742526;274.27422755570615;291.46000000000004;5340000.0;3590000.0;3629999.9999999995;1410000.0;3640000.0;2470000.0;5340000.0;0.0;0.013166666666666667;0.051333333333333335;0.09416666666666668;0.01983333333333333;0.01983333333333333;;10623.861328125;0.0;3626.61108398438;31944.10546875;517903.64615900523;419396.0635288388;227705.31523683845;227414.86993228958;225403.31306082068;430214.79039162316;455239.982138536;455729.33194869943;454458.0889648252;497623.50421043707;496785.5164881025;454634.1286075247;465976.0273091006;462494.8638479254;459218.5880301819;433787.162488959;420001.7888529814;456224.3229510757;454957.25294993835;;158490.31677215957;453110.14735915104;201885.70199885214;227705.31523683845;273.9349389481433;2367389.097474319;917632.5949843097;150909.36396550346;0.0;0;150;164;0;0;0;0;6;48;53;975294654619.8785;362888733605.1072;688308645664.6213;13030.639670758828;23656.96860476148;181.50741954037127;4507.163431309815;2105307.022126902;800810.0316967086;38426.87470203097;488970.87735167803;2.9035022790690705;0.319727035468042
4477;2019-01-27 19:37:37.852;822;175;113;113;104;47;172;-159;23;-152;400;396;17;155;223;198;244;177;183;179;170;-157;529;351;363;139;356;261;529;-1.0;80.0;518.0;562.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32079.470703125;10408.0654296875;0.0;3889.10278320312;384.0;61390;;;Calculated values ==>;1548614257.852;355.36;290.66;284.46000000000004;284.46000000000004;283.56;277.86;273.4187578820637;290.36;257.26000000000005;275.46000000000004;257.96000000000004;313.16;312.76000000000005;274.86;288.66;295.46000000000004;292.96000000000004;297.56;290.86;291.06;290.16;;311.56;257.46000000000004;242.35481222062532;262.63441904999945;273.4187578820637;291.46000000000004;5290000.0;3510000.0;3629999.9999999995;1390000.0;3560000.0;2610000.0;5290000.0;0.0;0.013333333333333334;0.08633333333333333;0.09366666666666666;0.01983333333333333;0.01983333333333333;;10408.0654296875;0.0;3889.10278320312;32079.470703125;518790.24131072906;417101.70366243063;227814.58023808885;227814.58023808885;225218.6338467937;430735.4089219946;455239.982138536;452738.59310404025;453551.0674850352;495564.0511469309;495138.81646963576;451979.14056569117;468599.4070476876;463297.66702555475;460740.10936811595;434981.6970462988;417744.6980619352;456224.3229510757;454957.25294993835;;161414.93982334915;453033.45853487635;200387.4430841688;227814.58023808885;273.31307192170726;2367922.5383542026;917807.8318296433;150971.98447591517;0.0;0;150;164;0;0;0;0;6;48;53;975512418319.9132;362972719605.12054;688461020264.6455;21786.31595171557;23664.510113882938;229.8266531248484;4504.996342118348;2105597.115066919;801204.311628484;38430.301914673066;489045.9661662466;3.5101810591829854;0.35985353404458453
4478;2019-01-27 19:38:37.863;817;175;115;114;106;46;172;-165;18;-151;408;407;17;166;221;200;244;178;183;179;170;-164;544;351;363;139;356;265;544;-1.0;79.0;608.0;573.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32451.6171875;10708.05859375;0.0;3972.93823242188;396.0;61391;;;Calculated values ==>;1548614317.863;354.86;290.66;284.66;284.56;283.76000000000005;277.76000000000005;273.4187578820637;290.36;256.66;274.96000000000004;258.06;313.96000000000004;313.86;274.86;289.76000000000005;295.26000000000005;293.16;297.56;290.96000000000004;291.06;290.16;;312.76000000000005;256.76000000000005;242.35481222062532;263.1675429290057;273.4187578820637;291.46000000000004;5440000.0;3510000.0;3629999.9999999995;1390000.0;3560000.0;2650000.0;5440000.0;0.0;0.013166666666666667;0.10133333333333333;0.0955;0.01983333333333333;0.01983333333333333;;10708.05859375;0.0;3972.93823242188;32451.6171875;516961.59596476227;247522.6632799365;228069.68251047656;227779.86685947358;225488.54607163643;430735.4089219946;455239.982138536;451401.0518682116;453654.4621878675;496004.34058229876;495897.8136672101;451272.76555757073;469315.17665444664;463033.5824654418;461006.8955048023;431308.78485515766;412128.71280242736;456224.3229510757;454957.25294993835;;166428.6587063909;452306.9903079964;200003.0222774748;228069.68251047656;273.16192646103747;2368460.396008385;917983.8317903432;151037.5134957407;0.0;0;150;164;0;0;0;0;6;48;53;975730258249.6155;363056134895.00653;688618849194.4298;25475.000331861327;24095.028946914812;252.53761536094902;4499.936813715992;2105991.0315735326;801602.3807527424;38434.322353850366;489121.0210333128;3.700191775194182;0.3720173802429714
4479;2019-01-27 19:39:37.873;811;183;117;116;110;48;172;-165;17;-157;418;417;16;172;222;200;244;186;183;179;170;-168;555;355;363;139;360;266;555;-1.0;82.0;534.0;568.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32588.8125;10929.33203125;0.0;3997.205078125;404.0;61392;;;Calculated values ==>;1548614377.873;354.26;291.46000000000004;284.86;284.76000000000005;284.16;277.96000000000004;273.8482719121499;290.36;256.66;274.86;257.46000000000004;314.96000000000004;314.86;274.76000000000005;290.36;295.36;293.16;297.56;291.76000000000005;291.06;290.16;;313.56;256.36;242.35481222062532;263.299902668528;273.8482719121499;291.46000000000004;5550000.0;3550000.0;3629999.9999999995;1390000.0;3600000.0;2660000.0;5550000.0;0.0;0.013666666666666666;0.089;0.09466666666666666;0.01983333333333333;0.01983333333333333;;10929.33203125;0.0;3997.205078125;32588.8125;515321.0310492182;250033.15051479047;228412.22449851246;228123.25152956232;226405.13032286434;430477.46260093397;455239.982138536;451094.88097808824;453033.45853487635;496966.91849822615;496860.5069507695;450966.1048905643;469870.247292306;462564.72855843324;460387.3511624245;428426.8604674854;251207.8992395357;456224.3229510757;454957.25294993835;;169771.2103021376;451890.8905221149;201120.83833138953;228412.22449851246;273.618198761404;2369002.489922958;918164.1734307876;151103.94242629487;0.0;0;150;164;0;0;0;0;6;48;53;975948094549.5808;363139548794.9933;688778175744.4045;22247.689795556184;23739.564940721997;2421.9924701153122;4493.1430642866135;2106388.786939379;802001.0688053453;38456.61381918425;489195.97585600626;3.544183750258684;0.34892300252552716
4480;2019-01-27 19:40:37.873;809;189;117;117;112;50;172;-166;22;-168;425;423;19;171;223;200;244;192;183;179;170;-170;559;357;363;138;362;268;559;-1.0;79.0;628.0;532.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32940.72265625;10992.79296875;0.0;4038.869140625;410.0;61393;;;Calculated values ==>;1548614437.873;354.06000000000006;292.06;284.86;284.86;284.36;278.16;274.0616903277293;290.36;256.56;275.36;256.36;315.66;315.46000000000004;275.06;290.26000000000005;295.46000000000004;293.16;297.56;292.36;291.06;290.16;;314.16;256.16;242.14157278889297;263.56353331371673;274.0616903277293;291.46000000000004;5590000.0;3570000.0000000005;3629999.9999999995;1380000.0;3620000.0000000005;2680000.0;5590000.0;0.0;0.013166666666666667;0.10466666666666667;0.08866666666666667;0.01983333333333333;0.01983333333333333;;10992.79296875;0.0;4038.869140625;32940.72265625;514742.11521409906;252186.74541440952;228326.74711488254;228326.74711488254;226893.5981142227;430346.717906069;455239.982138536;451383.1401027414;452062.8343904408;497509.4213459539;497296.4620907933;450996.1641088872;469480.4101280328;462396.02367842785;460075.5242048206;427333.00928734033;411022.3319942386;456224.3229510757;454957.25294993835;;172278.17009871884;451855.04356773343;202139.18575180788;228326.74711488254;274.0246193270187;2369548.5693825935;918346.8578057876;151170.90971145112;0.0;0;150;164;0;0;0;0;6;48;53;976165894549.5808;363222648794.9933;688938375744.4045;26087.533888731046;22141.4727263454;214.75725102583948;4494.838365728607;2106791.5804700814;802383.4107859043;38478.58673352709;489270.8757012564;3.521806294382706;0.3451968412071529
4481;2019-01-27 19:41:37.914;809;192;115;115;113;51;172;-145;27;-145;430;427;24;166;224;200;244;195;183;179;170;-151;581;360;363;139;365;260;577;-2.0;79.0;876.0;502.0;119.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41483.578125;19967.263671875;0.0;3901.89770507812;413.0;61394;;;Calculated values ==>;1548614497.914;354.06000000000006;292.36;284.66;284.66;284.46000000000004;278.26000000000005;274.38016830617;290.36;258.66;275.86;258.66;316.16;315.86;275.56;289.76000000000005;295.56;293.16;297.56;292.66;291.06;290.16;;314.46000000000004;258.06;242.35481222062532;262.5002047102346;274.38016830617;291.46000000000004;5810000.0;3600000.0;3629999.9999999995;1390000.0;3650000.0;2600000.0;5770000.0;0.0;0.013166666666666667;0.146;0.08366666666666665;0.01983333333333333;0.01983333333333333;;19967.263671875;0.0;3901.89770507812;41483.578125;512886.48229663074;252401.15378869014;227384.01401316843;227384.01401316843;226818.62758208244;430148.3826014536;455239.982138536;453414.51204216573;454273.9572453088;498842.10325346066;498525.4154721094;453037.69290263235;470000.92200345895;462075.34251113114;459605.1665242781;420773.60436389974;253594.50903460867;456224.3229510757;454957.25294993835;;173531.66647045466;453654.4621878675;202793.78045611797;227384.01401316843;274.292700414496;2370169.195695471;918605.0345786648;151237.12798689524;0.0;0;150;165;0;0;0;0;6;48;53;976383843380.0447;363305805580.1703;689096883984.742;36590.62681156297;20988.67703822304;2201.191421835666;4513.53590557927;2107314.2553943335;802743.0743036162;38498.73339666265;489345.99678469734;2.693602433778008;0.2398740862569986
4482;2019-01-27 19:42:37.884;802;203;113;113;110;53;172;-135;31;-115;428;422;25;121;227;197;245;206;183;179;170;-140;568;366;363;139;371;250;561;-1.0;78.0;1080.0;477.0;119.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40644.73046875;19465.154296875;0.0;3724.11596679688;399.0;61395;;;Calculated values ==>;1548614557.884;353.36;293.46000000000004;284.46000000000004;284.46000000000004;284.16;278.46000000000004;275.0112864084945;290.36;259.66;276.26000000000005;261.66;315.96000000000004;315.36;275.66;285.26000000000005;295.86;292.86;297.66;293.76000000000005;291.06;290.16;;313.06;259.16;242.35481222062532;261.13683023647616;275.0112864084945;291.46000000000004;5680000.0;3660000.0;3629999.9999999995;1390000.0;3710000.0;2500000.0;5610000.0;0.0;0.013000000000000001;0.18000000000000002;0.07949999999999999;0.01983333333333333;0.01983333333333333;;19465.154296875;0.0;3724.11596679688;40644.73046875;513122.3234964908;414367.8726603809;227137.99358835904;227137.99358835904;226285.8146638401;429743.705733735;455239.982138536;455596.77075306367;457350.21973895025;499625.3924057319;498997.6341393513;454863.76377274026;466235.199193608;461565.83208262455;458240.58495806623;425043.7234347634;415431.82824480155;456224.3229510757;454957.25294993835;;167682.10792650707;454789.08080550935;203797.37356110348;227137.99358835904;274.70914012486077;2370853.2560661263;918933.4737601529;151300.64632580086;0.0;0;150;165;0;0;0;0;6;48;53;976601534480.1486;363389163880.2101;689249807484.815;45323.89149455284;19953.840725930262;124.95463746950375;4518.415310671323;2107996.5350700505;803084.0913579895;38518.10825489085;489421.22541173856;3.0152351226921423;0.264165388090652
4483;2019-01-27 19:43:37.864;802;194;111;111;105;52;172;-135;37;-104;418;411;26;110;227;196;245;195;183;179;170;-138;554;361;363;139;366;245;549;-1.0;85.0;1041.0;498.0;119.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40404.98046875;19187.966796875;0.0;3664.64428710938;384.0;61396;;;Calculated values ==>;1548614617.864;353.36;292.56;284.26000000000005;284.26000000000005;283.66;278.36;274.4858918419099;290.36;259.66;276.86;262.76000000000005;314.96000000000004;314.26000000000005;275.76000000000005;284.16;295.86;292.76000000000005;297.66;292.66;291.06;290.16;;311.56;259.36;242.35481222062532;260.44013211722256;274.4858918419099;291.46000000000004;5540000.0;3610000.0;3629999.9999999995;1390000.0;3660000.0;2450000.0;5490000.0;0.0;0.014166666666666666;0.17350000000000002;0.083;0.01983333333333333;0.01983333333333333;;19187.966796875;0.0;3664.64428710938;40404.98046875;514306.0203363141;415881.8595038191;226811.87057994117;226811.87057994117;225108.12917937728;430081.6785162784;455239.982138536;457142.1171629861;458469.9448394925;499077.4406628142;498347.225935062;455818.0939289369;465690.3468894591;462326.5264458912;458901.46526618546;428945.60574088263;416221.6810214252;456224.3229510757;454957.25294993835;;161414.93982334915;454994.85026863415;202156.06749861213;226811.87057994117;274.04938231206995;2371528.4451860674;919255.4757329224;151362.19880360228;0.0;0;150;165;0;0;0;0;6;48;53;976819261880.2178;363472536080.2366;689398257984.8622;44240.07961676888;20985.61896991183;180.25560019231395;4524.883417004944;2108742.652707407;803425.1398015085;38520.65082573263;489496.5611142189;3.060080852331446;0.2721392867942492
4484;2019-01-27 19:44:37.865;807;187;112;111;105;49;172;-135;44;-91;409;402;31;109;226;198;245;189;183;179;170;-137;553;358;363;141;363;242;549;-1.0;84.0;907.0;548.0;118.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40278.46484375;19110.029296875;0.0;3584.4736328125;374.0;61397;;;Calculated values ==>;1548614677.865;353.86;291.86;284.36;284.26000000000005;283.66;278.06;274.1680685717883;290.36;259.66;277.56;264.06;314.06;313.36;276.26000000000005;284.06;295.76000000000005;292.96000000000004;297.66;292.06;291.06;290.16;;310.56;259.46000000000004;242.77792619122317;260.01710675043796;274.1680685717883;291.46000000000004;5530000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;2420000.0;5490000.0;0.0;0.014;0.15116666666666667;0.09133333333333334;0.019666666666666666;0.019666666666666666;;19110.029296875;0.0;3584.4736328125;40278.46484375;515000.42348436057;413396.8702782222;227098.3386120891;226811.87057994117;225108.12917937728;430280.9020939914;455239.982138536;458458.0879098977;459479.2969377436;498439.20179960865;497709.9774485817;456910.9799825661;466007.52585792186;462645.70173229097;459648.11820747575;429211.9392187807;414127.2103214636;456224.3229510757;454957.25294993835;;157236.91470761524;454768.14464406035;200722.05076884918;227098.3386120891;273.47504618479036;2372200.81843556;919574.631019151;151422.60912635058;0.0;0;150;165;0;0;0;0;6;48;53;977037065509.9547;363556537480.13513;689544360419.6857;38961.0976144885;23202.876573935955;211.18620456243994;4481.225315311035;2109436.0074058822;803793.3834012201;38523.912895135225;489571.6132710793;2.94592862048724;0.27418565969963093
