;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4485;2019-01-27 19:45:37.855;812;185;113;112;105;46;172;-137;50;-80;401;395;37;126;225;200;245;187;183;179;170;-138;528;354;363;141;359;255;529;-1.0;81.0;698.0;584.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31989.84375;10468.93359375;0.0;3822.06665039062;369.0;61398;;;Calculated values ==>;1548614737.855;354.36;291.66;284.46000000000004;284.36;283.66;277.76000000000005;273.7412296467126;290.36;259.46000000000004;278.16;265.16;313.26000000000005;312.66;276.86;285.76000000000005;295.66;293.16;297.66;291.86;291.06;290.16;;310.06;259.36;242.77792619122317;261.82340779136865;273.7412296467126;291.46000000000004;5280000.0;3540000.0;3629999.9999999995;1410000.0;3590000.0;2550000.0;5290000.0;0.0;0.013500000000000002;0.11633333333333334;0.09733333333333333;0.019666666666666666;0.019666666666666666;;10468.93359375;0.0;3822.06665039062;31989.84375;517677.3144503157;420205.72512613895;227814.58023808885;227523.01005392137;225504.0401409016;430542.39183029096;455239.982138536;457088.71109039267;460594.96121477685;496285.41503083456;495651.4238489865;455500.2712931425;466095.65126055223;463113.4986451415;460542.747743898;435433.3380848418;420796.17633104406;456224.3229510757;454957.25294993835;;155147.91922209063;454664.83376706665;198745.54883031163;227814.58023808885;272.6774759107569;2372802.9539679526;919821.0812947191;151484.32000852557;0.0;0;150;165;0;0;0;0;6;48;53;977254829209.9894;363641123380.14856;689693435569.7094;30053.92120958943;24909.477067177486;197.60168367626937;4467.139229999707;2110011.0367086483;804194.252858913;38527.31889311013;489646.17054735136;4.172425874451351;0.4128181808099776
4486;2019-01-27 19:46:37.866;814;175;113;112;105;45;172;-138;56;-76;406;405;44;164;223;201;245;176;183;179;170;-140;533;350;363;143;355;269;533;-1.0;81.0;756.0;600.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31928.541015625;10439.474609375;0.0;4014.17626953125;384.0;61399;;;Calculated values ==>;1548614797.866;354.56000000000006;290.66;284.46000000000004;284.36;283.66;277.66;273.3108153835814;290.36;259.36;278.76000000000005;265.56;313.76000000000005;313.66;277.56;289.56;295.46000000000004;293.26000000000005;297.66;290.76000000000005;291.06;290.16;;311.56;259.16;243.1966462407574;263.6948088759802;273.3108153835814;291.46000000000004;5330000.0;3500000.0;3629999.9999999995;1430000.0;3550000.0;2690000.0;5330000.0;0.0;0.013500000000000002;0.126;0.1;0.01983333333333333;0.01983333333333333;;10439.474609375;0.0;4014.17626953125;31928.541015625;517506.0230117219;415575.99726857606;227727.058470245;227436.3901368784;225423.36299505256;430799.1582183253;455239.982138536;455527.0399303971;460695.88222165016;495379.651081486;495272.6452311445;454017.10370795045;468529.4949868841;463446.8648078147;461293.85537773714;434249.84570997703;415915.19278355275;456224.3229510757;454957.25294993835;;161414.93982334915;454125.38969480863;197485.51387975385;227727.058470245;272.1593206139116;2373335.7048266926;919995.3499729084;151549.63400480678;0.0;0;150;165;0;0;0;0;6;48;53;977472669139.6917;363726339000.0321;689850664389.4945;32513.232282381054;25663.98758150548;247.5178145067279;4506.732190513917;2110532.5252424087;804615.7756620914;38531.02890230026;489720.9665191681;4.354018953145586;0.42791804726132254
4487;2019-01-27 19:47:37.896;809;178;114;113;108;46;172;-137;60;-61;422;423;54;183;221;203;245;181;183;179;170;-138;551;350;363;144;356;275;551;-2.0;80.0;802.0;560.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32488.4765625;10771.4384765625;0.0;4105.2607421875;396.0;61400;;;Calculated values ==>;1548614857.896;354.06000000000006;290.96000000000004;284.56;284.46000000000004;283.96000000000004;277.76000000000005;273.3108153835814;290.36;259.46000000000004;279.16;267.06;315.36;315.46000000000004;278.56;291.46000000000004;295.26000000000005;293.46000000000004;297.66;291.26000000000005;291.06;290.16;;312.76000000000005;259.36;243.40439225979637;264.4750485637546;273.3108153835814;291.46000000000004;5510000.0;3500000.0;3629999.9999999995;1440000.0;3560000.0;2750000.0;5510000.0;0.0;0.013333333333333334;0.13366666666666666;0.09333333333333332;0.01983333333333333;0.01983333333333333;;10771.4384765625;0.0;4105.2607421875;32488.4765625;515411.2181466046;248320.42873906752;227631.33601229617;227343.79387013023;225917.09287174884;430799.1582183253;455239.982138536;455027.99073138676;462066.028489982;496478.453735492;496585.7083215625;454266.14472312725;469913.8693787229;463033.5824654418;461559.3255376969;429740.10307360993;249462.6530864694;456224.3229510757;454957.25294993835;;166428.6587063909;454166.62698296324;197144.89307038812;227631.33601229617;272.0231052080599;2373872.7817104943;920172.1959606782;151617.32981085972;0.0;0;150;165;0;0;0;0;6;48;53;977690578039.5878;363812482049.991;690013945989.4167;34470.37405402015;23988.695165173674;2403.699333161874;4508.630685929903;2111091.001059972;805029.7549042946;38553.13342525841;489796.13210711465;4.394213950087401;0.40781579254925365
4488;2019-01-27 19:48:37.836;802;198;116;116;113;49;172;-132;56;-52;435;432;53;151;223;201;245;202;183;179;170;-136;584;363;363;146;368;254;578;-2.0;77.0;831.0;594.0;118.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41084.80078125;20025.3984375;0.0;3708.11694335938;397.0;61401;;;Calculated values ==>;1548614917.836;353.36;292.96000000000004;284.76000000000005;284.76000000000005;284.46000000000004;278.06;274.69669130483857;290.36;259.96000000000004;278.76000000000005;267.96000000000004;316.66;316.36;278.46000000000004;288.26000000000005;295.46000000000004;293.26000000000005;297.66;293.36;291.06;290.16;;312.86;259.56;243.81672145450628;261.6868853414304;274.69669130483857;291.46000000000004;5840000.0;3629999.9999999995;3629999.9999999995;1460000.0;3679999.9999999995;2540000.0;5780000.0;0.0;0.012833333333333334;0.1385;0.099;0.019666666666666666;0.019666666666666666;;20025.3984375;0.0;3708.11694335938;41084.80078125;511757.8422392429;254758.8055299642;227647.59281757282;227647.59281757282;226799.0568721579;429947.3805835815;455239.982138536;457977.089092597;462680.1316197191;499963.08454806125;499648.4806661975;457614.4173295793;469110.12892430584;461483.0276717099;459268.44399813557;420105.3721891785;256438.67632047247;456224.3229510757;454957.25294993835;;166846.47414792277;454041.3979886473;200200.9566283638;227647.59281757282;273.29151271998774;2374485.279244966;920428.5796282325;151682.376180154;0.0;0;151;165;0;0;0;0;6;48;53;977908160239.7955;363899395050.074;690172487289.5681;35701.9943462963;25130.203694668064;2100.389263648394;4470.423315936522;2111675.1860274626;805438.6697376932;38590.62996286265;489870.88273175154;2.8399927081560157;0.2667508012384486
4489;2019-01-27 19:49:37.857;806;200;112;111;109;53;172;-133;51;-57;429;423;44;135;226;196;245;202;183;179;170;-135;561;364;363;147;369;248;556;-2.0;79.0;645.0;587.0;118.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40516.47265625;19323.771484375;0.0;3597.63745117188;386.0;61402;;;Calculated values ==>;1548614977.857;353.76;293.16;284.36;284.26000000000005;284.06;278.46000000000004;274.8017692304317;290.36;259.86;278.26000000000005;267.46000000000004;316.06;315.46000000000004;277.56;286.66;295.76000000000005;292.76000000000005;297.66;293.36;291.06;290.16;;311.76000000000005;259.66;244.02132995426717;260.85938512811435;274.8017692304317;291.46000000000004;5610000.0;3640000.0;3629999.9999999995;1470000.0;3690000.0;2480000.0;5560000.0;0.0;0.013166666666666667;0.1075;0.09783333333333334;0.019666666666666666;0.019666666666666666;;19323.771484375;0.0;3597.63745117188;40516.47265625;514206.4756943607;415263.34616146993;226954.50991667574;226669.4626369762;226101.4974220925;429879.7862731237;455239.982138536;458335.67505680927;462023.2642078235;499927.5266676284;499301.06070382014;457496.8920631568;468119.92285971955;461735.93081570824;458423.03231300757;427036.913075149;415955.2917269945;456224.3229510757;454957.25294993835;;162250.55196795813;453978.8207622533;200229.36590541797;226954.50991667574;273.30700638564707;2375165.527862324;920756.6041467964;151743.27877537443;0.0;0;151;165;0;0;0;0;6;48;53;978126036470.3286;363987325815.2891;690323139999.9368;27746.428233774564;24825.155000160394;145.90801441736755;4484.0539463208315;2112204.10794149;805855.1100976319;38609.35565859274;489945.5294930117;2.4955510089069657;0.2500049502699604
4490;2019-01-27 19:50:37.847;816;192;111;110;104;52;172;-145;45;-96;416;407;35;127;226;196;245;194;183;179;170;-147;555;361;363;148;366;243;550;-1.0;83.0;434.0;600.0;118.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40330.7578125;19160.84375;0.0;3489.18920898438;377.0;61403;;;Calculated values ==>;1548615037.847;354.76;292.36;284.26000000000005;284.16;283.56;278.36;274.4858918419099;290.36;258.66;277.66;263.56;314.76000000000005;313.86;276.66;285.86;295.76000000000005;292.76000000000005;297.66;292.56;291.06;290.16;;310.86;258.46000000000004;244.22491754036054;260.1585393101385;274.4858918419099;291.46000000000004;5550000.0;3610000.0;3629999.9999999995;1480000.0;3660000.0;2430000.0;5500000.0;0.0;0.013833333333333333;0.07233333333333333;0.1;0.019666666666666666;0.019666666666666666;;19160.84375;0.0;3489.18920898438;40330.7578125;515930.2970601787;414798.6417306446;226791.38129870922;226505.84899828417;224807.4667576938;430081.6785162784;455239.982138536;458417.55353033816;457871.5928613704;499068.1054952291;498130.5789550536;457226.7928333852;467911.21198545385;462192.24494232045;458901.46526618546;428677.7392646941;415497.79424610164;456224.3229510757;454957.25294993835;;158490.31677215957;452548.53465678537;200191.7468323548;226791.38129870922;273.27930763095196;2375839.1424925067;921077.2558216717;151802.32582116898;0.0;0;151;165;0;0;0;0;6;48;53;978343800169.4978;364075811064.95154;690470415449.3749;18678.333351154128;25235.678782443058;182.32257275719576;4487.262142474173;2112590.9164743866;806272.2141819597;38612.09045759962;490020.27799997194;2.1449680420688906;0.2290833983088464
4491;2019-01-27 19:51:40.877;825;187;112;111;104;49;172;-148;41;-116;398;389;30;126;225;198;245;190;183;179;170;-150;532;358;363;148;363;249;532;-1.0;79.0;392.0;606.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32023.3203125;10541.28125;0.0;3640.50024414062;375.0;61404;;;Calculated values ==>;1548615100.877;355.66;291.86;284.36;284.26000000000005;283.56;278.06;274.1680685717883;290.36;258.36;277.26000000000005;261.56;312.96000000000004;312.06;276.16;285.76000000000005;295.66;292.96000000000004;297.66;292.16;291.06;290.16;;310.66;258.16;244.22491754036054;260.9983114674233;274.1680685717883;291.46000000000004;5320000.0;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;2490000.0;5320000.0;0.0;0.013166666666666667;0.06533333333333333;0.10099999999999999;0.019666666666666666;0.019666666666666666;;10541.28125;0.0;3640.50024414062;32023.3203125;518904.5627558294;419781.764232331;227457.9639964174;227167.86989247016;225158.65510123945;430280.9020939914;455239.982138536;456973.721747507;455797.38968410797;496581.87119591143;495635.7683014994;455640.8797640685;466951.62806064705;462512.1425119949;459648.11820747575;434488.7492614076;420676.1087404283;456224.3229510757;454957.25294993835;;157654.71494818805;452231.75496507087;200331.31805476669;227457.9639964174;273.3213926301652;2376472.5421535345;921337.2731751414;151864.74031113097;0.0;0;151;165;0;0;0;0;6;48;53;978572599070.2594;364169095465.2621;690625469249.891;16767.303707925697;25441.944127940722;181.86643352622747;4474.152682752579;2112901.2134898407;806715.8545406645;38615.278628869404;490098.72771918226;3.3046107057500644;0.3591991373627627
4492;2019-01-27 19:52:40.858;829;175;112;112;104;47;172;-159;44;-142;390;386;32;168;223;200;245;176;183;179;170;-157;531;351;363;148;356;262;531;0.0;77.0;298.0;562.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32083.85546875;10435.541015625;0.0;3871.79296875;388.0;61405;;;Calculated values ==>;1548615160.858;356.06000000000006;290.66;284.36;284.36;283.56;277.86;273.4187578820637;290.36;257.26000000000005;277.56;258.96000000000004;312.16;311.76000000000005;276.36;289.96000000000004;295.46000000000004;293.16;297.66;290.76000000000005;291.06;290.16;;311.96000000000004;257.46000000000004;244.22491754036054;262.7682575881327;273.4187578820637;291.46000000000004;5310000.0;3510000.0;3629999.9999999995;1480000.0;3560000.0;2620000.0;5310000.0;0.0;0.012833333333333334;0.049666666666666665;0.09366666666666666;0.019666666666666666;0.019666666666666666;;10435.541015625;0.0;3871.79296875;32083.85546875;519463.08420132333;416347.72211393795;227479.59176483238;227479.59176483238;225178.6007983709;430735.4089219946;455239.982138536;455198.0039910322;453075.53145929216;494396.21205088944;493969.62421853497;453699.29166053823;469956.9769358918;463297.66702555475;461006.8955048023;434726.5360093148;416678.54877821833;456224.3229510757;454957.25294993835;;163086.1669317865;451490.86535704543;199621.2305738018;227479.59176483238;273.011458826858;2377006.5994461887;921512.0246716961;151927.3229304089;0.0;0;151;165;0;0;0;0;6;48;53;978790330100.0656;364257867345.18304;690778720704.7545;12693.646413055776;23591.789124697152;231.6158361324049;4473.727336640417;2113146.6436631233;807124.3395894989;38618.723223313056;490173.269773483;2.8650186509444504;0.31623837476012595
4493;2019-01-27 19:53:37.878;825;176;113;113;106;47;172;-164;47;-162;396;394;40;183;221;201;245;179;183;179;170;-165;546;351;363;147;357;266;546;-2.0;85.0;351.0;552.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32032.451171875;10727.6982421875;0.0;3904.31713867188;400.0;61406;;;Calculated values ==>;1548615217.878;355.66;290.76000000000005;284.46000000000004;284.46000000000004;283.76000000000005;277.86;273.4187578820637;290.36;256.76000000000005;277.86;256.96000000000004;312.76000000000005;312.56;277.16;291.46000000000004;295.26000000000005;293.26000000000005;297.66;291.06;291.06;290.16;;313.16;256.66;244.02132995426717;263.299902668528;273.4187578820637;291.46000000000004;5460000.0;3510000.0;3629999.9999999995;1470000.0;3570000.0000000005;2660000.0;5460000.0;0.0;0.014166666666666666;0.058499999999999996;0.092;0.019666666666666666;0.019666666666666666;;10727.6982421875;0.0;3904.31713867188;32032.451171875;517762.92481934757;247804.1337314751;227448.56457755668;227448.56457755668;225449.12634703482;430735.4089219946;455239.982138536;454901.9619922797;451134.8103929149;494620.6742980732;494406.8247623752;454022.92624855007;471135.30860069173;462883.5339337955;461140.1023613316;431035.3023256209;248942.78561162975;456224.3229510757;454957.25294993835;;168099.92630828856;450816.5876395449;200462.2632505189;227448.56457755668;273.34244747164826;2377514.3649744424;921679.6257692068;151988.90540237792;0.0;0;151;165;0;0;0;0;6;48;53;978997312699.9963;364341971845.1549;690929253504.7041;14884.722376393005;23032.59784379039;2579.643986781541;4474.337537990173;2113365.0490225465;807493.5788317287;38640.986839292076;490244.1334761192;3.0734865002796226;0.31459150905060906
4494;2019-01-27 19:54:40.868;819;184;114;114;109;49;172;-162;49;-174;401;399;46;186;222;201;245;187;184;179;170;-165;556;355;363;146;360;269;556;-2.0;83.0;333.0;532.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32424.681640625;10891.076171875;0.0;3980.31762695312;408.0;61407;;;Calculated values ==>;1548615280.868;355.06000000000006;291.56;284.56;284.56;284.06;278.06;273.8482719121499;290.36;256.96000000000004;278.06;255.76000000000002;313.26000000000005;313.06;277.76000000000005;291.76000000000005;295.36;293.26000000000005;297.66;291.86;291.06;290.16;;313.96000000000004;256.66;243.81672145450628;263.6948088759802;273.8482719121499;291.56;5560000.0;3550000.0;3629999.9999999995;1460000.0;3600000.0;2690000.0;5560000.0;0.0;0.013833333333333333;0.0555;0.08866666666666667;0.019666666666666666;0.019666666666666666;;10891.076171875;0.0;3980.31762695312;32424.681640625;516212.58909773076;250370.13788166858;227526.78097376777;227526.78097376777;226101.4974220925;430477.46260093397;455239.982138536;454648.16989598307;450036.65433127945;494844.38492308743;494630.1114051998;454269.86663963663;471075.84060113336;462564.72855843324;460521.7338606115;428408.3150267699;251551.24320648852;456224.3229510757;454957.25294993835;;171442.51209473662;450991.6035788238;202297.06954703768;227526.78097376777;273.8482719121499;2378078.275362842;921868.7600192829;152057.88500570596;0.0;0;151;165;0;0;0;0;6;48;53;979225966400.031;364434252195.1689;691097751754.7296;14005.486069366469;22050.91535081837;2446.5228268472256;4472.7992821980215;2113617.7982211956;807887.9969562506;38684.95881813074;490322.40849672875;2.8898248617837434;0.29587014405123885
4495;2019-01-27 19:55:37.869;817;190;115;114;111;51;172;-160;52;-186;405;402;49;188;223;201;245;193;184;179;170;-163;575;357;363;145;362;264;571;0.0;84.0;399.0;509.0;118.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;42458.05859375;21214.486328125;0.0;3892.30712890625;414.0;61408;;;Calculated values ==>;1548615337.869;354.86;292.16;284.66;284.56;284.26000000000005;278.26000000000005;274.0616903277293;290.36;257.16;278.36;254.56000000000003;313.66;313.36;278.06;291.96000000000004;295.46000000000004;293.26000000000005;297.66;292.46000000000004;291.06;290.16;;314.56;256.86;243.61107973660833;263.0348170998261;274.0616903277293;291.56;5750000.0;3570000.0000000005;3629999.9999999995;1450000.0;3620000.0000000005;2640000.0;5710000.0;0.0;0.014;0.0665;0.08483333333333333;0.019666666666666666;0.019666666666666666;;21214.486328125;0.0;3892.30712890625;42458.05859375;514384.09650799644;251933.42396495308;227504.7048045268;227220.5036822646;226372.05476160676;430346.717906069;455239.982138536;455858.54699093295;448937.1970186883;495787.4465403712;495467.9183872579;455485.93199604336;471975.1167444689;462396.02367842785;460210.5064603235;422954.7640372785;253126.09222421964;456224.3229510757;454957.25294993835;;173949.5011765382;451377.21390510426;203602.2897451137;227504.7048045268;274.0616903277293;2378671.1074559907;922122.933514524;152120.2110450307;0.0;0;151;166;0;0;0;0;6;48;53;979432880029.768;364517188650.0634;691249659419.5365;16775.04110684698;21019.572732905865;2377.601405382824;4473.233446859761;2113861.481669437;808228.9776351588;38723.15047160459;490393.2324982483;1.7782218493334643;0.17605217269376028
4496;2019-01-27 19:56:37.859;813;204;113;112;110;53;172;-152;52;-186;400;392;45;139;226;198;245;207;184;179;169;-156;574;368;363;144;373;248;567;-2.0;82.0;418.0;511.0;118.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40747.09375;19757.55078125;0.0;3625.43334960938;408.0;61409;;;Calculated values ==>;1548615397.859;354.46000000000004;293.56;284.46000000000004;284.36;284.16;278.46000000000004;275.2199585193972;290.36;257.96000000000004;278.36;254.56000000000003;313.16;312.36;277.66;287.06;295.76000000000005;292.96000000000004;297.66;293.86;291.06;290.06;;313.96000000000004;257.56;243.40439225979637;260.85938512811435;275.2199585193972;291.56;5740000.0;3679999.9999999995;3629999.9999999995;1440000.0;3729999.9999999995;2480000.0;5670000.0;0.0;0.013666666666666666;0.06966666666666667;0.08516666666666667;0.019666666666666666;0.019666666666666666;;19757.55078125;0.0;3625.43334960938;40747.09375;513974.0254661721;412281.6676071861;227016.83440006245;226733.24971109725;226168.1457614269;429606.4342157736;455239.982138536;458455.16512809304;449117.2047066409;496893.5625351032;496053.8186395481;457616.9733224638;468574.7261631958;461122.978427645;458057.79158168816;423259.5450283254;413421.25303917937;456224.3229510757;454815.634887687;;171442.51209473662;452286.073109323;206843.76659268746;227016.83440006245;275.2199585193972;2379364.3681629207;922464.3102515494;152182.84844105542;0.0;0;151;166;0;0;0;0;6;48;53;979650643729.8026;364603874200.0772;691403233819.5609;17528.927431299922;20903.503105000127;134.45665718499578;4480.043076256616;2114147.3004295663;808578.278374036;38744.08079982645;490467.8307008465;1.8409510962688056;0.18955310730257943
4497;2019-01-27 19:57:37.850;817;196;110;109;104;53;172;-159;52;-205;382;373;38;122;227;196;245;198;184;179;169;-162;555;363;363;143;368;240;550;-3.0;79.0;363.0;495.0;118.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40068.49609375;19076.751953125;0.0;3523.09887695312;395.0;61410;;;Calculated values ==>;1548615457.85;354.86;292.76000000000005;284.16;284.06;283.56;278.46000000000004;274.69669130483857;290.36;257.26000000000005;278.36;252.66000000000003;311.36;310.46000000000004;276.96000000000004;285.36;295.86;292.76000000000005;297.66;292.96000000000004;291.06;290.06;;312.66;256.96000000000004;243.1966462407574;259.7329541166123;274.69669130483857;291.56;5550000.0;3629999.9999999995;3629999.9999999995;1430000.0;3679999.9999999995;2400000.0;5500000.0;0.0;0.013166666666666667;0.0605;0.0825;0.019666666666666666;0.019666666666666666;;19076.751953125;0.0;3523.09887695312;40068.49609375;516052.02990582155;416182.2575204337;226505.84899828417;226221.03737434192;224807.4667576938;429947.3805835815;455239.982138536;459716.5521053085;447270.60908927186;495827.12463302934;494886.7571923073;458066.36146268767;467766.3883614064;462023.20895925944;458582.87967331253;428677.7392646941;416852.97288067103;456224.3229510757;454815.634887687;;166010.84420003442;451828.61567597475;206431.5637265837;226505.84899828417;274.69669130483857;2380037.7303914246;922787.8808977846;152242.41060721566;0.0;0;151;166;0;0;0;0;6;48;53;979868411059.5741;364689961284.9869;691549611859.4073;15323.741796912851;20245.256785824764;155.69275738963705;4490.092455824922;2114421.031607011;808921.1332701499;38746.49834892527;490542.5706175327;1.779426957209397;0.18485566980644363
4498;2019-01-27 19:58:37.860;824;185;110;109;102;50;172;-161;54;-218;364;356;34;134;225;197;245;186;184;179;169;-162;523;357;363;141;362;252;524;0.0;77.0;302.0;495.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31809.39453125;10332.48828125;0.0;3765.67822265625;391.0;61411;;;Calculated values ==>;1548615517.86;355.56000000000006;291.66;284.16;284.06;283.36;278.16;274.0616903277293;290.36;257.06;278.56;251.36;309.56;308.76000000000005;276.56;286.56;295.66;292.86;297.66;291.76000000000005;291.06;290.06;;312.26000000000005;256.96000000000004;242.77792619122317;261.41265627149306;274.0616903277293;291.56;5230000.0;3570000.0000000005;3629999.9999999995;1410000.0;3620000.0000000005;2520000.0;5240000.0;0.0;0.012833333333333334;0.050333333333333334;0.0825;0.019666666666666666;0.019666666666666666;;10332.48828125;0.0;3765.67822265625;31809.39453125;519515.2150408376;421864.2967528722;227049.54520313337;226759.2696357863;224748.91148297145;430346.717906069;455239.982138536;458056.425068471;446249.25221432786;492681.5694884902;491832.15023459814;455631.0316612243;467444.2589136211;462662.94749955734;459669.781954241;436590.29368685215;422147.0976633474;456224.3229510757;454815.634887687;;164339.59507360373;452172.6343928828;205913.3714772843;227049.54520313337;274.0616903277293;2380636.812643608;923032.9987458658;152303.16053967093;0.0;0;151;166;0;0;0;0;6;48;53;980086247359.5394;364775175484.9733;691697236459.3839;12691.200364089731;20316.38919053688;185.35434896831126;4479.399763796221;2114654.5283679576;809259.2033221853;38749.340881821;490617.32884364575;2.672144896072343;0.28459430634138605
4499;2019-01-27 19:59:37.870;827;173;110;110;102;48;172;-170;56;-226;362;360;40;163;223;199;245;174;184;180;169;-168;533;351;363;140;356;261;533;-2.0;83.0;325.0;506.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32044.7265625;10500.365234375;0.0;3933.14916992188;400.0;61412;;;Calculated values ==>;1548615577.87;355.86;290.46000000000004;284.16;284.16;283.36;277.96000000000004;273.4187578820637;290.36;256.16;278.76000000000005;250.56000000000003;309.36;309.16;277.16;289.46000000000004;295.46000000000004;293.06;297.66;290.56;291.16;290.06;;313.16;256.36;242.56692532238324;262.63441904999945;273.4187578820637;291.56;5330000.0;3510000.0;3629999.9999999995;1400000.0;3560000.0;2610000.0;5330000.0;0.0;0.013833333333333333;0.05416666666666667;0.08433333333333333;0.019666666666666666;0.019666666666666666;;10500.365234375;0.0;3933.14916992188;32044.7265625;519062.3474904766;414886.58326619596;226857.4267964723;226857.4267964723;224571.67196779765;430735.4089219946;455239.982138536;456845.09893422684;445578.99203334306;491509.2308522908;491294.8424801645;454868.3240118638;469519.98359371757;463297.66702555475;460873.564739189;434249.84570997703;415233.17035312374;456364.2951047695;454815.634887687;;168099.92630828856;451718.47148796316;204395.15077624205;226857.4267964723;273.4187578820637;2381169.019005584;923206.6347929871;152367.32812741472;0.0;0;151;166;0;0;0;0;6;48;53;980304083659.5048;364859489534.9599;691851162109.3595;13674.372191890843;20857.60004668848;263.06400910313715;4483.1780924605555;2114874.2780914064;809602.3770852038;38753.07832427428;490692.02944046084;2.7213202024068255;0.2886470744099836
4500;2019-01-27 20:00:37.881;823;177;112;111;104;47;172;-171;58;-201;372;371;49;171;221;201;245;180;184;180;169;-172;550;351;363;138;356;263;550;-1.0;81.0;338.0;480.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32422.5625;10858.0615234375;0.0;3981.25830078125;410.0;61413;;;Calculated values ==>;1548615637.881;355.46000000000004;290.86;284.36;284.26000000000005;283.56;277.86;273.4187578820637;290.36;256.06;278.96000000000004;253.06000000000003;310.36;310.26000000000005;278.06;290.26000000000005;295.26000000000005;293.26000000000005;297.66;291.16;291.16;290.06;;314.16;255.96000000000004;242.14157278889297;262.9017227912062;273.4187578820637;291.56;5500000.0;3510000.0;3629999.9999999995;1380000.0;3560000.0;2630000.0;5500000.0;0.0;0.013500000000000002;0.05633333333333333;0.08;0.019666666666666666;0.019666666666666666;;10858.0615234375;0.0;3981.25830078125;32422.5625;517193.1403739487;247991.75459097483;227077.643890442;226791.38129870922;224807.4667576938;430735.4089219946;455239.982138536;456764.57732692285;448610.2267544615;492367.3452924259;492260.1849164961;455652.1820626169;470164.8308995012;463033.5824654418;461140.1023613316;430001.98086665635;249128.39008894507;456364.2951047695;454815.634887687;;172278.17009871884;451647.07303448964;202438.8039323281;227077.643890442;273.4187578820637;2381706.34490753;923384.6543140293;152433.2936146317;0.0;0;151;166;0;0;0;0;6;48;53;980521923590.0725;364942904825.1773;692008390929.7693;14327.018567895504;19936.661528172925;2441.7934754991024;4478.847156279151;2115107.6657949155;809942.3915904467;38775.62293579254;490766.72667637805;2.7753509740137248;0.2750324250605858
4501;2019-01-27 20:01:37.871;821;185;114;113;107;49;172;-172;59;-196;381;380;55;178;222;201;245;188;184;179;169;-175;556;356;363;138;361;265;556;-1.0;78.0;273.0;518.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32531.35546875;10937.666015625;0.0;4008.72265625;417.0;61414;;;Calculated values ==>;1548615697.871;355.26;291.66;284.56;284.46000000000004;283.86;278.06;273.955091788801;290.36;255.96000000000004;279.06;253.56000000000003;311.26000000000005;311.16;278.66;290.96000000000004;295.36;293.26000000000005;297.66;291.96000000000004;291.06;290.06;;314.86;255.66000000000003;242.14157278889297;263.1675429290057;273.955091788801;291.56;5560000.0;3560000.0;3629999.9999999995;1380000.0;3610000.0;2650000.0;5560000.0;0.0;0.013000000000000001;0.0455;0.08633333333333333;0.019666666666666666;0.019666666666666666;;10937.666015625;0.0;4008.72265625;32531.35546875;516455.94969960797;250760.72137521344;227526.78097376777;227240.2794848523;225536.3107355548;430412.23801567365;455239.982138536;456560.80161805527;449136.7778557768;493119.96473525226;493012.8000356691;456065.4032244539;470696.6370845388;462413.7112240227;460366.2921931374;428408.3150267699;410752.57778573356;456224.3229510757;454815.634887687;;175203.01333496982;451334.77657836326;203411.6562055255;227526.78097376777;273.95509178880104;2382247.5373435807;923566.2551050398;152499.86569208844;0.0;0;151;166;0;0;0;0;6;48;53;980739687290.1072;365025691025.1905;692166764529.7944;11518.286116270105;21404.029392188328;229.52458413347213;4470.014126973744;2115323.007437728;810286.8399305448;38797.880209462375;490841.288091443;2.5171200244751857;0.27490473628204404
4502;2019-01-27 20:02:37.871;822;190;114;113;110;51;172;-166;61;-206;389;388;56;179;223;200;245;193;184;179;169;-169;560;357;363;138;362;269;560;-1.0;79.0;158.0;485.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32789.04296875;10995.7255859375;0.0;4075.609375;421.0;61415;;;Calculated values ==>;1548615757.871;355.36;292.16;284.56;284.46000000000004;284.16;278.26000000000005;274.0616903277293;290.36;256.56;279.26000000000005;252.56000000000003;312.06;311.96000000000004;278.76000000000005;291.06;295.46000000000004;293.16;297.66;292.46000000000004;291.06;290.06;;315.26000000000005;256.26000000000005;242.14157278889297;263.6948088759802;274.0616903277293;291.56;5600000.0;3570000.0000000005;3629999.9999999995;1380000.0;3620000.0000000005;2690000.0;5600000.0;0.0;0.013166666666666667;0.026333333333333334;0.08083333333333333;0.019666666666666666;0.019666666666666666;;10995.7255859375;0.0;4075.609375;32789.04296875;516247.0067215179;252533.92740366157;227444.03792357884;227158.35379063422;226305.5851081385;430346.717906069;455239.982138536;456151.60580436233;448082.37691183493;493557.28183079406;493449.86271158804;455527.0399303971;470268.70649475715;462396.02367842785;460075.5242048206;427314.52156231453;410978.81114965247;456224.3229510757;454815.634887687;;176874.38241465177;451958.96133797773;205158.50072421145;227444.03792357884;274.0616903277293;2382791.8739972264;923749.0333683862;152567.2351256822;0.0;0;151;166;0;0;0;0;6;48;53;980957487290.1072;365108491025.1905;692326964529.7944;6609.485100443973;19949.703899612774;215.08685376671724;4471.641406960794;2115474.072197867;810631.4543746432;38801.58530477821;490915.8018875591;2.07320169990042;0.23513618714257462
4503;2019-01-27 20:03:37.862;822;193;112;112;109;52;172;-159;63;-202;397;395;57;178;224;200;245;196;184;179;169;-164;581;361;363;139;366;259;577;-2.0;81.0;529.0;488.0;118.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;41191.90625;19779.7109375;0.0;3886.41259765625;423.0;61416;;;Calculated values ==>;1548615817.862;355.36;292.46000000000004;284.36;284.36;284.06;278.36;274.4858918419099;290.36;257.26000000000005;279.46000000000004;252.96000000000004;312.86;312.66;278.86;290.96000000000004;295.56;293.16;297.66;292.76000000000005;291.06;290.06;;315.46000000000004;256.76000000000005;242.35481222062532;262.3656120759269;274.4858918419099;291.56;5810000.0;3610000.0;3629999.9999999995;1390000.0;3660000.0;2590000.0;5770000.0;0.0;0.013500000000000002;0.08816666666666667;0.08133333333333333;0.019666666666666666;0.019666666666666666;;19779.7109375;0.0;3886.41259765625;41191.90625;514499.6507374541;252795.74279168146;226536.94895142975;226536.94895142975;225695.87135080868;430081.6785162784;455239.982138536;458023.4894985337;448323.3033176173;495451.46556018724;495239.1920441661;457292.63687564747;471504.86443537404;461923.30542771943;459447.67380351556;421077.51320925995;253998.90528574798;456224.3229510757;454815.634887687;;177710.07569661198;452306.9903079964;205192.10505807577;226536.94895142975;274.4858918419099;2383408.2894305494;924005.4568698502;152633.5753561906;0.0;0;152;166;0;0;0;0;6;48;53;981175254619.8787;365191578560.10333;692485340769.6283;22291.30039483371;20098.67733366021;2255.5612069674116;4489.480823413059;2115714.8759507597;810965.1408240938;38822.17095028598;490990.46670466446;2.0761752420451898;0.19615533614379707
4504;2019-01-27 20:04:37.882;819;202;111;110;107;54;172;-153;61;-185;393;386;51;136;228;196;245;205;184;179;169;-156;566;366;363;138;371;246;560;-1.0;79.0;460.0;514.0;118.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40434.9453125;19344.46484375;0.0;3677.3447265625;411.0;61417;;;Calculated values ==>;1548615877.882;355.06000000000006;293.36;284.26000000000005;284.16;283.86;278.56;275.0112864084945;290.36;257.86;279.26000000000005;254.66000000000003;312.46000000000004;311.76000000000005;278.26000000000005;286.76000000000005;295.96000000000004;292.76000000000005;297.66;293.66;291.06;290.06;;314.26000000000005;257.56;242.14157278889297;260.58029834229245;275.0112864084945;291.56;5660000.0;3660000.0;3629999.9999999995;1380000.0;3710000.0;2460000.0;5600000.0;0.0;0.013166666666666667;0.07666666666666666;0.08566666666666665;0.019666666666666666;0.019666666666666666;;19344.46484375;0.0;3677.3447265625;40434.9453125;515382.21656858793;414404.58187013806;226589.13665940828;226305.5851081385;225459.05117869435;429743.705733735;455239.982138536;459839.6944487073;450290.76592315023;496363.34392963967;495629.14367257705;458653.7746065562;468512.26197470777;461701.42432542075;458102.21622996335;425622.44197554374;415466.73700578744;456224.3229510757;454815.634887687;;172696.00095264515;453305.8979690103;206173.14765164276;226589.13665940828;275.0112864084945;2384088.7399346083;924331.6003461897;152696.6276776427;0.0;0;152;166;0;0;0;0;6;48;53;981393127219.8094;365274706260.0769;692636891269.5801;19447.768587774943;21171.03894385448;133.71678210179135;4488.454465156147;2116062.8174673626;811309.1697643979;38842.08823707187;491065.30777075456;1.9651356528127715;0.20000476304625586
4505;2019-01-27 20:05:37.852;824;192;110;109;103;53;172;-158;59;-186;377;369;43;121;228;196;245;194;184;179;169;-159;552;361;363;137;366;237;547;-1.0;82.0;376.0;493.0;118.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;39890.45703125;18944.69140625;0.0;3530.201171875;396.0;61418;;;Calculated values ==>;1548615937.852;355.56000000000006;292.36;284.16;284.06;283.46000000000004;278.46000000000004;274.4858918419099;290.36;257.36;279.06;254.56000000000003;310.86;310.06;277.46000000000004;285.26000000000005;295.96000000000004;292.76000000000005;297.66;292.56;291.06;290.06;;312.76000000000005;257.26000000000005;241.92719264551067;259.30345971252746;274.4858918419099;291.56;5520000.0;3610000.0;3629999.9999999995;1370000.0;3660000.0;2370000.0;5470000.0;0.0;0.013666666666666666;0.06266666666666666;0.08216666666666667;0.019666666666666666;0.019666666666666666;;18944.69140625;0.0;3530.201171875;39890.45703125;517149.85684204416;415963.3411232605;226566.85420850717;226281.44150186318;224583.7598748474;430081.6785162784;455239.982138536;460997.8820450831;450362.43817475013;495614.05255520897;494780.02862835204;459131.5005230998;468073.7774601696;462460.68337330536;458901.46526618546;429476.7638253645;416637.01881419803;456224.3229510757;454815.634887687;;166428.6587063909;453164.8596709098;204870.4283184401;226566.85420850717;274.4858918419099;2384757.783598616;924650.5171102742;152756.6605287171;0.0;0;152;166;0;0;0;0;6;48;53;981610818319.9133;365357165010.1163;692781718819.6492;16050.653766869627;20401.525776127928;175.47651515260875;4488.892686690536;2116358.4897436993;811655.4345848766;38844.66355957815;491140.08159144246;1.8294436158889489;0.18919120015879437
4506;2019-01-27 20:06:37.863;832;178;110;109;101;50;172;-174;61;-236;364;359;39;147;226;198;245;178;184;180;169;-172;523;354;363;137;359;256;523;-2.0;78.0;477.0;497.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31782.673828125;10318.3671875;0.0;3873.111328125;399.0;61419;;;Calculated values ==>;1548615997.863;356.36;290.96000000000004;284.16;284.06;283.26000000000005;278.16;273.7412296467126;290.36;255.76000000000002;279.26000000000005;249.56000000000003;309.56;309.06;277.06;287.86;295.76000000000005;292.96000000000004;297.66;290.96000000000004;291.16;290.06;;313.06;255.96000000000004;241.92719264551067;261.9595390733887;273.7412296467126;291.56;5230000.0;3540000.0;3629999.9999999995;1370000.0;3590000.0;2560000.0;5230000.0;0.0;0.013000000000000001;0.07949999999999999;0.08283333333333333;0.019666666666666666;0.019666666666666666;;10318.3671875;0.0;3873.111328125;31782.673828125;520464.3817844824;420167.51479947224;227071.158458128;226780.66057310326;224484.4034586358;430542.39183029096;455239.982138536;458261.1180039729;445077.7353142424;492256.9103759758;491723.9083011081;455579.81269681326;468374.99418718216;463245.95189034037;460274.1915433627;436590.29368685215;420167.51479947224;456364.2951047695;454815.634887687;;167682.10792650707;451819.6014801845;204887.0999627114;227071.158458128;273.7412296467126;2385355.1691889106;924894.4206390061;152818.36611008242;0.0;0;152;166;0;0;0;0;6;48;53;981828658249.6156;365439380080.0039;692929645934.447;20143.23443428029;20454.242209030686;213.49612553593892;4478.97470311466;2116660.1607745145;811995.9617361553;38847.90559250988;491214.8275204972;3.1913480630011004;0.3196957706777476
4507;2019-01-27 20:07:37.883;831;172;111;111;102;48;172;-181;60;-244;366;364;46;169;223;200;245;174;184;180;170;-180;539;350;363;136;355;260;540;-1.0;81.0;313.0;489.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32365.626953125;10628.9482421875;0.0;3944.9375;407.0;61420;;;Calculated values ==>;1548616057.883;356.26;290.36;284.26000000000005;284.26000000000005;283.36;277.96000000000004;273.3108153835814;290.36;255.06000000000003;279.16;248.76000000000002;309.76000000000005;309.56;277.76000000000005;290.06;295.46000000000004;293.16;297.66;290.56;291.16;290.16;;313.86;255.16000000000003;241.71165711629368;262.5002047102346;273.3108153835814;291.56;5390000.0;3500000.0;3629999.9999999995;1360000.0;3550000.0;2600000.0;5400000.0;0.0;0.013500000000000002;0.05216666666666667;0.08149999999999999;0.019666666666666666;0.019666666666666666;;10628.9482421875;0.0;3944.9375;32365.626953125;519054.49032789527;246589.2255981088;226998.50594456043;226998.50594456043;224436.3583703321;430799.1582183253;455239.982138536;457497.12217809167;444412.64622873004;492044.3789013917;491830.42599390994;455778.51535834384;470344.1058200893;463446.8648078147;461160.9377506379;432792.1239373235;247334.5105650677;456364.2951047695;454957.25294993835;;171024.68490186572;451162.2304706595;204508.20633868;226998.50594456043;273.3108153835814;2385889.916551642;925069.039787852;152883.53823376505;0.0;0;152;166;0;0;0;0;6;48;53;982046530849.5464;365521307379.97784;693084497534.3978;13197.588442955976;20102.302966756328;2503.6777805254537;4483.188691105765;2116938.0935784667;812334.045602916;38870.55625609182;491289.5371103236;2.7643113575897016;0.276676948407468
4508;2019-01-27 20:08:37.854;827;180;113;112;105;48;172;-177;55;-234;371;369;50;173;222;201;245;183;184;180;169;-182;552;353;363;135;358;259;553;-2.0;80.0;402.0;498.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32520.80078125;10916.625;0.0;3929.20361328125;415.0;61421;;;Calculated values ==>;1548616117.854;355.86;291.16;284.46000000000004;284.36;283.66;277.96000000000004;273.6339639331285;290.36;255.46000000000004;278.66;249.76000000000002;310.26000000000005;310.06;278.16;290.46000000000004;295.36;293.26000000000005;297.66;291.46000000000004;291.16;290.06;;314.66;254.96000000000004;241.49495122638035;262.3656120759269;273.6339639331285;291.56;5520000.0;3529999.9999999995;3629999.9999999995;1350000.0;3579999.9999999995;2590000.0;5530000.0;0.0;0.013333333333333334;0.06699999999999999;0.083;0.019666666666666666;0.019666666666666666;;10916.625;0.0;3929.20361328125;32520.80078125;517513.2295681834;248981.45809848653;227302.23893897064;227015.85657122475;225031.1260726795;430607.02586249536;455239.982138536;457048.2817727584;445671.580097611;492684.81537608063;492471.33874687547;456435.7429073308;470935.9981603504;462865.82500516507;460831.5935396137;429476.7638253645;250135.18551670175;456364.2951047695;454815.634887687;;174367.33720873808;451128.66390414373;204203.44389088635;227302.23893897064;273.6339639331285;2386430.3754364033;925248.499451338;152949.1243612979;0.0;0;152;166;0;0;0;0;6;48;53;982264225580.2526;365602568085.24146;693240122279.9027;16940.604138085426;20494.793261100363;2391.221044115504;4474.430120324755;2117189.123794181;812672.1912231632;38911.32736419805;491364.14785469626;2.9840738242117264;0.29280392672756345
4509;2019-01-27 20:09:37.864;827;186;115;114;108;50;172;-179;48;-243;374;371;47;175;223;200;245;190;184;180;169;-182;556;356;363;135;361;258;557;0.0;83.0;538.0;508.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32695.01171875;11019.7578125;0.0;3928.52270507812;420.0;61422;;;Calculated values ==>;1548616177.864;355.86;291.76000000000005;284.66;284.56;283.96000000000004;278.16;273.955091788801;290.36;255.26000000000002;277.96000000000004;248.86;310.56;310.26000000000005;277.86;290.66;295.46000000000004;293.16;297.66;292.16;291.16;290.06;;315.16;254.96000000000004;241.49495122638035;262.23063862743834;273.955091788801;291.56;5560000.0;3560000.0;3629999.9999999995;1350000.0;3610000.0;2580000.0;5570000.0;0.0;0.013833333333333333;0.08966666666666666;0.08466666666666667;0.019666666666666666;0.019666666666666666;;11019.7578125;0.0;3928.52270507812;32695.01171875;517185.0874581466;251101.17795168798;227793.0554331662;227506.02080277732;225798.991324316;430412.23801567365;455239.982138536;456354.50165650685;444712.3837956564;493110.38441891666;492790.69087871455;456231.8107227515;471298.17099863774;462547.07517204626;460231.6107031601;428408.3150267699;411111.06218014384;456364.2951047695;454815.634887687;;176456.53798984195;451128.66390414373;205088.3872011813;227793.0554331662;273.955091788801;2386973.9311180008;925431.3331086114;153014.61632744927;0.0;0;152;166;0;0;0;0;6;48;53;982482061880.2179;365683581585.2286;693395248129.878;22530.194929494188;20831.410094184153;239.27866437832688;4464.777395938909;2117518.101940246;813016.6336485738;38933.2518485705;491438.65366621927;3.2154642152636725;0.3183715727443883
4510;2019-01-27 20:10:37.854;831;190;114;114;110;52;172;-173;44;-250;374;371;42;178;224;200;245;193;184;180;169;-176;558;357;363;136;362;259;558;-2.0;78.0;571.0;491.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32729.841796875;11015.466796875;0.0;3946.4052734375;423.0;61423;;;Calculated values ==>;1548616237.854;356.26;292.16;284.56;284.56;284.16;278.36;274.0616903277293;290.36;255.86;277.56;248.16000000000003;310.56;310.26000000000005;277.36;290.96000000000004;295.56;293.16;297.66;292.46000000000004;291.16;290.06;;315.46000000000004;255.56000000000003;241.71165711629368;262.3656120759269;274.0616903277293;291.56;5580000.0;3570000.0000000005;3629999.9999999995;1360000.0;3620000.0000000005;2590000.0;5580000.0;0.0;0.013000000000000001;0.09516666666666666;0.08183333333333334;0.019666666666666666;0.019666666666666666;;11015.466796875;0.0;3946.4052734375;32729.841796875;517506.7453152551;410661.08281804813;227485.31038511245;227485.31038511245;226345.26399939676;430346.717906069;455239.982138536;455697.50911575207;443768.12292987446;493004.84922904347;492684.81537608063;455450.64017974574;471504.86443537404;462529.5463882496;460075.5242048206;427864.690887245;411859.8641199572;456364.2951047695;454815.634887687;;177710.07569661198;451577.29794035526;205844.93954194518;227485.31038511245;274.0616903277293;2387519.0473628654;925614.9293759067;153080.2297898807;0.0;0;152;166;0;0;0;0;6;48;53;982699825580.2526;365764868035.2415;693550322279.9027;23777.636204440623;20109.097995603228;208.0627479747414;4470.829715217299;2117903.936216658;813357.7476875595;38936.97907236652;491513.10464825865;3.2459592245545466;0.3159053459558353
4511;2019-01-27 20:11:37.845;835;192;113;112;110;53;172;-163;44;-230;372;368;41;175;225;201;245;194;184;179;169;-168;555;360;363;137;365;265;555;-2.0;81.0;822.0;496.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32710.138671875;10911.3125;0.0;4024.787109375;425.0;61424;;;Calculated values ==>;1548616297.845;356.66;292.36;284.46000000000004;284.36;284.16;278.46000000000004;274.38016830617;290.36;256.86;277.56;250.16000000000003;310.36;309.96000000000004;277.26000000000005;290.66;295.66;293.26000000000005;297.66;292.56;291.06;290.06;;315.66;256.36;241.92719264551067;263.1675429290057;274.38016830617;291.56;5550000.0;3600000.0;3629999.9999999995;1370000.0;3650000.0;2650000.0;5550000.0;0.0;0.013500000000000002;0.137;0.08266666666666667;0.019666666666666666;0.019666666666666666;;10911.3125;0.0;4024.787109375;32710.138671875;518236.53314345836;412758.3114497388;227260.88320682474;226974.91020018916;226405.13032286434;430148.3826014536;455239.982138536;454694.582168557;445719.1686130602;492154.5797642664;491724.858139038;454318.49147014046;470352.03795512114;462209.5896991907;459741.0631315469;428677.7392646941;413506.49496626557;456224.3229510757;454815.634887687;;178545.77502346144;452234.3069661129;205471.2875613091;227260.88320682474;274.38016830617;2388064.2987328907;925797.6251280482;153146.64642901064;0.0;0;152;166;0;0;0;0;6;48;53;982917592910.024;365846755750.1556;693707498699.7378;34143.591361192965;20399.07627079712;204.81179802878518;4475.243449723624;2118386.5407109973;813695.2651708742;38940.41917748642;491587.6440752968;3.9650728388668446;0.36634101160029303
4512;2019-01-27 20:12:37.875;836;191;112;112;109;53;172;-155;48;-204;373;371;43;173;226;201;245;193;184;179;169;-160;556;359;363;138;364;272;555;-2.0;79.0;780.0;493.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32665.197265625;10866.3203125;0.0;4124.36669921875;425.0;61425;;;Calculated values ==>;1548616357.875;356.76;292.26000000000005;284.36;284.36;284.06;278.46000000000004;274.27422755570615;290.36;257.66;277.96000000000004;252.76000000000002;310.46000000000004;310.26000000000005;277.46000000000004;290.46000000000004;295.76000000000005;293.26000000000005;297.66;292.46000000000004;291.06;290.06;;315.66;257.16;242.14157278889297;264.08650396036035;274.27422755570615;291.56;5560000.0;3590000.0;3629999.9999999995;1380000.0;3640000.0;2720000.0;5550000.0;0.0;0.013166666666666667;0.13;0.08216666666666667;0.019666666666666666;0.019666666666666666;;10866.3203125;0.0;4124.36669921875;32665.197265625;518276.1862600989;412377.0396431636;226974.91020018916;226974.91020018916;226121.30466386222;430214.79039162316;455239.982138536;454013.21601284284;448293.67465282104;491514.4736243944;491298.07416831685;453376.6336760692;469161.5383281858;462494.8638479254;459897.8941259199;428408.3150267699;413134.7333990844;456224.3229510757;454815.634887687;;178545.77502346144;452892.2337924837;204538.9842669594;226974.91020018916;274.27422755570615;2388609.36559601;925979.1961415359;153214.5899988574;0.0;0;152;166;0;0;0;0;6;48;53;983135501809.9202;365929297000.1162;693868679249.661;32431.65012696485;20406.358669347246;201.10215809785856;4480.86758552079;2118941.6117866402;814035.4804845254;38943.80348509402;491662.3156510176;3.8370475279061824;0.35737650437627416
4513;2019-01-27 20:13:37.885;830;196;112;112;108;53;172;-155;54;-189;379;376;47;149;227;201;245;199;184;179;169;-158;581;364;363;138;369;254;575;-2.0;80.0;804.0;489.0;118.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41183.109375;19865.6484375;0.0;3816.97583007812;420.0;61426;;;Calculated values ==>;1548616417.885;356.16;292.76000000000005;284.36;284.36;283.96000000000004;278.46000000000004;274.8017692304317;290.36;257.66;278.56;254.26000000000002;311.06;310.76000000000005;277.86;288.06;295.86;293.26000000000005;297.66;293.06;291.06;290.06;;315.16;257.36;242.14157278889297;261.6868853414304;274.8017692304317;291.56;5810000.0;3640000.0;3629999.9999999995;1380000.0;3690000.0;2540000.0;5750000.0;0.0;0.013333333333333334;0.13399999999999998;0.08149999999999999;0.019666666666666666;0.019666666666666666;;19865.6484375;0.0;3816.97583007812;41183.109375;515488.6310423619;254114.28473885378;226575.84982895365;226575.84982895365;225454.2542981804;429879.7862731237;455239.982138536;457735.39621690055;449871.8246571787;494061.53600403626;493743.5322062688;456886.66015253164;468881.7649676947;461871.07198505895;459110.1879763642;421077.51320925995;255356.2950723793;456224.3229510757;454815.634887687;;176456.53798984195;453099.15083631827;205282.773098726;226575.84982895365;274.8017692304318;2389224.870718343;926235.3385643684;153280.7788829001;0.0;0;152;167;0;0;0;0;6;48;53;983353338109.8855;366012110800.103;694026505549.636;33828.65149783539;20197.034785613767;2209.6162418250756;4488.715772821755;2119493.8729949556;814373.8984901983;38963.89615331018;491737.07463674655;2.5640747246591293;0.2295050282684306
