;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4514;2019-01-27 20:14:37.856;820;197;111;110;106;53;171;-153;38;-174;372;366;33;120;229;198;246;199;184;179;169;-156;557;363;363;137;368;246;552;-3.0;84.0;776.0;480.0;118.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40214.9921875;19098.515625;0.0;3688.30517578125;400.0;61427;;;Calculated values ==>;1548616477.856;355.16;292.86;284.26000000000005;284.16;283.76000000000005;278.46000000000004;274.69669130483857;290.26000000000005;257.86;276.96000000000004;255.76000000000002;310.36;309.76000000000005;276.46000000000004;285.16;296.06;292.96000000000004;297.76000000000005;293.06;291.06;290.06;;313.16;257.56;241.92719264551067;260.58029834229245;274.69669130483857;291.56;5570000.0;3629999.9999999995;3629999.9999999995;1370000.0;3679999.9999999995;2460000.0;5520000.0;0.0;0.014;0.12933333333333333;0.08;0.019666666666666666;0.019666666666666666;;19098.515625;0.0;3688.30517578125;40214.9921875;516251.5432153176;415763.05856668594;226750.5488814185;226465.41907476954;225331.95712668533;429947.3805835815;455098.7016729525;457099.8982951852;451611.9826498178;494157.78918511636;493525.96195841994;456498.40645986306;466691.50693750323;462292.53388251306;458857.5321226224;428390.08982317784;416443.0190306947;456224.3229510757;454815.634887687;;168099.92630828856;453474.2831973729;204513.6517575736;226750.5488814185;274.69669130483857;2389902.8603774034;926559.8829923244;153343.2926616325;0.0;0;152;167;0;0;0;0;6;48;53;983571032839.7262;366094570925.0427;694176433049.5264;32667.821218864432;19916.850515183945;167.25899109476433;4485.280024789947;2120047.7424341748;814708.0192976447;38983.69387337812;491811.8217897444;2.511855921031805;0.23233013926976562
4515;2019-01-27 20:15:37.856;819;188;110;109;103;50;171;-154;-50;-169;359;352;-37;101;228;199;245;190;184;179;169;-157;551;358;363;137;363;236;547;0.0;80.0;809.0;476.0;118.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39911.7890625;18947.6796875;0.0;3508.0498046875;388.0;61428;;;Calculated values ==>;1548616537.856;355.06000000000006;291.96000000000004;284.16;284.06;283.46000000000004;278.16;274.1680685717883;290.26000000000005;257.76000000000005;268.16;256.26000000000005;309.06;308.36;269.46000000000004;283.26000000000005;295.96000000000004;293.06;297.66;292.16;291.06;290.06;;311.96000000000004;257.46000000000004;241.92719264551067;259.15941142434775;274.1680685717883;291.56;5510000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;2360000.0;5470000.0;0.0;0.013333333333333334;0.13483333333333333;0.07933333333333333;0.019666666666666666;0.019666666666666666;;18947.6796875;0.0;3508.0498046875;39911.7890625;516626.07254333375;414572.912758482;226566.85420850717;226281.44150186318;224583.7598748474;430280.9020939914;455098.7016729525;448030.8737925012;452130.69659999275;493840.53842154925;493109.1426105685;449657.2419568522;465959.6708458608;462912.4563373884;459783.670977022;429740.10307360993;415275.6320791768;456224.3229510757;454815.634887687;;163086.1669317865;453371.1835639945;202955.93402861047;226566.85420850717;274.1680685717883;2390570.5835544867;926876.9346199286;153403.26228646975;0.0;0;152;167;0;0;0;0;6;48;53;983788832839.7262;366176770925.0427;694321033049.5264;33044.27104483127;19866.27646314046;192.85961325910876;4488.892686690536;2120595.343203039;815039.5453557974;38986.69486174774;491886.6065623401;2.5647040247772015;0.23652912007827645
4516;2019-01-27 20:16:37.867;822;176;110;109;102;47;171;-152;-81;-154;350;347;-80;119;226;201;245;177;184;179;169;-153;524;351;363;137;356;257;524;-1.0;80.0;728.0;472.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31863.515625;10358.1962890625;0.0;3890.62622070312;390.0;61429;;;Calculated values ==>;1548616597.867;355.36;290.76000000000005;284.16;284.06;283.36;277.86;273.4187578820637;290.26000000000005;257.96000000000004;265.06;257.76000000000005;308.16;307.86;265.16;285.06;295.76000000000005;293.26000000000005;297.66;290.86;291.06;290.06;;312.16;257.86;241.92719264551067;262.0952818180154;273.4187578820637;291.56;5240000.0;3510000.0;3629999.9999999995;1370000.0;3560000.0;2570000.0;5240000.0;0.0;0.013333333333333334;0.12133333333333333;0.07866666666666666;0.019666666666666666;0.019666666666666666;;10358.1962890625;0.0;3890.62622070312;31863.515625;519196.4758271735;419221.64405437256;227049.54520313337;226759.2696357863;224748.91148297145;430735.4089219946;455098.7016729525;439702.8891531187;453680.3588024769;490654.87146539625;490333.74395834043;439843.6663046222;464992.8262906394;463692.9327583057;461140.1023613316;436360.9466952592;419524.6149337789;456224.3229510757;454815.634887687;;163921.7849024954;453783.3351572945;200697.29547816495;227049.54520313337;273.4187578820637;2391168.820751824;927121.1950265693;153464.9292237082;0.0;0;152;167;0;0;0;0;6;48;53;984006672770.294;366258985995.257;694468960164.9119;28999.34536589439;19909.43512142486;224.48442348640413;4479.399763796221;2121112.4681300013;815371.0703883144;38990.173366338626;491961.35603451356;3.762603165128749;0.3541537602015762
4517;2019-01-27 20:17:37.877;819;173;111;111;103;47;171;-162;-73;-143;360;360;-74;133;223;203;245;175;184;180;169;-162;541;349;363;136;354;262;542;-2.0;77.0;784.0;458.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32276.375;10687.8134765625;0.0;3985.35131835938;400.0;61430;;;Calculated values ==>;1548616657.877;355.06000000000006;290.46000000000004;284.26000000000005;284.26000000000005;283.46000000000004;277.86;273.20264511476705;290.26000000000005;256.96000000000004;265.86;258.86;309.16;309.16;265.76000000000005;286.46000000000004;295.46000000000004;293.46000000000004;297.66;290.66;291.16;290.06;;313.16;256.96000000000004;241.71165711629368;262.7682575881327;273.20264511476705;291.56;5410000.0;3490000.0;3629999.9999999995;1360000.0;3540000.0;2620000.0;5420000.0;0.0;0.012833333333333334;0.13066666666666665;0.07633333333333334;0.019666666666666666;0.019666666666666666;;10687.8134765625;0.0;3985.35131835938;32276.375;517449.66266620415;246869.15310385768;226956.68005612536;226956.68005612536;224679.58129243512;430862.6128555636;455098.7016729525;439750.4648756454;454975.64125938516;491187.3490278873;491187.3490278873;439608.29586028616;465904.2078945454;463595.7598268558;461712.1760889852;432296.5755713187;247616.36746104417;456364.2951047695;454815.634887687;;168099.92630828856;453024.5181573709;199409.0339091511;226956.68005612536;272.91918848248827;2391703.408923462;927296.607671824;153530.57330871432;0.0;0;152;167;0;0;0;0;6;48;53;984224509070.2593;366340899645.244;694624686114.8871;31404.613646288588;19359.315297614114;2370.062670748523;4481.226111687379;2121615.9183494104;815698.3645150189;39011.79819565811;492036.0403621111;3.9265706159231715;0.35021195750878314
4518;2019-01-27 20:18:37.887;811;182;113;112;107;48;171;-161;-71;-136;375;376;-72;129;222;205;245;185;184;180;169;-164;555;353;363;135;358;264;555;-2.0;82.0;727.0;434.0;118.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32665.6015625;10933.802734375;0.0;4014.71923828125;408.0;61431;;;Calculated values ==>;1548616717.887;354.26;291.36;284.46000000000004;284.36;283.86;277.96000000000004;273.6339639331285;290.26000000000005;257.06;266.06;259.56;310.66;310.76000000000005;265.96000000000004;286.06;295.36;293.66;297.66;291.66;291.16;290.06;;313.96000000000004;256.76000000000005;241.49495122638035;263.0348170998261;273.6339639331285;291.56;5550000.0;3529999.9999999995;3629999.9999999995;1350000.0;3579999.9999999995;2640000.0;5550000.0;0.0;0.013666666666666666;0.12116666666666666;0.07233333333333333;0.019666666666666666;0.019666666666666666;;10933.802734375;0.0;4014.71923828125;32665.6015625;515321.0310492182;249647.54343461947;227260.88320682474;226974.91020018916;225555.73639277116;430607.02586249536;455098.7016729525;439600.8997000098;455853.6214280916;492582.69537583407;492689.8704336999;439457.99404461205;465145.9772658648;462865.82500516507;461365.50582970696;428677.7392646941;250813.23107298184;456364.2951047695;454815.634887687;;171442.51209473662;452987.80012212653;200112.5685887489;227260.88320682474;273.21367916289614;2392244.6822585864;927476.8178369091;153597.2516745515;0.0;0;152;167;0;0;0;0;6;48;53;984442345370.2246;366422213195.2311;694782512414.862;29018.002786314442;18291.308414247647;2430.814945286734;4475.243449723624;2122119.524073236;816012.1720051008;39051.81217700429;492110.6900479854;3.6268046897708612;0.321550683706737
4519;2019-01-27 20:19:37.858;806;188;114;113;109;51;171;-161;-69;-139;390;390;-70;125;225;203;245;192;184;180;169;-164;559;357;363;134;362;265;559;-2.0;81.0;582.0;411.0;118.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32858.7890625;11049.783203125;0.0;4030.95825195312;412.0;61432;;;Calculated values ==>;1548616777.858;353.76;291.96000000000004;284.56;284.46000000000004;284.06;278.26000000000005;274.0616903277293;290.26000000000005;257.06;266.26000000000005;259.26000000000005;312.16;312.16;266.16;285.66;295.66;293.46000000000004;297.66;292.36;291.16;290.06;;314.36;256.76000000000005;241.2770596917726;263.1675429290057;274.0616903277293;291.56;5590000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;2650000.0;5590000.0;0.0;0.013500000000000002;0.097;0.0685;0.019666666666666666;0.019666666666666666;;11049.783203125;0.0;4030.95825195312;32858.7890625;514374.7571444236;251786.45387986567;227464.6494988233;227178.76226755374;226042.35072438754;430346.717906069;455098.7016729525;439669.1823887677;455710.9727244755;494083.3433426063;494083.3433426063;439526.1359112728;464528.596825198;462662.94749955734;460480.0777649803;427590.438058889;411022.3319942386;456364.2951047695;454815.634887687;;173113.83306960555;453156.8634281717;201177.34402918987;227464.6494988233;273.64918646237976;2392790.4549290445;927659.9258412553;153664.26658072008;0.0;0;152;167;0;0;0;0;6;48;53;984660040100.0653;366502874190.17206;694941135709.746;23133.70832087905;17260.59707883026;223.66943187278048;4471.236045980985;2122553.911609975;816308.2946888183;39073.92218845793;492185.20800929714;2.9898537158715257;0.28015459876228627
4520;2019-01-27 20:20:37.878;803;192;112;112;110;53;171;-161;-65;-156;401;401;-67;122;226;203;245;195;184;180;169;-165;559;359;363;136;364;269;559;0.0;80.0;677.0;443.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32852.5859375;11028.21875;0.0;4084.97509765625;412.0;61433;;;Calculated values ==>;1548616837.878;353.46000000000004;292.36;284.36;284.36;284.16;278.46000000000004;274.27422755570615;290.26000000000005;257.06;266.66;257.56;313.26000000000005;313.26000000000005;266.46000000000004;285.36;295.76000000000005;293.46000000000004;297.66;292.66;291.16;290.06;;314.36;256.66;241.71165711629368;263.6948088759802;274.27422755570615;291.56;5590000.0;3590000.0;3629999.9999999995;1360000.0;3640000.0;2690000.0;5590000.0;0.0;0.013333333333333334;0.11283333333333333;0.07383333333333333;0.019666666666666666;0.019666666666666666;;11028.21875;0.0;4084.97509765625;32852.5859375;514007.0206226189;411022.3319942386;226893.5981142227;226893.5981142227;226325.40148757055;430214.79039162316;455098.7016729525;439371.74646044866;453642.2249008896;494844.38492308743;494844.38492308743;439082.44547555374;463582.4887987644;462494.8638479254;460168.6720338029;427590.438058889;412206.6801068195;456364.2951047695;454815.634887687;;173113.83306960555;452715.10516232083;202391.37219143135;226893.5981142227;274.13183957827596;2393338.2322521345;927843.9705185895;153731.9219028713;0.0;0;152;167;0;0;0;0;6;48;53;984877912699.9961;366583901190.1463;695101389109.6951;26739.28556335412;18482.235617684008;205.1167726942602;4482.466723211464;2122969.6584283058;816606.2509135075;39077.49659790098;492259.8470704133;3.3023532404888556;0.30860876284522
4521;2019-01-27 20:21:37.878;797;193;111;110;109;54;171;-161;-68;-167;409;408;-71;104;228;202;246;196;184;180;169;-165;583;363;363;137;368;258;577;-1.0;81.0;574.0;467.0;118.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;41340.171875;19895.521484375;0.0;3883.29248046875;412.0;61434;;;Calculated values ==>;1548616897.878;352.86;292.46000000000004;284.26000000000005;284.16;284.06;278.56;274.69669130483857;290.26000000000005;257.06;266.36;256.46000000000004;314.06;313.96000000000004;266.06;283.56;295.96000000000004;293.36;297.76000000000005;292.76000000000005;291.16;290.06;;314.36;256.66;241.92719264551067;262.23063862743834;274.69669130483857;291.56;5830000.0;3629999.9999999995;3629999.9999999995;1370000.0;3679999.9999999995;2580000.0;5770000.0;0.0;0.013500000000000002;0.09566666666666666;0.07783333333333334;0.019666666666666666;0.019666666666666666;;19895.521484375;0.0;3883.29248046875;41340.171875;511218.38493604446;252795.74279168146;226255.93548313482;225975.5789659513;225695.87135080868;429947.3805835815;455098.7016729525;441306.72448725573;452337.8736701107;496825.0062424101;496719.24391759885;440889.5769951121;463085.45030915324;462157.9346378222;459405.1334793091;420738.96488992276;253998.90528574798;456364.2951047695;454815.634887687;;173113.83306960555;452544.87690438;203894.80766433335;226255.93548313482;274.69669130483857;2393956.5052339053;928101.668353876;153798.324132689;0.0;0;153;167;0;0;0;0;6;48;53;985095712699.9961;366665801190.1463;695259489109.6951;22712.406709392908;19353.263722516964;2250.9908046563596;4495.0074216228595;2123381.755863912;816921.5467413425;39097.964161045566;492334.65935495356;2.052737732435085;0.19136787489726018
4522;2019-01-27 20:22:37.869;791;201;109;109;105;56;171;-154;-87;-168;404;397;-87;54;230;200;246;204;184;180;169;-159;562;366;363;138;371;246;556;1.0;79.0;766.0;492.0;118.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40590.56640625;19238.126953125;0.0;3688.22973632812;398.0;61435;;;Calculated values ==>;1548616957.869;352.26;293.26000000000005;284.06;284.06;283.66;278.76000000000005;275.0112864084945;290.26000000000005;257.76000000000005;264.46000000000004;256.36;313.56;312.86;264.46000000000004;278.56;296.16;293.16;297.76000000000005;293.56;291.16;290.06;;312.96000000000004;257.26000000000005;242.14157278889297;260.58029834229245;275.0112864084945;291.56;5620000.0;3660000.0;3629999.9999999995;1380000.0;3710000.0;2460000.0;5560000.0;0.00016666666666666666;0.013166666666666667;0.12766666666666668;0.082;0.019666666666666666;0.01983333333333333;;19238.126953125;0.0;3688.22973632812;40590.56640625;512275.6127002654;415611.13515833655;226101.4974220925;226101.4974220925;224973.83245226843;429743.705733735;455098.7016729525;441220.8022322261;452062.8343904408;497515.1752275154;496782.4583743421;441220.8022322261;459010.3828277451;461972.2184574451;458654.80598915706;427018.7789297304;416633.1724010674;456364.2951047695;454815.634887687;;167264.2905471822;452995.71365256625;204946.55641053797;225923.72480855003;275.0112864084945;2394639.15897211;928427.7331734526;153861.41068669336;0.0;0;153;167;0;0;0;0;6;48;53;985313480029.7676;366748288815.05975;695410666429.5365;30164.345383235523;20340.03089384632;136.7438192940631;4539.689549902882;2123822.3293682816;817252.2745795136;39117.85896488933;492409.9372029327;2.4068721600089114;0.22645439896794614
4523;2019-01-27 20:23:37.869;794;191;109;108;102;53;171;-154;-99;-169;387;378;-100;30;230;200;246;193;184;180;169;-158;551;361;363;138;366;237;547;-1.0;82.0;388.0;460.0;118.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40055.1796875;18960.943359375;0.0;3531.8583984375;381.0;61436;;;Calculated values ==>;1548617017.869;352.56000000000006;292.26000000000005;284.06;283.96000000000004;283.36;278.46000000000004;274.4858918419099;290.26000000000005;257.76000000000005;263.26000000000005;256.26000000000005;311.86;310.96000000000004;263.16;276.16;296.16;293.16;297.76000000000005;292.46000000000004;291.16;290.06;;311.26000000000005;257.36;242.14157278889297;259.30345971252746;274.4858918419099;291.56;5510000.0;3610000.0;3629999.9999999995;1380000.0;3660000.0;2370000.0;5470000.0;0.0;0.013666666666666666;0.06466666666666666;0.07666666666666666;0.019666666666666666;0.019666666666666666;;18960.943359375;0.0;3531.8583984375;40055.1796875;513581.3803343018;415621.2991351717;226281.44150186318;225996.74864939888;224303.19538806606;430081.6785162784;455098.7016729525;441489.71588769916;451958.96133797773;496654.91059353825;495718.2210110119;441356.15748759947;457600.9807367582;462728.6262450802;459447.67380351556;429983.6956939984;416301.8768538855;456364.2951047695;454815.634887687;;160161.5264782812;453099.15083631827;203899.0610584364;226281.44150186318;274.4858918419099;2395311.2068562247;928746.05875939;153921.5780878164;0.0;0;153;167;0;0;0;0;6;48;53;985531280029.7676;366831088815.05975;695555566429.5365;15364.195678958991;19105.340216304274;186.98485748154357;4494.505803254535;2124201.733877133;817580.9860054315;39120.556703862465;492485.22216420906;1.7406024815205996;0.17770966406462327
4524;2019-01-27 20:24:37.869;797;179;108;108;101;49;171;-175;-87;-189;371;365;-84;61;228;202;246;179;184;180;169;-173;524;353;363;137;358;255;525;-2.0;83.0;221.0;501.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32047.662109375;10405.3349609375;0.0;3859.84204101562;380.0;61437;;;Calculated values ==>;1548617077.869;352.86;291.06;283.96000000000004;283.96000000000004;283.26000000000005;278.06;273.6339639331285;290.26000000000005;255.66000000000003;264.46000000000004;254.26000000000002;310.26000000000005;309.66;264.76000000000005;279.26000000000005;295.96000000000004;293.36;297.76000000000005;291.06;291.16;290.06;;311.16;255.86;241.92719264551067;261.82340779136865;273.6339639331285;291.56;5240000.0;3529999.9999999995;3629999.9999999995;1370000.0;3579999.9999999995;2550000.0;5250000.0;0.0;0.013833333333333333;0.036833333333333336;0.08349999999999999;0.019666666666666666;0.019666666666666666;;10405.3349609375;0.0;3859.84204101562;32047.662109375;516212.512566461;419780.5225492437;226448.66604483078;226448.66604483078;224444.99287957212;430607.02586249536;455098.7016729525;439292.44655369205;450048.99819785083;493107.6455319165;492469.65900673263;439714.5156170317;458420.64675073535;463659.26402989647;460965.25863777025;436572.1681746592;419780.5225492437;456364.2951047695;454815.634887687;;159743.72323357346;451715.8144119395;202340.47098505514;226448.66604483078;273.63396393312854;2395912.063871199;928990.7777453926;153983.1755914785;0.0;0;153;167;0;0;0;0;6;48;53;985749080029.7676;366913588815.05975;695703166429.5365;8727.73110011146;20822.84117614484;232.28443115158095;4491.217053909505;2124402.4999336256;817913.7208503686;39124.050614601074;492560.1031880188;2.402639221134427;0.26825647055941065
4525;2019-01-27 20:25:37.860;791;173;110;109;101;47;171;-175;-76;-222;371;368;-77;89;224;204;246;175;184;180;169;-176;539;350;363;137;355;260;539;-1.0;82.0;331.0;483.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32365.734375;10692.9677734375;0.0;3940.98706054688;389.0;61438;;;Calculated values ==>;1548617137.86;352.26;290.46000000000004;284.16;284.06;283.26000000000005;277.86;273.3108153835814;290.26000000000005;255.66000000000003;265.56;250.96000000000004;310.26000000000005;309.96000000000004;265.46000000000004;282.06;295.56;293.56;297.76000000000005;290.66;291.16;290.06;;312.06;255.56000000000003;241.92719264551067;262.5002047102346;273.3108153835814;291.56;5390000.0;3500000.0;3629999.9999999995;1370000.0;3550000.0;2600000.0;5390000.0;0.0;0.013666666666666666;0.05516666666666667;0.0805;0.019666666666666666;0.019666666666666666;;10692.9677734375;0.0;3940.98706054688;32365.734375;514231.46436644887;247006.66877801;226731.68981590052;226444.63807671441;224174.18640110898;430799.1582183253;455098.7016729525;439758.6400251881;446571.15530981653;492578.82735638286;492258.2322848947;439616.9829177412;461000.80516002496;463578.4645306311;461691.87941572437;433019.76583631017;413140.9882325591;456364.2951047695;454815.634887687;;163503.975529645;451404.18420562986;203260.56693303652;226731.68981590052;273.3108153835814;2396448.7616579267;929166.5705617829;154048.17274955363;0.0;0;153;167;0;0;0;0;6;48;53;985966847359.5391;366995776484.9735;695857643254.3744;13046.810365583697;19975.561190443765;271.6766272512643;4485.650919745133;2124583.9272274724;818253.6565383972;39128.24966013204;492634.89919996914;2.5816465563559206;0.2721060684954591
4526;2019-01-27 20:26:37.880;782;180;111;111;104;48;171;-175;-47;-212;375;373;-64;84;224;205;246;183;184;180;169;-178;551;353;363;135;358;259;552;-1.0;79.0;361.0;501.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32611.724609375;10966.7412109375;0.0;3949.86791992188;397.0;61439;;;Calculated values ==>;1548617197.88;351.36;291.16;284.26000000000005;284.26000000000005;283.56;277.96000000000004;273.6339639331285;290.26000000000005;255.66000000000003;268.46000000000004;251.96000000000004;310.66;310.46000000000004;266.76000000000005;281.56;295.56;293.66;297.76000000000005;291.46000000000004;291.16;290.06;;312.86;255.36;241.49495122638035;262.3656120759269;273.6339639331285;291.56;5510000.0;3529999.9999999995;3629999.9999999995;1350000.0;3579999.9999999995;2590000.0;5520000.0;0.0;0.013166666666666667;0.06016666666666667;0.08349999999999999;0.019666666666666666;0.019666666666666666;;10966.7412109375;0.0;3949.86791992188;32611.724609375;512110.7157672551;249030.1840699206;226750.5488814185;226750.5488814185;224769.33514882115;430607.02586249536;455098.7016729525;443978.484874252;447997.17652434093;493111.47924487904;492898.19530468783;441651.42691000237;460556.61741814035;463130.76999981416;461365.50582970696;429983.6956939984;250186.6167667283;456364.2951047695;454815.634887687;;166846.47414792277;451543.01873345184;203244.72404550735;226750.5488814185;273.6339639331285;2396990.4209777177;929347.1283031709;154113.95179367287;0.0;0;153;167;0;0;0;0;6;48;53;986184719960.3353;367077403685.27185;696013395154.9436;14484.147943196136;20732.90760644336;2367.3282058757236;4485.280024789947;2124813.4283557683;818593.0068586915;39150.24869772414;492709.6818773662;2.8203235340712745;0.282851244678645
4527;2019-01-27 20:27:37.861;777;187;113;112;107;50;171;-174;-14;-204;379;377;-36;91;225;204;246;190;184;180;169;-177;558;356;363;134;361;258;558;-1.0;82.0;369.0;513.0;118.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32788.625;11136.3515625;0.0;3950.12817382812;401.0;61440;;;Calculated values ==>;1548617257.861;350.86;291.86;284.46000000000004;284.36;283.86;278.16;273.955091788801;290.26000000000005;255.76000000000002;271.76000000000005;252.76000000000002;311.06;310.86;269.56;282.26000000000005;295.66;293.56;297.76000000000005;292.16;291.16;290.06;;313.26000000000005;255.46000000000004;241.2770596917726;262.23063862743834;273.955091788801;291.56;5580000.0;3560000.0;3629999.9999999995;1340000.0;3610000.0;2580000.0;5580000.0;0.0;0.013666666666666666;0.0615;0.08549999999999999;0.019666666666666666;0.019666666666666666;;11136.3515625;0.0;3950.12817382812;32788.625;510890.30414378154;251443.07916124177;227199.2192322094;226913.85408509918;225497.5927142341;430412.23801567365;455098.7016729525;448542.3908866221;449016.38024882774;493642.7348855196;493429.86499185057;445652.0305863261;461545.5914518605;462813.44064817444;460769.5600386277;428119.0973534633;410661.08281804813;456364.2951047695;454815.634887687;;168517.74571465285;451818.91694565275;203602.30566624907;227199.2192322094;273.955091788801;2397535.251306388;929531.2624151796;154179.7642471836;0.0;0;153;167;0;0;0;0;6;48;53;986402450990.1415;367158078130.2;696168446039.8055;15063.81524105294;21222.52026438901;238.5928653173405;4476.456174557726;2125059.583408293;818942.5247082581;39171.95782989526;492784.3393632682;2.7177569096245837;0.28625029543531716
4528;2019-01-27 20:28:37.841;777;191;112;112;108;52;172;-175;9;-239;383;380;-11;94;226;204;246;194;184;180;169;-179;557;358;363;133;364;260;557;-3.0;84.0;459.0;519.0;118.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32744.23828125;11044.478515625;0.0;3958.4375;403.0;61441;;;Calculated values ==>;1548617317.841;350.86;292.26000000000005;284.36;284.36;283.96000000000004;278.36;274.1680685717883;290.36;255.66000000000003;274.06;249.26000000000002;311.46000000000004;311.16;272.06;282.56;295.76000000000005;293.56;297.76000000000005;292.56;291.16;290.06;;313.46000000000004;255.26000000000002;241.05796691057077;262.5002047102346;274.1680685717883;291.56;5570000.0;3579999.9999999995;3629999.9999999995;1330000.0;3640000.0;2600000.0;5570000.0;0.0;0.014;0.0765;0.08650000000000001;0.019666666666666666;0.019666666666666666;;11044.478515625;0.0;3958.4375;32744.23828125;510977.0024080887;411509.7758049635;226934.15794903602;226934.15794903602;225798.991324316;430280.9020939914;455239.982138536;451137.9901429202;445519.789350994;493859.0334615055;493539.3032728692;448561.4055851513;461597.8284548382;462494.8638479254;460459.43622653774;428390.08982317784;412673.55452819855;456364.2951047695;454815.634887687;;169353.38768963216;451784.91558675154;205821.16780845376;226934.15794903602;274.1680685717883;2398081.176464841;929716.0410524725;154245.64699291514;0.0;0;153;167;0;0;0;0;6;48;53;986620178390.2107;367238151430.22546;696323794239.855;18766.73690858668;21275.86418282276;220.03149412971;4481.669046460135;2125341.41070254;819296.5598610295;39175.77842560198;492858.96552311926;2.9823736655860564;0.3050319904439126
4529;2019-01-27 20:29:37.861;778;191;111;111;108;53;172;-173;16;-246;385;383;7;113;228;203;246;193;184;180;169;-177;555;360;363;133;365;263;554;-2.0;80.0;338.0;523.0;118.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32704.173828125;11001.23828125;0.0;4018.591796875;404.0;61442;;;Calculated values ==>;1548617377.861;350.96000000000004;292.26000000000005;284.26000000000005;284.26000000000005;283.96000000000004;278.46000000000004;274.38016830617;290.36;255.86;274.76000000000005;248.56000000000003;311.66;311.46000000000004;273.86;284.46000000000004;295.96000000000004;293.46000000000004;297.76000000000005;292.46000000000004;291.16;290.06;;313.56;255.46000000000004;241.05796691057077;262.9017227912062;274.38016830617;291.56;5550000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2630000.0;5540000.0;0.0;0.013333333333333334;0.05633333333333333;0.08716666666666667;0.019666666666666666;0.019666666666666666;;11001.23828125;0.0;4018.591796875;32704.173828125;511273.6324797662;412801.4708678641;226709.90989288548;226709.90989288548;225857.83685173327;430148.3826014536;455239.982138536;451499.28253493103;444776.68776814727;493758.18017828226;493544.473572936;450344.3913794758;463404.25362977164;462611.58588635;460012.4503564219;428927.35509514634;413548.20129128615;456364.2951047695;454815.634887687;;169771.2103021376;451990.86232966173;207401.5893411805;226709.90989288548;274.38016830617005;2398626.761700057;929899.8165971569;154312.14439544934;0.0;0;153;167;0;0;0;0;6;48;53;986838050990.1415;367317978030.2001;696480746539.805;13750.83671658128;21320.03162882928;205.05538405146916;4486.079258231096;2125612.480809257;819651.6439812799;39179.32199704925;492933.7216693799;2.647300454191078;0.28263742716543133
4530;2019-01-27 20:30:37.862;779;190;110;110;106;53;172;-177;29;-255;388;385;20;109;228;204;246;192;184;180;169;-180;553;359;363;134;364;265;553;-1.0;78.0;365.0;548.0;118.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32619.44140625;10957.908203125;0.0;4045.80493164062;406.0;61443;;;Calculated values ==>;1548617437.862;351.06000000000006;292.16;284.16;284.16;283.76000000000005;278.46000000000004;274.27422755570615;290.36;255.46000000000004;276.06;247.66000000000003;311.96000000000004;311.66;275.16;284.06;295.96000000000004;293.56;297.76000000000005;292.36;291.16;290.06;;313.76000000000005;255.16000000000003;241.2770596917726;263.1675429290057;274.27422755570615;291.56;5530000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2650000.0;5530000.0;0.0;0.013000000000000001;0.06083333333333333;0.09133333333333334;0.019666666666666666;0.019666666666666666;;10957.908203125;0.0;4045.80493164062;32619.44140625;511569.63000252;412845.1473663945;226445.2755470083;226445.2755470083;225312.58585716016;430214.79039162316;455239.982138536;452804.09003365895;443621.83655424195;493869.4292148242;493548.3767669791;451657.24920203094;462629.5446308474;462762.17627123004;460303.8616837284;429458.4933259635;413590.4106133878;456364.2951047695;454815.634887687;;170606.85888663295;451509.14485013887;207492.19391537076;226445.2755470083;274.2742275557061;2399171.13423241;930082.8125341871;154379.34882149423;0.0;0;153;167;0;0;0;0;6;48;53;987055854619.8784;367398079365.10333;696639149179.6138;14923.140347195864;22286.881518708822;206.2850752634838;4491.283733700014;2125851.43460033;820015.0409802528;39182.74989133669;493008.5342744116;2.793147956005815;0.2985676156563641
4531;2019-01-27 20:31:37.862;778;189;109;109;105;53;172;-180;44;-257;388;385;31;132;229;204;246;190;184;180;169;-183;550;359;363;132;365;267;550;-1.0;78.0;299.0;501.0;118.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32637.462890625;10883.0634765625;0.0;4098.33251953125;406.0;61444;;;Calculated values ==>;1548617497.862;350.96000000000004;292.06;284.06;284.06;283.66;278.46000000000004;274.27422755570615;290.36;255.16000000000003;277.56;247.46000000000004;311.96000000000004;311.66;276.26000000000005;286.36;296.06;293.56;297.76000000000005;292.16;291.16;290.06;;313.76000000000005;254.86;240.83765695389522;263.43189868330234;274.27422755570615;291.56;5500000.0;3590000.0;3629999.9999999995;1320000.0;3650000.0;2670000.0;5500000.0;0.0;0.013000000000000001;0.049833333333333334;0.08349999999999999;0.019666666666666666;0.019666666666666666;;10883.0634765625;0.0;4098.33251953125;32637.462890625;511705.34492506186;413720.03103230504;226221.03737434192;226221.03737434192;225088.81232319796;430214.79039162316;455239.982138536;454356.7471838636;443798.4166184821;493659.8639598554;493338.13562248915;452711.2032532543;465063.1215596896;462745.3384353217;460303.8616837284;430244.12685185036;414083.7466353395;456364.2951047695;454815.634887687;;170606.85888663295;451545.55653175333;207609.72753014066;226221.03737434192;274.2742275557061;2399714.9417682174;930264.8206315178;154447.21663358732;0.0;0;153;167;0;0;0;0;6;48;53;987273654619.8784;367477879365.10333;696798749179.6138;12296.226479410527;20368.641721634656;210.08494281464107;4495.693751095786;2126078.262657218;820370.5036739223;39186.21964148734;493083.4257534516;2.494470268638492;0.266587232308719
4532;2019-01-27 20:32:37.872;776;188;109;108;104;52;172;-183;53;-259;388;385;38;122;229;205;246;190;184;180;169;-187;552;357;363;132;362;268;551;-1.0;83.0;371.0;453.0;118.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32740.044921875;10887.484375;0.0;4107.7314453125;406.0;61445;;;Calculated values ==>;1548617557.872;350.76;291.96000000000004;284.06;283.96000000000004;283.56;278.36;274.0616903277293;290.36;254.86;278.46000000000004;247.26000000000002;311.96000000000004;311.66;276.96000000000004;285.36;296.06;293.66;297.76000000000005;292.16;291.16;290.06;;313.76000000000005;254.46000000000004;240.83765695389522;263.56353331371673;274.0616903277293;291.56;5520000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2680000.0;5510000.0;0.0;0.013833333333333333;0.06183333333333333;0.0755;0.019666666666666666;0.019666666666666666;;10887.484375;0.0;4107.7314453125;32740.044921875;511286.5569996102;412934.04071806197;226200.997294266;225917.09287174884;224788.3793091545;430346.717906069;455239.982138536;455318.1939291041;443584.949795068;493554.91798893694;493232.85012227634;453428.1066959028;463730.808509286;463195.3492027865;460749.12975072267;429721.82461500546;413676.3280692049;456364.2951047695;454815.634887687;;170606.85888663295;451133.5228432422;206384.36592079344;226200.997294266;274.0616903277293;2400259.8451353293;930446.2721004573;154515.6118972612;0.0;0;153;167;0;0;0;0;6;48;53;987491490919.8438;367557092565.09076;696959275929.5883;15392.40836518054;18478.56134764488;221.96270221690816;4496.087872670612;2126309.0397373238;820694.2843205635;39189.82063859487;493158.36975555663;2.5734221334407406;0.2599835175643792
4533;2019-01-27 20:33:37.873;773;187;109;108;103;50;172;-184;57;-260;386;383;43;140;228;206;246;189;184;180;170;-188;550;357;363;132;362;267;550;-2.0;83.0;318.0;498.0;118.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;32701.60546875;10825.0537109375;0.0;4090.62475585938;406.0;61446;;;Calculated values ==>;1548617617.873;350.46000000000004;291.86;284.06;283.96000000000004;283.46000000000004;278.16;274.0616903277293;290.36;254.76000000000002;278.86;247.16000000000003;311.76000000000005;311.46000000000004;277.46000000000004;287.16;295.96000000000004;293.76000000000005;297.76000000000005;292.06;291.16;290.16;;313.76000000000005;254.36;240.83765695389522;263.43189868330234;274.0616903277293;291.56;5500000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2670000.0;5500000.0;0.0;0.013833333333333333;0.053000000000000005;0.083;0.019666666666666666;0.019666666666666666;;10825.0537109375;0.0;4090.62475585938;32701.60546875;511090.3067537964;412979.2520416587;226221.03737434192;225936.93701479695;224526.78824247757;430346.717906069;455239.982138536;455983.5742871536;443478.1259176772;493445.40317982924;493123.52571617044;454230.8490233495;466005.49348016793;463062.42787711835;460883.4628345854;430244.12685185036;413720.03103230504;456364.2951047695;454957.25294993835;;170606.85888663295;451030.40675864165;206843.59549428112;226221.03737434192;274.0616903277293;2400805.201310377;930627.2129332519;154583.93267084903;0.0;0;153;167;0;0;0;0;6;48;53;987709294549.5807;367636293884.9951;697119778604.3944;13204.418876022242;20267.505334941925;228.58332550371037;4498.478906320063;2126547.350602494;821017.1735905932;39193.57525139718;493233.32572786976;2.5609955677055507;0.2707808045205962
4534;2019-01-27 20:34:37.893;772;186;109;108;104;50;172;-186;60;-261;381;378;47;130;228;207;246;188;184;180;170;-190;549;357;363;133;362;267;549;-1.0;80.0;414.0;454.0;118.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32513.314453125;10813.4052734375;0.0;4076.44213867188;405.0;61447;;;Calculated values ==>;1548617677.893;350.36;291.76000000000005;284.06;283.96000000000004;283.56;278.16;274.0616903277293;290.36;254.56000000000003;279.16;247.06000000000003;311.26000000000005;310.96000000000004;277.86;286.16;295.96000000000004;293.86;297.76000000000005;291.96000000000004;291.16;290.16;;313.66;254.16000000000003;241.05796691057077;263.43189868330234;274.0616903277293;291.56;5490000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2670000.0;5490000.0;0.0;0.013333333333333334;0.06899999999999999;0.07566666666666667;0.019666666666666666;0.019666666666666666;;10813.4052734375;0.0;4076.44213867188;32513.314453125;511053.9183152912;413024.9693880693;226241.1246311094;225956.82755774618;224826.59767494642;430346.717906069;455239.982138536;456356.4792372799;443174.6281258087;492908.81547412626;492586.56035819;454733.78008571663;464826.83394944423;463062.42787711835;461017.6682793448;430503.14087793685;413764.2266525931;456364.2951047695;454957.25294993835;;170189.03402730724;450649.1255933427;206143.95509994132;226241.1246311094;274.0616903277293;2401348.840128775;930807.5935315615;154652.01424791207;0.0;0;153;167;0;0;0;0;6;48;53;987927167149.5115;367715820384.96985;697280032004.3435;17264.664165476363;18500.89123400071;223.1855230045831;4498.08385693697;2126801.344264101;821340.3512518888;39197.34124671369;493308.3220746585;2.7190893001691974;0.2705366791817828
4535;2019-01-27 20:35:37.873;772;186;109;109;103;49;172;-183;62;-261;375;372;51;143;227;208;246;188;184;180;170;-188;550;356;363;132;361;266;550;-1.0;81.0;401.0;508.0;118.0;0;92;100;1;0;0;0;0;0;0;1;1;1;0;0;32662.041015625;10834.5166015625;0.0;4072.94262695312;404.0;61448;;;Calculated values ==>;1548617737.873;350.36;291.76000000000005;284.06;284.06;283.46000000000004;278.06;273.955091788801;290.36;254.86;279.36;247.06000000000003;310.66;310.36;278.26000000000005;287.46000000000004;295.86;293.96000000000004;297.76000000000005;291.96000000000004;291.16;290.16;;313.56;254.36;240.83765695389522;263.299902668528;273.955091788801;291.56;5500000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2660000.0;5500000.0;0.0;0.013500000000000002;0.06683333333333333;0.08466666666666667;0.019666666666666666;0.019666666666666666;;10834.5166015625;0.0;4072.94262695312;32662.041015625;510967.16515777726;412601.8314242595;226221.03737434192;226221.03737434192;224526.78824247757;430412.23801567365;455239.982138536;456768.14427255985;443371.2413604828;492370.39522785775;492048.02597086015;455401.8918781268;466500.7168163019;463079.3272856336;461305.4655017553;430244.12685185036;413351.9237643686;456364.2951047695;454957.25294993835;;169771.2103021376;451030.40675864165;206252.6284734306;226221.03737434192;273.955091788801;2401891.7870485336;930987.9327474609;154719.9031504673;0.0;0;153;167;0;0;0;0;6;48;53;988144894549.5807;367795293884.9951;697439878704.3943;16742.786972575137;20724.5185614812;228.04474168100415;4498.478906320063;2127084.6452251994;821667.1207074834;39201.10024550319;493383.2684405907;2.8303836713735406;0.29185993164334667
4536;2019-01-27 20:36:37.864;773;186;109;109;104;49;172;-182;64;-260;370;367;54;136;227;210;246;188;184;180;170;-186;549;357;363;132;362;266;549;-2.0;80.0;402.0;442.0;118.0;0;90;100;1;0;0;0;0;0;0;1;1;1;0;0;32450.056640625;10839.048828125;0.0;4049.29248046875;404.0;61449;;;Calculated values ==>;1548617797.864;350.46000000000004;291.76000000000005;284.06;284.06;283.56;278.06;274.0616903277293;290.36;254.96000000000004;279.56;247.16000000000003;310.16;309.86;278.56;286.76000000000005;295.86;294.16;297.76000000000005;291.96000000000004;291.16;290.16;;313.56;254.56000000000003;240.83765695389522;263.299902668528;274.0616903277293;291.56;5490000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2660000.0;5490000.0;0.0;0.013333333333333334;0.06699999999999999;0.07366666666666667;0.019666666666666666;0.019666666666666666;;10839.048828125;0.0;4049.29248046875;32450.056640625;511176.96497885295;413024.9693880693;226241.1246311094;226241.1246311094;224826.59767494642;430346.717906069;455239.982138536;457015.24715422577;443478.1259176772;491832.98398228706;491510.22535578476;455775.73446676333;465679.3611778244;462929.3875858028;461419.5259271944;430503.14087793685;413764.2266525931;456364.2951047695;454957.25294993835;;169771.2103021376;451236.5956625094;206297.5677885914;226241.1246311094;274.0616903277293;2402434.3064738004;931168.5187012798;154787.57829043322;0.0;0;153;167;0;0;0;0;6;48;53;988362661880.2177;367874482005.22675;697599454764.8611;16798.0845174975;18043.841720045293;223.1855230045831;4498.08385693697;2127364.1105623445;821990.1419169906;39204.85993368207;493458.228551467;2.6573272869992537;0.26351247927668625
4537;2019-01-27 20:37:37.884;775;186;109;109;105;49;172;-182;66;-261;365;363;56;138;228;210;246;189;184;180;170;-186;552;357;363;132;362;265;552;-2.0;81.0;429.0;396.0;118.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;32583.150390625;10904.6953125;0.0;4009.99926757812;405.0;61450;;;Calculated values ==>;1548617857.884;350.66;291.76000000000005;284.06;284.06;283.66;278.06;274.0616903277293;290.36;254.96000000000004;279.76000000000005;247.06000000000003;309.66;309.46000000000004;278.76000000000005;286.96000000000004;295.96000000000004;294.16;297.76000000000005;292.06;291.16;290.16;;313.66;254.56000000000003;240.83765695389522;263.1675429290057;274.0616903277293;291.56;5520000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2650000.0;5520000.0;0.0;0.013500000000000002;0.0715;0.066;0.019666666666666666;0.019666666666666666;;10904.6953125;0.0;4009.99926757812;32583.150390625;511163.36041741836;411737.20685016055;226181.00418594142;226181.00418594142;225050.3109542955;430346.717906069;455239.982138536;457423.94948013773;443371.2413604828;491402.2944142701;491187.12071917247;456189.40354586835;466058.1478592796;463062.42787711835;461419.5259271944;429721.82461500546;412889.33823237545;456364.2951047695;454957.25294993835;;170189.03402730724;451236.5956625094;206009.8529871947;226181.00418594142;274.0616903277293;2402976.4305133526;931349.7769683499;154854.76144190045;0.0;0;153;167;0;0;0;0;6;48;53;988580534480.1484;367953708405.20154;697758807864.8104;17976.107899245424;16184.96501657077;227.2385661655052;4499.266225691939;2127653.9920940376;822275.4770530572;39208.61471893532;493533.23146143754;2.607333157168141;0.24831711003872878
4538;2019-01-27 20:38:37.865;777;188;109;108;104;50;172;-180;67;-260;361;359;57;143;228;211;246;190;184;180;169;-186;551;357;363;132;362;266;551;-2.0;80.0;500.0;424.0;118.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;32555.912109375;10880.533203125;0.0;4043.97729492188;405.0;61451;;;Calculated values ==>;1548617917.865;350.86;291.96000000000004;284.06;283.96000000000004;283.56;278.16;274.0616903277293;290.36;255.16000000000003;279.86;247.16000000000003;309.26000000000005;309.06;278.86;287.46000000000004;295.96000000000004;294.26000000000005;297.76000000000005;292.16;291.16;290.06;;313.66;254.56000000000003;240.83765695389522;263.299902668528;274.0616903277293;291.56;5510000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2660000.0;5510000.0;0.0;0.013333333333333334;0.08333333333333333;0.07066666666666667;0.019666666666666666;0.019666666666666666;;10880.533203125;0.0;4043.97729492188;32555.912109375;511496.0934422399;412934.04071806197;226200.997294266;225917.09287174884;224788.3793091545;430346.717906069;455239.982138536;457385.16926669824;443478.1259176772;490863.9941566586;490648.36932616576;456148.64740695804;466500.7168163019;463062.42787711835;461553.227934654;429983.6956939984;413676.3280692049;456364.2951047695;454815.634887687;;170189.03402730724;451236.5956625094;205794.64652807568;226200.997294266;274.0616903277293;2403519.0841389545;931531.2630503544;154921.85665964562;0.0;0;153;167;0;0;0;0;6;48;53;988798265509.9546;368032883325.13104;697918057419.6686;20965.876894885212;17344.564405499983;217.4315683305807;4496.087872670612;2127978.405870129;822554.8013172897;39212.31912995108;493608.1690077839;2.8827719841811086;0.27415670101428175
4539;2019-01-27 20:39:37.855;777;192;110;109;106;50;172;-171;65;-248;357;355;57;121;228;212;246;195;184;180;169;-176;581;362;363;133;367;245;577;-2.0;79.0;670.0;395.0;118.0;0;85;0;1;0;1;0;0;0;0;1;1;1;0;0;41279.671875;19967.076171875;0.0;3698.19702148438;401.0;61452;;;Calculated values ==>;1548617977.855;350.86;292.36;284.16;284.06;283.76000000000005;278.16;274.5913991737795;290.36;256.06;279.66;248.36;308.86;308.66;278.86;285.26000000000005;295.96000000000004;294.36;297.76000000000005;292.66;291.16;290.06;;313.26000000000005;255.56000000000003;241.05796691057077;260.44013211722256;274.5913991737795;291.56;5810000.0;3620000.0000000005;3629999.9999999995;1330000.0;3670000.0000000005;2450000.0;5770000.0;0.0;0.013166666666666667;0.11166666666666666;0.06583333333333334;0.019666666666666666;0.019666666666666666;;19967.076171875;0.0;3698.19702148438;41279.671875;508881.63175845426;252401.15378869014;225975.5789659513;225695.87135080868;224860.5637701968;430014.67791919125;455239.982138536;460466.7209337987;444563.8545571434;492682.76169151504;492471.8131590471;459523.17210605147;466947.6826249167;462309.46690527396;460919.05237078964;421379.14510604215;253594.50903460867;456364.2951047695;454815.634887687;;168517.74571465285;452093.7724200494;206334.17584477254;225975.5789659513;274.5913991737795;2404134.2781228335;931788.2836179517;154986.36402593937;0.0;0;153;168;0;0;0;0;6;48;53;989016029209.9893;368112370075.1437;698071331869.693;28378.13420160792;16179.173441205729;2209.164374940541;4500.521099794135;2128389.5374293164;822834.119238643;39232.53739254274;493683.12825394276;2.16633852897731;0.18681997893836894
4540;2019-01-27 20:40:37.855;782;198;108;107;103;51;172;-164;63;-212;342;337;47;104;231;209;246;200;184;180;169;-167;557;362;363;131;367;234;552;-2.0;78.0;591.0;418.0;118.0;0;82;0;1;0;1;0;0;0;0;1;1;1;0;0;40234.9296875;19131.462890625;0.0;3491.9150390625;389.0;61453;;;Calculated values ==>;1548618037.855;351.36;292.96000000000004;283.96000000000004;283.86;283.46000000000004;278.26000000000005;274.5913991737795;290.36;256.76000000000005;279.46000000000004;251.96000000000004;307.36;306.86;277.86;283.56;296.26000000000005;294.06;297.76000000000005;293.16;291.16;290.06;;312.06;256.46000000000004;240.61611355647437;258.8699701197239;274.5913991737795;291.56;5570000.0;3620000.0000000005;3629999.9999999995;1310000.0;3670000.0000000005;2340000.0;5520000.0;0.0;0.013000000000000001;0.0985;0.06966666666666667;0.019666666666666666;0.019666666666666666;;19131.462890625;0.0;3491.9150390625;40234.9296875;511594.45126323536;416104.77006364113;225897.2949288713;225614.28221076654;224489.02133816265;430014.67791919125;455239.982138536;461917.48640732723;448722.6451164444;492275.5337849762;491752.59264392225;460067.51516345365;466584.4044351233;462712.0400004629;460513.55173570686;428390.08982317784;416777.91492359515;456364.2951047695;454815.634887687;;163503.975529645;453355.49386228115;205460.6468659888;225897.2949288713;274.5913991737795;2404813.566469188;932114.1047768058;155046.28162644393;0.0;0;153;168;0;0;0;0;6;48;53;989233829209.9893;368191570075.1437;698215031869.693;25260.99869482184;17270.007674075034;150.958273694575;4502.060685856708;2128836.5302034533;823112.8624146037;39252.20508128137;493758.1497688232;2.0856313091304983;0.19309264522905648
4541;2019-01-27 20:41:37.846;796;181;107;106;100;49;171;-144;62;-164;329;329;43;118;229;210;246;181;184;180;169;-151;526;353;363;132;358;261;527;-1.0;80.0;1010.0;376.0;118.0;0;84;100;1;0;0;0;0;0;0;1;1;1;0;0;32029.501953125;10390.2646484375;0.0;3968.42114257812;387.0;61454;;;Calculated values ==>;1548618097.846;352.76;291.26000000000005;283.86;283.76000000000005;283.16;278.06;273.6339639331285;290.26000000000005;258.76000000000005;279.36;256.76000000000005;306.06;306.06;277.46000000000004;284.96000000000004;296.06;294.16;297.76000000000005;291.26000000000005;291.16;290.06;;311.86;258.06;240.83765695389522;262.63441904999945;273.6339639331285;291.56;5260000.0;3529999.9999999995;3629999.9999999995;1320000.0;3579999.9999999995;2610000.0;5270000.0;0.0;0.013333333333333334;0.16833333333333333;0.06266666666666666;0.019666666666666666;0.019666666666666666;;10390.2646484375;0.0;3968.42114257812;32029.501953125;515925.97618971847;419692.460263698;226118.52020642004;225831.2191209728;224122.81865039095;430607.02586249536;455098.7016729525;457579.9506683751;453493.64822356275;487958.18927786115;487958.18927786115;455240.9381887029;464290.4656047062;463791.1003516643;462030.1321161972;436112.43634345994;419692.460263698;456364.2951047695;454815.634887687;;162668.35908569003;454818.3873678693;201543.2384113432;226118.52020642004;273.6339639331285;2405415.6797350217;932360.0822705472;155108.44176913882;0.0;0;153;168;0;0;0;0;6;48;53;989451596539.7607;368270458240.0609;698363509594.5372;43099.513229933706;15871.90933460897;218.93301439682566;4497.709922064916;2129406.115684922;823389.0036286567;39255.287046314785;493833.1366074306;4.435507986451985;0.3723501356399284
