;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4542;2019-01-27 20:42:37.856;797;175;108;107;101;49;171;-137;26;-112;342;347;31;141;225;212;246;177;184;180;169;-138;544;350;363;132;355;272;544;-2.0;77.0;1033.0;373.0;118.0;0;84;100;1;0;0;0;0;0;0;1;1;1;0;0;32467.87890625;10663.583984375;0.0;4103.45458984375;394.0;61455;;;Calculated values ==>;1548618157.856;352.86;290.66;283.96000000000004;283.86;283.26000000000005;278.06;273.3108153835814;290.26000000000005;259.46000000000004;275.76000000000005;261.96000000000004;307.36;307.86;276.26000000000005;287.26000000000005;295.66;294.36;297.76000000000005;290.86;291.16;290.06;;312.56;259.36;240.83765695389522;264.08650396036035;273.3108153835814;291.56;5440000.0;3500000.0;3629999.9999999995;1320000.0;3550000.0;2720000.0;5440000.0;0.0;0.012833333333333334;0.17216666666666666;0.06216666666666667;0.019666666666666666;0.019666666666666666;;10663.583984375;0.0;4103.45458984375;32467.87890625;514538.5207852833;247522.6632799365;226056.98336200204;225772.4099029569;224079.55603503966;430799.1582183253;455098.7016729525;451189.46503877896;458756.9094013786;488147.4743334768;488692.4466691099;451836.53000453924;465401.82431135693;463709.95100614504;462748.0482769476;431777.67910605733;248277.03352909957;456364.2951047695;454815.634887687;;165593.03060630985;456136.9394823287;199697.75542684612;226056.98336200204;273.03736832815247;2405953.24748846;932535.5602505825;155175.71861117016;0.0;0;153;168;0;0;0;0;6;48;53;989669432839.7261;368349671440.04834;698523436244.5118;43298.48933818777;15941.969275449168;2354.924951570958;4498.920146671804;2130126.2190367677;823654.1634696409;39276.73943749717;493908.12101997767;4.475799489497604;0.3649965931825206
4543;2019-01-27 20:43:37.876;788;184;111;110;105;51;171;-137;-36;-83;367;373;-43;111;224;213;246;188;184;180;169;-139;586;355;363;133;360;260;582;0.0;85.0;1076.0;400.0;118.0;0;83;0;1;1;0;0;0;0;0;1;1;1;0;0;41441.98828125;20027.97265625;0.0;3882.81884765625;399.0;61456;;;Calculated values ==>;1548618217.876;351.96000000000004;291.56;284.26000000000005;284.16;283.66;278.26000000000005;273.8482719121499;290.26000000000005;259.46000000000004;269.56;264.86;309.86;310.46000000000004;268.86;284.26000000000005;295.56;294.46000000000004;297.76000000000005;291.96000000000004;291.16;290.06;;313.06;259.26000000000005;241.05796691057077;262.5002047102346;273.8482719121499;291.56;5860000.0;3550000.0;3629999.9999999995;1330000.0;3600000.0;2600000.0;5820000.0;0.0;0.014166666666666666;0.17933333333333332;0.06666666666666667;0.019666666666666666;0.019666666666666666;;20027.97265625;0.0;3882.81884765625;41441.98828125;509828.98523807817;249118.73317459726;226160.36640548133;225880.91111645126;224493.03744347233;430477.46260093397;455098.7016729525;445261.2284690364;461504.66260682873;492151.3179876373;492792.4351277674;444319.49022595794;463613.4557367293;462830.7780603107;462124.50259435363;419759.1472123044;250608.29132948688;456364.2951047695;454815.634887687;;167682.10792650707;455873.548347267;200183.7009352952;226160.36640548133;273.2503163798077;2406569.368353347;932791.4084768305;155242.2930738877;0.0;0;154;168;0;0;0;0;6;48;53;989887305439.6569;368429197940.0231;698683089444.461;43950.569937717584;17045.989827464786;2396.3037916732483;4496.886946816711;2130853.5368890003;823929.1547619642;39316.34620820257;493983.1110674193;2.839293316266061;0.23470243314590822
4544;2019-01-27 20:44:37.847;779;203;110;109;108;54;171;-127;-32;-59;382;383;-35;67;229;206;246;206;184;180;169;-131;569;365;363;133;370;252;563;0.0;83.0;1090.0;391.0;118.0;0;84;0;1;1;0;0;0;0;0;1;1;1;0;0;40890.49609375;19465.880859375;0.0;3780.8515625;387.0;61457;;;Calculated values ==>;1548618277.847;351.06000000000006;293.46000000000004;284.16;284.06;283.96000000000004;278.56;274.9066339382667;290.26000000000005;260.46000000000004;269.96000000000004;267.26000000000005;311.36;311.46000000000004;269.66;279.86;296.06;293.76000000000005;297.76000000000005;293.76000000000005;291.16;290.06;;311.86;260.06;241.05796691057077;261.41265627149306;274.9066339382667;291.56;5690000.0;3650000.0;3629999.9999999995;1330000.0;3700000.0;2520000.0;5630000.0;0.0;0.013833333333333333;0.18166666666666667;0.06516666666666666;0.019666666666666666;0.019666666666666666;;19465.880859375;0.0;3780.8515625;40890.49609375;510182.5703533217;413563.87031855906;226246.41079848172;225964.1229485131;225682.5110285797;429811.8947417682;455098.7016729525;447328.890098798;463890.4275974356;494587.432206139;494693.10417060455;446938.6115082291;459614.19727221894;461989.0877721098;459636.7508791465;425025.79613005253;414655.7257131721;456364.2951047695;454815.634887687;;162668.35908569003;456684.1440426455;202419.71076679733;226246.41079848172;274.170262085409;2407255.1407723525;933120.3648500878;155306.12612636428;0.0;0;154;168;0;0;0;0;6;48;53;990105000169.4976;368508959369.9647;698836615204.3488;44491.834245313454;16569.565568476108;143.45264076684583;4495.194740421037;2131590.20069697;824209.1489940719;39337.50061554958;494058.008863318;2.82620567926158;0.23882717605499013
4545;2019-01-27 20:45:37.887;782;195;108;107;103;54;171;-132;-2;-47;386;386;-8;48;230;204;246;197;184;180;169;-134;556;362;363;132;367;245;551;0.0;78.0;768.0;393.0;118.0;0;82;0;1;1;0;0;0;0;0;1;1;1;0;0;40308.93359375;19119.375;0.0;3651.50830078125;373.0;61458;;;Calculated values ==>;1548618337.887;351.36;292.66;283.96000000000004;283.86;283.46000000000004;278.56;274.5913991737795;290.26000000000005;259.96000000000004;272.96000000000004;268.46000000000004;311.76000000000005;311.76000000000005;272.36;277.96000000000004;296.16;293.56;297.76000000000005;292.86;291.16;290.06;;310.46000000000004;259.76000000000005;240.83765695389522;260.44013211722256;274.5913991737795;291.56;5560000.0;3620000.0000000005;3629999.9999999995;1320000.0;3670000.0000000005;2450000.0;5510000.0;0.0;0.013000000000000001;0.128;0.0655;0.019666666666666666;0.019666666666666666;;19119.375;0.0;3651.50830078125;40308.93359375;511680.62376694405;415457.5489980088;225917.09287174884;225633.88773437397;224507.88348971008;430014.67791919125;455098.7016729525;452396.48552033125;465221.4076308892;495731.97191228013;495731.97191228013;451652.8650675693;458455.73281218164;462577.97297337826;459835.06171152263;428659.50061473803;416143.28649519663;456364.2951047695;454815.634887687;;156819.11488148148;456541.4597306233;200603.21582871373;225917.09287174884;273.4457372523781;2407932.253796616;933442.1230125218;155368.10374965315;0.0;0;154;168;0;0;0;0;6;48;53;990322945370.2245;368588512370.2301;698985814604.8464;32229.538520527043;16763.954975575078;162.71078355403822;4501.67132631345;2132229.971702001;824487.1135190914;39340.053678335345;494133.03273004695;2.3564248649119666;0.2088969958947694
4546;2019-01-27 20:46:37.857;786;189;108;108;102;52;171;-140;9;-53;388;387;3;67;229;205;246;191;184;180;169;-142;554;360;363;132;365;242;549;-2.0;81.0;827.0;396.0;118.0;0;78;0;1;1;0;0;0;0;0;1;1;1;0;0;40110.796875;19048.451171875;0.0;3578.24291992188;367.0;61459;;;Calculated values ==>;1548618397.857;351.76;292.06;283.96000000000004;283.96000000000004;283.36;278.36;274.38016830617;290.26000000000005;259.16;274.06;267.86;311.96000000000004;311.86;273.46000000000004;279.86;296.06;293.66;297.76000000000005;292.26000000000005;291.16;290.06;;309.86;258.96000000000004;240.83765695389522;260.01710675043796;274.38016830617;291.56;5540000.0;3600000.0;3629999.9999999995;1320000.0;3650000.0;2420000.0;5490000.0;0.0;0.013500000000000002;0.13783333333333334;0.066;0.019666666666666666;0.019666666666666666;;19048.451171875;0.0;3578.24291992188;40110.796875;512344.8396832356;414127.2103214636;225956.82755774618;225956.82755774618;224265.5351087286;430148.3826014536;455098.7016729525;454259.41943859;464629.1650063841;496248.86686508026;496144.36224525364;453528.43592084665;461162.7979230127;462745.3384353217;460283.3014425634;429193.6779738121;414840.6948555996;456364.2951047695;454815.634887687;;154312.32322604544;455731.8679182325;200138.56911560206;225956.82755774618;273.2540437297016;2408602.0831352985;933760.0291981633;155428.32155255764;0.0;0;154;168;0;0;0;0;6;48;53;990540636470.3284;368667672770.2679;699131841554.9161;35026.32386951851;16869.15772097361;193.76527209586865;4500.889877488836;2132790.1569894254;824767.2493203934;39343.022826816945;494208.01656277606;2.5010342434687844;0.21932013679740353
4547;2019-01-27 20:47:37.878;790;184;109;108;101;49;171;-150;-45;-72;390;389;-27;79;228;206;246;186;184;180;169;-149;527;355;363;131;360;257;527;-2.0;83.0;473.0;413.0;118.0;0;75;100;1;0;0;0;0;0;0;1;1;1;0;0;31955.3203125;10452.7900390625;0.0;3804.51538085938;363.0;61460;;;Calculated values ==>;1548618457.878;352.16;291.56;284.06;283.96000000000004;283.26000000000005;278.06;273.8482719121499;290.26000000000005;258.16;268.66;265.96000000000004;312.16;312.06;270.46000000000004;281.06;295.96000000000004;293.76000000000005;297.76000000000005;291.76000000000005;291.16;290.06;;309.46000000000004;258.26000000000005;240.61611355647437;262.0952818180154;273.8482719121499;291.56;5270000.0;3550000.0;3629999.9999999995;1310000.0;3600000.0;2570000.0;5270000.0;0.0;0.013833333333333333;0.07883333333333334;0.06883333333333333;0.019666666666666666;0.019666666666666666;;10452.7900390625;0.0;3804.51538085938;31955.3203125;515121.29054654535;420585.106964058;226695.41424878326;226406.58172797816;224405.7664063943;430477.46260093397;455098.7016729525;444646.4925058481;462895.88281499373;494915.5279122207;494809.464527701;447033.62199309847;460268.07857627224;463361.4524620667;461191.73348062916;435881.04449464486;421168.7746743227;456364.2951047695;454815.634887687;;152641.13387835177;455185.7394229712;198115.74226743905;226695.41424878326;272.43102363331656;2409202.8443037863;934005.9589198328;155489.86607134866;0.0;0;154;168;0;0;0;0;6;48;53;990758512699.996;368746600385.14746;699281593949.6877;19434.84081046125;17694.984804205797;203.51973251445662;4486.364339231774;2133244.158872796;825055.3846530794;39346.334693931574;494282.9365606259;2.933212725314712;0.28371218489836136
4548;2019-01-27 20:48:37.868;788;175;109;109;101;47;171;-174;-69;-131;402;405;-69;95;225;208;246;176;184;180;169;-171;534;352;363;132;357;265;534;0.0;79.0;437.0;425.0;118.0;0;75;100;1;0;0;0;0;0;0;1;1;1;0;0;32262.314453125;10523.9619140625;0.0;3933.1103515625;377.0;61461;;;Calculated values ==>;1548618517.868;351.96000000000004;290.66;284.06;284.06;283.26000000000005;277.86;273.5264737036516;290.26000000000005;255.76000000000002;266.26000000000005;260.06;313.36;313.66;266.26000000000005;282.66;295.66;293.96000000000004;297.76000000000005;290.76000000000005;291.16;290.06;;310.86;256.06;240.83765695389522;263.1675429290057;273.5264737036516;291.56;5340000.0;3520000.0000000005;3629999.9999999995;1320000.0;3570000.0000000005;2650000.0;5340000.0;0.0;0.013166666666666667;0.07283333333333333;0.07083333333333333;0.019666666666666666;0.019666666666666666;;10523.9619140625;0.0;3933.1103515625;32262.314453125;514290.3273459525;415183.09432202403;226548.2386850941;226548.2386850941;224269.90085617275;430671.36484660726;455098.7016729525;439669.1823887677;456844.49421509;495364.8397521895;495684.69221798406;439669.1823887677;460951.8306031139;463412.3307658889;461917.0532126514;434231.59953157825;415526.70149957214;456364.2951047695;454815.634887687;;158490.31677215957;452777.63046111906;198915.34839947542;226548.2386850941;272.736516292209;2409737.9020690923;934180.736051759;155554.33553909336;0.0;0;154;168;0;0;0;0;6;48;53;990976276400.0306;368825487235.16;699438167849.7126;17534.904242220124;17981.91164603309;246.28115742141378;4489.258791984326;2133552.1887347493;825352.6425723003;39350.08240995818;494357.7209539214;2.784267457344607;0.2741486794150611
4549;2019-01-27 20:49:37.869;779;178;111;110;104;48;171;-176;-64;-163;417;419;-66;105;224;209;246;181;184;180;169;-178;551;352;363;133;357;267;551;-2.0;76.0;464.0;465.0;118.0;0;77;100;1;0;0;0;0;0;0;1;1;1;0;0;32612.111328125;10882.521484375;0.0;3944.4326171875;389.0;61462;;;Calculated values ==>;1548618577.869;351.06000000000006;290.96000000000004;284.26000000000005;284.16;283.56;277.96000000000004;273.5264737036516;290.26000000000005;255.56000000000003;266.76000000000005;256.86;314.86;315.06;266.56;283.66;295.56;294.06;297.76000000000005;291.26000000000005;291.16;290.06;;312.06;255.36;241.05796691057077;263.43189868330234;273.5264737036516;291.56;5510000.0;3520000.0000000005;3629999.9999999995;1330000.0;3570000.0000000005;2670000.0;5510000.0;0.0;0.012666666666666666;0.07733333333333332;0.0775;0.019666666666666666;0.019666666666666666;;10882.521484375;0.0;3944.4326171875;32612.111328125;511742.07478657324;248320.42873906752;226770.9408044987;226485.61015559043;224788.3793091545;430671.36484660726;455098.7016729525;439950.4058282955;453427.858262395;496758.83148119116;496971.8436828712;439663.9878803337;461848.42866048316;463280.3055365746;462049.5740961287;429983.6956939984;249462.6530864694;456364.2951047695;454815.634887687;;163503.975529645;451887.91011740494;200149.66974731247;226770.9408044987;273.22395688414656;2410278.53129362;934359.1263863199;155619.9828245235;0.0;0;154;168;0;0;0;0;6;48;53;991194080029.7676;368904988560.06396;699597770509.5199;18544.590256929354;19509.713628682166;2286.599873028701;4484.878983636036;2133852.8561995868;825665.0779897156;39371.19010364213;494432.50668170257;3.023263067736374;0.28969795498439255
4550;2019-01-27 20:50:37.869;770;186;112;111;107;50;171;-169;-44;-168;427;426;-57;87;225;210;246;190;184;180;169;-174;558;356;363;134;361;267;558;-2.0;78.0;532.0;466.0;118.0;0;78;100;1;0;0;0;0;0;0;1;1;1;0;0;32750.537109375;11055.5;0.0;3950.50732421875;397.0;61463;;;Calculated values ==>;1548618637.869;350.16;291.76000000000005;284.36;284.26000000000005;283.86;278.16;273.955091788801;290.26000000000005;256.26000000000005;268.76000000000005;256.36;315.86;315.76000000000005;267.46000000000004;281.86;295.66;294.16;297.76000000000005;292.16;291.16;290.06;;312.86;255.76000000000002;241.2770596917726;263.43189868330234;273.955091788801;291.56;5580000.0;3560000.0;3629999.9999999995;1340000.0;3610000.0;2670000.0;5580000.0;0.0;0.013000000000000001;0.08866666666666667;0.07766666666666668;0.019666666666666666;0.019666666666666666;;11055.5;0.0;3950.50732421875;32750.537109375;510023.2744239102;251048.26350210488;226913.85408509918;226629.2054418369;225497.5927142341;430412.23801567365;455098.7016729525;442766.9146826626;452745.9349077956;497823.01955043763;497716.69811564597;440945.8148225203;459673.32793837955;462813.44064817444;461572.66604716954;428119.0973534633;410661.08281804813;456364.2951047695;454815.634887687;;166846.47414792277;452128.3024226628;201683.86528685116;226913.85408509918;273.84268309931355;2410823.2200305993;934541.943232023;155685.77399070188;0.0;0;154;168;0;0;0;0;6;48;53;991411880029.7676;368985088560.06396;699757970509.5199;21376.03037976195;19451.18461754804;226.95418896039712;4482.068355784227;2134185.528038226;825989.7521417675;39392.13638749204;494507.2312428644;3.0345338742146284;0.29712719663348247
4551;2019-01-27 20:51:37.839;766;191;111;110;108;51;171;-173;-22;-178;431;429;-33;103;226;209;246;193;184;180;169;-176;557;359;363;133;364;268;557;-1.0;83.0;528.0;486.0;118.0;0;79;100;1;0;0;0;0;0;0;1;1;1;0;0;32838.98828125;11022.455078125;0.0;3981.52880859375;400.0;61464;;;Calculated values ==>;1548618697.839;349.76;292.26000000000005;284.26000000000005;284.16;283.96000000000004;278.26000000000005;274.27422755570615;290.26000000000005;255.86;270.96000000000004;255.36;316.26000000000005;316.06;269.86;283.46000000000004;295.76000000000005;294.06;297.76000000000005;292.46000000000004;291.16;290.06;;313.16;255.56000000000003;241.05796691057077;263.56353331371673;274.27422755570615;291.56;5570000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2680000.0;5570000.0;0.0;0.013833333333333333;0.08800000000000001;0.081;0.019666666666666666;0.019666666666666666;;11022.455078125;0.0;3981.52880859375;32838.98828125;509614.55726272793;411509.7758049635;226649.31038536667;226365.17284227416;225798.991324316;430214.79039162316;455098.7016729525;445580.3598144885;451887.91011740494;498147.78028686217;497935.0798141966;444081.90513778577;461455.4042613161;462494.8638479254;460977.8470136248;428390.08982317784;412290.7944217916;456364.2951047695;454815.634887687;;168099.92630828856;452093.7724200494;202856.7488903078;226649.31038536667;274.27422755570615;2411369.526119426;934725.8341996156;155751.84124168963;0.0;0;154;168;0;0;0;0;6;48;53;991629571129.8715;369065148510.1022;699918390259.5964;21359.677761327905;20188.198905909074;222.706919719176;4487.271048545633;2134541.480874121;826319.9151738558;39395.88168981154;494581.9383656886;3.08303814405242;0.304986120509573
4552;2019-01-27 20:52:37.860;763;193;109;109;107;53;171;-174;-3;-227;433;430;-12;86;228;208;246;196;184;180;169;-179;584;362;363;134;367;253;579;-2.0;78.0;506.0;487.0;118.0;0;83;0;1;0;1;0;0;0;0;1;1;1;0;0;41268.08203125;19929.40625;0.0;3748.26611328125;400.0;61465;;;Calculated values ==>;1548618757.86;349.46000000000004;292.46000000000004;284.06;284.06;283.86;278.46000000000004;274.5913991737795;290.26000000000005;255.76000000000002;272.86;250.46000000000004;316.46000000000004;316.16;271.96000000000004;281.76000000000005;295.96000000000004;293.96000000000004;297.76000000000005;292.76000000000005;291.16;290.06;;313.16;255.26000000000002;241.2770596917726;261.54996906429363;274.5913991737795;291.56;5840000.0;3620000.0000000005;3629999.9999999995;1340000.0;3670000.0000000005;2530000.0;5790000.0;0.0;0.013000000000000001;0.08433333333333333;0.08116666666666666;0.019666666666666666;0.019666666666666666;;19929.40625;0.0;3748.26611328125;41268.08203125;506844.91609631275;252688.09867291935;225658.2347393889;225658.2347393889;225101.435988127;430014.67791919125;455098.7016729525;450861.2282002263;446601.1635313678;499852.1704572403;499537.7534905363;449717.86729374784;461714.70010550483;462309.46690527396;460378.1213234712;420415.02376699913;253884.8980848382;456364.2951047695;454815.634887687;;168099.92630828856;451612.4455072676;205999.08761708805;225658.2347393889;274.5913991737795;2411987.301183376;934983.8566532186;155816.27874450883;0.0;0;154;169;0;0;0;0;6;48;53;991847447359.5391;369145276544.98;700074744964.3579;20650.040522511328;19935.617548752907;2164.8916338680924;4506.762202916529;2134891.684387631;826654.3973382658;39415.78530822352;494656.9148752667;1.995859693596163;0.19022749318930113
4553;2019-01-27 20:53:37.864;767;201;108;107;104;54;171;-168;11;-242;420;411;2;74;231;205;246;204;184;180;169;-172;560;365;363;134;370;240;555;-3.0;79.0;634.0;501.0;118.0;0;86;0;1;0;1;0;0;0;0;1;1;1;0;0;40361.6875;19246.564453125;0.0;3567.70654296875;389.0;61466;;;Calculated values ==>;1548618817.864;349.86;293.26000000000005;283.96000000000004;283.86;283.56;278.56;274.9066339382667;290.26000000000005;256.36;274.26000000000005;248.96000000000004;315.16;314.26000000000005;273.36;280.56;296.26000000000005;293.66;297.76000000000005;293.56;291.16;290.06;;312.06;255.96000000000004;241.2770596917726;259.7329541166123;274.9066339382667;291.56;5600000.0;3650000.0;3629999.9999999995;1340000.0;3700000.0;2400000.0;5550000.0;0.0;0.013166666666666667;0.10566666666666666;0.08349999999999999;0.019666666666666666;0.019666666666666666;;19246.564453125;0.0;3567.70654296875;40361.6875;509475.49633767316;415991.9691235561;225838.1763250024;225555.73639277116;224712.46061038075;429811.8947417682;455098.7016729525;454838.4717246098;445010.7483625103;499781.2664969738;498847.0299399213;453748.01669577975;462280.5301624809;462259.04860941705;459499.9958173634;427572.2624752181;417002.0568415544;456364.2951047695;454815.634887687;;163503.975529645;452334.347272053;207554.95501470933;225838.1763250024;274.9066339382667;2412667.594614794;935310.3448411899;155877.2492479301;0.0;0;154;169;0;0;0;0;6;48;53;992065261880.2175;369225681905.23047;700222654824.8187;26129.624932346145;20439.079253488195;139.17437417657192;4503.223351732797;2135281.5409230054;826990.8755763865;39434.98713838705;494732.0030940036;2.2446959589684923;0.2163874633890325
4554;2019-01-27 20:54:37.880;784;188;107;106;100;52;171;-169;15;-245;394;385;7;83;230;205;246;189;184;180;169;-172;525;357;363;134;363;248;525;-2.0;80.0;406.0;492.0;118.0;0;88;100;1;0;0;0;0;0;0;1;1;1;0;0;31992.423828125;10465.9658203125;0.0;3736.6279296875;380.0;61467;;;Calculated values ==>;1548618877.88;351.56000000000006;291.96000000000004;283.86;283.76000000000005;283.16;278.36;274.0616903277293;290.26000000000005;256.26000000000005;274.66;248.66000000000003;312.56;311.66;273.86;281.46000000000004;296.16;293.66;297.76000000000005;292.06;291.16;290.06;;311.16;255.96000000000004;241.2770596917726;260.85938512811435;274.0616903277293;291.56;5250000.0;3570000.0000000005;3629999.9999999995;1340000.0;3629999.9999999995;2480000.0;5250000.0;0.0;0.013333333333333334;0.06766666666666667;0.082;0.019666666666666666;0.019666666666666666;;10465.9658203125;0.0;3736.6279296875;31992.423828125;514567.5770105701;422388.4868079535;226160.1778457669;225872.4564569774;224161.66014941136;430346.717906069;455098.7016729525;453975.09835981485;444691.12419404846;496263.8726085162;495317.9986662592;452989.1983400353;462120.32933276804;463178.7302339447;460749.12975072267;436342.8067504067;422667.9014771058;456364.2951047695;454815.634887687;;159743.72323357346;452334.347272053;206422.08398500393;226160.1778457669;274.0616903277293;2413270.7063297685;935558.0152881141;155938.13493375617;0.0;0;154;169;0;0;0;0;6;48;53;992283119960.3352;369306103345.2739;700369093864.8978;16751.087306028872;20164.805589538024;182.3320703106785;4496.890655157761;2135638.975482323;827329.3315144498;39437.66707321799;494807.0240443549;2.9286985429006824;0.3000177006894032
4555;2019-01-27 20:55:37.871;791;174;107;107;99;49;171;-179;24;-253;381;376;16;126;226;207;246;174;184;180;169;-177;531;351;363;134;356;256;532;-1.0;80.0;340.0;511.0;118.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;32199.283203125;10565.484375;0.0;3847.01538085938;388.0;61468;;;Calculated values ==>;1548618937.871;352.26;290.56;283.86;283.86;283.06;278.06;273.4187578820637;290.26000000000005;255.26000000000002;275.56;247.86;311.26000000000005;310.76000000000005;274.76000000000005;285.76000000000005;295.76000000000005;293.86;297.76000000000005;290.56;291.16;290.06;;311.96000000000004;255.46000000000004;241.2770596917726;261.9595390733887;273.4187578820637;291.56;5310000.0;3510000.0;3629999.9999999995;1340000.0;3560000.0;2560000.0;5320000.0;0.0;0.013333333333333334;0.056666666666666664;0.08516666666666667;0.019666666666666666;0.019666666666666666;;10565.484375;0.0;3847.01538085938;32199.283203125;514905.66071772564;415625.7229017109;226015.25635577363;226015.25635577363;223745.17793863293;430735.4089219946;455098.7016729525;453724.662212683;443836.1789812497;494064.6855409109;493533.6831593223;452725.5354362392;465952.0268607452;463692.9327583057;461936.77970419364;434945.00447627297;415625.7229017109;456364.2951047695;454815.634887687;;163086.1669317865;451818.91694565275;205450.18639216773;226015.25635577363;273.4187578820637;2413805.5569815007;935733.2510835784;156001.32248172362;0.0;0;154;169;0;0;0;0;6;48;53;992500887290.1067;369386491285.1896;700520271184.7393;14068.886963162531;20982.403552138476;257.59042099416104;4499.740777794296;2135895.770075996;827672.1734895926;39441.332544071905;494881.9847270949;2.762090018277733;0.29227365622858703
4556;2019-01-27 20:56:37.871;788;175;109;108;101;49;171;-170;37;-230;379;376;29;128;224;208;246;178;184;180;169;-172;546;351;363;137;356;260;546;-1.0;81.0;434.0;517.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32590.62890625;10840.2587890625;0.0;3959.91040039062;397.0;61469;;;Calculated values ==>;1548618997.871;351.96000000000004;290.66;284.06;283.96000000000004;283.26000000000005;278.06;273.4187578820637;290.26000000000005;256.16;276.86;250.16000000000003;311.06;310.76000000000005;276.06;285.96000000000004;295.56;293.96000000000004;297.76000000000005;290.96000000000004;291.16;290.06;;312.86;255.96000000000004;241.92719264551067;262.5002047102346;273.4187578820637;291.56;5460000.0;3510000.0;3629999.9999999995;1370000.0;3560000.0;2600000.0;5460000.0;0.0;0.013500000000000002;0.07233333333333333;0.08616666666666667;0.019666666666666666;0.019666666666666666;;10840.2587890625;0.0;3959.91040039062;32590.62890625;513272.8715060876;247429.87456087294;226301.67153315622;226016.77960473797;224042.0024196758;430735.4089219946;455098.7016729525;454663.4551903566;445719.1686130602;493432.6794056807;493112.66516888933;453665.16875313333;465608.40644126426;463429.53646658803;462069.13822976255;431271.8898154947;248560.50947822467;456364.2951047695;454815.634887687;;166846.47414792277;451819.6014801845;203973.22024895376;226301.67153315622;273.4187578820637;2414345.4729157453;935911.6322766123;156066.38019656736;0.0;0;154;169;0;0;0;0;6;48;53;992718687290.1067;369467791285.1896;700675071184.7393;18133.26032742814;21356.096516091045;2466.6036345531456;4494.107945972439;2136164.1213034177;828024.9943234945;39464.03416120147;494956.9334664596;3.1384822585099887;0.3085132733862398
4557;2019-01-27 20:57:37.872;784;183;111;110;104;50;171;-166;46;-218;378;375;39;141;224;209;246;187;184;180;169;-170;556;353;363;138;358;261;557;-1.0;83.0;412.0;550.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32763.890625;11068.28125;0.0;3943.8974609375;403.0;61470;;;Calculated values ==>;1548619057.872;351.56000000000006;291.46000000000004;284.26000000000005;284.16;283.56;278.16;273.6339639331285;290.26000000000005;256.56;277.76000000000005;251.36;310.96000000000004;310.66;277.06;287.26000000000005;295.56;294.06;297.76000000000005;291.86;291.16;290.06;;313.46000000000004;256.16;242.14157278889297;262.63441904999945;273.6339639331285;291.56;5560000.0;3529999.9999999995;3629999.9999999995;1380000.0;3579999.9999999995;2610000.0;5570000.0;0.0;0.013833333333333333;0.06866666666666667;0.09166666666666666;0.019666666666666666;0.019666666666666666;;11068.28125;0.0;3943.8974609375;32763.890625;511927.0991167988;249932.1967514283;226649.31038536667;226365.17284227416;224674.75743798996;430607.02586249536;455098.7016729525;455612.62700522714;446810.05259020854;493220.7265923457;492900.3011900693;454743.91097504535;466979.25005604076;463130.76999981416;461897.4489342795;428659.50061473803;251497.0071206313;456364.2951047695;454815.634887687;;169353.38768963216;451855.04356773343;204068.207868914;226649.31038536667;273.63396393312854;2414890.102988198;936094.2064862368;156132.24635974996;0.0;0;154;169;0;0;0;0;6;48;53;992936490919.8436;369550292660.0899;700831373789.5504;17272.716780693503;22713.79327239178;2450.7478266684766;4487.271048545633;2136459.1760297925;828392.2495254396;39505.01277296096;495031.77953873726;3.1257640767433275;0.3148467753342007
4558;2019-01-27 20:58:40.852;785;190;111;111;107;52;171;-153;52;-190;375;371;46;145;225;209;246;193;184;180;169;-159;558;357;363;140;363;265;558;-2.0;82.0;659.0;550.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32854.1796875;11003.5224609375;0.0;4004.30249023438;408.0;61471;;;Calculated values ==>;1548619120.852;351.66;292.16;284.26000000000005;284.26000000000005;283.86;278.36;274.0616903277293;290.26000000000005;257.86;278.36;254.16000000000003;310.66;310.26000000000005;277.76000000000005;287.66;295.66;294.06;297.76000000000005;292.46000000000004;291.16;290.06;;313.96000000000004;257.26000000000005;242.56692532238324;263.1675429290057;274.0616903277293;291.56;5580000.0;3570000.0000000005;3629999.9999999995;1400000.0;3629999.9999999995;2650000.0;5580000.0;0.0;0.013666666666666666;0.10983333333333332;0.09166666666666666;0.019666666666666666;0.019666666666666666;;11003.5224609375;0.0;4004.30249023438;32854.1796875;511878.43670008116;410661.08281804813;226629.2054418369;226629.2054418369;225497.5927142341;430346.717906069;455098.7016729525;455692.7916117655;449410.49083139264;492476.60181343823;492047.1880002613;454944.76933570666;466877.0440222039;462512.1425119949;461285.69911667117;428119.0973534633;411859.8641199572;456364.2951047695;454815.634887687;;171442.51209473662;452656.05918462237;203710.96149482438;226629.2054418369;274.0616903277293;2415464.0788311884;936287.2734582;156201.77103101058;0.0;0;154;169;0;0;0;0;6;48;53;993165108319.9128;369637834860.1164;700997011189.6006;27676.004341177366;22819.96728823148;222.20952085791657;4487.666445768385;2136852.3524821694;828790.5434477974;39528.39372487737;495110.2853114544;3.678470916048659;0.36148854699820215
4559;2019-01-27 20:59:37.863;788;192;109;109;108;54;171;-147;57;-168;375;373;50;145;227;207;246;195;184;180;169;-151;558;359;363;143;364;272;558;0.0;81.0;636.0;571.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32836.859375;10963.8173828125;0.0;4110.7763671875;410.0;61472;;;Calculated values ==>;1548619177.863;351.96000000000004;292.36;284.06;284.06;283.96000000000004;278.56;274.27422755570615;290.26000000000005;258.46000000000004;278.86;256.36;310.66;310.46000000000004;278.16;287.66;295.86;293.86;297.76000000000005;292.66;291.16;290.06;;314.16;258.06;243.1966462407574;264.08650396036035;274.27422755570615;291.56;5580000.0;3590000.0;3629999.9999999995;1430000.0;3640000.0;2720000.0;5580000.0;0.0;0.013500000000000002;0.10600000000000001;0.09516666666666666;0.019666666666666666;0.019666666666666666;;10963.8173828125;0.0;4110.7763671875;32836.859375;512248.24275911984;411465.9254258662;226062.02064807058;226062.02064807058;225779.46646605674;430214.79039162316;455098.7016729525;455151.83698219666;451198.32387087104;491730.76369799615;491514.4736243944;454267.0351814693;465875.55383125227;462628.5810937282;460708.6424910782;428119.0973534633;412631.9622702012;456364.2951047695;454815.634887687;;172278.17009871884;452979.7365764543;203600.82072439906;226062.02064807058;274.27422755570615;2415984.2332509947;936461.2151262598;156266.0278032432;0.0;0;154;169;0;0;0;0;6;48;53;993372058249.6151;369718505425.00037;701150085724.3804;26664.40772332655;23732.560158587257;209.0763236240385;4498.821080045789;2137282.6304304684;829159.1554114714;39531.8087300502;495181.442066954;3.6554792918106753;0.36507874612243235
4560;2019-01-27 21:00:37.863;788;197;109;109;107;55;171;-144;58;-160;379;377;52;136;229;206;246;200;184;180;169;-148;586;364;363;144;369;257;580;-1.0;82.0;601.0;578.0;118.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41374.50390625;20076.83203125;0.0;3800.70483398438;408.0;61473;;;Calculated values ==>;1548619237.863;351.96000000000004;292.86;284.06;284.06;283.86;278.66;274.8017692304317;290.26000000000005;258.76000000000005;278.96000000000004;257.16;311.06;310.86;278.36;286.76000000000005;296.06;293.76000000000005;297.76000000000005;293.16;291.16;290.06;;313.96000000000004;258.36;243.40439225979637;262.0952818180154;274.8017692304317;291.56;5860000.0;3640000.0;3629999.9999999995;1440000.0;3690000.0;2570000.0;5800000.0;0.0;0.013666666666666666;0.10016666666666667;0.09633333333333334;0.019666666666666666;0.019666666666666666;;20076.83203125;0.0;3800.70483398438;41374.50390625;509828.98523807817;254232.88981556942;225639.47918317653;225639.47918317653;225083.02910953373;429879.7862731237;455098.7016729525;457737.34308384603;451866.14337335667;493747.5984310501;493534.95202211844;457007.1687273485;466967.3967900873;462140.9697039366;459793.8049284156;419759.1472123044;255467.83359256244;456364.2951047695;454815.634887687;;171442.51209473662;453123.6847326718;204678.73437233153;225639.47918317653;274.8017692304317;2416602.6612783386;936719.8872047104;156331.95681325297;0.0;0;154;170;0;0;0;0;6;48;53;993589858249.6151;369804605425.00037;701308785724.3804;25348.037305936705;23933.53021804612;2245.3146194698065;4507.131062188705;2137716.0674723787;829556.3728312766;39552.26198790932;495256.4916681393;2.3467250211736324;0.22886557772204247
4561;2019-01-27 21:01:37.853;792;200;107;106;103;56;171;-140;47;-144;370;364;40;110;232;202;246;202;184;180;169;-143;558;365;363;145;370;251;552;-2.0;79.0;597.0;577.0;118.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40269.84765625;19208.87109375;0.0;3668.5185546875;393.0;61474;;;Calculated values ==>;1548619297.853;352.36;293.16;283.86;283.76000000000005;283.46000000000004;278.76000000000005;274.9066339382667;290.26000000000005;259.16;277.86;258.76000000000005;310.16;309.56;277.16;284.16;296.36;293.36;297.76000000000005;293.36;291.16;290.06;;312.46000000000004;258.86;243.61107973660833;261.27494424493943;274.9066339382667;291.56;5580000.0;3650000.0;3629999.9999999995;1450000.0;3700000.0;2510000.0;5520000.0;0.0;0.013166666666666667;0.09949999999999999;0.09616666666666666;0.019666666666666666;0.019666666666666666;;19208.87109375;0.0;3668.5185546875;40269.84765625;512740.69685579976;416777.91492359515;225614.28221076654;225331.95712668533;224489.02133816265;429811.8947417682;455098.7016729525;457373.54784065706;453372.940763054;493422.8713540954;492787.4515629571;456526.4074851547;464820.3128589825;462393.8383377232;459088.8889116735;428119.0973534633;417438.0576891194;456364.2951047695;454815.634887687;;165175.21790254305;453477.51222970407;204373.6424837563;225614.28221076654;274.9066339382667;2417282.917479868;937047.2135006608;156394.18996758043;0.0;0;154;170;0;0;0;0;6;48;53;993807621949.6498;369891290975.01416;701461160324.4045;25173.490583011626;23955.48880723531;140.633688913861;4507.626602646102;2138137.010036065;829955.3814773576;39572.14157666525;495331.60212819476;2.3506720175778373;0.23770066782716728
4562;2019-01-27 21:02:37.853;799;190;107;106;100;53;171;-144;-11;-139;356;349;-2;100;231;203;246;191;184;180;169;-147;553;360;363;145;365;243;548;0.0;85.0;479.0;560.0;118.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40054.5078125;19016.791015625;0.0;3556.60327148438;378.0;61475;;;Calculated values ==>;1548619357.853;353.06000000000006;292.16;283.86;283.76000000000005;283.16;278.46000000000004;274.38016830617;290.26000000000005;258.76000000000005;272.06;259.26000000000005;308.76000000000005;308.06;272.96000000000004;283.16;296.26000000000005;293.46000000000004;297.76000000000005;292.26000000000005;291.16;290.06;;310.96000000000004;258.46000000000004;243.61107973660833;260.1585393101385;274.38016830617;291.56;5530000.0;3600000.0;3629999.9999999995;1450000.0;3650000.0;2430000.0;5480000.0;0.0;0.014166666666666666;0.07983333333333334;0.09333333333333332;0.019666666666666666;0.019666666666666666;;19016.791015625;0.0;3556.60327148438;40054.5078125;514023.5847614927;414883.2198629546;225692.9777646991;225409.8893151775;223725.5379881148;430148.3826014536;455098.7016729525;451632.8499350209;453895.3486417527;492789.1730647012;492051.8923323406;452743.6886068993;464833.121933869;463012.4783077877;460012.4503564219;429458.4933259635;415233.3291099176;456364.2951047695;454815.634887687;;158908.11840480618;453058.9532925695;202568.65988971177;225692.9777646991;274.20532034225994;2417952.2871087743;937365.7606849057;156454.39931613186;0.0;0;154;170;0;0;0;0;6;48;53;994025421949.6498;369978290975.01416;701609360324.4045;19883.624505283846;23379.094050933385;201.5231597273165;4506.078923418761;2138512.485995134;830349.836334509;39574.99288373726;495406.716340912;2.1250822995085388;0.22102450917537744
4563;2019-01-27 21:03:37.864;806;186;108;107;100;49;171;-148;-88;-132;341;335;-89;62;229;204;246;188;184;180;169;-149;532;357;363;143;362;246;532;-2.0;85.0;369.0;565.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32019.0859375;10664.408203125;0.0;3625.73852539062;373.0;61476;;;Calculated values ==>;1548619417.864;353.76;291.76000000000005;283.96000000000004;283.86;283.16;278.06;274.0616903277293;290.26000000000005;258.36;264.36;259.96000000000004;307.26000000000005;306.66;264.26000000000005;279.36;296.06;293.56;297.76000000000005;291.96000000000004;291.16;290.06;;310.46000000000004;258.26000000000005;243.1966462407574;260.58029834229245;274.0616903277293;291.56;5320000.0;3570000.0000000005;3629999.9999999995;1430000.0;3620000.0000000005;2460000.0;5320000.0;0.0;0.014166666666666666;0.0615;0.09416666666666668;0.019666666666666666;0.019666666666666666;;10664.408203125;0.0;3625.73852539062;32019.0859375;516628.11702198524;419478.84795755567;226302.26663561288;226015.25635577363;224026.49696354766;430346.717906069;455098.7016729525;441084.71795486537;454955.3150802572;490884.83255017217;490248.8214032467;440948.4469412614;459957.85631555936;463195.3492027865;460614.66830407927;434708.30940501083;420082.2379402976;456364.2951047695;454815.634887687;;156819.11488148148;453188.4355892672;201165.65325154812;226302.26663561288;273.6446090912405;2418553.010504025;937613.14935865;156514.26313761735;0.0;0;154;170;0;0;0;0;6;48;53;994243261880.2175;370064706815.2394;701756087219.787;14755.02247925401;23732.14533680188;207.20267908343777;4494.0962422907905;2138801.194307579;830742.5019726014;39578.39955684514;495481.7315510893;3.0222549535652177;0.32895193172220977
4564;2019-01-27 21:04:37.914;806;174;107;107;100;47;171;-163;-78;-148;338;337;-78;98;226;206;246;175;184;180;169;-162;529;351;363;142;356;260;530;-3.0;80.0;349.0;549.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32011.947265625;10469.08203125;0.0;3885.88500976562;380.0;61477;;;Calculated values ==>;1548619477.914;353.76;290.56;283.86;283.86;283.16;277.86;273.4187578820637;290.26000000000005;256.86;265.36;258.36;306.96000000000004;306.86;265.36;282.96000000000004;295.76000000000005;293.76000000000005;297.76000000000005;290.66;291.16;290.06;;311.16;256.96000000000004;242.98782864720522;262.5002047102346;273.4187578820637;291.56;5290000.0;3510000.0;3629999.9999999995;1420000.0;3560000.0;2600000.0;5300000.0;0.0;0.013333333333333334;0.05816666666666667;0.0915;0.019666666666666666;0.019666666666666666;;10469.08203125;0.0;3885.88500976562;32011.947265625;516876.39507268876;416396.76914982696;226056.41213843072;226056.41213843072;224064.89252114217;430735.4089219946;455098.7016729525;439475.1045212334;453461.3020071067;489039.6365298686;488931.93701597117;439475.1045212334;462074.0458432693;463692.9327583057;461804.3019897034;435415.1453606694;416726.8577233213;456364.2951047695;454815.634887687;;159743.72323357346;452000.8620706199;199763.93896739554;226056.41213843072;273.06774286348457;2419087.0471069133;937789.4085374787;156576.9121644129;0.0;0;154;170;0;0;0;0;6;48;53;994461243380.0444;370150278065.17145;701908013719.6664;13943.199463048237;23079.678463945027;249.17716849797483;4498.931380735373;2139040.545450116;831132.925586074;39582.205891543126;495556.73589946906;2.909862931546745;0.31635882473380494
4565;2019-01-27 21:05:37.855;796;176;108;108;102;47;171;-167;-64;-146;350;352;-71;96;224;208;246;179;184;180;169;-169;548;350;363;142;355;264;548;-2.0;80.0;462.0;539.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32479.462890625;10918.091796875;0.0;3995.45947265625;394.0;61478;;;Calculated values ==>;1548619537.855;352.76;290.76000000000005;283.96000000000004;283.96000000000004;283.36;277.86;273.3108153835814;290.26000000000005;256.46000000000004;266.76000000000005;258.56;308.16;308.36;266.06;282.76000000000005;295.56;293.96000000000004;297.76000000000005;291.06;291.16;290.06;;312.56;256.26000000000005;242.98782864720522;263.0348170998261;273.3108153835814;291.56;5480000.0;3500000.0;3629999.9999999995;1420000.0;3550000.0;2640000.0;5480000.0;0.0;0.013333333333333334;0.077;0.08983333333333333;0.019666666666666666;0.019666666666666666;;10918.091796875;0.0;3995.45947265625;32479.462890625;514079.49721550953;247710.6695181312;225976.7647017498;225976.7647017498;224284.34402414924;430799.1582183253;455098.7016729525;440594.97946206655;453669.2233870292;489894.9253941294;490110.5588475555;439600.8997000098;461225.6377219652;463578.4645306311;462220.9023591974;430760.7589925302;248844.29484205059;456364.2951047695;454815.634887687;;165593.03060630985;451267.24707128486;199099.43959567844;225976.7647017498;272.801042911709;2419623.947053468;937967.4597299933;156642.52545184354;0.0;0;154;170;0;0;0;0;6;48;53;994678829209.989;370235394285.1498;702065059139.6265;18595.156569711882;22653.074704891977;2425.552855339728;4500.497780323431;2139311.431783236;831513.657107879;39604.47339047619;495631.6573971365;3.230235444235757;0.32221299094077305
4566;2019-01-27 21:06:37.895;785;184;110;109;105;49;171;-163;-30;-139;364;365;-50;110;225;208;246;188;184;180;169;-168;555;355;363;141;360;266;555;0.0;79.0;398.0;537.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32829.953125;10975.5185546875;0.0;3993.80908203125;401.0;61479;;;Calculated values ==>;1548619597.895;351.66;291.56;284.16;284.06;283.66;278.06;273.8482719121499;290.26000000000005;256.86;270.16;259.26000000000005;309.56;309.66;268.16;284.16;295.66;293.96000000000004;297.76000000000005;291.96000000000004;291.16;290.06;;313.26000000000005;256.36;242.77792619122317;263.299902668528;273.8482719121499;291.56;5550000.0;3550000.0;3629999.9999999995;1410000.0;3600000.0;2660000.0;5550000.0;0.0;0.013166666666666667;0.06633333333333333;0.0895;0.019666666666666666;0.019666666666666666;;10975.5185546875;0.0;3993.80908203125;32829.953125;512136.110120467;250421.68149151542;226405.13032286434;226121.30466386222;224992.8870023503;430477.46260093397;455098.7016729525;444889.2499327207;454561.48193782475;491187.22962976556;491294.9213789245;442138.6432436903;462598.5157459035;462963.62376627576;461458.8535005051;428927.35509514634;411202.0240501036;456364.2951047695;454815.634887687;;168517.74571465285;451545.5733626922;199977.61671107536;226405.13032286434;273.16912847455586;2420168.5550166746;938150.0281139755;156709.14707458223;0.0;0;154;170;0;0;0;0;6;48;53;994896774409.8506;370320350885.0958;702224165139.5254;16245.805003702471;22515.332120319705;233.38352542639586;4492.073256441512;2139601.966690394;831890.3114334432;39626.645965503936;495706.64544778987;2.9050465699755548;0.30767882874542
4567;2019-01-27 21:07:37.885;778;190;111;110;107;51;171;-161;1;-151;377;377;-18;102;227;207;246;193;184;180;169;-165;559;357;363;141;362;269;559;-2.0;79.0;546.0;568.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;33039.7734375;11040.9482421875;0.0;4072.99609375;405.0;61480;;;Calculated values ==>;1548619657.885;350.96000000000004;292.16;284.26000000000005;284.16;283.86;278.26000000000005;274.0616903277293;290.26000000000005;257.06;273.26000000000005;258.06;310.86;310.86;271.36;283.36;295.86;293.86;297.76000000000005;292.46000000000004;291.16;290.06;;313.66;256.66;242.77792619122317;263.6948088759802;274.0616903277293;291.56;5590000.0;3570000.0000000005;3629999.9999999995;1410000.0;3620000.0000000005;2690000.0;5590000.0;0.0;0.013166666666666667;0.091;0.09466666666666666;0.019666666666666666;0.019666666666666666;;11040.9482421875;0.0;4072.99609375;33039.7734375;510927.3249370168;410203.92175614706;226609.147601121;226325.40148757055;225478.29997798087;430346.717906069;455098.7016729525;448463.2885916542;453317.9950480164;492266.5738260871;492266.5738260871;445926.3072797034;461181.5916382466;462929.3875858028;461017.6682793448;427846.4971564665;411422.6270748474;456364.2951047695;454815.634887687;;170189.03402730724;451859.312984414;201490.7383870997;226609.147601121;273.77176584488734;2420717.3779190513;938333.4680922192;156776.3592471617;0.0;0;154;170;0;0;0;0;6;48;53;995114538109.8853;370404936785.10925;702384638389.5509;22474.50206861446;23701.558395212418;216.24762274131774;4488.060916635798;2139924.5821378436;832275.3879976749;39630.392267251555;495781.4674268355;3.3664520572715175;0.3451360381113499
4568;2019-01-27 21:08:37.876;773;193;110;109;107;53;171;-160;15;-166;387;387;5;118;228;206;246;195;184;180;169;-165;568;360;363;141;365;267;560;0.0;78.0;639.0;586.0;118.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;44588.625;22949.4375;0.0;4009.1494140625;406.0;61481;;;Calculated values ==>;1548619717.876;350.46000000000004;292.46000000000004;284.16;284.06;283.86;278.46000000000004;274.38016830617;290.26000000000005;257.16;274.66;256.56;311.86;311.86;273.66;284.96000000000004;295.96000000000004;293.76000000000005;297.76000000000005;292.66;291.16;290.06;;313.76000000000005;256.66;242.77792619122317;263.43189868330234;274.38016830617;291.56;5680000.0;3600000.0;3629999.9999999995;1410000.0;3650000.0;2670000.0;5600000.0;0.0;0.013000000000000001;0.1065;0.09766666666666667;0.019666666666666666;0.019666666666666666;;22949.4375;0.0;4009.1494140625;44588.625;509521.38343694806;410978.81114965247;226305.5851081385;226022.72618424438;225459.05117869435;430148.3826014536;455098.7016729525;450658.05481633596;451754.7798697216;493552.6459286057;493552.6459286057;449357.9646112709;463403.06419207226;462611.58588635;460418.5278520168;425316.07651096105;411775.34303476126;456364.2951047695;454815.634887687;;170606.85888663295;451859.312984414;203069.46530665708;226305.5851081385;274.38016830617;2421364.184203187;938616.6788184581;156843.70035697424;0.0;0;155;170;0;0;0;0;6;48;53;995332305439.6567;370489524095.0205;702545414269.3822;26368.1847827808;24298.475123194257;176.0295351905973;4494.030978997786;2140331.5434744866;832675.3282765334;39633.66075321778;495856.30696493905;2.0526565652926694;0.20677400143964247
4569;2019-01-27 21:09:37.836;767;202;108;108;105;55;171;-153;32;-168;388;383;24;87;231;203;246;205;184;180;169;-158;572;367;363;140;372;247;566;-1.0;83.0;700.0;579.0;118.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;41016.96484375;19633.064453125;0.0;3702.67919921875;398.0;61482;;;Calculated values ==>;1548619777.836;349.86;293.36;283.96000000000004;283.96000000000004;283.66;278.66;275.1157276137837;290.26000000000005;257.86;276.36;256.36;311.96000000000004;311.46000000000004;275.56;281.86;296.26000000000005;293.46000000000004;297.76000000000005;293.66;291.16;290.06;;312.96000000000004;257.36;242.56692532238324;260.72004837742526;275.1157276137837;291.56;5720000.0;3670000.0000000005;3629999.9999999995;1400000.0;3720000.0000000005;2470000.0;5660000.0;0.0;0.013833333333333333;0.11666666666666667;0.0965;0.019666666666666666;0.019666666666666666;;19633.064453125;0.0;3702.67919921875;41016.96484375;508417.957281953;411929.359504971;225624.86616682162;225624.86616682162;224785.62768215153;429675.2189834977;455098.7016729525;456213.6589569888;451718.47148796316;495736.29398102954;495210.93771684926;455243.5230260007;462738.1686637764;461955.4770721462;458909.0072553948;424143.1213177588;413081.61415783793;456364.2951047695;454815.634887687;;167264.2905471822;452760.0111376525;205312.99179699543;225624.86616682162;275.1157276137837;2422077.0885323947;938971.2964321711;156907.9227519668;0.0;0;155;170;0;0;0;0;6;48;53;995549960239.7952;370573767895.0741;702699511469.4802;29271.744501999223;23878.63736637341;153.01751571223878;4507.418451510352;2140794.900441436;833076.5365635768;39636.40098393788;495931.2690355219;2.477350569875193;0.24434350499262486
