;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4570;2019-01-27 21:10:37.886;774;194;107;106;100;54;171;-158;48;-173;373;365;30;85;231;202;246;196;184;180;169;-161;553;361;363;139;366;238;548;-1.0;79.0;735.0;586.0;118.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40318.93359375;19084.3125;0.0;3540.64013671875;383.0;61483;;;Calculated values ==>;1548619837.886;350.56000000000006;292.56;283.86;283.76000000000005;283.16;278.56;274.4858918419099;290.26000000000005;257.36;277.96000000000004;255.86;310.46000000000004;309.66;276.16;281.66;296.26000000000005;293.36;297.76000000000005;292.76000000000005;291.16;290.06;;311.46000000000004;257.06;242.35481222062532;259.4470641161187;274.4858918419099;291.56;5530000.0;3610000.0;3629999.9999999995;1390000.0;3660000.0;2380000.0;5480000.0;0.0;0.013166666666666667;0.1225;0.09766666666666667;0.019666666666666666;0.019666666666666666;;19084.3125;0.0;3540.64013671875;40318.93359375;510953.3975683399;416261.5548551322;225692.9777646991;225409.8893151775;223725.5379881148;430081.6785162784;455098.7016729525;459560.3881754541;451369.74336155853;495093.81904697104;494258.32920599566;457439.85386824276;463845.9900831496;462862.4135483707;459719.9477182808;429458.4933259635;416929.8009116943;456364.2951047695;454815.634887687;;160997.13474923553;452618.5968704887;203834.55761436533;225692.9777646991;274.4858918419099;2422755.4525181297;939294.2101105307;156968.3340472137;0.0;0;155;170;0;0;0;0;6;48;53;995767941739.6221;370657537645.00757;702845132719.3646;31326.414243733376;24297.907834014717;164.9611167878778;4506.078923418761;2141300.305917796;833478.3423326026;39639.05301405822;496006.44410731836;2.664993959814947;0.26112848098166885
4571;2019-01-27 21:11:37.857;786;180;106;105;98;51;171;-153;55;-174;358;353;32;113;229;203;246;181;184;180;169;-156;522;354;363;139;359;257;523;-1.0;79.0;763.0;566.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32041.384765625;10350.802734375;0.0;3893.43359375;381.0;61484;;;Calculated values ==>;1548619897.857;351.76;291.16;283.76000000000005;283.66;282.96000000000004;278.26000000000005;273.7412296467126;290.26000000000005;257.86;278.66;255.76000000000002;308.96000000000004;308.46000000000004;276.36;284.46000000000004;296.06;293.46000000000004;297.76000000000005;291.26000000000005;291.16;290.06;;311.26000000000005;257.56;242.35481222062532;262.0952818180154;273.7412296467126;291.56;5220000.0;3540000.0;3629999.9999999995;1390000.0;3590000.0;2570000.0;5230000.0;0.0;0.013166666666666667;0.12716666666666668;0.09433333333333334;0.019666666666666666;0.019666666666666666;;10350.802734375;0.0;3893.43359375;32041.384765625;515060.7126174277;420755.475205752;225913.8942507012;225626.51168752735;223635.34284581008;430542.39183029096;455098.7016729525;457372.66746323043;451265.3754637507;491510.0920682583;490975.76858296775;454548.466256717;464291.41373269283;463642.6141334031;460944.6244486303;437027.91268637666;421046.0932743409;456364.2951047695;454815.634887687;;160161.5264782812;453137.0657112821;202244.07170162923;225913.8942507012;273.7412296467126;2423358.1637217975;939539.3841801762;157030.25471903817;0.0;0;155;170;0;0;0;0;6;48;53;995985636470.3282;370740897335.278;702993560944.8462;32443.85309435029;23667.572434910588;210.4272889251374;4501.734232527387;2141831.4679615377;833877.8614751775;39642.17973880156;496081.472935725;4.270048997335032;0.4129686685445156
4572;2019-01-27 21:12:37.877;788;172;107;107;99;49;171;-155;59;-160;363;363;43;130;225;205;246;174;184;180;169;-155;538;350;363;138;355;265;538;-2.0;80.0;792.0;577.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32332.34765625;10603.8447265625;0.0;4048.60546875;390.0;61485;;;Calculated values ==>;1548619957.877;351.96000000000004;290.36;283.86;283.86;283.06;278.06;273.3108153835814;290.26000000000005;257.66;279.06;257.16;309.46000000000004;309.46000000000004;277.46000000000004;286.16;295.66;293.66;297.76000000000005;290.56;291.16;290.06;;312.16;257.66;242.14157278889297;263.1675429290057;273.3108153835814;291.56;5380000.0;3500000.0;3629999.9999999995;1380000.0;3550000.0;2650000.0;5380000.0;0.0;0.013333333333333334;0.132;0.09616666666666666;0.019666666666666666;0.019666666666666666;;10603.8447265625;0.0;4048.60546875;32332.34765625;513951.96627018356;246680.0223457479;225892.96744941315;225892.96744941315;223632.13983748667;430799.1582183253;455098.7016729525;456560.80161805527;452892.2337924837;491187.12071917247;491187.12071917247;454569.3272039516;465118.26295572676;463709.95100614504;461824.31338027015;433264.48680142645;413192.9400412033;456364.2951047695;454815.634887687;;163921.7849024954;453409.2083126489;200610.70356767016;225892.96744941315;273.3108153835814;2423894.7903077328;939714.0644496492;157096.4604390909;0.0;0;155;170;0;0;0;0;6;48;53;996203509070.259;370824025035.2516;703150213144.7964;33785.41294265084;24310.78953964212;267.6206234696422;4502.145792952719;2142383.562481854;834277.8144313993;39646.16479931445;496156.5302800247;4.2904748394112895;0.4147312927629078
4573;2019-01-27 21:13:37.877;782;179;109;108;102;50;171;-156;61;-143;378;380;53;150;224;207;246;183;184;180;169;-157;552;352;363;137;357;268;553;-2.0;82.0;580.0;558.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32749.826171875;10840.4658203125;0.0;4077.61987304688;399.0;61486;;;Calculated values ==>;1548620017.877;351.36;291.06;284.06;283.96000000000004;283.36;278.16;273.5264737036516;290.26000000000005;257.56;279.26000000000005;258.86;310.96000000000004;311.16;278.46000000000004;288.16;295.56;293.86;297.76000000000005;291.46000000000004;291.16;290.06;;313.06;257.46000000000004;241.92719264551067;263.56353331371673;273.5264737036516;291.56;5520000.0;3520000.0000000005;3629999.9999999995;1370000.0;3570000.0000000005;2680000.0;5530000.0;0.0;0.013666666666666666;0.09666666666666666;0.093;0.019666666666666666;0.019666666666666666;;10840.4658203125;0.0;4077.61987304688;32749.826171875;512024.79990152613;248602.44030294742;226161.05784588633;225877.5429878418;224190.72046730405;430671.36484660726;455098.7016729525;456316.2990030532;454810.8905119923;492480.473848337;492695.56611155457;455318.1939291041;467035.6875226943;463280.3055365746;461784.41255085584;429721.82461500546;250135.18551670175;456364.2951047695;454815.634887687;;167682.10792650707;453371.1835639945;200214.53548987387;226161.05784588633;273.24947082019554;2424437.1417563003;939892.7670375399;157164.17898360587;0.0;0;155;170;0;0;0;0;6;48;53;996421309070.259;370906525035.2516;703310113144.7964;24756.503806274002;23543.568270893215;2454.350734343484;4496.873348488746;2142871.4117880953;834676.6007464872;39668.84789396289;496231.52210620337;3.703645179126029;0.3595792179457285
4574;2019-01-27 21:14:37.858;780;187;110;110;105;52;171;-161;63;-153;394;394;58;146;226;206;246;190;184;180;169;-161;558;356;363;137;362;269;558;-1.0;79.0;671.0;587.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32958.37109375;11016.7978515625;0.0;4132.18896484375;404.0;61487;;;Calculated values ==>;1548620077.858;351.16;291.86;284.16;284.16;283.66;278.36;273.955091788801;290.26000000000005;257.06;279.46000000000004;257.86;312.56;312.56;278.96000000000004;287.76000000000005;295.76000000000005;293.76000000000005;297.76000000000005;292.16;291.16;290.06;;313.56;257.06;241.92719264551067;263.6948088759802;273.955091788801;291.56;5580000.0;3560000.0;3629999.9999999995;1370000.0;3620000.0000000005;2690000.0;5580000.0;0.0;0.013166666666666667;0.11183333333333333;0.09783333333333334;0.019666666666666666;0.019666666666666666;;11016.7978515625;0.0;4132.18896484375;32958.37109375;511261.1948632383;251443.07916124177;226345.26399939676;226345.26399939676;224935.85242803855;430412.23801567365;455098.7016729525;456400.704995931;453783.3351572945;494094.0038095902;494094.0038095902;455777.18079776154;466424.0036177626;462796.2276784706;461037.7653776629;428119.0973534633;410661.08281804813;456364.2951047695;454815.634887687;;169771.2103021376;452958.3683122721;201587.31800272994;226345.26399939676;273.80500487509994;2424984.5366697283;940074.8532224197;157232.57239242076;0.0;0;155;170;0;0;0;0;6;48;53;996639040100.0652;370988699005.1784;703471162129.653;28496.630445406317;24592.467755283546;229.86385804963297;4493.250627469708;2143315.04737736;835077.607354031;39691.20926553553;496306.4160819981;3.816242854182101;0.3805922446665556
4575;2019-01-27 21:15:37.878;780;194;110;110;107;54;171;-163;62;-167;405;404;57;150;227;205;246;197;184;180;169;-166;588;361;363;136;366;253;583;-1.0;82.0;696.0;564.0;118.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41737.6171875;20309.09375;0.0;3848.99633789062;406.0;61488;;;Calculated values ==>;1548620137.878;351.16;292.56;284.16;284.16;283.86;278.56;274.4858918419099;290.26000000000005;256.86;279.36;256.46000000000004;313.66;313.56;278.86;288.16;295.86;293.66;297.76000000000005;292.86;291.16;290.06;;313.76000000000005;256.56;241.71165711629368;261.54996906429363;274.4858918419099;291.56;5880000.0;3610000.0;3629999.9999999995;1360000.0;3660000.0;2530000.0;5830000.0;0.0;0.013666666666666666;0.116;0.094;0.019666666666666666;0.019666666666666666;;20309.09375;0.0;3848.99633789062;41737.6171875;508644.37690403976;252868.09289801554;225862.10399550857;225862.10399550857;225028.04989664495;430081.6785162784;455098.7016729525;458858.5848144472;452508.6189967966;496911.04478655907;496805.72363943746;458257.6768054468;469134.08981747733;462326.5264458912;460127.33862395975;419092.1957754498;254062.07108020896;456364.2951047695;454815.634887687;;170606.85888663295;452611.8832943958;203326.78510465455;225862.10399550857;274.4858918419099;2425607.2107273974;940335.989335382;157299.10443988157;0.0;0;155;171;0;0;0;0;6;48;53;996856912699.996;371070626305.15234;703627814329.6031;29641.68876633595;23432.799229835677;2255.411704168291;4502.752774212842;2143799.6948659685;835477.9513156324;39711.926798757326;496381.40776588663;2.4767128633461057;0.2348598721375352
4576;2019-01-27 21:16:37.879;785;203;107;106;104;56;171;-135;49;-136;400;394;42;116;231;200;246;205;184;180;169;-146;562;365;363;138;370;245;556;-1.0;81.0;1339.0;583.0;118.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40648.2109375;19428.140625;0.0;3712.92211914062;394.0;61489;;;Calculated values ==>;1548620197.879;351.66;293.46000000000004;283.86;283.76000000000005;283.56;278.76000000000005;274.9066339382667;290.26000000000005;259.66;278.06;259.56;313.16;312.56;277.36;284.76000000000005;296.26000000000005;293.16;297.76000000000005;293.66;291.16;290.06;;312.56;258.56;242.14157278889297;260.44013211722256;274.9066339382667;291.56;5620000.0;3650000.0;3629999.9999999995;1380000.0;3700000.0;2450000.0;5560000.0;0.0;0.013500000000000002;0.22316666666666668;0.09716666666666667;0.019666666666666666;0.019666666666666666;;19428.140625;0.0;3712.92211914062;40648.2109375;511534.15739290585;416295.933616958;225536.3107355548;225254.7373144569;224693.58782223825;429811.8947417682;455098.7016729525;458574.65660136164;455364.3641072662;497197.9597024664;496570.1393325264;457740.4697046086;466377.0441872082;462259.04860941705;458814.1079061644;427018.7789297304;416967.1139237661;456364.2951047695;454815.634887687;;165593.03060630985;454337.1396946917;204010.65963631892;225536.3107355548;274.7866698618474;2426293.7707367525;940667.138473834;157362.12147721383;0.0;0;155;171;0;0;0;0;6;48;53;997074716329.7329;371152827675.05304;703777216819.4227;56810.19865603204;24323.389645671887;135.69747758051787;4509.160041658599;2144520.139267491;835875.9261885849;39731.853040679656;496456.50829091604;3.7067634606652784;0.3296893459565463
4577;2019-01-27 21:17:37.869;799;192;106;105;100;54;171;-123;35;-89;389;382;28;110;230;199;246;194;184;180;169;-128;555;360;363;138;365;244;550;-2.0;81.0;1071.0;547.0;118.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40356.51171875;19110.06640625;0.0;3671.1474609375;382.0;61490;;;Calculated values ==>;1548620257.869;353.06000000000006;292.36;283.76000000000005;283.66;283.16;278.56;274.38016830617;290.26000000000005;260.86;276.66;264.26000000000005;312.06;311.36;275.96000000000004;284.16;296.16;293.06;297.76000000000005;292.56;291.16;290.06;;311.36;260.36;242.14157278889297;260.2995467637923;274.38016830617;291.56;5550000.0;3600000.0;3629999.9999999995;1380000.0;3650000.0;2440000.0;5500000.0;0.0;0.013500000000000002;0.17850000000000002;0.09116666666666666;0.019666666666666666;0.019666666666666666;;19110.06640625;0.0;3671.1474609375;40356.51171875;513854.62055250496;414798.6417306446;225370.83341989058;225088.81232319796;223688.6727273851;430148.3826014536;455098.7016729525;457064.6850885815;460143.737624023;496148.8396947443;495415.56687504915;456224.1462691358;465834.35772334214;462878.96902001434;459469.1335377376;428927.35509514634;415497.79424610164;456364.2951047695;454815.634887687;;160579.3303088084;456183.3742244349;201680.57331674342;225370.83341989058;273.8593669900214;2426968.6975857695;940988.2366738579;157423.64513473873;0.0;0;155;171;0;0;0;0;6;48;53;997292480029.7676;371235613875.0662;703923892369.446;45586.06395127311;23202.172016084536;181.29907146210354;4512.414428866662;2145373.2992389896;836271.9065281046;39734.49423831578;496531.67554821784;3.2255502229196296;0.2937851833665558
4578;2019-01-27 21:18:37.839;810;188;106;106;100;51;171;-127;31;-69;384;380;24;97;228;201;246;190;184;180;169;-128;553;358;363;137;363;240;548;-1.0;83.0;829.0;531.0;118.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40169.32421875;19105.607421875;0.0;3602.451171875;374.0;61491;;;Calculated values ==>;1548620317.839;354.16;291.96000000000004;283.76000000000005;283.76000000000005;283.16;278.26000000000005;274.1680685717883;290.26000000000005;260.46000000000004;276.26000000000005;266.26000000000005;311.56;311.16;275.56;282.86;295.96000000000004;293.26000000000005;297.76000000000005;292.16;291.16;290.06;;310.56;260.36;241.92719264551067;259.7329541166123;274.1680685717883;291.56;5530000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;2400000.0;5480000.0;0.0;0.013833333333333333;0.13816666666666666;0.0885;0.019666666666666666;0.019666666666666666;;19105.607421875;0.0;3602.451171875;40169.32421875;515366.06237554894;414171.1577566021;225409.8893151775;225409.8893151775;223725.5379881148;430280.9020939914;455098.7016729525;457235.448496145;462304.98701693455;496035.8853232409;495618.28829903953;456400.46718514874;464926.4064080351;462912.4563373884;460054.3744995887;429458.4933259635;414883.2198629546;456364.2951047695;454815.634887687;;157236.91470761524;456344.99155994895;200169.39526621724;225409.8893151775;273.2576085854968;2427639.4106945856;941306.5413906032;157484.22815004678;0.0;0;155;171;0;0;0;0;6;48;53;997510171129.8715;371318072625.1056;704069019769.5153;35517.95968793502;22671.540271995254;201.62461623829012;4511.646329592686;2146048.82816954;836653.996323553;39737.683673532774;496606.838454321;2.7700637923787177;0.2610978014407693
4579;2019-01-27 21:19:37.840;814;178;106;105;100;49;171;-142;38;-72;387;387;28;130;227;202;246;179;184;180;169;-137;528;352;363;137;357;267;528;-1.0;83.0;552.0;540.0;118.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32089.146484375;10372.89453125;0.0;4058.748046875;378.0;61492;;;Calculated values ==>;1548620377.84;354.56000000000006;290.96000000000004;283.76000000000005;283.66;283.16;278.06;273.5264737036516;290.26000000000005;258.96000000000004;276.96000000000004;265.96000000000004;311.86;311.86;275.96000000000004;286.16;295.86;293.36;297.76000000000005;291.06;291.16;290.06;;310.96000000000004;259.46000000000004;241.92719264551067;263.43189868330234;273.5264737036516;291.56;5280000.0;3520000.0000000005;3629999.9999999995;1370000.0;3570000.0000000005;2670000.0;5280000.0;0.0;0.013833333333333333;0.092;0.09000000000000001;0.019666666666666666;0.019666666666666666;;10372.89453125;0.0;4058.748046875;32089.146484375;517916.4468516034;418421.5928954316;225810.67505721902;225524.3298425029;224103.46531615677;430671.36484660726;455098.7016729525;453599.6757699563;462004.49234316946;493552.6459286057;493552.6459286057;452328.65360515594;464826.83394944423;463676.0370021611;461119.3891967811;435648.61849141825;418732.37898895395;456364.2951047695;454815.634887687;;158908.11840480618;455425.54664655734;197667.14784509438;225810.67505721902;272.2399073109945;2428241.574652283;941552.1996674855;157548.07254084802;0.0;0;155;171;0;0;0;0;6;48;53;997727974759.6084;371400273995.0063;704221122304.3315;23545.792569087298;23198.25589213167;234.00797978408954;4503.764209999204;2146541.0343077197;837036.250995264;39741.314005666434;496681.9681275339;3.5672876716775592;0.36082845454207524
4580;2019-01-27 21:20:37.870;805;175;107;107;101;49;171;-156;33;-90;409;412;32;152;224;204;246;178;184;181;169;-154;544;351;363;136;356;275;545;-1.0;82.0;360.0;512.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32503.6953125;10617.0615234375;0.0;4200.01025390625;392.0;61493;;;Calculated values ==>;1548620437.87;353.66;290.66;283.86;283.86;283.26000000000005;278.06;273.4187578820637;290.26000000000005;257.56;276.46000000000004;264.16;314.06;314.36;276.36;288.36;295.56;293.56;297.76000000000005;290.96000000000004;291.26000000000005;290.06;;312.36;257.76000000000005;241.71165711629368;264.4750485637546;273.4187578820637;291.56;5440000.0;3510000.0;3629999.9999999995;1360000.0;3560000.0;2750000.0;5450000.0;0.0;0.013666666666666666;0.060000000000000005;0.08533333333333333;0.019666666666666666;0.019666666666666666;;10617.0615234375;0.0;4200.01025390625;32503.6953125;515509.62662727514;247476.15571512017;225752.48211634322;225752.48211634322;224060.75807942796;430735.4089219946;455098.7016729525;451565.7590020939;460349.06489204726;495081.97136251675;495404.59948510735;451435.77863534173;466273.2141668415;463429.53646658803;461538.98635599064;431777.67910605733;248609.26214740853;456504.1082933979;454815.634887687;;164757.40606591295;453847.8011401521;196839.53566434074;225752.48211634322;271.9046999817798;2428780.117470508;941727.2034260081;157616.92993814798;0.0;0;155;171;0;0;0;0;6;48;53;997945883659.5045;371482214944.9672;704383803604.254;15283.573400265192;21931.371987269235;2503.301698434867;4504.908671169761;2146864.7741463347;837412.5192675292;39764.13632509771;496757.07793764485;2.984608323539276;0.3014491582168373
4581;2019-01-27 21:21:37.880;790;192;110;110;106;50;171;-143;-8;-78;431;431;-2;104;226;203;246;196;184;181;169;-151;586;360;363;136;366;254;581;-1.0;80.0;719.0;545.0;118.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41500.484375;20140.603515625;0.0;3851.53271484375;395.0;61494;;;Calculated values ==>;1548620497.88;352.16;292.36;284.16;284.16;283.76000000000005;278.16;274.38016830617;290.26000000000005;258.86;272.36;265.36;316.26000000000005;316.26000000000005;272.96000000000004;283.56;295.76000000000005;293.46000000000004;297.76000000000005;292.76000000000005;291.26000000000005;290.06;;312.66;258.06;241.71165711629368;261.6868853414304;274.38016830617;291.56;5860000.0;3600000.0;3629999.9999999995;1360000.0;3660000.0;2540000.0;5810000.0;0.0;0.013333333333333334;0.11983333333333333;0.09083333333333334;0.019666666666666666;0.019666666666666666;;20140.603515625;0.0;3851.53271484375;41500.484375;510080.64139186055;252190.95470233675;225899.7601595608;225899.7601595608;224787.53988636838;430148.3826014536;455098.7016729525;450046.6540387441;461553.26968306367;499543.5761601205;499543.5761601205;450809.2339808877;463680.43295369466;462192.24494232045;460012.4503564219;419759.1472123044;253772.22685945037;456504.1082933979;454815.634887687;;166010.84420003442;454155.86504705466;199829.9145663441;225899.7601595608;273.1321849580463;2429396.921753839;941983.5600212907;157684.03731250874;0.0;0;156;171;0;0;0;0;6;48;53;998163719960.3353;371563828545.2785;704542530054.8594;29984.305946775934;23101.27383533121;2213.158938038054;4502.0122029864815;2147242.0693477206;837787.8538628239;39803.44671452469;496832.1481214948;2.4925146451606035;0.2352088312196901
4582;2019-01-27 21:22:37.871;788;201;108;107;104;53;171;-138;-32;-62;433;429;-29;75;229;199;246;203;184;180;169;-139;562;364;363;137;369;245;556;0.0;77.0;471.0;524.0;118.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40466.19921875;19327.1328125;0.0;3685.70629882812;384.0;61495;;;Calculated values ==>;1548620557.871;351.96000000000004;293.26000000000005;283.96000000000004;283.86;283.56;278.46000000000004;274.8017692304317;290.26000000000005;259.36;269.96000000000004;266.96000000000004;316.46000000000004;316.06;270.26000000000005;280.66;296.06;293.06;297.76000000000005;293.46000000000004;291.16;290.06;;311.56;259.26000000000005;241.92719264551067;260.44013211722256;274.8017692304317;291.56;5620000.0;3640000.0;3629999.9999999995;1370000.0;3690000.0;2450000.0;5560000.0;0.0;0.012833333333333334;0.0785;0.08733333333333333;0.019666666666666666;0.019666666666666666;;19327.1328125;0.0;3685.70629882812;40466.19921875;511905.0886422314;415611.13515833655;225818.56121347146;225536.3107355548;224693.58782223825;429879.7862731237;455098.7016729525;448637.3259947628;463005.1803822663;500639.32957615756;500223.19831014174;449018.0557584943;461639.4686889681;462140.9697039366;458835.75621896185;427018.7789297304;416295.933616958;456364.2951047695;454815.634887687;;161414.93982334915;455220.814317045;199962.7244424572;225818.56121347146;273.2016749853859;2430079.8749913825;942312.4084890096;157746.838216008;0.0;0;156;171;0;0;0;0;6;48;53;998381487290.1068;371645716260.19257;704692207599.7024;19520.95622185599;22292.53984904733;137.60984818057958;4503.609115592905;2147654.5513171153;838166.0789008632;39823.03351592831;496907.18370871095;2.0186433672935804;0.20812310137646514
4583;2019-01-27 21:23:37.871;796;192;106;105;100;52;171;-145;-94;-84;426;420;-95;52;229;198;246;194;184;181;169;-146;553;360;363;136;365;237;548;-1.0;81.0;332.0;488.0;118.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40195.9765625;19111.7578125;0.0;3525.93359375;375.0;61496;;;Calculated values ==>;1548620617.871;352.76;292.36;283.76000000000005;283.66;283.16;278.36;274.38016830617;290.26000000000005;258.66;263.76000000000005;264.76000000000005;315.76000000000005;315.16;263.66;278.36;296.06;292.96000000000004;297.76000000000005;292.56;291.26000000000005;290.06;;310.66;258.56;241.71165711629368;259.30345971252746;274.38016830617;291.56;5530000.0;3600000.0;3629999.9999999995;1360000.0;3650000.0;2370000.0;5480000.0;0.0;0.013500000000000002;0.05533333333333333;0.08133333333333333;0.019666666666666666;0.019666666666666666;;19111.7578125;0.0;3525.93359375;40195.9765625;513656.5843429996;415579.6716023351;225409.8893151775;225127.49039810343;223725.5379881148;430148.3826014536;455098.7016729525;442154.9513700816;460951.6897639394;500697.7203848062;500077.3724123999;442022.2412682247;460183.608490836;462745.3384353217;459332.9633764908;429458.4933259635;416261.5548551322;456504.1082933979;454815.634887687;;157654.71494818805;454668.5160076681;199280.20545223102;225409.8893151775;272.9145913138762;2430752.0597895593;942632.7325775513;157806.9352151128;0.0;0;156;171;0;0;0;0;6;48;53;998599287290.1068;371727616260.19257;704836807599.7024;13439.069274121064;20771.582591842216;178.1586693562228;4511.646329592686;2147929.2181962486;838524.9465878706;39825.66492024112;496982.3108374208;1.7183932834322597;0.18266096126403172
4584;2019-01-27 21:24:37.881;801;178;106;105;99;50;171;-160;-81;-121;419;415;-82;100;227;200;246;178;184;181;169;-157;527;353;363;136;358;258;528;-2.0;84.0;191.0;499.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32048.00390625;10419.9013671875;0.0;3912.99682617188;381.0;61497;;;Calculated values ==>;1548620677.881;353.26;290.96000000000004;283.76000000000005;283.66;283.06;278.16;273.6339639331285;290.26000000000005;257.16;265.06;261.06;315.06;314.66;264.96000000000004;283.16;295.86;293.16;297.76000000000005;290.96000000000004;291.26000000000005;290.06;;311.26000000000005;257.46000000000004;241.71165711629368;262.23063862743834;273.6339639331285;291.56;5270000.0;3529999.9999999995;3629999.9999999995;1360000.0;3579999.9999999995;2580000.0;5280000.0;0.0;0.014;0.03183333333333333;0.08316666666666667;0.019666666666666666;0.019666666666666666;;10419.9013671875;0.0;3912.99682617188;32048.00390625;516442.5723153853;418421.5928954316;225810.67505721902;225524.3298425029;223821.3988546223;430607.02586249536;455098.7016729525;439485.59305722424;457217.7104055139;497881.49803175696;497459.14606649306;439344.01167950564;462612.9842144867;463527.3134515757;460697.8025867657;435881.04449464486;418421.5928954316;456504.1082933979;454815.634887687;;160161.5264782812;453539.37612904905;198523.72881655282;225810.67505721902;272.5852272421198;2431354.193298898;942878.8707535362;157868.93663378345;0.0;0;156;171;0;0;0;0;6;48;53;998817123590.0721;371809229860.17957;704985332349.6788;7670.619344994707;21208.801334822605;244.4323223889853;4503.764209999204;2148105.1615870586;838874.841426626;39829.18709877037;497057.4517799757;2.3461840556284432;0.26633604757822593
4585;2019-01-27 21:25:37.862;796;175;107;107;100;49;171;-166;-72;-146;425;424;-73;104;224;202;246;177;184;181;169;-165;544;350;363;136;356;264;544;-2.0;81.0;38.0;483.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32618.7421875;10755.7294921875;0.0;4018.9140625;394.0;61498;;;Calculated values ==>;1548620737.862;352.76;290.66;283.86;283.86;283.16;278.06;273.3108153835814;290.26000000000005;256.56;265.96000000000004;258.56;315.66;315.56;265.86;283.56;295.56;293.36;297.76000000000005;290.86;291.26000000000005;290.06;;312.56;256.66;241.71165711629368;263.0348170998261;273.3108153835814;291.56;5440000.0;3500000.0;3629999.9999999995;1360000.0;3560000.0;2640000.0;5440000.0;0.0;0.013500000000000002;0.006333333333333333;0.0805;0.019666666666666666;0.019666666666666666;;10755.7294921875;0.0;4018.9140625;32618.7421875;514416.9527180132;247522.6632799365;225772.4099029569;225772.4099029569;223799.76335338966;430799.1582183253;455098.7016729525;439457.99404461205;454668.5160076681;497912.57607749535;497806.52297979983;439314.8594937153;462183.5741297371;463429.53646658803;461426.65108166065;431777.67910605733;248277.03352909957;456504.1082933979;454815.634887687;;165593.03060630985;452715.10516232083;198581.87587584736;225772.4099029569;272.5959215890824;2431892.912200842;943055.278463737;157935.01495969872;0.0;0;156;171;0;0;0;0;6;48;53;999034854619.8783;371890804020.10693;705141882759.5394;1525.5487484021762;20457.724957561117;2477.25871528893;4504.516758033025;2148181.7720534364;839221.9525254201;39851.860675157266;497132.49701612326;1.960456715728726;0.22349030536157102
4586;2019-01-27 21:26:37.862;788;182;109;109;103;50;171;-165;-56;-148;434;432;-68;118;224;203;246;186;184;181;169;-167;553;355;363;136;360;265;554;-1.0;83.0;191.0;485.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32754.4296875;10946.5283203125;0.0;4023.59204101562;403.0;61499;;;Calculated values ==>;1548620797.862;351.96000000000004;291.36;284.06;284.06;283.46000000000004;278.16;273.8482719121499;290.26000000000005;256.66;267.56;258.36;316.56;316.36;266.36;284.96000000000004;295.56;293.46000000000004;297.76000000000005;291.76000000000005;291.26000000000005;290.06;;313.46000000000004;256.46000000000004;241.71165711629368;263.1675429290057;273.8482719121499;291.56;5530000.0;3550000.0;3629999.9999999995;1360000.0;3600000.0;2650000.0;5540000.0;0.0;0.013833333333333333;0.03183333333333333;0.08083333333333333;0.019666666666666666;0.019666666666666666;;10946.5283203125;0.0;4023.59204101562;32754.4296875;512676.04948984325;249697.51223758972;226141.15807206248;226141.15807206248;224451.42414037438;430477.46260093397;455098.7016729525;441508.70510961843;454463.572857782;498766.40209909587;498554.4424041631;439812.00123852625;463700.078278831;462830.7780603107;460790.1143214629;429458.4933259635;410846.3285738816;456504.1082933979;454815.634887687;;169353.38768963216;452508.6189967966;200307.1555231591;226141.15807206248;273.298902534862;2432437.6886331337;943236.1306121745;158002.03584389467;0.0;0;156;171;0;0;0;0;6;48;53;999252654619.8783;371972404020.10693;705300582759.5394;7678.249328502288;20386.28496411903;257.4682790704664;4497.264710707282;2148258.470370744;839562.3192747674;39874.65006677693;497207.5118616961;2.1923181971990107;0.24621168939028648
4587;2019-01-27 21:27:37.873;782;188;111;110;105;52;171;-162;-26;-155;440;437;-41;110;225;202;246;191;184;181;169;-165;558;356;363;136;361;268;558;-3.0;79.0;157.0;473.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32912.25;11018.302734375;0.0;4077.16137695312;407.0;61500;;;Calculated values ==>;1548620857.873;351.36;291.96000000000004;284.26000000000005;284.16;283.66;278.36;273.955091788801;290.26000000000005;256.96000000000004;270.56;257.66;317.16;316.86;269.06;284.16;295.66;293.36;297.76000000000005;292.26000000000005;291.26000000000005;290.06;;313.86;256.66;241.71165711629368;263.56353331371673;273.955091788801;291.56;5580000.0;3560000.0;3629999.9999999995;1360000.0;3610000.0;2680000.0;5580000.0;0.0;0.013166666666666667;0.026166666666666668;0.07883333333333334;0.019666666666666666;0.019666666666666666;;11018.302734375;0.0;4077.16137695312;32912.25;511508.22725045175;251841.11582703004;226629.2054418369;226345.26399939676;224935.85242803855;430412.23801567365;455098.7016729525;445037.92132268636;453745.0331752005;499103.8893108077;498785.3741187644;442978.3147106618;462297.00175415917;462813.44064817444;460500.8437552981;428119.0973534633;411066.4166422016;456504.1082933979;454815.634887687;;171024.68490186572;452715.10516232083;201198.9953991287;226629.2054418369;273.65322511510533;2432985.0112872086;943419.2044280942;158069.5544984365;0.0;0;156;171;0;0;0;0;6;48;53;999470494549.5806;372054018979.99536;705460512074.3208;6380.451894999759;19827.85331966498;224.526962698279;4487.666445768385;2148375.647692684;839897.4985316077;39878.6674301678;497282.40001487586;2.0483304385406518;0.23241752804171897
4588;2019-01-27 21:28:37.853;779;192;110;109;106;53;171;-161;0;-163;444;441;-15;125;226;203;246;194;184;181;169;-165;556;359;363;137;364;270;556;-2.0;81.0;223.0;483.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32944.50390625;10929.783203125;0.0;4102.31396484375;408.0;61501;;;Calculated values ==>;1548620917.853;351.06000000000006;292.36;284.16;284.06;283.76000000000005;278.46000000000004;274.27422755570615;290.26000000000005;257.06;273.16;256.86;317.56;317.26000000000005;271.66;285.66;295.76000000000005;293.46000000000004;297.76000000000005;292.56;291.26000000000005;290.06;;313.96000000000004;256.66;241.92719264551067;263.82572766246335;274.27422755570615;291.56;5560000.0;3590000.0;3629999.9999999995;1370000.0;3640000.0;2700000.0;5560000.0;0.0;0.013500000000000002;0.03716666666666667;0.0805;0.019666666666666666;0.019666666666666666;;10929.783203125;0.0;4102.31396484375;32944.50390625;511310.5741428766;412333.65201211494;226385.12821626765;226101.4974220925;225254.7373144569;430214.79039162316;455098.7016729525;448144.4608502514;452751.7079183823;499330.0304342996;499011.15562725405;446137.59781356604;463792.0388559426;462494.8638479254;460168.6720338029;428659.50061473803;413092.82235656865;456504.1082933979;454815.634887687;;171442.51209473662;452544.87690438;202616.58062154643;226385.12821626765;274.2193252222275;2433533.634634508;943602.0441773928;158137.6940722083;0.0;0;156;171;0;0;0;0;6;48;53;999688221949.6498;372135891680.0214;705621858274.3721;9125.452881833535;20119.2278507681;210.15015648528671;4492.46663120458;2148504.8204939077;840230.2799106861;39882.288532059036;497357.20951239363;2.258320787908978;0.2488072094167076
4589;2019-01-27 21:29:37.873;775;198;109;109;106;54;171;-159;17;-169;445;439;6;90;228;201;246;201;184;181;169;-162;582;366;363;136;371;248;576;-2.0;82.0;205.0;467.0;118.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41281.3046875;19976.607421875;0.0;3733.97290039062;403.0;61502;;;Calculated values ==>;1548620977.873;350.66;292.96000000000004;284.06;284.06;283.76000000000005;278.56;275.0112864084945;290.26000000000005;257.26000000000005;274.86;256.26000000000005;317.66;317.06;273.76000000000005;282.16;295.96000000000004;293.26000000000005;297.76000000000005;293.26000000000005;291.26000000000005;290.06;;313.46000000000004;256.96000000000004;241.71165711629368;260.85938512811435;275.0112864084945;291.56;5820000.0;3660000.0;3629999.9999999995;1360000.0;3710000.0;2480000.0;5760000.0;0.0;0.013666666666666666;0.034166666666666665;0.07783333333333334;0.019666666666666666;0.019666666666666666;;19976.607421875;0.0;3733.97290039062;41281.3046875;508541.46295429696;254878.21037268479;225714.75274520656;225714.75274520656;224878.91985282797;429743.705733735;455098.7016729525;454220.5541673909;452301.96231823333;501595.08593783434;500970.25524306553;452865.49270113005;462938.13792423817;461701.42432542075;458792.58754311653;421060.3198851452;256139.85374667813;456504.1082933979;454815.634887687;;169353.38768963216;453024.5181573709;205084.13323848095;225714.75274520656;275.01128640849447;2434152.389222061;943859.6832836043;158203.0182301947;0.0;0;156;172;0;0;0;0;6;48;53;999906094549.5806;372217818979.99536;705777310074.3226;8512.161048404423;19298.026626186936;2253.913037225716;4505.650682135449;2148651.849603318;840558.8665235965;39902.829236620084;497432.2188180846;1.4579884137837615;0.15116832466238225
4590;2019-01-27 21:30:37.874;782;197;107;106;102;55;171;-159;29;-174;428;418;18;89;230;198;246;199;184;181;169;-161;555;364;363;136;369;238;550;-1.0;84.0;235.0;484.0;118.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;40299.61328125;19138.603515625;0.0;3562.6611328125;389.0;61503;;;Calculated values ==>;1548621037.874;351.36;292.86;283.86;283.76000000000005;283.36;278.66;274.8017692304317;290.26000000000005;257.26000000000005;276.06;255.76000000000002;315.96000000000004;314.96000000000004;274.96000000000004;282.06;296.16;292.96000000000004;297.76000000000005;293.06;291.26000000000005;290.06;;312.06;257.06;241.71165711629368;259.4470641161187;274.8017692304317;291.56;5550000.0;3640000.0;3629999.9999999995;1360000.0;3690000.0;2380000.0;5500000.0;0.0;0.014;0.03916666666666667;0.08066666666666666;0.019666666666666666;0.019666666666666666;;19138.603515625;0.0;3562.6611328125;40299.61328125;511766.74482214334;416519.27876945486;225653.53870454352;225370.83341989058;224246.7684676931;429879.7862731237;455098.7016729525;457321.29640386254;451784.56410131615;500806.535965245;499771.65947398567;456011.679501411;464303.9362825443;462275.7276824156;458698.32593839575;428927.35509514634;417183.44266475714;456504.1082933979;454815.634887687;;163503.975529645;453127.5722712281;204966.28535653348;225653.53870454352;274.8017692304317;2434832.241537697;944185.6488083198;158263.8245273943;0.0;0;156;172;0;0;0;0;6;48;53;1000123898180.183;372299420340.22107;705923112504.7258;9883.904599353722;20018.343811118702;164.41477402544882;4506.854558268488;2148805.152705816;840886.5084054205;39922.98230431511;497507.3242803659;1.5229776084367181;0.1662556255441942
4591;2019-01-27 21:31:37.864;794;182;106;105;99;52;171;-167;42;-185;407;398;22;115;229;199;246;183;184;181;169;-166;522;356;363;135;361;253;522;-2.0;85.0;356.0;466.0;118.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;31907.19140625;10362.4521484375;0.0;3856.72338867188;383.0;61504;;;Calculated values ==>;1548621097.864;352.56000000000006;291.36;283.76000000000005;283.66;283.06;278.36;273.955091788801;290.26000000000005;256.46000000000004;277.36;254.66000000000003;313.86;312.96000000000004;275.36;284.66;296.06;293.06;297.76000000000005;291.46000000000004;291.26000000000005;290.06;;311.46000000000004;256.56;241.49495122638035;261.54996906429363;273.955091788801;291.56;5220000.0;3560000.0;3629999.9999999995;1350000.0;3610000.0;2530000.0;5220000.0;0.0;0.014166666666666666;0.059333333333333335;0.07766666666666668;0.019666666666666666;0.019666666666666666;;10362.4521484375;0.0;3856.72338867188;31907.19140625;516019.81057480903;421662.6367070091;225934.68889302976;225647.09627356156;223937.05284657612;430412.23801567365;455098.7016729525;456441.8272467007;450817.42770465824;497121.62708052516;496173.3720675407;453987.8031238918;465109.14786145877;463344.7402771259;460096.79854208254;437027.91268637666;421946.35276763554;456504.1082933979;454815.634887687;;160997.13474923553;452781.91003012506;203085.94343930608;225934.68889302976;273.955091788801;2435433.86462296;944431.4499652043;158325.64242704908;0.0;0;156;172;0;0;0;0;6;48;53;1000341661880.2177;372380706790.234;706070387954.7493;15032.449105905414;19393.053405220275;213.65543218216575;4501.325271228258;2149012.754380679;841214.8819775571;39926.13236426983;497582.3799342628;2.752654899884089;0.2828000621917613
4592;2019-01-27 21:32:37.874;796;172;107;106;99;50;172;-177;50;-233;403;399;32;136;225;201;246;174;184;181;169;-176;535;351;363;135;356;259;536;-2.0;79.0;201.0;427.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32269.212890625;10590.4638671875;0.0;3951.04296875;393.0;61505;;;Calculated values ==>;1548621157.874;352.76;290.36;283.86;283.76000000000005;283.06;278.16;273.4187578820637;290.36;255.46000000000004;278.16;249.86;313.46000000000004;313.06;276.36;286.76000000000005;295.66;293.26000000000005;297.76000000000005;290.56;291.26000000000005;290.06;;312.46000000000004;255.56000000000003;241.49495122638035;262.3656120759269;273.4187578820637;291.56;5350000.0;3510000.0;3629999.9999999995;1350000.0;3560000.0;2590000.0;5360000.0;0.0;0.013166666666666667;0.033499999999999995;0.07116666666666666;0.019666666666666666;0.019666666666666666;;10590.4638671875;0.0;3951.04296875;32269.212890625;515173.40354740625;413298.26757183735;225933.5357652987;225648.08380444773;223669.6486774926;430735.4089219946;455239.982138536;456435.7429073308;445777.86816216935;496087.7615140525;495663.6512152069;454210.1636894993;466683.08166589716;463561.2915065947;461140.1023613316;433991.5556324841;414025.3113076653;456504.1082933979;454815.634887687;;165175.21790254305;451749.93126660783;204717.41397010317;225933.5357652987;273.41875788206374;2435968.7571259104;944606.0866999123;158390.71799080385;0.0;0;156;172;0;0;0;0;6;48;53;1000559498180.183;372461720290.2211;706224013554.7249;8432.564019397125;17580.480814267914;262.8888836101139;4501.34794940697;2149208.3287469884;841523.0461148014;39930.10422876791;497657.4147148023;2.1165125467341492;0.2259153228146841
4593;2019-01-27 21:33:40.825;792;178;108;108;101;50;172;-175;54;-211;406;403;43;151;223;203;246;181;184;181;169;-177;550;352;363;133;357;259;551;-1.0;80.0;504.0;459.0;118.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32615.140625;10932.2021484375;0.0;3963.97875976562;403.0;61506;;;Calculated values ==>;1548621220.825;352.36;290.96000000000004;283.96000000000004;283.96000000000004;283.26000000000005;278.16;273.5264737036516;290.36;255.66000000000003;278.56;252.06000000000003;313.76000000000005;313.46000000000004;277.46000000000004;288.26000000000005;295.46000000000004;293.46000000000004;297.76000000000005;291.26000000000005;291.26000000000005;290.06;;313.46000000000004;255.46000000000004;241.05796691057077;262.3656120759269;273.5264737036516;291.56;5500000.0;3520000.0000000005;3629999.9999999995;1330000.0;3570000.0000000005;2590000.0;5510000.0;0.0;0.013333333333333334;0.084;0.0765;0.019666666666666666;0.019666666666666666;;10932.2021484375;0.0;3963.97875976562;32615.140625;513421.6414474664;248320.42873906752;225917.09287174884;225917.09287174884;223948.85253245843;430671.36484660726;455239.982138536;456925.96370842314;448465.5206951188;496405.61835894303;496087.7615140525;455574.12471773;468416.8097663568;463148.1647397199;461252.63879300765;430244.12685185036;249462.6530864694;456504.1082933979;454815.634887687;;169353.38768963216;451990.86232966173;202600.7756621942;225917.09287174884;273.5264737036516;2436536.053644876;944794.2635537756;158459.920564781;0.0;0;156;172;0;0;0;0;6;48;53;1000788010310.093;372546074630.1879;706387056644.6606;21363.31579588323;19078.341630061266;2410.41965020508;4501.67132631345;2149468.8399177543;841843.5613274103;39953.47748507984;497736.129862886;3.1789187238177257;0.29649033537976294
4594;2019-01-27 21:34:37.875;792;185;110;109;104;52;172;-170;57;-194;409;406;50;146;225;202;246;188;184;181;169;-172;556;356;363;133;361;259;557;-2.0;81.0;270.0;429.0;118.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32491.408203125;11045.712890625;0.0;3941.14916992188;409.0;61507;;;Calculated values ==>;1548621277.875;352.36;291.66;284.16;284.06;283.56;278.36;273.955091788801;290.36;256.16;278.86;253.76000000000002;314.06;313.76000000000005;278.16;287.76000000000005;295.66;293.36;297.76000000000005;291.96000000000004;291.26000000000005;290.06;;314.06;255.96000000000004;241.05796691057077;262.3656120759269;273.955091788801;291.56;5560000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2590000.0;5570000.0;0.0;0.013500000000000002;0.045000000000000005;0.0715;0.019666666666666666;0.019666666666666666;;11045.712890625;0.0;3941.14916992188;32491.408203125;512911.23073629395;250708.50003610677;226365.17284227416;226081.736148963;224674.75743798996;430412.23801567365;455239.982138536;457292.63687564747;450234.78291225753;496723.2839525908;496405.61835894303;456435.7429073308;467840.41059096885;462813.44064817444;460500.8437552981;428659.50061473803;410295.9558455669;456504.1082933979;454815.634887687;;171860.34048652687;452504.99546123616;203365.56522615333;226365.17284227416;273.955091788801;2437051.9326181454;944968.4080054326;158522.55772422708;0.0;0;156;172;0;0;0;0;6;48;53;1000995101809.9199;372621951130.1245;706534816144.5371;11426.718224227237;17813.469261808423;247.90785438381067;4492.859086893119;2149728.6553954324;842135.8776898577;39974.54103841457;497807.3990239477;2.2673828777518357;0.23517418595689846
4595;2019-01-27 21:35:40.866;796;190;110;109;106;53;172;-175;59;-210;411;408;52;161;226;202;246;193;184;181;169;-176;558;357;363;133;362;261;558;-1.0;81.0;638.0;457.0;118.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32649.736328125;11036.119140625;0.0;3998.23559570312;412.0;61508;;;Calculated values ==>;1548621340.866;352.76;292.16;284.16;284.06;283.76000000000005;278.46000000000004;274.0616903277293;290.36;255.66000000000003;279.06;252.16000000000003;314.26000000000005;313.96000000000004;278.36;289.26000000000005;295.76000000000005;293.36;297.76000000000005;292.46000000000004;291.26000000000005;290.06;;314.36;255.56000000000003;241.05796691057077;262.63441904999945;274.0616903277293;291.56;5580000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2610000.0;5580000.0;0.0;0.013500000000000002;0.10633333333333334;0.07616666666666667;0.019666666666666666;0.019666666666666666;;11036.119140625;0.0;3998.23559570312;32649.736328125;513232.45012197;410661.08281804813;226345.26399939676;226062.02064807058;225216.39083112837;430346.717906069;455239.982138536;457212.9489298796;448569.97890585125;496731.6324447295;496413.4611890998;456353.2889422472;469290.1851809068;462796.2276784706;460345.3573976857;428119.0973534633;411859.8641199572;456504.1082933979;454815.634887687;;173113.83306960555;452093.7724200494;203705.14377700601;226345.26399939676;274.0616903277293;2437621.8362057935;945161.5964332229;158592.01741662592;0.0;0;156;172;0;0;0;0;6;48;53;1001223759139.6914;372705729160.0408;706698592744.3734;26956.329947922222;18918.93388164514;219.49964865233227;4493.250627469708;2150064.459087793;842457.2403015379;39978.63026980268;497886.0162512327;3.3648277556902086;0.3158639268483706
4596;2019-01-27 21:36:37.876;802;192;108;108;106;54;172;-172;61;-232;413;410;53;155;227;202;246;194;184;181;169;-174;555;360;363;134;365;264;555;-1.0;79.0;789.0;492.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32684.763671875;10983.0029296875;0.0;4044.25952148438;415.0;61509;;;Calculated values ==>;1548621397.876;353.36;292.36;283.96000000000004;283.96000000000004;283.76000000000005;278.56;274.38016830617;290.36;255.96000000000004;279.26000000000005;249.96000000000004;314.46000000000004;314.16;278.46000000000004;288.66;295.86;293.36;297.76000000000005;292.56;291.26000000000005;290.06;;314.66;255.76000000000002;241.2770596917726;263.0348170998261;274.38016830617;291.56;5550000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2640000.0;5550000.0;0.0;0.013166666666666667;0.1315;0.082;0.019666666666666666;0.019666666666666666;;10983.0029296875;0.0;4044.25952148438;32684.763671875;514221.7837190752;412758.3114497388;225838.1763250024;225838.1763250024;225273.97613630566;430148.3826014536;455239.982138536;456970.9563086607;446072.423620007;496638.5398176821;496319.5455597281;455982.54772463517;468181.3149055482;462477.71070036455;459876.824148246;428927.35509514634;413506.49496626557;456504.1082933979;454815.634887687;;174367.33720873808;452128.3024226628;205345.37137448482;225838.1763250024;274.38016830617;2438139.1584064015;945335.9450650311;158655.69833975844;0.0;0;156;172;0;0;0;0;6;48;53;1001430705439.6567;372781837510.028;706848243994.3484;33088.764418844126;20236.200345950594;203.04132503026347;4503.223351732797;2150539.899480748;842767.2728295854;39981.975972706234;497957.25083199225;3.861729947827743;0.3575953713024056
4597;2019-01-27 21:37:37.876;806;191;107;107;104;55;172;-170;62;-241;414;411;53;169;228;202;246;193;184;181;169;-172;554;360;363;135;365;268;554;-1.0;78.0;719.0;446.0;118.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32753.9296875;10899.63671875;0.0;4124.5205078125;417.0;61510;;;Calculated values ==>;1548621457.876;353.76;292.26000000000005;283.86;283.86;283.56;278.66;274.38016830617;290.36;256.16;279.36;249.06000000000003;314.56;314.26000000000005;278.46000000000004;290.06;295.96000000000004;293.36;297.76000000000005;292.46000000000004;291.26000000000005;290.06;;314.86;255.96000000000004;241.49495122638035;263.56353331371673;274.38016830617;291.56;5540000.0;3600000.0;3629999.9999999995;1350000.0;3650000.0;2680000.0;5540000.0;0.0;0.013000000000000001;0.11983333333333333;0.07433333333333333;0.019666666666666666;0.019666666666666666;;10899.63671875;0.0;4124.5205078125;32753.9296875;514794.6300108881;412801.4708678641;225575.2067312768;225575.2067312768;224731.37597688817;430148.3826014536;455239.982138536;456440.5972329449;444925.94859657617;496337.052971873;496016.84583645157;455318.1939291041;469248.7437679847;462611.58588635;459876.824148246;429193.6779738121;413548.20129128615;456504.1082933979;454815.634887687;;175203.01333496982;452163.23474153894;205790.12928019202;225575.2067312768;274.38016830617;2438684.480851063;945518.3003954347;158723.77150666926;0.0;0;156;172;0;0;0;0;6;48;53;1001648505439.6567;372862537510.028;707007843994.3484;30036.281076338222;18313.734172626788;203.39119687283727;4508.395087076067;2151065.941526541;843088.5222839068;39985.36291038876;498032.3476523156;3.5317655914237496;0.32337873161165614
4598;2019-01-27 21:38:37.847;807;190;107;106;103;54;172;-172;64;-244;416;413;54;163;228;203;246;192;184;181;169;-174;552;359;363;134;365;271;552;-2.0;82.0;809.0;487.0;118.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;45310.70703125;23771.384765625;0.0;4094.99584960938;419.0;61511;;;Calculated values ==>;1548621517.847;353.86;292.16;283.86;283.76000000000005;283.46000000000004;278.56;274.27422755570615;290.36;255.96000000000004;279.56;248.76000000000002;314.76000000000005;314.46000000000004;278.56;289.46000000000004;295.96000000000004;293.46000000000004;297.76000000000005;292.36;291.26000000000005;290.06;;315.06;255.76000000000002;241.2770596917726;263.95629194202945;274.27422755570615;291.56;5520000.0;3590000.0;3629999.9999999995;1340000.0;3650000.0;2710000.0;5520000.0;0.0;0.013666666666666666;0.13483333333333333;0.08116666666666666;0.019666666666666666;0.019666666666666666;;23771.384765625;0.0;4094.99584960938;45310.70703125;515084.1204508254;413263.53111073095;225614.28221076654;225331.95712668533;224489.02133816265;430214.79039162316;455239.982138536;456196.2878183081;444797.7241728205;496244.1670667485;495923.13107748865;454941.4693322159;468133.82302806864;462611.58588635;460168.6720338029;429721.82461500546;413998.2807911148;456504.1082933979;454815.634887687;;176038.69501535743;452128.3024226628;205512.70431352337;225614.28221076654;274.27422755570615;2439334.705062901;945807.08592709;158792.23436987904;0.0;0;157;172;0;0;0;0;6;48;53;1001866200169.4974;372943198504.969;707169465839.2301;33800.503175895145;20016.96604652515;214.88843225983925;4507.626602646102;2151597.657607873;843407.790397957;39988.84688922492;498107.4448518099;2.100738702511039;0.1932926913569144
