;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4599;2019-01-27 21:39:37.857;800;199;107;106;103;54;172;-167;61;-230;413;406;50;132;230;202;246;202;184;181;170;-170;570;365;363;134;370;244;565;-1.0;81.0;857.0;439.0;118.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;40669.12109375;19529.951171875;0.0;3729.95141601562;408.0;61512;;;Calculated values ==>;1548621577.857;353.16;293.06;283.86;283.76000000000005;283.46000000000004;278.56;274.9066339382667;290.36;256.46000000000004;279.26000000000005;250.16000000000003;314.46000000000004;313.76000000000005;278.16;286.36;296.16;293.36;297.76000000000005;293.36;291.26000000000005;290.16;;313.96000000000004;256.16;241.2770596917726;260.2995467637923;274.9066339382667;291.56;5700000.0;3650000.0;3629999.9999999995;1340000.0;3700000.0;2440000.0;5650000.0;0.0;0.013500000000000002;0.14283333333333334;0.07316666666666666;0.019666666666666666;0.019666666666666666;;19529.951171875;0.0;3729.95141601562;40669.12109375;512704.9816997558;411174.58375941555;225363.45987861714;225083.53646047311;224247.6120830523;429811.8947417682;455239.982138536;460151.0618535963;446284.0842967587;498655.8981466984;497925.762407367;458851.8822035702;468337.54970731033;462124.13199085207;459088.8889116735;424733.5681017936;412355.7272278977;456504.1082933979;454957.25294993835;;171442.51209473662;452540.2242483338;206441.418341653;225363.45987861714;274.9066339382667;2440051.3230497707;946167.9905353567;158857.4531319903;0.0;0;157;172;0;0;0;0;6;48;53;1002084036470.3282;373023611905.2757;707323991589.8195;36238.19408162257;18006.229298838807;167.10085179759483;4515.3445970693165;2152181.410696547;843724.7031703705;39992.03066381155;498182.6488106655;2.533409957615485;0.22470091757771193
4600;2019-01-27 21:40:37.858;803;193;105;104;99;51;172;-153;59;-193;394;385;42;113;230;202;246;195;184;181;170;-158;553;360;363;134;365;238;548;19.0;79.0;1074.0;485.0;118.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;40147.6953125;19016.95703125;0.0;3613.09887695312;392.0;61513;;;Calculated values ==>;1548621637.858;353.46000000000004;292.46000000000004;283.66;283.56;283.06;278.26000000000005;274.38016830617;290.36;257.86;279.06;253.86;312.56;311.66;277.36;284.46000000000004;296.16;293.36;297.76000000000005;292.66;291.26000000000005;290.16;;312.36;257.36;241.2770596917726;259.4470641161187;274.38016830617;291.56;5530000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2380000.0;5480000.0;0.0031666666666666666;0.013166666666666667;0.179;0.08083333333333333;0.019666666666666666;0.02283333333333333;;19016.95703125;0.0;3613.09887695312;40147.6953125;514512.3341722975;415922.3736940479;225127.49039810343;224845.77224265877;223447.0981789535;430148.3826014536;455239.982138536;460844.2958429601;450162.19716644817;497281.2501592523;496344.7705616391;458856.3233589525;467031.7909487114;462878.96902001434;459876.824148246;429458.4933259635;416597.3281909574;456504.1082933979;454957.25294993835;;164757.40606591295;453772.0469026814;204128.95128328397;222215.28424349343;274.38016830617;2440724.807743567;946489.220123732;158918.6462375592;0.0;0;157;172;0;0;0;0;6;48;53;1002301840100.0652;373104013245.1786;707468593999.6448;45952.04667618203;20179.48356256796;169.33867427757994;5314.274952130491;2152866.3407840123;844042.9227474025;39994.83437325317;498264.56367203477;3.164603046305265;0.2744425272998714
4601;2019-01-27 21:41:37.878;810;179;105;104;97;49;172;-133;61;-142;381;376;43;139;228;204;246;179;184;181;169;-142;524;351;363;134;356;265;524;-2.0;79.0;1462.0;507.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32040.12890625;10278.15234375;0.0;4066.3779296875;389.0;61514;;;Calculated values ==>;1548621697.878;354.16;291.06;283.66;283.56;282.86;278.06;273.4187578820637;290.36;259.86;279.26000000000005;258.96000000000004;311.26000000000005;310.76000000000005;277.46000000000004;287.06;295.96000000000004;293.56;297.76000000000005;291.06;291.26000000000005;290.06;;312.06;258.96000000000004;241.2770596917726;263.1675429290057;273.4187578820637;291.56;5240000.0;3510000.0;3629999.9999999995;1340000.0;3560000.0;2650000.0;5240000.0;0.0;0.013166666666666667;0.24366666666666664;0.0845;0.019666666666666666;0.019666666666666666;;10278.15234375;0.0;4066.3779296875;32040.12890625;517766.9059650066;420123.1835632213;225605.9768050852;225319.55258875387;223334.7384713236;430735.4089219946;455239.982138536;456807.9033684444;455405.7205951026;493119.96473525226;492583.891728818;454569.3272039516;466175.330381906;463955.8763240681;461538.98635599064;436572.1681746592;420123.1835632213;456504.1082933979;454815.634887687;;163503.975529645;455405.7205951026;200656.79144527;225605.9768050852;273.4187578820637;2441326.573466933;946733.4274104165;158982.6632094742;0.0;0;157;172;0;0;0;0;6;48;53;1002519712699.996;373184440045.153;707619544299.5968;62415.487605280156;21526.284513160856;216.5782973839322;4507.789942291169;2153769.7045903327;844390.5866639455;39998.051420007585;498346.4414963092;6.181181165778829;0.5268799259808203
4602;2019-01-27 21:42:37.868;808;173;106;106;99;49;172;-114;63;-84;395;397;55;162;224;206;246;176;184;181;169;-115;542;348;363;134;353;277;542;0.0;82.0;1506.0;455.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32520.69921875;10541.8193359375;0.0;4241.13134765625;399.0;61515;;;Calculated values ==>;1548621757.868;353.96000000000004;290.46000000000004;283.76000000000005;283.76000000000005;283.06;278.06;273.0942459734351;290.36;261.76000000000005;279.46000000000004;264.76000000000005;312.66;312.86;278.66;289.36;295.56;293.76000000000005;297.76000000000005;290.76000000000005;291.26000000000005;290.06;;313.06;261.66;241.2770596917726;264.73235714968143;273.0942459734351;291.56;5420000.0;3479999.9999999995;3629999.9999999995;1340000.0;3529999.9999999995;2770000.0;5420000.0;0.0;0.013666666666666666;0.251;0.07583333333333334;0.019666666666666666;0.019666666666666666;;10541.8193359375;0.0;4241.13134765625;32520.69921875;516039.4718143584;246869.15310385768;225528.15006727338;225528.15006727338;223557.62674814695;430925.7729439634;455239.982138536;455072.8645904201;461254.1718510543;493363.23683162685;493579.5081967944;454053.6929290866;467171.7178963498;463875.4189427811;462260.3147160531;432278.2792075149;247993.8662297785;456504.1082933979;454815.634887687;;167682.10792650707;458141.6942392351;199141.774148408;225528.15006727338;272.80935970239807;2441864.490700243;946906.8982578142;159051.88091525575;0.0;0;157;172;0;0;0;0;6;48;53;1002737476400.0306;373264826645.1658;707782117199.6227;64238.703700945036;19640.827273554387;2518.553644029064;4509.320534801467;2154824.98027612;844733.5887523452;40020.840387395285;498421.57155986567;6.149476318974655;0.5004134984210677
4603;2019-01-27 21:43:37.879;796;193;110;109;105;51;172;-112;43;-52;417;418;46;135;224;206;246;198;184;181;169;-114;585;358;363;135;364;257;579;-2.0;81.0;1476.0;498.0;118.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;41402.03125;20001.341796875;0.0;3908.85205078125;399.0;61516;;;Calculated values ==>;1548621817.879;352.76;292.46000000000004;284.16;284.06;283.66;278.26000000000005;274.1680685717883;290.36;261.96000000000004;277.46000000000004;267.96000000000004;314.86;314.96000000000004;277.76000000000005;286.66;295.56;293.76000000000005;297.76000000000005;292.96000000000004;291.26000000000005;290.06;;313.06;261.76000000000005;241.49495122638035;262.0952818180154;274.1680685717883;291.56;5850000.0;3579999.9999999995;3629999.9999999995;1350000.0;3640000.0;2570000.0;5790000.0;0.0;0.013500000000000002;0.246;0.083;0.019666666666666666;0.019666666666666666;;20001.341796875;0.0;3908.85205078125;41402.03125;510920.728061597;252688.09867291935;225937.584692464;225658.2347393889;224547.1218985319;430280.9020939914;455239.982138536;455905.59998492966;464293.9510477369;497771.1546910027;497876.62968842254;456273.6486729509;466851.7502403135;462227.06044939905;460728.8237906335;420088.43808222923;254699.6584104359;456504.1082933979;454815.634887687;;167682.10792650707;458085.2211575826;200930.08679209623;225937.584692464;273.5567030933072;2442480.626390812;947161.4712634026;159119.80989484675;0.0;0;157;173;0;0;0;0;6;48;53;1002955316329.7329;373345541440.0555;707942346569.4037;62723.97624543702;21343.876152335368;2232.7485255692104;4501.268320506052;2155883.196578321;845075.1905626132;40060.441831021686;498496.67356640135;3.7976216262566327;0.3164844797758037
4604;2019-01-27 21:44:37.849;796;200;107;106;105;54;172;-110;8;-29;427;425;12;115;228;200;246;202;184;181;169;-111;563;363;363;134;368;252;557;0.0;78.0;1049.0;503.0;118.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;40584.91796875;19260.509765625;0.0;3823.72924804688;384.0;61517;;;Calculated values ==>;1548621877.849;352.76;293.16;283.86;283.76000000000005;283.66;278.56;274.69669130483857;290.36;262.16;273.96000000000004;270.26000000000005;315.86;315.66;274.36;284.66;295.96000000000004;293.16;297.76000000000005;293.36;291.26000000000005;290.06;;311.56;262.06;241.2770596917726;261.41265627149306;274.69669130483857;291.56;5630000.0;3629999.9999999995;3629999.9999999995;1340000.0;3679999.9999999995;2520000.0;5570000.0;0.0;0.013000000000000001;0.17483333333333334;0.08383333333333334;0.019666666666666666;0.019666666666666666;;19260.509765625;0.0;3823.72924804688;40584.91796875;512807.08771966206;414873.7552109487;225516.9295716143;225235.54227343167;224954.8209867075;429947.3805835815;455239.982138536;452419.96096780803;466712.4335276483;499322.4778165578;499112.8641355676;452918.5822822412;465254.33852926403;462157.9346378222;459131.61449609476;426739.47276287695;415574.3250689575;456504.1082933979;454815.634887687;;161414.93982334915;458544.9533560492;201154.88105849747;225516.9295716143;273.6668820687037;2443163.509355672;947488.4897688646;159184.21585327896;0.0;0;157;173;0;0;0;0;6;48;53;1003173007429.8368;373426201090.09393;708094970219.4764;43929.51147081113;21577.86772761142;145.14692002095254;4509.5412045494295;2156771.531253515;845432.6929211838;40080.24771851336;498571.7261007729;3.039392690460306;0.27375984008096793
4605;2019-01-27 21:45:37.879;802;193;106;105;101;54;172;-145;-55;-46;430;427;-68;98;228;199;246;195;184;181;169;-141;556;362;363;133;367;248;551;-2.0;81.0;726.0;506.0;118.0;0;97;0;1;0;1;0;0;0;0;1;1;1;0;0;40287.046875;19092.7734375;0.0;3755.751953125;374.0;61518;;;Calculated values ==>;1548621937.879;353.36;292.46000000000004;283.76000000000005;283.66;283.26000000000005;278.56;274.5913991737795;290.36;258.66;267.66;268.56;316.16;315.86;266.36;282.96000000000004;295.96000000000004;293.06;297.76000000000005;292.66;291.26000000000005;290.06;;310.56;259.06;241.05796691057077;260.85938512811435;274.5913991737795;291.56;5560000.0;3620000.0000000005;3629999.9999999995;1330000.0;3670000.0000000005;2480000.0;5510000.0;0.0;0.013500000000000002;0.121;0.08433333333333333;0.019666666666666666;0.019666666666666666;;19092.7734375;0.0;3755.751953125;40287.046875;514137.49913352536;414757.0629070427;225351.37291809832;225069.53964319846;223948.85253245843;430014.67791919125;455239.982138536;445093.1617525163;465176.7419324226;500031.8765508473;499718.774780831;443369.55204950477;463868.67404694326;462309.46690527396;459153.1681162232;428659.50061473803;415457.5489980088;456504.1082933979;454815.634887687;;157236.91470761524;455670.5496371994;199637.06042896144;225351.37291809832;273.06437222122594;2443837.7793622357;947808.2602674182;159247.40977776362;0.0;0;157;173;0;0;0;0;6;48;53;1003390916329.7329;373506341140.0557;708245045219.4049;29700.188260150135;21592.15758989473;178.22634682584504;4512.797152068577;2157385.418874729;845792.6230070969;40082.94384312441;498646.94984678534;2.4501961676664643;0.23471997191786934
4606;2019-01-27 21:46:37.880;806;189;108;107;101;52;172;-155;-89;-75;431;427;-92;63;228;200;246;191;184;181;169;-155;556;360;363;133;366;246;550;-2.0;79.0;554.0;521.0;118.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;40147.16796875;19079.0390625;0.0;3730.40893554688;368.0;61519;;;Calculated values ==>;1548621997.88;353.76;292.06;283.96000000000004;283.86;283.26000000000005;278.36;274.38016830617;290.36;257.66;264.26000000000005;265.66;316.26000000000005;315.86;263.96000000000004;279.46000000000004;295.96000000000004;293.16;297.76000000000005;292.26000000000005;291.26000000000005;290.06;;309.96000000000004;257.66;241.05796691057077;260.58029834229245;274.38016830617;291.56;5560000.0;3600000.0;3629999.9999999995;1330000.0;3660000.0;2460000.0;5500000.0;0.0;0.013166666666666667;0.09233333333333334;0.08683333333333333;0.019666666666666666;0.019666666666666666;;19079.0390625;0.0;3730.40893554688;40147.16796875;514626.8230256211;413720.03103230504;225936.93701479695;225653.53870454352;223967.3992898618;430148.3826014536;455239.982138536;440948.4469412614;462301.5791346961;500333.024943944;499916.37122606277;440538.49994130165;460075.9415457972;462460.68337330536;459605.1665242781;428659.50061473803;414443.2327276156;456504.1082933979;454815.634887687;;154730.12109240866;454245.492575108;199115.06835926755;225936.93701479695;272.84908397174917;2444508.075659206;948126.3640074386;159309.795491753;0.0;0;157;173;0;0;0;0;6;48;53;1003608719960.3353;373586142470.2764;708393247689.8148;22329.281955737435;22153.825169408814;187.18086051377833;4501.281058166837;2157819.0050207092;846157.1789402636;40085.988953945;498722.068417367;2.1557544508765543;0.21732037460682435
4607;2019-01-27 21:47:37.870;804;188;109;108;101;49;172;-159;-93;-90;430;426;-97;25;227;201;246;191;184;181;169;-160;556;359;363;133;364;241;551;-3.0;82.0;645.0;499.0;118.0;0;96;0;1;0;1;0;0;0;0;1;1;1;0;0;40375.09765625;19185.927734375;0.0;3652.71630859375;364.0;61520;;;Calculated values ==>;1548622057.87;353.56000000000006;291.96000000000004;284.06;283.96000000000004;283.26000000000005;278.06;274.27422755570615;290.36;257.26000000000005;263.86;264.16;316.16;315.76000000000005;263.46000000000004;275.66;295.86;293.26000000000005;297.76000000000005;292.26000000000005;291.26000000000005;290.06;;309.56;257.16;241.05796691057077;259.87524604437704;274.27422755570615;291.56;5560000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2410000.0;5510000.0;0.0;0.013666666666666666;0.1075;0.08316666666666667;0.019666666666666666;0.019666666666666666;;19185.927734375;0.0;3652.71630859375;40375.09765625;514382.2445192648;412934.04071806197;226200.997294266;225917.09287174884;223948.85253245843;430214.79039162316;455239.982138536;441457.7693774647;460805.93164532795;500719.83155880135;500305.0464212099;440918.44786016544;456356.27246831194;462628.5810937282;459897.8941259199;428659.50061473803;414040.76927589084;456504.1082933979;454815.634887687;;153058.93094933403;453734.76212667074;199673.7161333969;226200.997294266;273.06619658148463;2445178.982700375;948445.1855837423;159371.31128087884;0.0;0;157;173;0;0;0;0;6;48;53;1003826483659.5045;373665929169.97205;708539323339.2574;25991.785723737292;21129.410325107274;199.78932829757832;4496.087872670612;2158221.613470575;846517.8124524037;40089.213168047536;498797.0339951589;2.2688331738225713;0.22064448942650983
4608;2019-01-27 21:48:37.871;800;181;108;107;101;47;172;-161;-75;-108;429;426;-73;68;226;202;246;182;184;181;170;-161;524;354;363;133;359;257;524;-2.0;81.0;413.0;526.0;118.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;31909.810546875;10345.7470703125;0.0;3914.8369140625;369.0;61521;;;Calculated values ==>;1548622117.871;353.16;291.26000000000005;283.96000000000004;283.86;283.26000000000005;277.86;273.7412296467126;290.36;257.06;265.66;262.36;316.06;315.76000000000005;265.86;279.96000000000004;295.76000000000005;293.36;297.76000000000005;291.36;291.26000000000005;290.16;;310.06;257.06;241.05796691057077;262.0952818180154;273.7412296467126;291.56;5240000.0;3540000.0;3629999.9999999995;1330000.0;3590000.0;2570000.0;5240000.0;0.0;0.013500000000000002;0.06883333333333333;0.08766666666666666;0.019666666666666666;0.019666666666666666;;10345.7470703125;0.0;3914.8369140625;31909.810546875;516571.75649072364;420712.3451980733;226469.78592691294;226181.08303922226;224464.67505571488;430542.39183029096;455239.982138536;440544.3680794452;459002.7513434115;499035.55641365965;498719.7189366949;440823.19275692035;458947.1479239041;463245.95189034037;460810.79226618685;436572.1681746592;421003.5473487544;456504.1082933979;454957.25294993835;;155147.91922209063;453632.49999962444;198438.69272995833;226469.78592691294;272.5555333213507;2445781.3669766374;948691.2869760835;159434.37527562445;0.0;0;157;173;0;0;0;0;6;48;53;1004044287290.1069;373745730500.19275;708688725829.6707;16664.940653223013;22371.99043730739;210.17638114971442;4493.586851452833;2158577.092115911;846880.3301682876;40092.629605908725;498871.9491999664;3.0672442566909353;0.3233169179680074
4609;2019-01-27 21:49:37.851;793;173;108;108;101;47;172;-171;-54;-148;438;437;-55;85;224;204;246;175;184;181;170;-170;537;350;363;133;355;262;538;-2.0;79.0;190.0;519.0;118.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32341.068359375;10622.513671875;0.0;3978.71435546875;383.0;61522;;;Calculated values ==>;1548622177.851;352.46000000000004;290.46000000000004;283.96000000000004;283.96000000000004;283.26000000000005;277.86;273.3108153835814;290.36;256.06;267.76000000000005;258.36;316.96000000000004;316.86;267.66;281.66;295.56;293.56;297.76000000000005;290.66;291.26000000000005;290.16;;311.46000000000004;256.16;241.05796691057077;262.7682575881327;273.3108153835814;291.56;5370000.0;3500000.0;3629999.9999999995;1330000.0;3550000.0;2620000.0;5380000.0;0.0;0.013166666666666667;0.03166666666666666;0.08650000000000001;0.019666666666666666;0.019666666666666666;;10622.513671875;0.0;3978.71435546875;32341.068359375;514642.55753647874;247052.95441561705;226178.74450032943;226178.74450032943;224193.24183886268;430799.1582183253;455239.982138536;442411.29580971634;454958.92299247155;499487.75377708994;499382.16668352793;442273.0750256419;460211.5748914335;463578.4645306311;461691.87941572437;433508.0147879266;413560.4215453;456504.1082933979;454957.25294993835;;160997.13474923553;452710.35929286707;198746.8247723962;226178.74450032943;272.6613635282723;2446316.6124930293;948865.9642371553;159500.1329430268;0.0;0;157;173;0;0;0;0;6;48;53;1004262014690.1761;373825503900.21814;708844373929.7201;7716.041582848469;21967.845736020732;262.64331102791664;4499.310666175642;2158780.1992429923;847249.7056369712;40096.56845662343;498946.86503236624;2.3591057705260106;0.27003429688033576
4610;2019-01-27 21:50:37.871;783;180;110;109;104;48;172;-174;-30;-166;447;445;-38;111;222;206;246;183;184;181;170;-176;553;352;363;132;358;262;553;0.0;84.0;357.0;489.0;118.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32660.4765625;10968.2333984375;0.0;3964.84936523438;396.0;61523;;;Calculated values ==>;1548622237.871;351.46000000000004;291.16;284.16;284.06;283.56;277.96000000000004;273.5264737036516;290.36;255.76000000000002;270.16;256.56;317.86;317.66;269.36;284.26000000000005;295.36;293.76000000000005;297.76000000000005;291.46000000000004;291.26000000000005;290.16;;312.76000000000005;255.56000000000003;240.83765695389522;262.7682575881327;273.5264737036516;291.56;5530000.0;3520000.0000000005;3629999.9999999995;1320000.0;3579999.9999999995;2620000.0;5530000.0;0.0;0.014;0.0595;0.08149999999999999;0.019666666666666666;0.019666666666666666;;10968.2333984375;0.0;3964.84936523438;32660.4765625;512061.8118813015;248981.45809848653;226445.2755470083;226161.05784588633;224750.3340974183;430671.36484660726;455239.982138536;445673.8490837954;453289.2688366659;500437.1690861505;500226.32169544586;444597.5483853884;463316.1902149861;462865.82500516507;461651.65144838125;429458.4933259635;250135.18551670175;456504.1082933979;454957.25294993835;;166428.6587063909;452264.9879804794;200328.42377644006;226445.2755470083;273.2942421715275;2446858.4725937196;949045.9471036481;159566.35137279975;0.0;0;157;173;0;0;0;0;6;48;53;1004479887290.1069;373905030400.1929;709001626329.6702;14598.052805787642;20532.829982629202;2510.5263093296644;4494.068888924291;2158966.2120131007;847603.9959919465;40119.685906701336;499021.8348435781;2.8216195311777774;0.28096703111227056
4611;2019-01-27 21:51:37.852;778;187;111;110;106;50;172;-170;-6;-169;452;448;-17;106;224;205;246;190;184;181;170;-175;555;357;363;132;362;263;556;-1.0;83.0;172.0;494.0;118.0;0;92;100;1;0;0;0;0;0;0;1;1;1;0;0;32671.71875;11030.5380859375;0.0;3979.82739257812;404.0;61524;;;Calculated values ==>;1548622297.852;350.96000000000004;291.86;284.26000000000005;284.16;283.76000000000005;278.16;274.0616903277293;290.36;256.16;272.56;256.26000000000005;318.36;317.96000000000004;271.46000000000004;283.76000000000005;295.56;293.66;297.76000000000005;292.16;291.26000000000005;290.16;;313.56;255.66000000000003;240.83765695389522;262.9017227912062;274.0616903277293;291.56;5550000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2630000.0;5560000.0;0.0;0.013833333333333333;0.028666666666666667;0.08233333333333334;0.019666666666666666;0.019666666666666666;;11030.5380859375;0.0;3979.82739257812;32671.71875;511273.6324797662;251551.24320648852;226669.4626369762;226385.12821626765;225254.7373144569;430346.717906069;455239.982138536;448657.42798409174;452982.4049997951;500866.2072906629;500444.42214628257;447211.4237109793;462572.89377106616;462529.5463882496;460749.12975072267;428927.35509514634;411554.17536023696;456504.1082933979;454957.25294993835;;169771.2103021376;452367.5979307808;201778.45485601615;226669.4626369762;273.8840868356057;2447402.735149768;949229.2121468744;159632.53604727003;0.0;0;157;173;0;0;0;0;6;48;53;1004697618319.9131;373984205320.1224;709159076454.53;7077.1972296715;20631.839446488957;240.32898633291313;4489.659876154922;2159146.7818979924;847946.9262745618;40142.602441609975;499096.67554282513;2.161108307794261;0.24548770111391668
4612;2019-01-27 21:52:37.852;778;191;110;110;107;52;172;-170;9;-176;453;450;0;123;225;204;246;193;184;181;170;-173;558;358;363;132;363;265;558;-1.0;84.0;346.0;495.0;118.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32766.513671875;11010.4345703125;0.0;4007.56079101562;408.0;61525;;;Calculated values ==>;1548622357.852;350.96000000000004;292.26000000000005;284.16;284.16;283.86;278.36;274.1680685717883;290.36;256.16;274.06;255.56000000000003;318.46000000000004;318.16;273.16;285.46000000000004;295.66;293.56;297.76000000000005;292.46000000000004;291.26000000000005;290.16;;313.96000000000004;255.86;240.83765695389522;263.1675429290057;274.1680685717883;291.56;5580000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2650000.0;5580000.0;0.0;0.014;0.057666666666666665;0.0825;0.019666666666666666;0.019666666666666666;;11010.4345703125;0.0;4007.56079101562;32766.513671875;511013.9802040877;411066.4166422016;226345.26399939676;226345.26399939676;225497.5927142341;430280.9020939914;455239.982138536;450241.87065580185;452264.9879804794;500776.0334285352;500459.1922885886;449071.96256281366;464292.2367106179;462512.1425119949;460459.43622653774;428119.0973534633;411859.8641199572;456504.1082933979;454957.25294993835;;171442.51209473662;452572.6952717777;202677.5348057391;226345.26399939676;274.1680685717883;2447948.053753284;949412.8869190098;159699.09761546663;0.0;0;157;173;0;0;0;0;6;48;53;1004915418319.9131;374063405320.1224;709317476454.53;14276.210034020285;20616.350738448185;227.6292652690853;4496.035782693984;2159324.726958523;848290.6611927697;40146.50209370666;499171.5563399822;2.6379170366801916;0.27748708036903386
4613;2019-01-27 21:53:37.862;780;192;110;109;106;53;172;-171;15;-189;455;450;11;130;226;205;246;195;184;181;170;-176;555;360;363;135;365;267;555;-1.0;80.0;156.0;584.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32802.09765625;10950.90625;0.0;4057.11840820312;410.0;61526;;;Calculated values ==>;1548622417.862;351.16;292.36;284.16;284.06;283.76000000000005;278.46000000000004;274.38016830617;290.36;256.06;274.66;254.26000000000002;318.66;318.16;274.26000000000005;286.16;295.76000000000005;293.66;297.76000000000005;292.66;291.26000000000005;290.16;;314.16;255.56000000000003;241.49495122638035;263.43189868330234;274.38016830617;291.56;5550000.0;3600000.0;3629999.9999999995;1350000.0;3650000.0;2670000.0;5550000.0;0.0;0.013333333333333334;0.026000000000000002;0.09733333333333333;0.019666666666666666;0.019666666666666666;;10950.90625;0.0;4057.11840820312;32802.09765625;511520.27846858685;412758.3114497388;226405.13032286434;226121.30466386222;225273.97613630566;430148.3826014536;455239.982138536;450658.05481633596;450401.80852104665;500791.6295081954;500262.6745940379;450139.6401536744;464826.83394944423;462343.71219919814;460283.3014425634;428927.35509514634;413873.7736063451;456504.1082933979;454957.25294993835;;172278.17009871884;451749.93126660783;204083.38397441138;226405.13032286434;274.38016830617005;2448494.549915114;949595.9285943456;159766.31447639276;0.0;0;157;173;0;0;0;0;6;48;53;1005133254619.8784;374143518670.1096;709477103054.5046;6410.94144189004;24106.21060310712;200.71441985068302;4494.8584116657885;2159497.1486196164;848663.4113185586;40150.072219337206;499246.4929456097;2.346259796239539;0.2797503639963602
4614;2019-01-27 21:54:37.893;781;190;109;108;105;54;172;-166;26;-238;451;445;24;137;227;205;246;192;184;181;170;-170;553;360;363;140;365;271;552;-1.0;80.0;9.0;550.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32723.63671875;10867.869140625;0.0;4090.87915039062;412.0;61527;;;Calculated values ==>;1548622477.893;351.26;292.16;284.06;283.96000000000004;283.66;278.56;274.38016830617;290.36;256.56;275.76000000000005;249.36;318.26000000000005;317.66;275.56;286.86;295.86;293.66;297.76000000000005;292.36;291.26000000000005;290.16;;314.36;256.16;242.56692532238324;263.95629194202945;274.38016830617;291.56;5530000.0;3600000.0;3629999.9999999995;1400000.0;3650000.0;2710000.0;5520000.0;0.0;0.013333333333333334;0.0015;0.09166666666666666;0.019666666666666666;0.019666666666666666;;10867.869140625;0.0;4090.87915039062;32723.63671875;511815.809595767;413263.53111073095;226181.00418594142;225897.2949288713;225050.3109542955;430148.3826014536;455239.982138536;451367.20415973983;444284.9621732954;499974.78691813484;499337.1143399075;451108.19694598735;465072.66303029994;462477.71070036455;460283.3014425634;429458.4933259635;413998.2807911148;456504.1082933979;454957.25294993835;;173113.83306960555;451509.615515638;210127.79520902078;226181.00418594142;274.38016830617;2449040.879825342;949777.845664244;159834.24953758947;0.0;0;157;173;0;0;0;0;6;48;53;1005351167149.5115;374226061294.97064;709638586444.2327;361.8591134260786;22126.666861439913;206.13616713131623;4499.266225691939;2159553.617784818;849048.8843550031;40153.46439260748;499321.4827088313;1.8179280671513274;0.23212013475911336
4615;2019-01-27 21:55:37.863;779;199;109;109;105;53;172;-148;43;-205;434;424;34;112;229;205;246;202;184;181;169;-153;572;365;363;142;370;249;566;-2.0;83.0;342.0;564.0;118.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40785.109375;19559.845703125;0.0;3671.8984375;403.0;61528;;;Calculated values ==>;1548622537.863;351.06000000000006;293.06;284.06;284.06;283.66;278.46000000000004;274.9066339382667;290.36;258.36;277.46000000000004;252.66000000000003;316.56;315.56;276.56;284.36;296.06;293.66;297.76000000000005;293.36;291.26000000000005;290.06;;313.46000000000004;257.86;242.98782864720522;260.9983114674233;274.9066339382667;291.56;5720000.0;3650000.0;3629999.9999999995;1420000.0;3700000.0;2490000.0;5660000.0;0.0;0.013833333333333333;0.057;0.094;0.019666666666666666;0.019666666666666666;;19559.845703125;0.0;3671.8984375;40785.109375;509920.9996188245;410729.6832665638;225905.92132047904;225905.92132047904;224785.62768215153;429811.8947417682;455239.982138536;457214.88426619134;447455.24524432584;500350.8518742927;499306.28379231243;456126.8323979735;465342.34948932985;461989.0877721098;459499.9958173634;424143.1213177588;411929.359504971;456504.1082933979;454815.634887687;;169353.38768963216;452940.7298026659;207737.05243527403;225905.92132047904;274.9066339382667;2449653.146423307;950031.2831725844;159898.90700594612;0.0;0;158;173;0;0;0;0;6;48;53;1005568858249.6154;374310618995.011;709794508444.307;14220.236414362287;23049.145672534833;168.95703841023115;4501.891033488423;2159675.0744888764;849425.1612270802;40156.588606433455;499396.4548478717;1.80529838418182;0.19603772734846936
4616;2019-01-27 21:56:37.903;787;193;108;107;102;52;172;-141;52;-172;405;393;34;100;230;204;246;195;184;181;169;-144;553;361;363;144;366;244;548;0.0;82.0;322.0;550.0;118.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40058.59765625;19021.275390625;0.0;3574.28125;390.0;61529;;;Calculated values ==>;1548622597.903;351.86;292.46000000000004;283.96000000000004;283.86;283.36;278.36;274.4858918419099;290.36;259.06;278.36;255.96000000000004;313.66;312.46000000000004;276.56;283.16;296.16;293.56;297.76000000000005;292.66;291.26000000000005;290.06;;312.16;258.76000000000005;243.40439225979637;260.2995467637923;274.4858918419099;291.56;5530000.0;3610000.0;3629999.9999999995;1440000.0;3660000.0;2440000.0;5480000.0;0.0;0.013666666666666666;0.05366666666666667;0.09166666666666666;0.019666666666666666;0.019666666666666666;;19021.275390625;0.0;3574.28125;40058.59765625;512553.2891762177;415922.3736940479;225976.7647017498;225692.9777646991;224284.34402414924;430081.6785162784;455239.982138536;459088.7954877297;450601.68560211646;497821.38550326996;496567.4272519194;456944.86897618964;464687.2149908653;462728.6262450802;459991.67660371546;429458.4933259635;416597.3281909574;456504.1082933979;454815.634887687;;163921.7849024954;453541.39444842533;205134.73619575912;225976.7647017498;274.4858918419099;2450327.293115855;950353.0068556671;159959.33209343065;0.0;0;158;173;0;0;0;0;6;48;53;1005786803450.3423;374396476195.29736;709942507044.8007;13628.86784866909;22770.610339827734;175.76925684508296;4500.497780323431;2159907.3050757553;849807.2470826578;40159.46324071626;499471.52476817503;1.8178682596300564;0.19781410387992934
4617;2019-01-27 21:57:37.864;798;187;108;107;101;49;172;-140;52;-158;379;368;35;104;228;205;246;189;184;181;169;-143;553;357;363;144;362;238;548;-2.0;83.0;488.0;549.0;118.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40049.1796875;18996.6875;0.0;3449.359375;382.0;61530;;;Calculated values ==>;1548622657.864;352.96000000000004;291.86;283.96000000000004;283.86;283.26000000000005;278.06;274.0616903277293;290.36;259.16;278.36;257.36;311.06;309.96000000000004;276.66;283.56;295.96000000000004;293.66;297.76000000000005;292.06;291.26000000000005;290.06;;311.36;258.86;243.40439225979637;259.4470641161187;274.0616903277293;291.56;5530000.0;3570000.0000000005;3629999.9999999995;1440000.0;3620000.0000000005;2380000.0;5480000.0;0.0;0.013833333333333333;0.08133333333333333;0.0915;0.019666666666666666;0.019666666666666666;;18996.6875;0.0;3449.359375;40049.1796875;513901.29326318257;413808.91226698237;225976.7647017498;225692.9777646991;224004.61729554815;430346.717906069;455239.982138536;460028.2764986752;452076.2033763595;495719.6313235416;494571.7836496243;458031.4307608141;466012.7119943063;463062.42787711835;460749.12975072267;429458.4933259635;414529.21004869137;456504.1082933979;454815.634887687;;160579.3303088084;453645.71000678453;203065.39819715286;225976.7647017498;274.0616903277293;2450994.424009544;950669.6172822753;160017.82438721877;0.0;0;158;173;0;0;0;0;6;48;53;1006004461880.2177;374482820035.2479;710087013054.7179;20899.64743519048;22928.098530581297;206.52175200226446;4500.497780323431;2160194.8556734985;850187.8221216869;40162.64692837853;499546.4843090782;2.1622856696496795;0.22210470794243237
4618;2019-01-27 21:58:37.894;807;177;108;108;101;46;172;-153;30;-156;363;358;25;133;226;207;246;178;184;181;169;-151;527;352;363;144;357;262;527;-2.0;78.0;84.0;537.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31986.45703125;10361.25390625;0.0;3888.076171875;386.0;61531;;;Calculated values ==>;1548622717.894;353.86;290.86;283.96000000000004;283.96000000000004;283.26000000000005;277.76000000000005;273.5264737036516;290.36;257.86;276.16;257.56;309.46000000000004;308.96000000000004;275.66;286.46000000000004;295.76000000000005;293.86;297.76000000000005;290.96000000000004;291.26000000000005;290.06;;311.76000000000005;258.06;243.40439225979637;262.7682575881327;273.5264737036516;291.56;5270000.0;3520000.0000000005;3629999.9999999995;1440000.0;3570000.0000000005;2620000.0;5270000.0;0.0;0.013000000000000001;0.014;0.0895;0.019666666666666666;0.019666666666666666;;10361.25390625;0.0;3888.076171875;31986.45703125;517161.39753772086;418467.6169804355;226406.58172797816;226406.58172797816;224405.7664063943;430671.36484660726;455239.982138536;453447.98335120955;452286.073109323;491509.24530973384;490972.6218387435;452817.7392755658;465904.2078945454;463544.24104893836;461784.41255085584;435881.04449464486;418777.7461405712;456504.1082933979;454815.634887687;;162250.55196795813;452809.9266661813;201373.46677866168;226406.58172797816;273.5264737036516;2451595.0211304002;950914.3891186333;160079.0002560617;0.0;0;158;173;0;0;0;0;6;48;53;1006222370780.1138;374569263235.2067;710237088054.6464;3529.04323201567;22503.563159933004;222.3428786029576;4492.04471214094;2160398.529881839;850566.608600851;40166.2225872345;499621.45963207335;2.157785230190865;0.26293585380237366
4619;2019-01-27 21:59:37.844;803;174;109;109;102;47;172;-162;-10;-156;369;368;0;152;224;209;246;176;184;181;169;-163;542;350;363;145;355;268;543;-1.0;83.0;266.0;515.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32462.14453125;10668.109375;0.0;3992.72045898438;396.0;61532;;;Calculated values ==>;1548622777.844;353.46000000000004;290.56;284.06;284.06;283.36;277.86;273.3108153835814;290.36;256.96000000000004;272.16;257.56;310.06;309.96000000000004;273.16;288.36;295.56;294.06;297.76000000000005;290.76000000000005;291.26000000000005;290.06;;312.76000000000005;256.86;243.61107973660833;263.56353331371673;273.3108153835814;291.56;5420000.0;3500000.0;3629999.9999999995;1450000.0;3550000.0;2680000.0;5430000.0;0.0;0.013833333333333333;0.044333333333333336;0.08583333333333334;0.019666666666666666;0.019666666666666666;;10668.109375;0.0;3992.72045898438;32462.14453125;515434.2903416203;247195.3170521696;226362.6505464455;226362.6505464455;224379.02885262016;430799.1582183253;455239.982138536;447191.71053922107;452114.4824867188;491511.2701812653;491403.44880015746;448517.2399819188;467269.7132734388;463578.4645306311;462352.8632100253;432278.2792075149;247946.0763171146;456504.1082933979;454815.634887687;;166428.6587063909;451377.21390510426;199906.64843683524;226362.6505464455;273.1196741351157;2452131.6452507814;951089.487775538;160144.61883361667;0.0;0;158;173;0;0;0;0;6;48;53;1006439989280.2869;374655890985.27563;710395955554.7727;10962.971086539106;21584.55686935976;2549.9288066505374;4492.908692044415;2160519.196028935;850933.7034338869;40189.305599409934;499696.2718483246;2.700417773271046;0.2810415699413946
4620;2019-01-27 22:00:37.865;794;182;111;110;105;48;171;-161;-4;-150;380;379;-6;133;223;210;246;186;184;180;169;-165;555;353;363;144;359;269;555;-2.0;81.0;97.0;536.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32729.740234375;10936.138671875;0.0;4039.65234375;406.0;61533;;;Calculated values ==>;1548622837.865;352.56000000000006;291.36;284.26000000000005;284.16;283.66;277.96000000000004;273.6339639331285;290.26000000000005;257.06;272.76000000000005;258.16;311.16;311.06;272.56;286.46000000000004;295.46000000000004;294.16;297.76000000000005;291.76000000000005;291.16;290.06;;313.76000000000005;256.66;243.40439225979637;263.6948088759802;273.6339639331285;291.56;5550000.0;3529999.9999999995;3629999.9999999995;1440000.0;3590000.0;2690000.0;5550000.0;0.0;0.013500000000000002;0.016166666666666666;0.08933333333333333;0.019666666666666666;0.019666666666666666;;10936.138671875;0.0;4039.65234375;32729.740234375;513241.8361323655;249647.54343461947;226689.66240340762;226405.13032286434;224992.8870023503;430607.02586249536;455098.7016729525;447801.10389639664;452914.5584274718;492589.5975547051;492481.94897805;447535.17026508035;464889.9411695408;462848.23961327464;462030.1321161972;428927.35509514634;251207.8992395357;456364.2951047695;454815.634887687;;170606.85888663295;451340.1490752305;199850.70836659335;226689.66240340762;273.11052021948126;2452675.10109933;951269.586188044;160211.57870129132;0.0;0;158;173;0;0;0;0;6;48;53;1006657865509.9545;374742621330.1433;710557111939.5269;4008.5313943984866;22466.390036638255;2399.212654050744;4486.477458857494;2160644.002216301;851300.9231394719;40230.562879848774;499771.1262560109;2.2276360233084294;0.25322897684724666
4621;2019-01-27 22:01:37.875;788;189;112;112;108;50;171;-163;7;-157;388;387;0;144;225;208;246;192;184;181;169;-166;573;358;363;144;363;263;569;0.0;81.0;248.0;511.0;118.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;42499.2421875;20955.041015625;0.0;3928.31396484375;411.0;61534;;;Calculated values ==>;1548622897.875;351.96000000000004;292.06;284.36;284.36;283.96000000000004;278.16;274.1680685717883;290.26000000000005;256.86;273.86;257.46000000000004;311.96000000000004;311.86;273.16;287.56;295.66;293.96000000000004;297.76000000000005;292.36;291.26000000000005;290.06;;314.26000000000005;256.56;243.40439225979637;262.9017227912062;274.1680685717883;291.56;5730000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;2630000.0;5690000.0;0.0;0.013500000000000002;0.04133333333333333;0.08516666666666667;0.019666666666666666;0.019666666666666666;;20955.041015625;0.0;3928.31396484375;42499.2421875;510957.2177799967;251646.60514302485;226693.62724178503;226693.62724178503;225567.61160470807;430280.9020939914;455098.7016729525;450344.3913794758;452181.1619147638;494078.5609273136;493971.7911151344;449438.8768022122;467044.3796461551;462512.1425119949;460997.6953817449;423844.82576818595;252835.82128379264;456504.1082933979;454815.634887687;;172696.00095264515;451234.8036505267;201859.2831505457;226693.62724178503;273.9201216146114;2453302.113770777;951535.3903120362;160277.98948713893;0.0;0;159;173;0;0;0;0;6;48;53;1006875701809.9198;374829035730.1296;710716738539.5015;10270.71780679578;21238.48182924838;2308.62156053931;4486.3994837027385;2160763.015791916;851665.191106174;40269.80137028942;499845.91269284947;1.5393511329300915;0.16139313039622802
4622;2019-01-27 22:02:37.856;788;204;110;110;108;54;171;-158;20;-167;387;380;14;93;229;204;246;207;184;180;169;-163;574;367;363;143;372;245;568;-1.0;79.0;345.0;464.0;118.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40953.90234375;19724.603515625;0.0;3627.4296875;405.0;61535;;;Calculated values ==>;1548622957.856;351.96000000000004;293.56;284.16;284.16;283.96000000000004;278.56;275.1157276137837;290.26000000000005;257.36;275.16;256.46000000000004;311.86;311.16;274.56;282.46000000000004;296.06;293.56;297.76000000000005;293.86;291.16;290.06;;313.66;256.86;243.1966462407574;260.44013211722256;275.1157276137837;291.56;5740000.0;3670000.0000000005;3629999.9999999995;1430000.0;3720000.0000000005;2450000.0;5680000.0;0.0;0.013166666666666667;0.0575;0.07733333333333332;0.019666666666666666;0.019666666666666666;;19724.603515625;0.0;3627.4296875;40953.90234375;510870.7405917564;411855.0857304485;226148.69145400976;226148.69145400976;225586.6533900616;429675.2189834977;455098.7016729525;455091.2918450094;451303.49351276347;495836.81102841307;495102.5209166575;454361.1010510728;463732.75508710236;461684.3631077792;459046.6745650736;423544.42888110154;413011.1764247646;456364.2951047695;454815.634887687;;170189.03402730724;451723.68729242054;205082.49061439422;226148.69145400976;275.1157276137837;2453997.336417676;951874.2800004329;160340.9340787511;0.0;0;159;173;0;0;0;0;6;48;53;1007093432839.726;374915108465.0529;710869090279.3658;14375.506070760372;19073.585876434034;138.68782400843614;4497.116554195652;2160968.3359520664;852001.0186243549;40290.18915696495;499920.7516199313;1.6309027995173422;0.16807748118353286
4623;2019-01-27 22:03:37.906;801;196;107;106;101;54;171;-157;39;-176;369;360;23;93;230;201;246;198;184;180;169;-161;554;363;363;143;368;237;550;-2.0;80.0;534.0;467.0;118.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39985.2890625;19107.09375;0.0;3473.03491210938;393.0;61536;;;Calculated values ==>;1548623017.906;353.26;292.76000000000005;283.86;283.76000000000005;283.26000000000005;278.56;274.69669130483857;290.26000000000005;257.46000000000004;277.06;255.56000000000003;310.06;309.16;275.46000000000004;282.46000000000004;296.16;293.26000000000005;297.76000000000005;292.96000000000004;291.16;290.06;;312.46000000000004;257.06;243.1966462407574;259.30345971252746;274.69669130483857;291.56;5540000.0;3629999.9999999995;3629999.9999999995;1430000.0;3679999.9999999995;2370000.0;5500000.0;0.0;0.013333333333333334;0.089;0.07783333333333334;0.019666666666666666;0.019666666666666666;;19107.09375;0.0;3473.03491210938;39985.2890625;514183.7642804178;416182.2575204337;225653.53870454352;225370.83341989058;223967.3992898618;429947.3805835815;455098.7016729525;458661.9616299231;450355.18545376166;494780.02862835204;493840.2817939348;456771.2982652291;464906.6076306834;462427.0073949389;459268.44399813557;429193.6779738121;416852.97288067103;456364.2951047695;454815.634887687;;165175.21790254305;451933.49648534623;204538.27945878057;225653.53870454352;274.69669130483857;2454672.391756577;952198.1471419536;160400.1539258161;0.0;0;159;173;0;0;0;0;6;48;53;1007311414339.5529;375000979964.98474;711013810779.251;22617.007713231684;19255.594391901028;164.54273457521418;4506.854558268488;2161276.863792478;852320.6946345335;40292.71818405224;499995.8472400527;2.0612814078459905;0.19971916779901486
4624;2019-01-27 22:04:37.866;811;180;106;106;99;52;171;-166;50;-211;354;348;25;124;228;203;246;181;184;181;169;-165;525;354;363;141;359;256;525;-2.0;79.0;504.0;416.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31776.99609375;10393.95703125;0.0;3827.97802734375;392.0;61537;;;Calculated values ==>;1548623077.866;354.26;291.16;283.76000000000005;283.76000000000005;283.06;278.36;273.7412296467126;290.26000000000005;256.56;278.16;252.06000000000003;308.56;307.96000000000004;275.66;285.56;295.96000000000004;293.46000000000004;297.76000000000005;291.26000000000005;291.26000000000005;290.06;;312.36;256.66;242.77792619122317;261.9595390733887;273.7412296467126;291.56;5250000.0;3540000.0;3629999.9999999995;1410000.0;3590000.0;2560000.0;5250000.0;0.0;0.013166666666666667;0.084;0.06933333333333333;0.019666666666666666;0.019666666666666666;;10393.95703125;0.0;3827.97802734375;31776.99609375;517804.1613956736;420079.2150669692;225872.4564569774;225872.4564569774;223879.02548822828;430542.39183029096;455098.7016729525;456926.07665658905;446998.9543777898;491190.2937048061;490549.13147443364;453849.0654772257;465719.84914365696;463510.5090081324;460944.6244486303;436342.8067504067;420375.544855085;456504.1082933979;454815.634887687;;164757.40606591295;451859.312984414;203644.67591123283;225872.4564569774;273.7412296467126;2455270.012120564;952443.8253372271;160460.95513916723;0.0;0;159;173;0;0;0;0;6;48;53;1007529069139.6913;375086123165.03894;711161612179.345;21275.637662609923;17209.548170407226;210.2356149550685;4502.549175803955;2161642.3919894793;852624.3682386206;40295.83925486504;500070.8755523081;3.037418638589083;0.2876247627541416
4625;2019-01-27 22:05:37.867;809;173;107;107;99;49;171;-172;55;-230;356;354;37;135;224;205;246;175;184;181;169;-172;538;351;363;140;356;260;538;-1.0;86.0;440.0;432.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32193.291015625;10631.685546875;0.0;3922.17822265625;402.0;61538;;;Calculated values ==>;1548623137.867;354.06000000000006;290.46000000000004;283.86;283.86;283.06;278.06;273.4187578820637;290.26000000000005;255.96000000000004;278.66;250.16000000000003;308.76000000000005;308.56;276.86;286.66;295.56;293.66;297.76000000000005;290.66;291.26000000000005;290.06;;313.36;255.96000000000004;242.56692532238324;262.5002047102346;273.4187578820637;291.56;5380000.0;3510000.0;3629999.9999999995;1400000.0;3560000.0;2600000.0;5380000.0;0.0;0.014333333333333333;0.07333333333333333;0.07200000000000001;0.019666666666666666;0.019666666666666666;;10631.685546875;0.0;3922.17822265625;32193.291015625;516492.1551304609;247052.95441561705;225892.96744941315;225892.96744941315;223632.13983748667;430735.4089219946;455098.7016729525;456885.48860860226;445148.6451337086;490973.6042388243;490759.1424942908;454663.4551903566;466424.2296351812;463429.53646658803;461671.70442812063;433264.48680142645;413560.4215453;456504.1082933979;454815.634887687;;168935.5661677829;451300.57283547474;203704.5354443101;225892.96744941315;273.4187578820637;2455803.1067327117;952619.0419460909;160525.5408511731;0.0;0;159;173;0;0;0;0;6;48;53;1007746872770.2937;375170424570.2721;711316414759.7731;18566.60323204809;17826.914692163857;282.42493533781254;4502.145792952719;2161974.416198164;852916.3436294582;40299.944827887244;500145.91592790734;2.829357846451021;0.2753890626998086
4626;2019-01-27 22:06:37.847;803;179;109;109;102;50;171;-170;59;-204;363;362;49;151;224;206;246;182;184;181;169;-173;550;353;363;138;358;260;551;-1.0;79.0;512.0;412.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32507.984375;10903.87890625;0.0;3956.119140625;410.0;61539;;;Calculated values ==>;1548623197.847;353.46000000000004;291.06;284.06;284.06;283.36;278.16;273.6339639331285;290.26000000000005;256.16;279.06;252.76000000000002;309.46000000000004;309.36;278.06;288.26000000000005;295.56;293.76000000000005;297.76000000000005;291.36;291.26000000000005;290.06;;314.16;255.86;242.14157278889297;262.5002047102346;273.6339639331285;291.56;5500000.0;3529999.9999999995;3629999.9999999995;1380000.0;3579999.9999999995;2600000.0;5510000.0;0.0;0.013166666666666667;0.08533333333333333;0.06866666666666667;0.019666666666666666;0.019666666666666666;;10903.87890625;0.0;3956.119140625;32507.984375;514764.3462795904;248698.44658970588;226200.997294266;226200.997294266;224228.04392810378;430607.02586249536;455098.7016729525;457374.9825595147;448293.67465282104;491723.41198773513;491616.37282269006;456148.38543321594;468277.38984098437;463130.76999981416;461498.67450629215;430244.12685185036;249849.01163384554;456504.1082933979;454815.634887687;;172278.17009871884;451543.0198492574;202632.69974838392;226200.997294266;273.63396393312854;2456342.1042998973;952798.4451615318;160591.1714448011;0.0;0;159;173;0;0;0;0;6;48;53;1007964600169.4974;375253796769.9672;711472362759.2028;21738.008133216492;17091.841980259982;2375.2023503703967;4496.087872670612;2162310.17600106;853207.236270785;40322.08433955583;500220.87621308654;3.0754472640141604;0.2773911244906689
4627;2019-01-27 22:07:37.877;800;186;111;110;105;52;171;-166;62;-186;370;369;56;145;225;206;246;189;184;181;169;-169;558;356;363;137;361;261;558;-1.0;81.0;587.0;398.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32756.119140625;11031.9619140625;0.0;3959.34008789062;416.0;61540;;;Calculated values ==>;1548623257.877;353.16;291.76000000000005;284.26000000000005;284.16;283.66;278.36;273.955091788801;290.26000000000005;256.56;279.36;254.56000000000003;310.16;310.06;278.76000000000005;287.66;295.66;293.76000000000005;297.76000000000005;292.06;291.26000000000005;290.06;;314.76000000000005;256.26000000000005;241.92719264551067;262.63441904999945;273.955091788801;291.56;5580000.0;3560000.0;3629999.9999999995;1370000.0;3610000.0;2610000.0;5580000.0;0.0;0.013500000000000002;0.09783333333333334;0.06633333333333333;0.019666666666666666;0.019666666666666666;;11031.9619140625;0.0;3959.34008789062;32756.119140625;513723.5116664225;251048.26350210488;226629.2054418369;226345.26399939676;224935.85242803855;430412.23801567365;455098.7016729525;457579.9506683751;450362.43817475013;492365.7713541203;492258.7914478612;456845.09893422684;467443.3729656888;462813.44064817444;461037.7653776629;428119.0973534633;410249.6488763151;456504.1082933979;454815.634887687;;174785.17458790913;452130.69659999275;202686.74292694443;226629.2054418369;273.955091788801;2456886.2437648606;952981.3352350104;160657.16658634949;0.0;0;159;173;0;0;0;0;6;48;53;1008182509070.259;375336338020.25574;711628740909.7493;24937.052157369973;16546.448926978872;241.23755444150066;4487.666445768385;2162699.3293175926;853487.6955222043;40343.898907338444;500295.7782649783;3.082614510636769;0.2822512599839284
