;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4628;2019-01-27 22:08:37.868;803;191;110;110;107;53;171;-167;65;-190;377;376;58;163;226;206;246;194;184;180;169;-170;558;358;363;137;363;264;558;-3.0;81.0;678.0;411.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32698.22265625;11032.958984375;0.0;4043.35131835938;420.0;61541;;;Calculated values ==>;1548623317.868;353.46000000000004;292.26000000000005;284.16;284.16;283.86;278.46000000000004;274.1680685717883;290.26000000000005;256.46000000000004;279.66;254.16000000000003;310.86;310.76000000000005;278.96000000000004;289.46000000000004;295.76000000000005;293.76000000000005;297.76000000000005;292.56;291.16;290.06;;315.16;256.16;241.92719264551067;263.0348170998261;274.1680685717883;291.56;5580000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;2640000.0;5580000.0;0.0;0.013500000000000002;0.113;0.0685;0.019666666666666666;0.019666666666666666;;11032.958984375;0.0;4043.35131835938;32698.22265625;514091.3592766721;411066.4166422016;226345.26399939676;226345.26399939676;225497.5927142341;430280.9020939914;455098.7016729525;457462.81808978063;449944.4221733468;492797.020516529;492689.8704336999;456601.04438692535;469106.74928748974;462645.70173229097;460728.8237906335;428119.0973534633;412248.46956782654;456364.2951047695;454815.634887687;;176456.53798984195;452027.04236736975;203282.42556696;226345.26399939676;274.1680685717883;2457431.6147946683;953165.1819944867;160723.84567796736;0.0;0;159;173;0;0;0;0;6;48;53;1008400276400.0305;375418525690.1695;711786217284.584;28722.38435507873;17039.006250828068;214.25347510609618;4493.250627469708;2163146.4242137647;853767.5323332401;40347.694096550236;500370.6080143638;3.347562745463596;0.3028137527798871
4629;2019-01-27 22:09:37.868;806;192;109;109;107;55;171;-168;67;-219;385;384;59;156;227;205;246;194;184;180;169;-172;557;360;363;137;365;268;557;-1.0;83.0;718.0;390.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32754.619140625;10979.01171875;0.0;4077.86499023438;422.0;61542;;;Calculated values ==>;1548623377.868;353.76;292.36;284.06;284.06;283.86;278.66;274.38016830617;290.26000000000005;256.36;279.86;251.26000000000002;311.66;311.56;279.06;288.76000000000005;295.86;293.66;297.76000000000005;292.56;291.16;290.06;;315.36;255.96000000000004;241.92719264551067;263.56353331371673;274.38016830617;291.56;5570000.0;3600000.0;3629999.9999999995;1370000.0;3650000.0;2680000.0;5570000.0;0.0;0.013833333333333333;0.11966666666666666;0.065;0.019666666666666666;0.019666666666666666;;10979.01171875;0.0;4077.86499023438;32754.619140625;514542.84850318916;411902.9413244403;226081.736148963;226081.736148963;225516.9295716143;430148.3826014536;455098.7016729525;457060.57793600933;446889.71557350765;493232.85012227634;493125.4439907898;456067.3960220159;467736.992594499;462477.71070036455;460283.3014425634;428390.08982317784;412673.55452819855;456364.2951047695;454815.634887687;;177292.22831007556;451819.6014801845;204754.7087273765;226081.736148963;274.38016830617;2457977.0551429754;953348.6150836794;160791.52248053896;0.0;0;159;173;0;0;0;0;6;48;53;1008618076400.0305;375500725690.1695;711945817284.584;30192.60234863306;16059.218028932519;217.4120715805468;4498.4333418615715;2163637.3824362955;854043.3508689048;40351.29130943929;500445.53871410823;3.3850091739540837;0.29930866408015366
4630;2019-01-27 22:10:37.849;807;191;108;108;105;55;171;-154;69;-204;392;390;60;168;228;205;246;194;184;180;169;-162;574;359;363;137;364;264;568;0.0;81.0;966.0;410.0;118.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41154.421875;19670.90625;0.0;3976.65234375;422.0;61543;;;Calculated values ==>;1548623437.849;353.86;292.26000000000005;283.96000000000004;283.96000000000004;283.66;278.66;274.27422755570615;290.26000000000005;257.76000000000005;280.06;252.76000000000002;312.36;312.16;279.16;289.96000000000004;295.96000000000004;293.66;297.76000000000005;292.56;291.16;290.06;;315.36;256.96000000000004;241.92719264551067;263.0348170998261;274.27422755570615;291.56;5740000.0;3590000.0;3629999.9999999995;1370000.0;3640000.0;2640000.0;5680000.0;0.0;0.013500000000000002;0.161;0.06833333333333333;0.019666666666666666;0.019666666666666666;;19670.90625;0.0;3976.65234375;41154.421875;513231.83896481;252490.88843006507;225586.6533900616;225586.6533900616;224748.48848577237;430214.79039162316;455098.7016729525;457953.16244400444;448475.1719597869;494401.3364177611;494187.7402054832;456847.7499277304;469683.2294802881;462762.17627123004;460438.91947669676;423544.42888110154;253703.231748114;456364.2951047695;454815.634887687;;177292.22831007556;452855.05934343074;204063.1348130112;225586.6533900616;274.27422755570615;2458592.76877981;953603.950184797;160858.62220328613;0.0;0;159;174;0;0;0;0;6;48;53;1008835807429.8367;375582899660.0963;712105366744.4419;40876.29444858991;17000.78150957867;2292.856161295332;4508.169969453299;2164229.43569949;854318.7636231484;40372.20358704236;500520.5699742103;2.7350858158360376;0.22819468237313384
4631;2019-01-27 22:11:37.879;797;201;108;108;105;54;171;-118;67;-134;393;388;56;124;230;204;246;203;184;180;169;-132;568;364;363;137;369;255;562;0.0;80.0;1719.0;397.0;118.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40839.41796875;19533.93359375;0.0;3856.54833984375;408.0;61544;;;Calculated values ==>;1548623497.879;352.86;293.26000000000005;283.96000000000004;283.96000000000004;283.66;278.56;274.8017692304317;290.26000000000005;261.36;279.86;259.76000000000005;312.46000000000004;311.96000000000004;278.76000000000005;285.56;296.16;293.56;297.76000000000005;293.46000000000004;291.16;290.06;;313.96000000000004;259.96000000000004;241.92719264551067;261.82340779136865;274.8017692304317;291.56;5680000.0;3640000.0;3629999.9999999995;1370000.0;3690000.0;2550000.0;5620000.0;0.0;0.013333333333333334;0.28650000000000003;0.06616666666666667;0.019666666666666666;0.019666666666666666;;19533.93359375;0.0;3856.54833984375;40839.41796875;512504.241649746;413228.8405538616;225701.8135585512;225701.8135585512;224860.40375144768;429879.7862731237;455098.7016729525;459142.712394782;455732.3621493468;495439.9245022564;494910.80059602624;457816.55385891977;465863.90955092723;462275.7276824156;459520.7761648076;425316.07651096105;413968.3755738164;456364.2951047695;454815.634887687;;171442.51209473662;455936.71919059014;204100.57087685372;225701.8135585512;274.8017692304317;2459276.3924191813;953930.8205368385;160923.93151395445;0.0;0;159;174;0;0;0;0;6;48;53;1009053716329.7328;375665140760.0571;712261144594.3677;73069.57354488646;16663.15848009223;151.30267916192844;4505.905152806337;2165179.4593734327;854599.4367226786;40392.581761364956;500595.72482550633;4.035399532379141;0.32034034769749004
4632;2019-01-27 22:12:37.869;793;193;107;106;101;52;171;-102;65;-73;390;387;53;120;230;203;246;195;184;180;169;-105;556;359;363;137;364;254;550;-2.0;82.0;1608.0;421.0;118.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40398.42578125;19088.169921875;0.0;3836.853515625;390.0;61545;;;Calculated values ==>;1548623557.869;352.46000000000004;292.46000000000004;283.86;283.76000000000005;283.26000000000005;278.36;274.27422755570615;290.26000000000005;262.96000000000004;279.66;265.86;312.16;311.86;278.46000000000004;285.16;296.16;293.46000000000004;297.76000000000005;292.66;291.16;290.06;;312.16;262.66;241.92719264551067;261.6868853414304;274.27422755570615;291.56;5560000.0;3590000.0;3629999.9999999995;1370000.0;3640000.0;2540000.0;5500000.0;0.0;0.013666666666666666;0.26799999999999996;0.07016666666666667;0.019666666666666666;0.019666666666666666;;19088.169921875;0.0;3836.853515625;40398.42578125;513034.0504723782;415150.1171397334;225653.53870454352;225370.83341989058;223967.3992898618;430214.79039162316;455098.7016729525;459060.4261473017;461904.2716184608;495225.85118114867;494908.57184800785;457614.4173295793;465544.3199312231;463029.0030910028;460168.6720338029;428659.50061473803;415841.8007852276;456364.2951047695;454815.634887687;;163921.7849024954;458681.62512211513;202089.4098065903;225653.53870454352;274.01433699613784;2459953.2616202002;954252.6177577095;160988.03251081318;0.0;0;159;174;0;0;0;0;6;48;53;1009271480029.7675;375747327060.0702;712413819144.392;68868.23237931065;18004.22044130599;175.17523100330897;4506.854558268488;2166362.0772871473;854888.2833979321;40395.30195717522;500670.81863872206;3.9936483755181955;0.3239129635906261
4633;2019-01-27 22:13:37.870;792;188;107;106;101;49;171;-107;43;-43;394;392;40;114;228;205;246;190;184;181;169;-107;555;357;363;137;362;253;549;-1.0;82.0;1190.0;420.0;118.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40378.34765625;19080.888671875;0.0;3832.02075195312;377.0;61546;;;Calculated values ==>;1548623617.87;352.36;291.96000000000004;283.86;283.76000000000005;283.26000000000005;278.06;274.0616903277293;290.26000000000005;262.46000000000004;277.46000000000004;268.86;312.56;312.36;277.16;284.56;295.96000000000004;293.66;297.76000000000005;292.16;291.26000000000005;290.06;;310.86;262.46000000000004;241.92719264551067;261.54996906429363;274.0616903277293;291.56;5550000.0;3570000.0000000005;3629999.9999999995;1370000.0;3620000.0000000005;2530000.0;5490000.0;0.0;0.013666666666666666;0.19833333333333333;0.07;0.019666666666666666;0.019666666666666666;;19080.888671875;0.0;3832.02075195312;40378.34765625;512996.423102794;413764.2266525931;225673.23531596395;225390.3388218716;223985.98748797938;430346.717906069;455098.7016729525;456563.51709335245;464899.215297433;495751.3943650456;495540.28068828845;456198.1679234473;464993.04631955986;463062.42787711835;460749.12975072267;428927.35509514634;414485.982530214;456504.1082933979;454815.634887687;;158490.31677215957;458479.1509651868;200559.68353120118;225673.23531596395;273.4068891397215;2460626.412617029;954570.6985468647;161051.94086142056;0.0;0;159;174;0;0;0;0;6;48;53;1009489283659.5044;375829528429.9709;712565921679.2083;50774.093656493336;18054.362720379;197.3654250540752;4506.46719157722;2167359.113286564;855188.7765987196;40398.406514380375;500745.93090506364;3.2092078589126802;0.27122094587057793
4634;2019-01-27 22:14:37.840;793;187;108;107;102;48;171;-133;-17;-41;400;399;-11;102;228;206;246;190;184;180;169;-130;557;357;363;136;362;250;551;-1.0;79.0;473.0;445.0;118.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40562.71875;19206.484375;0.0;3791.236328125;371.0;61547;;;Calculated values ==>;1548623677.84;352.46000000000004;291.86;283.96000000000004;283.86;283.36;277.96000000000004;274.0616903277293;290.26000000000005;259.86;271.46000000000004;269.06;313.16;313.06;272.06;283.36;295.96000000000004;293.76000000000005;297.76000000000005;292.16;291.16;290.06;;310.26000000000005;260.16;241.71165711629368;261.13683023647616;274.0616903277293;291.56;5570000.0;3570000.0000000005;3629999.9999999995;1360000.0;3620000.0000000005;2500000.0;5510000.0;0.0;0.013166666666666667;0.07883333333333334;0.07416666666666667;0.019666666666666666;0.019666666666666666;;19206.484375;0.0;3791.236328125;40562.71875;512948.900285589;412555.8353376608;225917.09287174884;225633.88773437397;224228.04392810378;430346.717906069;455098.7016729525;449626.83866582054;465241.56774237414;496690.13326860924;496585.02549024584;450387.2528607903;464038.18497355736;463062.42787711835;460883.4628345854;428390.08982317784;413676.3280692049;456364.2951047695;454815.634887687;;155983.51637300098;456302.61323646543;197901.3295941943;225917.09287174884;272.3535703684921;2461300.5842496264;954889.6004583531;161115.43624021366;0.0;0;159;174;0;0;0;0;6;48;53;1009706974759.6083;375911387480.00995;712716746229.2802;19844.360965146538;19164.76187013511;193.73119642731075;4501.67132631345;2167947.306165131;855498.7808907693;40401.664023325015;500820.9611921714;1.9003850826001076;0.18734834161581582
4635;2019-01-27 22:15:37.860;794;188;108;108;102;46;172;-155;-19;-68;406;404;-24;74;228;207;246;191;184;181;169;-157;556;358;363;136;363;247;550;-1.0;80.0;524.0;451.0;118.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40442.72265625;19136.8203125;0.0;3733.68603515625;366.0;61548;;;Calculated values ==>;1548623737.86;352.56000000000006;291.96000000000004;283.96000000000004;283.96000000000004;283.36;277.76000000000005;274.1680685717883;290.36;257.66;271.26000000000005;266.36;313.76000000000005;313.56;270.76000000000005;280.56;295.96000000000004;293.86;297.76000000000005;292.26000000000005;291.26000000000005;290.06;;309.76000000000005;257.46000000000004;241.71165711629368;260.72004837742526;274.1680685717883;291.56;5560000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;2470000.0;5500000.0;0.0;0.013333333333333334;0.08733333333333333;0.07516666666666666;0.019666666666666666;0.019666666666666666;;19136.8203125;0.0;3733.68603515625;40442.72265625;513156.8269692622;413351.9237643686;225936.93701479695;225936.93701479695;224246.7684676931;430280.9020939914;455239.982138536;449918.11569185235;462553.65745902166;497623.50421043707;497414.1208544429;449285.38779487094;461217.00436509505;462912.4563373884;460863.32371791895;428659.50061473803;414443.2327276156;456504.1082933979;454815.634887687;;153894.52559728007;453539.37612904905;198326.73995054292;225936.93701479695;272.5273343292414;2461975.854609579;955209.2345064937;161178.16482911652;0.0;0;159;174;0;0;0;0;6;48;53;1009924847359.5391;375993014679.984;712865895929.2328;21972.31348140769;19183.483152751043;189.5502384949654;4501.281058166837;2168295.8946095034;855818.4561220946;40404.85909995234;500896.0108035526;2.004617966646762;0.19479200379988548
4636;2019-01-27 22:16:37.901;796;187;108;107;102;45;172;-163;-57;-83;408;405;-44;62;228;208;246;189;184;181;169;-166;553;358;363;135;363;241;549;-2.0;79.0;430.0;478.0;118.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40304.28515625;19119.900390625;0.0;3645.9560546875;365.0;61549;;;Calculated values ==>;1548623797.901;352.76;291.86;283.96000000000004;283.86;283.36;277.66;274.1680685717883;290.36;256.86;267.46000000000004;264.86;313.96000000000004;313.66;268.76000000000005;279.36;295.96000000000004;293.96000000000004;297.76000000000005;292.06;291.26000000000005;290.06;;309.66;256.56;241.49495122638035;259.87524604437704;274.1680685717883;291.56;5530000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;2410000.0;5490000.0;0.0;0.013166666666666667;0.07166666666666667;0.07966666666666668;0.019666666666666666;0.019666666666666666;;19119.900390625;0.0;3645.9560546875;40304.28515625;513656.5843429996;413396.8702782222;225956.82755774618;225673.23531596395;224265.5351087286;430280.9020939914;455239.982138536;446192.9039133848;461203.227698071;498435.2450416618;498123.07498712896;447856.0581831012;460732.37710212305;462912.4563373884;460997.6953817449;429458.4933259635;414127.2103214636;456504.1082933979;454815.634887687;;153476.72818028802;452781.91003012506;198063.17417592215;225956.82755774618;272.42222379766406;2462649.2061521327;955528.2583638027;161239.70386962476;0.0;0;159;174;0;0;0;0;6;48;53;1010142796190.0029;376074370235.15717;713012395969.5446;17782.630631184828;20292.5926230515;201.8618928925822;4500.889877488836;2168627.412193468;856147.6482152474;40408.12309659548;500971.0801572051;1.8790408842020854;0.19112769991021794
4637;2019-01-27 22:17:37.841;798;183;108;107;101;44;172;-171;-77;-115;407;403;-61;76;228;209;246;184;184;181;169;-173;525;354;363;135;359;252;525;-1.0;81.0;224.0;509.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32010.591796875;10412.736328125;0.0;3837.89208984375;368.0;61550;;;Calculated values ==>;1548623857.841;352.96000000000004;291.46000000000004;283.96000000000004;283.86;283.26000000000005;277.56;273.7412296467126;290.36;256.06;265.46000000000004;261.66;313.86;313.46000000000004;267.06;280.76000000000005;295.96000000000004;294.06;297.76000000000005;291.56;291.26000000000005;290.06;;309.96000000000004;255.86;241.49495122638035;261.41265627149306;273.7412296467126;291.56;5250000.0;3540000.0;3629999.9999999995;1350000.0;3590000.0;2520000.0;5250000.0;0.0;0.013500000000000002;0.037333333333333336;0.08483333333333333;0.019666666666666666;0.019666666666666666;;10412.736328125;0.0;3837.89208984375;32010.591796875;516249.1342424261;420961.3561134187;226448.66604483078;226160.1778457669;224444.99287957212;430542.39183029096;455239.982138536;441326.16153123387;457984.14054552227;497222.9627890339;496802.1340969516;443499.11111213244;460684.61534066073;463510.5090081324;461745.00080896105;436342.8067504067;421250.95135595335;456504.1082933979;454815.634887687;;154730.12109240866;452059.9735664277;197333.16819699845;226448.66604483078;272.11437735566756;2463251.227503342;955774.117564721;161302.00690548745;0.0;0;159;174;0;0;0;0;6;48;53;1010360378390.2107;376155289235.23444;713160148069.6855;9109.07175114479;21609.323988839915;203.74004782512003;4491.217053909505;2168851.2856160146;856496.4816713744;40411.49973275518;501045.9394474805;2.485037978891254;0.2791962210797721
4638;2019-01-27 22:18:37.862;797;174;108;108;100;44;172;-177;-65;-159;412;410;-55;106;225;211;246;175;184;181;170;-177;533;351;363;135;356;256;534;-2.0;81.0;422.0;498.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32330.548828125;10561.97265625;0.0;3895.63647460938;383.0;61551;;;Calculated values ==>;1548623917.862;352.86;290.56;283.96000000000004;283.96000000000004;283.16;277.56;273.4187578820637;290.36;255.46000000000004;266.66;257.26000000000005;314.36;314.16;267.66;283.76000000000005;295.66;294.26000000000005;297.76000000000005;290.66;291.26000000000005;290.16;;311.46000000000004;255.46000000000004;241.49495122638035;261.9595390733887;273.4187578820637;291.56;5330000.0;3510000.0;3629999.9999999995;1350000.0;3560000.0;2560000.0;5340000.0;0.0;0.013500000000000002;0.07033333333333333;0.083;0.019666666666666666;0.019666666666666666;;10561.97265625;0.0;3895.63647460938;32330.548828125;515461.5748340465;414835.70705943945;226260.89398761195;226260.89398761195;223988.27714916857;430735.4089219946;455239.982138536;442138.0442800823;453501.8071816641;497344.68978889374;497133.68517947133;443499.9197475565;463618.41312777734;463561.2915065947;462465.50517657667;434470.51255464356;415183.09432202403;456504.1082933979;454957.25294993835;;160997.13474923553;451646.49690223794;199652.5039244502;226260.89398761195;273.02379721583435;2463787.591336059;955948.9679822254;161366.47553288453;0.0;0;159;174;0;0;0;0;6;48;53;1010578254619.8783;376236317585.11084;713312601409.453;17054.81633834612;20915.501417156385;260.3801461403637;4497.695059592419;2169069.394327768;856850.9792466244;40415.368754716226;501120.87326597236;2.9554259334645225;0.3045423439984773
4639;2019-01-27 22:19:37.882;794;177;109;109;102;45;172;-177;-46;-176;417;414;-46;121;224;212;246;180;184;181;169;-180;549;352;363;135;357;254;549;-2.0;79.0;355.0;535.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32557.666015625;10901.251953125;0.0;3866.41357421875;396.0;61552;;;Calculated values ==>;1548623977.882;352.56000000000006;290.86;284.06;284.06;283.36;277.66;273.5264737036516;290.36;255.46000000000004;268.56;255.56000000000003;314.86;314.56;268.56;285.26000000000005;295.56;294.36;297.76000000000005;291.16;291.26000000000005;290.06;;312.76000000000005;255.16000000000003;241.49495122638035;261.6868853414304;273.5264737036516;291.56;5490000.0;3520000.0000000005;3629999.9999999995;1350000.0;3570000.0000000005;2540000.0;5490000.0;0.0;0.013166666666666667;0.059166666666666666;0.08916666666666666;0.019666666666666666;0.019666666666666666;;10901.251953125;0.0;3866.41357421875;32557.666015625;513750.85773983324;248038.71108239493;226241.1246311094;226241.1246311094;224265.5351087286;430671.36484660726;455239.982138536;445104.84666132816;451749.93126660783;498072.9512598899;497757.3302252896;445104.84666132816;465660.25746529596;463280.3055365746;462446.4246215312;430503.14087793685;249177.87591693347;456504.1082933979;454815.634887687;;166428.6587063909;451335.9301625788;200671.60680792513;226241.1246311094;273.4289609786973;2464328.506704626;956127.887807315;161431.180844521;0.0;0;159;174;0;0;0;0;6;48;53;1010796127219.8091;376317344585.0851;713465652409.4044;14462.30002465968;22350.902165789954;2387.4493219865444;4495.2987017126925;2169332.1245115884;857211.6527941554;40437.441355358795;501195.83986116434;2.958893545715918;0.3032278188641988
4640;2019-01-27 22:20:37.842;794;185;110;110;106;47;172;-168;-25;-185;417;413;-32;120;224;213;246;188;184;181;169;-172;556;354;363;136;360;254;556;-1.0;80.0;738.0;555.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32545.181640625;11101.7158203125;0.0;3848.51171875;405.0;61553;;;Calculated values ==>;1548624037.842;352.56000000000006;291.66;284.16;284.16;283.76000000000005;277.86;273.7412296467126;290.36;256.36;270.66;254.66000000000003;314.86;314.46000000000004;269.96000000000004;285.16;295.56;294.46000000000004;297.76000000000005;291.96000000000004;291.26000000000005;290.06;;313.66;255.96000000000004;241.71165711629368;261.6868853414304;273.7412296467126;291.56;5560000.0;3540000.0;3629999.9999999995;1360000.0;3600000.0;2540000.0;5560000.0;0.0;0.013333333333333334;0.123;0.0925;0.019666666666666666;0.019666666666666666;;11101.7158203125;0.0;3848.51171875;32545.181640625;513156.8269692622;250760.72137521344;226385.12821626765;226385.12821626765;225254.7373144569;430542.39183029096;455239.982138536;447860.9460952777;450642.3753839355;498072.9512598899;497652.08415501344;446949.4913500303;465544.3199312231;462830.7780603107;462276.143222953;428659.50061473803;410752.57778573356;456504.1082933979;454815.634887687;;170189.03402730724;451991.654088182;202026.10529368382;226385.12821626765;273.7412296467126;2464870.668752953;956311.1236335003;161495.42902797388;0.0;0;159;174;0;0;0;0;6;48;53;1011013782019.9475;376398590385.1368;713617950809.5013;30237.685418596044;23121.813263491083;238.75897105339294;4492.46663120458;2169704.3760572667;857590.3394634435;40459.311834435306;501270.6879736233;3.8856080372398036;0.3776800133521284
4641;2019-01-27 22:21:37.853;798;190;110;110;107;49;172;-163;-7;-190;414;409;-15;135;226;212;246;192;184;180;169;-167;556;359;363;136;364;257;556;1.0;83.0;388.0;549.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31076.669921875;11037.4619140625;0.0;3916.71923828125;411.0;61554;;;Calculated values ==>;1548624097.853;352.96000000000004;292.16;284.16;284.16;283.86;278.06;274.27422755570615;290.36;256.86;272.46000000000004;254.16000000000003;314.56;314.06;271.66;286.66;295.76000000000005;294.36;297.76000000000005;292.36;291.16;290.06;;314.26000000000005;256.46000000000004;241.71165711629368;262.0952818180154;274.27422755570615;291.56;5560000.0;3590000.0;3629999.9999999995;1360000.0;3640000.0;2570000.0;5560000.0;0.00016666666666666666;0.013833333333333333;0.06466666666666666;0.0915;0.019666666666666666;0.01983333333333333;;11037.4619140625;0.0;3916.71923828125;31076.669921875;513647.5033764973;411554.17536023696;226385.12821626765;226385.12821626765;225536.3107355548;430214.79039162316;455239.982138536;449630.04276818724;450121.36112879106;497454.609488605;496926.62899460475;448598.09563076886;466851.7502403135;462494.8638479254;461380.6943720889;428659.50061473803;412333.65201211494;456364.2951047695;454815.634887687;;172696.00095264515;452508.6189967966;204155.31417601643;226198.32305626557;274.27422755570615;2465400.9480486335;956495.6506047783;161560.151149408;0.0;0;159;174;0;0;0;0;6;48;53;1011231621949.6498;376480205345.02527;713771278914.2917;15874.032448960379;22724.327391101386;225.8409056696195;4534.243351323191;2170088.7108207624;857972.4606777577;40463.18420987474;501345.9243475151;2.8994194770911315;0.3084875768970814
4642;2019-01-27 22:22:37.843;803;192;109;109;107;51;172;-164;6;-235;412;407;0;133;228;211;246;194;184;180;169;-168;558;359;363;136;364;261;558;-1.0;83.0;333.0;575.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32787.65625;11027.53125;0.0;3979.29956054688;415.0;61555;;;Calculated values ==>;1548624157.843;353.46000000000004;292.36;284.06;284.06;283.86;278.26000000000005;274.27422755570615;290.36;256.76000000000005;273.76000000000005;249.66000000000003;314.36;313.86;273.16;286.46000000000004;295.96000000000004;294.26000000000005;297.76000000000005;292.56;291.16;290.06;;314.66;256.36;241.71165711629368;262.63441904999945;274.27422755570615;291.56;5580000.0;3590000.0;3629999.9999999995;1360000.0;3640000.0;2610000.0;5580000.0;0.0;0.013833333333333333;0.0555;0.09583333333333334;0.019666666666666666;0.019666666666666666;;11027.53125;0.0;3979.29956054688;32787.65625;514091.3592766721;411465.9254258662;226062.02064807058;226062.02064807058;225497.5927142341;430214.79039162316;455239.982138536;450575.5472585713;445375.3281294152;496837.6468285267;496307.3611403937;449803.519294242;466047.97321428015;462762.17627123004;461246.53888341883;428119.0973534633;412248.46956782654;456364.2951047695;454815.634887687;;174367.33720873808;452405.3120711748;207209.88817103134;226062.02064807058;274.2742275557062;2465933.062066364;956679.4949020175;161625.94033938256;0.0;0;159;174;0;0;0;0;6;48;53;1011449385649.6844;376561791745.0382;713926653014.3164;13506.79407935847;23497.894790430415;219.54368436797506;4498.821080045789;2170333.510235167;858357.5816651343;40466.89512953593;501421.1873385323;2.780270808735944;0.3051237237122373
4643;2019-01-27 22:23:37.873;805;192;108;107;105;53;172;-163;12;-241;410;406;8;146;229;211;246;195;184;180;169;-167;554;361;363;137;366;266;554;0.0;83.0;367.0;570.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32803.2109375;10890.6181640625;0.0;4057.0595703125;417.0;61556;;;Calculated values ==>;1548624217.873;353.66;292.36;283.96000000000004;283.86;283.66;278.46000000000004;274.4858918419099;290.36;256.86;274.36;249.06000000000003;314.16;313.76000000000005;273.96000000000004;287.76000000000005;296.06;294.26000000000005;297.76000000000005;292.66;291.16;290.06;;314.86;256.46000000000004;241.92719264551067;263.299902668528;274.4858918419099;291.56;5540000.0;3610000.0;3629999.9999999995;1370000.0;3660000.0;2660000.0;5540000.0;0.0;0.013833333333333333;0.06116666666666667;0.095;0.019666666666666666;0.019666666666666666;;10890.6181640625;0.0;4057.0595703125;32803.2109375;514672.53950698924;413177.15693683183;225857.83685173327;225575.2067312768;225011.98481579847;430081.6785162784;455239.982138536;450449.7061022253;444541.5598570425;496115.007759045;495688.5151958459;449931.1978601972;466851.7329410491;462594.7164123007;460938.52517989284;429193.6779738121;414277.0601677878;456364.2951047695;454815.634887687;;175203.01333496982;452337.8736701107;208023.25027017941;225857.83685173327;274.4858918419099;2466479.9259212795;956862.2374726702;161692.94348360418;0.0;0;159;174;0;0;0;0;6;48;53;1011667294549.5806;376643732694.99915;714084832064.241;14828.41821506014;23209.88922299347;206.34654631666984;4502.83669470709;2170569.7550675594;858747.0078141607;40470.44598933257;501496.2386601935;2.8598081547323884;0.30917564630319
4644;2019-01-27 22:24:37.874;804;190;107;107;104;54;172;-163;16;-242;410;406;16;144;229;211;246;192;184;180;169;-167;552;360;363;137;365;271;552;0.0;80.0;369.0;577.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32730.736328125;10833.306640625;0.0;4129.27880859375;417.0;61557;;;Calculated values ==>;1548624277.874;353.56000000000006;292.16;283.86;283.86;283.56;278.56;274.38016830617;290.36;256.86;274.76000000000005;248.96000000000004;314.16;313.76000000000005;274.76000000000005;287.56;296.06;294.26000000000005;297.76000000000005;292.36;291.16;290.06;;314.86;256.46000000000004;241.92719264551067;263.95629194202945;274.38016830617;291.56;5520000.0;3600000.0;3629999.9999999995;1370000.0;3650000.0;2710000.0;5520000.0;0.0;0.013333333333333334;0.0615;0.09616666666666666;0.019666666666666666;0.019666666666666666;;10833.306640625;0.0;4129.27880859375;32730.736328125;514718.38074825046;413263.53111073095;225614.28221076654;225614.28221076654;224769.33514882115;430148.3826014536;455239.982138536;450066.84531745076;444434.1416384962;495601.8846520942;495173.22472816857;450066.84531745076;465901.3467875595;462745.3384353217;461092.6986229182;429721.82461500546;413998.2807911148;456364.2951047695;454815.634887687;;175203.01333496982;452337.8736701107;207840.23532341293;225614.28221076654;274.38016830617005;2467026.0512519404;957043.2731970884;161761.16410727517;0.0;0;159;174;0;0;0;0;6;48;53;1011885098180.183;376725934065.2265;714245934749.6865;14896.936514633326;23512.522887674102;209.64725098520907;4507.626602646102;2170817.47048618;859136.367738717;40473.91266209659;501571.32710599905;2.88230489324895;0.3124244298573644
4645;2019-01-27 22:25:37.864;798;189;107;107;102;53;172;-163;27;-236;412;409;26;143;229;212;246;191;184;180;169;-166;576;359;363;138;364;261;572;1.0;81.0;612.0;561.0;118.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;41236.28515625;19702.439453125;0.0;3963.83959960938;416.0;61558;;;Calculated values ==>;1548624337.864;352.96000000000004;292.06;283.86;283.86;283.36;278.46000000000004;274.27422755570615;290.36;256.86;275.86;249.56000000000003;314.36;314.06;275.76000000000005;287.46000000000004;296.06;294.36;297.76000000000005;292.26000000000005;291.16;290.06;;314.76000000000005;256.56;242.14157278889297;262.63441904999945;274.27422755570615;291.56;5760000.0;3590000.0;3629999.9999999995;1380000.0;3640000.0;2610000.0;5720000.0;0.00016666666666666666;0.013500000000000002;0.10200000000000001;0.0935;0.019666666666666666;0.01983333333333333;;19702.439453125;0.0;3963.83959960938;41236.28515625;511944.30334161513;251490.33040027498;225231.42731976332;225231.42731976332;223844.25965325002;430214.79039162316;455239.982138536;453242.58276183764;444886.22775340336;496837.6468285267;496519.5397034942;453116.75575113355;467211.4358588952;462895.65004918195;461380.6943720889;422937.1636010863;252274.01454849305;456364.2951047695;454815.634887687;;174785.17458790913;452270.4471754056;206286.65619841815;225072.22756244108;274.27422755570615;2467642.340365767;957297.6953371516;161828.59552024535;0.0;0;160;174;0;0;0;0;6;48;53;1012102861880.2177;376808420315.2396;714405508149.7119;25189.50450946879;22999.48445634833;2303.952512210009;4556.577578617376;2171151.4684858215;859523.9031999686;40494.85583568243;501646.8495516824;2.3260741130441516;0.22407558243671727
4646;2019-01-27 22:26:37.865;788;199;107;106;103;52;172;-146;41;-185;405;398;32;107;231;210;246;202;184;180;169;-152;563;364;363;137;369;249;557;0.0;81.0;912.0;540.0;118.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40618.62109375;19321.677734375;0.0;3756.17529296875;401.0;61559;;;Calculated values ==>;1548624397.865;351.96000000000004;293.06;283.86;283.76000000000005;283.46000000000004;278.36;274.8017692304317;290.36;258.56;277.26000000000005;254.66000000000003;313.66;312.96000000000004;276.36;283.86;296.26000000000005;294.16;297.76000000000005;293.36;291.16;290.06;;313.26000000000005;257.96000000000004;241.92719264551067;260.9983114674233;274.8017692304317;291.56;5630000.0;3640000.0;3629999.9999999995;1370000.0;3690000.0;2490000.0;5570000.0;0.0;0.013500000000000002;0.152;0.09000000000000001;0.019666666666666666;0.019666666666666666;;19321.677734375;0.0;3756.17529296875;40618.62109375;511819.17341603606;414517.6821551175;225516.9295716143;225235.54227343167;224395.34351883474;429879.7862731237;455239.982138536;456973.721747507;450466.8228806858;497316.62384500867;496581.87119591143;455884.04229320394;464764.68221203826;462410.3593498618;460338.21932957764;426739.47276287695;415574.3250689575;456364.2951047695;454815.634887687;;168517.74571465285;453886.2708008162;205333.92529484417;225516.9295716143;274.8017692304317;2468324.47595243;957622.9017333376;161892.9300498301;0.0;0;160;174;0;0;0;0;6;48;53;1012320665509.9546;376890921690.13995;714558510699.5271;38249.249060804745;22369.711095537485;150.72949386791225;4509.5412045494295;2171680.133575873;859901.9861303881;40515.311859969755;501722.40180063405;2.828652681747024;0.2627692869009087
4647;2019-01-27 22:27:37.865;791;191;106;105;99;50;172;-140;48;-140;391;384;34;101;231;210;246;193;184;180;169;-142;554;359;363;137;364;244;549;-1.0;85.0;696.0;550.0;118.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40362.2421875;19062.421875;0.0;3675.49047851562;388.0;61560;;;Calculated values ==>;1548624457.865;352.26;292.26000000000005;283.76000000000005;283.66;283.06;278.16;274.27422755570615;290.36;259.16;277.96000000000004;259.16;312.26000000000005;311.56;276.56;283.26000000000005;296.26000000000005;294.16;297.76000000000005;292.46000000000004;291.16;290.06;;311.96000000000004;258.96000000000004;241.92719264551067;260.2995467637923;274.27422755570615;291.56;5540000.0;3590000.0;3629999.9999999995;1370000.0;3640000.0;2440000.0;5490000.0;0.0;0.014166666666666666;0.116;0.09166666666666666;0.019666666666666666;0.019666666666666666;;19062.421875;0.0;3675.49047851562;40362.2421875;512958.8863700502;414840.6948555996;225390.3388218716;225108.12917937728;223428.81940578663;430214.79039162316;455239.982138536;458614.6514744399;455118.3910259499;496358.1717223218;495625.17118065804;456944.86897618964;464802.2043405067;463162.2360548347;461112.25666892657;429193.6779738121;415538.5025391026;456364.2951047695;454815.634887687;;163086.1669317865;454913.42930244573;202667.60848856586;225390.3388218716;274.2391299359366;2468999.3164797737;957942.7692300824;161954.86059792578;0.0;0;160;174;0;0;0;0;6;48;53;1012538465509.9546;376973121690.13995;714706410699.5271;29689.85698636139;23122.53357460565;193.44831865838412;4512.030822627702;2172246.2927929326;860281.0881693059;40518.18000840747;501797.5815675272;2.5296020500035046;0.24666731010992599
4648;2019-01-27 22:28:37.865;799;187;107;106;100;47;172;-142;40;-128;381;374;30;104;229;212;246;189;184;180;169;-144;551;357;363;136;362;238;547;-1.0;82.0;417.0;565.0;118.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40187.71484375;18949.552734375;0.0;3586.57373046875;379.0;61561;;;Calculated values ==>;1548624517.865;353.06000000000006;291.86;283.86;283.76000000000005;283.16;277.86;274.0616903277293;290.36;258.96000000000004;277.16;260.36;311.26000000000005;310.56;276.16;283.56;296.06;294.36;297.76000000000005;292.06;291.16;290.06;;311.06;258.76000000000005;241.71165711629368;259.4470641161187;274.0616903277293;291.56;5510000.0;3570000.0000000005;3629999.9999999995;1360000.0;3620000.0000000005;2380000.0;5470000.0;0.0;0.013666666666666666;0.06949999999999999;0.09416666666666668;0.019666666666666666;0.019666666666666666;;18949.552734375;0.0;3586.57373046875;40187.71484375;514192.3555480383;414215.5863340789;225712.7662482014;225429.48509228733;223744.03222322415;430346.717906069;455239.982138536;458621.0277460199;456506.215153592;495928.085104942;495198.16847767413;457439.85386824276;466012.7119943063;463195.3492027865;461686.8058337108;429983.6956939984;414926.21430635254;456364.2951047695;454815.634887687;;159325.9205505338;454873.3045330656;201294.9773207989;225712.7662482014;273.69522543693773;2469670.5661217007;958259.5356851605;162015.37779966733;0.0;0;160;174;0;0;0;0;6;48;53;1012756265509.9546;377055021690.13995;714851010699.5271;17884.160504552856;23878.625812488448;205.78557896449365;4505.689749909883;2172642.7429386904;860672.7644975317;40521.50695755433;501872.729238965;2.062211610252335;0.2189787935210756
4649;2019-01-27 22:29:37.875;805;176;107;106;100;46;172;-161;1;-151;378;375;8;139;227;213;246;176;184;180;169;-158;526;351;363;136;356;260;527;41.0;83.0;492.0;548.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32176.5234375;10400.357421875;0.0;3988.92041015625;385.0;61562;;;Calculated values ==>;1548624577.875;353.66;290.76000000000005;283.86;283.76000000000005;283.16;277.76000000000005;273.4187578820637;290.36;257.06;273.26000000000005;258.06;310.96000000000004;310.66;273.96000000000004;287.06;295.86;294.46000000000004;297.76000000000005;290.76000000000005;291.16;290.06;;311.66;257.36;241.71165711629368;262.5002047102346;273.4187578820637;291.56;5260000.0;3510000.0;3629999.9999999995;1360000.0;3560000.0;2600000.0;5270000.0;0.006833333333333333;0.013833333333333333;0.082;0.09133333333333334;0.019666666666666666;0.0265;;10400.357421875;0.0;3988.92041015625;32176.5234375;517004.5937041044;418154.7502145857;226118.52020642004;225831.2191209728;224122.81865039095;430735.4089219946;455239.982138536;450113.62159900065;454155.86504705466;493326.0318244438;493005.94591824105;451010.38351294905;466889.0042650074;463824.4608297027;462729.1656969621;436112.43634345994;418154.7502145857;456364.2951047695;454815.634887687;;161832.74555500393;453436.4866706037;200292.11119522827;219458.88014693034;273.2756232767002;2470273.7019465016;958504.1590335212;162078.51743901547;0.0;0;160;174;0;0;0;0;6;48;53;1012974101809.9199;377136635290.12695;715000435599.5033;20485.363853109335;23120.519626750956;248.4146581160938;6236.954000630051;2172962.5422659595;861064.4893193874;40525.29259036306;501962.2661905438;3.481151224080253;0.3436393907314058
4650;2019-01-27 22:30:37.856;801;174;108;107;101;46;172;-164;-21;-148;390;390;-15;153;225;214;246;177;184;180;169;-165;543;350;363;135;355;264;544;-3.0;81.0;526.0;472.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32537.78125;10752.6650390625;0.0;4051.90234375;398.0;61563;;;Calculated values ==>;1548624637.856;353.26;290.56;283.96000000000004;283.86;283.26000000000005;277.76000000000005;273.3108153835814;290.36;256.76000000000005;271.06;258.36;312.16;312.16;271.66;288.46000000000004;295.66;294.56;297.76000000000005;290.86;291.16;290.06;;312.96000000000004;256.66;241.49495122638035;263.0348170998261;273.3108153835814;291.56;5430000.0;3500000.0;3629999.9999999995;1350000.0;3550000.0;2640000.0;5440000.0;0.0;0.013500000000000002;0.08766666666666666;0.07866666666666666;0.019666666666666666;0.019666666666666666;;10752.6650390625;0.0;4051.90234375;32537.78125;515108.1920291852;247149.369253086;226056.98336200204;225772.4099029569;224079.55603503966;430799.1582183253;455239.982138536;446489.33558800013;454629.1104798382;494187.7402054832;494187.7402054832;447286.43363933323;467949.35314347985;463709.95100614504;463010.93002433755;432028.6185614949;248277.03352909957;456364.2951047695;454815.634887687;;167264.2905471822;452884.8757868745;199567.88282565874;226056.98336200204;272.98614400292985;2470812.817044558;958680.3784000628;162145.50307640055;0.0;0;160;174;0;0;0;0;6;48;53;1013191832839.7261;377217909545.05457;715157585819.3634;21646.78069216526;19927.603446282305;2480.6463979373375;4498.920146671804;2173313.532288143;861423.1100787963;40548.02756412103;502051.7034775794;3.2796602175235376;0.3088920484216056
4651;2019-01-27 22:31:37.876;795;182;109;109;104;48;172;-166;-16;-144;404;404;-20;148;225;215;246;186;184;180;169;-170;554;355;363;134;360;266;555;0.0;84.0;441.0;521.0;118.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;32782.55859375;10963.8408203125;0.0;4044.93139648438;407.0;61564;;;Calculated values ==>;1548624697.876;352.66;291.36;284.06;284.06;283.56;277.96000000000004;273.8482719121499;290.36;256.56;271.56;258.76000000000005;313.56;313.56;271.16;287.96000000000004;295.66;294.66;297.76000000000005;291.76000000000005;291.16;290.06;;313.86;256.16;241.2770596917726;263.299902668528;273.8482719121499;291.56;5540000.0;3550000.0;3629999.9999999995;1340000.0;3600000.0;2660000.0;5550000.0;0.0;0.014;0.0735;0.08683333333333333;0.019666666666666666;0.019666666666666666;;10963.8408203125;0.0;4044.93139648438;32782.55859375;513449.34698255605;249647.54343461947;226121.30466386222;226121.30466386222;224712.46061038075;430477.46260093397;455239.982138536;446772.76164151414;455202.0369400525;495475.1323058731;495475.1323058731;446237.8982442888;467085.4187023317;462963.62376627576;462389.91602610215;429193.6779738121;251207.8992395357;456364.2951047695;454815.634887687;;171024.68490186572;452540.2242483338;200268.16353184936;226121.30466386222;273.2835610524978;2471357.334655138;958861.4096057941;162212.99918208588;0.0;0;160;174;0;0;0;0;6;48;53;1013409705439.6569;377298636445.02893;715316638819.3129;18118.08796106036;21905.623938881396;2491.8009022798697;4497.655161068554;2173645.0166514497;861771.8365103046;40589.47843729662;502126.6999289404;3.1323793368438215;0.3100571269091471
4652;2019-01-27 22:32:37.867;791;189;110;109;106;50;171;-165;5;-152;417;417;-2;143;227;213;246;192;184;180;169;-169;559;357;363;133;362;267;559;-1.0;84.0;461.0;478.0;118.0;0;92;100;1;0;0;0;0;0;0;1;1;1;0;0;32980.87109375;11056.412109375;0.0;4096.19287109375;411.0;61565;;;Calculated values ==>;1548624757.867;352.26;292.06;284.16;284.06;283.76000000000005;278.16;274.0616903277293;290.26000000000005;256.66;273.66;257.96000000000004;314.86;314.86;272.96000000000004;287.46000000000004;295.86;294.46000000000004;297.76000000000005;292.36;291.16;290.06;;314.26000000000005;256.26000000000005;241.05796691057077;263.43189868330234;274.0616903277293;291.56;5590000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2670000.0;5590000.0;0.0;0.014;0.07683333333333334;0.07966666666666668;0.019666666666666666;0.019666666666666666;;11056.412109375;0.0;4096.19287109375;32980.87109375;512532.2153358046;252186.74541440952;226325.40148757055;226042.35072438754;225197.28280668746;430346.717906069;455098.7016729525;449357.9646112709;454551.47311647405;496758.83148119116;496758.83148119116;448439.64009682543;466357.7601398379;462929.3875858028;461820.26031341054;427846.4971564665;411022.3319942386;456364.2951047695;454815.634887687;;172696.00095264515;452812.9799559104;201349.49918340467;226325.40148757055;273.71655242952244;2471905.281033183;959044.884188762;162280.83170810877;0.0;0;160;174;0;0;0;0;6;48;53;1013627472770.2938;377378724430.2632;715476514834.7805;19055.31709370772;20033.25730154296;235.53831227119022;4493.641256868957;2173954.748561056;862121.2747647287;40612.202854977;502201.61616018845;2.8917637608101434;0.2900964437311121
4653;2019-01-27 22:33:37.877;791;193;109;108;106;52;171;-165;17;-167;428;427;13;148;228;213;246;195;184;180;169;-169;557;360;363;133;365;271;556;-1.0;81.0;542.0;528.0;118.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32940.85546875;10954.1015625;0.0;4130.341796875;414.0;61566;;;Calculated values ==>;1548624817.877;352.26;292.46000000000004;284.06;283.96000000000004;283.76000000000005;278.36;274.38016830617;290.26000000000005;256.66;274.86;256.46000000000004;315.96000000000004;315.86;274.46000000000004;287.96000000000004;295.96000000000004;294.46000000000004;297.76000000000005;292.66;291.16;290.06;;314.56;256.26000000000005;241.05796691057077;263.95629194202945;274.38016830617;291.56;5570000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2710000.0;5560000.0;0.0;0.013500000000000002;0.09033333333333333;0.08800000000000001;0.019666666666666666;0.019666666666666666;;10954.1015625;0.0;4130.341796875;32940.85546875;512703.0334692735;412715.6717894541;226101.4974220925;225818.56121347146;225254.7373144569;430148.3826014536;455098.7016729525;450197.48867471056;453018.0997227255;497526.25212027144;497419.5353949826;449674.0832985314;466373.3479830801;462611.58588635;461361.4654085356;428390.08982317784;413465.294141843;456364.2951047695;454815.634887687;;173949.5011765382;452812.9799559104;202918.24209952343;226101.4974220925;274.34095472988787;2472454.7203124035;959228.3357061564;162349.39758940687;0.0;0;160;174;0;0;0;0;6;48;53;1013845309070.2592;377458537730.2505;715637941734.7549;22337.558607291903;21990.73693136206;201.4847416980206;4498.044703490024;2174299.7466819477;862471.5330832726;40615.845320735956;502276.5593649656;3.250224341448513;0.32692507683035943
4654;2019-01-27 22:34:37.867;790;201;108;108;105;54;171;-159;32;-169;433;428;29;118;231;210;246;204;184;180;169;-163;579;367;363;133;372;249;573;-3.0;79.0;479.0;491.0;118.0;0;96;1;1;1;0;0;0;0;0;1;1;1;0;0;41172.28125;19867.4296875;0.0;3797.57250976562;408.0;61567;;;Calculated values ==>;1548624877.867;352.16;293.26000000000005;283.96000000000004;283.96000000000004;283.66;278.56;275.1157276137837;290.26000000000005;257.26000000000005;276.36;256.26000000000005;316.46000000000004;315.96000000000004;276.06;284.96000000000004;296.26000000000005;294.16;297.76000000000005;293.56;291.16;290.06;;313.96000000000004;256.86;241.05796691057077;260.9983114674233;275.1157276137837;291.56;5790000.0;3670000.0000000005;3629999.9999999995;1330000.0;3720000.0000000005;2490000.0;5730000.0;0.0;0.013166666666666667;0.07983333333333334;0.08183333333333334;0.019666666666666666;0.019666666666666666;;19867.4296875;0.0;3797.57250976562;41172.28125;510687.8761368183;408315.9542519298;225491.87104878877;225491.87104878877;224656.35566562775;429675.2189834977;455098.7016729525;455884.04229320394;452812.9799559104;500246.4736269019;499724.3218229381;455519.1575828171;466033.4930459503;461955.4770721462;459869.6921084229;422009.4218378661;409626.2912194008;456364.2951047695;454815.634887687;;171442.51209473662;453427.858262395;205152.7320091102;225491.87104878877;275.1157276137837;2473072.2268502456;959485.138992265;162415.4525309806;0.0;0;161;174;0;0;0;0;6;48;53;1014063072770.2938;377538324430.2632;715793915734.7797;20016.716271013487;20317.181165060476;163.0445531431258;4510.034022164998;2174652.640147275;862824.0403064681;40618.88255856943;502351.61417647084;1.9018369673585929;0.1903715486205615
4655;2019-01-27 22:35:37.858;798;196;106;105;100;54;171;-166;46;-181;421;413;30;107;233;207;246;198;184;180;169;-168;554;363;363;132;368;240;549;-1.0;79.0;382.0;454.0;118.0;0;93;1;1;1;0;0;0;0;0;1;1;1;0;0;40230.38671875;19101.673828125;0.0;3626.412109375;395.0;61568;;;Calculated values ==>;1548624937.858;352.96000000000004;292.76000000000005;283.76000000000005;283.66;283.16;278.56;274.69669130483857;290.26000000000005;256.56;277.76000000000005;255.06000000000003;315.26000000000005;314.46000000000004;276.16;283.86;296.46000000000004;293.86;297.76000000000005;292.96000000000004;291.16;290.06;;312.66;256.36;240.83765695389522;259.7329541166123;274.69669130483857;291.56;5540000.0;3629999.9999999995;3629999.9999999995;1320000.0;3679999.9999999995;2400000.0;5490000.0;0.0;0.013166666666666667;0.06366666666666666;0.07566666666666667;0.019666666666666666;0.019666666666666666;;19101.673828125;0.0;3626.412109375;40230.38671875;513816.7452269998;416558.0808075456;225390.3388218716;225108.12917937728;223707.0848780905;429947.3805835815;455098.7016729525;459011.17922719585;451751.31777459657;499884.9877416801;499054.75517650344;457116.4179850172;466066.6684240475;462829.68046980636;460086.50895382016;429193.6779738121;417221.04081361083;456364.2951047695;454815.634887687;;166010.84420003442;453084.7324903462;204526.07167227077;225390.3388218716;274.69669130483857;2473750.4806626053;959809.8328098418;162477.30978942776;0.0;0;161;174;0;0;0;0;6;48;53;1014280840100.0653;377617812505.1798;715940593729.6257;16202.218514330229;18807.605335234373;157.63972260931666;4512.030822627702;2174954.419329834;863150.0312876455;40621.554526675885;502426.78677251755;1.7458352852024728;0.17621640092233026
4656;2019-01-27 22:36:37.838;809;184;105;104;98;51;172;-175;52;-213;405;397;28;122;231;208;246;184;184;180;169;-175;521;356;363;132;361;250;522;-2.0;83.0;281.0;480.0;118.0;0;90;100;1;0;0;0;0;0;0;1;1;1;0;0;31933.947265625;10362.896484375;0.0;3809.041015625;390.0;61569;;;Calculated values ==>;1548624997.838;354.06000000000006;291.56;283.66;283.56;282.96000000000004;278.26000000000005;273.955091788801;290.36;255.66000000000003;278.36;251.86;313.66;312.86;275.96000000000004;285.36;296.26000000000005;293.96000000000004;297.76000000000005;291.56;291.16;290.06;;312.16;255.66000000000003;240.83765695389522;261.13683023647616;273.955091788801;291.56;5210000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2500000.0;5220000.0;0.0;0.013833333333333333;0.04683333333333333;0.08;0.019666666666666666;0.019666666666666666;;10362.896484375;0.0;3809.041015625;31933.947265625;517893.97492826683;422228.0631014703;225647.09627356156;225360.25902762497;223654.54048665156;430412.23801567365;455239.982138536;458136.0969033482;448437.8364365284;497215.3773348035;496374.75038345344;455230.7011806706;466350.20833347127;463609.68473376584;461305.4655017553;437254.3194866703;422228.0631014703;456364.2951047695;454815.634887687;;163921.7849024954;452367.5979307808;204450.95200151487;225647.09627356156;273.955091788801;2474351.649656183;960055.2890498288;162539.251244786;0.0;0;161;174;0;0;0;0;6;48;53;1014498567500.1345;377696986105.20496;716087544729.6725;11880.920952902528;19833.331674341272;207.8632133286002;4506.981259411134;2175188.3674834147;863471.9317602249;40624.5993691904;502501.9201537471;2.5705092969809904;0.2737396007972383
