;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4657;2019-01-27 22:37:37.869;812;171;106;105;97;48;172;-184;55;-254;399;395;36;154;227;210;246;173;184;181;169;-182;532;351;363;132;356;255;533;-3.0;80.0;308.0;450.0;118.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;32189.119140625;10532.6396484375;0.0;3858.4169921875;397.0;61570;;;Calculated values ==>;1548625057.869;354.36;290.26000000000005;283.76000000000005;283.66;282.86;277.96000000000004;273.4187578820637;290.36;254.76000000000002;278.66;247.76000000000002;313.06;312.66;276.76000000000005;288.56;295.86;294.16;297.76000000000005;290.46000000000004;291.26000000000005;290.06;;312.86;254.96000000000004;240.83765695389522;261.82340779136865;273.4187578820637;291.56;5320000.0;3510000.0;3629999.9999999995;1320000.0;3560000.0;2550000.0;5330000.0;0.0;0.013333333333333334;0.051333333333333335;0.075;0.019666666666666666;0.019666666666666666;;10532.6396484375;0.0;3858.4169921875;32189.119140625;517348.3954691883;414181.57370305154;225708.6918700123;225423.36299505256;223165.95949941964;430735.4089219946;455239.982138536;457695.4711337854;444118.16865191347;496074.1684914932;495651.4238489865;455377.41119875095;469314.69043555163;463824.4608297027;462333.5003207398;434708.30940501083;414886.58326619596;456504.1082933979;454815.634887687;;166846.47414792277;451648.4582884696;205127.28001578484;225708.6918700123;273.4187578820637;2474886.2846274264;960229.5084842006;162603.1797407432;0.0;0;161;174;0;0;0;0;6;48;53;1014716480029.7676;377776227025.07153;716239123004.4172;12965.167144057361;18489.088370451354;264.289681850865;4505.769879347602;2175395.52519342;863791.4502593686;40628.53600952412;502577.0652180109;2.5171407479175882;0.2596568536568602
4658;2019-01-27 22:38:37.869;809;176;107;107;99;48;172;-185;57;-256;398;394;46;164;225;212;246;179;184;180;169;-186;547;351;363;131;357;253;547;-1.0;80.0;358.0;475.0;118.0;0;84;100;1;0;0;0;0;0;0;1;1;1;0;0;32469.76171875;10833.576171875;0.0;3831.15063476562;407.0;61571;;;Calculated values ==>;1548625117.869;354.06000000000006;290.76000000000005;283.86;283.86;283.06;277.96000000000004;273.4187578820637;290.36;254.66000000000003;278.86;247.56000000000003;312.96000000000004;312.56;277.76000000000005;289.56;295.66;294.36;297.76000000000005;291.06;291.16;290.06;;313.86;254.56000000000003;240.61611355647437;261.54996906429363;273.4187578820637;291.56;5470000.0;3510000.0;3629999.9999999995;1310000.0;3570000.0000000005;2530000.0;5470000.0;0.0;0.013333333333333334;0.059666666666666666;0.07916666666666666;0.019666666666666666;0.019666666666666666;;10833.576171875;0.0;3831.15063476562;32469.76171875;515744.6486344432;247757.28689556237;225712.7662482014;225712.7662482014;223465.4174374618;430735.4089219946;455239.982138536;458257.6768054468;444099.2912850345;496173.3720675407;495751.3943650456;456928.0333177049;470724.58012608544;463412.3307658889;462597.3934244566;431017.00190191483;248893.41244279422;456364.2951047695;454815.634887687;;171024.68490186572;451409.95325916307;204825.53626845256;225712.7662482014;273.4187578820637;2475425.108634588;960407.5602827031;162667.2594709678;0.0;0;161;174;0;0;0;0;6;48;53;1014934280029.7676;377855127025.07153;716391523004.4172;15121.451052040657;19521.266345097916;2428.314526121608;4505.689749909883;2175629.5803450537;864108.2032153315;40650.97437792389;502652.1607149214;2.835151463874724;0.27734585594824057
4659;2019-01-27 22:39:37.859;810;183;109;108;103;50;172;-180;59;-250;394;390;53;168;226;211;246;186;184;180;169;-184;555;354;363;131;359;252;555;-2.0;81.0;472.0;449.0;118.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;32502.080078125;11026.6181640625;0.0;3795.9765625;415.0;61572;;;Calculated values ==>;1548625177.859;354.16;291.46000000000004;284.06;283.96000000000004;283.46000000000004;278.16;273.7412296467126;290.36;255.16000000000003;279.06;248.16000000000003;312.56;312.16;278.46000000000004;289.96000000000004;295.76000000000005;294.26000000000005;297.76000000000005;291.76000000000005;291.16;290.06;;314.66;254.76000000000002;240.61611355647437;261.41265627149306;273.7412296467126;291.56;5550000.0;3540000.0;3629999.9999999995;1310000.0;3590000.0;2520000.0;5550000.0;0.0;0.013500000000000002;0.07866666666666666;0.07483333333333334;0.019666666666666666;0.019666666666666666;;11026.6181640625;0.0;3795.9765625;32502.080078125;515199.0565862731;250033.15051479047;226121.30466386222;225838.1763250024;224432.68874789274;430542.39183029096;455239.982138536;458657.2398049888;444735.91864875925;495854.09466887516;495432.21058908687;457936.00528730644;471311.52884618164;463245.95189034037;462010.81260629336;428927.35509514634;251207.8992395357;456364.2951047695;454815.634887687;;174367.33720873808;451615.4418607767;204800.80947743283;226121.30466386222;273.7412296467126;2475966.450410979;960589.6982074839;162730.80827105624;0.0;0;161;174;0;0;0;0;6;48;53;1015152043729.8022;377933713925.08405;716542997754.4413;19970.039185767735;18469.961656686897;2399.212654050744;4497.655161068554;2175921.9606922343;864424.744016469;40691.19706619953;502727.1760845458;3.058632411795555;0.28502319977100404
4660;2019-01-27 22:40:37.840;817;188;110;109;105;52;171;-169;61;-226;391;386;57;172;227;211;246;192;184;180;169;-176;558;356;363;132;362;255;559;0.0;85.0;761.0;444.0;118.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;32645.80078125;11058.46484375;0.0;3825.27978515625;421.0;61573;;;Calculated values ==>;1548625237.84;354.86;291.96000000000004;284.16;284.06;283.66;278.36;273.955091788801;290.26000000000005;256.26000000000005;279.26000000000005;250.56000000000003;312.26000000000005;311.76000000000005;278.86;290.36;295.86;294.26000000000005;297.76000000000005;292.36;291.16;290.06;;315.26000000000005;255.56000000000003;240.83765695389522;261.82340779136865;273.955091788801;291.56;5580000.0;3560000.0;3629999.9999999995;1320000.0;3620000.0000000005;2550000.0;5590000.0;0.0;0.014166666666666666;0.12683333333333333;0.07400000000000001;0.019666666666666666;0.019666666666666666;;11058.46484375;0.0;3825.27978515625;32645.80078125;515803.01165184664;251786.45387986567;226325.40148757055;226042.35072438754;224916.92659983123;430412.23801567365;455098.7016729525;458420.64675073535;447077.85399220785;495228.3396350286;494698.9991452014;457937.54792035033;471360.8320525347;462929.3875858028;461706.0807142488;428119.0973534633;411022.3319942386;456364.2951047695;454815.634887687;;176874.38241465177;452264.9879804794;203883.53473794222;226325.40148757055;273.955091788801;2476509.177499638;960773.6822856383;162794.2986289148;0.0;0;161;174;0;0;0;0;6;48;53;1015369774759.6084;378012588940.0138;716695049589.3059;32283.790373622593;18380.22753994775;242.2041759223498;4493.641256868957;2176357.2713794583;864731.7316826128;40713.20190269085;502802.0798275964;3.7221723919374163;0.3373739246492396
4661;2019-01-27 22:41:37.860;825;192;108;108;106;54;171;-150;63;-168;390;388;58;172;228;211;246;194;184;180;169;-159;557;358;363;133;363;265;557;-2.0;81.0;1152.0;447.0;118.0;0;84;100;1;0;0;0;0;0;0;1;1;1;0;0;32697.92578125;10993.302734375;0.0;4002.763671875;423.0;61574;;;Calculated values ==>;1548625297.86;355.66;292.36;283.96000000000004;283.96000000000004;283.76000000000005;278.56;274.1680685717883;290.26000000000005;258.16;279.46000000000004;256.36;312.16;311.96000000000004;278.96000000000004;290.36;295.96000000000004;294.26000000000005;297.76000000000005;292.56;291.16;290.06;;315.46000000000004;257.26000000000005;241.05796691057077;263.1675429290057;274.1680685717883;291.56;5570000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2650000.0;5570000.0;0.0;0.013500000000000002;0.192;0.0745;0.019666666666666666;0.019666666666666666;;10993.302734375;0.0;4002.763671875;32697.92578125;516859.88156408526;411902.9413244403;225798.991324316;225798.991324316;225235.54227343167;430280.9020939914;455098.7016729525;457054.6125532047;452915.56003640924;494083.3433426063;493869.4292148242;456437.10219499015;470006.93274698505;462912.4563373884;461400.04798587883;428390.08982317784;412673.55452819855;456364.2951047695;454815.634887687;;177710.07569661198;453836.98533477617;202754.0070870476;225798.991324316;274.16806857178835;2477053.890064504;960957.5082703076;162859.5540689345;0.0;0;161;174;0;0;0;0;6;48;53;1015587647359.5392;378092115439.9885;716851101589.2563;48825.71624950217;18705.681879455777;212.1732264822204;4503.993990079629;2177033.409238621;865040.8839440913;40716.98964320247;502877.08511472837;4.8177677657794815;0.41265040229949956
4662;2019-01-27 22:42:37.840;829;193;107;107;106;55;171;-144;66;-127;401;401;60;175;229;211;246;195;184;180;169;-147;559;358;363;134;363;275;558;-1.0;78.0;939.0;446.0;118.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;32725.205078125;10906.1796875;0.0;4148.54736328125;423.0;61575;;;Calculated values ==>;1548625357.84;356.06000000000006;292.46000000000004;283.86;283.86;283.76000000000005;278.66;274.1680685717883;290.26000000000005;258.76000000000005;279.76000000000005;260.46000000000004;313.26000000000005;313.26000000000005;279.16;290.66;296.06;294.26000000000005;297.76000000000005;292.66;291.16;290.06;;315.46000000000004;258.46000000000004;241.2770596917726;264.4750485637546;274.1680685717883;291.56;5590000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2750000.0;5580000.0;0.0;0.013000000000000001;0.1565;0.07433333333333333;0.019666666666666666;0.019666666666666666;;10906.1796875;0.0;4148.54736328125;32725.205078125;517181.7625871452;411859.8641199572;225497.5927142341;225497.5927142341;225216.39083112837;430280.9020939914;455098.7016729525;455785.79566519;456928.7857859651;494220.53748589766;494220.53748589766;455027.99073138676;468980.25316564465;463045.65304645407;461400.04798587883;427846.4971564665;412631.9622702012;456364.2951047695;454815.634887687;;177710.07569661198;454896.2346991914;201841.89742788358;225497.5927142341;273.91334156953803;2477598.9010909195;961139.943125319;162927.45901838507;0.0;0;161;174;0;0;0;0;6;48;53;1015805374759.6084;378172188740.014;717013047589.3079;39742.22007413845;18810.37240383388;197.78895352144878;4509.921496077906;2177771.2293528407;865353.4135186229;40720.404855919754;502952.17603848275;4.20202257498178;0.3714768874977699
4663;2019-01-27 22:43:37.881;823;198;107;107;105;55;171;-153;65;-130;417;418;59;155;230;210;246;201;184;180;169;-156;584;366;363;134;370;259;578;-1.0;81.0;841.0;470.0;118.0;0;89;1;1;1;0;0;0;0;0;1;1;1;0;0;41386.28125;19998.2734375;0.0;3906.13427734375;418.0;61576;;;Calculated values ==>;1548625417.881;355.46000000000004;292.96000000000004;283.86;283.86;283.66;278.66;275.0112864084945;290.26000000000005;257.86;279.66;260.16;314.86;314.96000000000004;279.06;288.66;296.16;294.16;297.76000000000005;293.26000000000005;291.16;290.06;;314.96000000000004;257.56;241.2770596917726;262.3656120759269;275.0112864084945;291.56;5840000.0;3660000.0;3629999.9999999995;1340000.0;3700000.0;2590000.0;5780000.0;0.0;0.013500000000000002;0.14016666666666666;0.07833333333333334;0.019666666666666666;0.019666666666666666;;19998.2734375;0.0;3906.13427734375;41386.28125;514372.4276825254;254758.8055299642;225119.88336977176;225119.88336977176;224565.22841471378;429743.705733735;455098.7016729525;458266.3823707546;456624.80301142525;497569.47307738225;497675.1540894972;457536.6205905837;468876.8728582244;462124.13199085207;460026.21490959387;420415.02376699913;256012.62522119598;456364.2951047695;454815.634887687;;175620.85347054448;453976.79153022036;203632.67469457837;225119.88336977176;274.64551566332176;2478216.9188353773;961397.6562189339;162994.62723247035;0.0;0;162;174;0;0;0;0;6;48;53;1016023323590.0723;378252643680.18524;717173357059.649;35691.15802594404;19610.28915212529;2219.432380368343;4517.349779852332;2178400.2703895275;865673.8044832605;40740.562131811;503027.45470457047;2.595263186536371;0.2286509201726126
4664;2019-01-27 22:44:37.861;816;199;105;104;101;56;171;-151;50;-130;421;417;43;128;233;205;246;201;184;180;169;-153;557;364;363;133;369;253;551;-1.0;80.0;747.0;459.0;118.0;0;89;1;1;1;0;0;0;0;0;1;1;1;0;0;40256.62890625;19049.173828125;0.0;3807.1962890625;397.0;61577;;;Calculated values ==>;1548625477.861;354.76;293.06;283.66;283.56;283.26000000000005;278.76000000000005;274.8017692304317;290.26000000000005;258.06;278.16;260.16;315.26000000000005;314.86;277.46000000000004;285.96000000000004;296.46000000000004;293.66;297.76000000000005;293.26000000000005;291.16;290.06;;312.86;257.86;241.05796691057077;261.54996906429363;274.8017692304317;291.56;5570000.0;3640000.0;3629999.9999999995;1330000.0;3690000.0;2530000.0;5510000.0;0.0;0.013333333333333334;0.1245;0.0765;0.019666666666666666;0.019666666666666666;;19049.173828125;0.0;3807.1962890625;40256.62890625;515764.15657064435;416815.22164056764;225069.53964319846;224788.3793091545;223948.85253245843;429879.7862731237;455098.7016729525;457412.7820365576;456785.31375452015;498593.50936401973;498173.35755482496;456563.51709335245;466612.70163458;462679.2465461087;459657.35967444506;428390.08982317784;417474.20422763267;456364.2951047695;454815.634887687;;166846.47414792277;454449.51733437355;203173.2326423765;225069.53964319846;274.4583600576676;2478897.0496343677;961722.9431477862;163058.8835612926;0.0;0;162;174;0;0;0;0;6;48;53;1016241050990.1415;378332716980.2107;717326905859.6979;31652.82389957555;19222.635778937773;145.54514127393566;4518.339873141607;2178961.2831724687;865997.3043218863;40760.26370844895;503102.7270192314;2.429928479814232;0.22369809905814508
4665;2019-01-27 22:45:37.831;814;189;105;104;98;53;171;-160;-17;-145;416;411;-12;110;232;206;246;190;184;180;169;-161;552;359;363;132;364;245;547;-1.0;77.0;572.0;481.0;118.0;0;86;0;1;1;0;0;0;0;0;1;1;1;0;0;40117.046875;18995.904296875;0.0;3663.38012695312;381.0;61578;;;Calculated values ==>;1548625537.831;354.56000000000006;292.06;283.66;283.56;282.96000000000004;278.46000000000004;274.27422755570615;290.26000000000005;257.16;271.46000000000004;258.66;314.76000000000005;314.26000000000005;271.96000000000004;284.16;296.36;293.76000000000005;297.76000000000005;292.16;291.16;290.06;;311.26000000000005;257.06;240.83765695389522;260.44013211722256;274.27422755570615;291.56;5520000.0;3590000.0;3629999.9999999995;1320000.0;3640000.0;2450000.0;5470000.0;0.0;0.012833333333333334;0.09533333333333333;0.08016666666666666;0.019666666666666666;0.019666666666666666;;18995.904296875;0.0;3663.38012695312;40117.046875;515936.1005385376;414926.21430635254;225146.89616703955;224864.99064383286;223187.43670963548;430214.79039162316;455098.7016729525;450529.9623624256;455427.6962425727;498868.8962983492;498347.225935062;451154.9255917152;465690.3468894591;463295.34959360014;460573.8461640964;429721.82461500546;415275.6320791768;456364.2951047695;454815.634887687;;160161.5264782812;453799.92617819953;202014.53187079026;225146.89616703955;273.98516431867614;2479566.495375882;962039.8269444868;163121.10723738736;0.0;0;162;174;0;0;0;0;6;48;53;1016458742090.2454;378412177230.2486;717476231159.7692;23691.8043735359;20184.79577697731;185.39280420980143;4516.818528172733;2179422.25780568;866325.5353873774;40763.02014575452;503177.9823594516;2.143881094136013;0.208813466743531
4666;2019-01-27 22:46:37.872;815;185;106;105;98;49;171;-162;-45;-154;407;401;-38;83;230;207;246;187;184;180;169;-166;537;357;363;132;362;243;536;-2.0;81.0;700.0;406.0;118.0;0;82;100;1;0;0;0;0;0;0;1;1;1;0;0;30226.451171875;8706.94921875;0.0;3635.42333984375;372.0;61579;;;Calculated values ==>;1548625597.872;354.66;291.66;283.76000000000005;283.66;282.96000000000004;278.06;274.0616903277293;290.26000000000005;256.96000000000004;268.66;257.76000000000005;313.86;313.26000000000005;269.36;281.46000000000004;296.16;293.86;297.76000000000005;291.86;291.16;290.06;;310.36;256.56;240.83765695389522;260.1585393101385;274.0616903277293;291.56;5370000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2430000.0;5360000.0;0.0;0.013500000000000002;0.11666666666666667;0.06766666666666667;0.019666666666666666;0.019666666666666666;;8706.94921875;0.0;3635.42333984375;30226.451171875;517297.1417702238;417748.7285989114;225648.08380444773;225363.35494848117;223389.72636524975;430346.717906069;455098.7016729525;447352.72154552885;454513.241122863;498130.5789550536;497504.7625096129;448245.52501723403;462872.41907545156;463328.15220803814;461017.6682793448;433508.0147879266;418383.42629826267;456364.2951047695;454815.634887687;;156401.31544495918;453289.2688366659;201785.17663994705;225648.08380444773;273.88670846919456;2480153.091759;962270.8418090517;163181.9721621294;0.0;0;162;174;0;0;0;0;6;48;53;1016676690919.8438;378491431350.10254;717622731199.4993;28649.546905651212;17018.443571977976;204.18194461046272;4506.961837970372;2179858.7337871194;866635.77423316;40766.268820400466;503253.23191444675;4.081803074817413;0.3691883247080373
4667;2019-01-27 22:47:37.862;816;175;105;105;98;46;172;-171;-34;-162;402;398;-30;114;227;209;246;176;184;180;169;-167;527;350;363;131;356;257;528;-1.0;81.0;553.0;430.0;118.0;0;77;100;1;0;0;0;0;0;0;1;1;1;0;0;31992.212890625;10424.330078125;0.0;3825.8896484375;381.0;61580;;;Calculated values ==>;1548625657.862;354.76;290.66;283.66;283.66;282.96000000000004;277.76000000000005;273.3108153835814;290.36;256.06;269.76000000000005;256.96000000000004;313.36;312.96000000000004;270.16;284.56;295.86;294.06;297.76000000000005;290.76000000000005;291.16;290.06;;311.26000000000005;256.46000000000004;240.61611355647437;262.0952818180154;273.3108153835814;291.56;5270000.0;3500000.0;3629999.9999999995;1310000.0;3560000.0;2570000.0;5280000.0;0.0;0.013500000000000002;0.09216666666666667;0.07166666666666667;0.019666666666666666;0.019666666666666666;;10424.330078125;0.0;3825.8896484375;31992.212890625;518237.22253430623;417472.3963507723;225524.3298425029;225524.3298425029;223540.0135010525;430799.1582183253;455239.982138536;446111.2982529942;453865.1077538605;496186.58964520984;495763.24705228576;446639.24544127187;464408.48477633414;463824.4608297027;462352.8632100253;435881.04449464486;417791.68492036813;456364.2951047695;454815.634887687;;160161.5264782812;453355.49386228115;200169.88778213342;225524.3298425029;273.2232417580976;2480671.4942114586;962430.2425653298;163244.13940744023;0.0;0;162;174;0;0;0;0;6;48;53;1016894454619.8784;378570318200.11505;717772706199.5231;22667.59999839767;18144.968435743922;244.20635425273576;4509.39566588862;2180286.3054042393;866928.753828532;40770.00476679673;503328.3557042721;3.197576692052496;0.3042080653762993
4668;2019-01-27 22:48:37.863;812;174;106;106;99;46;172;-180;-11;-177;408;407;-15;130;225;211;246;176;184;181;169;-178;541;351;363;131;356;258;542;153.0;79.0;647.0;454.0;118.0;0;73;100;1;0;0;0;0;0;0;1;1;1;0;0;32264.806640625;10703.5810546875;0.0;3830.12426757812;394.0;61581;;;Calculated values ==>;1548625717.863;354.36;290.56;283.76000000000005;283.76000000000005;283.06;277.76000000000005;273.4187578820637;290.36;255.16000000000003;272.06;255.46000000000004;313.96000000000004;313.86;271.66;286.16;295.66;294.26000000000005;297.76000000000005;290.76000000000005;291.26000000000005;290.06;;312.56;255.36;240.61611355647437;262.23063862743834;273.4187578820637;291.56;5410000.0;3510000.0;3629999.9999999995;1310000.0;3560000.0;2580000.0;5420000.0;0.025500000000000002;0.013166666666666667;0.10783333333333332;0.07566666666666667;0.019666666666666666;0.04516666666666667;;10703.5810546875;0.0;3830.12426757812;32264.806640625;516605.6756514388;247241.48826064993;225528.15006727338;225528.15006727338;223557.62674814695;430735.4089219946;455239.982138536;448931.1423813086;452333.34454334324;496719.24391759885;496613.4607166745;448412.5323860368;466129.27696258575;463561.2915065947;462465.50517657667;432526.6790016643;247993.8662297785;456504.1082933979;454815.634887687;;165593.03060630985;452230.90999810933;200619.70589221086;211465.44911234878;273.40421697394106;2481206.9782981584;962606.311425656;163307.94058666524;0.0;0;162;174;0;0;0;0;6;48;53;1017112258249.6154;378648919510.0201;717927208774.3364;26776.249901407704;19038.581110679654;2429.6820348298293;10991.316724186108;2180698.344353441;867238.6219054264;40792.28754138556;503457.5304602434;4.07575552535485;0.31722928054033306
4669;2019-01-27 22:49:37.863;806;181;108;107;102;48;172;-181;9;-187;415;413;1;136;226;211;246;184;184;180;169;-183;555;354;363;131;359;258;555;-1.0;83.0;609.0;463.0;118.0;0;70;100;1;0;0;0;0;0;0;1;1;1;0;0;32480.2265625;10980.37109375;0.0;3800.1962890625;402.0;61582;;;Calculated values ==>;1548625777.863;353.76;291.26000000000005;283.96000000000004;283.86;283.36;277.96000000000004;273.7412296467126;290.36;255.06000000000003;274.06;254.46000000000004;314.66;314.46000000000004;273.26000000000005;286.76000000000005;295.76000000000005;294.26000000000005;297.76000000000005;291.56;291.16;290.06;;313.36;254.86;240.61611355647437;262.23063862743834;273.7412296467126;291.56;5550000.0;3540000.0;3629999.9999999995;1310000.0;3590000.0;2580000.0;5550000.0;0.0;0.013833333333333333;0.10149999999999999;0.07716666666666666;0.019666666666666666;0.019666666666666666;;10980.37109375;0.0;3800.1962890625;32480.2265625;514710.75017791084;249264.77042423442;225838.1763250024;225555.73639277116;224153.56336585854;430542.39183029096;455239.982138536;451492.7415474736;451307.1457302167;497459.14606649306;497247.84830962523;450474.18889688904;466825.3740256832;463245.95189034037;462010.81260629336;428927.35509514634;250421.68149151542;456364.2951047695;454815.634887687;;168935.5661677829;451718.123324114;201624.45099088407;225838.1763250024;273.7412296467126;2481746.5202415176;962787.0110268929;163371.5265913039;0.0;0;162;174;0;0;0;0;6;48;53;1017330058249.6154;378727519510.0201;718082008774.3364;25361.631491493834;19298.89504838091;2469.3284848502276;4503.223351732797;2181132.826698382;867558.1008734185;40833.11262904956;503586.65162754274;3.4933082769541723;0.31947501214376073
4670;2019-01-27 22:50:37.873;806;188;108;108;105;50;172;-181;16;-195;418;415;12;143;227;210;246;192;184;180;169;-185;559;357;363;132;362;258;559;-1.0;81.0;441.0;495.0;118.0;0;69;100;1;0;0;0;0;0;0;1;1;1;0;0;32601.31640625;11032.7978515625;0.0;3794.37915039062;406.0;61583;;;Calculated values ==>;1548625837.873;353.76;291.96000000000004;283.96000000000004;283.96000000000004;283.66;278.16;274.0616903277293;290.36;255.06000000000003;274.76000000000005;253.66000000000003;314.96000000000004;314.66;274.36;287.46000000000004;295.86;294.16;297.76000000000005;292.36;291.16;290.06;;313.76000000000005;254.66000000000003;240.83765695389522;262.23063862743834;274.0616903277293;291.56;5590000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2580000.0;5590000.0;0.0;0.013500000000000002;0.0735;0.0825;0.019666666666666666;0.019666666666666666;;11032.7978515625;0.0;3794.37915039062;32601.31640625;514374.7571444236;251786.45387986567;225759.98644853765;225759.98644853765;224916.92659983123;430346.717906069;455239.982138536;452377.66799008177;450307.3656707556;497775.94029773865;497459.14606649306;451872.7010204095;467634.6681232384;462929.3875858028;461419.5259271944;427846.4971564665;411022.3319942386;456364.2951047695;454815.634887687;;170606.85888663295;451339.6254172543;202780.38951892796;225759.98644853765;274.0616903277293;2482288.9568238696;962970.4846752537;163434.8252679774;0.0;0;162;174;0;0;0;0;6;48;53;1017547894549.5807;378806432660.00757;718236834574.3118;18345.399967629804;20506.136961611923;227.12622969007631;4504.761085969937;2181497.112664694;867889.8647582157;40855.586830076485;503661.73067560117;2.939428337515677;0.29834399903718367
4671;2019-01-27 22:51:40.854;809;192;107;107;105;52;172;-178;26;-246;418;414;24;150;229;210;246;194;184;180;170;-182;556;360;363;132;365;259;556;-2.0;83.0;585.0;482.0;118.0;0;71;100;1;0;0;0;0;0;0;1;1;1;0;0;32616.404296875;11008.4140625;0.0;3816.88256835938;410.0;61584;;;Calculated values ==>;1548625900.854;354.06000000000006;292.36;283.86;283.86;283.66;278.36;274.38016830617;290.36;255.36;275.76000000000005;248.56000000000003;314.96000000000004;314.56;275.56;288.16;296.06;294.16;297.76000000000005;292.56;291.16;290.16;;314.16;254.96000000000004;240.83765695389522;262.3656120759269;274.38016830617;291.56;5560000.0;3600000.0;3629999.9999999995;1320000.0;3650000.0;2590000.0;5560000.0;0.0;0.013833333333333333;0.09749999999999999;0.08033333333333334;0.019666666666666666;0.019666666666666666;;11008.4140625;0.0;3816.88256835938;32616.404296875;514993.3802370423;412333.65201211494;225536.3107355548;225536.3107355548;224973.83245226843;430148.3826014536;455239.982138536;453460.80531021586;444968.263018661;497675.1540894972;497252.3072934904;453210.14481060026;468301.64818231267;462745.3384353217;460958.12350355304;428659.50061473803;413092.82235656865;456364.2951047695;454957.25294993835;;172278.17009871884;451648.4582884696;206037.13029351682;225536.3107355548;274.38016830617;2482859.4397793794;963163.287115759;163501.40372293806;0.0;0;162;174;0;0;0;0;6;48;53;1017776515580.2523;378889567580.2518;718399640459.79;24123.808314128153;19730.776682261207;215.3390492380098;4511.945196882876;2181868.606166729;868241.8315728892;40859.457233661764;503740.6030617218;3.276957652326859;0.3162173506998975
4672;2019-01-27 22:52:37.864;813;192;106;106;104;54;172;-181;39;-254;415;411;33;155;230;209;246;194;184;180;169;-186;555;359;363;134;364;262;555;-2.0;78.0;677.0;502.0;118.0;0;72;100;1;0;0;0;0;0;0;1;1;1;0;0;32552.94921875;10969.8779296875;0.0;3846.8974609375;412.0;61585;;;Calculated values ==>;1548625957.864;354.46000000000004;292.36;283.76000000000005;283.76000000000005;283.56;278.56;274.27422755570615;290.36;255.06000000000003;277.06;247.76000000000002;314.66;314.26000000000005;276.46000000000004;288.66;296.16;294.06;297.76000000000005;292.56;291.16;290.06;;314.36;254.56000000000003;241.2770596917726;262.7682575881327;274.27422755570615;291.56;5550000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2620000.0;5550000.0;0.0;0.013000000000000001;0.11283333333333333;0.08366666666666665;0.019666666666666666;0.019666666666666666;;10969.8779296875;0.0;3846.8974609375;32552.94921875;515564.85832526983;412758.3114497388;225273.97613630566;225273.97613630566;224712.46061038075;430214.79039162316;455239.982138536;454575.41209722357;443729.03849487903;497054.1719795931;496629.8213315358;453824.779244464;468460.29676815454;463029.0030910028;460977.8470136248;428927.35509514634;413506.49496626557;456364.2951047695;454815.634887687;;173113.83306960555;450888.41895774653;205806.43484254146;225273.97613630566;274.27422755570615;2483375.4543409497;963337.3124527403;163562.08595896544;0.0;0;162;174;0;0;0;0;6;48;53;1017983461880.2177;378965390880.2391;718548151509.7651;28069.432933569962;20505.192670972152;200.47118167545003;4514.319288777166;2182281.8751504836;868560.4222135064;40862.74964217015;503812.07352536643;3.596559620436204;0.3427438689543693
4673;2019-01-27 22:53:37.844;815;191;106;105;102;54;172;-176;49;-250;412;408;39;158;230;210;246;193;184;180;169;-180;552;360;363;133;365;266;552;-1.0;74.0;328.0;515.0;118.0;0;71;100;1;0;0;0;0;0;0;1;1;1;0;0;32237.345703125;10837.2958984375;0.0;3896.98095703125;413.0;61586;;;Calculated values ==>;1548626017.844;354.66;292.26000000000005;283.76000000000005;283.66;283.36;278.56;274.38016830617;290.36;255.56000000000003;278.06;248.16000000000003;314.36;313.96000000000004;277.06;288.96000000000004;296.16;294.16;297.76000000000005;292.46000000000004;291.16;290.06;;314.46000000000004;255.16000000000003;241.05796691057077;263.299902668528;274.38016830617;291.56;5520000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2660000.0;5520000.0;0.0;0.012333333333333333;0.05466666666666666;0.08583333333333334;0.019666666666666666;0.019666666666666666;;10837.2958984375;0.0;3896.98095703125;32237.345703125;516057.65243536484;413633.1203958097;225331.95712668533;225050.3109542955;224209.36131818267;430148.3826014536;455239.982138536;455152.1393357169;444350.78698432044;496328.1187597408;495901.8067914847;453896.9078127012;468250.0369068696;462878.96902001434;460958.12350355304;429721.82461500546;414359.1762267576;456364.2951047695;454815.634887687;;173531.66647045466;451681.8785402479;207498.1221791038;225331.95712668533;274.38016830617;2483915.193492429;963518.9783258829;163626.5967683623;0.0;0;162;174;0;0;0;0;6;48;53;1018201189280.2869;379045464180.2645;718706498709.8154;13538.419604561514;20959.105754331536;189.47266345505716;4513.178995966366;2182628.49167771;868905.8428552204;40865.99809103659;503887.2776013791;2.6604751222497223;0.2831460137238558
4674;2019-01-27 22:54:37.855;814;188;106;105;102;54;172;-179;54;-252;411;408;43;161;230;210;246;190;184;180;169;-183;552;358;363;133;363;270;552;-1.0;81.0;450.0;509.0;118.0;0;72;100;1;0;0;0;0;0;0;1;1;1;0;0;32427.498046875;10831.11328125;0.0;3962.771484375;414.0;61587;;;Calculated values ==>;1548626077.855;354.56000000000006;291.96000000000004;283.76000000000005;283.66;283.36;278.56;274.1680685717883;290.36;255.26000000000002;278.56;247.96000000000004;314.26000000000005;313.96000000000004;277.46000000000004;289.26000000000005;296.16;294.16;297.76000000000005;292.16;291.16;290.06;;314.56;254.86;241.05796691057077;263.82572766246335;274.1680685717883;291.56;5520000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2700000.0;5520000.0;0.0;0.013500000000000002;0.075;0.08483333333333333;0.019666666666666666;0.019666666666666666;;10831.11328125;0.0;3962.771484375;32427.498046875;515936.1005385376;412510.35525449144;225331.95712668533;225050.3109542955;224209.36131818267;430280.9020939914;455239.982138536;455109.19043650426;444137.48287709727;495811.7108648916;495490.6488684262;453719.71266233944;468040.105966988;463178.7302339447;461266.0568022734;429721.82461500546;413263.53111073095;456364.2951047695;454815.634887687;;173949.5011765382;451372.5103171178;206336.49481970826;225331.95712668533;274.1680685717883;2484454.16598312;963699.5815066475;163692.1067132396;0.0;0;162;174;0;0;0;0;6;48;53;1018419029209.9891;379125278810.15546;718867328189.5956;18657.952171259698;20787.221981363575;222.1869623077059;4513.178995966366;2182896.8439643765;869253.7926983208;40869.429216837685;503962.5110414782;2.9864055865539143;0.3034790717901311
4675;2019-01-27 22:55:37.885;808;189;106;106;101;52;172;-179;57;-254;412;408;47;152;230;211;246;191;184;180;169;-183;580;359;363;133;364;255;575;-2.0;82.0;332.0;516.0;118.0;0;74;0;1;0;1;0;0;0;0;1;1;1;0;0;40906.7265625;19898.259765625;0.0;3740.34375;411.0;61588;;;Calculated values ==>;1548626137.885;353.96000000000004;292.06;283.76000000000005;283.76000000000005;283.26000000000005;278.36;274.27422755570615;290.36;255.26000000000002;278.86;247.76000000000002;314.36;313.96000000000004;277.86;288.36;296.16;294.26000000000005;297.76000000000005;292.26000000000005;291.16;290.06;;314.26000000000005;254.86;241.05796691057077;261.82340779136865;274.27422755570615;291.56;5800000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2550000.0;5750000.0;0.0;0.013666666666666666;0.05533333333333333;0.08600000000000001;0.019666666666666666;0.019666666666666666;;19898.259765625;0.0;3740.34375;40906.7265625;512847.0142866428;251336.54846151455;224897.3162973203;224897.3162973203;223515.74276482136;430214.79039162316;455239.982138536;457937.54792035033;443923.94004489185;497445.8030357819;497024.1280255026;456723.56068594067;469086.26234662737;463029.0030910028;461246.53888341883;421695.4949268258;252114.51252087113;456364.2951047695;454815.634887687;;172696.00095264515;451372.5103171178;207290.46590057315;224897.3162973203;274.27422755570615;2485065.5900805094;963955.7876543037;163756.3314364756;0.0;0;162;175;0;0;0;0;6;48;53;1018636938109.8853;379205118710.11743;719024906939.5205;13869.138538427671;20991.05581982284;2317.606759548047;4521.726932277212;2183168.0385830393;869602.1190893222;40890.60474698357;504037.83956961904;1.7640436340713863;0.17843287596063342
4676;2019-01-27 22:56:37.875;794;198;106;105;102;52;172;-171;56;-238;401;392;43;118;232;209;246;200;184;180;169;-176;559;363;363;133;368;239;554;-2.0;79.0;495.0;500.0;118.0;0;75;0;1;0;1;0;0;0;0;1;1;1;0;0;40232.98046875;19274.21875;0.0;3530.84204101562;393.0;61589;;;Calculated values ==>;1548626197.875;352.56000000000006;292.96000000000004;283.76000000000005;283.66;283.36;278.36;274.69669130483857;290.36;256.06;278.76000000000005;249.36;313.26000000000005;312.36;277.46000000000004;284.96000000000004;296.36;294.06;297.76000000000005;293.16;291.16;290.06;;312.46000000000004;255.56000000000003;241.05796691057077;259.59022785621676;274.69669130483857;291.56;5590000.0;3629999.9999999995;3629999.9999999995;1330000.0;3679999.9999999995;2390000.0;5540000.0;0.0;0.013166666666666667;0.0825;0.08333333333333333;0.019666666666666666;0.019666666666666666;;19274.21875;0.0;3530.84204101562;40232.98046875;512901.5031224325;415339.61386950605;225293.25892233328;225011.98481579847;224172.12120598205;429947.3805835815;455239.982138536;460340.3267202827;445625.71981456067;497908.0518943457;496971.7757767127;458815.84367008455;467455.3168432135;462695.5800010653;460358.10709178087;427846.4971564665;416029.10932482954;456364.2951047695;454815.634887687;;165175.21790254305;452093.7724200494;207052.2222331478;225293.25892233328;274.69669130483857;2485741.6416118396;964282.170569099;163816.9145525412;0.0;0;162;175;0;0;0;0;6;48;53;1018854701809.9199;379284905410.1301;719173082239.5441;20896.26862018863;20420.1291822418;155.59560644988633;4513.940060651956;2183457.7020241194;869947.1547821928;40911.21133170021;504113.1242450346;2.0164793196977175;0.2008687290222718
4677;2019-01-27 22:57:37.886;795;186;105;104;98;50;172;-171;57;-238;378;369;37;123;232;208;246;187;184;180;169;-175;524;356;363;133;361;251;524;-2.0;80.0;420.0;509.0;118.0;0;74;100;1;0;0;0;0;0;0;1;1;1;0;0;31761.876953125;10337.642578125;0.0;3735.7275390625;382.0;61590;;;Calculated values ==>;1548626257.886;352.66;291.76000000000005;283.66;283.56;282.96000000000004;278.16;273.955091788801;290.36;256.06;278.86;249.36;310.96000000000004;310.06;276.86;285.46000000000004;296.36;293.96000000000004;297.76000000000005;291.86;291.16;290.06;;311.36;255.66000000000003;241.05796691057077;261.27494424493943;273.955091788801;291.56;5240000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2510000.0;5240000.0;0.0;0.013333333333333334;0.07;0.08483333333333333;0.019666666666666666;0.019666666666666666;;10337.642578125;0.0;3735.7275390625;31761.876953125;515972.834501481;422147.0976633474;225605.9768050852;225319.55258875387;223616.18937704668;430412.23801567365;455239.982138536;458576.28311332234;445625.71981456067;494268.85124935186;493317.02432273043;456161.9829332792;466322.2672470897;463741.9828368515;461305.4655017553;436572.1681746592;422427.92094979284;456364.2951047695;454815.634887687;;160579.3303088084;452196.640584172;205572.47266744386;225605.9768050852;273.955091788801;2486341.7087483453;964528.9813201731;163877.48040066258;0.0;0;162;175;0;0;0;0;6;48;53;1019072541739.6222;379364720040.02106;719320109189.3431;17710.266731211494;20921.950244935768;188.58996299821808;4507.789942291169;2183779.4821338146;870291.7352717919;40914.08007061409;504188.3191114883;3.0787648246755324;0.31600676478660183
4678;2019-01-27 22:58:37.876;802;173;105;105;97;48;172;-171;60;-218;371;368;44;149;227;210;246;174;184;180;170;-172;532;351;363;133;356;260;533;163.0;77.0;320.0;549.0;118.0;0;73;100;1;0;0;0;0;0;0;1;1;1;0;0;32120.615234375;10488.27734375;0.0;3873.53759765625;388.0;61591;;;Calculated values ==>;1548626317.876;353.36;290.46000000000004;283.66;283.66;282.86;277.96000000000004;273.4187578820637;290.36;256.06;279.16;251.36;310.26000000000005;309.96000000000004;277.56;288.06;295.86;294.16;297.76000000000005;290.56;291.16;290.16;;311.96000000000004;255.96000000000004;241.05796691057077;262.5002047102346;273.4187578820637;291.56;5320000.0;3510000.0;3629999.9999999995;1330000.0;3560000.0;2600000.0;5330000.0;0.027166666666666665;0.012833333333333334;0.05333333333333334;0.0915;0.019666666666666666;0.04683333333333333;;10488.27734375;0.0;3873.53759765625;32120.615234375;516147.19539821276;414886.58326619596;225423.36299505256;225423.36299505256;223165.95949941964;430735.4089219946;455239.982138536;457497.12217809167;447732.91854279744;492578.82735638286;492258.2322848947;455531.43715521536;468046.59763897484;463824.4608297027;462333.5003207398;434708.30940501083;415233.17035312374;456364.2951047695;454957.25294993835;;163086.1669317865;452504.99546123616;203195.42538734642;212529.5771229668;273.4187578820637;2486873.9741243087;964702.5017279942;163940.88037505484;0.0;0;162;175;0;0;0;0;6;48;53;1019290305439.6569;379444506740.03375;719473383639.3676;13562.75716217308;22811.82566176091;249.93095116588432;11353.696151229835;2184040.0472315457;870656.1226630502;40917.73380250921;504320.47613244684;3.340678745832098;0.2993124463510484
4679;2019-01-27 22:59:37.877;803;176;106;106;100;49;172;-172;60;-198;376;375;52;158;226;211;246;179;184;180;170;-175;549;351;363;133;356;262;549;214.0;82.0;415.0;515.0;118.0;0;73;100;1;0;0;0;0;0;0;1;1;1;0;0;32440.775390625;10847.0888671875;0.0;3887.82592773438;395.0;61592;;;Calculated values ==>;1548626377.877;353.46000000000004;290.76000000000005;283.76000000000005;283.76000000000005;283.16;278.06;273.4187578820637;290.36;255.96000000000004;279.16;253.36;310.76000000000005;310.66;278.36;288.96000000000004;295.76000000000005;294.26000000000005;297.76000000000005;291.06;291.16;290.16;;312.66;255.66000000000003;241.05796691057077;262.7682575881327;273.4187578820637;291.56;5490000.0;3510000.0;3629999.9999999995;1330000.0;3560000.0;2620000.0;5490000.0;0.035666666666666666;0.013666666666666666;0.06916666666666667;0.08583333333333334;0.019666666666666666;0.05533333333333333;;10847.0888671875;0.0;3887.82592773438;32440.775390625;514848.2551547684;247664.27914948677;225390.3388218716;225390.3388218716;223707.0848780905;430735.4089219946;455239.982138536;457173.2343506725;449819.71074751863;492901.4911724099;492794.5447390662;456188.79256685387;468806.5559685997;463692.9327583057;462465.50517657667;430503.14087793685;248795.42989539623;456364.2951047695;454957.25294993835;;166010.84420003442;452196.640584172;201726.82541893824;210137.35126696876;273.41875788206374;2487411.994681198;964880.2994101557;164005.55948257912;0.0;0;162;175;0;0;0;0;6;48;53;1019508109070.2593;379524308070.25446;719629986249.8007;17668.37661777829;21498.6591350159;2483.3387167613882;13546.70122645765;2184300.3110180893;871025.3828582786;40940.51142942572;504527.98290288995;3.7460057600764607;0.2937322918842647
4680;2019-01-27 23:00:37.867;804;185;109;108;103;51;172;-171;53;-186;384;383;53;165;226;212;246;188;184;180;170;-173;557;355;363;132;360;262;557;-2.0;82.0;175.0;552.0;118.0;0;72;100;1;0;0;0;0;0;0;1;1;1;0;0;32552.806640625;10995.755859375;0.0;3883.76831054688;402.0;61593;;;Calculated values ==>;1548626437.867;353.56000000000006;291.66;284.06;283.96000000000004;283.46000000000004;278.26000000000005;273.8482719121499;290.36;256.06;278.46000000000004;254.56000000000003;311.56;311.46000000000004;278.46000000000004;289.66;295.76000000000005;294.36;297.76000000000005;291.96000000000004;291.16;290.16;;313.36;255.86;240.83765695389522;262.7682575881327;273.8482719121499;291.56;5570000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2620000.0;5570000.0;0.0;0.013666666666666666;0.029166666666666667;0.092;0.019666666666666666;0.019666666666666666;;10995.755859375;0.0;3883.76831054688;32552.806640625;514298.0913559373;250708.50003610677;226081.736148963;225798.991324316;224395.34351883474;430477.46260093397;455239.982138536;456312.18921735487;451236.5956625094;493756.18911980174;493649.4359705996;456312.18921735487;469612.4515493186;463096.3509743104;461991.6158825633;428390.08982317784;410295.9558455669;456364.2951047695;454957.25294993835;;168935.5661677829;452572.6952717777;202724.22819355587;226081.736148963;273.8482719121499;2487953.517596014;965062.2927789551;164070.31197402754;0.0;0;162;175;0;0;0;0;6;48;53;1019725872770.294;379603794820.2671;719787160049.8257;7396.315529860804;22986.058971196406;247.28649769401653;4501.218497085848;2184509.1486406135;871396.0270582252;40963.26284701478;504678.3571673882;2.3610217030227467;0.27453363893496313
4681;2019-01-27 23:01:37.867;808;190;109;109;105;53;172;-175;14;-195;390;389;25;166;228;210;246;193;184;180;169;-180;556;359;363;132;364;263;556;-2.0;79.0;204.0;514.0;118.0;0;72;100;1;0;0;0;0;0;0;1;1;1;0;0;32599.033203125;10999.6611328125;0.0;3891.75830078125;404.0;61594;;;Calculated values ==>;1548626497.867;353.96000000000004;292.16;284.06;284.06;283.66;278.46000000000004;274.27422755570615;290.36;255.66000000000003;274.56;253.66000000000003;312.16;312.06;275.66;289.76000000000005;295.96000000000004;294.16;297.76000000000005;292.46000000000004;291.16;290.06;;313.56;255.16000000000003;240.83765695389522;262.9017227912062;274.27422755570615;291.56;5560000.0;3590000.0;3629999.9999999995;1320000.0;3640000.0;2630000.0;5560000.0;0.0;0.013166666666666667;0.034;0.08566666666666665;0.019666666666666666;0.019666666666666666;;10999.6611328125;0.0;3891.75830078125;32599.033203125;514871.2357283135;411554.17536023696;226101.4974220925;226101.4974220925;224973.83245226843;430214.79039162316;455239.982138536;451243.52280556504;450307.3656707556;494292.0296750732;494185.30708501267;452644.1785366772;469590.202039645;462762.17627123004;461112.25666892657;428659.50061473803;412715.6717894541;456364.2951047695;454815.634887687;;169771.2103021376;451854.13518630783;203865.37855638188;226101.4974220925;274.27422755570615;2488496.449594712;965245.5879205567;164135.10802912194;0.0;0;162;175;0;0;0;0;6;48;53;1019943672770.294;379682994820.2671;719944660049.8257;8410.856904472228;21244.370151296986;209.92707953290486;4498.044703490024;2184640.875077566;871764.6139675793;40967.07296015834;504753.351027393;2.307583839944213;0.2600707713846043
4682;2019-01-27 23:02:37.888;812;191;108;108;106;54;172;-180;-11;-245;394;392;0;160;229;209;246;194;183;180;169;-183;557;360;363;133;365;263;557;-1.0;82.0;164.0;548.0;118.0;0;73;100;1;0;0;0;0;0;0;1;1;1;0;0;32584.5390625;11016.8642578125;0.0;3891.4765625;407.0;61595;;;Calculated values ==>;1548626557.888;354.36;292.26000000000005;283.96000000000004;283.96000000000004;283.76000000000005;278.56;274.38016830617;290.36;255.16000000000003;272.06;248.66000000000003;312.56;312.36;273.16;289.16;296.06;294.06;297.76000000000005;292.56;291.16;290.06;;313.86;254.86;241.05796691057077;262.9017227912062;274.38016830617;291.46000000000004;5570000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2630000.0;5570000.0;0.0;0.013666666666666666;0.02733333333333333;0.09133333333333334;0.019666666666666666;0.019666666666666666;;11016.8642578125;0.0;3891.4765625;32584.5390625;515276.12462958356;411509.7758049635;225798.991324316;225798.991324316;225235.54227343167;430148.3826014536;455239.982138536;448002.3450815159;444883.0171619709;494718.6860840213;494505.4044979625;449438.8768022122;468898.75479577435;462745.3384353217;460823.4196012535;428390.08982317784;412673.55452819855;456364.2951047695;454815.634887687;;171024.68490186572;451372.5103171178;208014.1823377747;225798.991324316;274.38016830617;2489039.8361481824;965429.1231800643;164199.991020652;0.0;0;162;175;0;0;0;0;6;48;53;1020161548999.9615;379762522645.14575;720102515279.585;6559.676448328926;22226.727288780003;214.79264903138358;4503.993990079629;2184765.673186038;872126.9999030614;40970.61352999018;504828.39427233784;2.2474124236930093;0.261150754365276
4683;2019-01-27 23:03:37.858;814;192;108;107;104;55;172;-179;-7;-254;394;390;-3;154;230;209;246;194;184;180;170;-184;553;361;363;133;366;264;553;-1.0;80.0;230.0;540.0;118.0;0;75;100;1;0;0;0;0;0;0;1;1;1;0;0;32488.767578125;10914.0771484375;0.0;3931.2021484375;409.0;61596;;;Calculated values ==>;1548626617.858;354.56000000000006;292.36;283.96000000000004;283.86;283.56;278.66;274.4858918419099;290.36;255.26000000000002;272.46000000000004;247.76000000000002;312.56;312.16;272.86;288.56;296.16;294.06;297.76000000000005;292.56;291.16;290.16;;314.06;254.76000000000002;241.05796691057077;263.0348170998261;274.4858918419099;291.56;5530000.0;3610000.0;3629999.9999999995;1330000.0;3660000.0;2640000.0;5530000.0;0.0;0.013333333333333334;0.03833333333333333;0.09000000000000001;0.019666666666666666;0.019666666666666666;;10914.0771484375;0.0;3931.2021484375;32488.767578125;515853.0167994536;413590.4106133878;225877.5429878418;225594.72194039397;224750.3340974183;430081.6785162784;455239.982138536;448340.7604193199;443923.94004489185;494614.83844323154;494187.7402054832;448864.43206564797;468065.3645975265;462728.6262450802;460668.655203527;429458.4933259635;414317.87443422026;456364.2951047695;454957.25294993835;;171860.34048652687;451269.30121400836;208431.85428658148;225877.5429878418;274.4858918419099;2489581.842565002;965611.7896462809;164265.14741544626;0.0;0;162;175;0;0;0;0;6;48;53;1020379240100.0654;379842282745.1838;720260536229.6604;9196.50806842164;21855.37022346842;201.8749185565766;4505.234295921232;2184896.9090729714;872494.1670404323;40974.08402360687;504903.4336363058;2.4087783591848826;0.2710512459114734
4684;2019-01-27 23:04:37.868;813;189;107;106;103;55;172;-183;7;-257;392;388;6;147;231;209;246;191;184;180;170;-187;551;359;363;133;364;267;551;-1.0;82.0;202.0;541.0;118.0;0;75;100;1;0;0;0;0;0;0;1;1;1;0;0;32330.9140625;10848.2294921875;0.0;3968.39208984375;410.0;61597;;;Calculated values ==>;1548626677.868;354.46000000000004;292.06;283.86;283.76000000000005;283.46000000000004;278.66;274.27422755570615;290.36;254.86;273.86;247.46000000000004;312.36;311.96000000000004;273.76000000000005;287.86;296.26000000000005;294.06;297.76000000000005;292.26000000000005;291.16;290.16;;314.16;254.46000000000004;241.05796691057077;263.43189868330234;274.27422755570615;291.56;5510000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2670000.0;5510000.0;0.0;0.013666666666666666;0.033666666666666664;0.09016666666666667;0.019666666666666666;0.019666666666666666;;10848.2294921875;0.0;3968.39208984375;32330.9140625;515897.6337115488;413307.47646805906;225633.88773437397;225351.37291809832;224507.88348971008;430214.79039162316;455239.982138536;449619.07258832187;443603.17335116485;494088.4907178426;493659.8639598554;449488.58799934597;466826.5185672895;463162.2360548347;460977.8470136248;429983.6956939984;414040.76927589084;456364.2951047695;454957.25294993835;;172278.17009871884;450959.41198842565;208114.37335697553;225633.88773437397;274.27422755570615;2490122.0966059235;965793.1724270165;164330.98833908016;0.0;0;162;175;0;0;0;0;6;48;53;1020597076400.0308;379922096045.1711;720419862779.6351;8130.658207455326;21896.527649935753;217.8866610474703;4510.026182572766;2185041.326190756;872858.8269558443;40977.58261977187;504978.5733281431;2.3456830903449886;0.2671753466395399
