;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4685;2019-01-27 23:05:37.869;809;188;107;106;102;53;172;-186;21;-259;389;385;17;145;230;211;246;190;184;181;170;-190;563;358;363;133;363;264;554;-1.0;79.0;255.0;530.0;118.0;0;76;0;1;0;1;0;0;0;0;1;1;1;0;0;44439.69140625;23177.921875;0.0;3905.08666992188;410.0;61598;;;Calculated values ==>;1548626737.869;354.06000000000006;291.96000000000004;283.86;283.76000000000005;283.36;278.46000000000004;274.1680685717883;290.36;254.56000000000003;275.26000000000005;247.26000000000002;312.06;311.66;274.86;287.66;296.16;294.26000000000005;297.76000000000005;292.16;291.26000000000005;290.16;;314.16;254.16000000000003;241.05796691057077;263.0348170998261;274.1680685717883;291.56;5630000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2640000.0;5540000.0;0.0;0.013166666666666667;0.042499999999999996;0.08833333333333333;0.019666666666666666;0.019666666666666666;;23177.921875;0.0;3905.08666992188;44439.69140625;514406.43640568183;411644.6103821836;225575.2067312768;225293.25892233328;224172.12120598205;430280.9020939914;455239.982138536;451961.10086125555;443389.02400500124;494080.90656237;493653.3330343887;451450.12942785496;467019.02616562176;463178.7302339447;461400.04798587883;426739.47276287695;412420.9545810112;456504.1082933979;454957.25294993835;;172278.17009871884;450649.1255933427;207398.14754346444;225575.2067312768;274.1680685717883;2490761.862313308;966076.7284139215;164396.60175553765;0.0;0;162;176;0;0;0;0;6;48;53;1020814880029.7677;380001897375.0747;720579165434.4427;10393.92551600612;21487.169727739245;188.5271560612323;4511.180242300344;2185195.7002944574;873220.3637924017;40980.969458023385;505053.7513012049;1.3506919876139802;0.1493565319311721
4686;2019-01-27 23:06:37.879;801;197;108;107;103;52;172;-182;35;-258;376;368;25;107;232;209;246;201;184;180;170;-187;568;364;363;132;369;237;563;-1.0;80.0;222.0;517.0;118.0;0;75;0;1;0;1;0;0;0;0;1;1;1;0;0;40661.47265625;19604.416015625;0.0;3501.75;399.0;61599;;;Calculated values ==>;1548626797.879;353.26;292.86;283.96000000000004;283.86;283.46000000000004;278.36;274.8017692304317;290.36;254.96000000000004;276.66;247.36;310.76000000000005;309.96000000000004;275.66;283.86;296.36;294.06;297.76000000000005;293.26000000000005;291.16;290.16;;313.06;254.46000000000004;240.83765695389522;259.30345971252746;274.8017692304317;291.56;5680000.0;3640000.0;3629999.9999999995;1320000.0;3690000.0;2370000.0;5630000.0;0.0;0.013333333333333334;0.037000000000000005;0.08616666666666667;0.019666666666666666;0.019666666666666666;;19604.416015625;0.0;3501.75;40661.47265625;512998.7966370444;411255.00947143295;225682.5110285797;225401.56657984393;224284.30016358383;429879.7862731237;455239.982138536;458191.197420253;443691.7132699362;495509.8654782187;494675.6900378588;457008.75962231384;466495.613044434;462544.86540630495;460202.31914416054;425316.07651096105;412814.00481140555;456364.2951047695;454957.25294993835;;167682.10792650707;451133.5228432422;209268.4754563688;225682.5110285797;274.8017692304317;2491471.156876444;966433.3073162005;164458.335681717;0.0;0;162;176;0;0;0;0;6;48;53;1021032716329.733;380081410625.0621;720729490484.4188;9210.140712663717;20840.70491650226;166.69428932740664;4509.069924453386;2185359.094740873;873573.1548697625;40983.93013009761;505128.9325807078;1.5029152746268557;0.1671018758063259
4687;2019-01-27 23:07:37.874;805;187;105;105;99;50;172;-193;43;-262;349;341;22;117;232;208;246;188;184;181;170;-195;524;357;363;131;362;246;524;-2.0;79.0;271.0;505.0;118.0;0;70;100;1;0;0;0;0;0;0;1;1;1;0;0;31873.322265625;10457.31640625;0.0;3656.0693359375;393.0;61600;;;Calculated values ==>;1548626857.874;353.66;291.86;283.66;283.66;283.06;278.16;274.0616903277293;290.36;253.86;277.46000000000004;246.96000000000004;308.06;307.26000000000005;275.36;284.86;296.36;293.96000000000004;297.76000000000005;291.96000000000004;291.26000000000005;290.16;;312.46000000000004;253.66000000000003;240.61611355647437;260.58029834229245;274.0616903277293;291.56;5240000.0;3570000.0000000005;3629999.9999999995;1310000.0;3620000.0000000005;2460000.0;5240000.0;0.0;0.013166666666666667;0.04516666666666667;0.08416666666666667;0.019666666666666666;0.019666666666666666;;10457.31640625;0.0;3656.0693359375;31873.322265625;517169.7755763633;422427.92094979284;225605.9768050852;225605.9768050852;223898.32316239655;430346.717906069;455239.982138536;457699.22325204633;443460.561953228;491731.53151795454;490884.83255017217;455167.20881649444;466348.49304047547;463593.40581284417;461151.7468027471;436572.1681746592;422706.8119811211;456504.1082933979;454957.25294993835;;165175.21790254305;450483.14187593275;206804.58970181717;225605.9768050852;274.0616903277293;2492075.5631306563;966683.800877364;164517.97920559853;0.0;0;162;176;0;0;0;0;6;48;53;1021250498180.1831;380160304050.2251;720874378409.7183;11332.074282018684;20509.61147465473;182.5605232149185;4510.575097515445;2185530.2656007553;873917.7121249033;40986.84034433674;505204.0900257372;2.5886645518512603;0.2799419143929695
4688;2019-01-27 23:08:37.850;810;174;105;105;97;48;172;-204;48;-263;333;329;29;133;228;210;246;174;184;181;170;-202;531;352;363;132;357;247;532;159.0;80.0;321.0;487.0;118.0;0;67;100;1;0;0;0;0;0;0;1;1;1;0;0;31951.810546875;10606.0048828125;0.0;3661.34106445312;398.0;61601;;;Calculated values ==>;1548626917.85;354.16;290.56;283.66;283.66;282.86;277.96000000000004;273.5264737036516;290.36;252.76000000000002;277.96000000000004;246.86;306.46000000000004;306.06;276.06;286.46000000000004;295.96000000000004;294.16;297.76000000000005;290.56;291.26000000000005;290.16;;312.96000000000004;252.96000000000004;240.83765695389522;260.72004837742526;273.5264737036516;291.56;5310000.0;3520000.0000000005;3629999.9999999995;1320000.0;3570000.0000000005;2470000.0;5320000.0;0.026500000000000003;0.013333333333333334;0.0535;0.08116666666666666;0.019666666666666666;0.04616666666666667;;10606.0048828125;0.0;3661.34106445312;31951.810546875;517190.91470743687;415625.7229017109;225443.4604591449;225443.4604591449;223184.54365968084;430671.36484660726;455239.982138536;458136.76180554513;443157.28909217555;489927.7363135929;489502.5752418079;455850.5513890282;468032.20021008543;463807.71923720936;462181.9758583779;434945.00447627297;415625.7229017109;456504.1082933979;454957.25294993835;;167264.2905471822;449582.1240012018;204156.14440919762;213224.38734744233;273.5264737036516;2492607.2264854964;966859.2583432109;164578.9332340632;0.0;0;162;176;0;0;0;0;6;48;53;1021468211059.5739;380239172490.0044;721022219249.3046;13587.963030704592;19920.40867688434;257.59042099416104;11160.000628648566;2185737.8495109896;874254.4941918232;40990.50680169174;505334.6259211708;3.1488661537531337;0.2691546204980609
4689;2019-01-27 23:09:37.860;813;175;107;106;99;49;172;-202;51;-261;323;320;38;139;226;211;246;177;184;181;170;-207;543;351;363;132;356;246;544;402.0;84.0;290.0;487.0;118.0;0;67;88;1;0;0;0;0;0;0;1;1;1;0;0;31291.845703125;10102.9599609375;0.0;3639.9853515625;403.0;61602;;;Calculated values ==>;1548626977.86;354.46000000000004;290.66;283.86;283.76000000000005;283.06;278.06;273.4187578820637;290.36;252.96000000000004;278.26000000000005;247.06000000000003;305.46000000000004;305.16;276.96000000000004;287.06;295.76000000000005;294.26000000000005;297.76000000000005;290.86;291.26000000000005;290.16;;313.46000000000004;252.46000000000004;240.83765695389522;260.58029834229245;273.4187578820637;291.56;5430000.0;3510000.0;3629999.9999999995;1320000.0;3560000.0;2460000.0;5440000.0;0.06699999999999999;0.014;0.04833333333333333;0.08116666666666666;0.019666666666666666;0.08666666666666666;;10102.9599609375;0.0;3639.9853515625;31291.845703125;516560.9787456564;247522.6632799365;225772.4099029569;225488.54607163643;223520.6197590043;430735.4089219946;455239.982138536;458653.7746065562;443371.2413604828;488974.1774064664;488654.95567218383;457099.8982951852;468852.08433526603;463692.9327583057;462465.50517657667;432028.6185614949;248277.03352909957;456504.1082933979;454957.25294993835;;169353.38768963216;449062.7066891717;203007.71902378698;208173.55272329092;273.4187578820637;2493134.344792574;967031.861812666;164639.7877615848;0.0;0;162;176;0;0;0;0;6;48;53;1021686047359.5392;380318385689.9918;721170143899.281;12356.226019833846;19971.463165507063;2572.522190453535;21387.92068630944;2185954.0871199723;874586.9818625011;41014.095004162016;505605.9038041986;4.095783748110137;0.25658258853483373
4690;2019-01-27 23:10:37.851;816;180;108;108;102;50;172;-193;54;-263;314;313;47;148;226;212;246;183;184;181;170;-197;548;353;363;131;358;247;549;151.0;82.0;383.0;462.0;118.0;0;60;74;1;0;0;0;0;0;0;1;1;1;0;0;30544.251953125;9373.490234375;0.0;3622.51147460938;411.0;61603;;;Calculated values ==>;1548627037.851;354.76;291.16;283.96000000000004;283.96000000000004;283.36;278.16;273.6339639331285;290.36;253.86;278.56;246.86;304.56;304.46000000000004;277.86;287.96000000000004;295.76000000000005;294.36;297.76000000000005;291.46000000000004;291.26000000000005;290.16;;314.26000000000005;253.46000000000004;240.61611355647437;260.72004837742526;273.6339639331285;291.56;5480000.0;3529999.9999999995;3629999.9999999995;1310000.0;3579999.9999999995;2470000.0;5490000.0;0.025166666666666667;0.013666666666666666;0.06383333333333334;0.077;0.019666666666666666;0.044833333333333336;;9373.490234375;0.0;3622.51147460938;30544.251953125;516510.35029710905;249177.87591693347;225956.82755774618;225956.82755774618;224265.5351087286;430607.02586249536;455239.982138536;458852.32562542724;443353.8986186012;487904.62203999853;487797.88462877413;458017.21189582633;469731.90507061855;463395.24800137134;462295.1400144604;430760.7589925302;411880.1009978568;456504.1082933979;454957.25294993835;;172696.00095264515;450276.7047545989;204395.03867740705;213853.36985911714;273.6339639331285;2493649.5683127614;967194.1412192055;164700.29949052553;0.0;0;162;176;0;0;0;0;6;48;53;1021903814690.1761;380397273855.2226;721318021714.7135;16242.856816848624;18932.888287943773;258.03565926053585;10809.490758571817;2186192.3770621214;874911.1361617887;41037.67944811464;505874.1753202597;3.55826911677427;0.2977118749992123
4691;2019-01-27 23:11:37.871;820;184;110;109;104;51;172;-152;57;-194;308;308;52;158;226;213;246;187;183;180;170;-160;555;353;363;136;358;256;555;179.0;83.0;1092.0;529.0;118.0;0;75;89;1;0;0;0;0;0;0;1;1;1;0;0;31721.517578125;10345.025390625;0.0;3821.92895507812;417.0;61604;;;Calculated values ==>;1548627097.871;355.16;291.56;284.16;284.06;283.56;278.26000000000005;273.6339639331285;290.36;257.96000000000004;278.86;253.76000000000002;303.96000000000004;303.96000000000004;278.36;288.96000000000004;295.76000000000005;294.46000000000004;297.76000000000005;291.86;291.16;290.16;;314.86;257.16;241.71165711629368;261.9595390733887;273.6339639331285;291.46000000000004;5550000.0;3529999.9999999995;3629999.9999999995;1360000.0;3579999.9999999995;2560000.0;5550000.0;0.029833333333333333;0.013833333333333333;0.182;0.08816666666666667;0.019666666666666666;0.0495;;10345.025390625;0.0;3821.92895507812;31721.517578125;516416.9900313814;250421.68149151542;226405.13032286434;226121.30466386222;224712.46061038075;430607.02586249536;455239.982138536;457776.90588602994;449703.69673450093;486250.199504298;486250.199504298;457169.62696630094;469633.8580811309;463395.24800137134;462427.4660375804;428927.35509514634;410799.17277700413;456364.2951047695;454957.25294993835;;175203.01333496982;453230.5849330493;202220.37077184496;211829.1304587819;273.6339639331285;2494168.622685828;967358.5169563494;164762.35717308774;0.0;0;162;176;0;0;0;0;6;48;53;1022121687290.1069;380477400555.19714;721468972014.6655;46511.28939078167;22130.733881879514;250.77318873430053;12034.842063312244;2186715.5025974247;875253.4470787123;41041.92093520449;506064.6082168616;5.7124231891982715;0.4491243572156971
4692;2019-01-27 23:12:37.861;823;190;110;109;106;51;172;-129;60;-121;310;314;56;157;227;214;246;194;183;180;170;-134;566;353;363;140;358;265;566;140.0;81.0;1262.0;529.0;118.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;32808.390625;11097.9794921875;0.0;4071.24438476562;420.0;61605;;;Calculated values ==>;1548627157.861;355.46000000000004;292.16;284.16;284.06;283.76000000000005;278.26000000000005;273.6339639331285;290.36;260.26000000000005;279.16;261.06;304.16;304.56;278.76000000000005;288.86;295.86;294.56;297.76000000000005;292.56;291.16;290.16;;315.16;259.76000000000005;242.56692532238324;263.1675429290057;273.6339639331285;291.46000000000004;5660000.0;3529999.9999999995;3629999.9999999995;1400000.0;3579999.9999999995;2650000.0;5660000.0;0.02333333333333333;0.013500000000000002;0.21033333333333332;0.08816666666666667;0.019666666666666666;0.043;;11097.9794921875;0.0;4071.24438476562;32808.390625;515872.2559235618;252201.70699163104;226187.64466105466;225905.92132047904;225064.72739882968;430607.02586249536;455239.982138536;456684.40183009306;456576.8796034375;485443.8665527009;485880.2685047071;456189.40354586835;468273.5721768372;463527.3134515757;462559.6743059256;425890.9355541806;253820.30783839847;456364.2951047695;454957.25294993835;;176456.53798984195;455242.08185384754;200818.1879117585;212421.27278159163;273.49082293944804;2494706.2822960666;967537.1788817833;164828.12265485615;0.0;0;162;176;0;0;0;0;6;48;53;1022339450990.1416;380560186755.2103;721625245964.6904;53817.19366082303;22431.70664922752;2322.9534741630587;10429.047147238909;2187551.4339445387;875624.7388575854;41063.36508277835;506251.77609379985;5.867202017281399;0.45888931688593365
4693;2019-01-27 23:13:37.892;824;197;108;108;107;52;172;-119;63;-81;324;330;60;162;227;214;246;200;183;180;170;-123;564;358;363;141;363;276;564;-2.0;81.0;1196.0;513.0;118.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;32806.41796875;10968.9560546875;0.0;4208.3388671875;421.0;61606;;;Calculated values ==>;1548627217.892;355.56000000000006;292.86;283.96000000000004;283.96000000000004;283.86;278.36;274.1680685717883;290.36;261.26000000000005;279.46000000000004;265.06;305.56;306.16;279.16;289.36;295.86;294.56;297.76000000000005;293.16;291.16;290.16;;315.26000000000005;260.86;242.77792619122317;264.60387354146746;274.1680685717883;291.46000000000004;5640000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;2760000.0;5640000.0;0.0;0.013500000000000002;0.19933333333333333;0.08549999999999999;0.019666666666666666;0.019666666666666666;;10968.9560546875;0.0;4208.3388671875;32806.41796875;516160.2277317173;410810.422463297;225663.25240806083;225663.25240806083;225382.49171182286;430280.9020939914;455239.982138536;455240.3446814246;460493.6966799801;485724.71004332433;486385.1632736138;454859.9878152477;467313.240040004;462779.1394524961;461801.27186994074;426458.4174456206;412005.8538529186;456364.2951047695;454957.25294993835;;176874.38241465177;456210.3019707529;201210.652578963;225663.25240806083;273.6666605149343;2495253.354874964;967721.1650214477;164897.15483004518;0.0;0;162;176;0;0;0;0;6;48;53;1022557363519.7747;380644530310.0683;721787629819.417;50636.58529242402;21802.470022998034;195.10960850147669;4509.448677323591;2188422.331832564;875993.5474486046;41084.359783425694;506376.3278773185;5.082830240720973;0.4466874609877542
4694;2019-01-27 23:14:37.872;819;196;107;107;106;55;172;-136;64;-80;346;353;61;162;230;211;246;198;183;180;170;-136;584;364;363;144;369;269;578;-2.0;78.0;611.0;522.0;118.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;41406.67578125;19867.86328125;0.0;4053.28833007812;419.0;61607;;;Calculated values ==>;1548627277.872;355.06000000000006;292.76000000000005;283.86;283.86;283.76000000000005;278.66;274.8017692304317;290.36;259.56;279.56;265.16;307.76000000000005;308.46000000000004;279.26000000000005;289.36;296.16;294.26000000000005;297.76000000000005;292.96000000000004;291.16;290.16;;315.06;259.56;243.40439225979637;263.6948088759802;274.8017692304317;291.46000000000004;5840000.0;3640000.0;3629999.9999999995;1440000.0;3690000.0;2690000.0;5780000.0;0.0;0.013000000000000001;0.10183333333333335;0.087;0.019666666666666666;0.019666666666666666;;19867.86328125;0.0;4053.28833007812;41406.67578125;513875.9744413896;253941.7324591653;225119.88336977176;225119.88336977176;224842.24789006036;429879.7862731237;455239.982138536;456525.10104843223;460136.243033518;488914.38591128465;489673.6839959626;456151.60580436233;468296.5705982289;462275.7276824156;460473.9852029322;420415.02376699913;254758.8055299642;456364.2951047695;454957.25294993835;;176038.69501535743;454374.6892208476;201407.74515345303;225119.88336977176;273.7704420699317;2495871.5911755944;967978.0528581641;164965.97877441318;0.0;0;163;176;0;0;0;0;6;48;53;1022775090919.8439;380730001810.09546;721951075319.469;25979.450741972054;22008.12413386333;2153.5308370814546;4520.1349350766095;2189060.585977398;876358.5140372663;41103.92526314387;506451.54932526906;2.2850589108806965;0.2164324849577639
4695;2019-01-27 23:15:37.873;801;202;106;106;103;60;172;-147;-37;-94;357;359;-44;120;234;206;246;205;183;180;170;-150;562;369;363;144;374;260;555;-1.0;79.0;704.0;515.0;118.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40454.3359375;19073.31640625;0.0;3878.5693359375;397.0;61608;;;Calculated values ==>;1548627337.873;353.26;293.36;283.76000000000005;283.76000000000005;283.46000000000004;279.16;275.3239800832674;290.36;258.46000000000004;269.46000000000004;263.76000000000005;308.86;309.06;268.76000000000005;285.16;296.56;293.76000000000005;297.76000000000005;293.66;291.16;290.16;;312.86;258.16;243.40439225979637;262.5002047102346;275.3239800832674;291.46000000000004;5620000.0;3690000.0;3629999.9999999995;1440000.0;3740000.0;2600000.0;5550000.0;0.0;0.013166666666666667;0.11733333333333333;0.08583333333333334;0.019666666666666666;0.019666666666666666;;19073.31640625;0.0;3878.5693359375;40454.3359375;513507.80311802885;416332.02074452443;225273.97613630566;225273.97613630566;224432.68874789274;429537.3511455088;455239.982138536;445127.1961177136;458706.70582492737;491080.7963319312;491295.1034383869;444184.27643647336;464672.07524995133;462058.0594595953;459004.97428962355;427018.7789297304;417332.24674028397;456364.2951047695;454957.25294993835;;166846.47414792277;452914.5584274718;202912.63742712338;225273.97613630566;274.3803599385303;2496553.7776420116;968302.5680969984;165032.0786898637;0.0;0;163;176;0;0;0;0;6;48;53;1022992894549.5808;380816403249.9911;722109777964.2773;28419.84155302925;21458.498219196576;127.53934049437817;4517.104444001443;2189513.920968099;876720.7419268017;41122.93449808268;506526.86090850923;2.375533939527409;0.22805249310303416
4696;2019-01-27 23:16:37.843;792;191;106;105;99;58;172;-153;-73;-102;355;355;-78;72;233;205;246;192;183;180;170;-154;554;363;363;145;368;256;547;-1.0;80.0;529.0;489.0;118.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40130.5390625;18907.04296875;0.0;3812.07421875;380.0;61609;;;Calculated values ==>;1548627397.843;352.36;292.26000000000005;283.76000000000005;283.66;283.06;278.96000000000004;274.69669130483857;290.36;257.86;265.86;262.96000000000004;308.66;308.66;265.36;280.36;296.46000000000004;293.66;297.76000000000005;292.36;291.16;290.16;;311.16;257.76000000000005;243.61107973660833;261.9595390733887;274.69669130483857;291.46000000000004;5540000.0;3629999.9999999995;3629999.9999999995;1450000.0;3679999.9999999995;2560000.0;5470000.0;0.0;0.013333333333333334;0.08816666666666667;0.08149999999999999;0.019666666666666666;0.019666666666666666;;18907.04296875;0.0;3812.07421875;40130.5390625;513081.56582850957;415621.2991351717;225429.48509228733;225146.89616703955;223465.4174374618;429947.3805835815;455239.982138536;441035.03886491165;457728.37751507264;491297.0661736828;491297.0661736828;440339.2141695772;459585.5695105795;462829.68046980636;459814.3699412001;429193.6779738121;415963.3411232605;456364.2951047695;454957.25294993835;;159743.72323357346;452324.69518153276;201206.26609292877;225429.48509228733;273.68703914230355;2497224.982497019;968618.9128404435;165096.13534183518;0.0;0;163;176;0;0;0;0;6;48;53;1023210585649.6847;380903059900.0324;722264500564.3512;21144.90346606316;20466.151970721225;176.40449134068797;4514.04610120047;2189926.7539903508;877069.9393258418;41125.46609691655;506602.08286662784;2.0379975879872885;0.20193688615312555
4697;2019-01-27 23:17:37.873;784;187;108;107;100;52;172;-170;-84;-134;350;348;-87;44;231;207;246;189;184;181;170;-170;555;359;363;144;364;249;549;1.0;82.0;492.0;503.0;118.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40226.078125;19031.06640625;0.0;3687.49536132812;368.0;61610;;;Calculated values ==>;1548627457.873;351.56000000000006;291.86;283.96000000000004;283.86;283.16;278.36;274.27422755570615;290.36;256.16;264.76000000000005;259.76000000000005;308.16;307.96000000000004;264.46000000000004;277.56;296.26000000000005;293.86;297.76000000000005;292.06;291.26000000000005;290.16;;309.96000000000004;256.16;243.40439225979637;260.9983114674233;274.27422755570615;291.56;5550000.0;3590000.0;3629999.9999999995;1440000.0;3640000.0;2490000.0;5490000.0;0.00016666666666666666;0.013666666666666666;0.082;0.08383333333333334;0.019666666666666666;0.01983333333333333;;19031.06640625;0.0;3687.49536132812;40226.078125;512013.03272299486;413396.8702782222;225956.82755774618;225673.23531596395;223707.0848780905;430214.79039162316;455239.982138536;440998.09203604085;454582.57985912164;491516.20378635894;491304.0221885193;440586.1572630788;457335.3335641186;463162.2360548347;460708.6424910782;428927.35509514634;414127.2103214636;456504.1082933979;454957.25294993835;;154730.12109240866;450812.925664801;200854.33009545525;225745.88220092023;273.5313642752437;2497894.9557925006;968935.2218272069;165158.66300317927;0.0;0;163;176;0;0;0;0;6;48;53;1023428494549.5808;380989803249.9911;722416076314.2789;19691.78847912802;20954.86226189682;202.26864524033095;4546.025519855526;2190267.2299092817;877415.2870318417;41128.623284191286;506677.6212137324;1.9981434287316662;0.20182960504577396
4698;2019-01-27 23:18:37.854;779;186;108;108;101;47;172;-173;-78;-160;339;335;-80;34;229;208;246;189;184;181;170;-174;550;357;363;144;362;235;546;-1.0;81.0;362.0;488.0;118.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39978.14453125;19008.16796875;0.0;3429.69482421875;360.0;61611;;;Calculated values ==>;1548627517.854;351.06000000000006;291.76000000000005;283.96000000000004;283.96000000000004;283.26000000000005;277.86;274.0616903277293;290.36;255.86;265.36;257.16;307.06;306.66;265.16;276.56;296.06;293.96000000000004;297.76000000000005;292.06;291.26000000000005;290.16;;309.16;255.76000000000002;243.40439225979637;259.0149159925826;274.0616903277293;291.56;5500000.0;3570000.0000000005;3629999.9999999995;1440000.0;3620000.0000000005;2350000.0;5460000.0;0.0;0.013500000000000002;0.060333333333333336;0.08133333333333333;0.019666666666666666;0.019666666666666666;;19008.16796875;0.0;3429.69482421875;39978.14453125;511828.2196268935;414260.4934188599;226016.77960473797;226016.77960473797;224042.0024196758;430346.717906069;455239.982138536;444652.46226232225;451866.14337335667;491855.0672398146;491436.05276086036;444393.7465664333;458392.23997585935;463195.3492027865;461151.7468027471;430244.12685185036;415318.3965160642;456504.1082933979;454957.25294993835;;151387.74336342167;450390.24228577036;201387.14206252532;226016.77960473797;273.73127267162346;2498563.112666665;969252.1150666631;165217.95414010095;0.0;0;163;176;0;0;0;0;6;48;53;1023646225580.2524;381076175890.2575;722561230334.7267;14677.007652054415;20252.252151490597;201.49735953311347;4502.495975788941;2190553.545849157;877758.5709120157;41131.98693541448;506753.0016817191;1.766355980716967;0.18430166977630447
4699;2019-01-27 23:19:37.864;780;176;108;107;100;45;172;-179;-59;-174;324;322;-56;69;228;210;246;177;184;181;170;-178;523;351;363;143;356;250;524;335.0;80.0;469.0;474.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31832.533203125;10416.39453125;0.0;3730.12866210938;366.0;61612;;;Calculated values ==>;1548627577.864;351.16;290.76000000000005;283.96000000000004;283.86;283.16;277.66;273.4187578820637;290.36;255.26000000000002;267.26000000000005;255.76000000000002;305.56;305.36;267.56;280.06;295.96000000000004;294.16;297.76000000000005;290.86;291.26000000000005;290.16;;309.76000000000005;255.36;243.1966462407574;261.13683023647616;273.4187578820637;291.56;5230000.0;3510000.0;3629999.9999999995;1430000.0;3560000.0;2500000.0;5240000.0;0.05583333333333333;0.013333333333333334;0.07816666666666668;0.079;0.019666666666666666;0.0755;;10416.39453125;0.0;3730.12866210938;31832.533203125;514255.1883849663;419221.64405437256;226469.78592691294;226181.08303922226;224181.14870112002;430735.4089219946;455239.982138536;444168.0946161418;450566.2702169862;488639.88855948637;488426.17141231557;444566.6746252651;460164.1021109075;463955.8763240681;462333.5003207398;436800.53282897046;419524.6149337789;456504.1082933979;454957.25294993835;;153894.52559728007;450143.8974198476;200500.1367458618;207264.85772459034;273.3573119523281;2499161.6347180754;969497.3606215721;165277.62928001015;0.0;0;163;176;0;0;0;0;6;48;53;1023864061880.2178;381162290240.24384;722706754584.7036;19046.712040193557;19721.85709324488;230.34557193588776;18700.775839513775;2190834.6236850475;878091.7440085984;41135.586226291336;506946.39450691565;4.078718831208881;0.2816610842834416
4700;2019-01-27 23:20:37.884;781;172;109;108;100;45;172;-187;-39;-184;323;323;-41;95;225;211;246;174;184;181;170;-188;538;349;363;142;354;252;539;298.0;78.0;286.0;484.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32261.408203125;10721.576171875;0.0;3786.60791015625;381.0;61613;;;Calculated values ==>;1548627637.884;351.26;290.36;284.06;283.96000000000004;283.16;277.66;273.20264511476705;290.36;254.46000000000004;269.26000000000005;254.76000000000002;305.46000000000004;305.46000000000004;269.06;282.66;295.66;294.26000000000005;297.76000000000005;290.56;291.26000000000005;290.16;;311.26000000000005;254.36;242.98782864720522;261.41265627149306;273.20264511476705;291.56;5380000.0;3490000.0;3629999.9999999995;1420000.0;3540000.0;2520000.0;5390000.0;0.049666666666666665;0.013000000000000001;0.04766666666666666;0.08066666666666666;0.019666666666666666;0.06933333333333333;;10721.576171875;0.0;3786.60791015625;32261.408203125;513101.35058060125;246634.51519971865;226444.63807671441;226158.32995877613;223893.48686953876;430862.6128555636;455239.982138536;446416.22136707493;449687.15104171314;488311.70933378726;488311.70933378726;446154.14423404075;462924.2165159742;463858.3109733812;462767.05208785826;433264.48680142645;247381.36650519064;456504.1082933979;454957.25294993835;;160161.5264782812;449263.85771583894;199936.70063026022;207455.77904055253;273.12719392572245;2499695.928935017;969673.5690939608;165340.2896312496;0.0;0;163;176;0;0;0;0;6;48;53;1024081934480.1486;381247818740.2167;722857404784.6558;11748.8571551215;20112.390671570014;2416.4805638510657;17160.102191050748;2191091.338971508;878423.8067238879;41157.65046304404;507245.33477062546;3.545435479089376;0.24908930625621786
4701;2019-01-27 23:21:37.855;781;179;110;109;103;46;172;-186;-19;-226;325;325;-28;102;225;212;246;182;184;181;170;-190;550;353;363;142;358;249;551;-2.0;76.0;232.0;522.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32402.220703125;10982.7158203125;0.0;3733.59057617188;392.0;61614;;;Calculated values ==>;1548627697.855;351.26;291.06;284.16;284.06;283.46000000000004;277.76000000000005;273.6339639331285;290.36;254.56000000000003;271.26000000000005;250.56000000000003;305.66;305.66;270.36;283.36;295.66;294.36;297.76000000000005;291.36;291.26000000000005;290.16;;312.36;254.16000000000003;242.98782864720522;260.9983114674233;273.6339639331285;291.56;5500000.0;3529999.9999999995;3629999.9999999995;1420000.0;3579999.9999999995;2490000.0;5510000.0;0.0;0.012666666666666666;0.03866666666666666;0.087;0.019666666666666666;0.019666666666666666;;10982.7158203125;0.0;3733.59057617188;32402.220703125;512073.8372633369;248698.44658970588;226485.61015559043;226200.997294266;224507.88348971008;430607.02586249536;455239.982138536;449554.8507795242;445198.1042704206;488856.9370541624;488856.9370541624;448406.88659802644;464185.4169896092;463263.0670591279;462295.1400144604;430244.12685185036;249849.01163384554;456504.1082933979;454957.25294993835;;164757.40606591295;449051.89543330955;203851.86678455365;226485.61015559043;273.6339639331285;2500234.532058114;969854.3507736985;165402.9276622348;0.0;0;163;176;0;0;0;0;6;48;53;1024299629209.9893;381332977560.15436;723007632139.5459;9500.515381138859;21332.40249244176;2285.0047927613946;4493.2756416221755;2191268.331488097;878769.0130695852;41196.81057111559;507425.6923707718;2.5557498800751546;0.2703681951581666
4702;2019-01-27 23:22:37.875;785;186;111;111;106;48;172;-182;-2;-240;322;320;-13;103;226;212;246;189;184;181;170;-187;557;356;363;142;361;248;557;-2.0;79.0;292.0;498.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32519.970703125;11125.4775390625;0.0;3705.65454101562;402.0;61615;;;Calculated values ==>;1548627757.875;351.66;291.76000000000005;284.26000000000005;284.26000000000005;283.76000000000005;277.96000000000004;273.955091788801;290.36;254.96000000000004;272.96000000000004;249.16000000000003;305.36;305.16;271.86;283.46000000000004;295.76000000000005;294.36;297.76000000000005;292.06;291.26000000000005;290.16;;313.36;254.46000000000004;242.98782864720522;260.85938512811435;273.955091788801;291.56;5570000.0;3560000.0;3629999.9999999995;1420000.0;3610000.0;2480000.0;5570000.0;0.0;0.013166666666666667;0.048666666666666664;0.083;0.019666666666666666;0.019666666666666666;;11125.4775390625;0.0;3705.65454101562;32519.970703125;511964.3787946515;251101.17795168798;226649.31038536667;226649.31038536667;225235.54227343167;430412.23801567365;455239.982138536;451871.98057976493;443678.0364772721;488647.23876451346;488433.909155295;450494.23584676464;464448.1070157613;462946.4434952612;461839.3725590994;428390.08982317784;410706.54676073755;456504.1082933979;454957.25294993835;;168935.5661677829;449369.75958030886;205560.20578072304;226649.31038536667;273.955091788801;2500775.7306590816;970038.6471299496;165464.94203609478;0.0;0;163;176;0;0;0;0;6;48;53;1024517501809.92;381418205960.12726;723156781839.4985;11987.173040220037;20236.192965365623;232.8333169887972;4490.056203769909;2191447.4552462418;879115.5334999441;41217.799549351585;507500.57842315914;2.49112848074304;0.2664699748653552
4703;2019-01-27 23:23:37.865;794;190;111;110;107;51;172;-182;9;-243;314;312;0;114;227;211;246;193;184;181;170;-186;556;358;363;141;363;250;557;-3.0;80.0;160.0;534.0;118.0;0;99;95;1;0;0;0;0;0;0;1;1;1;0;0;32249.115234375;10776.6962890625;0.0;3749.23486328125;407.0;61616;;;Calculated values ==>;1548627817.865;352.56000000000006;292.16;284.26000000000005;284.16;283.86;278.26000000000005;274.1680685717883;290.36;254.96000000000004;274.06;248.86;304.56;304.36;273.16;284.56;295.86;294.26000000000005;297.76000000000005;292.46000000000004;291.26000000000005;290.16;;313.86;254.56000000000003;242.77792619122317;261.13683023647616;274.1680685717883;291.56;5560000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;2500000.0;5570000.0;0.0;0.013333333333333334;0.02666666666666667;0.089;0.019666666666666666;0.019666666666666666;;10776.6962890625;0.0;3749.23486328125;32249.115234375;513156.8269692622;411111.06218014384;226649.31038536667;226365.17284227416;225516.9295716143;430280.9020939914;455239.982138536;452891.5007280739;443547.1953492973;487570.2383688536;487355.9849415875;451770.1984651622;465428.42293175275;462779.1394524961;461400.04798587883;428659.50061473803;412290.7944217916;456504.1082933979;454957.25294993835;;171024.68490186572;449654.01489391987;207195.33016187992;226649.31038536667;274.1680685717883;2501315.383084916;970221.1348255272;165527.05576046073;0.0;0;163;176;0;0;0;0;6;48;53;1024735265509.9547;381503091810.14075;723306156939.5223;6551.897881765173;21578.822941151553;218.24941590595216;4490.056203769909;2191601.92175524;879463.9338894762;41221.55794562251;507575.40022085555;2.260717478155886;0.26171269434480315
4704;2019-01-27 23:24:37.866;802;191;109;109;107;53;172;-186;13;-245;306;304;7;110;229;210;246;193;184;181;170;-190;555;359;363;141;364;252;556;-1.0;82.0;219.0;507.0;118.0;0;99;95;1;0;0;0;0;0;0;1;1;1;0;0;32333.884765625;10712.951171875;0.0;3802.91650390625;412.0;61617;;;Calculated values ==>;1548627877.866;353.36;292.26000000000005;284.06;284.06;283.86;278.46000000000004;274.27422755570615;290.36;254.56000000000003;274.46000000000004;248.66000000000003;303.76000000000005;303.56;273.86;284.16;296.06;294.16;297.76000000000005;292.46000000000004;291.26000000000005;290.16;;314.36;254.16000000000003;242.77792619122317;261.41265627149306;274.27422755570615;291.56;5550000.0;3590000.0;3629999.9999999995;1410000.0;3640000.0;2520000.0;5560000.0;0.0;0.013666666666666666;0.0365;0.0845;0.019666666666666666;0.019666666666666666;;10712.951171875;0.0;3802.91650390625;32333.884765625;514221.7837190752;411946.55931517074;226101.4974220925;226101.4974220925;225536.3107355548;430214.79039162316;455239.982138536;453042.96525599563;443329.28316699906;486486.9438711739;486271.73114171973;452295.03015126823;464674.29715906805;462895.65004918195;461112.25666892657;428927.35509514634;412715.6717894541;456504.1082933979;454957.25294993835;;173113.83306960555;449231.4603558763;206879.8495268936;226101.4974220925;274.27422755570615;2501853.5837207935;970400.2182054919;165589.9914040212;0.0;0;163;176;0;0;0;0;6;48;53;1024953069139.6917;381587693220.0386;723456759449.3405;8984.953724112223;20478.71111504904;221.5596718444603;4500.829858714302;2191731.3976763617;879814.4191808454;41225.22308243393;507650.3255200199;2.3550817032286098;0.26098017881428676
4705;2019-01-27 23:25:37.886;807;191;108;108;105;54;172;-183;18;-245;299;299;14;122;230;210;246;193;184;181;170;-187;555;359;363;141;364;255;556;-1.0;78.0;296.0;533.0;118.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;32562.30078125;10903.962890625;0.0;3863.47021484375;414.0;61618;;;Calculated values ==>;1548627937.886;353.86;292.26000000000005;283.96000000000004;283.96000000000004;283.66;278.56;274.27422755570615;290.36;254.86;274.96000000000004;248.66000000000003;303.06;303.06;274.56;285.36;296.16;294.16;297.76000000000005;292.46000000000004;291.26000000000005;290.16;;314.56;254.46000000000004;242.77792619122317;261.82340779136865;274.27422755570615;291.56;5550000.0;3590000.0;3629999.9999999995;1410000.0;3640000.0;2550000.0;5560000.0;0.0;0.013000000000000001;0.04933333333333333;0.08883333333333333;0.019666666666666666;0.019666666666666666;;10903.962890625;0.0;3863.47021484375;32562.30078125;514832.8883271323;411946.55931517074;225818.56121347146;225818.56121347146;224973.83245226843;430214.79039162316;455239.982138536;453148.51209923427;443329.28316699906;485390.99185339466;485390.99185339466;452648.5229838137;465631.914383334;463029.0030910028;461112.25666892657;428927.35509514634;412715.6717894541;456504.1082933979;454957.25294993835;;173949.5011765382;449548.45379709895;206756.6552798927;225818.56121347146;274.27422755570615;2502394.5655340278;970580.419202939;165653.89925550914;0.0;0;163;176;0;0;0;0;6;48;53;1025170941739.6224;381672321420.01166;723608910149.2921;12155.331603087518;21568.00476827849;210.75188297399887;4506.394270817182;2191907.6254437137;880164.9252761947;41228.82687958836;507725.4107411425;2.6030578402228697;0.2828565016845017
4706;2019-01-27 23:26:37.877;808;190;108;107;104;54;172;-181;28;-246;295;296;22;110;230;211;246;192;184;181;170;-185;551;360;363;141;365;258;552;-2.0;79.0;317.0;563.0;118.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;32584.220703125;10847.935546875;0.0;3917.61889648438;417.0;61619;;;Calculated values ==>;1548627997.877;353.96000000000004;292.16;283.96000000000004;283.86;283.56;278.56;274.38016830617;290.36;255.06000000000003;275.96000000000004;248.56000000000003;302.66;302.76000000000005;275.36;284.16;296.16;294.26000000000005;297.76000000000005;292.36;291.26000000000005;290.16;;314.86;254.66000000000003;242.77792619122317;262.23063862743834;274.38016830617;291.56;5510000.0;3600000.0;3629999.9999999995;1410000.0;3650000.0;2580000.0;5520000.0;0.0;0.013166666666666667;0.05283333333333333;0.09383333333333334;0.019666666666666666;0.019666666666666666;;10847.935546875;0.0;3917.61889648438;32584.220703125;515289.51438148046;413263.53111073095;225897.2949288713;225614.28221076654;224769.33514882115;430148.3826014536;455239.982138536;453881.6901609956;443220.22567578935;484612.96200050286;484721.6491955309;453131.67985456734;463791.9897104861;462878.96902001434;461092.6986229182;429983.6956939984;413998.2807911148;456504.1082933979;454957.25294993835;;175203.01333496982;449759.5247031735;207203.12525111588;225897.2949288713;274.38016830617;2502937.3717815;970761.6578339086;165718.73193859844;0.0;0;163;176;0;0;0;0;6;48;53;1025388709070.2594;381756908730.2591;723762787064.7422;13032.850846071977;22759.875481918072;210.4746295546346;4504.845841080985;2192117.4954795092;880534.2688695097;41232.336574003224;507800.49314491113;2.743415220472378;0.2998882948973284
4707;2019-01-27 23:27:37.847;806;188;108;107;103;53;172;-182;41;-246;293;295;28;124;230;211;246;190;184;181;170;-186;552;357;363;140;362;261;552;0.0;81.0;362.0;545.0;118.0;0;100;98;1;0;0;0;0;0;0;1;1;1;0;0;32684.07421875;10873.6904296875;0.0;3997.65795898438;418.0;61620;;;Calculated values ==>;1548628057.847;353.76;291.96000000000004;283.96000000000004;283.86;283.46000000000004;278.46000000000004;274.0616903277293;290.36;254.96000000000004;277.26000000000005;248.56000000000003;302.46000000000004;302.66;275.96000000000004;285.56;296.16;294.26000000000005;297.76000000000005;292.16;291.26000000000005;290.16;;314.96000000000004;254.56000000000003;242.56692532238324;262.63441904999945;274.0616903277293;291.56;5520000.0;3570000.0000000005;3629999.9999999995;1400000.0;3620000.0000000005;2610000.0;5520000.0;0.0;0.013500000000000002;0.060333333333333336;0.09083333333333334;0.019666666666666666;0.019666666666666666;;10873.6904296875;0.0;3997.65795898438;32684.07421875;514962.2479220692;412510.35525449144;225897.2949288713;225614.28221076654;224489.02133816265;430346.717906069;455239.982138536;454992.6325071217;443417.16685071756;484048.2919636697;484266.5810326461;453368.29725579347;464995.29521852185;463328.15220803814;461553.227934654;429721.82461500546;413263.53111073095;456504.1082933979;454957.25294993835;;175620.85347054448;449831.896282689;206088.978556648;225897.2949288713;274.0616903277293;2503481.0022860514;970942.5808763054;165784.6595985098;0.0;0;163;176;0;0;0;0;6;48;53;1025606400169.4978;381841166579.9643;723918409214.1978;15017.18712167858;22139.981693448724;222.1869623077059;4504.845841080985;2192351.1289199316;880908.2472619244;41235.940284499506;507875.5363682846;2.8164360435816915;0.30004819635928737
4708;2019-01-27 23:28:37.857;802;188;107;107;102;52;172;-179;48;-245;294;296;35;114;229;212;246;190;184;181;170;-184;550;357;363;140;362;264;550;-2.0;79.0;519.0;545.0;118.0;0;100;98;1;0;0;0;0;0;0;1;1;1;0;0;32681.994140625;10797.888671875;0.0;4027.25122070312;417.0;61621;;;Calculated values ==>;1548628117.857;353.36;291.96000000000004;283.86;283.86;283.36;278.36;274.0616903277293;290.36;255.26000000000002;277.96000000000004;248.66000000000003;302.56;302.76000000000005;276.66;284.56;296.06;294.36;297.76000000000005;292.16;291.26000000000005;290.16;;314.86;254.76000000000002;242.56692532238324;263.0348170998261;274.0616903277293;291.56;5500000.0;3570000.0000000005;3629999.9999999995;1400000.0;3620000.0000000005;2640000.0;5500000.0;0.0;0.013166666666666667;0.08650000000000001;0.09083333333333334;0.019666666666666666;0.019666666666666666;;10797.888671875;0.0;4027.25122070312;32681.994140625;514642.4881675513;413351.9237643686;225653.53870454352;225653.53870454352;224246.7684676931;430346.717906069;455239.982138536;455361.52084696415;443525.871472747;483809.342547209;484028.39208342484;453734.4937347361;463374.03290231415;463195.3492027865;461686.8058337108;430244.12685185036;414083.7466353395;456504.1082933979;454957.25294993835;;175203.01333496982;450042.29615184467;205572.31323247403;225653.53870454352;274.0616903277293;2504025.8103106637;971123.2074689227;165851.54498763618;0.0;0;163;176;0;0;0;0;6;48;53;1025824236470.3286;381925180580.2847;724075935464.7986;21606.766458653397;22206.0234485095;212.77833951739285;4509.639713492765;2192656.3794008675;881277.8588978576;41239.56559948035;507950.6696016448;3.273844854878647;0.33164429490737946
4709;2019-01-27 23:29:37.888;795;186;107;107;103;51;172;-166;54;-231;296;300;41;128;229;213;246;188;184;181;170;-171;550;356;363;140;361;269;550;0.0;80.0;613.0;556.0;118.0;0;100;98;1;0;0;0;0;0;0;1;1;1;0;0;32672.3984375;10763.7705078125;0.0;4133.62646484375;415.0;61622;;;Calculated values ==>;1548628177.888;352.66;291.76000000000005;283.86;283.86;283.46000000000004;278.26000000000005;273.955091788801;290.36;256.56;278.56;250.06000000000003;302.76000000000005;303.16;277.26000000000005;285.96000000000004;296.06;294.46000000000004;297.76000000000005;291.96000000000004;291.26000000000005;290.16;;314.66;256.06;242.56692532238324;263.6948088759802;273.955091788801;291.56;5500000.0;3560000.0;3629999.9999999995;1400000.0;3610000.0;2690000.0;5500000.0;0.0;0.013333333333333334;0.10216666666666667;0.09266666666666666;0.019666666666666666;0.019666666666666666;;10763.7705078125;0.0;4133.62646484375;32672.3984375;513788.3317348463;412601.8314242595;225653.53870454352;225653.53870454352;224526.78824247757;430412.23801567365;455239.982138536;455276.47423739;445040.904428121;483446.6335141923;483887.10411855043;453637.1052473653;464296.74378486525;463344.7402771259;461972.54226096225;430244.12685185036;413351.9237643686;456504.1082933979;454957.25294993835;;174367.33720873808;451405.1176236077;204999.20708972402;225653.53870454352;273.9550917888009;2504570.711634865;971302.9807967055;165919.5874386801;0.0;0;163;176;0;0;0;0;6;48;53;1026042148999.9617;382009223980.1432;724235918079.5292;25569.99412691987;22833.614376139885;225.22937449975717;4509.639713492765;2193049.7221939154;881653.3831330935;41243.21754962423;508025.8690964184;3.5669639258849353;0.35475184341073657
4710;2019-01-27 23:30:37.858;787;187;108;107;103;51;172;-165;57;-233;304;309;47;120;228;214;246;189;183;181;170;-166;552;356;363;137;361;272;552;0.0;81.0;720.0;178.0;118.0;0;95;98;1;0;0;0;0;0;0;1;1;1;0;0;32824.41796875;10785.6787109375;0.0;4200.494140625;413.0;61623;;;Calculated values ==>;1548628237.858;351.86;291.86;283.96000000000004;283.86;283.46000000000004;278.26000000000005;273.955091788801;290.36;256.66;278.86;249.86;303.56;304.06;277.86;285.16;295.96000000000004;294.56;297.76000000000005;292.06;291.26000000000005;290.16;;314.46000000000004;256.56;241.92719264551067;264.08650396036035;273.955091788801;291.46000000000004;5520000.0;3560000.0;3629999.9999999995;1370000.0;3610000.0;2720000.0;5520000.0;0.0;0.013500000000000002;0.12000000000000001;0.029666666666666668;0.019666666666666666;0.019666666666666666;;10785.6787109375;0.0;4200.494140625;32824.41796875;512638.7918840203;412126.3827081116;225897.2949288713;225614.28221076654;224489.02133816265;430412.23801567365;455239.982138536;455151.83698219666;445398.7182448285;483979.5305314233;484530.7149092756;453886.1333921839;462895.55200112413;463212.09266578907;462105.5904936287;429721.82461500546;412889.33823237545;456504.1082933979;454957.25294993835;;173531.66647045466;452441.3969153894;203368.2463435544;225897.2949288713;273.955091788801;2505116.245535109;971482.4697509089;165989.00371825625;0.0;0;163;176;0;0;0;0;6;48;53;1026259840100.0656;382092282430.1828;724398136929.6066;30214.030876637073;7389.170133631105;227.2385661655052;4504.845841080985;2193514.3566357293;881905.1137425262;41246.98623051515;508100.9522490525;2.8249564339637705;0.20669587712145795
4711;2019-01-27 23:31:37.888;778;187;108;107;103;51;172;-118;59;-171;322;329;50;125;229;215;246;189;184;181;170;-169;550;359;363;116;364;271;549;-2.0;86.0;624.0;214.0;118.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;32402.861328125;10829.275390625;0.0;3749.75341796875;412.0;61624;;;Calculated values ==>;1548628297.888;350.96000000000004;291.86;283.96000000000004;283.86;283.46000000000004;278.26000000000005;274.27422755570615;290.36;261.36;279.06;256.06;305.36;306.06;278.16;285.66;296.06;294.66;297.76000000000005;292.06;291.26000000000005;290.16;;314.36;256.26000000000005;237.13273582259043;263.95629194202945;274.27422755570615;291.56;5500000.0;3590000.0;3629999.9999999995;1160000.0;3640000.0;2710000.0;5490000.0;0.0;0.014333333333333333;0.10400000000000001;0.035666666666666666;0.019666666666666666;0.019666666666666666;;10829.275390625;0.0;3749.75341796875;32402.861328125;511705.34492506186;413396.8702782222;225956.82755774618;225673.23531596395;224545.7357725391;430214.79039162316;455239.982138536;455570.218459065;455437.029185389;486073.2884860909;486839.5178362099;454436.48941620206;463643.8239404118;462895.65004918195;461782.40754588926;430244.12685185036;414127.2103214636;456504.1082933979;454957.25294993835;;173113.83306960555;455634.1828326964;202808.42827225142;225956.82755774618;274.27422755570615;2505660.077975988;971662.6844306447;166055.28890724442;0.0;0;163;176;0;0;0;0;6;48;53;1026477748999.9617;382168220380.1466;724561118379.5289;26287.226179428617;9017.451912655872;231.0091369355438;4503.675032713112;2193985.4358662097;882041.9039537719;41250.80687073793;508176.060791802;2.7463669073849113;0.21334776935298977
4712;2019-01-27 23:32:37.879;769;194;108;108;104;51;172;-27;31;-110;355;360;32;82;230;214;246;197;183;181;170;-92;579;364;363;110;369;242;573;-2.0;85.0;560.0;222.0;118.0;0;24;0;1;0;1;0;0;0;0;1;1;0;0;0;39752.85546875;19967.375;0.0;2203.66088867188;405.0;61625;;;Calculated values ==>;1548628357.879;350.06000000000006;292.56;283.96000000000004;283.96000000000004;283.56;278.26000000000005;274.8017692304317;290.36;270.46000000000004;276.26000000000005;262.16;308.66;309.16;276.36;281.36;296.16;294.56;297.76000000000005;292.86;291.26000000000005;290.16;;313.66;263.96000000000004;235.64580589423542;260.01710675043796;274.8017692304317;291.46000000000004;5790000.0;3640000.0;3629999.9999999995;1100000.0;3690000.0;2420000.0;5730000.0;0.0;0.014166666666666666;0.09333333333333332;0.037000000000000005;0.019666666666666666;0.019666666666666666;;19967.375;0.0;2203.66088867188;39752.85546875;508049.81061848823;253416.69641017896;225491.87104878877;225491.87104878877;224379.1002712082;429879.7862731237;455239.982138536;456910.9799825661;462298.79893131176;492789.79255966505;493315.32357119955;457030.48763663444;462906.1998206553;462275.7276824156;460880.48460767657;422009.4218378661;254643.71626503256;456504.1082933979;454957.25294993835;;170189.03402730724;464022.99761204066;204551.70818521167;225491.87104878877;274.80176923043166;2506261.285420685;971919.2846878177;166104.89325131316;0.0;0;163;177;0;0;0;0;6;48;53;1026695516329.7332;382236010210.0755;724714995294.3674;23553.532034419743;9600.437708792675;2371.014162281808;4512.819177389275;2194400.7132166084;882197.0297614259;41272.48714567954;508251.1869728563;1.8058607312678838;0.13645823933608991
