;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4713;2019-01-27 23:33:37.849;771;194;106;105;100;51;172;-5;-13;-84;377;373;-15;48;232;211;246;195;184;181;170;-35;527;360;363;115;365;240;527;-2.0;78.0;602.0;209.0;118.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29689.97265625;10504.6298828125;0.0;1197.88293457031;394.0;61626;;;Calculated values ==>;1548628417.849;350.26;292.56;283.76000000000005;283.66;283.16;278.26000000000005;274.38016830617;290.36;272.66;271.86;264.76000000000005;310.86;310.46000000000004;271.66;277.96000000000004;296.36;294.26000000000005;297.76000000000005;292.66;291.26000000000005;290.16;;312.56;269.66;236.88892829503212;259.7329541166123;274.38016830617;291.56;5270000.0;3600000.0;3629999.9999999995;1150000.0;3650000.0;2400000.0;5270000.0;0.0;0.013000000000000001;0.10033333333333333;0.034833333333333334;0.019666666666666666;0.019666666666666666;;10504.6298828125;0.0;1197.88293457031;29689.97265625;512828.1928537896;423421.15590274305;225831.2191209728;225544.66814080338;224122.81865039095;430148.3826014536;455239.982138536;451912.94571325014;464065.4475979873;495304.89072164736;494886.7571923073;451666.5209487975;459246.6069591328;463145.86696068436;461092.6986229182;435881.04449464486;423694.205094652;456504.1082933979;454957.25294993835;;165593.03060630985;468766.88018875266;204231.0499810833;225831.2191209728;274.38016830617;2506839.6863102186;972173.0910952752;166133.22527675444;0.0;0;163;177;0;0;0;0;6;48;53;1026913207429.837;382303476460.10767;724859522994.4364;24850.750205127406;9214.664752233815;158.4289121999069;4506.145331969656;2194803.8805509545;882353.743885749;41293.555298630796;508326.30743145134;3.3095446940251665;0.26016773011463357
4714;2019-01-27 23:34:37.889;777;174;105;105;98;49;172;3;-22;-66;370;368;-19;33;229;213;246;174;184;180;170;-13;522;352;363;126;357;242;523;143.0;81.0;682.0;195.0;118.0;0;87;61;1;0;0;0;0;0;0;1;0;0;0;0;27230.703125;8208.2958984375;0.0;1153.38488769531;398.0;61627;;;Calculated values ==>;1548628477.889;350.86;290.56;283.66;283.66;282.96000000000004;278.06;273.5264737036516;290.36;273.46000000000004;270.96000000000004;266.56;310.16;309.96000000000004;271.26000000000005;276.46000000000004;296.06;294.46000000000004;297.76000000000005;290.56;291.16;290.16;;312.96000000000004;271.86;239.4893008659735;260.01710675043796;273.5264737036516;291.56;5220000.0;3520000.0000000005;3629999.9999999995;1260000.0;3570000.0000000005;2420000.0;5230000.0;0.02383333333333333;0.013500000000000002;0.11366666666666667;0.0325;0.019666666666666666;0.0435;;8208.2958984375;0.0;1153.38488769531;27230.703125;513978.86405467946;418963.0026692892;225626.51168752735;225626.51168752735;223635.34284581008;430671.36484660726;455239.982138536;450442.8461264191;464218.6361416639;494364.8204652826;494155.08534704545;450816.6917620567;457149.910476562;463939.2883609972;462578.4729107597;437027.91268637666;418963.0026692892;456364.2951047695;454957.25294993835;;167264.2905471822;469383.31771227514;201907.8382345039;212631.22316728844;273.5264737036516;2507314.3415007372;972329.136104052;166152.83223785987;0.0;0;163;177;0;0;0;0;6;48;53;1027131152629.6986;382375824660.0617;725004219394.3445;28250.145897047692;8692.953083027565;243.87628523068094;10541.18229554527;2195246.6830231696;882503.073521047;41296.91007696946;508451.7854245322;5.09824663446649;0.3244524603366958
4715;2019-01-27 23:35:37.880;775;169;106;106;98;48;172;2;-16;-49;355;354;-16;36;226;214;246;171;184;180;170;-4;532;350;363;131;355;244;533;129.0;80.0;597.0;184.0;118.0;0;99;39;1;0;0;0;0;0;0;1;0;0;0;0;26224.595703125;7167.94970703125;0.0;1210.97326660156;406.0;61628;;;Calculated values ==>;1548628537.88;350.66;290.06;283.76000000000005;283.76000000000005;282.96000000000004;277.96000000000004;273.3108153835814;290.36;273.36;271.56;268.26000000000005;308.66;308.56;271.56;276.76000000000005;295.76000000000005;294.56;297.76000000000005;290.26000000000005;291.16;290.16;;313.76000000000005;272.76000000000005;240.61611355647437;260.2995467637923;273.3108153835814;291.56;5320000.0;3500000.0;3629999.9999999995;1310000.0;3550000.0;2440000.0;5330000.0;0.021500000000000002;0.013333333333333334;0.09949999999999999;0.03066666666666667;0.019666666666666666;0.04116666666666667;;7167.94970703125;0.0;1210.97326660156;26224.595703125;512884.9508671221;245795.49268708724;225708.6918700123;225708.6918700123;223445.76546152108;430799.1582183253;455239.982138536;450833.8256488507;465167.63628824777;492577.9195240459;492472.5249323108;450833.8256488507;457184.4154580674;463841.32483867806;463010.93002433755;434708.30940501083;414181.57370305154;456364.2951047695;454957.25294993835;;170606.85888663295;469579.1550949515;201284.81086507207;212952.8997662176;273.3108153835814;2507759.7355064843;972457.2522641653;166172.53226708894;0.0;0;163;177;0;0;0;0;6;48;53;1027348919960.3356;382452913095.2872;725149997524.7709;24830.126970985973;8227.693223049637;273.68980935945723;9962.512539396506;2195688.952281356;882644.0577565355;41301.22248081271;508622.62391903787;5.167015221291715;0.3278463335248278
4716;2019-01-27 23:36:37.890;768;171;107;107;99;48;172;3;0;-35;348;346;-5;41;225;215;246;175;184;180;170;-2;537;350;363;135;356;246;539;298.0;82.0;580.0;146.0;118.0;0;99;22;1;0;0;0;0;0;0;1;0;0;0;0;25390.31640625;6379.08056640625;0.0;1193.2783203125;411.0;61629;;;Calculated values ==>;1548628597.89;349.96000000000004;290.26000000000005;283.86;283.86;283.06;277.96000000000004;273.3108153835814;290.36;273.46000000000004;273.16;269.66;307.96000000000004;307.76000000000005;272.66;277.26000000000005;295.66;294.66;297.76000000000005;290.66;291.16;290.16;;314.26000000000005;272.96000000000004;241.49495122638035;260.58029834229245;273.3108153835814;291.56;5370000.0;3500000.0;3629999.9999999995;1350000.0;3560000.0;2460000.0;5390000.0;0.049666666666666665;0.013666666666666666;0.09666666666666666;0.024333333333333332;0.019666666666666666;0.06933333333333333;;6379.08056640625;0.0;1193.2783203125;25390.31640625;511602.74431136675;246264.8339471832;225872.75553151977;225872.75553151977;223613.44875034754;430799.1582183253;455239.982138536;452469.83032469533;465978.6039743965;491625.77506512543;491414.19323313044;451849.8141249585;457459.7496793268;463561.2915065947;463142.2002654372;433508.0147879266;413140.9882325591;456364.2951047695;454957.25294993835;;172696.00095264515;469230.471024758;200856.45656479214;207952.42598323894;273.3108153835814;2508189.931461372;972570.1629984125;166192.57103621503;0.0;0;163;177;0;0;0;0;6;48;53;1027566756260.3009;382532726395.2745;725297022024.7476;24322.626130123976;6530.434351859169;278.34936292335516;17125.668003024493;2196098.626824846;882767.0626503729;41305.82357396874;508848.39637932845;6.372793282760232;0.29819026930080983
4717;2019-01-27 23:37:37.871;761;174;108;108;100;48;172;5;13;-25;349;344;6;54;225;216;246;179;184;180;170;1;551;349;363;137;354;249;552;151.0;81.0;699.0;121.0;118.0;0;99;16;1;0;0;0;0;0;0;1;0;0;0;0;25351.74609375;6236.22314453125;0.0;1201.03161621094;414.0;61630;;;Calculated values ==>;1548628657.871;349.26;290.56;283.96000000000004;283.96000000000004;283.16;277.96000000000004;273.20264511476705;290.36;273.66;274.46000000000004;270.66;308.06;307.56;273.76000000000005;278.56;295.66;294.76000000000005;297.76000000000005;291.06;291.16;290.16;;314.56;273.26000000000005;241.92719264551067;260.9983114674233;273.20264511476705;291.56;5510000.0;3490000.0;3629999.9999999995;1370000.0;3540000.0;2490000.0;5520000.0;0.025166666666666667;0.013500000000000002;0.1165;0.020166666666666666;0.019666666666666666;0.044833333333333336;;6236.22314453125;0.0;1201.03161621094;25351.74609375;509521.7372202966;246789.5555999761;225897.2949288713;225897.2949288713;223651.97064635294;430862.6128555636;455239.982138536;453558.3753585443;466685.37794886384;491410.12479460065;490879.3738503028;452692.3493272482;458535.09599739575;463858.3109733812;463422.6167568847;429983.6956939984;248650.32267567614;456364.2951047695;454957.25294993835;;173949.5011765382;469252.60634738253;200448.4422766622;211611.8794995643;273.202645114767;2508612.648079164;972675.2572388586;166212.51730068374;0.0;0;163;177;0;0;0;0;6;48;53;1027784487290.107;382614300555.20184;725445474999.6154;29487.307204039265;5420.883975426193;2448.000535747351;10909.984243025105;2196546.9009371297;882866.6254314771;41328.535961902984;509081.95283153304;6.489783866624096;0.35018006432932774
4718;2019-01-27 23:38:37.851;757;180;110;110;101;49;171;6;19;-17;355;348;16;62;224;217;246;188;184;180;170;2;559;351;363;135;356;251;560;131.0;78.0;562.0;106.0;118.0;0;99;16;1;0;0;0;0;0;0;1;0;0;0;0;25433.72265625;6305.93701171875;0.0;1227.39318847656;416.0;61631;;;Calculated values ==>;1548628717.851;348.86;291.16;284.16;284.16;283.26000000000005;278.06;273.4187578820637;290.26000000000005;273.76000000000005;275.06;271.46000000000004;308.66;307.96000000000004;274.76000000000005;279.36;295.56;294.86;297.76000000000005;291.96000000000004;291.16;290.16;;314.76000000000005;273.36;241.49495122638035;261.27494424493943;273.4187578820637;291.56;5590000.0;3510000.0;3629999.9999999995;1350000.0;3560000.0;2510000.0;5600000.0;0.021833333333333333;0.013000000000000001;0.09366666666666666;0.017666666666666667;0.019666666666666666;0.041499999999999995;;6305.93701171875;0.0;1227.39318847656;25433.72265625;508318.20149280434;248647.15805574344;226305.5851081385;226305.5851081385;223783.7692542908;430735.4089219946;455098.7016729525;453957.3546319885;467755.1936540038;491832.7760260178;491088.9326700482;453586.768352435;459174.48084787815;463429.53646658803;463255.1075124623;427846.4971564665;251732.10483551773;456364.2951047695;454957.25294993835;;174785.17458790913;469623.12179888616;200904.60168726943;212942.01551723952;273.4187578820637;2509035.719248135;972779.7404008602;166232.7474284381;0.0;0;163;177;0;0;0;0;6;48;53;1028002214690.1763;382695873355.2278;725595424999.6631;23702.607859155352;4747.360521971896;2289.4871001723336;10043.632353457;2196990.0024797;882951.3325571921;41368.00186586032;509256.50809873536;5.413686477422592;0.28230696915695913
4719;2019-01-27 23:39:37.841;754;186;111;111;103;51;171;7;31;-11;369;357;28;68;226;215;246;192;184;180;170;4;559;356;363;130;361;254;561;0.0;77.0;344.0;74.0;118.0;0;99;17;1;0;0;0;0;0;0;1;0;0;0;0;25572.08203125;6338.013671875;0.0;1252.83911132812;416.0;61632;;;Calculated values ==>;1548628777.841;348.56000000000006;291.76000000000005;284.26000000000005;284.26000000000005;283.46000000000004;278.26000000000005;273.955091788801;290.26000000000005;273.86;276.26000000000005;272.06;310.06;308.86;275.96000000000004;279.96000000000004;295.76000000000005;294.66;297.76000000000005;292.36;291.16;290.16;;314.76000000000005;273.56;240.39332010688793;261.6868853414304;273.955091788801;291.56;5590000.0;3560000.0;3629999.9999999995;1300000.0;3610000.0;2540000.0;5610000.0;0.0;0.012833333333333334;0.05733333333333333;0.012333333333333333;0.019666666666666666;0.019666666666666666;;6338.013671875;0.0;1252.83911132812;25572.08203125;507943.72433949163;250891.26112239627;226569.1724143317;226569.1724143317;224321.15055723613;430412.23801567365;455098.7016729525;454929.52275986236;469032.3569117841;493000.73095998605;491724.70522022335;454559.7729374544;459420.01896887616;462946.4434952612;462238.51792549907;427846.4971564665;410114.21957848844;456364.2951047695;454957.25294993835;;174785.17458790913;470493.75053752644;202230.97442992768;226569.1724143317;273.955091788801;2509460.696779203;972885.0890955309;166253.41258617266;0.0;0;163;177;0;0;0;0;6;48;53;1028219978390.2109;382775360105.2404;725746899749.6871;14488.050104249589;3308.574238660385;227.56422891738478;4491.6322505335975;2197308.2049201983;883018.4541580764;41388.973797701445;509377.6151159204;2.9661780389396424;0.18402014009113024
4720;2019-01-27 23:40:37.832;754;189;110;110;106;53;171;10;44;-6;391;373;38;73;228;214;246;191;183;180;170;5;550;359;363;127;364;256;552;-2.0;79.0;418.0;97.0;118.0;0;85;20;1;0;0;0;0;0;0;1;0;0;0;0;25551.0234375;6367.0078125;0.0;1176.85693359375;414.0;61633;;;Calculated values ==>;1548628837.832;348.56000000000006;292.06;284.16;284.16;283.76000000000005;278.46000000000004;274.27422755570615;290.26000000000005;274.16;277.56;272.56;312.26000000000005;310.46000000000004;276.96000000000004;280.46000000000004;295.96000000000004;294.56;297.76000000000005;292.26000000000005;291.16;290.16;;314.56;273.66;239.71726792356844;261.9595390733887;274.27422755570615;291.46000000000004;5500000.0;3590000.0;3629999.9999999995;1270000.0;3640000.0;2560000.0;5520000.0;0.0;0.013166666666666667;0.06966666666666667;0.016166666666666666;0.019666666666666666;0.019666666666666666;;6367.0078125;0.0;1176.85693359375;25551.0234375;508742.773957041;412889.33823237545;226465.41907476954;226465.41907476954;225331.95712668533;430214.79039162316;455098.7016729525;456193.1846104779;469926.52440562926;495125.0067810314;493214.8063433833;455456.8452999624;459705.4696385872;462762.17627123004;461648.628002798;430244.12685185036;413633.1203958097;456364.2951047695;454957.25294993835;;173949.5011765382;470992.45192687237;202958.84809064012;226465.41907476954;274.27422755570615;2509886.6587537806;972990.9483931795;166273.6570160724;0.0;0;163;177;0;0;0;0;6;48;53;1028437745719.9824;382852448540.15955;725899876799.5266;17641.99211088203;4333.209928685754;218.71158500453538;4493.67273287832;2197575.9151091576;883082.1261405073;41392.69220496879;509452.481425739;3.537654406021741;0.23390717156063134
4721;2019-01-27 23:41:37.882;752;185;109;109;107;55;171;12;52;-2;413;389;44;69;229;213;246;186;183;180;169;7;548;359;363;126;364;259;550;-1.0;79.0;340.0;69.0;118.0;0;68;30;1;0;0;0;0;0;0;1;0;0;0;0;25777.072265625;6877.943359375;0.0;1087.28833007812;413.0;61634;;;Calculated values ==>;1548628897.882;348.36;291.66;284.06;284.06;283.86;278.66;274.27422755570615;290.26000000000005;274.36;278.36;272.96000000000004;314.46000000000004;312.06;277.56;280.06;296.06;294.46000000000004;297.76000000000005;291.76000000000005;291.16;290.06;;314.46000000000004;273.86;239.4893008659735;262.3656120759269;274.27422755570615;291.46000000000004;5480000.0;3590000.0;3629999.9999999995;1260000.0;3640000.0;2590000.0;5500000.0;0.0;0.013166666666666667;0.056666666666666664;0.0115;0.019666666666666666;0.019666666666666666;;6877.943359375;0.0;1087.28833007812;25777.072265625;508672.0224432757;412219.46467945963;226221.03737434192;226221.03737434192;225653.53870454352;430214.79039162316;455098.7016729525;456681.044036732;470448.79896072;497146.54419824487;494601.83781474334;455697.50911575207;458751.10373618297;462895.65004918195;461514.72384408844;430760.7589925302;412601.8314242595;456364.2951047695;454815.634887687;;173531.66647045466;471319.0914371276;202904.90311757708;226221.03737434192;274.27422755570615;2510314.749329409;973101.4149650183;166292.54061648567;0.0;0;163;177;0;0;0;0;6;48;53;1028655727219.8093;382928411790.09924;726054505549.4038;14380.647985418778;3086.7631656748313;239.09254631556357;4495.693751095786;2197842.9928225265;883144.0107771688;41396.51041858878;509527.45523920207;2.787388780906802;0.16898752190463026
4722;2019-01-27 23:42:37.862;748;184;109;109;107;56;171;13;57;1;431;404;48;69;230;213;246;186;183;180;170;8;555;358;363;127;363;260;556;-2.0;84.0;457.0;88.0;118.0;0;59;37;1;0;0;0;0;0;0;1;0;0;0;0;26191.154296875;7316.568359375;0.0;1024.63500976562;414.0;61635;;;Calculated values ==>;1548628957.862;347.96000000000004;291.56;284.06;284.06;283.86;278.76000000000005;274.1680685717883;290.26000000000005;274.46000000000004;278.86;273.26000000000005;316.26000000000005;313.56;277.96000000000004;280.06;296.16;294.46000000000004;297.76000000000005;291.76000000000005;291.16;290.16;;314.56;273.96000000000004;239.71726792356844;262.5002047102346;274.1680685717883;291.46000000000004;5550000.0;3579999.9999999995;3629999.9999999995;1270000.0;3629999.9999999995;2600000.0;5560000.0;0.0;0.014;0.07616666666666667;0.014666666666666666;0.019666666666666666;0.019666666666666666;;7316.568359375;0.0;1024.63500976562;26191.154296875;507551.5502438919;250370.13788166858;226101.4974220925;226101.4974220925;225536.3107355548;430280.9020939914;455098.7016729525;457130.4236791988;470605.0718942051;498947.626432396;496091.3839032386;456025.1943148685;458592.2718018564;463178.7302339447;461667.65482352895;428927.35509514634;251154.38861518275;456364.2951047695;454957.25294993835;;173949.5011765382;471282.81821569137;202605.85717262552;226101.4974220925;274.1680685717883;2510747.673528049;973219.663133513;166310.1341112029;0.0;0;163;177;0;0;0;0;6;48;53;1028873454619.8785;383004286490.12335;726210153649.4532;19386.287815583997;3940.595428631633;2488.8215307194905;4500.829858714302;2198124.290157247;883202.5525783661;41419.23545836553;509602.4012789643;3.634551669823738;0.22047776773096356
4723;2019-01-27 23:43:40.863;745;182;109;109;106;56;171;14;60;4;445;416;52;65;230;214;246;182;183;180;169;9;555;359;363;128;364;260;556;0.0;80.0;318.0;77.0;118.0;0;52;41;1;0;0;0;0;0;0;1;0;0;0;0;26274.345703125;7578.9375;0.0;977.8782348632809;414.0;61636;;;Calculated values ==>;1548629020.863;347.66;291.36;284.06;284.06;283.76000000000005;278.76000000000005;274.27422755570615;290.26000000000005;274.56;279.16;273.56;317.66;314.76000000000005;278.36;279.66;296.16;294.56;297.76000000000005;291.36;291.16;290.06;;314.56;274.06;239.943914813709;262.5002047102346;274.27422755570615;291.46000000000004;5550000.0;3590000.0;3629999.9999999995;1280000.0;3640000.0;2600000.0;5560000.0;0.0;0.013333333333333334;0.053000000000000005;0.012833333333333334;0.019666666666666666;0.019666666666666666;;7578.9375;0.0;977.8782348632809;26274.345703125;507176.94037493167;249597.835007069;226101.4974220925;226101.4974220925;225254.7373144569;430214.79039162316;455098.7016729525;457497.12217809167;470761.89914157544;500422.9266185152;497362.6812579864;456517.3717664219;458106.44168678863;463029.0030910028;461648.628002798;428927.35509514634;249597.835007069;456364.2951047695;454815.634887687;;173949.5011765382;471246.61075866234;202852.56924683604;226101.4974220925;274.27422755570615;2511206.753939396;973350.0008784528;166327.6563802001;0.0;0;163;177;0;0;0;0;6;48;53;1029102148249.6155;383084612765.03094;726373956249.2648;13496.16130535655;3444.3901994017715;2391.0602678410314;4498.044703490024;2198412.016153731;883267.1722282296;41461.93510181517;509681.14268113667;2.7848743287762434;0.15937636855053558
4724;2019-01-27 23:44:37.863;741;180;109;109;105;57;171;16;62;8;454;425;53;67;230;214;246;183;183;180;169;10;557;359;363;128;364;261;558;0.0;80.0;353.0;86.0;118.0;0;45;50;1;0;0;0;0;0;0;1;0;0;0;0;26774.84765625;8092.23095703125;0.0;934.258178710938;413.0;61637;;;Calculated values ==>;1548629077.863;347.26;291.16;284.06;284.06;283.66;278.86;274.27422755570615;290.26000000000005;274.76000000000005;279.36;273.96000000000004;318.56;315.66;278.46000000000004;279.86;296.16;294.56;297.76000000000005;291.46000000000004;291.16;290.06;;314.46000000000004;274.16;239.943914813709;262.63441904999945;274.27422755570615;291.46000000000004;5570000.0;3590000.0;3629999.9999999995;1280000.0;3640000.0;2610000.0;5580000.0;0.0;0.013333333333333334;0.05883333333333333;0.014333333333333333;0.019666666666666666;0.019666666666666666;;8092.23095703125;0.0;934.258178710938;26774.84765625;506496.36200831906;248741.48778492818;226062.02064807058;226062.02064807058;224935.85242803855;430214.79039162316;455098.7016729525;457579.9506683751;471149.70092277275;501272.01409786777;498213.9307763399;456476.3869257851;458189.7716215503;463029.0030910028;461648.628002798;428390.08982317784;249882.11744694493;456364.2951047695;454815.634887687;;173531.66647045466;471343.5045025567;202796.04723658762;226062.02064807058;274.27422755570615;2511626.7267201575;973474.0642954042;166342.79412680754;0.0;0;163;177;0;0;0;0;6;48;53;1029309058249.6155;383157572765.03094;726522441249.2648;14989.786318570163;3849.1802208122235;2380.1062983497723;4498.821080045789;2198637.5299057537;883324.9129940562;41499.70683713085;509752.36786858964;2.8491580204691997;0.16935990979313847
4725;2019-01-27 23:45:37.854;738;187;109;108;105;57;171;18;63;10;462;433;55;61;230;215;246;190;183;180;169;10;559;359;363;130;364;262;560;-1.0;81.0;474.0;85.0;118.0;0;42;58;1;0;0;0;0;0;0;1;0;0;0;0;27267.107421875;8608.1689453125;0.0;919.0886840820309;413.0;61638;;;Calculated values ==>;1548629137.854;346.96000000000004;291.86;284.06;283.96000000000004;283.66;278.86;274.27422755570615;290.26000000000005;274.96000000000004;279.46000000000004;274.16;319.36;316.46000000000004;278.66;279.26000000000005;296.16;294.66;297.76000000000005;292.16;291.16;290.06;;314.46000000000004;274.16;240.39332010688793;262.7682575881327;274.27422755570615;291.46000000000004;5590000.0;3590000.0;3629999.9999999995;1300000.0;3640000.0;2620000.0;5600000.0;0.0;0.013500000000000002;0.079;0.014166666666666666;0.019666666666666666;0.019666666666666666;;8608.1689453125;0.0;919.0886840820309;27267.107421875;505938.80315546715;251336.13272965632;226022.72618424438;225740.55108292264;224898.04332684356;430214.79039162316;455098.7016729525;457540.8190454173;471077.2095911244;502016.15795644565;498959.62197578844;456558.6872258107;457295.856861425;463029.0030910028;461782.40754588926;427846.4971564665;252533.92740366157;456364.2951047695;454815.634887687;;173531.66647045466;471077.2095911244;202758.08115945454;226022.72618424438;274.27422755570615;2512077.0087946816;973613.2134194976;166358.23636735906;0.0;0;163;177;0;0;0;0;6;48;53;1029526825580.2524;383234961155.2573;726679317714.7236;20127.836292991058;3801.187652781989;2366.7196916628664;4499.5938711677045;2198930.132864678;883388.6564968962;41539.257786964154;509827.3434120504;3.232340166134533;0.19578539649402107
4726;2019-01-27 23:46:37.864;735;189;108;108;104;56;171;20;64;13;469;439;55;62;231;215;246;191;183;180;169;11;556;361;363;132;366;263;556;-1.0;77.0;304.0;95.0;118.0;0;46;69;1;0;0;0;0;0;0;1;0;0;0;0;27885.90625;9218.767578125;0.0;937.3447875976559;412.0;61639;;;Calculated values ==>;1548629197.864;346.66;292.06;283.96000000000004;283.96000000000004;283.56;278.76000000000005;274.4858918419099;290.26000000000005;275.16;279.56;274.46000000000004;320.06;317.06;278.66;279.36;296.26000000000005;294.66;297.76000000000005;292.26000000000005;291.16;290.06;;314.36;274.26000000000005;240.83765695389522;262.9017227912062;274.4858918419099;291.46000000000004;5560000.0;3610000.0;3629999.9999999995;1320000.0;3660000.0;2630000.0;5560000.0;0.0;0.012833333333333334;0.050666666666666665;0.01583333333333333;0.019666666666666666;0.019666666666666666;;9218.767578125;0.0;937.3447875976559;27885.90625;505834.13863361225;411156.2656500391;225818.56121347146;225818.56121347146;224693.58782223825;430081.6785162784;455098.7016729525;457501.7747322531;471102.4418883194;502655.5071889743;499494.28821070254;456394.67313711334;457256.42423688935;462862.4135483707;461476.7180717267;428659.50061473803;411946.55931517074;456364.2951047695;454815.634887687;;173113.83306960555;470907.506429493;203234.1488336277;225818.56121347146;274.4679386033483;2512536.6938432823;973761.79598347;166373.70922466708;0.0;0;163;177;0;0;0;0;6;48;53;1029744661880.2178;383313574255.2448;726836843964.6986;12882.893045530354;4238.161495267867;214.48274667778023;4503.609115592905;2199205.2681240235;883455.662238882;41560.77139228363;509902.3826080434;2.150345094327336;0.1408018055560528
4727;2019-01-27 23:47:37.854;732;189;108;107;103;54;171;21;64;15;474;446;53;60;231;215;246;190;183;180;169;11;553;360;363;133;365;262;554;-1.0;78.0;279.0;98.0;118.0;0;51;74;1;0;0;0;0;0;0;1;0;0;0;0;28114.431640625;9424.984375;0.0;955.761840820312;409.0;61640;;;Calculated values ==>;1548629257.854;346.36;292.06;283.96000000000004;283.86;283.46000000000004;278.56;274.38016830617;290.26000000000005;275.26000000000005;279.56;274.66;320.56;317.76000000000005;278.46000000000004;279.16;296.26000000000005;294.66;297.76000000000005;292.16;291.16;290.06;;314.06;274.26000000000005;241.05796691057077;262.7682575881327;274.38016830617;291.46000000000004;5530000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2620000.0;5540000.0;0.0;0.013000000000000001;0.0465;0.01633333333333333;0.019666666666666666;0.019666666666666666;;9424.984375;0.0;955.761840820312;28114.431640625;505730.34867900057;412035.40644734737;225857.83685173327;225575.2067312768;224451.42414037438;430148.3826014536;455098.7016729525;457663.1597208959;471164.1450065859;503276.4466535512;500331.7548539215;456312.18921735487;457173.2343506725;463012.4783077877;461629.7256903882;429458.4933259635;412420.9545810112;456364.2951047695;454815.634887687;;171860.34048652687;470773.7228275629;202917.9710234204;225857.83685173327;274.340849675329;2513003.285547531;973917.1346890042;166389.48248392498;0.0;0;163;177;0;0;0;0;6;48;53;1029962425580.2524;383393061005.25745;726994317714.7236;11845.651274432612;4374.97727946766;221.4880036843799;4502.83669470709;2199411.3049815223;883527.4264326568;41564.403876355624;509977.42381418863;2.017673182335536;0.13318048903985913
4728;2019-01-27 23:48:37.855;730;187;107;107;101;52;171;22;64;18;479;451;52;62;231;216;246;188;183;180;169;11;546;359;363;134;364;259;546;-2.0;81.0;217.0;103.0;118.0;0;56;75;1;0;0;0;0;0;0;1;0;0;0;0;28199.6640625;9332.6240234375;0.0;972.8662719726559;406.0;61641;;;Calculated values ==>;1548629317.855;346.16;291.86;283.86;283.86;283.26000000000005;278.36;274.27422755570615;290.26000000000005;275.36;279.56;274.96000000000004;321.06;318.26000000000005;278.36;279.36;296.26000000000005;294.76000000000005;297.76000000000005;291.96000000000004;291.16;290.06;;313.76000000000005;274.26000000000005;241.2770596917726;262.3656120759269;274.27422755570615;291.46000000000004;5460000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2590000.0;5460000.0;0.0;0.013500000000000002;0.036166666666666666;0.017166666666666667;0.019666666666666666;0.019666666666666666;;9332.6240234375;0.0;972.8662719726559;28199.6640625;506116.0905984014;414617.0881074537;225732.60096532572;225732.60096532572;224042.0024196758;430214.79039162316;455098.7016729525;458144.9806715737;471323.8536851003;504085.9228848429;501151.6548006369;456681.044036732;457901.90838035865;463162.2360548347;461916.06316538615;431271.8898154947;414969.6757126242;456364.2951047695;454815.634887687;;170606.85888663295;470639.7110939334;202537.8727629227;225732.60096532572;274.1887645359642;2513472.5774992257;974073.450697359;166405.55465271053;0.0;0;163;177;0;0;0;0;6;48;53;1030180229209.9894;383473162340.1607;727150620319.5348;9244.45706936288;4602.414891349016;220.0798903887517;4505.299667139771;2199587.058813357;883602.2392808499;41568.08367013066;510052.49286824337;1.802170589254943;0.12076820321990513
4729;2019-01-27 23:49:37.855;727;182;107;106;101;50;171;22;63;20;482;456;50;62;230;217;246;184;183;180;170;12;543;356;363;134;361;256;544;-3.0;81.0;256.0;104.0;118.0;0;59;69;1;0;0;0;0;0;0;1;0;0;0;0;27789.1875;8980.9208984375;0.0;982.530395507812;405.0;61642;;;Calculated values ==>;1548629377.855;345.86;291.36;283.86;283.76000000000005;283.26000000000005;278.16;273.955091788801;290.26000000000005;275.36;279.46000000000004;275.16;321.36;318.76000000000005;278.16;279.36;296.16;294.86;297.76000000000005;291.56;291.16;290.16;;313.66;274.36;241.2770596917726;261.9595390733887;273.955091788801;291.46000000000004;5430000.0;3560000.0;3629999.9999999995;1340000.0;3610000.0;2560000.0;5440000.0;0.0;0.013500000000000002;0.042666666666666665;0.017333333333333333;0.019666666666666666;0.019666666666666666;;8980.9208984375;0.0;982.530395507812;27789.1875;506014.41193099297;413628.9936938134;225772.4099029569;225488.54607163643;224079.55603503966;430412.23801567365;455098.7016729525;458502.6972995993;471519.16422574193;504683.0715902591;501967.41594729625;456926.07665658905;458381.9511677081;463477.27075599786;462504.01303383906;432028.6185614949;414351.7324323658;456364.2951047695;454957.25294993835;;170189.03402730724;470737.49932489695;201746.44450728476;225772.4099029569;273.8670926256519;2513939.1512622465;974226.063571708;166421.84962493952;0.0;0;163;177;0;0;0;0;6;48;53;1030398029209.9894;383553562340.1607;727305120319.5348;10954.933452472087;4662.51161683861;238.6379627432428;4507.301913257302;2199755.3870677054;883679.4470017515;41571.90631890676;510127.59788141336;2.0438083495912567;0.13740192412695434
4730;2019-01-27 23:50:37.856;724;180;107;107;100;49;171;21;61;21;483;459;50;63;229;218;246;182;183;180;169;12;542;354;363;135;359;253;543;189.0;83.0;235.0;113.0;118.0;0;62;59;1;0;0;0;0;0;0;1;0;0;0;0;27162.373046875;8442.15234375;0.0;988.6555786132809;405.0;61643;;;Calculated values ==>;1548629437.856;345.56000000000006;291.16;283.86;283.86;283.16;278.06;273.7412296467126;290.26000000000005;275.26000000000005;279.26000000000005;275.26000000000005;321.46000000000004;319.06;278.16;279.46000000000004;296.06;294.96000000000004;297.76000000000005;291.36;291.16;290.06;;313.66;274.36;241.49495122638035;261.54996906429363;273.7412296467126;291.46000000000004;5420000.0;3540000.0;3629999.9999999995;1350000.0;3590000.0;2530000.0;5430000.0;0.0315;0.013833333333333333;0.03916666666666667;0.01883333333333333;0.019666666666666666;0.051166666666666666;;8442.15234375;0.0;988.6555786132809;27162.373046875;505731.4918231351;413309.738295465;225792.38452831315;225792.38452831315;223818.42376880723;430542.39183029096;455098.7016729525;458738.57249859604;471484.10707214737;505069.85877876345;502570.49957942654;457412.7820365576;458978.51335723914;463642.6141334031;462937.3989142076;432278.2792075149;414039.5949891296;456364.2951047695;454815.634887687;;170189.03402730724;470603.4154074653;201261.62608670173;210690.38666035043;273.66882407268963;2514397.0885650786;974371.2582684222;166438.27644847985;0.0;0;163;177;0;0;0;0;6;48;53;1030615832839.7263;383634263685.06323;727457822864.3503;10084.513734465861;5072.603698874379;252.30179835433017;12491.075200965388;2199930.7187161967;883760.5743147171;41575.99755176371;510269.2533847465;2.9584415950726233;0.12420610861935069
4731;2019-01-27 23:51:37.856;724;179;108;107;101;49;171;19;59;21;484;461;50;70;228;219;246;180;183;180;169;12;537;354;363;134;359;250;538;0.0;80.0;276.0;103.0;118.0;0;64;48;1;0;0;0;0;0;0;1;0;0;0;0;26456.328125;7696.37353515625;0.0;983.153442382812;405.0;61644;;;Calculated values ==>;1548629497.856;345.56000000000006;291.06;283.96000000000004;283.86;283.26000000000005;278.06;273.7412296467126;290.26000000000005;275.06;279.06;275.26000000000005;321.56;319.26000000000005;278.16;280.16;295.96000000000004;295.06;297.76000000000005;291.16;291.16;290.06;;313.66;274.36;241.2770596917726;261.13683023647616;273.7412296467126;291.46000000000004;5370000.0;3540000.0;3629999.9999999995;1340000.0;3590000.0;2500000.0;5380000.0;0.0;0.013333333333333334;0.046;0.017166666666666667;0.019666666666666666;0.019666666666666666;;7696.37353515625;0.0;983.153442382812;26456.328125;506186.3112476805;414987.19105838554;226178.74450032943;225892.96744941315;224193.24183886268;430542.39183029096;455098.7016729525;458974.00969911716;471616.79343737353;505455.38427442557;503066.9779386896;457895.93577920616;460282.676706852;463510.5090081324;463069.30017575866;433508.0147879266;415333.8724746603;456364.2951047695;454815.634887687;;170189.03402730724;470737.49932489695;201207.98470596416;226178.74450032943;273.64785042762094;2514843.911074844;974505.7459840798;166454.7081903215;0.0;0;163;177;0;0;0;0;6;48;53;1030833632839.7263;383714963685.06323;727608722864.3503;11857.237149685037;4626.92333429168;242.3218975102172;4496.5255109513655;2200113.5666402313;883841.4037066601;41580.11941589591;510410.8167240125;2.445180243964831;0.1640734598669021
4732;2019-01-27 23:52:37.876;724;177;108;108;102;49;171;19;59;22;485;463;52;74;227;220;246;179;183;180;169;12;541;353;363;134;358;250;543;280.0;79.0;309.0;123.0;118.0;0;66;41;1;0;0;0;0;0;0;1;0;0;0;0;26218.3515625;7437.92236328125;0.0;993.3338012695309;404.0;61645;;;Calculated values ==>;1548629557.876;345.56000000000006;290.86;283.96000000000004;283.96000000000004;283.36;278.06;273.6339639331285;290.26000000000005;275.06;279.06;275.36;321.66;319.46000000000004;278.36;280.56;295.86;295.16;297.76000000000005;291.06;291.16;290.06;;313.56;274.36;241.2770596917726;261.13683023647616;273.6339639331285;291.46000000000004;5410000.0;3529999.9999999995;3629999.9999999995;1340000.0;3579999.9999999995;2500000.0;5430000.0;0.04666666666666666;0.013166666666666667;0.0515;0.0205;0.019666666666666666;0.06633333333333333;;7437.92236328125;0.0;993.3338012695309;26218.3515625;505822.5794661029;248325.42440860948;226077.15657940664;226077.15657940664;224379.02885262016;430607.02586249536;455098.7016729525;458974.00969911716;471714.4053827849;505559.0498579677;503274.9859411953;458136.0969033482;460756.20451977995;463527.3134515757;463350.48658631596;432526.6790016643;412938.0032251868;456364.2951047695;454815.634887687;;169771.2103021376;470737.49932489695;201015.09425231998;208445.5549422602;273.56794283797456;2515283.013057322;974631.9071562375;166471.18440758903;0.0;0;163;177;0;0;0;0;6;48;53;1031051505439.6571;383795390485.03766;727758772864.3026;13284.884145510054;5529.309303987828;257.91756439028705;16342.548636379976;2200323.1541568507;883926.0671903762;41584.28946763115;510584.5335615021;4.2004013351141065;0.16133306408617232
4733;2019-01-27 23:53:37.857;725;178;109;109;103;50;171;19;59;22;486;465;56;83;227;221;246;181;183;180;170;12;545;354;363;134;359;251;546;282.0;83.0;641.0;129.0;118.0;0;67;32;1;0;0;0;0;0;0;1;0;0;0;0;25887.291015625;7013.48291015625;0.0;1006.3970947265599;405.0;61646;;;Calculated values ==>;1548629617.857;345.66;290.96000000000004;284.06;284.06;283.46000000000004;278.16;273.7412296467126;290.26000000000005;275.06;279.06;275.36;321.76000000000005;319.66;278.76000000000005;281.46000000000004;295.86;295.26000000000005;297.76000000000005;291.26000000000005;291.16;290.16;;313.66;274.36;241.2770596917726;261.27494424493943;273.7412296467126;291.46000000000004;5450000.0;3540000.0;3629999.9999999995;1340000.0;3590000.0;2510000.0;5460000.0;0.047;0.013833333333333333;0.10683333333333334;0.021500000000000002;0.019666666666666666;0.06666666666666667;;7013.48291015625;0.0;1006.3970947265599;25887.291015625;505582.80769301247;248560.50947822467;226301.67153315622;226301.67153315622;224602.83680529182;430542.39183029096;455098.7016729525;458815.81058686663;471714.4053827849;505569.09707603033;503387.4345657455;458456.393904279;461665.20015742414;463378.2884684054;463332.75784822745;431525.442462174;412411.8491920293;456364.2951047695;454957.25294993835;;170189.03402730724;470737.49932489695;201327.15682885938;208694.63866662694;273.69443672975945;2515717.0892458106;974752.2973982347;166487.84355470608;0.0;0;163;177;0;0;0;0;6;48;53;1031269236470.3287;383875765025.2856;727909025269.7661;27508.371176480443;5792.322363664809;264.40470690366857;16417.507618887426;2200662.9903033804;884020.3842447029;41588.64077488825;510857.4475809894;6.232338368592177;0.2935239085499705
4734;2019-01-27 23:54:37.887;728;180;110;110;105;51;171;22;61;22;490;469;59;85;227;221;246;184;183;180;170;12;551;355;363;134;361;254;552;127.0;77.0;883.0;121.0;118.0;0;68;36;1;0;0;0;0;0;0;1;0;0;0;0;26088.890625;7270.09130859375;0.0;1022.6127319335901;406.0;61647;;;Calculated values ==>;1548629677.887;345.96000000000004;291.16;284.16;284.16;283.66;278.26000000000005;273.8482719121499;290.26000000000005;275.36;279.26000000000005;275.36;322.16;320.06;279.06;281.66;295.86;295.26000000000005;297.76000000000005;291.56;291.16;290.16;;313.76000000000005;274.36;241.2770596917726;261.6868853414304;273.8482719121499;291.46000000000004;5510000.0;3550000.0;3629999.9999999995;1340000.0;3610000.0;2540000.0;5520000.0;0.021166666666666667;0.012833333333333334;0.14716666666666667;0.020166666666666666;0.019666666666666666;0.04083333333333333;;7270.09130859375;0.0;1022.6127319335901;26088.890625;505410.93807503604;249030.1840699206;226465.41907476954;226465.41907476954;225050.3109542955;430477.46260093397;455098.7016729525;458579.79738821846;471714.4053827849;505703.6936496036;503517.6231220244;458338.9730458517;461444.04924399854;463079.3272856336;463183.32317938417;429983.6956939984;250578.01095715494;456364.2951047695;454957.25294993835;;170606.85888663295;470737.49932489695;201605.23389573695;213578.71083910775;273.807503712923;2516150.440660033;974871.3866982268;166504.7604241278;0.0;0;163;177;0;0;0;0;6;48;53;1031487145370.2249;383956205225.24725;728060601019.6938;37818.0899273102;5427.500686154726;2302.372954122825;9856.290469525582;2201207.649672574;884113.9295193362;41610.04128362686;511076.50537244714;6.681084211657231;0.3827294367083836
4735;2019-01-27 23:55:37.867;731;184;110;110;106;53;171;24;62;23;496;474;61;90;228;221;246;187;183;180;170;13;555;357;363;134;362;258;557;0.0;78.0;908.0;144.0;118.0;0;69;46;1;0;0;0;0;0;0;1;0;0;0;0;26763.681640625;7850.05078125;0.0;1056.53015136719;406.0;61648;;;Calculated values ==>;1548629737.867;346.26;291.56;284.16;284.16;283.76000000000005;278.46000000000004;274.0616903277293;290.26000000000005;275.56;279.36;275.46000000000004;322.76000000000005;320.56;279.26000000000005;282.16;295.96000000000004;295.26000000000005;297.76000000000005;291.86;291.16;290.16;;313.76000000000005;274.46000000000004;241.2770596917726;262.23063862743834;274.0616903277293;291.46000000000004;5550000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;2580000.0;5570000.0;0.0;0.013000000000000001;0.15133333333333335;0.024;0.019666666666666666;0.019666666666666666;;7850.05078125;0.0;1056.53015136719;26763.681640625;505422.6722861885;250318.87170249692;226365.17284227416;226365.17284227416;225235.54227343167;430346.717906069;455098.7016729525;458062.3058009886;471812.00014122744;505954.4804101292;503658.2457545154;457940.91570641217;461426.61234262;463062.42787711835;462883.5339337955;428927.35509514634;251497.0071206313;456364.2951047695;454957.25294993835;;170606.85888663295;470835.2695607642;202100.78596063762;226365.17284227416;274.0096751836359;2516590.7319496856;974997.3458819542;166522.0808394306;0.0;0;163;177;0;0;0;0;6;48;53;1031704872770.2941;384036578425.2728;728214149819.7427;38735.510002506446;6449.627606403038;2306.5945236686957;4495.644242117395;2201845.38368997;884212.8725964493;41648.43654326656;511196.0649619302;5.836962215692699;0.3971504390266296
4736;2019-01-27 23:56:37.888;735;187;109;109;107;54;171;25;60;24;505;481;60;82;229;221;246;189;183;180;170;13;557;360;363;134;365;260;558;-1.0;81.0;761.0;149.0;118.0;0;71;55;1;0;0;0;0;0;0;1;0;0;0;0;27376.474609375;8353.15234375;0.0;1066.24365234375;407.0;61649;;;Calculated values ==>;1548629797.888;346.66;291.86;284.06;284.06;283.86;278.56;274.38016830617;290.26000000000005;275.66;279.16;275.56;323.66;321.26000000000005;279.16;281.36;296.06;295.26000000000005;297.76000000000005;292.06;291.16;290.16;;313.86;274.46000000000004;241.2770596917726;262.5002047102346;274.38016830617;291.46000000000004;5570000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2600000.0;5580000.0;0.0;0.013500000000000002;0.12683333333333333;0.024833333333333332;0.019666666666666666;0.019666666666666666;;8353.15234375;0.0;1066.24365234375;27376.474609375;505743.28602329904;251443.07916124177;226062.02064807058;226062.02064807058;225497.5927142341;430148.3826014536;455098.7016729525;457497.12217809167;471909.57779161324;506706.53887929575;504200.2449201419;457497.12217809167;460161.6143197174;462745.3384353217;462431.52345146996;428390.08982317784;410249.6488763151;456364.2951047695;454957.25294993835;;171024.68490186572;470835.2695607642;202843.5568620941;226062.02064807058;274.3120036671466;2517042.0578265362;975132.4198337989;166539.7768125248;0.0;0;163;177;0;0;0;0;6;48;53;1031922748999.9617;384117006565.15015;728369604209.5056;32298.56053424569;6655.127532016974;244.89595278264704;4501.606235270066;2202437.5414595786;884322.1171113054;41669.70640571843;511271.06829110795;4.639383488329609;0.3312039972495317
4737;2019-01-27 23:57:37.858;738;189;108;108;107;56;171;26;46;25;515;488;47;79;230;220;246;191;183;180;170;14;560;360;363;134;365;260;561;-2.0;81.0;743.0;111.0;118.0;0;72;61;1;0;0;0;0;0;0;1;0;0;0;0;27424.4453125;8768.35546875;0.0;1059.75219726562;407.0;61650;;;Calculated values ==>;1548629857.858;346.96000000000004;292.06;283.96000000000004;283.96000000000004;283.86;278.76000000000005;274.38016830617;290.26000000000005;275.76000000000005;277.76000000000005;275.66;324.66;321.96000000000004;277.86;281.06;296.16;295.16;297.76000000000005;292.26000000000005;291.16;290.16;;313.86;274.56;241.2770596917726;262.5002047102346;274.38016830617;291.46000000000004;5600000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2600000.0;5610000.0;0.0;0.013500000000000002;0.12383333333333332;0.018500000000000003;0.019666666666666666;0.019666666666666666;;8768.35546875;0.0;1059.75219726562;27424.4453125;505848.0845296807;252076.2402507455;225721.1601816759;225721.1601816759;225439.84613347257;430148.3826014536;455098.7016729525;455778.51535834384;472007.13841251616;507748.2483794413;504932.18065082585;455901.90446988266;459800.7310750631;462878.96902001434;462298.19722436205;427572.2624752181;409693.8420327403;456364.2951047695;454957.25294993835;;171024.68490186572;470933.0218839325;202879.8500841524;225721.1601816759;274.3260741814908;2517498.50382227;975275.0277260218;166557.48458629727;0.0;0;163;177;0;0;0;0;6;48;53;1032140440100.0656;384197366365.1885;728525526209.58;31317.284716454036;4958.983678295933;241.35867597345032;4508.309824442495;2202967.4084375654;884418.8529793074;41673.75650156571;511346.11338365776;4.1743475233822;0.2830173861768293
4738;2019-01-27 23:58:37.898;741;191;107;107;105;57;171;27;38;26;523;496;37;70;231;220;246;193;183;180;170;14;560;362;363;134;366;261;561;-1.0;82.0;775.0;150.0;118.0;0;74;69;1;0;0;0;0;0;0;1;0;0;0;0;27940.19140625;9214.646484375;0.0;1080.32983398438;407.0;61651;;;Calculated values ==>;1548629917.898;347.26;292.26000000000005;283.86;283.86;283.66;278.86;274.5913991737795;290.26000000000005;275.86;276.96000000000004;275.76000000000005;325.46000000000004;322.76000000000005;276.86;280.16;296.26000000000005;295.16;297.76000000000005;292.46000000000004;291.16;290.16;;313.86;274.56;241.2770596917726;262.63441904999945;274.5913991737795;291.46000000000004;5600000.0;3620000.0000000005;3629999.9999999995;1340000.0;3660000.0;2610000.0;5610000.0;0.0;0.013666666666666666;0.12916666666666668;0.025;0.019666666666666666;0.019666666666666666;;9214.646484375;0.0;1080.32983398438;27940.19140625;506225.32916983555;409693.8420327403;225439.84613347257;225439.84613347257;224879.20243501465;430014.67791919125;455098.7016729525;454619.3928120343;472104.6820821746;508489.4301324192;505674.23470624944;454494.7689335821;458554.57631565107;462862.4135483707;461994.71921587875;427572.2624752181;410528.1239549413;456364.2951047695;454957.25294993835;;171024.68490186572;470933.0218839325;203351.39045629042;225439.84613347257;274.5179717759435;2517960.1833759476;975424.9859811023;166575.33049255764;0.0;0;163;177;0;0;0;0;6;48;53;1032358385299.9271;384277819965.1373;728681930409.4806;32455.450304283586;6689.540785691052;232.93655977711643;4513.84233405716;2203499.202188706;884515.9887304704;41677.71159683465;511421.3481079983;4.2634163135990155;0.30455221435349417
4739;2019-01-27 23:59:37.879;742;193;106;106;103;57;171;26;43;27;530;503;38;64;232;220;246;195;183;180;170;15;558;362;363;134;366;261;558;-2.0;86.0;683.0;95.0;118.0;0;76;76;1;0;0;0;0;0;0;1;0;0;0;0;28234.201171875;9468.1416015625;0.0;1088.13049316406;407.0;61652;;;Calculated values ==>;1548629977.879;347.36;292.46000000000004;283.76000000000005;283.76000000000005;283.46000000000004;278.86;274.5913991737795;290.26000000000005;275.76000000000005;277.46000000000004;275.86;326.16;323.46000000000004;276.96000000000004;279.56;296.36;295.16;297.76000000000005;292.66;291.16;290.16;;313.86;274.66;241.2770596917726;262.63441904999945;274.5913991737795;291.46000000000004;5580000.0;3620000.0000000005;3629999.9999999995;1340000.0;3660000.0;2610000.0;5580000.0;0.0;0.014333333333333333;0.11383333333333333;0.01583333333333333;0.019666666666666666;0.019666666666666666;;9468.1416015625;0.0;1088.13049316406;28234.201171875;506531.51190473966;411859.8641199572;225216.39083112837;225216.39083112837;224376.7333429222;430014.67791919125;455098.7016729525;455240.9381887029;472202.2088784924;509217.5754529795;506405.1462555901;454619.3928120343;457824.1538955593;462996.0789934827;461994.71921587875;428119.0973534633;412631.9622702012;456364.2951047695;454957.25294993835;;171024.68490186572;471030.75637644227;203398.3457213737;225216.39083112837;274.5361268203708;2518428.1550757014;975580.626579878;166593.39527294194;0.0;0;163;177;0;0;0;0;6;48;53;1032576116329.7333;384358194505.0658;728838480819.3412;28668.081775864306;4237.513168705252;221.9822695267569;4518.236955003263;2204008.4036573777;884607.0186780614;41681.50138659523;511496.5916006865;3.566203469490497;0.23566201179898089
4740;2019-01-28 00:00:37.839;742;191;106;105;100;55;171;26;53;28;537;510;42;61;232;220;246;192;183;180;170;15;553;360;363;134;365;261;553;-2.0;79.0;728.0;122.0;118.0;0;77;80;1;0;0;0;0;0;0;1;0;0;0;0;28728.9921875;9753.8291015625;0.0;1085.54956054688;406.0;61653;;;Calculated values ==>;1548630037.839;347.36;292.26000000000005;283.76000000000005;283.66;283.16;278.66;274.38016830617;290.26000000000005;275.76000000000005;278.46000000000004;275.96000000000004;326.86;324.16;277.36;279.26000000000005;296.36;295.16;297.76000000000005;292.36;291.16;290.16;;313.76000000000005;274.66;241.2770596917726;262.63441904999945;274.38016830617;291.46000000000004;5530000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2610000.0;5530000.0;0.0;0.013166666666666667;0.12133333333333333;0.02033333333333333;0.019666666666666666;0.019666666666666666;;9753.8291015625;0.0;1085.54956054688;28728.9921875;506981.82220182824;413220.0903815756;225312.58585716016;225031.1260726795;223633.68038994563;430148.3826014536;455098.7016729525;456476.3869257851;472299.7188790419;509945.0477820415;507135.3138263694;455116.8370408851;457457.7101697933;463145.86696068436;462298.19722436205;429458.4933259635;413590.4106133878;456364.2951047695;454957.25294993835;;170606.85888663295;471030.75637644227;202837.32663636486;225312.58585716016;274.309587934999;2518902.5318918126;975740.7028804464;166611.49719740075;0.0;0;163;177;0;0;0;0;6;48;53;1032793771129.8717;384438540905.11694;728994976419.4408;30774.87264844966;5453.2664047149065;208.92975571557974;4516.345119491304;2204503.4313725927;884687.7213368936;41685.0899261855;511571.82959256583;3.7782067778045296;0.26053117477179144
