;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4741;2019-01-28 00:01:37.859;741;187;105;105;99;52;171;27;60;28;542;515;46;59;231;221;246;188;183;180;170;16;546;359;363;134;364;259;546;-4.0;80.0;558.0;81.0;118.0;0;78;82;1;0;0;0;0;0;0;1;0;0;0;0;28635.6875;9733.501953125;0.0;1091.25317382812;402.0;61654;;;Calculated values ==>;1548630097.859;347.26;291.86;283.66;283.66;283.06;278.36;274.27422755570615;290.26000000000005;275.86;279.16;275.96000000000004;327.36;324.66;277.76000000000005;279.06;296.26000000000005;295.26000000000005;297.76000000000005;291.96000000000004;291.16;290.16;;313.36;274.76000000000005;241.2770596917726;262.3656120759269;274.27422755570615;291.46000000000004;5460000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2590000.0;5460000.0;0.0;0.013333333333333334;0.093;0.013500000000000002;0.019666666666666666;0.019666666666666666;;9733.501953125;0.0;1091.25317382812;28635.6875;507485.5768559907;414617.0881074537;225166.34667516092;225166.34667516092;223483.77734416514;430214.79039162316;455098.7016729525;457658.47440630756;472299.7188790419;510643.3350145197;507840.00650427793;455943.9796757489;457536.6205905837;463162.2360548347;462582.5062421609;431271.8898154947;414969.6757126242;456364.2951047695;454957.25294993835;;168935.5661677829;471128.47311997804;202609.61338717883;225166.34667516092;274.2166206174686;2519380.730235389;975903.1514373258;166629.6432668557;0.0;0;163;177;0;0;0;0;6;48;53;1033011643729.8025;384518967705.0914;729151028419.3912;23719.544074778973;3625.0046063927903;217.36285470493993;4519.221156737289;2204957.702885188;884763.398812715;41688.64354875068;511647.15107697237;2.96368207099055;0.190084849063314
4742;2019-01-28 00:02:37.840;738;183;106;105;99;50;171;26;63;29;546;520;49;62;230;222;245;184;183;180;170;16;545;356;363;133;361;257;545;-1.0;83.0;394.0;0.0;118.0;0;79;80;1;0;0;0;0;0;0;1;0;0;0;0;28531.873046875;9569.2451171875;0.0;1081.84777832031;402.0;61655;;;Calculated values ==>;1548630157.84;346.96000000000004;291.46000000000004;283.76000000000005;283.66;283.06;278.16;273.955091788801;290.26000000000005;275.76000000000005;279.46000000000004;276.06;327.76000000000005;325.16;278.06;279.36;296.16;295.36;297.66;291.56;291.16;290.16;;313.36;274.76000000000005;241.05796691057077;262.0952818180154;273.955091788801;291.46000000000004;5450000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2570000.0;5450000.0;0.0;0.013833333333333333;0.06566666666666666;0.0;0.019666666666666666;0.019666666666666666;;9569.2451171875;0.0;1081.84777832031;28531.873046875;507202.5579353794;413581.5929919801;225468.81327462298;225185.84211276218;223502.1780630028;430412.23801567365;455098.7016729525;458343.34167825495;472528.46462518856;511235.97044571093;508542.3400653555;456640.8336411775;458222.31918054936;463477.27075599786;463165.68256596546;431290.1913589413;413945.88199973485;456364.2951047695;454957.25294993835;;168935.5661677829;471261.7068757205;201972.2588119733;225468.81327462298;273.955091788801;2519856.9757140153;976063.9567249637;166647.74670686887;0.0;0;163;177;0;0;0;0;6;48;53;1033229374759.6086;384599042340.0201;729305779399.2534;16835.034441552496;0.0;239.92961280235613;4513.272646947868;2205295.55068683;884793.5976184236;41692.45311256584;511722.3980228552;2.026856484409008;0.09526479062855966
4743;2019-01-28 00:03:37.850;735;181;107;106;99;48;171;25;64;29;548;523;51;62;229;223;245;183;183;180;169;16;542;355;363;133;360;254;542;240.0;80.0;564.0;41.0;118.0;0;78;72;1;0;0;0;0;0;0;1;0;0;0;0;28042.51171875;9243.0830078125;0.0;1062.0244140625;402.0;61656;;;Calculated values ==>;1548630217.85;346.66;291.26000000000005;283.86;283.76000000000005;283.06;277.96000000000004;273.8482719121499;290.26000000000005;275.66;279.56;276.06;327.96000000000004;325.46000000000004;278.26000000000005;279.36;296.06;295.46000000000004;297.66;291.46000000000004;291.16;290.06;;313.36;274.76000000000005;241.05796691057077;261.6868853414304;273.8482719121499;291.46000000000004;5420000.0;3550000.0;3629999.9999999995;1330000.0;3600000.0;2540000.0;5420000.0;0.04;0.013333333333333334;0.094;0.006833333333333333;0.019666666666666666;0.059666666666666666;;9243.0830078125;0.0;1062.0244140625;28042.51171875;507099.7267017864;414087.16301823244;225812.40619702023;225528.15006727338;223557.62674814695;430477.46260093397;455098.7016729525;458940.39535430796;472528.46462518856;511709.0561215387;509125.97686964396;457372.1923269806;458700.0814100186;463493.82801193424;463446.8648078147;432046.91760057915;414798.46392301214;456364.2951047695;454815.634887687;;168935.5661677829;471261.7068757205;201648.28417463155;209612.99478536303;273.82429977389415;2520328.507495855;976220.752254214;166665.6152860695;0.0;0;163;177;0;0;0;0;6;48;53;1033447211059.574;384678855640.0074;729459104949.229;24185.458450889582;1842.358388457441;229.9793823675602;14630.424192771996;2205637.445100453;884808.9531638228;41696.36967350968;511881.95541829534;3.967762657931326;0.1497248670430468
4744;2019-01-28 00:04:37.851;733;179;107;106;100;48;171;24;64;28;549;525;53;68;228;224;245;181;183;180;170;16;543;354;363;132;359;252;544;-2.0;81.0;377.0;22.0;118.0;0;77;64;1;0;0;0;0;0;0;1;0;0;0;0;27667.369140625;8704.5361328125;0.0;1049.8408203125;402.0;61657;;;Calculated values ==>;1548630277.851;346.46000000000004;291.06;283.86;283.76000000000005;283.16;277.96000000000004;273.7412296467126;290.26000000000005;275.56;279.56;275.96000000000004;328.06;325.66;278.46000000000004;279.96000000000004;295.96000000000004;295.56;297.66;291.26000000000005;291.16;290.16;;313.36;274.76000000000005;240.83765695389522;261.41265627149306;273.7412296467126;291.46000000000004;5430000.0;3540000.0;3629999.9999999995;1320000.0;3590000.0;2520000.0;5440000.0;0.0;0.013500000000000002;0.06283333333333334;0.0036666666666666666;0.019666666666666666;0.019666666666666666;;8704.5361328125;0.0;1049.8408203125;27667.369140625;506761.1902052279;412511.102088295;225772.4099029569;225488.54607163643;223799.76335338966;430542.39183029096;455098.7016729525;459255.95438704145;472562.30901117553;511989.2252579772;509513.81407294807;457936.00528730644;459733.4497572819;463510.5090081324;463727.09145321214;431795.9799223039;413261.04569832893;456364.2951047695;454957.25294993835;;168935.5661677829;471394.71633190295;201382.56999756172;225772.4099029569;273.7160866060428;2520792.764241784;976370.3182401911;166683.2144563859;0.0;0;163;177;0;0;0;0;6;48;53;1033665014690.1764;384758356965.22723;729610907479.6488;16203.044319138979;990.0445365592512;250.2216120236617;4507.301913257302;2205974.0215673153;884832.5569149858;41700.37141516859;512041.4391276375;2.25033464325437;0.1159952627028719
4745;2019-01-28 00:05:37.861;733;180;107;107;101;48;171;23;64;28;549;526;55;69;227;225;245;182;183;180;170;16;544;353;363;132;358;250;545;155.0;80.0;465.0;51.0;117.0;0;75;54;1;0;0;0;0;0;0;1;0;0;0;0;26963.177734375;8124.19580078125;0.0;1022.47875976562;404.0;61658;;;Calculated values ==>;1548630337.861;346.46000000000004;291.16;283.86;283.86;283.26000000000005;277.96000000000004;273.6339639331285;290.26000000000005;275.46000000000004;279.56;275.96000000000004;328.06;325.76000000000005;278.66;280.06;295.86;295.66;297.66;291.36;291.16;290.16;;313.56;274.76000000000005;240.83765695389522;261.13683023647616;273.6339639331285;291.46000000000004;5440000.0;3529999.9999999995;3629999.9999999995;1320000.0;3579999.9999999995;2500000.0;5450000.0;0.025833333333333333;0.013333333333333334;0.0775;0.0085;0.0195;0.04533333333333334;;8124.19580078125;0.0;1022.47875976562;26963.177734375;506670.9161651937;412461.22321998916;225752.48211634322;225752.48211634322;224060.75807942796;430607.02586249536;455098.7016729525;459570.05375053745;472562.30901117553;512165.9684617935;509797.55356159055;458495.7030266401;460164.1021109075;463527.3134515757;464006.37310129235;431543.74412460526;413212.84157674;456364.2951047695;454957.25294993835;;169771.2103021376;471394.71633190295;201095.1135139995;211701.4080966253;273.5992556038734;2521248.094674763;976510.5810461876;166700.4866644388;0.0;0;163;177;0;0;0;0;6;48;53;1033882850990.1417;384837570165.21466;729761532579.6249;20031.807868331693;2297.5466239521793;244.41203397153723;11027.59830001686;2206276.0289950133;884859.9580740845;41704.494049209075;512170.91820564447;3.673615433002055;0.1563743693358554
4746;2019-01-28 00:06:37.871;735;180;107;106;102;49;171;23;64;28;549;526;57;75;227;225;245;182;183;180;170;17;541;354;363;132;359;249;542;299.0;81.0;120.0;79.0;117.0;0;73;44;1;0;0;0;0;0;0;1;0;0;0;0;26456.078125;7541.18896484375;0.0;1016.3974609375;404.0;61659;;;Calculated values ==>;1548630397.871;346.66;291.16;283.86;283.76000000000005;283.36;278.06;273.7412296467126;290.26000000000005;275.46000000000004;279.56;275.96000000000004;328.06;325.76000000000005;278.86;280.66;295.86;295.66;297.66;291.36;291.16;290.16;;313.56;274.86;240.83765695389522;260.9983114674233;273.7412296467126;291.46000000000004;5410000.0;3540000.0;3629999.9999999995;1320000.0;3590000.0;2490000.0;5420000.0;0.049833333333333334;0.013500000000000002;0.02;0.013166666666666667;0.0195;0.06933333333333333;;7541.18896484375;0.0;1016.3974609375;26456.078125;507189.67576174723;413725.2389273455;225812.40619702023;225528.15006727338;224398.09511254044;430542.39183029096;455098.7016729525;459726.5621254155;472562.30901117553;512254.2422214688;509887.67753674753;458893.38762758806;461028.08404593915;463378.2884684054;463858.3109733812;432296.5755713187;414444.8531748647;456364.2951047695;454957.25294993835;;169771.2103021376;471492.10713068635;201277.17756023956;208177.71061433412;273.6749033238598;2521693.329333598;976641.1476766925;166717.48013138116;0.0;0;163;177;0;0;0;0;6;48;53;1034100687290.107;384916783365.2021;729911257529.6011;5168.987691303519;3557.8299060108825;240.99825235212847;17110.04826860189;2206486.0706257485;884908.7610109604;41708.53980910875;512405.4376737437;3.04733867947909;0.0560788287366571
4747;2019-01-28 00:07:37.882;738;179;107;107;103;50;171;24;64;28;549;526;60;78;227;226;245;182;183;180;170;18;546;354;363;132;360;248;547;273.0;83.0;70.0;84.0;117.0;0;71;31;1;0;0;0;0;0;0;1;0;0;0;0;25511.234375;6951.681640625;0.0;1001.9931030273401;406.0;61660;;;Calculated values ==>;1548630457.882;346.96000000000004;291.06;283.86;283.86;283.46000000000004;278.16;273.7412296467126;290.26000000000005;275.56;279.56;275.96000000000004;328.06;325.76000000000005;279.16;280.96000000000004;295.86;295.76000000000005;297.66;291.36;291.16;290.16;;313.76000000000005;274.96000000000004;240.83765695389522;260.85938512811435;273.7412296467126;291.46000000000004;5460000.0;3540000.0;3629999.9999999995;1320000.0;3600000.0;2480000.0;5470000.0;0.0455;0.013833333333333333;0.011666666666666665;0.014;0.0195;0.065;;6951.681640625;0.0;1001.9931030273401;25511.234375;507112.6775901295;248893.41244279422;225712.7662482014;225712.7662482014;224583.7598748474;430542.39183029096;455098.7016729525;459882.7128129299;472562.30901117553;512342.4509185077;509977.732211771;459408.14293094876;461534.06200326455;463228.9603270487;463989.4189834076;431035.3023256209;412362.9831879786;456364.2951047695;454957.25294993835;;170606.85888663295;471589.48105234385;201255.5725493797;208592.7306590262;273.6664575124;2522126.469665011;976761.9437401253;166734.30313637678;0.0;0;163;177;0;0;0;0;6;48;53;1034318527219.8093;384995997885.0938;730060384864.3972;3017.3166364080853;3784.6747190414985;258.3004147373848;16013.693948909291;2206554.30233524;884969.9597671343;41712.701394146214;512681.5194642296;2.9010471841976084;0.050343677192076
4748;2019-01-28 00:08:37.842;741;181;108;107;104;52;171;24;64;28;549;526;62;90;227;226;245;184;183;180;169;18;546;356;363;132;361;250;548;271.0;84.0;270.0;148.0;117.0;0;70;26;1;0;0;0;0;0;0;1;0;0;0;0;25348.81640625;6671.3681640625;0.0;1004.64031982422;407.0;61661;;;Calculated values ==>;1548630517.842;347.26;291.26000000000005;283.96000000000004;283.86;283.56;278.36;273.955091788801;290.26000000000005;275.56;279.56;275.96000000000004;328.06;325.76000000000005;279.36;282.16;295.86;295.76000000000005;297.66;291.56;291.16;290.06;;313.86;274.96000000000004;240.83765695389522;261.13683023647616;273.955091788801;291.46000000000004;5460000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2500000.0;5480000.0;0.04516666666666667;0.014;0.045000000000000005;0.024666666666666667;0.0195;0.06466666666666666;;6671.3681640625;0.0;1004.64031982422;25348.81640625;507485.5768559907;249613.81447620134;225976.7647017498;225692.9777646991;224845.77224265877;430412.23801567365;455098.7016729525;459570.05375053745;472562.30901117553;512165.9684617935;509797.55356159055;459331.87845589657;462638.4054052362;463079.3272856336;463692.9327583057;431035.3023256209;412695.35991861223;456364.2951047695;454815.634887687;;171024.68490186572;471589.48105234385;201763.291412979;209064.77691500523;273.8736622235721;2522550.020865953;976875.3934716264;166751.0139336144;0.0;0;163;177;0;0;0;0;6;48;53;1034536182019.9478;385075145085.14417;730209685264.4922;11601.304305190133;6655.712677770999;256.75919369812135;15891.888815566754;2206676.0429619364;885056.9049933442;41716.990696110304;512947.22206753166;4.482233841253498;0.18756482252638892
4749;2019-01-28 00:09:37.882;745;182;108;108;105;52;171;25;64;28;551;528;63;100;228;226;245;186;183;180;169;19;551;357;363;132;362;252;553;82.0;78.0;327.0;124.0;117.0;0;69;25;1;0;0;0;0;0;0;1;0;0;0;0;25384.892578125;6645.2158203125;0.0;1009.05834960938;407.0;61662;;;Calculated values ==>;1548630577.882;347.66;291.36;283.96000000000004;283.96000000000004;283.66;278.36;274.0616903277293;290.26000000000005;275.66;279.56;275.96000000000004;328.26000000000005;325.96000000000004;279.46000000000004;283.16;295.96000000000004;295.76000000000005;297.66;291.76000000000005;291.16;290.06;;313.86;275.06;240.83765695389522;261.41265627149306;274.0616903277293;291.46000000000004;5510000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2520000.0;5530000.0;0.013666666666666666;0.013000000000000001;0.0545;0.020666666666666667;0.0195;0.033166666666666664;;6645.2158203125;0.0;1009.05834960938;25384.892578125;507535.3675737062;249747.7444593594;225877.5429878418;225877.5429878418;225031.1260726795;430346.717906069;455098.7016729525;459255.95438704145;472562.30901117553;512195.20085104334;509823.62556039594;459136.37690239534;463509.27602267877;463062.42787711835;463544.24104893836;429740.10307360993;411295.1934201282;456364.2951047695;454815.634887687;;171024.68490186572;471686.8381748198;202030.80865635307;216051.2504492384;273.9824324055446;2522973.083627826;976986.4389857812;166767.80594306384;0.0;0;163;177;0;0;0;0;6;48;53;1034754127219.8093;385154397885.0938;730360385664.3965;14018.770442322517;5572.891276714978;239.7838254952626;7919.018750541877;2206889.6859184452;885158.8779629221;41721.13131317328;513145.7785799429;3.6254860590338454;0.21331880732277392
4750;2019-01-28 00:10:37.853;748;185;108;108;106;54;171;26;65;29;554;530;63;108;228;226;245;187;183;180;169;20;550;359;363;133;364;254;552;-2.0;80.0;426.0;131.0;117.0;0;71;25;1;0;0;0;0;0;0;1;0;0;0;0;25409.921875;6630.4423828125;0.0;1023.54638671875;408.0;61663;;;Calculated values ==>;1548630637.853;347.96000000000004;291.66;283.96000000000004;283.96000000000004;283.76000000000005;278.56;274.27422755570615;290.26000000000005;275.76000000000005;279.66;276.06;328.56;326.16;279.46000000000004;283.96000000000004;295.96000000000004;295.76000000000005;297.66;291.86;291.16;290.06;;313.96000000000004;275.16;241.05796691057077;261.6868853414304;274.27422755570615;291.46000000000004;5500000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2540000.0;5520000.0;0.0;0.013333333333333334;0.071;0.021833333333333333;0.0195;0.0195;;6630.4423828125;0.0;1023.54638671875;25409.921875;507997.91449565435;411342.59817574464;225897.2949288713;225897.2949288713;225331.95712668533;430214.79039162316;455098.7016729525;459060.4261473017;472528.46462518856;512327.8649485351;509850.02825056476;458820.28058645286;464148.0053405292;462762.17627123004;463245.95189034037;430001.98086665635;412126.3827081116;456364.2951047695;454815.634887687;;171442.51209473662;471651.78204872925;202551.8954906643;225897.2949288713;274.19421042861904;2523396.1691577346;977097.0159993252;166784.736128974;0.0;0;163;177;0;0;0;0;6;48;53;1034971821949.65;385233859460.0357;730512112294.2855;18212.105676621253;5875.347523184419;238.34130878059662;4463.907629196906;2207158.146733767;885254.2338418897;41725.11376350754;513248.9197573562;3.7613985341065934;0.26799630497645166
4751;2019-01-28 00:11:37.853;752;184;108;108;106;55;171;27;65;30;557;532;63;109;229;226;245;186;183;180;169;21;551;360;363;134;365;257;553;-2.0;84.0;257.0;128.0;117.0;0;73;32;1;0;0;0;0;0;0;1;0;0;0;0;25723.8828125;7024.70263671875;0.0;1049.57250976562;408.0;61664;;;Calculated values ==>;1548630697.853;348.36;291.56;283.96000000000004;283.96000000000004;283.76000000000005;278.66;274.38016830617;290.26000000000005;275.86;279.66;276.16;328.86;326.36;279.46000000000004;284.06;296.06;295.76000000000005;297.66;291.76000000000005;291.16;290.06;;313.96000000000004;275.26000000000005;241.2770596917726;262.0952818180154;274.38016830617;291.46000000000004;5510000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2570000.0;5530000.0;0.0;0.014;0.04283333333333333;0.021333333333333333;0.0195;0.0195;;7024.70263671875;0.0;1049.57250976562;25723.8828125;508405.92426024063;250525.61461375855;225877.5429878418;225877.5429878418;225312.58585716016;430148.3826014536;455098.7016729525;458585.12406732683;472494.68880147435;512373.0171462541;509786.6469387492;458343.34167825495;463822.4429191376;462745.3384353217;463096.3509743104;429740.10307360993;411295.1934201282;456364.2951047695;454815.634887687;;171442.51209473662;471616.79343737353;202727.58837244715;225877.5429878418;274.26702142891384;2523822.2841967973;977210.808874488;166802.01211977805;0.0;0;163;177;0;0;0;0;6;48;53;1035189621949.65;385313959460.0357;730665412294.2855;10959.231112264011;5736.303041385097;258.2287351487443;4464.292792046981;2207401.241207008;885350.9975965944;41729.25184720696;513323.3214275333;2.6526289099982545;0.1910902876927767
4752;2019-01-28 00:12:37.853;754;185;107;107;106;56;171;28;66;31;562;536;61;108;230;226;245;188;183;180;169;22;557;359;363;134;364;259;559;-2.0;81.0;341.0;127.0;117.0;0;76;39;1;0;0;0;0;0;0;1;0;0;0;0;26200.1171875;7464.19970703125;0.0;1064.03576660156;410.0;61665;;;Calculated values ==>;1548630757.853;348.56000000000006;291.66;283.86;283.86;283.76000000000005;278.76000000000005;274.27422755570615;290.26000000000005;275.96000000000004;279.76000000000005;276.26000000000005;329.36;326.76000000000005;279.26000000000005;283.96000000000004;296.16;295.76000000000005;297.66;291.96000000000004;291.16;290.06;;314.16;275.36;241.2770596917726;262.3656120759269;274.27422755570615;291.46000000000004;5570000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2590000.0;5590000.0;0.0;0.013500000000000002;0.05683333333333333;0.021166666666666667;0.0195;0.0195;;7464.19970703125;0.0;1064.03576660156;26200.1171875;508121.6881142166;250604.9084420917;225478.29997798087;225478.29997798087;225197.28280668746;430214.79039162316;455098.7016729525;458387.69506395434;472592.1488768574;512713.7813920443;510021.2165488034;457780.2368423411;463408.1884626382;463029.0030910028;463245.95189034037;428137.30760365934;251786.45387986567;456364.2951047695;454815.634887687;;172278.17009871884;471714.4053827849;202519.8900830716;225478.29997798087;274.18178002089525;2524254.9841967975;977331.5497273526;166819.6255220811;0.0;0;163;177;0;0;0;0;6;48;53;1035407421949.65;385394359460.0357;730820212294.2855;14541.820249746836;5697.950573843931;2380.7365252712148;4472.078030739269;2207613.749968358;885446.2830433879;41751.243224377125;513397.79118438985;3.176810192842917;0.21060874569229338
4753;2019-01-28 00:13:37.844;756;185;107;107;105;57;171;27;67;31;567;541;62;107;230;226;245;186;183;180;169;22;556;359;363;134;364;261;557;-1.0;79.0;424.0;173.0;117.0;0;79;50;1;0;0;0;0;0;0;1;0;0;0;0;26925.498046875;8062.359375;0.0;1091.85217285156;411.0;61666;;;Calculated values ==>;1548630817.844;348.76;291.66;283.86;283.86;283.66;278.86;274.27422755570615;290.26000000000005;275.86;279.86;276.26000000000005;329.86;327.26000000000005;279.36;283.86;296.16;295.76000000000005;297.66;291.76000000000005;291.16;290.06;;314.26000000000005;275.36;241.2770596917726;262.63441904999945;274.27422755570615;291.46000000000004;5560000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2610000.0;5570000.0;0.0;0.013166666666666667;0.07066666666666667;0.028833333333333332;0.0195;0.0195;;8062.359375;0.0;1091.85217285156;26925.498046875;508459.68258356664;250708.50003610677;225516.9295716143;225516.9295716143;224954.8209867075;430214.79039162316;455098.7016729525;458189.7716215503;472592.1488768574;513055.5674619027;510360.45078971074;457579.9506683751;462991.6847709051;463029.0030910028;463245.95189034037;428408.3150267699;251101.17795168798;456364.2951047695;454815.634887687;;172696.00095264515;471714.4053827849;202503.7266795977;225516.9295716143;274.17550141910664;2524697.63125136;977460.9183118824;166837.5885601025;0.0;0;163;177;0;0;0;0;6;48;53;1035625189280.287;385474747400.2709;730976188894.7417;18068.480509231318;7762.241235941898;2334.5439714885783;4471.324753663417;2207885.4617126016;885558.4344835577;41790.531334531086;513472.308361891;3.5651995040451983;0.2581808201564793
4754;2019-01-28 00:14:37.834;757;181;107;106;104;57;171;28;68;31;573;546;61;106;230;226;245;181;183;180;169;23;558;360;363;134;365;262;559;-2.0;79.0;450.0;145.0;117.0;0;80;60;1;0;0;0;0;0;0;1;0;0;0;0;27470.99609375;8655.4619140625;0.0;1099.51879882812;411.0;61667;;;Calculated values ==>;1548630877.834;348.86;291.26000000000005;283.86;283.76000000000005;283.56;278.86;274.38016830617;290.26000000000005;275.96000000000004;279.96000000000004;276.26000000000005;330.46000000000004;327.76000000000005;279.26000000000005;283.76000000000005;296.16;295.76000000000005;297.66;291.26000000000005;291.16;290.06;;314.26000000000005;275.46000000000004;241.2770596917726;262.7682575881327;274.38016830617;291.46000000000004;5580000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2620000.0;5590000.0;0.0;0.013166666666666667;0.075;0.024166666666666666;0.0195;0.0195;;8655.4619140625;0.0;1099.51879882812;27470.99609375;508406.91000332485;249070.90486057595;225478.29997798087;225197.28280668746;224637.22318914058;430148.3826014536;455098.7016729525;458151.5978344243;472592.1488768574;513589.18065619224;510790.100298933;457295.856861425;462723.19438133534;462878.96902001434;463096.3509743104;427864.690887245;249070.90486057595;456364.2951047695;454815.634887687;;172696.00095264515;471812.00014122744;202829.33979780294;225478.29997798087;274.30649094260923;2525150.8598185843;977600.2102701172;166855.8469412986;0.0;0;163;177;0;0;0;0;6;48;53;1035842952980.3217;385555134000.2836;731133062744.7666;19149.1693527466;6500.414291632759;2354.118182684476;4472.078030739269;2208195.557103654;885677.2701370626;41829.597007124634;513546.8242970468;3.3291485461256034;0.22896177405332277
4755;2019-01-28 00:15:37.875;758;183;106;106;103;57;171;28;68;32;579;551;61;102;230;227;245;187;183;180;169;23;560;360;363;134;365;262;561;0.0;81.0;486.0;145.0;117.0;0;81;69;1;0;0;0;0;0;0;1;0;0;0;0;28059.744140625;9255.794921875;0.0;1110.38647460938;412.0;61668;;;Calculated values ==>;1548630937.875;348.96000000000004;291.46000000000004;283.76000000000005;283.76000000000005;283.46000000000004;278.86;274.38016830617;290.26000000000005;275.96000000000004;279.96000000000004;276.36;331.06;328.26000000000005;279.26000000000005;283.36;296.16;295.86;297.66;291.86;291.16;290.06;;314.36;275.46000000000004;241.2770596917726;262.7682575881327;274.38016830617;291.46000000000004;5600000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2620000.0;5610000.0;0.0;0.013500000000000002;0.081;0.024166666666666666;0.0195;0.0195;;9255.794921875;0.0;1110.38647460938;28059.744140625;508354.2634764697;249733.43342950297;225159.1962940886;225159.1962940886;224321.15055723613;430148.3826014536;455098.7016729525;458151.5978344243;472689.592463476;514209.99669844;511309.1399344334;457295.856861425;462247.44953677774;462878.96902001434;463228.9603270487;427314.52156231453;251283.1065911808;456364.2951047695;454815.634887687;;173113.83306960555;471812.00014122744;202817.7946472868;225159.1962940886;274.3020138855938;2525613.932203066;977749.5727381317;166874.2754027261;0.0;0;163;177;0;0;0;0;6;48;53;1036060901809.92;385635588940.1354;731290370164.4768;20682.038058158138;6500.693299436898;2376.4241021103057;4478.300552575169;2208527.710648064;885785.6867342067;41869.045130568804;513621.4617525372;3.2835095885765693;0.22538279440705244
4756;2019-01-28 00:16:37.855;758;189;105;105;101;56;171;28;68;32;583;556;59;98;231;227;245;192;183;180;169;24;559;361;363;134;366;264;559;-1.0;82.0;417.0;148.0;117.0;0;83;80;1;0;0;0;0;0;0;1;0;0;0;0;28688.099609375;9786.189453125;0.0;1126.37866210938;412.0;61669;;;Calculated values ==>;1548630997.855;348.96000000000004;292.06;283.66;283.66;283.26000000000005;278.76000000000005;274.4858918419099;290.26000000000005;275.96000000000004;279.96000000000004;276.36;331.46000000000004;328.76000000000005;279.06;282.96000000000004;296.26000000000005;295.86;297.66;292.36;291.16;290.06;;314.36;275.56;241.2770596917726;263.0348170998261;274.4858918419099;291.46000000000004;5590000.0;3610000.0;3629999.9999999995;1340000.0;3660000.0;2640000.0;5590000.0;0.0;0.013666666666666666;0.06949999999999999;0.024666666666666667;0.0195;0.0195;;9786.189453125;0.0;1126.37866210938;28688.099609375;508442.9280601071;252186.74541440952;224916.92659983123;224916.92659983123;223801.95045643923;430081.6785162784;455098.7016729525;457830.71684976626;472689.592463476;514450.6822716287;511650.6611555702;456724.4461298918;461465.5983461234;462862.4135483707;463079.3272856336;427590.438058889;411022.3319942386;456364.2951047695;454815.634887687;;173113.83306960555;471909.57779161324;203076.23961079036;224916.92659983123;274.4068159989084;2526086.673268234;977908.2030469062;166892.9088989682;0.0;0;163;177;0;0;0;0;6;48;53;1036278629209.9893;385715962140.16095;731448117564.527;17705.436168108823;6631.222341793631;226.4307828835555;4483.024811613187;2208847.499634845;885895.0828870416;41890.72835779819;513696.1145713587;2.6617120550981634;0.19592052610854044
4757;2019-01-28 00:17:37.845;758;190;105;104;100;54;171;28;68;32;588;560;57;92;231;227;245;192;183;180;169;25;555;360;363;134;365;264;555;-1.0;84.0;567.0;135.0;117.0;0;85;92;1;0;0;0;0;0;0;1;0;0;0;0;29357.9765625;10498.6328125;0.0;1138.85925292969;411.0;61670;;;Calculated values ==>;1548631057.845;348.96000000000004;292.16;283.66;283.56;283.16;278.56;274.38016830617;290.26000000000005;275.96000000000004;279.96000000000004;276.36;331.96000000000004;329.16;278.86;282.36;296.26000000000005;295.86;297.66;292.36;291.16;290.06;;314.26000000000005;275.66;241.2770596917726;263.0348170998261;274.38016830617;291.46000000000004;5550000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2640000.0;5550000.0;0.0;0.014;0.0945;0.022500000000000003;0.0195;0.0195;;10498.6328125;0.0;1138.85925292969;29357.9765625;508797.025094893;411990.71530006983;224992.8870023503;224712.46061038075;223597.22063817244;430148.3826014536;455098.7016729525;457830.71684976626;472689.592463476;514968.24704574054;512066.0493096907;456477.544166604;460744.74411691254;463012.4783077877;463228.9603270487;428677.7392646941;412758.3114497388;456364.2951047695;454815.634887687;;172696.00095264515;472007.13841251616;202888.2189142683;224992.8870023503;274.3293182168135;2526570.309950193;978077.2150591157;166911.78273543276;0.0;0;163;177;0;0;0;0;6;48;53;1036496392910.0239;385796348740.1737;731606491164.5521;24092.066054904557;6055.175688710578;222.87198940937418;4481.543583764065;2209195.7541013393;886000.7852506487;41894.471923536265;513770.8068572093;2.9947738843422145;0.2125594249444958
4758;2019-01-28 00:18:37.856;757;188;105;104;99;51;171;28;65;33;593;565;54;87;230;228;245;190;183;180;169;25;549;359;363;134;364;263;549;140.0;81.0;385.0;153.0;117.0;0;85;98;1;0;0;0;0;0;0;1;0;0;0;0;29767.306640625;10841.3466796875;0.0;1127.87060546875;409.0;61671;;;Calculated values ==>;1548631117.856;348.86;291.96000000000004;283.66;283.56;283.06;278.26000000000005;274.27422755570615;290.26000000000005;275.96000000000004;279.66;276.46000000000004;332.46000000000004;329.66;278.56;281.86;296.16;295.96000000000004;297.66;292.16;291.16;290.06;;314.06;275.66;241.2770596917726;262.9017227912062;274.27422755570615;291.46000000000004;5490000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2630000.0;5490000.0;0.02333333333333333;0.013500000000000002;0.06416666666666666;0.025500000000000002;0.0195;0.042833333333333334;;10841.3466796875;0.0;1127.87060546875;29767.306640625;509202.7604132283;413764.2266525931;225108.12917937728;224826.59767494642;223428.81940578663;430214.79039162316;455098.7016729525;457624.3085206216;472787.01963726926;515571.2756706185;512672.91279825073;456271.17482691904;460297.20989902335;463029.0030910028;463510.5090081324;430262.41753352963;414485.982530214;456364.2951047695;454815.634887687;;171860.34048652687;472007.13841251616;202582.09026360317;212837.13521747699;274.20593523727655;2527063.1109731724;978255.080824054;166930.6756139531;0.0;0;163;177;0;0;0;0;6;48;53;1036714232839.7262;385876763480.0638;731764620149.336;16365.20900482535;6870.338727797281;212.98187254476093;10364.745735873996;2209532.959869435;886108.5176179528;41898.10470493543;513894.54861653474;2.825019759894849;0.16168275651055955
4759;2019-01-28 00:19:37.856;755;184;105;105;99;50;171;28;56;33;595;568;47;83;230;228;245;185;183;180;169;25;545;357;363;133;362;260;545;216.0;82.0;0.0;64.0;117.0;0;86;98;1;0;0;0;0;0;0;1;0;0;0;0;29574.755859375;10770.779296875;0.0;1115.22705078125;406.0;61672;;;Calculated values ==>;1548631177.856;348.66;291.56;283.66;283.66;283.06;278.16;274.0616903277293;290.26000000000005;275.96000000000004;278.76000000000005;276.46000000000004;332.66;329.96000000000004;277.86;281.46000000000004;296.16;295.96000000000004;297.66;291.66;291.16;290.06;;313.76000000000005;275.66;241.05796691057077;262.5002047102346;274.0616903277293;291.46000000000004;5450000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2600000.0;5450000.0;0.036000000000000004;0.013666666666666666;0.0;0.010666666666666666;0.0195;0.05550000000000001;;10770.779296875;0.0;1115.22705078125;29574.755859375;509308.1965734098;413945.88199973485;225185.84211276218;225185.84211276218;223502.1780630028;430346.717906069;455098.7016729525;457008.00341949763;472917.67418972735;516034.4011250787;513246.54593852715;455901.90446988266;460281.7430646665;463328.15220803814;463807.71923720936;431290.1913589413;414305.8763482112;456364.2951047695;454815.634887687;;170606.85888663295;472138.9942397944;202056.49893366583;210183.0249155105;273.9924352853404;2527557.6281606723;978435.1818738587;166949.36809442184;0.0;0;163;177;0;0;0;0;6;48;53;1036932032839.7262;385956863480.0638;731921520149.336;0.0;2880.8799499320376;232.11897181331162;13577.109853455797;2209669.336611142;886189.7777736005;41901.813878638415;514094.06407977914;1.4041813782551273;0.009716751830690836
4760;2019-01-28 00:20:37.866;752;182;106;105;98;48;171;27;33;33;596;570;32;77;228;229;245;183;183;180;169;24;543;355;363;132;360;255;543;237.0;78.0;297.0;70.0;117.0;0;85;90;1;0;0;0;0;0;0;1;0;0;0;0;29012.1640625;10188.5771484375;0.0;1096.99157714844;405.0;61673;;;Calculated values ==>;1548631237.866;348.36;291.36;283.76000000000005;283.66;282.96000000000004;277.96000000000004;273.8482719121499;290.26000000000005;275.86;276.46000000000004;276.46000000000004;332.76000000000005;330.16;276.36;280.86;295.96000000000004;296.06;297.66;291.46000000000004;291.16;290.06;;313.66;275.56;240.83765695389522;261.82340779136865;273.8482719121499;291.46000000000004;5430000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2550000.0;5430000.0;0.0395;0.013000000000000001;0.0495;0.011666666666666665;0.0195;0.059;;10188.5771484375;0.0;1096.99157714844;29012.1640625;509114.3884016082;414039.5949891296;225508.32493605648;225224.96854428554;223260.42493503785;430477.46260093397;455098.7016729525;455008.2366141777;473048.1168422736;516563.3646595191;513889.051750551;454884.978498866;460339.50015830947;463361.4524620667;464234.7764519513;431795.9799223039;414398.0589551918;456364.2951047695;454815.634887687;;170189.03402730724;472173.3745042847;201608.37073683183;209507.5081416603;273.8087277074526;2528045.933863999;978609.8722877591;166967.80632217752;0.0;0;163;177;0;0;0;0;6;48;53;1037149869139.6915;386036376730.05115;732076045899.3115;12543.293360928621;3156.5917106202837;226.17297257245684;14473.179478015574;2209773.8814770407;886240.0984228078;41905.633614690945;514327.8554495728;2.6936380665705997;0.0866122352462971
4761;2019-01-28 00:21:37.887;751;180;106;106;98;47;171;26;26;32;594;569;24;72;227;230;245;181;183;180;169;23;540;354;363;132;359;252;541;249.0;82.0;418.0;98.0;117.0;0;82;79;1;0;0;0;0;0;0;1;0;0;0;0;28282.439453125;9503.4814453125;0.0;1053.74975585938;405.0;61674;;;Calculated values ==>;1548631297.887;348.26;291.16;283.76000000000005;283.76000000000005;282.96000000000004;277.86;273.7412296467126;290.26000000000005;275.76000000000005;275.76000000000005;276.36;332.56;330.06;275.56;280.36;295.86;296.16;297.66;291.26000000000005;291.16;290.06;;313.66;275.46000000000004;240.83765695389522;261.41265627149306;273.7412296467126;291.46000000000004;5400000.0;3540000.0;3629999.9999999995;1320000.0;3590000.0;2520000.0;5410000.0;0.0415;0.013666666666666666;0.06966666666666667;0.01633333333333333;0.0195;0.061;;9503.4814453125;0.0;1053.74975585938;28282.439453125;509256.00232401484;414135.20160198;225548.02166610118;225548.02166610118;223297.16238897093;430542.39183029096;455098.7016729525;454650.359655761;472950.9869074988;516613.16012874816;514046.96169925825;454404.201025719;460209.6615143617;463378.2884684054;464512.7476837228;432544.9718236579;414492.11232454475;456364.2951047695;454815.634887687;;170189.03402730724;472076.1002201579;201334.8715538831;209075.1408520512;273.6974513237645;2528523.5560037247;978774.0302116129;166985.7354396587;0.0;0;163;177;0;0;0;0;6;48;53;1037367745370.2246;386115604450.245;732228199134.6838;17647.645671097493;4422.106734882488;246.72241315454662;14990.170136173783;2210025.5606931625;886303.2763478786;41909.57578885986;514573.4692983951;3.533752765703111;0.14299606941870743
4762;2019-01-28 00:22:37.857;750;179;107;107;100;47;171;24;33;32;591;567;28;70;226;230;245;181;183;180;169;23;543;353;363;132;358;250;544;161.0;79.0;309.0;94.0;117.0;0;80;67;1;0;0;0;0;0;0;1;0;0;0;0;27662.58203125;8885.5947265625;0.0;1032.31457519531;407.0;61675;;;Calculated values ==>;1548631357.857;348.16;291.06;283.86;283.86;283.16;277.86;273.6339639331285;290.26000000000005;275.56;276.46000000000004;276.36;332.26000000000005;329.86;275.96000000000004;280.16;295.76000000000005;296.16;297.66;291.26000000000005;291.16;290.06;;313.86;275.46000000000004;240.83765695389522;261.13683023647616;273.6339639331285;291.46000000000004;5430000.0;3529999.9999999995;3629999.9999999995;1320000.0;3579999.9999999995;2500000.0;5440000.0;0.026833333333333334;0.013166666666666667;0.0515;0.015666666666666666;0.0195;0.04633333333333334;;8885.5947265625;0.0;1032.31457519531;27662.58203125;508867.49219684093;412511.102088295;225772.4099029569;225772.4099029569;223799.76335338966;430607.02586249536;455098.7016729525;455840.3419343391;472950.9869074988;516475.8750516714;514015.3238198056;455230.7011806706;460282.676706852;463395.24800137134;464659.4996513457;431795.9799223039;413261.04569832893;456364.2951047695;454815.634887687;;171024.68490186572;472076.1002201579;201038.0430700481;211447.83055008523;273.5769246844854;2528989.5314120604;978927.1958919676;167003.1106171577;0.0;0;163;177;0;0;0;0;6;48;53;1037585436470.3285;386194764850.2828;732378723834.7556;13122.318391510986;4246.26289535172;244.04330061567003;11276.04160097555;2210281.8488522894;886375.4766432915;41913.663458286086;514792.2449537601;2.912777815313739;0.12840666301460815
4763;2019-01-28 00:23:37.868;750;180;108;107;101;48;171;23;44;31;588;565;37;74;225;231;245;182;183;180;169;22;542;353;363;132;359;248;544;289.0;80.0;753.0;218.0;117.0;0;78;55;1;0;0;0;0;0;0;1;0;0;0;0;26988.873046875;8210.408203125;0.0;1021.3550415039099;408.0;61676;;;Calculated values ==>;1548631417.868;348.16;291.16;283.96000000000004;283.86;283.26000000000005;277.96000000000004;273.6339639331285;290.26000000000005;275.46000000000004;277.56;276.26000000000005;331.96000000000004;329.66;276.86;280.56;295.66;296.26000000000005;297.66;291.36;291.16;290.06;;313.96000000000004;275.36;240.83765695389522;260.85938512811435;273.6339639331285;291.46000000000004;5420000.0;3529999.9999999995;3629999.9999999995;1320000.0;3590000.0;2480000.0;5440000.0;0.04816666666666667;0.013333333333333334;0.1255;0.036333333333333336;0.0195;0.06766666666666667;;8210.408203125;0.0;1021.3550415039099;26988.873046875;508955.993354151;412888.4785298496;226056.98336200204;225772.4099029569;224079.55603503966;430607.02586249536;455098.7016729525;457496.8920631568;472853.8412306012;516339.15409579006;513984.00818072265;456653.88339846255;461063.7436070937;463113.4986451415;464789.8001349473;432046.91760057915;413628.9936938134;456364.2951047695;454815.634887687;;171442.51209473662;471978.8095216074;201032.4631428901;208243.96281194454;273.5747408989429;2529445.043699034;979069.688701747;167020.2276681576;0.0;0;163;177;0;0;0;0;6;48;53;1037803276400.0308;386273979370.1745;732528151224.5514;32186.285829493474;9844.38391842673;245.57231875687685;16684.683143791906;2210659.4897750937;886492.9202272895;41917.74433646581;515025.29371075524;6.386745808800153;0.3586446544149931
4764;2019-01-28 00:24:37.868;751;180;108;107;103;50;171;25;52;31;585;563;46;80;226;231;245;182;183;180;169;23;544;354;363;132;360;249;545;135.0;82.0;719.0;180.0;117.0;0;76;46;1;0;0;0;0;0;0;1;0;0;0;0;26506.83203125;7684.658203125;0.0;1008.10107421875;409.0;61677;;;Calculated values ==>;1548631477.868;348.26;291.16;283.96000000000004;283.86;283.46000000000004;278.16;273.7412296467126;290.26000000000005;275.66;278.36;276.26000000000005;331.66;329.46000000000004;277.76000000000005;281.16;295.76000000000005;296.26000000000005;297.66;291.36;291.16;290.06;;314.06;275.46000000000004;240.83765695389522;260.9983114674233;273.7412296467126;291.46000000000004;5440000.0;3540000.0;3629999.9999999995;1320000.0;3600000.0;2490000.0;5450000.0;0.022500000000000003;0.013666666666666666;0.11983333333333333;0.030000000000000002;0.0195;0.042;;7684.658203125;0.0;1008.10107421875;26506.83203125;508902.50461581413;412461.22321998916;226036.8577732753;225752.48211634322;224621.95722944723;430542.39183029096;455098.7016729525;458295.82092260075;472853.8412306012;515946.7936577335;513691.84147114353;457575.97053618653;461616.6707625653;463096.3509743104;464643.3069250969;431543.74412460526;413212.84157674;456364.2951047695;454815.634887687;;171860.34048652687;472076.1002201579;201311.5584234089;212791.1616929897;273.688341068873;2529890.841241352;979202.1475884657;167037.1398024553;0.0;0;163;177;0;0;0;0;6;48;53;1038021076400.0308;386353179370.1745;732677251224.5514;30795.28078948649;8122.9362539024705;250.52233482082562;10165.027874177287;2211184.336163585;886642.6478953923;41921.878458578954;515249.04130257166;5.675271300905276;0.35765685888912396
4765;2019-01-28 00:25:37.868;752;181;108;108;104;52;171;25;57;31;583;561;53;86;227;231;245;183;183;180;170;24;546;355;363;133;361;250;548;123.0;83.0;780.0;187.0;117.0;0;77;40;1;0;0;0;0;0;0;1;0;0;0;0;26250.05859375;7449.19873046875;0.0;1019.4852294921901;410.0;61678;;;Calculated values ==>;1548631537.868;348.36;291.26000000000005;283.96000000000004;283.96000000000004;283.56;278.36;273.8482719121499;290.26000000000005;275.66;278.86;276.26000000000005;331.46000000000004;329.26000000000005;278.46000000000004;281.76000000000005;295.86;296.26000000000005;297.66;291.46000000000004;291.16;290.16;;314.16;275.56;241.05796691057077;261.13683023647616;273.8482719121499;291.46000000000004;5460000.0;3550000.0;3629999.9999999995;1330000.0;3610000.0;2500000.0;5480000.0;0.0205;0.013833333333333333;0.13;0.03116666666666667;0.0195;0.04;;7449.19873046875;0.0;1019.4852294921901;26250.05859375;508849.1381064256;249613.81447620134;225976.7647017498;225976.7647017498;224845.77224265877;430477.46260093397;455098.7016729525;458735.02181396144;472723.10170879104;515656.32942277624;513399.2622642361;458256.0499142918;462169.59521329013;463079.3272856336;464496.52518415696;431035.3023256209;412314.6283600508;456364.2951047695;454957.25294993835;;172278.17009871884;472041.5853210863;201592.82745873183;213479.99686470308;273.8026624838797;2530330.48199656;979328.2630629123;167054.03635498622;0.0;0;163;177;0;0;0;0;6;48;53;1038238876400.0308;386432679370.1745;732826951224.5514;33428.48526617985;8428.986286710047;258.9693231903865;9659.090243409411;2211719.534214049;886780.5805832307;41926.124222395716;515414.24228688487;6.113763527400366;0.3953082304801888
4766;2019-01-28 00:26:37.878;753;182;108;108;105;52;171;25;61;31;582;560;57;96;227;231;245;185;183;180;169;24;548;357;363;133;363;251;549;-1.0;83.0;883.0;185.0;117.0;0;79;38;1;0;0;0;0;0;0;1;0;0;0;0;26170.01171875;7293.73291015625;0.0;1037.89721679688;411.0;61679;;;Calculated values ==>;1548631597.878;348.46000000000004;291.36;283.96000000000004;283.96000000000004;283.66;278.36;274.0616903277293;290.26000000000005;275.66;279.26000000000005;276.26000000000005;331.36;329.16;278.86;282.76000000000005;295.86;296.26000000000005;297.66;291.66;291.16;290.06;;314.26000000000005;275.56;241.05796691057077;261.27494424493943;274.0616903277293;291.46000000000004;5480000.0;3570000.0000000005;3629999.9999999995;1330000.0;3629999.9999999995;2510000.0;5490000.0;0.0;0.013833333333333333;0.14716666666666667;0.030833333333333334;0.0195;0.0195;;7293.73291015625;0.0;1037.89721679688;26170.01171875;508795.8943714938;411488.054595783;225956.82755774618;225956.82755774618;225108.12917937728;430346.717906069;455098.7016729525;459055.0063224611;472723.10170879104;515468.039926462;513209.0702851681;458576.28311332234;463190.6002040492;462779.1394524961;464202.0896790568;430521.4359101523;412648.34060041176;456364.2951047695;454815.634887687;;172696.00095264515;472041.5853210863;202116.4299898948;225956.82755774618;274.01576385767606;2530767.388721415;979451.1413028586;167071.1840661782;0.0;0;163;177;0;0;0;0;6;48;53;1038456712699.9961;386512492670.1618;732977276274.5275;37812.79381694268;8322.692289378405;247.2444851180771;4462.746742933846;2212313.3104858682;886920.2011708962;41930.34337387235;515531.94387541484;6.102704579970013;0.4510573835290049
4767;2019-01-28 00:27:37.859;755;184;108;108;106;53;171;27;63;31;583;560;60;105;228;230;245;187;183;180;169;25;552;358;363;134;364;253;553;0.0;79.0;645.0;197.0;117.0;0;82;38;1;0;0;0;0;0;0;1;0;0;0;0;26182.642578125;7361.73779296875;0.0;1066.32409667969;412.0;61680;;;Calculated values ==>;1548631657.859;348.66;291.56;283.96000000000004;283.96000000000004;283.76000000000005;278.46000000000004;274.1680685717883;290.26000000000005;275.86;279.46000000000004;276.26000000000005;331.46000000000004;329.16;279.16;283.66;295.96000000000004;296.16;297.66;291.86;291.16;290.06;;314.36;275.66;241.2770596917726;261.54996906429363;274.1680685717883;291.46000000000004;5520000.0;3579999.9999999995;3629999.9999999995;1340000.0;3640000.0;2530000.0;5530000.0;0.0;0.013166666666666667;0.1075;0.03283333333333333;0.0195;0.0195;;7361.73779296875;0.0;1066.32409667969;26182.642578125;508689.77740958706;250525.61461375855;225877.5429878418;225877.5429878418;225312.58585716016;430280.9020939914;455098.7016729525;458978.51335723914;472592.1488768574;515398.9677477189;513033.92469944496;458618.4759770321;463945.1763925799;462762.17627123004;463922.8230274349;429476.7638253645;411690.63993804477;456364.2951047695;454815.634887687;;173113.83306960555;472007.13841251616;202359.54990957587;225877.5429878418;274.1148898055503;2531203.5226873294;979573.2315511171;167088.71369096864;0.0;0;163;177;0;0;0;0;6;48;53;1038674443729.8022;386592567305.0905;733128428394.3928;27586.5385706238;8853.429155846537;234.18396451637682;4464.292792046981;2212858.1323403744;887063.2901902696;41934.35400717954;515606.312314008;4.881127478852639;0.3746500840876474
4768;2019-01-28 00:28:37.879;758;186;108;108;107;55;171;27;65;32;584;561;61;112;229;230;245;189;183;180;169;26;553;359;363;134;364;256;554;-1.0;78.0;758.0;212.0;117.0;0;85;40;1;0;0;0;0;0;0;1;0;0;0;0;26251.23828125;7474.2451171875;0.0;1091.4619140625;413.0;61681;;;Calculated values ==>;1548631717.879;348.96000000000004;291.76000000000005;283.96000000000004;283.96000000000004;283.86;278.66;274.27422755570615;290.26000000000005;275.86;279.66;276.36;331.56;329.26000000000005;279.26000000000005;284.36;296.06;296.16;297.66;292.06;291.16;290.06;;314.46000000000004;275.76000000000005;241.2770596917726;261.9595390733887;274.27422755570615;291.46000000000004;5530000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2560000.0;5540000.0;0.0;0.013000000000000001;0.12633333333333333;0.035333333333333335;0.0195;0.0195;;7474.2451171875;0.0;1091.4619140625;26251.23828125;508973.7378423698;410846.3285738816;225857.83685173327;225857.83685173327;225575.2067312768;430214.79039162316;455098.7016729525;458743.93027073797;472689.592463476;515243.9951189184;512873.91078435676;458261.1180039729;464321.31185095926;462895.65004918195;463774.604463236;429211.9392187807;412035.40644734737;456364.2951047695;454815.634887687;;173531.66647045466;472104.6820821746;202630.24507611856;225857.83685173327;274.2246292579858;2531640.617344021;979696.9059530594;167106.70123490246;0.0;0;163;177;0;0;0;0;6;48;53;1038892316329.733;386672994105.06494;733281179294.3442;32355.69556292025;9521.430107547312;223.29492602863363;4464.677061701097;2213357.8174642012;887216.4650586916;41938.1676020409;515680.74519879295;5.436223476744571;0.4184557902273398
4769;2019-01-28 00:29:37.870;760;188;108;108;107;56;171;28;66;32;586;562;61;117;229;230;245;190;183;180;169;27;556;359;363;134;364;257;558;0.0;83.0;635.0;170.0;117.0;0;87;44;1;0;0;0;0;0;0;1;0;0;0;0;26659.224609375;7753.10546875;0.0;1107.84777832031;413.0;61682;;;Calculated values ==>;1548631777.87;349.16;291.96000000000004;283.96000000000004;283.96000000000004;283.86;278.76000000000005;274.27422755570615;290.26000000000005;275.96000000000004;279.76000000000005;276.36;331.76000000000005;329.36;279.26000000000005;284.86;296.06;296.16;297.66;292.16;291.16;290.06;;314.46000000000004;275.86;241.2770596917726;262.0952818180154;274.27422755570615;291.46000000000004;5560000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2570000.0;5580000.0;0.0;0.013833333333333333;0.10583333333333332;0.028333333333333332;0.0195;0.0195;;7753.10546875;0.0;1107.84777832031;26659.224609375;508957.2928959491;251841.11582703004;225779.46646605674;225779.46646605674;225497.5927142341;430214.79039162316;455098.7016729525;458705.8848670923;472689.592463476;515363.9573625609;512889.37836295343;458101.2085363509;464759.2911417229;462895.65004918195;463774.604463236;428408.3150267699;410661.08281804813;456364.2951047695;454815.634887687;;173531.66647045466;472202.2088784924;202655.15543343316;225779.46646605674;274.23429731932504;2532081.471729568;979823.7815069542;167125.02606651597;0.0;0;163;177;0;0;0;0;6;48;53;1039110083659.5045;386753382044.9806;733435056209.1827;27098.70219839559;7637.166514276678;245.5033788873175;4466.20528422179;2213853.196460362;887359.4319154776;41942.073668579884;515755.1580546613;4.451843529230209;0.33063205883366303
