;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4770;2019-01-28 00:30:37.880;763;189;107;107;105;57;171;27;67;33;589;565;61;118;229;230;245;191;183;180;169;27;557;359;363;134;364;258;558;-2.0;83.0;584.0;194.0;117.0;0;90;49;1;0;0;0;0;0;0;1;0;0;0;0;26899.810546875;8001.767578125;0.0;1125.19689941406;414.0;61683;;;Calculated values ==>;1548631837.88;349.46000000000004;292.06;283.86;283.86;283.66;278.86;274.27422755570615;290.26000000000005;275.86;279.86;276.46000000000004;332.06;329.66;279.26000000000005;284.96000000000004;296.06;296.16;297.66;292.26000000000005;291.16;290.06;;314.56;275.86;241.2770596917726;262.23063862743834;274.27422755570615;291.46000000000004;5570000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2580000.0;5580000.0;0.0;0.013833333333333333;0.09733333333333333;0.03233333333333333;0.0195;0.0195;;8001.767578125;0.0;1125.19689941406;26899.810546875;509241.9923345118;410249.6488763151;225497.5927142341;225497.5927142341;224935.85242803855;430214.79039162316;455098.7016729525;458667.9264242442;472787.01963726926;515587.1433356803;513111.52344504977;457940.91570641217;464730.1257789752;462895.65004918195;463774.604463236;428137.30760365934;411066.4166422016;456364.2951047695;454815.634887687;;173949.5011765382;472202.2088784924;202612.2543121503;225497.5927142341;274.2176458103522;2532527.8714117883;979955.0939979472;167143.6378736857;0.0;0;163;177;0;0;0;0;6;48;53;1039327919960.3353;386833795445.2873;733589581959.7721;24922.752085577136;8716.741864311729;236.1473249668321;4471.701822382332;2214286.780833069;887495.7371995806;41946.08809341996;515829.653027927;4.201544028313976;0.32397431617855876
4771;2019-01-28 00:31:37.850;765;189;107;106;104;57;171;27;68;33;593;568;60;117;230;231;245;190;183;180;169;27;554;360;363;134;365;259;556;-1.0;84.0;572.0;179.0;117.0;0;91;53;1;0;0;0;0;0;0;1;0;0;0;0;27078.412109375;8224.46875;0.0;1134.69763183594;414.0;61684;;;Calculated values ==>;1548631897.85;349.66;292.06;283.86;283.76000000000005;283.56;278.86;274.38016830617;290.26000000000005;275.86;279.96000000000004;276.46000000000004;332.46000000000004;329.96000000000004;279.16;284.86;296.16;296.26000000000005;297.66;292.16;291.16;290.06;;314.56;275.86;241.2770596917726;262.3656120759269;274.38016830617;291.46000000000004;5540000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2590000.0;5560000.0;0.0;0.014;0.09533333333333333;0.029833333333333333;0.0195;0.0195;;8224.46875;0.0;1134.69763183594;27078.412109375;509753.66719701275;411156.2656500391;225536.3107355548;225254.7373144569;224693.58782223825;430148.3826014536;455098.7016729525;458630.05528713466;472787.01963726926;515913.6821157799;513333.96959755867;457658.47440630756;464466.6120877295;462878.96902001434;463758.2318617846;428945.60574088263;411554.17536023696;456364.2951047695;454815.634887687;;173949.5011765382;472202.2088784924;202880.07109546298;225536.3107355548;274.32615985507346;2532977.4650230897;980090.245024224;167162.4609118197;0.0;0;163;177;0;0;0;0;6;48;53;1039545611059.5737;386914155245.00616;733744604409.2297;24381.498492939365;8034.777110527046;243.48002532903945;4470.946820966577;2214697.444152076;887635.2633925538;41950.08298954449;515904.1378386583;3.9673087254677366;0.3003740081142288
4772;2019-01-28 00:32:37.861;767;189;106;106;103;57;171;27;68;33;597;571;58;116;230;231;245;191;183;180;169;27;556;359;363;134;364;259;557;0.0;82.0;553.0;192.0;117.0;0;91;56;1;0;0;0;0;0;0;1;0;0;0;0;27276.6484375;8398.7138671875;0.0;1135.09289550781;415.0;61685;;;Calculated values ==>;1548631957.861;349.86;292.06;283.76000000000005;283.76000000000005;283.46000000000004;278.86;274.27422755570615;290.26000000000005;275.86;279.96000000000004;276.46000000000004;332.86;330.26000000000005;278.96000000000004;284.76000000000005;296.16;296.26000000000005;297.66;292.26000000000005;291.16;290.06;;314.66;275.86;241.2770596917726;262.3656120759269;274.27422755570615;291.46000000000004;5560000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2590000.0;5570000.0;0.0;0.013666666666666666;0.09216666666666667;0.032;0.0195;0.0195;;8398.7138671875;0.0;1135.09289550781;27276.6484375;509826.25965023617;410706.54676073755;225235.54227343167;225235.54227343167;224395.34351883474;430214.79039162316;455098.7016729525;458630.05528713466;472787.01963726926;516325.8055576963;513643.90593542584;457414.67490995815;464349.2884710704;463029.0030910028;463906.4806118374;428408.3150267699;411509.7758049635;456364.2951047695;454815.634887687;;174367.33720873808;472202.2088784924;202607.36482967582;225235.54227343167;274.21574772560086;2533430.5069046146;980228.796942924;167181.37930066575;0.0;0;163;177;0;0;0;0;6;48;53;1039763450990.1415;386994569985.21576;733900032899.6348;23596.757970495793;8627.03500956213;230.9467026980207;4476.811805977979;2215097.336257094;887774.1372827961;41954.0372704403;515978.716164264;3.8737465954567947;0.2992970251655934
4773;2019-01-28 00:33:40.861;768;189;106;106;101;55;171;27;68;33;600;574;57;113;230;231;245;190;183;180;169;27;552;359;363;133;364;259;553;-2.0;81.0;676.0;226.0;117.0;0;92;59;1;0;0;0;0;0;0;1;0;0;0;0;27378.85546875;8484.0283203125;0.0;1142.84521484375;415.0;61686;;;Calculated values ==>;1548632020.861;349.96000000000004;292.06;283.76000000000005;283.76000000000005;283.26000000000005;278.66;274.27422755570615;290.26000000000005;275.86;279.96000000000004;276.46000000000004;333.16;330.56;278.86;284.46000000000004;296.16;296.26000000000005;297.66;292.16;291.16;290.06;;314.66;275.86;241.05796691057077;262.3656120759269;274.27422755570615;291.46000000000004;5520000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2590000.0;5530000.0;0.0;0.013500000000000002;0.11266666666666666;0.03766666666666666;0.0195;0.0195;;8484.0283203125;0.0;1142.84521484375;27378.85546875;510299.7160955738;412465.3940541978;225312.58585716016;225312.58585716016;223911.88267044508;430214.79039162316;455098.7016729525;458630.05528713466;472917.67418972735;516634.7886004126;513953.7386851097;457292.63687564747;463996.902462962;463029.0030910028;463906.4806118374;429476.7638253645;412845.1473663945;456364.2951047695;454815.634887687;;174367.33720873808;472333.7623376517;202611.77952024268;225312.58585716016;274.2174614999877;2533908.7425637944;980376.5209370647;167201.31125913133;0.0;0;163;177;0;0;0;0;6;48;53;1039992140990.1415;387078674985.21576;734063202899.6348;28844.72573640316;10159.528019455736;224.5268221960951;4475.309456095273;2215556.199239529;887938.5197093;41958.02266378312;516057.04722530715;4.539800992975329;0.358493691213046
4774;2019-01-28 00:34:37.881;769;186;106;106;101;54;171;27;67;33;602;577;55;111;230;231;245;188;183;180;169;27;551;358;363;133;363;259;551;-1.0;80.0;258.0;167.0;117.0;0;92;64;1;0;0;0;0;0;0;1;0;0;0;0;27625.90234375;8773.416015625;0.0;1141.44506835938;415.0;61687;;;Calculated values ==>;1548632077.881;350.06000000000006;291.76000000000005;283.76000000000005;283.76000000000005;283.26000000000005;278.56;274.1680685717883;290.26000000000005;275.86;279.86;276.46000000000004;333.36;330.86;278.66;284.26000000000005;296.16;296.26000000000005;297.66;291.96000000000004;291.16;290.06;;314.66;275.86;241.05796691057077;262.3656120759269;274.1680685717883;291.46000000000004;5510000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2590000.0;5510000.0;0.0;0.013333333333333334;0.043000000000000003;0.02783333333333333;0.0195;0.0195;;8773.416015625;0.0;1141.44506835938;27625.90234375;510510.3770402374;412172.66196668637;225351.37291809832;225351.37291809832;223948.85253245843;430280.9020939914;455098.7016729525;458508.91921568644;472917.67418972735;516840.72573523433;514263.4690230995;457048.2817727584;463761.62915423064;463178.7302339447;464054.43266303884;429740.10307360993;412934.04071806197;456364.2951047695;454815.634887687;;174367.33720873808;472333.7623376517;202266.9798940923;225351.37291809832;274.07889709813503;2534344.349687325;980513.1903086905;167219.40156911808;0.0;0;163;177;0;0;0;0;6;48;53;1040199123590.0723;387154511585.19037;734210884699.5853;11018.40339082855;7516.858778012403;224.08083140730628;4474.553108406979;2215871.8930759286;888078.5068724742;41961.575387172;516127.92516464845;2.3433405583649867;0.1847820357395936
4775;2019-01-28 00:35:37.872;769;184;106;106;100;52;171;27;66;33;605;579;54;108;229;232;244;186;183;180;169;26;549;357;363;133;362;258;550;261.0;80.0;0.0;138.0;117.0;0;91;65;1;0;0;0;0;0;0;1;0;0;0;0;27820.662109375;8815.599609375;0.0;1129.92590332031;415.0;61688;;;Calculated values ==>;1548632137.872;350.06000000000006;291.56;283.76000000000005;283.76000000000005;283.16;278.36;274.0616903277293;290.26000000000005;275.86;279.76000000000005;276.46000000000004;333.66;331.06;278.56;283.96000000000004;296.06;296.36;297.56;291.76000000000005;291.16;290.06;;314.66;275.76000000000005;241.05796691057077;262.23063862743834;274.0616903277293;291.46000000000004;5490000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2580000.0;5500000.0;0.0435;0.013333333333333334;0.0;0.023;0.0195;0.063;;8815.599609375;0.0;1129.92590332031;27820.662109375;510684.50905459607;411831.94049012626;225370.83341989058;225370.83341989058;223688.6727273851;430346.717906069;455098.7016729525;458546.97807344905;472917.67418972735;517234.12201715756;514556.4115630853;457088.64538944094;463556.7608308715;463195.3492027865;464333.32306390855;430020.57018167863;412601.8314242595;456364.2951047695;454815.634887687;;174367.33720873808;472236.3865531139;201998.84960429548;209233.0350710273;273.96998637444005;2534806.3350824104;980659.7434524755;167238.3268213152;0.0;0;163;177;0;0;0;0;6;48;53;1040416890919.8438;387234299615.1066;734365961434.4226;0.0;6215.463349822822;232.24985009892146;15471.70378844956;2215963.6993310847;888192.9257246834;41965.37757243388;516294.1190391268;2.203947590340149;0.060529541609336025
4776;2019-01-28 00:36:37.892;767;183;106;106;99;51;171;26;66;33;606;581;54;105;228;232;244;184;183;180;169;26;545;357;363;133;361;256;545;-3.0;80.0;364.0;175.0;117.0;0;90;63;1;0;0;0;0;0;0;1;0;0;0;0;27585.40625;8659.6875;0.0;1121.66687011719;413.0;61689;;;Calculated values ==>;1548632197.892;349.86;291.46000000000004;283.76000000000005;283.76000000000005;283.06;278.26000000000005;274.0616903277293;290.26000000000005;275.76000000000005;279.76000000000005;276.46000000000004;333.76000000000005;331.26000000000005;278.56;283.66;295.96000000000004;296.36;297.56;291.56;291.16;290.06;;314.46000000000004;275.76000000000005;241.05796691057077;261.9595390733887;274.0616903277293;291.46000000000004;5450000.0;3570000.0000000005;3629999.9999999995;1330000.0;3610000.0;2560000.0;5450000.0;0.0;0.013333333333333334;0.06066666666666667;0.029166666666666667;0.0195;0.0195;;8659.6875;0.0;1121.66687011719;27585.40625;510786.39804349514;413581.5929919801;225468.81327462298;225468.81327462298;223502.1780630028;430346.717906069;455098.7016729525;458864.4180034396;472917.67418972735;517505.7895824865;514935.18168911507;457412.81034958904;463501.0208656892;463212.09266578907;464333.32306390855;431053.8970584533;413945.88199973485;456364.2951047695;454815.634887687;;173531.66647045466;472236.3865531139;202013.2856376072;225468.81327462298;273.975608614674;2535268.206224337;980805.4193874715;167257.09634884557;0.0;0;163;177;0;0;0;0;6;48;53;1040634763519.7745;387314126215.08124;734520212834.3735;15582.302030193834;7881.507110035613;228.1068674495793;4472.263021454748;2216093.595132134;888310.4396367295;41969.215157180886;516460.37416239764;2.8793741606149723;0.2245743526748384
4777;2019-01-28 00:37:37.873;766;181;107;106;100;50;171;26;65;33;606;581;55;104;227;233;244;183;183;179;169;25;546;355;363;132;360;255;547;130.0;82.0;0.0;139.0;117.0;0;89;60;1;0;0;0;0;0;0;1;0;0;0;0;27339.814453125;8462.8056640625;0.0;1109.51599121094;414.0;61690;;;Calculated values ==>;1548632257.873;349.76;291.26000000000005;283.86;283.76000000000005;283.16;278.16;273.8482719121499;290.26000000000005;275.76000000000005;279.66;276.46000000000004;333.76000000000005;331.26000000000005;278.66;283.56;295.86;296.46000000000004;297.56;291.46000000000004;291.06;290.06;;314.56;275.66;240.83765695389522;261.82340779136865;273.8482719121499;291.46000000000004;5460000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2550000.0;5470000.0;0.021666666666666667;0.013666666666666666;0.0;0.023166666666666665;0.0195;0.04116666666666667;;8462.8056640625;0.0;1109.51599121094;27339.814453125;510576.3516150981;411977.9935670269;225712.7662482014;225429.48509228733;223744.03222322415;430477.46260093397;455098.7016729525;458902.3634562797;473048.1168422736;517590.11369567545;515021.3593969116;457695.4711337854;463532.14897501393;463228.9603270487;464757.83745873196;430797.65223008895;412742.8863985274;456224.3229510757;454815.634887687;;173949.5011765382;472270.6324499597;201307.99971947065;212868.15228571152;273.69141176160565;2535725.7714549014;980948.0616460214;167275.68365149642;0.0;0;163;177;0;0;0;0;6;48;53;1040852494549.5807;387393601040.0105;734673464289.237;0.0;6277.300991589662;246.74846636467416;9960.171367114657;2216223.406528973;888428.3923406167;41973.17103186868;516580.60636327125;1.7220713447283456;0.07874120185899774
4778;2019-01-28 00:38:37.853;765;181;107;106;101;50;170;25;65;32;606;581;57;105;227;233;244;183;183;179;169;24;544;355;363;132;360;254;545;245.0;81.0;423.0;196.0;117.0;0;86;55;1;0;0;0;0;0;0;1;0;0;0;0;27067.837890625;8188.6162109375;0.0;1086.73889160156;414.0;61691;;;Calculated values ==>;1548632317.853;349.66;291.26000000000005;283.86;283.76000000000005;283.26000000000005;278.16;273.8482719121499;290.16;275.66;279.66;276.36;333.76000000000005;331.26000000000005;278.86;283.66;295.86;296.46000000000004;297.56;291.46000000000004;291.06;290.06;;314.56;275.56;240.83765695389522;261.6868853414304;273.8482719121499;291.46000000000004;5440000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2540000.0;5450000.0;0.04083333333333334;0.013500000000000002;0.07050000000000001;0.03266666666666666;0.0195;0.060333333333333336;;8188.6162109375;0.0;1086.73889160156;27067.837890625;510627.6384307609;412839.4487628918;225752.48211634322;225468.81327462298;224060.75807942796;430477.46260093397;454957.25294993835;459060.4261473017;472950.9869074988;517674.3813755193;515107.47677565104;458097.8040025414;463797.42848994967;463228.9603270487;464757.83745873196;431308.78485515766;413581.5929919801;456224.3229510757;454815.634887687;;173949.5011765382;472173.3745042847;201533.3453464166;209361.0773963653;273.77944608990435;2536179.0174255427;981086.7772410742;167293.97967481767;0.0;0;163;177;0;0;0;0;6;48;53;1041070221949.6499;387472774640.03564;734826113389.2856;18155.6591964624;8840.907619157024;239.31709015289732;14809.091635309744;2216374.653256605;888554.335417389;41977.220227992184;516786.9480848487;4.532977452213399;0.24338779751179493
4779;2019-01-28 00:39:37.873;765;180;107;107;102;51;170;25;65;32;605;581;58;107;226;233;244;182;183;179;169;24;545;354;363;132;359;255;547;-2.0;84.0;168.0;129.0;117.0;0;85;53;1;0;0;0;0;0;0;1;0;0;0;0;26969.4609375;8079.2587890625;0.0;1091.02465820312;413.0;61692;;;Calculated values ==>;1548632377.873;349.66;291.16;283.86;283.86;283.36;278.26000000000005;273.7412296467126;290.16;275.66;279.66;276.36;333.66;331.26000000000005;278.96000000000004;283.86;295.76000000000005;296.46000000000004;297.56;291.36;291.06;290.06;;314.46000000000004;275.56;240.83765695389522;261.82340779136865;273.7412296467126;291.46000000000004;5450000.0;3540000.0;3629999.9999999995;1320000.0;3590000.0;2550000.0;5470000.0;0.0;0.014;0.028;0.021500000000000002;0.0195;0.0195;;8079.2587890625;0.0;1091.02465820312;26969.4609375;510540.4845009395;249277.62808279565;225712.7662482014;225712.7662482014;224303.19538806606;430542.39183029096;454957.25294993835;458902.3634562797;472950.9869074988;517487.4825529583;515021.3593969116;458058.45378164854;463883.6261152088;463245.95189034037;464904.1018876158;431053.8970584533;412362.9831879786;456224.3229510757;454815.634887687;;173531.66647045466;472173.3745042847;201109.19769948095;225712.7662482014;273.609206282374;2536629.478352575;981222.3880545729;167312.1337537368;0.0;0;163;177;0;0;0;0;6;48;53;1041288094549.5807;387552001040.0105;734978864289.237;7218.208641190365;5827.879801303282;261.67279418664543;4467.505938469969;2216586.172638151;888676.6160591524;41981.39653533226;516947.6399440168;1.938355262121201;0.1425028580487569
4780;2019-01-28 00:40:37.864;765;181;107;107;103;51;170;25;65;32;605;581;62;108;226;234;244;184;183;179;169;23;551;355;363;132;360;256;552;144.0;78.0;226.0;204.0;117.0;0;84;56;1;0;0;0;0;0;0;1;0;0;0;0;27117.376953125;8321.8232421875;0.0;1079.73522949219;414.0;61693;;;Calculated values ==>;1548632437.864;349.66;291.26000000000005;283.86;283.86;283.46000000000004;278.26000000000005;273.8482719121499;290.16;275.66;279.66;276.36;333.66;331.26000000000005;279.36;283.96000000000004;295.76000000000005;296.56;297.56;291.56;291.06;290.06;;314.56;275.46000000000004;240.83765695389522;261.9595390733887;273.8482719121499;291.46000000000004;5510000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2560000.0;5520000.0;0.024;0.013000000000000001;0.03766666666666666;0.034;0.0195;0.0435;;8321.8232421875;0.0;1079.73522949219;27117.376953125;510016.42744523974;249412.79572734787;225614.28221076654;225614.28221076654;224489.02133816265;430477.46260093397;454957.25294993835;458743.93027073797;472950.9869074988;517403.0857521122;514935.18168911507;458381.9511677081;463852.98848540656;463096.3509743104;464888.3313533835;429495.3436434408;250578.01095715494;456224.3229510757;454815.634887687;;173949.5011765382;472076.1002201579;201398.8128217506;212254.0232375164;273.72690432986474;2537080.1343944343;981359.0432372137;167330.22070607063;0.0;0;163;177;0;0;0;0;6;48;53;1041505861880.2177;387631189160.2421;735132141294.6854;9693.332757245189;9203.027771545849;2325.9253249217163;10551.43010678242;2216727.08101079;888801.8548339914;42002.956618556906;517072.7789710899;3.379622224996752;0.19963777129538007
4781;2019-01-28 00:41:40.894;765;184;107;107;104;53;170;26;65;32;606;581;63;109;227;233;244;186;183;179;169;24;552;357;363;133;362;258;553;-1.0;79.0;425.0;182.0;117.0;0;84;59;1;0;0;0;0;0;0;1;0;0;0;0;27374.794921875;8581.9541015625;0.0;1092.76623535156;415.0;61694;;;Calculated values ==>;1548632500.894;349.66;291.56;283.86;283.86;283.56;278.46000000000004;274.0616903277293;290.16;275.76000000000005;279.66;276.36;333.76000000000005;331.26000000000005;279.46000000000004;284.06;295.86;296.46000000000004;297.56;291.76000000000005;291.06;290.06;;314.66;275.56;241.05796691057077;262.23063862743834;274.0616903277293;291.46000000000004;5520000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2580000.0;5530000.0;0.0;0.013166666666666667;0.07083333333333333;0.030333333333333334;0.0195;0.0195;;8581.9541015625;0.0;1092.76623535156;27374.794921875;509928.8950561948;250525.61461375855;225594.72194039397;225594.72194039397;224750.3340974183;430346.717906069;454957.25294993835;458425.9422942382;472820.39598721155;517336.9716740983;514762.644854735;458183.606619823;463674.4105167132;462929.3875858028;464464.4457187545;429230.51243942743;411295.1934201282;456224.3229510757;454815.634887687;;174367.33720873808;472041.5853210863;202000.9680272717;225594.72194039397;273.97081144566414;2537557.16794884;981507.02172131;167349.2391459688;0.0;0;163;177;0;0;0;0;6;48;53;1041734660780.1138;387714703910.2042;735294128394.6119;18163.43567724346;8191.232057912374;236.1483670874399;4469.807802472214;2216970.9438043498;888954.1270835126;42025.38543865886;517204.2773912275;3.210493205287097;0.2500857700433443
4782;2019-01-28 00:42:37.884;766;186;107;107;105;54;170;27;63;32;608;582;60;107;228;232;244;189;183;179;169;26;558;357;363;133;362;262;559;210.0;82.0;833.0;148.0;117.0;0;86;74;1;0;0;0;0;0;0;1;0;0;0;0;28440.916015625;9496.3203125;0.0;1119.48193359375;415.0;61695;;;Calculated values ==>;1548632557.884;349.76;291.76000000000005;283.86;283.86;283.66;278.56;274.0616903277293;290.16;275.86;279.46000000000004;276.36;333.96000000000004;331.36;279.16;283.86;295.96000000000004;296.36;297.56;292.06;291.06;290.06;;314.66;275.76000000000005;241.05796691057077;262.7682575881327;274.0616903277293;291.46000000000004;5580000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2620000.0;5590000.0;0.035;0.013666666666666666;0.13883333333333334;0.024666666666666667;0.0195;0.05450000000000001;;9496.3203125;0.0;1119.48193359375;28440.916015625;509526.7958525638;250995.64159748814;225478.29997798087;225478.29997798087;224916.92659983123;430346.717906069;454957.25294993835;457540.8190454173;472820.39598721155;517204.90946210787;514520.24813683925;457173.2343506725;462841.9421213538;463062.42787711835;464333.32306390855;427608.942604976;252186.74541440952;456224.3229510757;454815.634887687;;174367.33720873808;472236.3865531139;202161.9108011082;210504.47206622778;274.03346154384997;2537998.964805349;981650.1162850641;167366.7497047423;0.0;0;163;177;0;0;0;0;6;48;53;1041941534480.1484;387790500610.2169;735442302394.6367;35455.10509458491;6661.837068549474;2397.436694937742;13314.958373769528;2217395.349448669;889071.6932515207;42046.230995979684;517345.04875574884;5.4474768737445975;0.29442314427044974
4783;2019-01-28 00:43:37.885;767;190;107;106;104;55;170;27;48;32;611;585;49;102;228;233;244;193;183;179;169;26;561;359;363;134;364;263;562;-2.0;81.0;995.0;166.0;117.0;0;88;86;1;0;0;0;0;0;0;1;0;0;0;0;29198.8203125;10253.60546875;0.0;1139.90625;415.0;61696;;;Calculated values ==>;1548632617.885;349.86;292.16;283.86;283.76000000000005;283.56;278.66;274.27422755570615;290.16;275.86;277.96000000000004;276.36;334.26000000000005;331.66;278.06;283.36;295.96000000000004;296.46000000000004;297.56;292.46000000000004;291.06;290.06;;314.66;275.76000000000005;241.2770596917726;262.9017227912062;274.27422755570615;291.46000000000004;5610000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2630000.0;5620000.0;0.0;0.013500000000000002;0.16583333333333333;0.027666666666666666;0.0195;0.0195;;10253.60546875;0.0;1139.90625;29198.8203125;509387.6694366894;252421.89216577276;225420.68466066167;225140.21745031374;224581.235550118;430214.79039162316;454957.25294993835;455528.07940442604;472689.592463476;517429.85959069536;514744.10004725173;455652.1820626169;462096.16889190953;462762.17627123004;464169.8927984072;426776.03238639625;410070.2506540274;456224.3229510757;454815.634887687;;174367.33720873808;472104.6820821746;202674.45056230034;225420.68466066167;274.2417849498227;2538479.3039463554;981814.7017427543;167385.57825338678;0.0;0;163;177;0;0;0;0;6;48;53;1042159338109.8854;387870601945.1202;735599805019.4464;41931.56011631918;7454.236405383187;225.5280533869797;4473.201529426994;2218040.2490727953;889189.3291575605;42068.089399823315;517493.2858920075;4.746958395233919;0.3417980066775554
4784;2019-01-28 00:44:37.875;768;193;106;106;104;56;170;29;41;33;616;588;41;91;230;231;244;195;183;179;168;27;560;361;363;134;366;264;559;-3.0;81.0;861.0;149.0;117.0;0;91;98;1;0;0;0;0;0;0;1;0;0;0;0;29916.662109375;10963.4677734375;0.0;1157.99145507812;415.0;61697;;;Calculated values ==>;1548632677.875;349.96000000000004;292.46000000000004;283.76000000000005;283.76000000000005;283.56;278.76000000000005;274.4858918419099;290.16;276.06;277.26000000000005;276.46000000000004;334.76000000000005;331.96000000000004;277.26000000000005;282.26000000000005;296.16;296.26000000000005;297.56;292.66;291.06;289.96000000000004;;314.66;275.86;241.2770596917726;263.0348170998261;274.4858918419099;291.46000000000004;5600000.0;3610000.0;3629999.9999999995;1340000.0;3660000.0;2640000.0;5590000.0;0.0;0.013500000000000002;0.1435;0.024833333333333332;0.0195;0.0195;;10963.4677734375;0.0;1157.99145507812;29916.662109375;509599.8353203434;411422.6270748474;225197.28280668746;225197.28280668746;224637.22318914058;430081.6785162784;454957.25294993835;454487.69721986423;472787.01963726926;517861.48119217507;514968.24704574054;454487.69721986423;460624.31574170804;462728.6262450802;463609.68473376584;427055.38227692863;412206.6801068195;456224.3229510757;454673.8463940547;;174367.33720873808;472202.2088784924;203194.28797567674;225197.28280668746;274.452515499877;2538971.8508617794;981991.4812183101;167404.72420940755;0.0;0;163;177;0;0;0;0;6;48;53;1042377101809.92;387950988545.13293;735757878669.4716;36060.604226540905;6680.363369086588;200.45747929647345;4474.792989953661;2218690.075453305;889307.0978576445;42071.63868761634;517567.84008524404;3.911758243869799;0.2785353649870219
4785;2019-01-28 00:45:37.856;768;192;105;105;101;56;170;28;48;34;619;591;43;84;231;230;244;194;183;179;168;28;554;362;363;134;366;264;553;-1.0;83.0;523.0;87.0;117.0;0;93;98;1;0;0;0;0;0;0;1;0;0;0;0;29914.064453125;10888.6435546875;0.0;1165.43835449219;412.0;61698;;;Calculated values ==>;1548632737.856;349.96000000000004;292.36;283.66;283.66;283.26000000000005;278.76000000000005;274.5913991737795;290.16;275.96000000000004;277.96000000000004;276.56;335.06;332.26000000000005;277.46000000000004;281.56;296.26000000000005;296.16;297.56;292.56;291.06;289.96000000000004;;314.36;275.96000000000004;241.2770596917726;263.0348170998261;274.5913991737795;291.46000000000004;5540000.0;3620000.0000000005;3629999.9999999995;1340000.0;3660000.0;2640000.0;5530000.0;0.0;0.013833333333333333;0.08716666666666667;0.0145;0.0195;0.0195;;10888.6435546875;0.0;1165.43835449219;29914.064453125;510125.06984542403;413590.4106133878;225031.1260726795;225031.1260726795;223911.88267044508;430014.67791919125;454957.25294993835;455361.52084696415;472884.4304738556;518170.9774110971;515278.6484766313;454737.8930060271;459778.9742043369;462862.4135483707;463328.15220803814;428696.29534825677;414317.87443422026;456224.3229510757;454673.8463940547;;173113.83306960555;472299.7188790419;203457.9961143259;225031.1260726795;274.5591822294826;2539470.2823627167;982173.5244805886;167424.07999319697;0.0;0;163;177;0;0;0;0;6;48;53;1042594832839.7262;388031363085.0614;735916228509.3306;21957.5905725283;3898.2049800883824;198.90148931083843;4478.033046266816;2219173.4073059643;889395.2246781427;42074.965625154495;517642.42334329966;2.5329784813343923;0.16461248766007203
4786;2019-01-28 00:46:37.856;764;188;105;104;100;55;170;28;56;34;622;595;48;81;231;230;244;190;183;179;168;28;547;360;363;134;365;269;547;-3.0;81.0;831.0;43.0;117.0;0;96;98;1;0;0;0;0;0;0;1;0;0;0;0;29907.291015625;10678.1044921875;0.0;1208.12292480469;408.0;61699;;;Calculated values ==>;1548632797.856;349.56000000000006;291.96000000000004;283.66;283.56;283.16;278.66;274.38016830617;290.16;275.96000000000004;278.76000000000005;276.56;335.36;332.66;277.96000000000004;281.26000000000005;296.26000000000005;296.16;297.56;292.16;291.06;289.96000000000004;;313.96000000000004;275.96000000000004;241.2770596917726;263.6948088759802;274.38016830617;291.46000000000004;5470000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2690000.0;5470000.0;0.0;0.013500000000000002;0.1385;0.007166666666666667;0.0195;0.0195;;10678.1044921875;0.0;1208.12292480469;29907.291015625;510242.798768698;414572.912758482;225146.89616703955;224864.99064383286;223744.03222322415;430148.3826014536;454957.25294993835;455527.0399303971;472884.4304738556;518061.4917285516;515263.47778312926;454522.18011340883;458624.72603856906;463012.4783077877;463626.08760426834;430540.0300844913;415275.6320791768;456224.3229510757;454673.8463940547;;171442.51209473662;472299.7188790419;202990.69280265472;225146.89616703955;274.3690260274289;2539968.7936582896;982353.2473809792;167443.85967052443;0.0;0;163;177;0;0;0;0;6;48;53;1042812632839.7262;388111763085.0614;736076128509.3306;34976.28407719232;1930.048020214108;206.06937307174604;4475.775529426795;2219647.8562613786;889443.7934531452;42078.34038234102;517717.03841476375;3.4988542235404125;0.21379050003751007
4787;2019-01-28 00:47:40.836;756;185;105;105;99;53;170;28;61;34;627;599;53;82;230;231;244;187;183;179;168;28;549;357;363;134;362;274;549;-2.0;80.0;341.0;42.0;117.0;0;98;98;1;0;0;0;0;0;0;1;0;0;0;0;29817.9453125;10702.97265625;0.0;1248.72143554688;404.0;61700;;;Calculated values ==>;1548632860.836;348.76;291.66;283.66;283.66;283.06;278.46000000000004;274.0616903277293;290.16;275.96000000000004;279.26000000000005;276.56;335.86;333.06;278.46000000000004;281.36;296.16;296.26000000000005;297.56;291.86;291.06;289.96000000000004;;313.56;275.96000000000004;241.2770596917726;264.3458800820626;274.0616903277293;291.46000000000004;5490000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;2740000.0;5490000.0;0.0;0.013333333333333334;0.05683333333333333;0.007;0.0195;0.0195;;10702.97265625;0.0;1248.72143554688;29817.9453125;509078.97907425143;412648.34060041176;225108.12917937728;225108.12917937728;223428.81940578663;430346.717906069;454957.25294993835;455321.8140548362;472884.4304738556;518160.3134780486;515249.67402298463;454308.6002973701;457948.7315913907;463328.15220803814;464202.0896790568;430020.57018167863;413396.8702782222;456224.3229510757;454673.8463940547;;169771.2103021376;472299.7188790419;202170.363112869;225108.12917937728;274.0367499694904;2540491.2235728847;982540.2724142037;167465.35023411634;0.0;0;163;177;0;0;0;0;6;48;53;1043041250239.7954;388196156285.087;736247119209.3823;14387.440795201805;1890.9054903632102;221.64933204608582;4476.53148568621;2220079.651732685;889477.2161826132;42082.08173290442;517795.3462336502;1.7551091035449677;0.0966286441345361
4788;2019-01-28 00:48:37.877;746;185;106;105;99;51;170;27;63;34;635;605;56;83;229;231;244;187;182;179;168;26;549;356;363;134;361;275;549;223.0;82.0;813.0;3.0;117.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29764.89453125;10709.75390625;0.0;1258.302734375;401.0;61701;;;Calculated values ==>;1548632917.877;347.76;291.66;283.76000000000005;283.66;283.06;278.26000000000005;273.955091788801;290.16;275.86;279.46000000000004;276.56;336.66;333.66;278.76000000000005;281.46000000000004;296.06;296.26000000000005;297.56;291.86;291.06;289.96000000000004;;313.26000000000005;275.76000000000005;241.2770596917726;264.4750485637546;273.955091788801;291.36;5490000.0;3560000.0;3629999.9999999995;1340000.0;3610000.0;2750000.0;5490000.0;0.03716666666666667;0.013666666666666666;0.1355;0.0005;0.0195;0.05666666666666667;;10709.75390625;0.0;1258.302734375;29764.89453125;507838.54110412596;412648.34060041176;225390.3388218716;225108.12917937728;223428.81940578663;430412.23801567365;454957.25294993835;455407.3897860994;472884.4304738556;518907.0200096015;515788.66668829625;454520.55096188234;457912.11492434895;463344.7402771259;464349.45330830896;430020.57018167863;413396.8702782222;456224.3229510757;454673.8463940547;;168517.74571465285;472104.6820821746;201970.00737292127;210029.35672447184;273.95421504090064;2540963.26034721;982709.9117667854;167485.21178494924;0.0;0;163;177;0;0;0;0;6;48;53;1043248309070.2593;388272591225.25824;736403696754.7332;34340.765316985635;135.06733735462666;227.19056534723794;13863.18774794303;2220465.6941786674;889493.2666709916;42085.63760466061;517940.64011242095;4.057986390436592;0.1631142334661581
4789;2019-01-28 00:49:37.857;732;196;107;107;102;50;169;28;58;34;637;608;51;63;229;231;244;199;183;179;168;26;572;362;363;133;367;245;565;-1.0;81.0;1199.0;117.0;117.0;0;97;1;1;0;1;0;0;0;0;1;0;0;0;0;38308.265625;19579.744140625;0.0;1095.00756835938;389.0;61702;;;Calculated values ==>;1548632977.857;346.36;292.76000000000005;283.86;283.86;283.36;278.16;274.5913991737795;290.06;275.96000000000004;278.96000000000004;276.56;336.86;333.96000000000004;278.26000000000005;279.46000000000004;296.06;296.26000000000005;297.56;293.06;291.06;289.96000000000004;;312.06;275.76000000000005;241.05796691057077;260.44013211722256;274.5913991737795;291.46000000000004;5720000.0;3620000.0000000005;3629999.9999999995;1330000.0;3670000.0000000005;2450000.0;5650000.0;0.0;0.013500000000000002;0.19983333333333334;0.0195;0.0195;0.0195;;19579.744140625;0.0;1095.00756835938;38308.265625;503991.0482322031;409941.90825741034;225363.45987861714;225363.45987861714;223970.22687881862;430014.67791919125;454815.634887687;459641.38322378567;473014.93639070686;521585.54108808277;518634.06623456435;458812.26217089494;460231.28850915463;462443.7821703978;463460.83753301925;423580.2224703837;411174.58375941555;456224.3229510757;454673.8463940547;;163503.975529645;472236.3865531139;203472.17183061023;225363.45987861714;274.5646599279673;2541530.347589914;982962.240113095;167504.81616717187;0.0;0;163;178;0;0;0;0;6;48;53;1043466036470.3285;388352664525.2837;736559644754.7827;51191.14741006956;5240.902187088822;167.47612259806988;4471.552537051032;2221178.2225296395;889538.0514837941;42088.92539743151;518093.37868501036;2.9538965747418655;0.20117498954819535
4790;2019-01-28 00:50:37.877;739;193;106;105;99;49;169;28;56;34;622;599;42;56;230;229;244;194;182;179;168;28;532;359;363;132;364;243;531;-2.0;79.0;659.0;2.0;117.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29559.509765625;10646.8408203125;0.0;1068.71057128906;371.0;61703;;;Calculated values ==>;1548633037.877;347.06000000000006;292.46000000000004;283.76000000000005;283.66;283.06;278.06;274.27422755570615;290.06;275.96000000000004;278.76000000000005;276.56;335.36;333.06;277.36;278.76000000000005;296.16;296.06;297.56;292.56;291.06;289.96000000000004;;310.26000000000005;275.96000000000004;240.83765695389522;260.1585393101385;274.27422755570615;291.36;5320000.0;3590000.0;3629999.9999999995;1320000.0;3640000.0;2430000.0;5310000.0;0.0;0.013166666666666667;0.10983333333333332;0.0003333333333333333;0.0195;0.0195;;10646.8408203125;0.0;1068.71057128906;29559.509765625;508488.578377554;421874.6660687009;225749.33859979376;225463.60566335914;223764.1678720759;430214.79039162316;454815.634887687;459718.1217053845;473145.2311080622;520224.86323914194;517885.06108534103;458061.18813016545;459718.1217053845;463029.0030910028;463642.6141334031;434268.35834117804;422159.1642672146;456224.3229510757;454673.8463940547;;155983.51637300098;472562.30901117553;202756.31740121887;225749.33859979376;274.2735435287805;2542096.1009062547;983214.2122837588;167522.85316199137;0.0;0;163;178;0;0;0;0;6;48;53;1043683909070.2593;388432191025.2584;736706093554.7362;28222.97150607419;89.93533053665222;159.43772197385204;4464.027901988088;2221840.227448505;889582.4899376422;42091.650587562755;518167.8666763688;2.811337798764097;0.1520370071581644
4791;2019-01-28 00:51:37.868;754;175;106;105;97;48;169;27;58;34;607;589;43;72;228;229;244;175;182;179;168;26;526;354;362;132;358;249;526;-1.0;83.0;133.0;79.0;117.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29382.90234375;10480.6845703125;0.0;1104.42749023438;376.0;61704;;;Calculated values ==>;1548633097.868;348.56000000000006;290.66;283.76000000000005;283.66;282.86;277.96000000000004;273.7412296467126;290.06;275.86;278.96000000000004;276.56;333.86;332.06;277.46000000000004;280.36;295.96000000000004;296.06;297.56;290.66;291.06;289.96000000000004;;310.76000000000005;275.76000000000005;240.83765695389522;260.9983114674233;273.7412296467126;291.36;5260000.0;3540000.0;3620000.0000000005;1320000.0;3579999.9999999995;2490000.0;5260000.0;0.0;0.013833333333333333;0.022166666666666668;0.013166666666666667;0.0195;0.0195;;10480.6845703125;0.0;1104.42749023438;29382.90234375;510851.403788422;418201.8326636309;225851.8128456642;225565.0552539102;223296.93371768063;430542.39183029096;454984.3640256855;459012.65426781395;473145.2311080622;518197.0658601104;516356.270196211;457214.88426619134;460674.0397803137;463659.26402989647;464382.07984468475;435685.2344681286;418201.8326636309;456389.4750447876;454842.94378697337;;158072.51562822933;472367.87413283327;201157.2730646627;225851.8128456642;273.6280157385593;2542587.2139953026;983390.2485857559;167540.95992939582;0.0;0;163;178;0;0;0;0;6;48;53;1043901376445.0311;388511379145.17535;736853671414.5814;5715.79428333652;3570.9395807309124;241.85372496221817;4465.327053355529;2222123.008072996;889612.9926524438;42094.99418133607;518242.2668058916;1.2079222513558137;0.07240221876194895
4792;2019-01-28 00:52:37.858;758;173;107;107;98;47;169;24;56;33;603;584;46;78;226;230;244;175;182;179;168;23;541;351;362;131;356;247;542;0.0;81.0;200.0;0.0;117.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29695.67578125;10837.0400390625;0.0;1069.03234863281;384.0;61705;;;Calculated values ==>;1548633157.858;348.96000000000004;290.46000000000004;283.86;283.86;282.96000000000004;277.86;273.4187578820637;290.06;275.56;278.76000000000005;276.46000000000004;333.46000000000004;331.56;277.76000000000005;280.96000000000004;295.76000000000005;296.16;297.56;290.66;291.06;289.96000000000004;;311.56;275.46000000000004;240.61611355647437;260.72004837742526;273.4187578820637;291.36;5410000.0;3510000.0;3620000.0000000005;1310000.0;3560000.0;2470000.0;5420000.0;0.0;0.013500000000000002;0.03333333333333333;0.0;0.0195;0.0195;;10837.0400390625;0.0;1069.03234863281;29695.67578125;510029.34970154456;246869.15310385768;225812.40619702023;225812.40619702023;223278.773247331;430735.4089219946;454984.3640256855;459090.19580080523;473178.34860283375;517956.4918763929;516015.4103494069;457897.57819490344;461686.3350300114;463692.9327583057;464952.13982784736;432065.50175235484;247616.36746104417;456389.4750447876;454842.94378697337;;161414.93982334915;472207.82270811964;200656.79144527;225812.40619702023;273.4187578820637;2543079.4534261753;983567.8666829114;167559.06907602836;0.0;0;163;178;0;0;0;0;6;48;53;1044118540245.0657;388590265995.18787;737002446614.6051;8614.446811851174;0.0;2490.0633129326943;4466.095483004086;2222242.406845696;889642.7455226496;42117.75636232626;518316.6829222862;1.3077869091304926;0.040451246568128346
4793;2019-01-28 00:53:37.869;762;180;109;108;100;47;169;22;50;32;600;580;46;81;225;230;243;183;182;178;168;21;545;353;362;131;358;242;546;294.0;82.0;515.0;19.0;117.0;0;86;70;1;0;0;0;0;0;0;1;0;0;0;0;27951.611328125;9159.4716796875;0.0;1026.68408203125;393.0;61706;;;Calculated values ==>;1548633217.869;349.36;291.16;284.06;283.96000000000004;283.16;277.86;273.6339639331285;290.06;275.36;278.16;276.36;333.16;331.16;277.76000000000005;281.26000000000005;295.66;296.16;297.46000000000004;291.46000000000004;290.96000000000004;289.96000000000004;;312.46000000000004;275.26000000000005;240.61611355647437;260.01710675043796;273.6339639331285;291.36;5450000.0;3529999.9999999995;3620000.0000000005;1310000.0;3579999.9999999995;2420000.0;5460000.0;0.049;0.013666666666666666;0.08583333333333334;0.0031666666666666666;0.0195;0.0685;;9159.4716796875;0.0;1026.68408203125;27951.611328125;510171.2768060455;412027.71919493406;226301.67153315622;226016.77960473797;223762.5677502891;430607.02586249536;454984.3640256855;459167.5377415387;473081.36623795505;518070.9056347504;516034.3053456727;458694.8857832068;462790.44766582764;463263.0670591279;464659.4996513457;430816.54320112005;413165.12892956054;456249.6922589759;454842.94378697337;;165175.21790254305;472013.52702826465;201159.35396119414;208316.6560437235;273.6243823932045;2543559.935557008;983734.5348305661;167576.53658138236;0.0;0;163;178;0;0;0;0;6;48;53;1044335780064.7688;388668880405.08044;737149173509.4045;22145.702441146248;857.7048813790567;241.2359950446466;16887.05071041262;2222498.788417126;889649.8943737005;42140.52136268001;518494.65842985036;3.939827248548867;0.11547472003003408
4794;2019-01-28 00:54:37.859;767;181;110;109;102;49;169;23;45;31;595;576;44;91;226;229;243;183;182;178;168;22;541;353;362;131;359;244;543;95.0;80.0;570.0;12.0;117.0;0;83;43;1;0;0;0;0;0;0;1;0;0;0;0;26454.6953125;7543.68408203125;0.0;1021.8360595703099;399.0;61707;;;Calculated values ==>;1548633277.859;349.86;291.26000000000005;284.16;284.06;283.36;278.06;273.6339639331285;290.06;275.46000000000004;277.66;276.26000000000005;332.66;330.76000000000005;277.56;282.26000000000005;295.76000000000005;296.06;297.46000000000004;291.46000000000004;290.96000000000004;289.96000000000004;;313.06;275.36;240.61611355647437;260.2995467637923;273.6339639331285;291.36;5410000.0;3529999.9999999995;3620000.0000000005;1310000.0;3590000.0;2440000.0;5430000.0;0.01583333333333333;0.013333333333333334;0.095;0.002;0.0195;0.03533333333333333;;7543.68408203125;0.0;1021.8360595703099;26454.6953125;511133.9299488329;413676.876647874;226648.87609115255;226362.6505464455;224379.02885262016;430607.02586249536;454984.3640256855;458258.2030467605;472984.3684616349;517393.2553340457;515454.95974030514;458139.2246306008;463649.4771651441;463245.95189034037;464529.0916511057;431833.442929023;414398.0589551918;456249.6922589759;454842.94378697337;;167682.10792650707;472110.68294196425;201168.3712162602;215230.72532174323;273.6279085521718;2544013.245881437;983873.7045964418;167593.60473739821;0.0;0;163;178;0;0;0;0;6;48;53;1044552943864.8033;388747467305.09296;737294949209.4277;24423.534023897533;541.8846234514082;232.47178631774926;8466.298385771464;2222886.800708235;889661.5556757016;42144.46826959785;518705.901126034;3.9301978470561054;0.1747391865345272
4795;2019-01-28 00:55:37.859;770;181;111;110;104;50;169;22;43;31;592;572;43;102;226;229;243;183;182;178;167;21;546;352;362;131;358;247;547;-1.0;83.0;520.0;87.0;117.0;0;81;33;1;0;0;0;0;0;0;1;0;0;0;0;25935.146484375;7038.33642578125;0.0;1033.67651367188;404.0;61708;;;Calculated values ==>;1548633337.859;350.16;291.26000000000005;284.26000000000005;284.16;283.56;278.16;273.5264737036516;290.06;275.36;277.46000000000004;276.26000000000005;332.36;330.36;277.46000000000004;283.36;295.76000000000005;296.06;297.46000000000004;291.46000000000004;290.96000000000004;289.86;;313.56;275.26000000000005;240.61611355647437;260.72004837742526;273.5264737036516;291.36;5460000.0;3520000.0000000005;3620000.0000000005;1310000.0;3579999.9999999995;2470000.0;5470000.0;0.0;0.013833333333333333;0.08666666666666667;0.0145;0.0195;0.0195;;7038.33642578125;0.0;1033.67651367188;25935.146484375;511068.20265248837;411977.9935670269;226852.99637495677;226566.85420850717;224864.99064383286;430671.36484660726;454984.3640256855;457538.16997962666;472984.3684616349;516833.1092781433;514787.7206448205;457538.16997962666;464478.986802457;463395.24800137134;464675.8134892198;430558.9226920856;412742.8863985274;456249.6922589759;454701.3540030205;;169771.2103021376;472013.52702826465;200781.32403270353;226852.99637495677;273.4719701473926;2544449.8278964106;983995.2214340069;167610.7340088419;0.0;0;163;178;0;0;0;0;6;48;53;1044770143864.8033;388826067305.09296;737442249209.4277;22252.259982066673;3932.8669434356366;246.45516872755502;4443.042973747243;2223275.7656582845;889698.8452720923;42148.45932755656;518813.4789706966;3.82489786619059;0.24774348819882563
4796;2019-01-28 00:56:37.870;772;183;112;111;105;50;169;23;43;31;592;571;43;109;226;229;243;186;182;178;167;21;551;354;362;131;359;250;553;127.0;81.0;338.0;195.0;117.0;0;80;31;1;0;0;0;0;0;0;1;0;0;0;0;25870.1640625;7001.76806640625;0.0;1038.18273925781;407.0;61709;;;Calculated values ==>;1548633397.87;350.36;291.46000000000004;284.36;284.26000000000005;283.66;278.16;273.7412296467126;290.06;275.46000000000004;277.46000000000004;276.26000000000005;332.36;330.26000000000005;277.46000000000004;284.06;295.76000000000005;296.06;297.46000000000004;291.76000000000005;290.96000000000004;289.86;;313.86;275.26000000000005;240.61611355647437;261.13683023647616;273.7412296467126;291.36;5510000.0;3540000.0;3620000.0000000005;1310000.0;3590000.0;2500000.0;5530000.0;0.021166666666666667;0.013500000000000002;0.05633333333333333;0.0325;0.0195;0.04066666666666667;;7001.76806640625;0.0;1038.18273925781;25870.1640625;510880.35911019944;250135.18551670175;227015.85657122475;226730.20531514075;225031.1260726795;430542.39183029096;454984.3640256855;457052.6462271078;472984.3684616349;516578.274850214;514425.8208607676;457052.6462271078;464850.282105653;463245.95189034037;464382.07984468475;429249.39691141364;411295.1934201282;456249.6922589759;454701.3540030205;;171024.68490186572;472013.52702826465;201160.10902687616;213558.15190674824;273.6291251281028;2544881.6179640465;984112.2437547749;167628.00266793324;0.0;0;163;178;0;0;0;0;6;48;53;1044987383684.5065;388904681714.98553;737591376544.2239;14415.279595613049;8802.736085045126;242.38174713235352;9806.49021858174;2223581.384507533;889804.9947543559;42152.53371535066;518932.2468505905;4.1376979101583675;0.2633475427269241
4797;2019-01-28 00:57:37.860;772;186;112;111;107;50;169;24;45;31;595;572;44;111;227;229;243;190;182;178;167;22;556;355;362;132;361;255;558;-1.0;81.0;419.0;130.0;117.0;0;80;36;1;0;0;0;0;0;0;1;0;0;0;0;26221.37890625;7317.77197265625;0.0;1052.45153808594;410.0;61710;;;Calculated values ==>;1548633457.86;350.36;291.76000000000005;284.36;284.26000000000005;283.86;278.16;273.8482719121499;290.06;275.56;277.66;276.26000000000005;332.66;330.36;277.56;284.26000000000005;295.86;296.06;297.46000000000004;292.16;290.96000000000004;289.86;;314.16;275.36;240.83765695389522;261.82340779136865;273.8482719121499;291.36;5560000.0;3550000.0;3620000.0000000005;1320000.0;3610000.0;2550000.0;5580000.0;0.0;0.013500000000000002;0.06983333333333334;0.021666666666666667;0.0195;0.0195;;7317.77197265625;0.0;1052.45153808594;26221.37890625;510445.53325334383;251048.26350210488;226913.85408509918;226629.2054418369;225497.5927142341;430477.46260093397;454984.3640256855;456479.6629458928;472853.8412306012;516460.63556543266;514095.023474283;456357.5733384608;464351.30237818667;463079.3272856336;464234.7764519513;427902.0556111381;410661.08281804813;456249.6922589759;454701.3540030205;;172278.17009871884;471978.8095216074;201502.54575178595;226913.85408509918;273.7674212684798;2545315.6418061564;984231.5533668693;167645.4217165885;0.0;0;163;178;0;0;0;0;6;48;53;1045204547484.541;388983568564.99805;737742851294.2479;17805.902017388464;5860.319048346133;232.75313270671478;4441.856248399466;2223849.8496027095;889927.1665151325;42156.49251277373;519050.9632817975;3.385910831469277;0.2403588851704993
4798;2019-01-28 00:58:37.870;773;189;110;110;108;52;169;25;47;31;599;574;46;111;227;229;243;192;182;178;167;23;554;358;362;133;363;257;556;-1.0;81.0;713.0;209.0;117.0;0;83;42;1;0;0;0;0;0;0;1;0;0;0;0;26533.18359375;7595.72021484375;0.0;1076.22570800781;412.0;61711;;;Calculated values ==>;1548633517.87;350.46000000000004;292.06;284.16;284.16;283.96000000000004;278.36;274.1680685717883;290.06;275.66;277.86;276.26000000000005;333.06;330.56;277.76000000000005;284.26000000000005;295.86;296.06;297.46000000000004;292.36;290.96000000000004;289.86;;314.36;275.46000000000004;241.05796691057077;262.0952818180154;274.1680685717883;291.36;5540000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2570000.0;5560000.0;0.0;0.013500000000000002;0.11883333333333333;0.034833333333333334;0.0195;0.0195;;7595.72021484375;0.0;1076.22570800781;26533.18359375;510743.1461499392;411156.2656500391;226385.12821626765;226385.12821626765;225818.56121347146;430280.9020939914;454984.3640256855;456396.1389414811;472723.10170879104;516701.7638244138;514127.4684603793;456273.6486729509;464057.06631217676;462779.1394524961;463791.1003516643;428445.7254125515;412333.65201211494;456249.6922589759;454701.3540030205;;173113.83306960555;471944.1597200548;202319.85145556228;226385.12821626765;274.09945705660965;2545755.336430479;984355.8531815957;167663.16365013263;0.0;0;163;178;0;0;0;0;6;48;53;1045421783684.5065;389063081814.9854;737896476894.2235;30192.732162910022;9391.91340454649;217.51299090589347;4452.166402841681;2224249.904885585;890054.289635876;42160.24535583952;519125.09249002195;5.103159700822041;0.39237490249723667
