;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4799;2019-01-28 00:59:37.861;772;189;109;109;109;53;169;27;50;32;603;577;48;111;229;227;243;190;182;178;167;25;554;361;362;134;366;258;556;-2.0;80.0;721.0;133.0;117.0;0;88;46;1;0;0;0;0;0;0;1;0;0;0;0;26834.2578125;7790.04638671875;0.0;1111.42407226562;412.0;61712;;;Calculated values ==>;1548633577.861;350.36;292.06;284.06;284.06;284.06;278.46000000000004;274.4858918419099;290.06;275.86;278.16;276.36;333.46000000000004;330.86;277.96000000000004;284.26000000000005;296.06;295.86;297.46000000000004;292.16;290.96000000000004;289.86;;314.36;275.66;241.2770596917726;262.23063862743834;274.4858918419099;291.36;5540000.0;3610000.0;3620000.0000000005;1340000.0;3660000.0;2580000.0;5560000.0;0.0;0.013333333333333334;0.12016666666666667;0.022166666666666668;0.0195;0.0195;;7790.04638671875;0.0;1111.42407226562;26834.2578125;510619.6229794149;411156.2656500391;226101.4974220925;226101.4974220925;226101.4974220925;430081.6785162784;454984.3640256855;456599.5954917432;472689.592463476;517028.39272149396;514350.1341318048;456354.50165650685;463909.49875122216;462594.7164123007;463079.3272856336;428445.7254125515;411554.17536023696;456249.6922589759;454701.3540030205;;173113.83306960555;472007.13841251616;203174.27821050165;226101.4974220925;274.4447717197884;2546199.9984008633;984484.0486714421;167681.39133045933;0.0;0;163;178;0;0;0;0;6;48;53;1045638951105.1417;389143169800.21967;738050953719.6754;30453.27562662919;5959.128401144655;225.22066736419376;4457.697203328096;2224755.2124777995;890182.1957958286;42163.93424958549;519199.33021629433;4.616689128815576;0.3224581399678771
4800;2019-01-28 01:00:37.871;772;187;109;109;108;55;168;27;53;32;606;580;49;110;230;226;243;188;182;178;167;27;558;361;362;134;366;261;559;-2.0;79.0;643.0;154.0;117.0;0;92;57;1;0;0;0;0;0;0;1;0;0;0;0;27501.171875;8481.966796875;0.0;1146.3857421875;413.0;61713;;;Calculated values ==>;1548633637.871;350.36;291.86;284.06;284.06;283.96000000000004;278.66;274.4858918419099;289.96000000000004;275.86;278.46000000000004;276.36;333.76000000000005;331.16;278.06;284.16;296.16;295.76000000000005;297.46000000000004;291.96000000000004;290.96000000000004;289.86;;314.46000000000004;275.86;241.2770596917726;262.63441904999945;274.4858918419099;291.36;5580000.0;3610000.0;3620000.0000000005;1340000.0;3660000.0;2610000.0;5590000.0;0.0;0.013166666666666667;0.10716666666666666;0.025666666666666667;0.0195;0.0195;;8481.966796875;0.0;1146.3857421875;27501.171875;510271.23040934274;251389.4556693861;226042.35072438754;226042.35072438754;225759.98644853765;430081.6785162784;454842.94378697337;456476.3869257851;472689.592463476;517083.3191675786;514400.0440418631;455983.40564438805;463346.76311436266;462728.6262450802;462946.4434952612;427351.828250379;251786.45387986567;456249.6922589759;454701.3540030205;;173531.66647045466;472202.2088784924;203186.3875436466;226042.35072438754;274.44945815454935;2546652.869114062;984619.6713813022;167700.2095480904;0.0;0;163;178;0;0;0;0;6;48;53;1045856187305.1072;389223583200.2069;738206679669.6506;27144.24493378584;6904.739414261044;2311.6107625450923;4458.8505639333425;2225235.271812283;890289.4125607563;42185.07803487503;519273.6471651038;4.239504682542488;0.29297893803483954
4801;2019-01-28 01:01:37.842;771;186;109;108;106;57;168;26;56;33;609;583;50;108;231;226;243;189;182;178;167;27;558;363;362;135;367;261;559;-1.0;82.0;596.0;180.0;117.0;0;96;64;1;0;0;0;0;0;0;1;0;0;0;0;27888.392578125;8826.693359375;0.0;1167.98864746094;413.0;61714;;;Calculated values ==>;1548633697.842;350.26;291.76000000000005;284.06;283.96000000000004;283.76000000000005;278.86;274.69669130483857;289.96000000000004;275.76000000000005;278.76000000000005;276.46000000000004;334.06;331.46000000000004;278.16;283.96000000000004;296.26000000000005;295.76000000000005;297.46000000000004;292.06;290.96000000000004;289.86;;314.46000000000004;275.86;241.49495122638035;262.63441904999945;274.69669130483857;291.36;5580000.0;3629999.9999999995;3620000.0000000005;1350000.0;3670000.0000000005;2610000.0;5590000.0;0.0;0.013666666666666666;0.09933333333333333;0.030000000000000002;0.0195;0.0195;;8826.693359375;0.0;1167.98864746094;27888.392578125;510147.2758934366;250995.64159748814;226042.35072438754;225759.98644853765;225197.28280668746;429947.3805835815;454842.94378697337;456845.09893422684;472656.1521691498;517392.466099215;514710.03123622853;456106.798836512;463110.11750724015;462712.0400004629;462645.70173229097;427351.828250379;252186.74541440952;456249.6922589759;454701.3540030205;;173531.66647045466;472070.4381999017;203666.08305423523;226042.35072438754;274.6442682431315;2547114.2257206435;984763.8405003954;167719.48667953763;0.0;0;163;178;0;0;0;0;6;48;53;1046073282324.9484;389304244195.1479;738363203979.5361;25149.1155774125;8052.130654369996;2393.9227987582494;4458.8505639333425;2225670.839190189;890413.9929016215;42224.271861680376;519347.9254225966;4.007533162843885;0.2873906326384661
4802;2019-01-28 01:02:37.872;770;191;108;108;105;58;168;26;58;33;613;587;49;105;232;226;243;194;182;178;167;26;559;362;362;134;366;261;560;-2.0;85.0;558.0;126.0;117.0;0;98;71;1;0;0;0;0;0;0;1;0;0;0;0;28533.23828125;9239.9375;0.0;1185.2001953125;413.0;61715;;;Calculated values ==>;1548633757.872;350.16;292.26000000000005;283.96000000000004;283.96000000000004;283.66;278.96000000000004;274.5913991737795;289.96000000000004;275.76000000000005;278.96000000000004;276.46000000000004;334.46000000000004;331.86;278.06;283.66;296.36;295.76000000000005;297.46000000000004;292.56;290.96000000000004;289.86;;314.46000000000004;275.76000000000005;241.2770596917726;262.63441904999945;274.5913991737795;291.36;5590000.0;3620000.0000000005;3620000.0000000005;1340000.0;3660000.0;2610000.0;5600000.0;0.0;0.014166666666666666;0.093;0.021;0.0195;0.0195;;9239.9375;0.0;1185.2001953125;28533.23828125;509935.8490230596;410158.77762629226;225740.55108292264;225740.55108292264;224898.04332684356;430014.67791919125;454842.94378697337;457090.42718842515;472787.01963726926;517804.51959563565;515123.1901706603;455983.40564438805;462754.5976359304;462996.0789934827;462796.2276784706;427074.185790273;411379.88356091734;456249.6922589759;454701.3540030205;;173531.66647045466;472104.6820821746;203415.6956472077;225740.55108292264;274.5428336625163;2547584.6410677093;984914.4710351137;167739.1063915049;0.0;0;163;178;0;0;0;0;6;48;53;1046290590924.8448;389384984545.10944;738519882279.4614;23591.75003333322;5642.468715134305;222.33594824920533;4464.735656941908;2226077.2161570247;890528.1716238103;42246.08491897315;519422.3258226777;3.2537978245515946;0.22656847891791032
4803;2019-01-28 01:03:37.822;769;192;108;108;103;56;168;27;60;33;616;590;49;100;232;226;243;193;182;178;167;27;556;361;362;134;366;264;556;-1.0;82.0;745.0;164.0;117.0;0;99;86;1;0;0;0;0;0;0;1;0;0;0;0;29328.07421875;10105.173828125;0.0;1201.40295410156;411.0;61716;;;Calculated values ==>;1548633817.822;350.06000000000006;292.36;283.96000000000004;283.96000000000004;283.46000000000004;278.76000000000005;274.4858918419099;289.96000000000004;275.86;279.16;276.46000000000004;334.76000000000005;332.16;278.06;283.16;296.36;295.76000000000005;297.46000000000004;292.46000000000004;290.96000000000004;289.86;;314.26000000000005;275.86;241.2770596917726;263.0348170998261;274.4858918419099;291.36;5560000.0;3610000.0;3620000.0000000005;1340000.0;3660000.0;2640000.0;5560000.0;0.0;0.013666666666666666;0.12416666666666668;0.02733333333333333;0.0195;0.0195;;10105.173828125;0.0;1201.40295410156;29328.07421875;510074.10936377547;412333.65201211494;225818.56121347146;225818.56121347146;224413.99526412465;430081.6785162784;454842.94378697337;456847.7499277304;472787.01963726926;517861.48119217507;515175.19268513465;455485.93199604336;461705.23917211685;462996.0789934827;462946.4434952612;427902.0556111381;412715.6717894541;456249.6922589759;454701.3540030205;;172696.00095264515;472202.2088784924;203175.05162618562;225818.56121347146;274.4450710507054;2548066.416857589;985075.5459552587;167758.97817746617;0.0;0;163;178;0;0;0;0;6;48;53;1046507609925.0175;389465317545.17334;738677251029.5865;31497.693372441812;7353.408964896385;207.54724556301457;4463.214459396207;2226535.9122868585;890636.3803554127;42249.664293624475;519496.66340738605;3.849252066347072;0.27973961047397755
4804;2019-01-28 01:04:37.843;767;189;108;107;102;54;168;28;60;33;620;593;49;92;231;226;243;191;182;178;167;27;554;359;362;134;364;264;553;-1.0;82.0;492.0;135.0;117.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29969.345703125;10799.2822265625;0.0;1206.01623535156;409.0;61717;;;Calculated values ==>;1548633877.843;349.86;292.06;283.96000000000004;283.86;283.36;278.56;274.27422755570615;289.96000000000004;275.96000000000004;279.16;276.46000000000004;335.16;332.46000000000004;278.06;282.36;296.26000000000005;295.76000000000005;297.46000000000004;292.26000000000005;290.96000000000004;289.86;;314.06;275.86;241.2770596917726;263.0348170998261;274.27422755570615;291.36;5540000.0;3590000.0;3620000.0000000005;1340000.0;3640000.0;2640000.0;5530000.0;0.0;0.013666666666666666;0.082;0.022500000000000003;0.0195;0.0195;;10799.2822265625;0.0;1206.01623535156;29969.345703125;510001.31567858707;412465.3940541978;225877.5429878418;225594.72194039397;224190.72046730405;430214.79039162316;454842.94378697337;456847.7499277304;472787.01963726926;518274.1224609488;515485.52621715533;455485.93199604336;460744.74411691254;463162.2360548347;463245.95189034037;428445.7254125515;413220.0903815756;456249.6922589759;454701.3540030205;;171860.34048652687;472202.2088784924;202632.1649673734;225877.5429878418;274.22537445083185;2548560.734973659;985249.8107267787;167779.04702565362;0.0;0;163;178;0;0;0;0;6;48;53;1046724885944.686;389545745685.05066;738835706469.3448;20845.677966749277;6065.325988000178;208.08367875667082;4462.0643147959845;2226972.2597155194;890748.2422844932;42253.12909691205;519571.06676245393;2.630601150691174;0.18713166077396629
4805;2019-01-28 01:05:37.843;764;187;109;108;101;50;168;28;60;34;624;597;48;85;230;227;243;189;182;178;167;27;548;357;362;133;362;262;548;86.0;81.0;278.0;58.0;117.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29854.265625;10820.763671875;0.0;1193.59155273438;408.0;61718;;;Calculated values ==>;1548633937.843;349.56000000000006;291.86;284.06;283.96000000000004;283.26000000000005;278.16;274.0616903277293;289.96000000000004;275.96000000000004;279.16;276.56;335.56;332.86;277.96000000000004;281.66;296.16;295.86;297.46000000000004;292.06;290.96000000000004;289.86;;313.96000000000004;275.86;241.05796691057077;262.7682575881327;274.0616903277293;291.36;5480000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2620000.0;5480000.0;0.014333333333333333;0.013500000000000002;0.04633333333333333;0.009666666666666665;0.0195;0.03383333333333333;;10820.763671875;0.0;1193.59155273438;29854.265625;510155.3867053169;413808.91226698237;226261.25927098203;225976.7647017498;224004.61729554815;430346.717906069;454842.94378697337;457173.2343506725;473014.93639070686;518853.48623644386;516069.98614078347;455694.20905127644;460211.5748914335;463328.15220803814;463676.0370021611;430039.462923832;414529.21004869137;456249.6922589759;454701.3540030205;;171442.51209473662;472333.7623376517;202140.86184383996;216042.76577968046;274.02527153146656;2549059.26506806;985429.9777759323;167799.043757221;0.0;0;163;178;0;0;0;0;6;48;53;1046942085944.686;389625845685.05066;738993506469.3448;11816.499926149907;2611.8647047735126;209.3884138143986;8074.615568223005;2227244.4445312936;890820.5522069329;42256.60803101681;519675.5390948124;1.8904359150658676;0.08303856675730913
4806;2019-01-28 01:06:37.863;760;183;109;108;101;49;168;27;51;34;625;599;43;81;229;228;243;185;182;178;167;26;543;357;362;132;362;257;543;-2.0;77.0;304.0;116.0;117.0;0;97;96;1;0;0;0;0;0;0;1;0;0;0;0;29544.15625;10550.806640625;0.0;1153.43127441406;407.0;61719;;;Calculated values ==>;1548633997.863;349.16;291.46000000000004;284.06;283.96000000000004;283.26000000000005;278.06;274.0616903277293;289.96000000000004;275.86;278.26000000000005;276.56;335.66;333.06;277.46000000000004;281.26000000000005;296.06;295.96000000000004;297.46000000000004;291.66;290.96000000000004;289.86;;313.86;275.76000000000005;240.83765695389522;262.0952818180154;274.0616903277293;291.36;5430000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2570000.0;5430000.0;0.0;0.012833333333333334;0.050666666666666665;0.01933333333333333;0.0195;0.0195;;10550.806640625;0.0;1153.43127441406;29544.15625;510100.1270535283;414398.0589551918;226362.6505464455;226077.15657940664;224098.39646103352;430346.717906069;454842.94378697337;456885.1506218106;473145.2311080622;519372.3424587733;516701.7638244138;455905.59998492966;460507.1815527726;463195.3492027865;463807.71923720936;431327.6696051645;415102.836587369;456249.6922589759;454701.3540030205;;171024.68490186572;472367.87413283327;202019.78432906346;226362.6505464455;273.9781394164867;2549554.416912477;985608.1335606195;167818.6088002822;0.0;0;163;178;0;0;0;0;6;48;53;1047159358344.617;389705372185.0254;739149258369.2954;12913.17855883252;5226.729736206216;208.21869039504253;4452.604717403212;2227450.593878821;890885.8956011271;42260.089250237186;519779.9673949936;1.9480748655612834;0.13531197457565375
4807;2019-01-28 01:07:37.844;757;181;110;109;101;47;168;26;32;34;623;598;30;80;228;228;243;183;182;178;167;25;542;354;362;132;359;252;542;0.0;81.0;18.0;0.0;117.0;0;95;81;1;0;0;0;0;0;0;1;0;0;0;0;28568.349609375;9704.59375;0.0;1119.7958984375;405.0;61720;;;Calculated values ==>;1548634057.844;348.86;291.26000000000005;284.16;284.06;283.26000000000005;277.86;273.7412296467126;289.96000000000004;275.76000000000005;276.36;276.56;335.46000000000004;332.96000000000004;276.16;281.16;295.96000000000004;295.96000000000004;297.46000000000004;291.46000000000004;290.96000000000004;289.86;;313.66;275.66;240.83765695389522;261.41265627149306;273.7412296467126;291.36;5420000.0;3540000.0;3620000.0000000005;1320000.0;3590000.0;2520000.0;5420000.0;0.0;0.013500000000000002;0.003;0.0;0.0195;0.0195;;9704.59375;0.0;1119.7958984375;28568.349609375;509818.6344081218;414087.16301823244;226669.50473069426;226383.07390405436;224117.27953311682;430542.39183029096;454842.94378697337;455386.4494005837;473145.2311080622;519582.4025565911;517023.17438509874;455141.4794920139;461158.33622797625;463510.5090081324;464251.3028343667;431581.2156594599;414798.46392301214;456249.6922589759;454701.3540030205;;170189.03402730724;472270.6324499597;201446.94854128102;226669.50473069426;273.7412296467126;2550038.534443686;985776.8751126442;167837.54636132045;0.0;0;163;178;0;0;0;0;6;48;53;1047376489565.2867;389784547105.2696;739301910014.7662;761.818502577908;0.0;226.5671484420445;4446.621060810362;2227564.5161012197;890929.4378896374;42263.711318220485;519854.10412597266;0.5021074525541361;-0.005806805419203435
4808;2019-01-28 01:08:37.864;757;180;111;110;102;47;168;25;26;33;618;595;24;81;227;229;243;181;182;177;166;24;539;353;362;132;358;248;540;178.0;80.0;377.0;74.0;117.0;0;92;64;1;0;0;0;0;0;0;1;0;0;0;0;27626.875;8633.3173828125;0.0;1089.25659179688;407.0;61721;;;Calculated values ==>;1548634117.864;348.86;291.16;284.26000000000005;284.16;283.36;277.86;273.6339639331285;289.96000000000004;275.66;275.76000000000005;276.46000000000004;334.96000000000004;332.66;275.56;281.26000000000005;295.86;296.06;297.46000000000004;291.26000000000005;290.86;289.76000000000005;;313.86;275.56;240.83765695389522;260.85938512811435;273.6339639331285;291.36;5390000.0;3529999.9999999995;3620000.0000000005;1320000.0;3579999.9999999995;2480000.0;5400000.0;0.029666666666666668;0.013333333333333334;0.06283333333333334;0.012333333333333333;0.0195;0.049166666666666664;;8633.3173828125;0.0;1089.25659179688;27626.875;510081.7513081917;414539.83361305355;226998.50594456043;226710.91136759697;224436.3583703321;430607.02586249536;454842.94378697337;455320.2338799726;473048.1168422736;519403.65179367806;517054.9260172879;455076.53824479075;461886.0373421823;463527.3134515757;464529.0916511057;432334.0163314723;414891.9193905713;456109.75032730796;454559.59357896424;;171024.68490186572;472173.3745042847;201080.94665464544;211360.1142374253;273.5937130497594;2550506.9840797945;985929.7419773444;167855.96126832347;0.0;0;163;178;0;0;0;0;6;48;53;1047593761965.2177;389863773505.2444;739451960014.7185;15974.701880658058;3343.4732768122176;232.56129254534687;11957.307734292332;2227704.0335947033;890957.3094543611;42267.538663917614;519990.84909902397;3.2407101521255166;0.1327955093309818
4809;2019-01-28 01:09:37.875;756;178;111;110;103;47;168;24;30;33;612;590;26;85;226;230;243;179;182;177;166;23;539;352;362;131;357;247;540;157.0;82.0;138.0;0.0;117.0;0;88;50;1;0;0;0;0;0;0;1;0;0;0;0;26774.837890625;7902.4326171875;0.0;1061.50170898438;409.0;61722;;;Calculated values ==>;1548634177.875;348.76;290.96000000000004;284.26000000000005;284.16;283.46000000000004;277.86;273.5264737036516;289.96000000000004;275.56;276.16;276.46000000000004;334.36;332.16;275.76000000000005;281.66;295.76000000000005;296.16;297.46000000000004;291.06;290.86;289.76000000000005;;314.06;275.46000000000004;240.61611355647437;260.72004837742526;273.5264737036516;291.36;5390000.0;3520000.0000000005;3620000.0000000005;1310000.0;3570000.0000000005;2470000.0;5400000.0;0.026166666666666668;0.013666666666666666;0.023;0.0;0.0195;0.04566666666666667;;7902.4326171875;0.0;1061.50170898438;26774.837890625;509958.9449350598;413823.3896241266;226998.50594456043;226710.91136759697;224718.21817706097;430671.36484660726;454842.94378697337;455971.6787098664;473178.34860283375;518874.83244080166;516628.74024845404;455486.6147237083;462504.91683780955;463544.24104893836;464805.9631696903;432334.0163314723;414183.7078577698;456109.75032730796;454559.59357896424;;171860.34048652687;472207.82270811964;200920.47264012235;212055.98321172546;273.5264737036516;2550960.4148003245;986067.5651567741;167873.88754001955;0.0;0;163;178;0;0;0;0;6;48;53;1047811001784.9208;389942687970.13654;739600487239.5155;5866.177739604113;0.0;248.05421580726775;11074.331540103905;2227886.0742926337;890985.1768397139;42271.544527422106;520182.81461327494;1.917524478657777;0.011719267649897247
4810;2019-01-28 01:10:37.865;756;178;112;111;105;49;168;23;36;32;607;585;32;93;226;230;242;180;182;177;166;22;542;352;362;131;358;247;544;143.0;79.0;218.0;36.0;117.0;0;86;34;1;0;0;0;0;0;0;1;0;0;0;0;26034.505859375;7079.3369140625;0.0;1040.92639160156;410.0;61723;;;Calculated values ==>;1548634237.865;348.76;290.96000000000004;284.36;284.26000000000005;283.66;278.06;273.5264737036516;289.96000000000004;275.46000000000004;276.76000000000005;276.36;333.86;331.66;276.36;282.46000000000004;295.76000000000005;296.16;297.36;291.16;290.86;289.76000000000005;;314.16;275.36;240.61611355647437;260.72004837742526;273.5264737036516;291.36;5420000.0;3520000.0000000005;3620000.0000000005;1310000.0;3579999.9999999995;2470000.0;5440000.0;0.02383333333333333;0.013166666666666667;0.036333333333333336;0.006;0.0195;0.043333333333333335;;7079.3369140625;0.0;1040.92639160156;26034.505859375;509695.53758561675;412128.71280242736;227202.56442033578;226915.05645919044;225205.38267147745;430671.36484660726;454842.94378697337;456696.53541972896;473081.36623795505;518364.7293072239;516117.6554271726;456213.6589569888;463436.2877135153;463395.24800137134;464805.9631696903;431346.8449015691;412888.4785298496;456109.75032730796;454559.59357896424;;172278.17009871884;472110.68294196425;200832.45098104005;212699.00202872313;273.49200178011694;2551400.419318667;986192.3924282078;167891.40485415485;0.0;0;163;178;0;0;0;0;6;48;53;1048028165584.9553;390021274870.14905;739748662539.5391;9296.395067939031;1627.6693917655455;243.03515722763953;10480.625633843782;2228012.408006921;890998.7384906622;42275.63625679614;520362.4093189792;2.6658895698217373;0.0750887311421684
4811;2019-01-28 01:11:37.855;757;179;113;112;106;49;168;23;41;31;603;582;38;102;226;230;242;182;181;177;166;22;547;353;362;131;358;251;548;305.0;79.0;454.0;68.0;117.0;0;84;32;1;0;0;0;0;0;0;1;0;0;0;0;25919.7109375;6975.76025390625;0.0;1066.14038085938;412.0;61724;;;Calculated values ==>;1548634297.855;348.86;291.06;284.46000000000004;284.36;283.76000000000005;278.06;273.6339639331285;289.96000000000004;275.46000000000004;277.26000000000005;276.26000000000005;333.46000000000004;331.36;276.96000000000004;283.36;295.76000000000005;296.16;297.36;291.36;290.86;289.76000000000005;;314.36;275.36;240.61611355647437;261.27494424493943;273.6339639331285;291.26000000000005;5470000.0;3529999.9999999995;3620000.0000000005;1310000.0;3579999.9999999995;2510000.0;5480000.0;0.05083333333333333;0.013166666666666667;0.07566666666666667;0.011333333333333334;0.0195;0.07033333333333333;;6975.76025390625;0.0;1066.14038085938;25919.7109375;509379.0017319762;248844.29484205059;227406.503711544;227119.0831788045;225409.8893151775;430607.02586249536;454842.94378697337;456647.6984805424;472984.3684616349;517619.79361609917;515468.039926462;456283.55020339484;463890.6525500096;463395.24800137134;464659.4996513457;430058.6583684265;411928.78642337635;456109.75032730796;454559.59357896424;;173113.83306960555;472110.68294196425;201112.0188053172;208402.19590017156;273.6058688740953;2551833.298966742;986309.4987169912;167908.96081744652;0.0;0;163;178;0;0;0;0;6;48;53;1048245329384.9899;390099861770.16156;739898037639.5629;19335.533095425377;3071.3181935486664;238.7099806098268;17313.070303408418;2228250.967641753;891037.8901941744;42279.65013052162;520593.98484947096;4.968804439120856;0.16391405700826364
4812;2019-01-28 01:12:37.846;758;182;114;113;108;49;168;23;46;31;603;581;43;105;225;231;242;187;181;177;166;22;557;353;362;131;358;257;559;322.0;79.0;710.0;130.0;117.0;0;81;45;1;0;0;0;0;0;0;1;0;0;0;0;26730.39453125;7859.322265625;0.0;1068.76550292969;414.0;61725;;;Calculated values ==>;1548634357.846;348.96000000000004;291.36;284.56;284.46000000000004;283.96000000000004;278.06;273.6339639331285;289.96000000000004;275.46000000000004;277.76000000000005;276.26000000000005;333.46000000000004;331.26000000000005;277.46000000000004;283.66;295.66;296.26000000000005;297.36;291.86;290.86;289.76000000000005;;314.56;275.36;240.61611355647437;262.0952818180154;273.6339639331285;291.26000000000005;5570000.0;3529999.9999999995;3620000.0000000005;1310000.0;3579999.9999999995;2570000.0;5590000.0;0.05366666666666667;0.013166666666666667;0.11833333333333333;0.021666666666666667;0.0195;0.07316666666666667;;7859.322265625;0.0;1068.76550292969;26730.39453125;508620.0886930053;249450.2424069493;227464.6494988233;227178.76226755374;225759.98644853765;430607.02586249536;454842.94378697337;456273.6486729509;472984.3684616349;517113.04931375704;514848.9435444322;455905.59998492966;463352.3575274189;463263.0670591279;464789.8001349473;427370.97769670316;251389.4556693861;456109.75032730796;454559.59357896424;;173949.5011765382;472110.68294196425;201086.11301057404;208116.38355527827;273.5957343604035;2552271.9840325564;986433.105860671;167926.7490311604;0.0;0;163;178;0;0;0;0;6;48;53;1048462496804.762;390178449980.0791;740050414779.403;30197.19172004793;5872.199015180122;2317.0900400263413;18031.42820006636;2228663.67843221;891112.4083247724;42300.94526925455;520888.4781560678;6.319148112995521;0.2785707133138343
4813;2019-01-28 01:13:37.866;760;188;113;113;110;50;167;24;49;31;608;583;46;100;226;231;242;192;181;177;166;23;559;356;362;131;362;259;560;-2.0;83.0;707.0;180.0;117.0;0;79;55;1;0;0;0;0;0;0;1;0;0;0;0;27249.095703125;8410.8330078125;0.0;1072.17492675781;415.0;61726;;;Calculated values ==>;1548634417.866;349.16;291.96000000000004;284.46000000000004;284.46000000000004;284.16;278.16;273.955091788801;289.86;275.56;278.06;276.26000000000005;333.96000000000004;331.46000000000004;277.76000000000005;283.16;295.76000000000005;296.26000000000005;297.36;292.36;290.86;289.76000000000005;;314.66;275.46000000000004;240.61611355647437;262.3656120759269;273.955091788801;291.26000000000005;5590000.0;3560000.0;3620000.0000000005;1310000.0;3620000.0000000005;2590000.0;5600000.0;0.0;0.013833333333333333;0.11783333333333333;0.030000000000000002;0.0195;0.0195;;8410.8330078125;0.0;1072.17492675781;27249.095703125;508692.23347557953;251732.10483551773;227158.35379063422;227158.35379063422;226305.5851081385;430412.23801567365;454701.3540030205;456312.94800647016;472984.3684616349;517458.2931332105;514882.62711170793;455943.9796757489;462462.5000757526;462796.2276784706;464349.45330830896;426813.94177467976;410571.86841490306;456109.75032730796;454559.59357896424;;174367.33720873808;472207.82270811964;201814.6734279454;227158.35379063422;273.89369470283407;2552721.9630607283;986568.7356827824;167944.5961484589;0.0;0;163;178;0;0;0;0;6;48;53;1048679769204.6929;390257076180.05414;740205266379.3538;29988.380021169498;8111.794478405228;224.68201481024428;4434.324175872435;2229165.392045371;891228.9804482749;42322.13376351605;521075.7551640088;4.509031415483561;0.33417635427528225
4814;2019-01-28 01:14:37.876;762;190;112;112;111;52;167;27;51;32;614;587;49;94;228;229;242;192;181;177;166;25;558;361;362;133;366;258;560;-2.0;80.0;901.0;155.0;117.0;0;81;57;1;0;0;0;0;0;0;1;0;0;0;0;27371.037109375;8503.8046875;0.0;1078.18359375;415.0;61727;;;Calculated values ==>;1548634477.876;349.36;292.16;284.36;284.36;284.26000000000005;278.36;274.4858918419099;289.86;275.86;278.26000000000005;276.36;334.56;331.86;278.06;282.56;295.96000000000004;296.06;297.36;292.36;290.86;289.76000000000005;;314.66;275.66;241.05796691057077;262.23063862743834;274.4858918419099;291.26000000000005;5580000.0;3610000.0;3620000.0000000005;1330000.0;3660000.0;2580000.0;5600000.0;0.0;0.013333333333333334;0.15016666666666667;0.025833333333333333;0.0195;0.0195;;8503.8046875;0.0;1078.18359375;27371.037109375;509029.55331187934;252533.92740366157;226873.38982726977;226873.38982726977;226589.13665940828;430081.6785162784;454701.3540030205;456721.99942441564;472820.39598721155;518159.4142429513;515381.0832527351;456477.09640699456;461902.06837289105;462460.68337330536;463344.7402771259;427093.3228579811;410571.86841490306;456109.75032730796;454559.59357896424;;174367.33720873808;472138.9942397944;203180.5456831389;226873.38982726977;274.4471973420561;2553177.206695389;986709.71448944;167962.51878940267;0.0;0;163;178;0;0;0;0;6;48;53;1048897005404.6583;390336289380.04156;740360392229.3291;38073.474970148396;6948.093254380266;220.2860592410403;4439.880973158042;2229732.6687005623;891354.5004292056;42325.842448810436;521149.71919885726;5.18490878914398;0.36725199743873466
4815;2019-01-28 01:15:37.877;764;191;111;111;110;55;167;27;51;32;617;589;48;94;229;228;242;193;181;177;166;27;559;362;362;134;367;259;559;-2.0;77.0;594.0;128.0;117.0;0;85;61;1;0;0;0;0;0;0;1;0;0;0;0;27641.158203125;8756.458984375;0.0;1095.98950195312;415.0;61728;;;Calculated values ==>;1548634537.877;349.56000000000006;292.26000000000005;284.26000000000005;284.26000000000005;284.16;278.66;274.5913991737795;289.86;275.86;278.26000000000005;276.36;334.86;332.06;277.96000000000004;282.56;296.06;295.96000000000004;297.36;292.46000000000004;290.86;289.76000000000005;;314.66;275.86;241.2770596917726;262.3656120759269;274.5913991737795;291.26000000000005;5590000.0;3620000.0000000005;3620000.0000000005;1340000.0;3670000.0000000005;2590000.0;5590000.0;0.0;0.012833333333333334;0.099;0.021333333333333333;0.0195;0.0195;;8756.458984375;0.0;1095.98950195312;27641.158203125;509190.25807543256;410616.18902811914;226609.147601121;226609.147601121;226325.40148757055;430014.67791919125;454701.3540030205;456558.4414111819;472689.592463476;518383.97285913315;515501.3893822009;456190.05618597474;461750.11311793426;462443.7821703978;463062.42787711835;426813.94177467976;411422.6270748474;456109.75032730796;454559.59357896424;;174367.33720873808;472202.2088784924;203454.98345323218;226609.147601121;274.5580180279238;2553635.649298177;986853.5524176955;167980.63720055213;0.0;0;163;178;0;0;0;0;6;48;53;1049114209025.259;390416390715.2631;740515494814.758;25057.242337837022;5733.274142405552;197.52187198118182;4445.0336965679435;2230258.7667810726;891460.1802524388;42329.32423960913;521223.761388659;3.596372221378358;0.2498514002425008
4816;2019-01-28 01:16:37.877;765;192;111;110;108;57;167;27;49;33;617;591;44;95;231;227;242;194;181;177;166;27;554;363;362;134;368;261;555;-1.0;82.0;465.0;108.0;117.0;0;89;69;1;0;0;0;0;0;0;1;0;0;0;0;28036.8359375;9118.123046875;0.0;1124.6669921875;415.0;61729;;;Calculated values ==>;1548634597.877;349.66;292.36;284.26000000000005;284.16;283.96000000000004;278.86;274.69669130483857;289.86;275.86;278.06;276.46000000000004;334.86;332.26000000000005;277.56;282.66;296.26000000000005;295.86;297.36;292.56;290.86;289.76000000000005;;314.66;275.86;241.2770596917726;262.63441904999945;274.69669130483857;291.26000000000005;5540000.0;3629999.9999999995;3620000.0000000005;1340000.0;3679999.9999999995;2610000.0;5550000.0;0.0;0.013666666666666666;0.0775;0.018000000000000002;0.0195;0.0195;;9118.123046875;0.0;1124.6669921875;28036.8359375;509753.66719701275;412758.3114497388;226689.66240340762;226405.13032286434;225838.1763250024;429947.3805835815;454701.3540030205;455983.40564438805;472787.01963726926;518216.4126239948;515536.17179707496;455364.9365216554;461564.6329347695;462561.3558710226;462779.1394524961;428193.8739542994;413506.49496626557;456109.75032730796;454559.59357896424;;174367.33720873808;472202.2088784924;203691.7184303455;226689.66240340762;274.6541634635281;2554099.632582682;987002.5072679559;167999.14267133662;0.0;0;163;178;0;0;0;0;6;48;53;1049331409025.259;390496790715.2631;740671494814.758;19552.6057590883;4833.188828066645;200.72751283646193;4443.463657923354;2230630.515515214;891548.234110526;42332.64298448261;521297.83219994645;2.8341873305226724;0.19067187488955564
4817;2019-01-28 01:17:37.878;764;191;111;110;106;57;167;27;44;33;618;592;39;91;231;227;242;192;181;177;166;27;554;361;362;135;366;262;554;-1.0;79.0;563.0;99.0;117.0;0;93;77;1;0;0;0;0;0;0;1;0;0;0;0;28590.419921875;9478.1083984375;0.0;1152.08471679688;415.0;61730;;;Calculated values ==>;1548634657.878;349.56000000000006;292.26000000000005;284.26000000000005;284.16;283.76000000000005;278.86;274.4858918419099;289.86;275.86;277.56;276.46000000000004;334.96000000000004;332.36;277.06;282.26000000000005;296.26000000000005;295.86;297.36;292.36;290.86;289.76000000000005;;314.66;275.86;241.49495122638035;262.7682575881327;274.4858918419099;291.26000000000005;5540000.0;3610000.0;3620000.0000000005;1350000.0;3660000.0;2620000.0;5540000.0;0.0;0.013166666666666667;0.09383333333333334;0.0165;0.0195;0.0195;;9478.1083984375;0.0;1152.08471679688;28590.419921875;509629.7725687398;412801.4708678641;226709.90989288548;226425.17936498643;225293.25892233328;430081.6785162784;454701.3540030205;455198.0039910322;472656.1521691498;518235.5701400811;515553.6835320793;454575.41209722357;460932.76458113577;462862.4135483707;463079.3272856336;428193.8739542994;413177.15693683183;456109.75032730796;454559.59357896424;;174367.33720873808;472070.4381999017;203192.97037201416;226709.90989288548;274.4520056186686;2554571.534245837;987157.4784459563;168018.11591843743;0.0;0;163;178;0;0;0;0;6;48;53;1049548612644.9967;390577492060.16565;740828397429.5685;23646.472321251193;4436.478219160145;197.72010739665595;4443.068831878536;2230990.513831987;891625.48262328;42335.96343665382;521371.8878715126;3.0783767637099055;0.20329468060593991
4818;2019-01-28 01:18:37.858;762;190;110;110;104;55;167;28;35;34;620;594;32;87;231;227;242;191;181;177;166;27;551;360;362;134;365;262;551;0.0;80.0;582.0;127.0;117.0;0;95;85;1;0;0;0;0;0;0;1;0;0;0;0;28979.888671875;9939.13671875;0.0;1167.4287109375;413.0;61731;;;Calculated values ==>;1548634717.858;349.36;292.16;284.16;284.16;283.56;278.66;274.38016830617;289.86;275.96000000000004;276.66;276.56;335.16;332.56;276.36;281.86;296.26000000000005;295.86;297.36;292.26000000000005;290.86;289.76000000000005;;314.46000000000004;275.86;241.2770596917726;262.7682575881327;274.38016830617;291.26000000000005;5510000.0;3600000.0;3620000.0000000005;1340000.0;3650000.0;2620000.0;5510000.0;0.0;0.013333333333333334;0.097;0.021166666666666667;0.0195;0.0195;;9939.13671875;0.0;1167.4287109375;28979.888671875;509645.47975389677;413676.3280692049;226485.61015559043;226485.61015559043;224788.3793091545;430148.3826014536;454701.3540030205;454075.42441806814;472884.4304738556;518441.58158120484;515760.2372788452;453699.29166053823;460452.30028568686;463012.4783077877;463228.9603270487;429002.2428401299;414040.76927589084;456109.75032730796;454559.59357896424;;173531.66647045466;472202.2088784924;202897.25677380848;226485.61015559043;274.33282138994724;2555051.12690008;987319.2348851922;168037.43875391516;0.0;0;163;178;0;0;0;0;6;48;53;1049765740245.0658;390658165160.1913;740985545029.6184;24364.282261493187;5700.288152882477;199.48631418985394;4447.442676755789;2231390.4700904298;891709.9275187228;42339.27238681693;521445.95077157614;3.1253135476552054;0.21702407861461254
4819;2019-01-28 01:19:37.878;759;187;110;110;104;53;167;28;26;34;622;596;25;80;230;228;242;188;181;177;166;28;550;358;362;134;363;261;550;-1.0;81.0;0.0;0.0;117.0;0;94;90;1;0;0;0;0;0;0;1;0;0;0;0;29346.134765625;10258.603515625;0.0;1156.33337402344;412.0;61732;;;Calculated values ==>;1548634777.878;349.06000000000006;291.86;284.16;284.16;283.56;278.46000000000004;274.1680685717883;289.86;275.96000000000004;275.76000000000005;276.56;335.36;332.76000000000005;275.66;281.16;296.16;295.96000000000004;297.36;291.96000000000004;290.86;289.76000000000005;;314.36;275.96000000000004;241.2770596917726;262.63441904999945;274.1680685717883;291.26000000000005;5500000.0;3579999.9999999995;3620000.0000000005;1340000.0;3629999.9999999995;2610000.0;5500000.0;0.0;0.013500000000000002;0.0;0.0;0.0195;0.0195;;10258.603515625;0.0;1156.33337402344;29346.134765625;509362.17431454867;412979.2520416587;226505.84899828417;226505.84899828417;224807.4667576938;430280.9020939914;454701.3540030205;453116.75575113355;472884.4304738556;518731.0570068299;516052.15357744094;452990.8155749029;459764.8809640404;463178.7302339447;463659.26402989647;429268.59190023836;413351.9237643686;456109.75032730796;454559.59357896424;;173113.83306960555;472299.7188790419;430280.9020939914;226505.84899828417;274.1680685717883;2555537.33911197;987487.6054919258;168056.80989284502;0.0;0;163;178;0;0;0;0;6;48;53;1049983012644.9967;390738591960.1657;741142497329.5685;0.0;0.0;214.8750198342421;4447.0480193232615;2231593.5734544396;891757.4457541155;42342.7265489364;521520.0962342718;0.40840550273958487;-0.010090161257260257
4820;2019-01-28 01:20:37.849;755;185;111;110;103;50;167;28;18;34;623;597;19;73;229;228;242;187;181;177;166;27;549;357;362;133;361;259;549;88.0;79.0;400.0;0.0;117.0;0;93;92;1;0;0;0;0;0;0;1;0;0;0;0;29388.79296875;10354.5908203125;0.0;1147.02014160156;410.0;61733;;;Calculated values ==>;1548634837.849;348.66;291.66;284.26000000000005;284.16;283.46000000000004;278.16;274.0616903277293;289.86;275.96000000000004;274.96000000000004;276.56;335.46000000000004;332.86;275.06;280.46000000000004;296.06;295.96000000000004;297.36;291.86;290.86;289.76000000000005;;314.16;275.86;241.05796691057077;262.3656120759269;274.0616903277293;291.26000000000005;5490000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;2590000.0;5490000.0;0.014666666666666666;0.013166666666666667;0.06666666666666667;0.0;0.0195;0.034166666666666665;;10354.5908203125;0.0;1147.02014160156;29388.79296875;508955.1504980414;412648.34060041176;226811.87057994117;226526.1358131781;224545.7357725391;430346.717906069;454701.3540030205;452455.4693029914;473014.93639070686;519000.65713960264;516325.8055576963;452581.53297078336;459234.4303524379;463344.7402771259;463807.71923720936;429533.42834022286;413396.8702782222;456109.75032730796;454559.59357896424;;172278.17009871884;472333.7623376517;202234.48292222194;216261.57734150562;274.0616903277293;2556026.560271495;987659.2990859003;168075.9952280651;0.0;0;163;178;0;0;0;0;6;48;53;1050200107664.8379;390818653245.1071;741298421929.4545;16681.3990920513;0.0;212.46468114967544;8141.848888113169;2231732.51792447;891757.4457541155;42346.28599187931;521624.95300314453;2.1767135703177862;0.07767039103890454
4821;2019-01-28 01:21:37.849;752;184;111;110;103;49;167;26;14;34;623;597;14;67;228;229;242;185;181;177;166;26;544;356;362;133;361;255;544;128.0;78.0;422.0;65.0;117.0;0;92;84;1;0;0;0;0;0;0;1;0;0;0;0;28881.521484375;9869.04296875;0.0;1121.18334960938;407.0;61734;;;Calculated values ==>;1548634897.849;348.36;291.56;284.26000000000005;284.16;283.46000000000004;278.06;273.955091788801;289.86;275.76000000000005;274.56;276.56;335.46000000000004;332.86;274.56;279.86;295.96000000000004;296.06;297.36;291.66;290.86;289.76000000000005;;313.86;275.76000000000005;241.05796691057077;261.82340779136865;273.955091788801;291.26000000000005;5440000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2550000.0;5440000.0;0.021333333333333333;0.013000000000000001;0.07033333333333333;0.010833333333333334;0.0195;0.04083333333333333;;9869.04296875;0.0;1121.18334960938;28881.521484375;509026.02796412533;414351.7324323658;226915.05645919044;226628.2969396931;224641.1213295069;430412.23801567365;454701.3540030205;452648.5229838137;473014.93639070686;519333.4070250643;516666.0837846948;452648.5229838137;459142.712394782;463212.09266578907;464087.17984003224;430835.72945735627;414706.8463803602;456109.75032730796;454559.59357896424;;171024.68490186572;472236.3865531139;201889.97305678055;213840.7271714008;273.9230400775587;2556512.1462252713;987827.8293674758;168094.89692382517;0.0;0;163;178;0;0;0;0;6;48;53;1050417307664.8379;390898453245.1071;741452621929.4545;17636.68467820133;2928.752812876944;209.67548000094902;9829.353711642174;2232018.5019558887;891781.8520275562;42349.803826555566;521774.71302480914;2.7846984944792315;0.12555457741743398
4822;2019-01-28 01:22:37.859;749;182;111;111;104;48;167;25;12;34;621;596;12;64;227;229;242;184;181;177;165;25;544;354;362;131;359;253;545;-1.0;82.0;219.0;0.0;117.0;0;84;76;1;0;0;0;0;0;0;1;0;0;0;0;28305.259765625;9471.09375;0.0;1070.90502929688;408.0;61735;;;Calculated values ==>;1548634957.859;348.06000000000006;291.36;284.26000000000005;284.26000000000005;283.56;277.96000000000004;273.7412296467126;289.86;275.66;274.36;276.56;335.26000000000005;332.76000000000005;274.36;279.56;295.86;296.06;297.36;291.56;290.86;289.66;;313.96000000000004;275.66;240.61611355647437;261.54996906429363;273.7412296467126;291.26000000000005;5440000.0;3540000.0;3620000.0000000005;1310000.0;3590000.0;2530000.0;5450000.0;0.0;0.013666666666666666;0.0365;0.0;0.0195;0.0195;;9471.09375;0.0;1070.90502929688;28305.259765625;508655.3171966314;413212.84157674;226894.3199485828;226894.3199485828;224903.55968491975;430542.39183029096;454701.3540030205;452745.49504557555;473275.31562819314;519294.7846027968;516733.30365379254;452745.49504557555;459098.35855659546;463378.2884684054;464382.07984468475;430835.72945735627;413945.88199973485;456109.75032730796;454417.6614094304;;171442.51209473662;472402.05409754877;201446.94854128102;226894.3199485828;273.7412296467126;2556988.7821616973;987989.0240347408;168113.16737154702;0.0;0;163;178;0;0;0;0;6;48;53;1050634543864.8033;390977666445.09454;741605047329.4303;9172.396947406749;0.0;230.8279152541594;4436.705158486528;2232241.9482042356;891806.2623687051;42353.47529999238;521893.61666267866;1.3128373765634715;0.04680194951171857
4823;2019-01-28 01:23:37.870;746;182;112;111;105;48;167;24;12;33;619;594;12;57;226;230;242;184;181;177;165;24;544;354;362;129;359;251;545;257.0;84.0;444.0;115.0;117.0;0;70;66;1;0;0;0;0;0;0;1;0;0;0;0;27733.943359375;8837.3193359375;0.0;1002.0835571289099;409.0;61736;;;Calculated values ==>;1548635017.87;347.76;291.36;284.36;284.26000000000005;283.66;277.96000000000004;273.7412296467126;289.86;275.56;274.36;276.46000000000004;335.06;332.56;274.36;278.86;295.76000000000005;296.16;297.36;291.56;290.86;289.66;;314.06;275.56;240.16925963744896;261.27494424493943;273.7412296467126;291.26000000000005;5440000.0;3540000.0;3620000.0000000005;1290000.0;3590000.0;2510000.0;5450000.0;0.04283333333333333;0.014;0.07400000000000001;0.019166666666666665;0.0195;0.062333333333333324;;8837.3193359375;0.0;1002.0835571289099;27733.943359375;508284.18187849055;413212.84157674;227181.61820714;226894.3199485828;225185.84211276218;430542.39183029096;454701.3540030205;453091.18828355055;473438.18344108673;519256.47492462484;516698.1319602063;453091.18828355055;458576.28311332234;463245.95189034037;464512.7476837228;430835.72945735627;413945.88199973485;456109.75032730796;454417.6614094304;;171860.34048652687;472567.4425401675;201324.2338309799;209413.30862245246;273.69329450497185;2557455.8611358833;988141.6221147684;168130.4454434762;0.0;0;163;178;0;0;0;0;6;48;53;1050851783684.5065;391055680744.9879;741756275049.2236;18630.75462949023;5198.828166926095;236.4578644066999;15271.937990388287;2232473.6836107634;891849.5938793578;42357.37006205973;522057.8854657885;3.998004663365481;0.1692216778636559
4824;2019-01-28 01:24:37.860;745;181;112;111;106;49;167;24;13;33;618;592;12;57;226;230;242;183;181;177;165;24;543;354;362;128;359;249;544;283.0;80.0;450.0;58.0;117.0;0;60;55;1;0;0;0;0;0;0;1;0;0;0;0;26952.35546875;8218.3759765625;0.0;940.761352539062;409.0;61737;;;Calculated values ==>;1548635077.86;347.66;291.26000000000005;284.36;284.26000000000005;283.76000000000005;278.06;273.7412296467126;289.86;275.56;274.46000000000004;276.46000000000004;334.96000000000004;332.36;274.36;278.86;295.76000000000005;296.16;297.36;291.46000000000004;290.86;289.66;;314.06;275.56;239.943914813709;260.9983114674233;273.7412296467126;291.26000000000005;5430000.0;3540000.0;3620000.0000000005;1280000.0;3590000.0;2490000.0;5440000.0;0.04716666666666667;0.013333333333333334;0.075;0.009666666666666665;0.0195;0.06666666666666667;;8218.3759765625;0.0;940.761352539062;26952.35546875;508249.430303255;413261.04569832893;227202.56442033578;226915.05645919044;225488.54607163643;430542.39183029096;454701.3540030205;453558.3753585443;473567.7884962697;519320.5716057453;516663.2775942956;453434.9720253852;458893.38762758806;463245.95189034037;464512.7476837228;431091.9666336276;413992.5003723105;456109.75032730796;454417.6614094304;;171860.34048652687;472698.3688610173;201383.19842896162;208935.36298143855;273.71633208981945;2557911.504339664;988283.729220596;168146.6331193303;0.0;0;163;178;0;0;0;0;6;48;53;1051068947484.541;391132767895.0002;741906250049.2474;18913.1382697187;2622.7133141765376;227.99288348422775;16365.486561866122;2232786.4972406775;891914.7625284586;42361.239839888956;522321.4867295651;4.16298278529969;0.13575709865613073
4825;2019-01-28 01:25:37.841;744;181;112;112;107;50;167;24;14;33;616;590;13;61;226;230;242;183;181;177;165;24;544;355;362;129;360;248;545;297.0;82.0;618.0;138.0;117.0;0;54;45;1;0;0;0;0;0;0;1;0;0;0;0;26313.8984375;7684.291015625;0.0;893.6240234375;411.0;61738;;;Calculated values ==>;1548635137.841;347.56000000000006;291.26000000000005;284.36;284.36;283.86;278.16;273.8482719121499;289.86;275.56;274.56;276.46000000000004;334.76000000000005;332.16;274.46000000000004;279.26000000000005;295.76000000000005;296.16;297.36;291.46000000000004;290.86;289.66;;314.26000000000005;275.56;240.16925963744896;260.85938512811435;273.8482719121499;291.26000000000005;5440000.0;3550000.0;3620000.0000000005;1290000.0;3600000.0;2480000.0;5450000.0;0.0495;0.013666666666666666;0.103;0.023;0.0195;0.069;;7684.291015625;0.0;893.6240234375;26313.8984375;508036.52033700893;412839.4487628918;227181.61820714;227181.61820714;225752.48211634322;430477.46260093397;454701.3540030205;453852.2195597051;473438.18344108673;519199.59621099394;516543.7069401269;453729.2394153389;459526.9035189652;463096.3509743104;464365.70566323627;430835.72945735627;413581.5929919801;456109.75032730796;454417.6614094304;;172696.00095264515;472567.4425401675;201595.63396796543;208826.4556007756;273.80375767110195;2558355.249226526;988416.2094805683;168161.91482343807;0.0;0;163;178;0;0;0;0;6;48;53;1051286078705.2108;391209843480.2379;742055302834.7072;25982.428315949186;6232.351597160647;235.8065316934745;16945.79320079718;2233160.5084889666;891988.5313687482;42365.10361111223;522598.9928236772;5.7585531473157525;0.2650254455072046
4826;2019-01-28 01:26:37.851;743;181;113;112;108;51;167;25;15;33;613;586;14;66;227;230;242;183;181;177;165;24;543;356;362;130;361;251;545;134.0;81.0;558.0;98.0;117.0;0;52;39;1;0;0;0;0;0;0;1;0;0;0;0;25894.80859375;7309.94677734375;0.0;891.41845703125;410.0;61739;;;Calculated values ==>;1548635197.851;347.46000000000004;291.26000000000005;284.46000000000004;284.36;283.96000000000004;278.26000000000005;273.955091788801;289.86;275.66;274.66;276.46000000000004;334.46000000000004;331.76000000000005;274.56;279.76000000000005;295.86;296.16;297.36;291.46000000000004;290.86;289.66;;314.16;275.56;240.39332010688793;261.27494424493943;273.955091788801;291.26000000000005;5430000.0;3560000.0;3620000.0000000005;1300000.0;3610000.0;2510000.0;5450000.0;0.022333333333333334;0.013500000000000002;0.093;0.01633333333333333;0.0195;0.041833333333333333;;7309.94677734375;0.0;891.41845703125;25894.80859375;508001.87364747823;412839.4487628918;227469.67200034775;227181.61820714;226036.8577732753;430412.23801567365;454701.3540030205;453463.03147977614;473308.3704715943;518642.9867626242;515878.22770728974;453339.18957366527;459651.56640060747;463079.3272856336;464218.37197162234;431091.9666336276;413581.5929919801;456109.75032730796;454417.6614094304;;172278.17009871884;472436.3020657052;201864.07817428073;213799.75338404105;273.9129500634222;2558790.3942971434;988541.1822874867;168176.7926566653;0.0;0;163;178;0;0;0;0;6;48;53;1051503314905.1763;391287556430.2256;742205027784.6833;23398.70265741107;4419.346323559933;236.39004416224148;10065.849152395454;2233572.086498583;892077.3103120982;42369.03923840565;522824.1273594213;4.648041769649797;0.24312769369352177
4827;2019-01-28 01:27:37.851;741;182;113;113;109;52;167;25;17;33;610;584;16;69;227;230;242;185;181;176;165;24;551;356;362;131;361;255;552;268.0;81.0;468.0;77.0;117.0;0;51;45;1;0;0;0;0;0;0;1;0;0;0;0;26384.8984375;7725.1591796875;0.0;897.4415893554691;411.0;61740;;;Calculated values ==>;1548635257.851;347.26;291.36;284.46000000000004;284.46000000000004;284.06;278.36;273.955091788801;289.86;275.66;274.86;276.46000000000004;334.16;331.56;274.76000000000005;280.06;295.86;296.16;297.36;291.66;290.76000000000005;289.66;;314.26000000000005;275.56;240.61611355647437;261.82340779136865;273.955091788801;291.26000000000005;5510000.0;3560000.0;3620000.0000000005;1310000.0;3610000.0;2550000.0;5520000.0;0.04466666666666667;0.013500000000000002;0.078;0.012833333333333334;0.0195;0.06416666666666666;;7725.1591796875;0.0;897.4415893554691;26384.8984375;507036.82077841565;249798.2432031742;227322.99139274858;227322.99139274858;226181.00418594142;430412.23801567365;454701.3540030205;453023.6800612557;473178.34860283375;518000.54279294016;515329.9463152959;452898.7382829558;459382.7263614821;463079.3272856336;464218.37197162234;429002.2428401299;411342.59817574464;455969.6482529023;454417.6614094304;;172696.00095264515;472304.9464017478;201889.53806230094;209618.66543804738;273.9228705946146;2559226.0585224037;988666.4748371287;168191.69982371852;0.0;0;163;178;0;0;0;0;6;48;53;1051720514905.1763;391365856430.2256;742356827784.6833;19588.46307591847;3470.3310736895683;238.40520296920076;15707.935574830408;2233930.312879694;892143.057623742;42372.995865465076;523038.9088988148;4.523592819865284;0.16711969982625538
