;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4828;2019-01-28 01:28:37.842;740;185;114;113;110;54;167;26;21;33;610;583;18;69;227;230;241;189;181;177;165;25;556;357;362;132;363;257;557;125.0;78.0;1007.0;135.0;117.0;0;52;52;1;0;0;0;0;0;0;1;0;0;0;0;26888.041015625;8189.39453125;0.0;923.34375;411.0;61741;;;Calculated values ==>;1548635317.842;347.16;291.66;284.56;284.46000000000004;284.16;278.56;274.0616903277293;289.86;275.76000000000005;275.26000000000005;276.46000000000004;334.16;331.46000000000004;274.96000000000004;280.06;295.86;296.16;297.26000000000005;292.06;290.86;289.66;;314.26000000000005;275.66;240.83765695389522;262.0952818180154;274.0616903277293;291.26000000000005;5560000.0;3570000.0000000005;3620000.0000000005;1320000.0;3629999.9999999995;2570000.0;5570000.0;0.020833333333333332;0.013000000000000001;0.16783333333333333;0.022500000000000003;0.0195;0.04033333333333333;;8189.39453125;0.0;923.34375;26888.041015625;506461.3086555693;250708.50003610677;227506.02080277732;227219.72489924103;226365.17284227416;430346.717906069;454701.3540030205;453178.7886765142;473048.1168422736;517832.4177701559;515054.9812494948;452802.9593343046;459067.65107013966;462779.1394524961;464070.7449757509;427390.4568595802;410706.54676073755;456109.75032730796;454417.6614094304;;172696.00095264515;472270.6324499597;202151.64125453262;214409.75037496496;274.029465869401;2559669.933092873;988799.0762247219;168206.87075888223;0.0;0;163;178;0;0;0;0;6;48;53;1051937682324.9484;391444744595.1428;742510404744.5222;42130.722908989235;6077.67730189711;216.8908312849543;9680.319078390105;2234444.5622800463;892222.6124251114;42376.78942995984;523250.4459520514;6.376306256936747;0.38525671312629073
4829;2019-01-28 01:29:37.842;739;189;113;113;111;55;166;27;27;34;612;583;23;67;228;230;241;192;181;176;165;26;562;358;362;132;363;260;563;-3.0;79.0;931.0;80.0;117.0;0;50;63;1;0;0;0;0;0;0;1;0;0;0;0;27650.599609375;8981.1494140625;0.0;917.288818359375;412.0;61742;;;Calculated values ==>;1548635377.842;347.06000000000006;292.06;284.46000000000004;284.46000000000004;284.26000000000005;278.66;274.1680685717883;289.76000000000005;275.86;275.86;276.56;334.36;331.46000000000004;275.46000000000004;279.86;295.96000000000004;296.16;297.26000000000005;292.36;290.76000000000005;289.66;;314.36;275.76000000000005;240.83765695389522;262.5002047102346;274.1680685717883;291.26000000000005;5620000.0;3579999.9999999995;3620000.0000000005;1320000.0;3629999.9999999995;2600000.0;5630000.0;0.0;0.013166666666666667;0.15516666666666667;0.013333333333333334;0.0195;0.0195;;8981.1494140625;0.0;917.288818359375;27650.599609375;505792.4776448515;251967.00537246192;227097.41716300958;227097.41716300958;226529.38321175;430280.9020939914;454559.59357896424;453414.51204216573;473145.2311080622;517785.6909471785;514796.3594451221;452911.8615402216;458349.53514625935;462912.4563373884;463922.8230274349;425697.93659015384;253175.3008174744;455969.6482529023;454417.6614094304;;173113.83306960555;472367.87413283327;202434.91097737878;227097.41716300958;274.14417542597903;2560124.421764748;988942.1640909328;168222.20936361855;0.0;0;163;178;0;0;0;0;6;48;53;1052154882324.9484;391523944595.1428;742665504744.5222;38943.66809855278;3599.10617540606;2271.5480376736127;4432.744762805206;2235120.182205109;892303.2522874222;42397.526420534494;523368.05481739464;4.9752360845301;0.30936083949753385
4830;2019-01-28 01:30:37.852;739;192;113;112;110;56;166;28;26;34;615;584;25;63;229;230;241;195;181;176;165;27;562;361;362;132;365;260;563;-1.0;81.0;763.0;131.0;117.0;0;50;68;1;0;0;0;0;0;0;1;0;0;0;0;27898.654296875;9175.9638671875;0.0;913.737182617188;412.0;61743;;;Calculated values ==>;1548635437.852;347.06000000000006;292.36;284.46000000000004;284.36;284.16;278.76000000000005;274.4858918419099;289.76000000000005;275.96000000000004;275.76000000000005;276.56;334.66;331.56;275.66;279.46000000000004;296.06;296.16;297.26000000000005;292.66;290.76000000000005;289.66;;314.36;275.86;240.83765695389522;262.5002047102346;274.4858918419099;291.26000000000005;5620000.0;3610000.0;3620000.0000000005;1320000.0;3650000.0;2600000.0;5630000.0;0.0;0.013500000000000002;0.12716666666666668;0.021833333333333333;0.0195;0.0195;;9175.9638671875;0.0;913.737182617188;27898.654296875;505792.4776448515;253175.3008174744;227097.41716300958;226813.04900091747;226246.41079848172;430081.6785162784;454559.59357896424;453289.01750892913;473145.2311080622;518094.43814451486;514899.58975909033;453163.41134310083;457862.98765851825;462745.3384353217;463477.27075599786;425697.93659015384;410442.3751585223;455969.6482529023;454417.6614094304;;173113.83306960555;472465.0996282349;203180.9007138849;227097.41716300958;274.44733474220186;2560587.409365635;989093.4985864654;168237.47045671594;0.0;0;163;178;0;0;0;0;6;48;53;1052372118524.9138;391603157795.13025;742821530744.4974;31805.415519103124;5879.371676296641;205.95007932702612;4432.744762805206;2235709.856164445;892382.252767393;42418.17567914249;523441.94620994286;4.194721114987969;0.2906721645327945
4831;2019-01-28 01:31:37.863;739;194;112;111;108;57;166;28;17;34;617;585;18;59;230;229;241;195;181;176;165;28;555;363;362;130;368;260;555;-2.0;85.0;765.0;0.0;117.0;0;44;72;1;0;0;0;0;0;0;1;0;0;0;0;28012.23828125;9322.8271484375;0.0;879.9600219726559;410.0;61744;;;Calculated values ==>;1548635497.863;347.06000000000006;292.56;284.36;284.26000000000005;283.96000000000004;278.86;274.69669130483857;289.76000000000005;275.96000000000004;274.86;276.56;334.86;331.66;274.96000000000004;279.06;296.16;296.06;297.26000000000005;292.66;290.76000000000005;289.66;;314.16;275.96000000000004;240.39332010688793;262.5002047102346;274.69669130483857;291.26000000000005;5550000.0;3629999.9999999995;3620000.0000000005;1300000.0;3679999.9999999995;2600000.0;5550000.0;0.0;0.014166666666666666;0.1275;0.0;0.0195;0.0195;;9322.8271484375;0.0;879.9600219726559;28012.23828125;506426.3518726511;413506.49496626557;226974.91020018916;226689.66240340762;225838.1763250024;429947.3805835815;454559.59357896424;452154.4650788298;473405.19094569265;518300.2203774425;515002.8089926245;452280.9878680821;457374.9825595147;462427.0073949389;463045.65304645407;427666.4225554411;413873.7736063451;455969.6482529023;454417.6614094304;;172278.17009871884;472824.0414856702;203801.94454194742;226974.91020018916;274.69669130483857;2561053.418889235;989247.6834400933;168252.42067377115;0.0;0;163;178;0;0;0;0;6;48;53;1052589358344.617;391681772205.0228;742977559344.2842;31664.946368452504;0.0;195.39586011219302;4435.133648580204;2236238.872814727;892431.2565136686;42421.52084180065;523515.85874475096;3.557407919123124;0.19449079772434535
4832;2019-01-28 01:32:37.863;737;191;111;111;106;56;166;28;18;35;618;586;17;52;231;228;241;192;181;176;165;29;551;361;362;128;366;260;552;-2.0;81.0;578.0;0.0;117.0;0;31;77;1;0;0;0;0;0;0;1;0;0;0;0;28193.623046875;9555.1923828125;0.0;813.5309448242191;408.0;61745;;;Calculated values ==>;1548635557.863;346.86;292.26000000000005;284.26000000000005;284.26000000000005;283.76000000000005;278.76000000000005;274.4858918419099;289.76000000000005;275.96000000000004;274.96000000000004;276.66;334.96000000000004;331.76000000000005;274.86;278.36;296.26000000000005;295.96000000000004;297.26000000000005;292.36;290.76000000000005;289.66;;313.96000000000004;276.06;239.943914813709;262.5002047102346;274.4858918419099;291.26000000000005;5510000.0;3610000.0;3620000.0000000005;1280000.0;3660000.0;2600000.0;5520000.0;0.0;0.013500000000000002;0.09633333333333334;0.0;0.0195;0.0195;;9555.1923828125;0.0;813.5309448242191;28193.623046875;506537.4706916072;413633.1203958097;226750.5488814185;226750.5488814185;225331.95712668533;430081.6785162784;454559.59357896424;452280.9878680821;473760.833029134;518403.09683884383;515106.0171879491;452154.4650788298;456517.3717664219;462862.4135483707;463212.09266578907;428753.86084684223;413998.2807911148;455969.6482529023;454417.6614094304;;171442.51209473662;473181.52645050455;203280.56203811016;226750.5488814185;274.4858918419099;2561521.801066969;989405.0002695203;168266.53309849446;0.0;0;163;178;0;0;0;0;6;48;53;1052806558344.617;391759172205.0228;743133559344.2842;23987.041021620633;0.0;199.20033075232058;4439.508694296232;2236702.639376311;892431.2565136686;42424.80914339119;523589.81409760827;2.7607786553982323;0.1422760233630456
4833;2019-01-28 01:33:37.854;733;188;111;111;104;53;166;28;27;35;620;585;21;47;230;229;241;189;181;176;165;29;547;359;362;128;364;258;548;-1.0;79.0;414.0;39.0;117.0;0;21;78;1;0;0;0;0;0;0;1;0;0;0;0;28105.728515625;9561.994140625;0.0;749.372680664062;407.0;61746;;;Calculated values ==>;1548635617.854;346.46000000000004;291.96000000000004;284.26000000000005;284.26000000000005;283.56;278.46000000000004;274.27422755570615;289.76000000000005;275.96000000000004;275.86;276.66;335.16;331.66;275.26000000000005;277.86;296.16;296.06;297.26000000000005;292.06;290.76000000000005;289.66;;313.86;276.06;239.943914813709;262.23063862743834;274.27422755570615;291.26000000000005;5470000.0;3590000.0;3620000.0000000005;1280000.0;3640000.0;2580000.0;5480000.0;0.0;0.013166666666666667;0.06899999999999999;0.006500000000000001;0.0195;0.0195;;9561.994140625;0.0;749.372680664062;28105.728515625;506399.7322234437;414171.1577566021;226832.40886566712;226832.40886566712;224845.77224265877;430214.79039162316;454559.59357896424;453756.9605529044;473760.833029134;518775.8403640361;515174.98036568717;453006.29281710915;456231.8107227515;463029.0030910028;463642.6141334031;429816.2767563059;414529.21004869137;455969.6482529023;454417.6614094304;;171024.68490186572;473181.52645050455;202708.20708314868;226832.40886566712;274.25488216854654;2561990.8919571727;989564.2862611985;168279.55534178208;0.0;0;163;178;0;0;0;0;6;48;53;1053023725765.2522;391835960685.24744;743288936034.7386;17322.363989413145;1758.0765758878135;201.27971165025784;4437.912424603383;2237046.83278232;892445.9049542481;42428.14597648758;523663.7815103724;2.300338365674525;0.12745018689506868
4834;2019-01-28 01:34:37.864;728;184;111;111;104;51;166;29;31;36;620;584;25;44;230;229;241;186;181;176;165;29;546;357;362;128;362;256;546;224.0;83.0;0.0;76.0;117.0;0;10;75;1;0;0;0;0;0;0;1;0;0;0;0;27755.666015625;9281.2822265625;0.0;691.40087890625;405.0;61747;;;Calculated values ==>;1548635677.864;345.96000000000004;291.56;284.26000000000005;284.26000000000005;283.56;278.26000000000005;274.0616903277293;289.76000000000005;276.06;276.26000000000005;276.76000000000005;335.16;331.56;275.66;277.56;296.16;296.06;297.26000000000005;291.76000000000005;290.76000000000005;289.66;;313.66;276.06;239.943914813709;261.9595390733887;274.0616903277293;291.26000000000005;5460000.0;3570000.0000000005;3620000.0000000005;1280000.0;3620000.0000000005;2560000.0;5460000.0;0.037333333333333336;0.013833333333333333;0.0;0.012666666666666666;0.0195;0.05683333333333333;;9281.2822265625;0.0;691.40087890625;27755.666015625;505866.4389038462;413534.6774420643;226873.63332849115;226873.63332849115;224884.253062738;430346.717906069;454559.59357896424;454593.27306183573;473857.33391166833;518942.64146931836;515243.9951189184;453849.0654772257;456193.1846104779;463328.15220803814;463939.2883609972;430078.15578139253;414260.4934188599;455969.6482529023;454417.6614094304;;170189.03402730724;473181.52645050455;202063.27836539378;210575.92215038615;273.9950746782841;2562456.4811634626;989721.3397354506;168291.56378918432;0.0;0;163;178;0;0;0;0;6;48;53;1053240961965.2177;391912773485.2352;743443161734.7141;0.0;3434.1644757447366;218.81099601503473;13858.338847889014;2237191.2098743813;892489.1808411174;42431.647315843555;523816.2756824124;1.7559280821874357;0.018560134042630284
4835;2019-01-28 01:35:37.844;723;183;112;111;104;49;166;28;26;36;617;580;23;42;228;230;241;184;181;176;165;27;544;355;362;128;360;253;545;-3.0;81.0;100.0;99.0;117.0;0;2;64;1;0;0;0;0;0;0;1;0;0;0;0;27148.373046875;8769.220703125;0.0;633.459167480469;405.0;61748;;;Calculated values ==>;1548635737.844;345.46000000000004;291.46000000000004;284.36;284.26000000000005;283.56;278.06;273.8482719121499;289.76000000000005;275.96000000000004;275.76000000000005;276.76000000000005;334.86;331.16;275.46000000000004;277.36;295.96000000000004;296.16;297.26000000000005;291.56;290.76000000000005;289.66;;313.66;275.86;239.943914813709;261.54996906429363;273.8482719121499;291.26000000000005;5440000.0;3550000.0;3620000.0000000005;1280000.0;3600000.0;2530000.0;5450000.0;0.0;0.013500000000000002;0.016666666666666666;0.0165;0.0195;0.0195;;8769.220703125;0.0;633.459167480469;27148.373046875;505424.2328296741;413581.5929919801;227181.61820714;226894.3199485828;224903.55968491975;430477.46260093397;454559.59357896424;454481.7867093812;473857.33391166833;518885.3321437601;515090.80157054384;454111.45327785914;456441.8272467007;463361.4524620667;464365.70566323627;430597.6003265398;413945.88199973485;455969.6482529023;454417.6614094304;;170189.03402730724;472988.3078366223;201277.41860518628;227181.61820714;273.67945510642636;2562913.8623112426;989871.7104529599;168302.6006094076;0.0;0;163;178;0;0;0;0;6;48;53;1053458089565.2867;391989547885.25964;743595810834.7627;4220.072801736582;4483.229672318695;224.79819741186654;4431.102842444662;2237226.3654253157;892555.1371329441;42435.34282687553;523968.63689254224;1.420786807352143;0.09371035829666831
4836;2019-01-28 01:36:37.855;720;181;112;111;104;48;166;26;18;37;613;576;17;42;227;230;241;182;181;177;165;26;540;354;362;126;359;251;541;-2.0;85.0;243.0;88.0;117.0;0;1;55;1;0;0;0;0;0;0;1;0;0;0;0;26659.40625;8184.2939453125;0.0;621.703125;403.0;61749;;;Calculated values ==>;1548635797.855;345.16;291.26000000000005;284.36;284.26000000000005;283.56;277.96000000000004;273.7412296467126;289.76000000000005;275.76000000000005;274.96000000000004;276.86;334.46000000000004;330.76000000000005;274.86;277.36;295.86;296.16;297.26000000000005;291.36;290.86;289.66;;313.46000000000004;275.76000000000005;239.4893008659735;261.27494424493943;273.7412296467126;291.26000000000005;5400000.0;3540000.0;3620000.0000000005;1260000.0;3590000.0;2510000.0;5410000.0;0.0;0.014166666666666666;0.0405;0.014666666666666666;0.0195;0.0195;;8184.2939453125;0.0;621.703125;26659.40625;505415.3941147875;414492.11232454475;227265.70991556547;226977.56759876004;224981.23196279077;430542.39183029096;454559.59357896424;453833.9293469119;474211.2612040692;518642.9867626242;514852.45663752407;453710.40078017523;456768.89836207737;463378.2884684054;464512.7476837228;431619.8401292016;414844.9632653101;456109.75032730796;454417.6614094304;;169353.38768963216;473152.3030481019;201165.41283818398;227265.70991556547;273.6311998528741;2563362.3426777665;990013.0156427067;168313.06221277302;0.0;0;163;178;0;0;0;0;6;48;53;1053675329384.9899;392065761855.15546;743747038554.556;10233.074918603481;3989.1410564121293;237.64408890512945;4429.463054130366;2237346.8304040185;892625.7531661533;42439.19721909862;524042.4884785551;2.145052169246381;0.13639055331443292
4837;2019-01-28 01:37:37.845;717;179;112;112;106;49;166;25;11;36;609;572;12;40;226;231;241;181;181;177;165;25;542;353;362;125;358;249;543;86.0;84.0;301.0;26.0;117.0;0;1;44;1;0;0;0;0;0;0;1;0;0;0;0;26046.236328125;7615.2451171875;0.0;626.03271484375;403.0;61750;;;Calculated values ==>;1548635857.845;344.86;291.06;284.36;284.36;283.76000000000005;278.06;273.6339639331285;289.76000000000005;275.66;274.26000000000005;276.76000000000005;334.06;330.36;274.36;277.16;295.76000000000005;296.26000000000005;297.26000000000005;291.26000000000005;290.86;289.66;;313.46000000000004;275.66;239.25999513918347;260.9983114674233;273.6339639331285;291.26000000000005;5420000.0;3529999.9999999995;3620000.0000000005;1250000.0;3579999.9999999995;2490000.0;5430000.0;0.014333333333333333;0.014;0.050166666666666665;0.004333333333333333;0.0195;0.03383333333333333;;7615.2451171875;0.0;626.03271484375;26046.236328125;504857.6071269649;412938.0032251868;227223.5616201956;227223.5616201956;225508.32493605648;430607.02586249536;454559.59357896424;453311.4647848748;474243.6194871087;518401.41787762754;514614.91409673897;453434.9720253852;456853.0075971153;463395.24800137134;464789.8001349473;431111.440045582;413676.876647874;456109.75032730796;454417.6614094304;;169353.38768963216;473186.0941955567;201117.28207585507;216163.7584634799;273.60792769606184;2563801.483163706;990144.6565244441;168323.45827847358;0.0;0;163;178;0;0;0;0;6;48;53;1053892493185.0244;392141049305.1674;743897013554.5798;12651.741499235824;1178.9648525187072;244.083887567912;8060.923716337991;2237537.5054230634;892668.8135374764;42443.21094983657;524146.5576872328;2.685956523589812;0.09912274393625736
4838;2019-01-28 01:38:37.856;715;179;113;112;106;49;166;24;8;36;607;568;9;39;226;231;241;181;181;176;165;23;542;354;362;123;359;249;543;322.0;83.0;699.0;0.0;117.0;0;1;34;1;0;0;0;0;0;0;1;0;0;0;0;25613.001953125;7074.2060546875;0.0;626.5692138671881;404.0;61751;;;Calculated values ==>;1548635917.856;344.66;291.06;284.46000000000004;284.36;283.76000000000005;278.06;273.7412296467126;289.76000000000005;275.56;273.96000000000004;276.76000000000005;333.86;329.96000000000004;274.06;277.06;295.76000000000005;296.26000000000005;297.26000000000005;291.26000000000005;290.76000000000005;289.66;;313.56;275.46000000000004;238.79729159403252;260.9983114674233;273.7412296467126;291.26000000000005;5420000.0;3540000.0;3620000.0000000005;1230000.0;3590000.0;2490000.0;5430000.0;0.05366666666666667;0.013833333333333333;0.1165;0.0;0.0195;0.07316666666666667;;7074.2060546875;0.0;626.5692138671881;25613.001953125;504607.4594839935;412938.0032251868;227512.04200685787;227223.5616201956;225508.32493605648;430542.39183029096;454559.59357896424;452940.3137441406;474500.13119332155;518197.0658601104;514204.7630977555;453064.13623641577;456732.20422729175;463245.95189034037;464643.3069250969;431111.440045582;413676.876647874;455969.6482529023;454417.6614094304;;169771.2103021376;473253.8794426113;201446.94854128102;208393.68187948712;273.7412296467126;2564232.0557392975;990267.0910595928;168333.89854156264;0.0;0;163;178;0;0;0;0;6;48;53;1054109733004.7275;392215462945.06573;744046440944.3756;29298.977046133146;0.0;241.17812700162733;18000.754502274183;2237887.1588351727;892678.6400457636;42447.25554132497;524363.7781552105;6.173522537339493;0.1909084861443859
4839;2019-01-28 01:39:37.856;713;179;114;113;108;50;166;24;5;37;605;564;6;38;226;231;241;182;181;176;165;23;547;354;362;135;359;250;548;350.0;78.0;648.0;3.0;117.0;0;1;27;1;0;0;0;0;0;0;0;0;0;0;0;24487.82421875;6759.337890625;0.0;0.0;404.0;61752;;;Calculated values ==>;1548635977.856;344.46000000000004;291.06;284.56;284.46000000000004;283.96000000000004;278.16;273.7412296467126;289.76000000000005;275.56;273.66;276.86;333.66;329.56;273.76000000000005;276.96000000000004;295.76000000000005;296.26000000000005;297.26000000000005;291.36;290.76000000000005;289.66;;313.56;275.46000000000004;241.49495122638035;261.13683023647616;273.7412296467126;291.26000000000005;5470000.0;3540000.0;3620000.0000000005;1350000.0;3590000.0;2500000.0;5480000.0;0.058333333333333334;0.013000000000000001;0.10800000000000001;0.0005;0.0195;0.07783333333333334;;6759.337890625;0.0;0.0;24487.82421875;503894.8426672913;248844.29484205059;227694.6806430838;227406.503711544;225976.7647017498;430542.39183029096;454559.59357896424;452394.2426621551;473046.2935902154;517908.61971935496;513707.34087469894;452518.72006857325;456447.63627741166;463245.95189034037;464643.3069250969;429816.2767563059;411928.78642337635;455969.6482529023;454417.6614094304;;169771.2103021376;471679.62040862173;201442.85261765987;208019.86306514297;273.73963029129663;2564649.5626240633;990382.3705924704;168339.1199516782;0.0;0;163;178;0;0;0;0;6;48;53;1054326933004.7275;392292862945.06573;744196140944.3756;27102.75012480549;135.11838389548095;232.53737432808396;19177.96197113037;2238357.173228264;892679.766032296;42451.20317050272;524673.6007924889;6.901322083463134;0.19454242210636605
4840;2019-01-28 01:40:37.866;712;181;114;114;109;51;166;24;1;39;590;554;2;30;226;231;241;184;181;177;165;23;551;354;362;155;360;253;552;285.0;81.0;578.0;3.0;117.0;0;1;28;1;0;0;0;0;0;0;0;0;0;0;0;24504.767578125;6776.32275390625;0.0;0.0;404.0;61753;;;Calculated values ==>;1548636037.866;344.36;291.26000000000005;284.56;284.56;284.06;278.26000000000005;273.7412296467126;289.76000000000005;275.56;273.26000000000005;277.06;332.16;328.56;273.36;276.16;295.76000000000005;296.26000000000005;297.26000000000005;291.56;290.86;289.66;;313.56;275.46000000000004;245.62243170879464;261.54996906429363;273.7412296467126;291.26000000000005;5510000.0;3540000.0;3620000.0000000005;1550000.0;3600000.0;2530000.0;5520000.0;0.0475;0.013500000000000002;0.09633333333333334;0.0005;0.0195;0.067;;6776.32275390625;0.0;0.0;24504.767578125;503397.6237118079;249412.79572734787;227610.32368758568;227610.32368758568;226181.00418594142;430542.39183029096;454559.59357896424;451366.24049103935;470596.32227742655;516117.66574255534;512416.00404312863;451492.19916073285;454974.1460003086;463096.3509743104;464643.3069250969;428753.86084684223;250578.01095715494;456109.75032730796;454417.6614094304;;169771.2103021376;468984.05861632904;201441.36333229337;209057.70254017692;273.73904875235866;2565057.902267572;990495.186564019;168339.1199516782;0.0;0;163;178;0;0;0;0;6;48;53;1054544169204.693;392379877445.0519;744347066094.3517;24076.096499625863;133.77134764201782;2405.373973510779;16439.117244239984;2238783.7346984646;892682.0071535164;42473.18942883031;524970.4592540687;6.353646458206216;0.1782202910252016
4841;2019-01-28 01:41:37.867;709;184;114;114;111;51;166;25;-4;40;570;544;-2;37;227;231;241;187;181;176;165;24;554;356;362;143;362;259;555;93.0;81.0;1057.0;68.0;117.0;0;49;43;1;0;0;0;0;0;0;1;0;0;0;0;26294.943359375;7658.09375;0.0;870.9873657226559;404.0;61754;;;Calculated values ==>;1548636097.867;344.06000000000006;291.56;284.56;284.56;284.26000000000005;278.26000000000005;273.955091788801;289.76000000000005;275.66;272.76000000000005;277.16;330.16;327.56;272.96000000000004;276.86;295.86;296.26000000000005;297.26000000000005;291.86;290.76000000000005;289.66;;313.56;275.56;243.1966462407574;262.3656120759269;273.955091788801;291.26000000000005;5540000.0;3560000.0;3620000.0000000005;1430000.0;3620000.0000000005;2590000.0;5550000.0;0.015500000000000002;0.013500000000000002;0.17616666666666667;0.011333333333333334;0.0195;0.035;;7658.09375;0.0;870.9873657226559;26294.943359375;502738.3143603088;250421.68149151542;227547.59112166913;227547.59112166913;226689.66240340762;430412.23801567365;454559.59357896424;449651.65132730565;472292.48545527144;513540.605391039;510850.60456987034;449909.0507717567;454831.6959477866;462929.3875858028;464349.45330830896;427940.7183745549;410799.17277700413;455969.6482529023;454417.6614094304;;169771.2103021376;470711.50521904713;201883.99390551742;216182.28378308762;273.9207104336542;2565481.2402487374;990615.4753733309;168346.37830071643;0.0;0;163;178;0;0;0;0;7;48;53;1054761372825.2937;392469278935.29913;744500668654.7765;43648.402315805026;3046.71179488667;231.41086556693514;8338.238216921998;2239348.1149296677;892708.5116215112;42495.16300210351;525176.9406581154;6.479568249304677;0.37083066906754925
4842;2019-01-28 01:42:37.867;707;187;114;114;112;51;166;26;-8;38;568;542;-7;43;228;231;241;190;181;177;165;25;563;358;362;133;363;263;564;0.0;78.0;1237.0;115.0;117.0;0;20;60;1;0;0;0;0;0;0;1;0;0;0;0;27295.705078125;8815.841796875;0.0;749.442993164062;404.0;61755;;;Calculated values ==>;1548636157.867;343.86;291.86;284.56;284.56;284.36;278.26000000000005;274.1680685717883;289.76000000000005;275.76000000000005;272.36;276.96000000000004;329.96000000000004;327.36;272.46000000000004;277.46000000000004;295.96000000000004;296.26000000000005;297.26000000000005;292.16;290.86;289.66;;313.56;275.66;241.05796691057077;262.9017227912062;274.1680685717883;291.26000000000005;5630000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2630000.0;5640000.0;0.0;0.013000000000000001;0.20616666666666666;0.019166666666666665;0.0195;0.0195;;8815.841796875;0.0;749.442993164062;27295.705078125;501638.23818956496;251125.7726265658;227362.08038217382;227362.08038217382;226793.02938796094;430280.9020939914;454559.59357896424;448395.82478301926;473403.82665571757;512983.89611206297;510284.9303775729;448526.6974362088;454906.01452564285;462912.4563373884;464054.43266303884;425409.43402909837;252311.16331949914;456109.75032730796;454417.6614094304;;169771.2103021376;472138.9942397944;202388.83730669378;227362.08038217382;274.1262727126905;2565927.8289857167;990752.7581695549;168359.88188704048;0.0;0;163;178;0;0;0;0;7;48;53;1054978572825.2937;392552078935.29913;744657268654.7765;50718.44058470244;5170.211341217761;2250.27751922479;4427.583830031503;2240134.505287172;892776.9859809787;42515.84373864344;525283.3225085067;6.540998480288948;0.4279751616937225
4843;2019-01-28 01:43:37.867;705;190;112;112;112;53;166;28;-6;37;580;545;-7;34;229;230;241;192;181;177;165;27;565;362;362;130;367;265;565;-2.0;83.0;1302.0;113.0;117.0;0;7;75;1;0;0;0;0;0;0;1;0;0;0;0;28276.158203125;9759.33984375;0.0;696.5099487304691;402.0;61756;;;Calculated values ==>;1548636217.867;343.66;292.16;284.36;284.36;284.36;278.46000000000004;274.5913991737795;289.76000000000005;275.96000000000004;272.56;276.86;331.16;327.66;272.46000000000004;276.56;296.06;296.16;297.26000000000005;292.36;290.86;289.66;;313.36;275.86;240.39332010688793;263.1675429290057;274.5913991737795;291.26000000000005;5650000.0;3620000.0000000005;3620000.0000000005;1300000.0;3670000.0000000005;2650000.0;5650000.0;0.0;0.013833333333333333;0.217;0.01883333333333333;0.0195;0.0195;;9759.33984375;0.0;696.5099487304691;28276.158203125;501192.99695494876;252256.27815030352;226773.05643536564;226773.05643536564;226773.05643536564;430014.67791919125;454559.59357896424;448285.7614155166;473695.5629922598;514053.2012573934;510417.67938700883;448154.2241891224;453437.080001802;462443.7821703978;463328.15220803814;424826.62377961085;253060.78858263494;456109.75032730796;454417.6614094304;;168935.5661677829;472727.1298661593;203464.05163827588;226773.05643536564;274.5615222332003;2566390.9278463935;990907.5513498934;168371.9314948896;0.0;0;163;178;0;0;0;0;7;48;53;1055195772825.2937;392630978935.29913;744815668654.7765;53126.31102166124;5071.121306625138;2376.0940535581667;4439.069796994262;2240999.878217225;892862.3304197107;42554.396835083295;525357.2112887319;6.217820403808202;0.4053669050297232
4844;2019-01-28 01:44:37.868;703;195;110;110;110;56;167;29;-3;38;592;548;-2;25;231;228;241;198;181;177;165;28;567;365;362;130;369;267;567;-2.0;81.0;1070.0;96.0;117.0;0;2;93;1;0;0;0;0;0;0;1;0;0;0;0;29405.69921875;10873.8173828125;0.0;663.952575683594;401.0;61757;;;Calculated values ==>;1548636277.868;343.46000000000004;292.66;284.16;284.16;284.16;278.76000000000005;274.9066339382667;289.86;276.06;272.86;276.96000000000004;332.36;327.96000000000004;272.96000000000004;275.66;296.26000000000005;295.96000000000004;297.26000000000005;292.96000000000004;290.86;289.66;;313.26000000000005;275.96000000000004;240.39332010688793;263.43189868330234;274.9066339382667;291.26000000000005;5670000.0;3650000.0;3620000.0000000005;1300000.0;3690000.0;2670000.0;5670000.0;0.0;0.013500000000000002;0.17833333333333332;0.016;0.0195;0.0195;;10873.8173828125;0.0;663.952575683594;29405.69921875;500746.3067767505;254174.03476074056;226168.1457614269;226168.1457614269;226168.1457614269;429811.8947417682;454701.3540030205;448307.8741719957;473792.32411537116;515124.26058424154;510551.0221112065;448439.64009682543;451945.0111460462;462410.3593498618;462611.58588635;424235.82746780827;409859.34567947366;456109.75032730796;454417.6614094304;;168517.74571465285;472824.0414856702;204242.52609553526;226168.1457614269;274.8759644683031;2566871.6180023644;991079.49719229;168383.2688715325;0.0;0;163;178;0;0;0;0;7;48;53;1055412976445.0314;392708980235.2049;744975271314.5837;43524.987073635435;4297.304246242159;194.08250414251728;4450.865555136068;2241805.319124171;892940.4019337272;42575.81533000723;525431.2953179567;4.54743330538678;0.2995856504660244
4845;2019-01-28 01:45:37.868;700;197;108;107;105;58;167;29;-4;38;602;552;0;20;233;227;241;198;181;177;165;30;558;364;362;132;369;268;557;-1.0;81.0;908.0;70.0;117.0;0;4;98;1;0;0;0;0;0;0;1;0;0;0;0;29509.73046875;10993.8671875;0.0;679.7333984375;398.0;61758;;;Calculated values ==>;1548636337.868;343.16;292.86;283.96000000000004;283.86;283.66;278.96000000000004;274.8017692304317;289.86;276.06;272.76000000000005;276.96000000000004;333.36;328.36;273.16;275.16;296.46000000000004;295.86;297.26000000000005;292.96000000000004;290.86;289.66;;312.96000000000004;276.16;240.83765695389522;263.56353331371673;274.8017692304317;291.26000000000005;5580000.0;3640000.0;3620000.0000000005;1320000.0;3690000.0;2680000.0;5570000.0;0.0;0.013500000000000002;0.15133333333333335;0.011666666666666665;0.0195;0.0195;;10993.8671875;0.0;679.7333984375;29509.73046875;501216.33882754855;413793.25851007923;225798.991324316;225516.9295716143;224954.8209867075;429879.7862731237;454701.3540030205;447988.8377334696;473533.532933398;516075.04427457193;510878.58450284903;448517.2399819188;451125.2849947226;462679.2465461087;462628.5810937282;426833.4007238846;414157.56614344177;456109.75032730796;454417.6614094304;;167264.2905471822;472756.67973813636;204006.62679792178;225798.991324316;274.7803500878792;2567362.579916427;991261.7278970426;168394.46625465018;0.0;0;163;178;0;0;0;0;7;48;53;1055630176445.0314;392787580235.2049;745135771314.5837;36922.64125491291;3135.417284302503;171.12376683597796;4458.06406665973;2242475.7160269087;893002.3412798151;42578.85871559872;525505.5363981384;3.8280602495979874;0.24267029063603868
4846;2019-01-28 01:46:37.879;694;190;106;106;101;56;167;31;-12;38;610;557;-5;19;233;227;241;191;181;177;166;31;546;361;362;132;366;270;545;-1.0;78.0;946.0;8.0;117.0;0;5;98;1;0;0;0;0;0;0;1;0;0;0;0;29201.107421875;10760.2158203125;0.0;693.161010742188;393.0;61759;;;Calculated values ==>;1548636397.879;342.56000000000006;292.16;283.76000000000005;283.76000000000005;283.26000000000005;278.76000000000005;274.4858918419099;289.86;276.26000000000005;271.96000000000004;276.96000000000004;334.16;328.86;272.66;275.06;296.46000000000004;295.86;297.26000000000005;292.26000000000005;290.86;289.76000000000005;;312.46000000000004;276.26000000000005;240.83765695389522;263.82572766246335;274.4858918419099;291.26000000000005;5460000.0;3610000.0;3620000.0000000005;1320000.0;3660000.0;2700000.0;5450000.0;0.0;0.013000000000000001;0.15766666666666668;0.0013333333333333333;0.0195;0.0195;;10760.2158203125;0.0;693.161010742188;29201.107421875;501589.82599693455;416046.62664473074;225468.81327462298;225468.81327462298;224060.75807942796;430081.6785162784;454701.3540030205;446541.8491619799;473533.532933398;516734.10867019516;511221.84074463166;447479.4430553034;450638.1665710431;463129.6232463674;463079.3272856336;430078.15578139253;416383.85655565077;456109.75032730796;454559.59357896424;;165175.21790254305;472853.8412306012;203274.86231733198;225468.81327462298;274.48368741185163;2567851.9265952935;991443.0451572646;168405.90913885526;0.0;0;163;178;0;0;0;0;7;48;53;1055847416264.7345;392866794755.0966;745297200904.3632;38355.0949258395;359.43863855102563;178.02588993464295;4467.2702159346545;2243103.1455018767;893031.4704184956;42581.76882949092;525579.9278196524;3.785768189578288;0.21690501603556964
4847;2019-01-28 01:47:37.869;682;184;106;106;99;52;167;31;-8;39;616;562;-11;16;231;228;241;186;181;177;166;31;546;357;362;132;362;270;545;-2.0;81.0;427.0;21.0;117.0;0;5;98;1;0;0;0;0;0;0;1;0;0;0;0;29297.759765625;10724.642578125;0.0;696.638916015625;388.0;61760;;;Calculated values ==>;1548636457.869;341.36;291.56;283.76000000000005;283.76000000000005;283.06;278.36;274.0616903277293;289.86;276.26000000000005;272.36;277.06;334.76000000000005;329.36;272.06;274.76000000000005;296.26000000000005;295.96000000000004;297.26000000000005;291.76000000000005;290.86;289.76000000000005;;311.96000000000004;276.26000000000005;240.83765695389522;263.82572766246335;274.0616903277293;291.26000000000005;5460000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2700000.0;5450000.0;0.0;0.013500000000000002;0.07116666666666666;0.0035;0.0195;0.0195;;10724.642578125;0.0;696.638916015625;29297.759765625;500064.903623102;413945.88199973485;225468.81327462298;225468.81327462298;223502.1780630028;430346.717906069;454701.3540030205;447078.5721599618;473630.5699406402;517356.02622321324;511743.39697072;446676.27187959483;450247.78194653615;463460.83753301925;463807.71923720936;430078.15578139253;414661.7335165383;456109.75032730796;454559.59357896424;;163086.1669317865;472853.8412306012;202198.07376393885;225468.81327462298;274.0475297125538;2568339.33590684;991622.0558038655;168417.48887463575;0.0;0;163;178;0;0;0;0;7;48;53;1056064580064.769;392945981555.1092;745459173904.3889;17427.328802516964;947.2951861333182;208.1217005755324;4467.2702159346545;2243567.9215574316;893042.3580521282;42584.986189762916;525654.3699141792;2.0181637163032575;0.10427478247875067
4848;2019-01-28 01:48:37.889;669;183;107;106;99;49;167;28;-11;39;621;566;-12;11;229;228;241;185;181;177;166;28;546;356;362;130;361;266;545;182.0;86.0;787.0;0.0;117.0;0;1;98;1;0;0;0;0;0;0;1;0;0;0;0;29333.8359375;10777.3876953125;0.0;666.227966308594;386.0;61761;;;Calculated values ==>;1548636517.889;340.06000000000006;291.46000000000004;283.86;283.76000000000005;283.06;278.06;273.955091788801;289.86;275.96000000000004;272.06;277.06;335.26000000000005;329.76000000000005;271.96000000000004;274.26000000000005;296.06;295.96000000000004;297.26000000000005;291.66;290.86;289.76000000000005;;311.76000000000005;275.96000000000004;240.39332010688793;263.299902668528;273.955091788801;291.26000000000005;5460000.0;3560000.0;3620000.0000000005;1300000.0;3610000.0;2660000.0;5450000.0;0.030333333333333334;0.014333333333333333;0.13116666666666668;0.0;0.0195;0.049833333333333334;;10777.3876953125;0.0;666.227966308594;29333.8359375;498403.0933365706;413581.5929919801;225752.48211634322;225468.81327462298;223502.1780630028;430412.23801567365;454701.3540030205;447437.80203217675;473889.0705746373;518209.72212859115;512512.89123992954;447305.10299578466;450320.27882712363;463344.7402771259;463955.8763240681;430078.15578139253;414305.8763482112;456109.75032730796;454559.59357896424;;162250.55196795813;472824.0414856702;201972.2588119733;211277.5635832485;273.955091788801;2568828.095403088;991801.2991172824;168428.84988439284;0.0;0;163;178;0;0;0;0;7;48;53;1056281852464.7;393024607755.0842;745620027504.3378;32196.89708571669;0.0;226.0693385422658;12123.554494786502;2243981.594618107;893050.2548100523;42588.6056545073;525792.6728723488;3.8926963501966334;0.1587905655656137
4849;2019-01-28 01:49:40.874;660;183;107;106;101;48;167;27;-12;39;624;569;-10;7;228;229;240;185;181;177;166;27;548;355;362;128;359;261;548;-1.0;81.0;516.0;0.0;117.0;0;1;98;1;0;0;0;0;0;0;1;0;0;0;0;29454.11328125;10910.1845703125;0.0;658.2471923828119;382.0;61762;;;Calculated values ==>;1548636580.874;339.16;291.46000000000004;283.86;283.76000000000005;283.26000000000005;277.96000000000004;273.8482719121499;289.86;275.86;271.96000000000004;277.06;335.56;330.06;272.16;273.86;295.96000000000004;296.06;297.16;291.66;290.86;289.76000000000005;;311.36;275.86;239.943914813709;262.63441904999945;273.8482719121499;291.26000000000005;5480000.0;3550000.0;3620000.0000000005;1280000.0;3590000.0;2610000.0;5480000.0;0.0;0.013500000000000002;0.08600000000000001;0.0;0.0195;0.0195;;10910.1845703125;0.0;658.2471923828119;29454.11328125;497048.7323465936;412314.6283600508;225692.9777646991;225409.8893151775;224004.61729554815;430477.46260093397;454701.3540030205;448245.0140702997;474146.7518333664;518936.8467004461;513262.5390598633;448506.1478080297;450703.76831585314;463510.5090081324;464234.7764519513;429307.91044006543;413071.18990964803;456109.75032730796;454559.59357896424;;160579.3303088084;472988.3078366223;201709.7481601087;225692.9777646991;273.8482719121499;2569342.3674849477;991991.0201925666;168440.4362827327;0.0;0;163;178;0;0;0;0;7;48;53;1056509858165.1832;393105858405.2565;745785992979.6896;21202.032868276427;0.0;219.1957271606349;4462.89900837817;2244448.724008424;893050.2548100523;42592.500796204906;525937.7697856976;2.2374793865564127;0.1115235554755356
4850;2019-01-28 01:50:37.860;656;184;107;107;101;47;167;26;-6;38;626;571;-6;5;227;229;240;186;181;177;166;25;549;354;362;125;359;254;549;169.0;81.0;541.0;50.0;117.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;29559.724609375;11067.30078125;0.0;642.3720703125;381.0;61763;;;Calculated values ==>;1548636637.86;338.76;291.56;283.86;283.86;283.26000000000005;277.86;273.7412296467126;289.86;275.76000000000005;272.56;276.96000000000004;335.76000000000005;330.26000000000005;272.56;273.66;295.86;296.06;297.16;291.76000000000005;290.86;289.76000000000005;;311.26000000000005;275.66;239.25999513918347;261.6868853414304;273.7412296467126;291.26000000000005;5490000.0;3540000.0;3620000.0000000005;1250000.0;3590000.0;2540000.0;5490000.0;0.028166666666666666;0.013500000000000002;0.09016666666666667;0.008333333333333333;0.0195;0.04766666666666666;;11067.30078125;0.0;642.3720703125;29559.724609375;496432.4839043443;412266.7878282398;225673.23531596395;225673.23531596395;223985.98748797938;430542.39183029096;454701.3540030205;450301.3406100169;474435.7222685275;519723.6144598504;514078.9221646416;450301.3406100169;451693.4205797409;463378.2884684054;464382.07984468475;429041.5644726537;413024.9693880693;456109.75032730796;454559.59357896424;;160161.5264782812;473186.0941955567;201364.73616805926;211309.1221831112;273.7091197783252;2569809.4456176655;992164.9658837257;168450.73032288175;0.0;0;163;178;0;0;0;0;7;48;53;1056716147484.5411;393177945695.0321;745932731929.2328;22445.783833849848;2265.1779835624784;216.2240336418899;11594.93913653566;2244794.1843521525;893068.1830645204;42595.947022650995;526064.8631137083;3.1189705682269757;0.13204811891208287
4851;2019-01-28 01:51:37.880;659;184;107;106;101;47;167;26;0;38;626;572;-2;5;227;230;240;186;181;177;166;25;547;355;362;122;360;248;547;180.0;83.0;536.0;91.0;117.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;29532.736328125;11062.5966796875;0.0;633.107421875;381.0;61764;;;Calculated values ==>;1548636697.88;339.06000000000006;291.56;283.86;283.76000000000005;283.26000000000005;277.86;273.8482719121499;289.86;275.76000000000005;273.16;276.96000000000004;335.76000000000005;330.36;272.96000000000004;273.66;295.86;296.16;297.16;291.76000000000005;290.86;289.76000000000005;;311.26000000000005;275.66;238.5638546566975;260.85938512811435;273.8482719121499;291.26000000000005;5470000.0;3550000.0;3620000.0000000005;1220000.0;3600000.0;2480000.0;5470000.0;0.030000000000000002;0.013833333333333333;0.08933333333333333;0.015166666666666667;0.0195;0.0495;;11062.5966796875;0.0;633.107421875;29532.736328125;497018.6210438452;413117.91072696255;225712.7662482014;225429.48509228733;224023.28888244013;430477.46260093397;454701.3540030205;452121.0117312498;474819.34411694953;520219.54289960884;514701.34788678255;451871.98057976493;452741.6810675226;463228.9603270487;464365.70566323627;429572.7415267895;413854.0851824992;456109.75032730796;454559.59357896424;;160161.5264782812;473575.2735981911;201569.46263692775;211080.46102924767;273.7935440402802;2570302.0469396696;992349.4431685117;168461.36286168743;0.0;0;163;178;0;0;0;0;7;48;53;1056933419885.3352;393252070395.303;746083382129.7833;22382.605052426105;4125.421466245828;217.44141276268246;12052.217061210971;2245167.878784206;893121.4558117952;42599.56210601048;526261.9884359549;3.3155494236097374;0.15621921470084124
4852;2019-01-28 01:52:37.861;666;184;106;106;102;48;167;26;0;39;622;568;0;3;227;230;240;186;181;177;166;25;548;355;362;141;360;238;548;325.0;83.0;624.0;48.0;117.0;0;1;100;1;0;0;0;0;0;0;0;0;0;0;0;29002.8515625;11160.07421875;0.0;0.0;382.0;61765;;;Calculated values ==>;1548636757.861;339.76;291.56;283.76000000000005;283.76000000000005;283.36;277.96000000000004;273.8482719121499;289.86;275.76000000000005;273.16;277.06;335.36;329.96000000000004;273.16;273.46000000000004;295.86;296.16;297.16;291.76000000000005;290.86;289.76000000000005;;311.36;275.66;242.77792619122317;259.4470641161187;273.8482719121499;291.26000000000005;5480000.0;3550000.0;3620000.0000000005;1410000.0;3600000.0;2380000.0;5480000.0;0.05416666666666667;0.013833333333333333;0.10400000000000001;0.008;0.0195;0.07366666666666667;;11160.07421875;0.0;0.0;29002.8515625;497821.9510176785;412695.35991861223;225409.8893151775;225409.8893151775;224284.34402414924;430477.46260093397;454701.3540030205;453845.7991389704;472456.96783784614;520636.73696238524;515155.50172565965;453845.7991389704;454208.84348556335;463228.9603270487;464365.70566323627;429307.91044006543;413442.3132566535;456109.75032730796;454559.59357896424;;160579.3303088084;471077.96398673364;201643.3568011785;207934.49776076648;273.82237759440727;2570789.6890360783;992534.5734493412;168466.63708616488;0.0;0;163;178;0;0;0;0;7;48;53;1057150551105.1418;393330945410.2327;746229135959.6536;26229.054003130357;2155.476857484441;219.47409437053184;18168.048725273904;2245572.847661875;893173.7800565202;42603.20191559521;526513.7442360278;4.191016364539734;0.1439256849755382
4853;2019-01-28 01:53:37.871;676;183;105;105;101;48;167;26;0;42;602;557;-1;0;227;230;240;184;181;177;166;25;534;355;362;161;360;239;535;203.0;77.0;343.0;10.0;117.0;0;0;34;1;0;0;0;0;0;0;0;0;0;0;0;24863.26953125;7019.57177734375;0.0;0.0;383.0;61766;;;Calculated values ==>;1548636817.871;340.76;291.46000000000004;283.66;283.66;283.26000000000005;277.96000000000004;273.8482719121499;289.86;275.76000000000005;273.16;277.36;333.36;328.86;273.06;273.16;295.86;296.16;297.16;291.56;290.86;289.76000000000005;;311.46000000000004;275.66;246.78385650967056;259.59022785621676;273.8482719121499;291.26000000000005;5340000.0;3550000.0;3620000.0000000005;1610000.0000000002;3600000.0;2390000.0;5350000.0;0.03383333333333333;0.012833333333333334;0.05716666666666667;0.0016666666666666668;0.0195;0.05333333333333333;;7019.57177734375;0.0;0.0;24863.26953125;500455.2174027631;417471.17115073255;225383.3104477083;225383.3104477083;224250.67014315812;430477.46260093397;454701.3540030205;453675.4517291781;470089.79078220954;518525.68906735914;513948.97685489187;453553.93335027783;453675.4517291781;463228.9603270487;464365.70566323627;432887.73143925576;417792.2391686474;456109.75032730796;454559.59357896424;;160997.13474923553;468360.67587717157;201678.64897116917;210345.6658235288;273.83614381013336;2571238.648192512;992686.095748793;168466.63708616488;0.0;0;163;178;0;0;0;0;7;48;53;1057367787305.1073;393421560510.2183;746372259809.6309;14405.817224332844;444.4700448433374;193.72548413947413;13024.742813623223;2245911.528026038;893195.4498917402;42606.64581930388;526773.7274887989;3.9986421475926943;0.09750984929981077
4854;2019-01-28 01:54:37.862;680;177;105;105;101;49;167;26;0;41;581;548;0;26;227;230;240;177;181;177;166;25;533;353;362;140;358;247;535;-1.0;80.0;25.0;27.0;117.0;0;47;26;1;0;0;0;0;0;0;1;0;0;0;0;25310.13671875;6514.60888671875;0.0;810.56103515625;386.0;61767;;;Calculated values ==>;1548636877.862;341.16;290.86;283.66;283.66;283.26000000000005;278.06;273.6339639331285;289.86;275.76000000000005;273.16;277.26000000000005;331.26000000000005;327.96000000000004;273.16;275.76000000000005;295.86;296.16;297.16;290.86;290.86;289.76000000000005;;311.76000000000005;275.66;242.56692532238324;260.72004837742526;273.6339639331285;291.26000000000005;5330000.0;3529999.9999999995;3620000.0000000005;1400000.0;3579999.9999999995;2470000.0;5350000.0;0.0;0.013333333333333334;0.004166666666666667;0.0045000000000000005;0.0195;0.0195;;6514.60888671875;0.0;810.56103515625;25310.13671875;501055.6647587996;415477.83837901097;225383.3104477083;225383.3104477083;224250.67014315812;430607.02586249536;454701.3540030205;452295.6682968842;472784.61766108364;515708.61820869514;512327.9842286851;452295.6682968842;455486.6147237083;463527.3134515757;464659.4996513457;433133.5991914684;415477.83837901097;456109.75032730796;454559.59357896424;;162250.55196795813;471211.3733730803;200366.98067609034;225383.3104477083;273.31374421922783;2571656.6971940654;992798.863669816;168473.39074824945;0.0;0;163;178;0;0;0;0;8;48;53;1057584954724.8794;393511846965.1236;746518037939.4779;1049.7028650866412;1218.7997671364549;235.41014416609892;4468.937521059491;2246040.3047072478;893209.308394405;42610.22141311647;526919.4862910012;0.951902873491823;0.020298589581690982
4855;2019-01-28 01:55:37.852;680;176;105;106;101;51;167;24;-3;38;576;546;-2;40;226;231;240;179;180;176;166;23;547;352;362;131;358;250;548;89.0;82.0;49.0;29.0;117.0;0;19;23;1;0;0;0;0;0;0;1;0;0;0;0;25169.421875;6536.32177734375;0.0;698.291137695312;390.0;61768;;;Calculated values ==>;1548636937.852;341.16;290.76000000000005;283.66;283.76000000000005;283.26000000000005;278.26000000000005;273.5264737036516;289.86;275.56;272.86;276.96000000000004;330.76000000000005;327.76000000000005;272.96000000000004;277.16;295.76000000000005;296.26000000000005;297.16;291.06;290.76000000000005;289.76000000000005;;312.16;275.46000000000004;240.61611355647437;261.13683023647616;273.5264737036516;291.16;5470000.0;3520000.0000000005;3620000.0000000005;1310000.0;3579999.9999999995;2500000.0;5480000.0;0.014833333333333334;0.013666666666666666;0.008166666666666666;0.004833333333333333;0.0195;0.034333333333333334;;6536.32177734375;0.0;698.291137695312;25169.421875;499713.5775525668;247710.6695181312;225127.49039810343;225409.8893151775;224004.61729554815;430671.36484660726;454701.3540030205;451394.42304478306;473663.03176242136;514938.7097661004;511857.3943945167;451519.7954532296;456689.9109880758;463395.24800137134;464936.0064030323;429572.7415267895;248844.29484205059;455969.6482529023;454559.59357896424;;163921.7849024954;472207.82270811964;200667.77166662086;214559.9420141134;273.4274570663789;2572077.2900719154;992907.6032990746;168485.96242073053;0.0;0;163;178;0;0;0;0;8;48;53;1057802118524.914;393593133415.13654;746667113089.5016;2047.600986254991;1312.4435800339106;2469.955438024765;8239.988037059878;2246066.1112708687;893230.3985733523;42632.76236885278;527025.3763527168;1.9448155978221504;0.02061120207277714
4856;2019-01-28 01:56:37.852;679;180;107;107;103;51;167;23;-13;37;583;547;-9;38;226;231;240;186;181;177;166;23;554;354;362;129;360;251;556;129.0;77.0;490.0;122.0;117.0;0;3;21;1;0;0;0;0;0;0;1;0;0;0;0;25086.708984375;6498.638671875;0.0;631.9774169921881;393.0;61769;;;Calculated values ==>;1548636997.852;341.06000000000006;291.16;283.86;283.86;283.46000000000004;278.26000000000005;273.7412296467126;289.86;275.46000000000004;271.86;276.86;331.46000000000004;327.86;272.26000000000005;276.96000000000004;295.76000000000005;296.26000000000005;297.16;291.76000000000005;290.86;289.76000000000005;;312.46000000000004;275.46000000000004;240.16925963744896;261.27494424493943;273.7412296467126;291.26000000000005;5540000.0;3540000.0;3620000.0000000005;1290000.0;3600000.0;2510000.0;5560000.0;0.021500000000000002;0.012833333333333334;0.08166666666666668;0.02033333333333333;0.0195;0.041;;6498.638671875;0.0;631.9774169921881;25086.708984375;498908.5921861425;248836.75477905635;225536.3107355548;225536.3107355548;224413.99526412465;430542.39183029096;454701.3540030205;449953.4693397173;473824.7944200122;515570.6018142486;511871.7664665661;450460.40956272004;456283.55020339484;463096.3509743104;464643.3069250969;427686.235430298;251154.38861518275;456109.75032730796;454559.59357896424;;165175.21790254305;472470.6178721596;201223.99369804483;212787.1688744215;273.6541106509789;2572496.09116241;993016.2279694848;168497.0479920196;0.0;0;163;178;0;0;0;0;8;48;53;1058019318524.914;393671133415.13654;746817413089.5016;20312.907177403256;5515.348024873667;2265.4920341273128;9912.669412886253;2246252.4488388994;893287.2968367265;42672.22443112072;527176.648498133;5.330032661361301;0.2788541939229727
