;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4857;2019-01-28 01:57:37.843;679;185;106;107;104;51;167;25;-25;37;590;548;-21;32;227;231;240;190;181;177;166;23;554;356;362;128;361;253;556;-3.0;77.0;809.0;109.0;117.0;0;1;20;1;0;0;0;0;0;0;1;0;0;0;0;24999.017578125;6440.27880859375;0.0;632.0416259765619;394.0;61770;;;Calculated values ==>;1548637057.843;341.06000000000006;291.66;283.76000000000005;283.86;283.56;278.26000000000005;273.955091788801;289.86;275.66;270.66;276.86;332.16;327.96000000000004;271.06;276.36;295.86;296.26000000000005;297.16;292.16;290.86;289.76000000000005;;312.56;275.46000000000004;239.943914813709;261.54996906429363;273.955091788801;291.26000000000005;5540000.0;3560000.0;3620000.0000000005;1280000.0;3610000.0;2530000.0;5560000.0;0.0;0.012833333333333334;0.13483333333333333;0.018166666666666668;0.0195;0.0195;;6440.27880859375;0.0;632.0416259765619;24999.017578125;498908.5921861425;250760.72137521344;225254.7373144569;225536.3107355548;224693.58782223825;430412.23801567365;454701.3540030205;448048.09669780516;473953.8206284208;516117.66574255534;511797.67101830425;448564.25479712116;455219.72765433893;463079.3272856336;464349.45330830896;427686.235430298;411554.17536023696;456109.75032730796;454559.59357896424;;165593.03060630985;472601.6926398898;201811.71202466407;225254.7373144569;273.8925403100326;2572913.4096095017;993124.036108062;168507.57990400947;0.0;0;163;178;0;0;0;0;8;48;53;1058236485944.686;393748221850.05566;746968590409.343;33200.87253342853;4919.351314509934;207.02810423245037;4471.444697157893;2246698.330110464;893374.2396210893;42692.82567493526;527296.4981354484;6.0515777028602775;0.40594658575168585
4858;2019-01-28 01:58:37.863;681;187;105;106;105;53;167;26;-30;37;597;550;-28;28;227;231;240;188;181;176;166;25;547;358;362;128;363;255;549;-2.0;80.0;854.0;118.0;117.0;0;1;20;1;0;0;0;0;0;0;1;0;0;0;0;24875.291015625;6344.80517578125;0.0;634.443420410156;393.0;61771;;;Calculated values ==>;1548637117.863;341.26;291.86;283.66;283.76000000000005;283.66;278.46000000000004;274.1680685717883;289.86;275.76000000000005;270.16;276.86;332.86;328.16;270.36;275.96000000000004;295.86;296.26000000000005;297.16;291.96000000000004;290.76000000000005;289.76000000000005;;312.46000000000004;275.66;239.943914813709;261.82340779136865;274.1680685717883;291.26000000000005;5470000.0;3579999.9999999995;3620000.0000000005;1280000.0;3629999.9999999995;2550000.0;5490000.0;0.0;0.013333333333333334;0.1423333333333333;0.019666666666666666;0.0195;0.0195;;6344.80517578125;0.0;634.443420410156;24875.291015625;499841.22035326425;413396.8702782222;225108.12917937728;225390.3388218716;225108.12917937728;430280.9020939914;454701.3540030205;447020.8025120347;473953.8206284208;516666.0837846948;511826.85142919066;447282.1862640271;454390.93162069377;462779.1394524961;464054.43266303884;429572.7415267895;413764.2266525931;455969.6482529023;454559.59357896424;;165175.21790254305;472795.0300870999;202355.74668622276;225108.12917937728;274.11341147713665;2573329.167387397;993230.6139886868;168518.13746407337;0.0;0;163;178;0;0;0;0;8;48;53;1058453758344.617;393825047450.03125;747121041209.2946;34823.9929458739;5318.6392402172505;210.7801983226184;4474.303555791946;2247265.3929472375;893459.5846478809;42696.30857136739;527371.0708868334;6.423000316204284;0.43591053946358954
4859;2019-01-28 01:59:37.873;681;184;105;105;105;53;167;28;-30;37;603;552;-29;24;229;230;240;185;181;176;166;26;551;360;362;133;365;256;553;-1.0;80.0;669.0;195.0;117.0;0;1;24;1;0;0;0;0;0;0;1;0;0;0;0;25051.962890625;6603.34619140625;0.0;634.6165771484381;394.0;61772;;;Calculated values ==>;1548637177.873;341.26;291.56;283.66;283.66;283.66;278.46000000000004;274.38016830617;289.86;275.96000000000004;270.16;276.86;333.46000000000004;328.36;270.26000000000005;275.56;296.06;296.16;297.16;291.66;290.76000000000005;289.76000000000005;;312.56;275.76000000000005;241.05796691057077;261.9595390733887;274.38016830617;291.26000000000005;5510000.0;3600000.0;3620000.0000000005;1330000.0;3650000.0;2560000.0;5530000.0;0.0;0.013333333333333334;0.1115;0.0325;0.0195;0.0195;;6603.34619140625;0.0;634.6165771484381;25051.962890625;499455.6059651291;250525.61461375855;225031.1260726795;225031.1260726795;225031.1260726795;430148.3826014536;454701.3540030205;446830.3461220381;473306.6277234293;517197.64882790094;511944.85230489075;446961.53022528044;453724.662212683;462745.3384353217;463626.08760426834;428504.22978256433;410894.04197200795;455969.6482529023;454559.59357896424;;165593.03060630985;472236.3865531139;202777.91259155853;225031.1260726795;274.28654554573404;2573745.297179958;993338.5332336065;168528.71472663467;0.0;0;163;178;0;0;0;0;8;48;53;1058670994544.5824;393903360500.0188;747274366759.2701;27211.84633864847;8757.40040375055;234.80250414075175;4475.805116372552;2247782.4444354144;893576.9045282836;42700.022379418864;527445.6675564627;5.620345898938006;0.4265044553736284
4860;2019-01-28 02:00:37.854;679;184;104;105;105;55;167;29;-31;38;608;556;-21;19;230;229;240;184;180;176;166;27;555;359;362;138;364;259;557;-2.0;79.0;504.0;125.0;116.0;0;13;32;1;0;0;0;0;0;0;1;0;0;0;0;25695.353515625;7124.7353515625;0.0;681.612976074219;395.0;61773;;;Calculated values ==>;1548637237.854;341.06000000000006;291.56;283.56;283.66;283.66;278.66;274.27422755570615;289.86;276.06;270.06;276.96000000000004;333.96000000000004;328.76000000000005;271.06;275.06;296.16;296.06;297.16;291.56;290.76000000000005;289.76000000000005;;312.66;275.86;242.14157278889297;262.3656120759269;274.27422755570615;291.16;5550000.0;3590000.0;3620000.0000000005;1380000.0;3640000.0;2590000.0;5570000.0;0.0;0.013166666666666667;0.084;0.020833333333333332;0.01933333333333333;0.01933333333333333;;7124.7353515625;0.0;681.612976074219;25695.353515625;498811.5391528758;250318.87170249692;224674.75743798996;224954.8209867075;224954.8209867075;430214.79039162316;454701.3540030205;446122.4612774192;472752.1489716358;517458.2931332105;512093.16441747197;447441.83700349653;452581.53297078336;463029.0030910028;463642.6141334031;427410.2649603602;250318.87170249692;455969.6482529023;454559.59357896424;;166010.84420003442;471673.81221397576;202543.785301414;224674.75743798996;274.19106080108776;2574168.057568118;993452.8976866021;168539.67983289514;0.0;0;163;178;0;0;0;0;8;48;53;1058888125765.2522;393984634755.2695;747428817834.7466;20460.608781984436;5606.875560678369;2331.7033445618663;4444.440165392169;2248179.589093666;893696.5689226281;42721.40315550024;527519.9793945038;4.207297250154845;0.2750671300058017
4861;2019-01-28 02:01:37.844;677;180;104;104;104;56;167;29;-37;38;609;562;-28;22;230;229;240;179;180;176;166;28;554;361;362;143;365;260;556;-3.0;80.0;447.0;183.0;116.0;0;52;39;1;0;0;0;0;0;0;1;0;0;0;0;26254.833984375;7476.99609375;0.0;892.696655273438;395.0;61774;;;Calculated values ==>;1548637297.844;340.86;291.16;283.56;283.56;283.56;278.76000000000005;274.4858918419099;289.86;276.06;269.46000000000004;276.96000000000004;334.06;329.36;270.36;275.36;296.16;296.06;297.16;291.06;290.76000000000005;289.76000000000005;;312.66;275.96000000000004;243.1966462407574;262.5002047102346;274.4858918419099;291.16;5540000.0;3610000.0;3620000.0000000005;1430000.0;3650000.0;2600000.0;5560000.0;0.0;0.013333333333333334;0.0745;0.030500000000000003;0.01933333333333333;0.01933333333333333;;7476.99609375;0.0;892.696655273438;26254.833984375;498651.31070786086;248836.75477905635;224693.58782223825;224693.58782223825;224693.58782223825;430081.6785162784;454701.3540030205;445127.1961177136;472095.1348084983;517476.8542094577;512625.88698290876;446327.6680490574;452785.916603252;462878.96902001434;463344.7402771259;427686.235430298;248460.21615796752;455969.6482529023;454559.59357896424;;166010.84420003442;471107.22338200803;202993.59729041538;224693.58782223825;274.37480191790974;2574600.9036443154;993574.5585018165;168552.79689328396;0.0;0;163;178;0;0;0;0;8;48;53;1059105289565.2867;394068920705.2829;747584491884.7714;18038.953112633717;8177.4655957935765;2389.680256964407;4444.076111296702;2248500.3653045585;893811.4192873653;42760.74146137532;527594.0380183264;3.9487919171877177;0.28647548275018897
4862;2019-01-28 02:02:37.864;676;175;104;104;103;57;167;28;-44;37;612;571;-33;30;230;229;240;175;180;176;166;28;557;360;362;141;365;261;558;-1.0;83.0;329.0;161.0;116.0;0;75;47;1;0;0;0;0;0;0;1;0;0;0;0;26870.3046875;7933.41015625;0.0;1032.89196777344;395.0;61775;;;Calculated values ==>;1548637357.864;340.76;290.66;283.56;283.56;283.46000000000004;278.86;274.38016830617;289.86;275.96000000000004;268.76000000000005;276.86;334.36;330.26000000000005;269.86;276.16;296.16;296.06;297.16;290.66;290.76000000000005;289.76000000000005;;312.66;275.96000000000004;242.77792619122317;262.63441904999945;274.38016830617;291.16;5570000.0;3600000.0;3620000.0000000005;1410000.0;3650000.0;2610000.0;5580000.0;0.0;0.013833333333333333;0.05483333333333333;0.026833333333333334;0.01933333333333333;0.01933333333333333;;7933.41015625;0.0;1032.89196777344;26870.3046875;498230.08882210765;246891.3269566959;224655.96928433658;224655.96928433658;224376.7333429222;430148.3826014536;454701.3540030205;443984.079172375;472260.1919623333;517701.521362483;513469.4631985158;445467.261981229;453619.39126228687;462878.96902001434;463493.82801193424;426853.1948010057;246891.3269566959;455969.6482529023;454559.59357896424;;166010.84420003442;471373.7779470034;202728.20975859175;224655.96928433658;274.26726254516626;2575043.7607029364;993703.021360543;168568.84881399487;0.0;0;163;178;0;0;0;0;8;48;53;1059322561965.2177;394154149105.2558;747740843984.7217;13228.863506189113;7208.656079722379;2489.472505179619;4444.8034030294675;2248761.017298012;893939.6797071807;42801.41462091571;527668.1367055875;3.052740707987437;0.21494008078070556
4863;2019-01-28 02:03:37.865;675;174;104;103;101;57;167;28;-50;36;617;580;-38;33;230;230;240;176;180;176;166;27;554;360;362;139;365;260;556;-1.0;81.0;373.0;176.0;116.0;0;88;50;1;0;0;0;0;0;0;1;0;0;0;0;27131.431640625;8089.9228515625;0.0;1104.32824707031;394.0;61776;;;Calculated values ==>;1548637417.865;340.66;290.56;283.56;283.46000000000004;283.26000000000005;278.86;274.38016830617;289.86;275.96000000000004;268.16;276.76000000000005;334.86;331.16;269.36;276.46000000000004;296.16;296.16;297.16;290.76000000000005;290.76000000000005;289.76000000000005;;312.56;275.86;242.35481222062532;262.5002047102346;274.38016830617;291.16;5540000.0;3600000.0;3620000.0000000005;1390000.0;3650000.0;2600000.0;5560000.0;0.0;0.013500000000000002;0.06216666666666667;0.029333333333333333;0.01933333333333333;0.01933333333333333;;8089.9228515625;0.0;1104.32824707031;27131.431640625;498393.7730135157;246614.60418899474;224693.58782223825;224413.99526412465;223856.73452838918;430148.3826014536;454701.3540030205;443369.307303159;472424.9728513876;518300.2203774425;514486.6015962716;444992.99844586535;454165.1702643625;462878.96902001434;463626.08760426834;427686.235430298;247345.70584695842;455969.6482529023;454559.59357896424;;165593.03060630985;471541.1619817675;202736.12544575936;224693.58782223825;274.2703339808716;2575493.782672035;993836.5513609097;168586.65927926655;0.0;0;163;178;0;0;0;0;8;48;53;1059539765584.9553;394238150505.1543;747897146589.5328;14959.362805468343;7884.947738389571;2434.597149375085;4444.076111296702;2248995.9230986903;894065.4618351802;42842.44921855266;527742.2119360174;3.232779210146819;0.23368047884576584
4864;2019-01-28 02:04:37.865;676;179;103;103;100;57;167;28;-50;35;622;589;-37;36;230;230;240;184;180;176;166;28;554;359;362;138;364;258;555;-3.0;82.0;234.0;149.0;116.0;0;95;51;1;0;0;0;0;0;0;1;0;0;0;0;27187.0;8099.97216796875;0.0;1126.30773925781;394.0;61777;;;Calculated values ==>;1548637477.865;340.76;291.06;283.46000000000004;283.46000000000004;283.16;278.86;274.27422755570615;289.86;275.96000000000004;268.16;276.66;335.36;332.06;269.46000000000004;276.76000000000005;296.16;296.16;297.16;291.56;290.76000000000005;289.76000000000005;;312.56;275.96000000000004;242.14157278889297;262.23063862743834;274.27422755570615;291.16;5540000.0;3590000.0;3620000.0000000005;1380000.0;3640000.0;2580000.0;5550000.0;0.0;0.013666666666666666;0.039;0.024833333333333332;0.01933333333333333;0.01933333333333333;;8099.97216796875;0.0;1126.30773925781;27187.0;498522.57400701987;248507.3896239573;224432.68874789274;224432.68874789274;223597.22063817244;430214.79039162316;454701.3540030205;443773.2622842108;472458.26935960614;518981.24004400085;515587.1433356803;445518.90271614556;454875.7103495071;463029.0030910028;463774.604463236;427686.235430298;250421.68149151542;455969.6482529023;454559.59357896424;;165593.03060630985;471771.9322026706;202491.07270936735;224432.68874789274;274.17058557997854;2575946.43626904;993971.4671527392;168605.24791248594;0.0;0;163;178;0;0;0;0;8;48;53;1059756965584.9553;394321250505.1543;748052546589.5328;9410.005393418896;6687.141344083697;2422.6155704966955;4449.120160067382;2249199.0011670142;894186.8959108675;42882.92599121826;527816.3219049454;2.4895063556521952;0.17250152881392164
4865;2019-01-28 02:05:37.876;676;185;103;103;99;55;167;29;-49;35;625;594;-36;39;230;230;240;188;180;176;166;27;553;359;362;138;363;257;554;-3.0;82.0;21.0;113.0;116.0;0;99;49;1;0;0;0;0;0;0;1;0;0;0;0;27087.0234375;7985.42822265625;0.0;1143.06909179688;395.0;61778;;;Calculated values ==>;1548637537.876;340.76;291.66;283.46000000000004;283.46000000000004;283.06;278.66;274.27422755570615;289.86;276.06;268.26000000000005;276.66;335.66;332.56;269.56;277.06;296.16;296.16;297.16;291.96000000000004;290.76000000000005;289.76000000000005;;312.66;275.86;242.14157278889297;262.0952818180154;274.27422755570615;291.16;5530000.0;3590000.0;3620000.0000000005;1380000.0;3629999.9999999995;2570000.0;5540000.0;0.0;0.013666666666666666;0.0035;0.01883333333333333;0.01933333333333333;0.01933333333333333;;7985.42822265625;0.0;1143.06909179688;27087.0234375;498619.9173519156;250866.03273033988;224451.42414037438;224451.42414037438;223338.0271946809;430214.79039162316;454701.3540030205;444108.9213138287;472458.26935960614;519372.3424587733;516187.4295368279;445846.40158884844;455413.50032756815;463178.7302339447;463774.604463236;427960.53461194655;411644.6103821836;455969.6482529023;454559.59357896424;;166010.84420003442;471673.81221397576;202096.5613276916;224451.42414037438;274.01712251575395;2576398.8027157146;994105.5367307285;168624.1628531557;0.0;0;163;178;0;0;0;0;8;48;53;1059974205404.6584;394404065685.04114;748207074914.3217;847.0432599514797;5077.038225025018;222.98429780676074;4448.757942479403;2249284.492242833;894284.9487135282;42904.97669864601;527890.4844830123;1.1607412874500511;0.08195244984114103
4866;2019-01-28 02:06:37.876;679;185;103;103;98;53;167;29;-48;35;624;596;-34;43;230;230;240;186;180;176;166;27;545;358;362;138;363;255;546;0.0;80.0;0.0;104.0;116.0;0;99;46;1;0;0;0;0;0;0;1;0;0;0;0;26762.58984375;7686.16357421875;0.0;1131.74743652344;395.0;61779;;;Calculated values ==>;1548637597.876;341.06000000000006;291.66;283.46000000000004;283.46000000000004;282.96000000000004;278.46000000000004;274.1680685717883;289.86;276.06;268.36;276.66;335.56;332.76000000000005;269.76000000000005;277.46000000000004;296.16;296.16;297.16;291.76000000000005;290.76000000000005;289.76000000000005;;312.66;275.86;242.14157278889297;261.82340779136865;274.1680685717883;291.16;5450000.0;3579999.9999999995;3620000.0000000005;1380000.0;3629999.9999999995;2550000.0;5460000.0;0.0;0.013333333333333334;0.0;0.017333333333333333;0.01933333333333333;0.01933333333333333;;7686.16357421875;0.0;1131.74743652344;26762.58984375;499778.71483180614;413899.7426769738;224602.83680529182;224602.83680529182;223205.62333669173;430280.9020939914;454701.3540030205;444641.13763992005;472458.26935960614;519435.8713109796;516563.3646595191;446496.27627443563;456235.3892323839;463178.7302339447;463922.8230274349;430097.9534250505;414260.4934188599;455969.6482529023;454559.59357896424;;166010.84420003442;471673.81221397576;201711.96575857166;224602.83680529182;273.86264720819355;2576847.549493058;994236.1333290357;168643.11965755836;0.0;0;163;178;0;0;0;0;8;48;53;1060191405404.6584;394486865685.04114;748360674914.3217;0.0;4679.33867189367;211.1661334158744;4445.8306309576665;2249291.550936666;894366.2518543359;42908.594618906194;527964.6060544576;1.0587922042866462;0.07131564708324965
4867;2019-01-28 02:07:37.866;680;182;103;103;97;52;167;29;-47;35;622;597;-34;47;229;231;240;183;180;176;166;26;544;356;362;138;360;254;545;263.0;82.0;143.0;0.0;116.0;0;99;42;1;0;0;0;0;0;0;1;0;0;0;0;26524.30078125;7490.36083984375;0.0;1120.17663574219;396.0;61780;;;Calculated values ==>;1548637657.866;341.16;291.36;283.46000000000004;283.46000000000004;282.86;278.36;273.955091788801;289.86;276.06;268.46000000000004;276.66;335.36;332.86;269.76000000000005;277.86;296.06;296.26000000000005;297.16;291.46000000000004;290.76000000000005;289.76000000000005;;312.76000000000005;275.76000000000005;242.14157278889297;261.6868853414304;273.955091788801;291.16;5440000.0;3560000.0;3620000.0000000005;1380000.0;3600000.0;2540000.0;5450000.0;0.04383333333333333;0.013666666666666666;0.02383333333333333;0.0;0.01933333333333333;0.06316666666666666;;7490.36083984375;0.0;1120.17663574219;26524.30078125;500002.3722560214;413212.84157674;224621.95722944723;224621.95722944723;222946.15321728104;430412.23801567365;454701.3540030205;444971.9229431153;472458.26935960614;519314.05670414504;516751.00859383936;446687.779531801;456886.66015253164;463493.82801193424;464349.45330830896;430358.3808744126;413581.5929919801;455969.6482529023;454559.59357896424;;166428.6587063909;471575.67402331997;201972.2588119733;208904.6203328888;273.955091788801;2577291.5329054333;994362.5832873335;168661.88256382456;0.0;0;163;178;0;0;0;0;8;48;53;1060408569204.693;394569651885.0543;748513349464.346;5791.491995125551;0.0;229.2827677265777;15517.205810043764;2249339.8053262276;894405.2398441931;42912.26441468171;528130.9369650529;2.5013514700985904;-0.0035142533502947808
4868;2019-01-28 02:08:37.837;680;179;104;103;97;50;167;29;-49;34;619;595;-36;51;227;231;240;180;180;177;166;25;542;355;362;137;359;253;543;226.0;81.0;282.0;0.0;116.0;0;99;36;1;0;0;0;0;0;0;1;0;0;0;0;26106.5078125;7152.01611328125;0.0;1124.13659667969;397.0;61781;;;Calculated values ==>;1548637717.837;341.16;291.06;283.56;283.46000000000004;282.86;278.16;273.8482719121499;289.86;276.06;268.26000000000005;276.56;335.06;332.66;269.56;278.26000000000005;295.86;296.26000000000005;297.16;291.16;290.86;289.76000000000005;;312.86;275.66;241.92719264551067;261.54996906429363;273.8482719121499;291.16;5420000.0;3550000.0;3620000.0000000005;1370000.0;3590000.0;2530000.0;5430000.0;0.03766666666666666;0.013500000000000002;0.047;0.0;0.01933333333333333;0.056999999999999995;;7152.01611328125;0.0;1124.13659667969;26106.5078125;500194.53516908735;412938.0032251868;224942.3062877657;224660.32928892775;222982.38292326924;430477.46260093397;454701.3540030205;444903.03749003715;472491.6353866644;519090.07612567;516630.72187744256;446617.18027619814;457533.7450994209;463378.2884684054;464496.52518415696;430874.98492412455;413309.738295465;456109.75032730796;454559.59357896424;;166846.47414792277;471610.25455702154;201709.7481601087;209589.79711568827;273.8482719121499;2577729.9109915257;994484.5441189464;168680.5761344861;0.0;0;163;178;0;0;0;0;8;48;53;1060625664224.5342;394652112009.994;748665375949.2347;11430.084598506637;0.0;237.13082948690388;13963.278398406728;2249483.2490997193;894405.2398441931;42916.149316045325;528376.4889257711;3.096909243295154;0.04628982134680551
4869;2019-01-28 02:09:37.887;681;177;104;104;98;51;167;27;-49;34;616;593;-40;54;227;232;240;179;180;177;166;24;542;354;362;136;359;252;544;121.0;81.0;0.0;55.0;116.0;0;99;32;1;0;0;0;0;0;0;1;0;0;0;0;25819.0859375;6893.29541015625;0.0;1124.01159667969;398.0;61782;;;Calculated values ==>;1548637777.887;341.26;290.86;283.56;283.56;282.96000000000004;278.26000000000005;273.7412296467126;289.86;275.86;268.26000000000005;276.56;334.76000000000005;332.46000000000004;269.16;278.56;295.86;296.36;297.16;291.06;290.86;289.76000000000005;;312.96000000000004;275.56;241.71165711629368;261.41265627149306;273.7412296467126;291.16;5420000.0;3540000.0;3620000.0000000005;1360000.0;3590000.0;2520000.0;5440000.0;0.020166666666666666;0.013500000000000002;0.0;0.009166666666666667;0.01933333333333333;0.03949999999999999;;6893.29541015625;0.0;1124.01159667969;25819.0859375;500321.5871099746;248277.03352909957;224922.91069721474;224922.91069721474;223242.1172877942;430542.39183029096;454701.3540030205;445099.7727794384;472622.7809936826;518866.3858424605;516510.6324525625;446285.25710332644;458056.425068471;463378.2884684054;464773.75813807436;430874.98492412455;412511.102088295;456109.75032730796;454559.59357896424;;167264.2905471822;471644.9034095714;201141.36179624626;212781.27602625615;273.6217910988374;2578162.9848685525;994601.6859188994;168699.32631496387;0.0;0;163;178;0;0;0;0;8;48;53;1060843045225.2246;394734080260.2544;748817002199.7163;0.0;2479.615798122147;247.91241828369925;9550.243543331968;2249578.5791805973;894425.9205287973;42920.19471147881;528572.598230922;1.5314084578860705;0.017769442833450808
4870;2019-01-28 02:10:37.867;682;177;104;104;99;51;167;25;-50;33;614;592;-44;57;226;232;239;178;180;177;166;23;543;354;362;136;359;251;545;291.0;83.0;590.0;123.0;116.0;0;100;25;1;0;0;0;0;0;0;1;0;0;0;0;25558.244140625;6606.515625;0.0;1132.18249511719;398.0;61783;;;Calculated values ==>;1548637837.867;341.36;290.86;283.56;283.56;283.06;278.26000000000005;273.7412296467126;289.86;275.66;268.16;276.46000000000004;334.56;332.36;268.76000000000005;278.86;295.76000000000005;296.36;297.06;290.96000000000004;290.86;289.76000000000005;;312.96000000000004;275.46000000000004;241.71165711629368;261.27494424493943;273.7412296467126;291.16;5430000.0;3540000.0;3620000.0000000005;1360000.0;3590000.0;2510000.0;5450000.0;0.0485;0.013833333333333333;0.09833333333333334;0.0205;0.01933333333333333;0.06783333333333333;;6606.515625;0.0;1132.18249511719;25558.244140625;500352.7698665165;248228.8882744177;224903.55968491975;224903.55968491975;223502.1780630028;430542.39183029096;454701.3540030205;445163.7600922836;472525.0707617092;518745.25673860044;516493.21403738926;445953.7260125054;458576.28311332234;463245.95189034037;464773.75813807436;430378.4704162106;248609.26214740853;456109.75032730796;454559.59357896424;;167264.2905471822;471547.0194386176;201327.12751265525;208046.7003185095;273.69442527392266;2578590.9865712007;994714.146844753;168718.12166519568;0.0;0;163;178;0;0;0;0;8;48;53;1061060172825.2937;394815653060.28033;748967851899.7643;23977.268870330125;5539.507784482227;2514.474047718428;16721.791259500846;2249778.3231510557;894492.7242833303;42943.206925407074;528791.4588764741;6.299902283989511;0.2639137364031844
4871;2019-01-28 02:11:40.818;684;177;105;104;100;52;168;25;-48;32;612;590;-47;62;226;232;239;179;180;177;166;23;548;354;362;137;360;256;549;344.0;82.0;446.0;187.0;116.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;25779.396484375;6782.1669921875;0.0;1153.04272460938;399.0;61784;;;Calculated values ==>;1548637900.818;341.56000000000006;290.86;283.66;283.56;283.16;278.36;273.7412296467126;289.96000000000004;275.66;268.36;276.36;334.36;332.16;268.46000000000004;279.36;295.76000000000005;296.36;297.06;291.06;290.86;289.76000000000005;;313.06;275.46000000000004;241.92719264551067;261.9595390733887;273.7412296467126;291.16;5480000.0;3540000.0;3620000.0000000005;1370000.0;3600000.0;2560000.0;5490000.0;0.05733333333333333;0.013666666666666666;0.07433333333333333;0.03116666666666667;0.01933333333333333;0.07666666666666666;;6782.1669921875;0.0;1153.04272460938;25779.396484375;500127.84665626526;248038.71108239493;225108.12917937728;224826.59767494642;223707.0848780905;430542.39183029096;454842.94378697337;444442.7166268285;472295.8960165899;518121.8101162321;515861.33762956737;444576.72410818347;458381.9511677081;463096.3509743104;464773.75813807436;429061.6920842357;248795.42989539623;456109.75032730796;454559.59357896424;;167682.10792650707;471414.1961389312;201278.18919929312;207287.47841166216;273.6752987644751;2579039.841545327;994831.2067001839;168738.10183363323;0.0;0;163;178;0;0;0;0;8;48;53;1061288055445.204;394901581175.24646;749127432684.7014;18075.22987211346;8419.238882952053;2463.6389165808064;18957.52882949316;2250145.996324291;894614.7683195963;42986.73153500321;529103.4101095349;6.038357927669373;0.2585604916434041
4872;2019-01-28 02:12:37.908;686;179;105;105;102;52;168;25;-41;32;613;590;-43;60;226;232;239;183;181;177;166;23;559;355;362;139;360;261;560;322.0;83.0;641.0;270.0;116.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;26858.294921875;7889.17822265625;0.0;1165.32568359375;400.0;61785;;;Calculated values ==>;1548637957.908;341.76;291.06;283.66;283.66;283.36;278.36;273.8482719121499;289.96000000000004;275.66;269.06;276.36;334.46000000000004;332.16;268.86;279.16;295.76000000000005;296.36;297.06;291.46000000000004;290.86;289.76000000000005;;313.16;275.46000000000004;242.35481222062532;262.63441904999945;273.8482719121499;291.26000000000005;5590000.0;3550000.0;3620000.0000000005;1390000.0;3600000.0;2610000.0;5600000.0;0.05366666666666667;0.013833333333333333;0.10683333333333334;0.045000000000000005;0.01933333333333333;0.073;;7889.17822265625;0.0;1165.32568359375;26858.294921875;499325.3031381584;248273.81004108512;224898.04332684356;224898.04332684356;224061.38966847598;430477.46260093397;454842.94378697337;444390.6324343936;472032.3497595296;517804.51959563565;515432.9428656705;444119.7716391208;457335.37642303173;463096.3509743104;464627.23559176613;426024.41690300405;249782.7387479548;456109.75032730796;454559.59357896424;;168099.92630828856;471147.87813747115;201516.06824286963;207708.55479478967;273.7727010298271;2579457.2145728082;994947.5382414417;168756.48456310897;0.0;0;163;178;0;0;0;0;8;48;53;1061494721244.8933;394980365375.128;749275010334.4795;25947.099274461147;12133.43144525707;2438.009881144848;18020.125831244743;2250495.056708624;894777.7338678287;43025.59752520341;529396.6120958414;6.465143428973581;0.3541617238667116
4873;2019-01-28 02:13:37.889;688;184;105;105;103;53;168;26;-34;32;615;592;-37;51;227;233;239;187;181;177;166;24;558;358;362;140;363;261;559;0.0;82.0;929.0;259.0;116.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;27252.703125;8280.2421875;0.0;1164.89367675781;401.0;61786;;;Calculated values ==>;1548638017.889;341.96000000000004;291.56;283.66;283.66;283.46000000000004;278.46000000000004;274.1680685717883;289.96000000000004;275.76000000000005;269.76000000000005;276.36;334.66;332.36;269.46000000000004;278.26000000000005;295.86;296.46000000000004;297.06;291.86;290.86;289.76000000000005;;313.26000000000005;275.56;242.56692532238324;262.63441904999945;274.1680685717883;291.26000000000005;5580000.0;3579999.9999999995;3620000.0000000005;1400000.0;3629999.9999999995;2610000.0;5590000.0;0.0;0.013666666666666666;0.15483333333333332;0.043166666666666666;0.01933333333333333;0.01933333333333333;;8280.2421875;0.0;1164.89367675781;27252.703125;499678.91261665535;250217.15848691124;224916.92659983123;224916.92659983123;224358.16456840996;430280.9020939914;454842.94378697337;445333.26727421995;471900.24888135743;518010.4860133819;515639.38981469854;444930.2911937342;456230.09309013357;462779.1394524961;464317.31521373475;426309.199536369;251389.4556693861;456109.75032730796;454559.59357896424;;168517.74571465285;471112.8868819084;202324.76738412015;224916.92659983123;274.10136833645146;2579907.996763219;995082.2407421025;168775.8969085713;0.0;0;163;178;0;0;0;0;8;48;53;1061711852464.7;395064038870.05347;749431560744.3401;37625.816066317115;11602.687158321192;2390.569832848766;4439.7582282632375;2251024.663240799;894975.4722190362;43065.82294736552;529583.7185270323;5.93520644820871;0.45039203577682896
4874;2019-01-28 02:14:40.859;689;182;104;104;103;55;168;29;-31;33;613;591;-31;48;229;231;239;182;181;177;166;27;558;360;362;138;365;262;559;-2.0;81.0;757.0;277.0;116.0;0;0;61;1;0;0;0;0;0;0;1;0;1;0;0;28490.732421875;8888.5146484375;0.0;2001.2854003906198;401.0;61787;;;Calculated values ==>;1548638080.859;342.06000000000006;291.36;283.56;283.56;283.46000000000004;278.66;274.38016830617;289.96000000000004;276.06;270.06;276.46000000000004;334.46000000000004;332.26000000000005;270.06;277.96000000000004;296.06;296.26000000000005;297.06;291.36;290.86;289.76000000000005;;313.26000000000005;275.86;242.14157278889297;262.7682575881327;274.38016830617;291.26000000000005;5580000.0;3600000.0;3620000.0000000005;1380000.0;3650000.0;2620000.0;5590000.0;0.0;0.013500000000000002;0.12616666666666668;0.04616666666666667;0.01933333333333333;0.01933333333333333;;8888.5146484375;0.0;2001.2854003906198;28490.732421875;499807.37141913705;249450.2424069493;224637.22318914058;224637.22318914058;224358.16456840996;430148.3826014536;454842.94378697337;445539.89280517446;472262.261994151;517720.3666589449;515450.3901820298;445539.89280517446;455694.20905127644;462745.3384353217;463758.2318617846;426309.199536369;249450.2424069493;456109.75032730796;454559.59357896424;;168517.74571465285;471673.81221397576;202861.81927606865;224637.22318914058;274.3190842385997;2580395.519560161;995232.3958279984;168803.58778309613;0.0;0;163;178;0;0;0;0;8;48;54;1061939803864.8035;395151567170.09326;749596227294.4149;30617.883610255518;12410.153673966712;2387.595921247166;4445.16582753659;2251621.511264492;895185.4845229107;43107.61198870887;529661.424592039;4.578669838696592;0.3598017354250771
4875;2019-01-28 02:15:37.849;690;183;103;103;102;57;168;29;-55;33;557;538;-38;64;230;230;239;187;180;177;166;28;559;362;362;134;366;261;560;-1.0;80.0;753.0;288.0;116.0;0;0;66;1;0;0;0;0;0;0;1;0;1;0;0;28665.640625;9080.392578125;0.0;1998.66015625;401.0;61788;;;Calculated values ==>;1548638137.849;342.16;291.46000000000004;283.46000000000004;283.46000000000004;283.36;278.86;274.5913991737795;289.96000000000004;276.06;267.66;276.46000000000004;328.86;326.96000000000004;269.36;279.56;296.16;296.16;297.06;291.86;290.86;289.76000000000005;;313.26000000000005;275.96000000000004;241.2770596917726;262.63441904999945;274.5913991737795;291.16;5590000.0;3620000.0000000005;3620000.0000000005;1340000.0;3660000.0;2610000.0;5600000.0;0.0;0.013333333333333334;0.1255;0.048;0.01933333333333333;0.01933333333333333;;9080.392578125;0.0;1998.66015625;28665.640625;499839.7431834961;249782.7387479548;224339.63702843452;224339.63702843452;224061.38966847598;430014.67791919125;454842.94378697337;442479.54237244016;472787.01963726926;512019.98490246345;510048.9184791476;444795.6313925948;457824.1538955593;462728.6262450802;463328.15220803814;426024.41690300405;251336.13272965632;456109.75032730796;454559.59357896424;;168517.74571465285;472299.7188790419;203406.57421199698;224339.63702843452;274.5393077479056;2580847.928129673;995374.6247200835;168835.24846327823;0.0;0;163;178;0;0;0;0;8;48;54;1062146107664.838;395229073570.1062;749745256144.4398;30003.65750413562;12906.870944018157;2329.1771223113033;4450.919159976907;2252101.3476018095;895385.8758053024;43144.946557569616;529731.8395758616;4.485096869000973;0.35555645149149384
4876;2019-01-28 02:16:37.860;692;190;103;102;100;58;168;29;-71;33;533;523;-73;62;230;230;239;192;180;177;166;28;557;363;362;134;367;263;557;-2.0;82.0;583.0;281.0;116.0;0;0;76;1;0;0;0;0;0;0;1;0;1;0;0;29270.828125;9580.705078125;0.0;2003.9353027343802;401.0;61789;;;Calculated values ==>;1548638197.86;342.36;292.16;283.46000000000004;283.36;283.16;278.96000000000004;274.69669130483857;289.96000000000004;276.06;266.06;276.46000000000004;326.46000000000004;325.46000000000004;265.86;279.36;296.16;296.16;297.06;292.36;290.86;289.76000000000005;;313.26000000000005;275.96000000000004;241.2770596917726;262.9017227912062;274.69669130483857;291.16;5570000.0;3629999.9999999995;3620000.0000000005;1340000.0;3670000.0000000005;2630000.0;5570000.0;0.0;0.013666666666666666;0.09716666666666667;0.04683333333333333;0.01933333333333333;0.01933333333333333;;9580.705078125;0.0;2003.9353027343802;29270.828125;500288.0886878716;411111.06218014384;224395.34351883474;224116.5712813661;223560.92083718302;429947.3805835815;454842.94378697337;439817.988088531;472787.01963726926;509348.602295345;508306.91740540107;439533.1394652514;457256.42423688935;462577.97297337826;463178.7302339447;426592.15758848126;411902.9413244403;456109.75032730796;454559.59357896424;;168517.74571465285;472299.7188790419;203643.45899442208;224395.34351883474;274.6355339819425;2581330.8205493125;995530.1623770167;168868.60954046724;0.0;0;163;178;0;0;0;0;8;48;54;1062363347484.5411;395309488309.9963;749902484964.225;22948.29174364425;12582.068171263028;200.7526222752265;4449.84216782917;2252542.694743749;895598.3225724075;43166.03317058279;529806.0261852106;3.468468021795507;0.2935513697805366
4877;2019-01-28 02:17:37.870;693;191;102;102;98;57;168;29;-72;33;540;531;-74;53;231;230;239;192;180;177;166;28;554;361;362;136;366;262;554;-2.0;79.0;665.0;249.0;116.0;0;0;81;1;0;0;0;0;0;0;1;0;1;0;0;29571.75;9849.623046875;0.0;1981.31005859375;401.0;61790;;;Calculated values ==>;1548638257.87;342.46000000000004;292.26000000000005;283.36;283.36;282.96000000000004;278.86;274.4858918419099;289.96000000000004;276.06;265.96000000000004;276.46000000000004;327.16;326.26000000000005;265.76000000000005;278.46000000000004;296.26000000000005;296.16;297.06;292.36;290.86;289.76000000000005;;313.26000000000005;275.96000000000004;241.71165711629368;262.7682575881327;274.4858918419099;291.16;5540000.0;3610000.0;3620000.0000000005;1360000.0;3660000.0;2620000.0;5540000.0;0.0;0.013166666666666667;0.11083333333333334;0.0415;0.01933333333333333;0.01933333333333333;;9849.623046875;0.0;1981.31005859375;29571.75;500702.54545331356;412801.4708678641;224172.12120598205;224172.12120598205;223061.24201246156;430081.6785162784;454842.94378697337;439892.41145105707;472525.0707617092;510166.8205287845;509230.9945167204;439608.29586028616;456312.18921735487;462862.4135483707;463477.27075599786;427430.40120856586;413177.15693683183;456109.75032730796;454559.59357896424;;168517.74571465285;472036.2627623985;203147.39662035485;224172.12120598205;274.43436693279415;2581821.257092746;995692.1087645995;168901.82545353603;0.0;0;163;178;0;0;0;0;8;48;54;1062580583684.5066;395390501809.9834;750060011214.2;26239.239143736162;11158.887944894814;187.66771624449808;4454.157799210989;2252952.659150427;895796.1968468942;43169.2705462093;529880.2385515907;3.553392807592991;0.2865963975698939
4878;2019-01-28 02:18:37.840;693;189;102;101;96;54;168;28;-69;34;553;542;-63;49;230;230;239;190;180;177;166;28;549;360;362;135;364;261;549;-2.0;78.0;636.0;163.0;116.0;0;0;85;1;0;0;0;0;0;0;1;0;1;0;0;29614.1875;10033.015625;0.0;1977.7517089843802;400.0;61791;;;Calculated values ==>;1548638317.84;342.46000000000004;292.06;283.36;283.26000000000005;282.76000000000005;278.56;274.38016830617;289.96000000000004;275.96000000000004;266.26000000000005;276.56;328.46000000000004;327.36;266.86;278.06;296.16;296.16;297.06;292.16;290.86;289.76000000000005;;313.16;275.96000000000004;241.49495122638035;262.63441904999945;274.38016830617;291.16;5490000.0;3600000.0;3620000.0000000005;1350000.0;3640000.0;2610000.0;5490000.0;0.0;0.013000000000000001;0.10600000000000001;0.027166666666666665;0.01933333333333333;0.01933333333333333;;10033.015625;0.0;1977.7517089843802;29614.1875;501178.4026845573;414127.2103214636;224265.5351087286;223985.98748797938;222597.76937715456;430148.3826014536;454842.94378697337;440531.010254576;472753.7123474745;511605.4068801823;510464.2684647924;441370.9305834719;455983.40564438805;463029.0030910028;463626.08760426834;428793.8113467646;414485.982530214;456109.75032730796;454559.59357896424;;168099.92630828856;472168.09959432366;202899.99214454324;224265.5351087286;274.3338816085685;2582314.2266307417;995857.7145759497;168934.80113885755;0.0;0;163;178;0;0;0;0;8;48;54;1062797675084.6101;395471761160.02216;750216832764.2748;25188.887919663473;7315.116919052369;186.00177461515793;4452.351797091222;2253381.012592297;895950.0699124803;43172.3829016784;529954.422354472;3.092421772697918;0.22555922833380343
4879;2019-01-28 02:19:37.871;691;184;102;101;96;52;168;28;-64;34;564;552;-55;46;230;230;239;186;180;177;166;28;546;357;362;133;362;259;546;-3.0;84.0;70.0;187.0;116.0;0;0;86;1;0;0;0;0;0;0;1;0;1;0;0;29691.626953125;10030.548828125;0.0;1980.20251464844;397.0;61792;;;Calculated values ==>;1548638377.871;342.26;291.56;283.36;283.26000000000005;282.76000000000005;278.36;274.0616903277293;289.96000000000004;275.96000000000004;266.76000000000005;276.56;329.56;328.36;267.66;277.76000000000005;296.16;296.16;297.06;291.76000000000005;290.86;289.76000000000005;;312.86;275.96000000000004;241.05796691057077;262.3656120759269;274.0616903277293;291.16;5460000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2590000.0;5460000.0;0.0;0.014;0.011666666666666665;0.03116666666666667;0.01933333333333333;0.01933333333333333;;10030.548828125;0.0;1980.20251464844;29691.626953125;501209.3888556693;413534.6774420643;224322.08937577574;224042.0024196758;222651.19382801728;430346.717906069;454842.94378697337;441651.42691000237;473014.93639070686;512920.55795429705;511679.17670799454;442890.05791637796;455943.9796757489;463328.15220803814;464070.7449757509;429592.85692048894;414260.4934188599;456109.75032730796;454559.59357896424;;166846.47414792277;472431.1216696904;201809.6838839726;224322.08937577574;273.8962658403837;2582808.6970967944;996024.9973315665;168967.80113198844;0.0;0;163;178;0;0;0;0;8;48;54;1063014987305.1073;395552202700.2062;750372913364.6318;2798.1536686370137;8434.368144321537;214.6530890228065;4451.258414594977;2253614.3584391624;896081.3834319251;43175.72341725813;530028.6574413943;1.3236834951330512;0.11751500130762621
4880;2019-01-28 02:20:37.861;689;182;102;101;95;50;168;26;-60;33;575;561;-52;47;228;231;239;184;180;177;166;26;544;355;362;132;360;255;545;-1.0;81.0;325.0;215.0;116.0;0;0;78;1;0;0;0;0;0;0;1;0;1;0;0;29138.87109375;9520.095703125;0.0;1939.96984863281;395.0;61793;;;Calculated values ==>;1548638437.861;342.06000000000006;291.36;283.36;283.26000000000005;282.66;278.16;273.8482719121499;289.96000000000004;275.76000000000005;267.16;276.46000000000004;330.66;329.26000000000005;267.96000000000004;277.86;295.96000000000004;296.26000000000005;297.06;291.56;290.86;289.76000000000005;;312.66;275.76000000000005;240.83765695389522;261.82340779136865;273.8482719121499;291.16;5440000.0;3550000.0;3620000.0000000005;1320000.0;3600000.0;2550000.0;5450000.0;0.0;0.013500000000000002;0.05416666666666667;0.035833333333333335;0.01933333333333333;0.01933333333333333;;9520.095703125;0.0;1939.96984863281;29138.87109375;501145.82200810715;413212.84157674;224341.0261637695;224060.75807942796;222392.6220757422;430477.46260093397;454842.94378697337;443025.4612223431;473048.1168422736;514403.8990935423;512961.62818597374;444105.3082758475;456723.56068594067;463361.4524620667;464496.52518415696;430118.0525333512;413945.88199973485;456109.75032730796;454559.59357896424;;166010.84420003442;472367.87413283327;201438.91078505374;224341.0261637695;273.7425693281871;2583298.869538238;996187.8922156799;169000.46379033715;0.0;0;163;178;0;0;0;0;8;48;54;1063232151105.1418;395631689450.2188;750527087664.6564;13085.938148686508;9708.287853295433;218.32430220382045;4450.892303360431;2253746.703809756;896232.547033796;43179.330960828105;530102.8296666242;2.396447252723933;0.20006471251026442
4881;2019-01-28 02:21:37.842;688;180;102;102;95;49;168;24;-54;32;582;567;-49;53;227;231;239;181;180;177;166;24;540;354;362;130;359;252;541;-1.0;82.0;497.0;228.0;116.0;0;0;67;1;0;0;0;0;0;0;1;0;1;0;0;28448.66015625;8872.7587890625;0.0;1930.30627441406;393.0;61794;;;Calculated values ==>;1548638497.842;341.96000000000004;291.16;283.36;283.36;282.66;278.06;273.7412296467126;289.96000000000004;275.56;267.76000000000005;276.36;331.36;329.86;268.26000000000005;278.46000000000004;295.86;296.26000000000005;297.06;291.26000000000005;290.86;289.76000000000005;;312.46000000000004;275.56;240.39332010688793;261.41265627149306;273.7412296467126;291.16;5400000.0;3540000.0;3620000.0000000005;1300000.0;3590000.0;2520000.0;5410000.0;0.0;0.013666666666666666;0.08283333333333333;0.038;0.01933333333333333;0.01933333333333333;;8872.7587890625;0.0;1930.30627441406;28448.66015625;501399.31664964254;414135.20160198;224417.20489089686;224417.20489089686;222463.8835746346;430542.39183029096;454842.94378697337;444435.6982848902;473211.5349843978;515382.1778759195;513841.3858802524;445099.7727794384;457936.00528730644;463378.2884684054;464643.3069250969;431151.26047866285;414492.11232454475;456109.75032730796;454559.59357896424;;165175.21790254305;472436.3020657052;201203.151154437;224417.20489089686;273.6459601703926;2583778.613664464;996341.117466279;169032.70587810516;0.0;0;163;178;0;0;0;0;8;48;54;1063449282324.9485;395710264560.14886;750679139499.521;20147.762653972542;10306.859734628191;227.67502477294732;4449.419514635969;2254023.5636161542;896399.2871124629;43183.04644494027;530176.9754447741;3.252013824001151;0.26417165268124715
4882;2019-01-28 02:22:37.842;689;178;102;102;96;49;168;23;-48;31;587;572;-47;62;226;232;239;180;180;177;166;23;540;353;362;129;357;249;541;232.0;80.0;442.0;234.0;116.0;0;0;52;1;0;0;0;0;0;0;1;0;1;0;0;27557.826171875;8039.8017578125;0.0;1912.35729980469;395.0;61795;;;Calculated values ==>;1548638557.842;342.06000000000006;290.96000000000004;283.36;283.36;282.76000000000005;278.06;273.6339639331285;289.96000000000004;275.46000000000004;268.36;276.26000000000005;331.86;330.36;268.46000000000004;279.36;295.76000000000005;296.36;297.06;291.16;290.86;289.76000000000005;;312.66;275.46000000000004;240.16925963744896;260.9983114674233;273.6339639331285;291.16;5400000.0;3529999.9999999995;3620000.0000000005;1290000.0;3570000.0000000005;2490000.0;5410000.0;0.03866666666666666;0.013333333333333334;0.07366666666666667;0.039;0.01933333333333333;0.057999999999999996;;8039.8017578125;0.0;1912.35729980469;27557.826171875;501525.6711447226;413408.5767822079;224417.20489089686;224417.20489089686;222741.01570910105;430607.02586249536;454842.94378697337;445816.80327866046;473244.79008953704;516151.5511025021;514614.91409673897;445947.663979116;459488.9123983648;463544.24104893836;464919.9936635114;431151.26047866285;414135.20160198;456109.75032730796;454559.59357896424;;166010.84420003442;472470.6178721596;200984.34617557446;208795.2990806819;273.55590642752077;2584245.3343838654;996482.0554708362;169064.72807455697;0.0;0;163;178;0;0;0;0;8;48;54;1063666482324.9485;395787964560.14886;750829439499.521;18035.991006594002;10587.96459616682;226.88078502243775;14254.329080900374;2254341.7615633258;896573.4106485528;43186.8344100219;530332.8400164036;4.331237595694551;0.25095253519146427
4883;2019-01-28 02:23:37.872;691;178;102;102;97;50;168;22;-43;30;590;575;-44;75;225;232;239;180;180;177;166;21;538;353;362;128;359;247;539;320.0;78.0;161.0;270.0;116.0;0;0;35;1;0;0;0;0;0;0;1;0;1;0;0;26695.666015625;7062.38720703125;0.0;1899.34289550781;397.0;61796;;;Calculated values ==>;1548638617.872;342.26;290.96000000000004;283.36;283.36;282.86;278.16;273.6339639331285;289.96000000000004;275.36;268.86;276.16;332.16;330.66;268.76000000000005;280.66;295.66;296.36;297.06;291.16;290.86;289.76000000000005;;312.86;275.26000000000005;239.943914813709;260.72004837742526;273.6339639331285;291.16;5380000.0;3529999.9999999995;3620000.0000000005;1280000.0;3590000.0;2470000.0;5390000.0;0.05333333333333334;0.013000000000000001;0.026833333333333334;0.045000000000000005;0.01933333333333333;0.07266666666666667;;7062.38720703125;0.0;1899.34289550781;26695.666015625;501967.25616704155;414232.6788787524;224455.55573475675;224455.55573475675;223055.324031419;430607.02586249536;454842.94378697337;446851.7923560747;473278.11375594366;516628.74024845404;515094.77440040867;446722.3586932076;461334.44580757606;463113.4986451415;464919.9936635114;431659.61180577293;414939.32957150566;456109.75032730796;454559.59357896424;;166846.47414792277;472408.29492823046;200871.139697056;207145.89258782042;273.5115713293809;2584697.672874763;996607.9699712706;169096.50812492025;0.0;0;163;178;0;0;0;0;8;48;54;1063883790924.845;395865103110.1121;750978313899.4501;6600.480846350334;12219.17198540285;217.36366904547458;17978.728938689786;2254547.1681473018;896763.565149711;43190.53829815592;530601.5831375138;4.1304240382112205;0.2124385062054888
4884;2019-01-28 02:24:37.833;694;177;103;103;98;50;168;23;-39;29;593;578;-42;90;226;232;239;179;180;177;167;22;543;353;362;127;359;248;544;95.0;80.0;501.0;227.0;116.0;0;0;25;1;0;0;0;0;0;0;1;0;1;0;0;26219.919921875;6560.9130859375;0.0;1909.1525878906198;399.0;61797;;;Calculated values ==>;1548638677.833;342.56000000000006;290.86;283.46000000000004;283.46000000000004;282.96000000000004;278.16;273.6339639331285;289.96000000000004;275.46000000000004;269.26000000000005;276.06;332.46000000000004;330.96000000000004;268.96000000000004;282.16;295.76000000000005;296.36;297.06;291.06;290.86;289.86;;313.06;275.36;239.71726792356844;260.85938512811435;273.6339639331285;291.16;5430000.0;3529999.9999999995;3620000.0000000005;1270000.0;3590000.0;2480000.0;5440000.0;0.01583333333333333;0.013333333333333334;0.08349999999999999;0.03783333333333334;0.01933333333333333;0.035166666666666666;;6560.9130859375;0.0;1909.1525878906198;26219.919921875;501873.52217159176;248277.03352909957;224641.1213295069;224641.1213295069;223242.1172877942;430607.02586249536;454842.94378697337;447179.02754465566;473311.50582222524;516850.46614840114;515315.81805431185;446790.7455202938;462938.13792423817;463245.95189034037;464919.9936635114;430378.4704162106;412511.102088295;456109.75032730796;454701.3540030205;;167682.10792650707;472636.01036501786;200997.54224602322;213995.90799808057;273.5610723483516;2585138.349464566;996721.4236807706;169128.22495791322;0.0;0;163;178;0;0;0;0;8;48;54;1064100849744.7207;395941553385.06836;751126717374.3651;20556.154022435807;10276.988710501964;238.2315777055415;8464.808184507054;2254773.326339307;896950.9113011991;43194.33245740242;530821.8027109216;4.667753948746143;0.3269032746518545
4885;2019-01-28 02:25:37.873;698;178;104;104;99;50;168;22;-36;29;595;581;-40;103;225;232;239;183;180;177;167;21;551;353;362;127;358;251;553;300.0;79.0;38.0;234.0;116.0;0;0;24;1;0;0;0;0;0;0;1;0;1;0;0;26278.36328125;6644.421875;0.0;1938.9460449218802;402.0;61798;;;Calculated values ==>;1548638737.873;342.96000000000004;290.96000000000004;283.56;283.56;283.06;278.16;273.6339639331285;289.96000000000004;275.36;269.56;276.06;332.66;331.26000000000005;269.16;283.46000000000004;295.66;296.36;297.06;291.46000000000004;290.86;289.86;;313.36;275.26000000000005;239.71726792356844;261.27494424493943;273.6339639331285;291.16;5510000.0;3529999.9999999995;3620000.0000000005;1270000.0;3579999.9999999995;2510000.0;5530000.0;0.05;0.013166666666666667;0.006333333333333333;0.039;0.01933333333333333;0.06933333333333333;;6644.421875;0.0;1938.9460449218802;26278.36328125;501624.3337441012;248226.0648476083;224750.3340974183;224750.3340974183;223356.10594676767;430607.02586249536;454842.94378697337;446998.6398415;473311.50582222524;516800.57655865554;515365.46801136446;446477.35336509056;464007.09141267085;463263.0670591279;464919.9936635114;428253.3279101375;250135.18551670175;456109.75032730796;454701.3540030205;;168935.5661677829;472539.452344174;200868.01745873544;207527.50959836817;273.5103481174431;2585576.126814776;996831.5415016804;169160.31382482534;0.0;0;163;178;0;0;0;0;8;48;54;1064318194544.5826;396017804185.0199;751276517174.2699;1558.827275090842;10595.185960532102;2345.222208180237;17137.38654538923;2254957.7407110096;897124.9620465398;43215.87559145882;531035.2965679503;3.6858051856036886;0.15807152020481793
