;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4886;2019-01-28 02:26:37.843;704;183;104;104;101;51;168;24;-35;29;600;585;-38;111;226;232;239;186;180;177;167;22;552;356;362;125;362;253;554;116.0;81.0;255.0;255.0;116.0;0;0;24;1;0;0;0;0;0;0;1;0;1;0;0;26310.939453125;6619.96923828125;0.0;1971.77502441406;404.0;61799;;;Calculated values ==>;1548638797.843;343.56000000000006;291.46000000000004;283.56;283.56;283.26000000000005;278.26000000000005;273.955091788801;289.96000000000004;275.56;269.66;276.06;333.16;331.66;269.36;284.26000000000005;295.76000000000005;296.36;297.06;291.76000000000005;290.86;289.86;;313.56;275.36;239.25999513918347;261.54996906429363;273.955091788801;291.16;5520000.0;3560000.0;3620000.0000000005;1250000.0;3620000.0000000005;2530000.0;5540000.0;0.01933333333333333;0.013500000000000002;0.042499999999999996;0.042499999999999996;0.01933333333333333;0.03866666666666666;;6619.96923828125;0.0;1971.77502441406;26310.939453125;502291.7716085782;250084.03125215016;224731.37597688817;224731.37597688817;223893.45923393773;430412.23801567365;454842.94378697337;446747.98035935283;473570.8395533915;517143.53387250955;515604.3606169956;446355.1379311108;464644.3512885259;462796.2276784706;464480.4244350529;427980.67304567294;410846.3285738816;456109.75032730796;454701.3540030205;;169771.2103021376;472897.388903147;201697.92987297595;213214.65292493207;273.84816995639756;2586014.1518823435;996942.0228260475;169192.8868724142;0.0;0;163;178;0;0;0;0;8;48;54;1064535285944.6862;396093366385.05597;751427641574.342;10414.627145671016;11525.977008782269;231.31365036918328;9337.485775019419;2255057.4696085034;897309.2128998595;43237.33598805756;531255.8101920909;3.6674047337108577;0.26488336859749195
4887;2019-01-28 02:27:37.864;709;185;104;104;102;51;168;25;-38;30;609;590;-40;98;227;232;239;187;180;177;167;23;551;357;362;137;363;253;553;-1.0;81.0;458.0;228.0;116.0;0;100;24;1;0;0;0;0;0;0;1;0;0;0;0;25566.625;6633.2568359375;0.0;1128.00476074219;404.0;61800;;;Calculated values ==>;1548638857.864;344.06000000000006;291.66;283.56;283.56;283.36;278.26000000000005;274.0616903277293;289.96000000000004;275.66;269.36;276.16;334.06;332.16;269.16;282.96000000000004;295.86;296.36;297.06;291.86;290.86;289.86;;313.56;275.46000000000004;241.92719264551067;261.54996906429363;274.0616903277293;291.16;5510000.0;3570000.0000000005;3620000.0000000005;1370000.0;3629999.9999999995;2530000.0;5530000.0;0.0;0.013500000000000002;0.07633333333333334;0.038;0.01933333333333333;0.01933333333333333;;6633.2568359375;0.0;1128.00476074219;25566.625;503018.5681630195;410894.04197200795;224750.3340974183;224750.3340974183;224190.72046730405;430346.717906069;454842.94378697337;446355.1379311108;472100.0868749512;518065.9954184448;516117.66574255534;446092.4995817176;463126.3869970346;462779.1394524961;464333.32306390855;428253.3279101375;411690.63993804477;456109.75032730796;454701.3540030205;;169771.2103021376;471414.1961389312;202006.51923736397;224750.3340974183;273.9729734456804;2586446.616230074;997052.5050321791;169218.72741171144;0.0;0;163;178;0;0;0;0;8;48;54;1064752561965.2178;396171993895.24835;751579494704.7136;18651.944560289343;10237.491722259556;223.5962876232516;4445.719718174975;2255299.77581748;897490.6386165126;43241.12823103743;531370.7104391648;4.3238785177275485;0.35358222141676576
4888;2019-01-28 02:28:37.894;714;184;103;103;102;53;168;26;-45;31;619;595;-44;84;228;231;239;186;180;177;167;25;548;359;362;143;365;254;550;-2.0;83.0;406.0;239.0;116.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;25430.73828125;6529.876953125;0.0;1098.322265625;405.0;61801;;;Calculated values ==>;1548638917.894;344.56000000000006;291.56;283.46000000000004;283.46000000000004;283.36;278.46000000000004;274.27422755570615;289.96000000000004;275.76000000000005;268.66;276.26000000000005;335.06;332.66;268.76000000000005;281.56;295.96000000000004;296.26000000000005;297.06;291.76000000000005;290.86;289.86;;313.66;275.66;243.1966462407574;261.6868853414304;274.27422755570615;291.16;5480000.0;3590000.0;3620000.0000000005;1430000.0;3650000.0;2540000.0;5500000.0;0.0;0.013833333333333333;0.06766666666666667;0.03983333333333334;0.01933333333333333;0.01933333333333333;;6529.876953125;0.0;1098.322265625;25430.73828125;503928.05225016264;411831.94049012626;224526.78824247757;224526.78824247757;224246.7684676931;430214.79039162316;454842.94378697337;445237.6107652672;471403.80223619274;519006.79524438415;516545.7077253305;445370.2163226268;461325.6113439866;462611.58588635;463906.4806118374;429061.6920842357;412601.8314242595;456109.75032730796;454701.3540030205;;170189.03402730724;470810.46499630326;202538.2244147513;224526.78824247757;274.1889011102052;2586871.8067462286;997162.252660093;169237.28941328495;0.0;0;163;178;0;0;0;0;8;48;54;1064969870565.1143;396256035895.2083;751731670754.6411;16422.65847638491;10686.177583165152;227.69473912967075;4450.04160470383;2255592.210320159;897665.0897092635;43244.89086997119;531444.8788491589;4.166982467533444;0.34984173284076003
4889;2019-01-28 02:29:37.875;716;184;102;103;102;54;168;27;-49;32;608;586;-45;89;229;230;239;185;181;177;167;26;554;360;362;137;365;259;556;-1.0;83.0;163.0;194.0;116.0;0;1;34;1;0;0;0;0;0;0;1;1;0;0;0;26789.833984375;7168.54833984375;0.0;1997.91418457031;405.0;61802;;;Calculated values ==>;1548638977.875;344.76;291.56;283.36;283.46000000000004;283.36;278.56;274.38016830617;289.96000000000004;275.86;268.26000000000005;276.36;333.96000000000004;331.76000000000005;268.66;282.06;296.06;296.16;297.06;291.66;290.86;289.86;;313.66;275.76000000000005;241.92719264551067;262.3656120759269;274.38016830617;291.26000000000005;5540000.0;3600000.0;3620000.0000000005;1370000.0;3650000.0;2590000.0;5560000.0;0.0;0.013833333333333333;0.027166666666666665;0.03233333333333333;0.01933333333333333;0.01933333333333333;;7168.54833984375;0.0;1997.91418457031;26789.833984375;503624.32387314853;250370.13788166858;224135.04677969657;224413.99526412465;224135.04677969657;430148.3826014536;454842.94378697337;443707.44878851133;472295.8960165899;517458.2931332105;515192.0571574921;444248.8237709232;461154.34927098255;462745.3384353217;463626.08760426834;427430.40120856586;250760.72137521344;456109.75032730796;454701.3540030205;;170189.03402730724;471708.256711685;202700.12667412858;224135.04677969657;274.25636449766426;2587306.8403771003;997276.3700554771;169263.08321305632;0.0;0;163;178;0;0;0;0;8;49;54;1065187001784.9209;396340009295.13354;751885522019.5042;6547.365584107398;8697.92953788099;2443.930571028042;4457.615272984262;2255783.566571818;897826.5727826236;43267.14736408034;531519.0858167568;2.416072820568954;0.18869253053154805
4890;2019-01-28 02:30:37.865;717;182;102;102;102;56;168;25;-52;32;569;555;-45;95;230;230;239;181;180;177;167;25;557;360;362;132;365;260;559;0.0;81.0;52.0;211.0;116.0;0;1;42;1;0;0;0;0;0;0;1;1;0;0;0;27320.955078125;7677.0419921875;0.0;2024.34460449219;406.0;61803;;;Calculated values ==>;1548639037.865;344.86;291.36;283.36;283.36;283.36;278.76000000000005;274.38016830617;289.96000000000004;275.66;267.96000000000004;276.36;330.06;328.66;268.66;282.66;296.16;296.16;297.06;291.26000000000005;290.86;289.86;;313.76000000000005;275.66;240.83765695389522;262.5002047102346;274.38016830617;291.16;5570000.0;3600000.0;3620000.0000000005;1320000.0;3650000.0;2600000.0;5590000.0;0.0;0.013500000000000002;0.008666666666666666;0.035166666666666666;0.01933333333333333;0.01933333333333333;;7677.0419921875;0.0;2024.34460449219;27320.955078125;503472.4872719265;249450.2424069493;224079.7428891606;224079.7428891606;224079.7428891606;430148.3826014536;454842.94378697337;443096.21656197624;472950.9869074988;513349.94762230857;511901.23607106146;444048.8891517646;461716.9984112727;462878.96902001434;463626.08760426834;426592.15758848126;249070.90486057595;456109.75032730796;454701.3540030205;;170606.85888663295;472270.6324499597;202473.62437243632;224079.7428891606;274.16839401118045;2587757.688465486;997400.0626893883;169296.5964498333;0.0;0;163;178;0;0;0;0;8;49;54;1065404165584.9554;396420695845.14636;752041196069.5289;2085.3957989760124;9487.86145072624;2396.536911826722;4458.684481534624;2255855.4942600755;897978.0957828431;43307.47787023903;531593.3759309733;1.8995716189035046;0.16020982533325384
4891;2019-01-28 02:31:40.855;718;175;102;102;100;57;168;25;-53;32;564;553;-44;90;230;230;238;175;180;177;167;25;552;361;362;126;366;260;553;-1.0;81.0;0.0;212.0;116.0;0;1;45;1;0;0;0;0;0;0;1;1;0;0;0;27421.54296875;7780.68017578125;0.0;2049.13354492188;405.0;61804;;;Calculated values ==>;1548639100.855;344.96000000000004;290.66;283.36;283.36;283.16;278.86;274.4858918419099;289.96000000000004;275.66;267.86;276.36;329.56;328.46000000000004;268.76000000000005;282.16;296.16;296.16;296.96000000000004;290.66;290.86;289.86;;313.66;275.66;239.4893008659735;262.5002047102346;274.4858918419099;291.16;5520000.0;3610000.0;3620000.0000000005;1260000.0;3660000.0;2600000.0;5530000.0;0.0;0.013500000000000002;0.0;0.035333333333333335;0.01933333333333333;0.01933333333333333;;7780.68017578125;0.0;2049.13354492188;27421.54296875;504061.8800467832;247112.04948343278;224190.72046730405;224190.72046730405;223633.68038994563;430081.6785162784;454842.94378697337;442959.3964716924;473730.12397807144;512832.8210016282;511694.08233467554;444184.27643647336;461120.3675951703;462728.6262450802;463477.27075599786;427726.83581261255;247112.04948343278;456109.75032730796;454701.3540030205;;170189.03402730724;473055.95023356355;202606.38829360227;224190.72046730405;274.2245732836442;2588236.6092922213;997535.2962893199;169332.23372603752;0.0;0;163;178;0;0;0;0;8;49;54;1065632189384.99;396501952945.1587;752204970069.5537;0.0;9555.884521878632;2438.299615443927;4456.538915023851;2255873.738576936;898144.7021104814;43349.77597480832;531671.3717534503;1.6735538963163263;0.1452801052653924
4892;2019-01-28 02:32:37.886;719;171;102;101;99;58;168;24;-47;31;578;565;-38;84;230;230;238;172;180;177;167;24;554;359;362;126;364;258;555;-2.0;80.0;0.0;191.0;116.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;26878.38671875;7944.14892578125;0.0;1194.08227539062;406.0;61805;;;Calculated values ==>;1548639157.886;345.06000000000006;290.26000000000005;283.36;283.26000000000005;283.06;278.96000000000004;274.27422755570615;289.96000000000004;275.56;268.46000000000004;276.26000000000005;330.96000000000004;329.66;269.36;281.56;296.16;296.16;296.96000000000004;290.36;290.86;289.86;;313.76000000000005;275.56;239.4893008659735;262.23063862743834;274.27422755570615;291.16;5540000.0;3590000.0;3620000.0000000005;1260000.0;3640000.0;2580000.0;5550000.0;0.0;0.013333333333333334;0.0;0.03183333333333333;0.01933333333333333;0.01933333333333333;;7944.14892578125;0.0;1194.08227539062;26878.38671875;504003.204175397;245576.0215977233;224153.56336585854;223875.07657432664;223319.9879729902;430214.79039162316;454842.94378697337;444178.6338700939;473633.855386716;514453.27838606026;513111.52344504977;445385.61470063974;460711.0992373293;463029.0030910028;463774.604463236;427173.19109922135;245934.5367171681;456109.75032730796;454701.3540030205;;170606.85888663295;472959.5831453042;202083.8089180427;224153.56336585854;274.01215535879743;2588666.717526182;997659.8522236118;169357.92314841534;0.0;0;163;178;0;0;0;0;8;49;54;1065838641604.624;396573812005.0313;752352680359.2919;0.0;8622.878812901157;2416.51539176071;4457.257285651797;2255873.738576936;898288.6955896354;43388.230829556254;531741.9776854252;1.6958042699036113;0.13998346156912647
4893;2019-01-28 02:33:37.886;719;172;102;101;97;57;169;25;-33;33;607;581;-29;58;230;231;238;175;180;177;167;24;549;359;362;131;363;256;550;-2.0;81.0;176.0;248.0;116.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;26539.98046875;7562.154296875;0.0;1160.27612304688;406.0;61806;;;Calculated values ==>;1548639217.886;345.06000000000006;290.36;283.36;283.26000000000005;282.86;278.86;274.27422755570615;290.06;275.66;269.86;276.46000000000004;333.86;331.26000000000005;270.26000000000005;278.96000000000004;296.16;296.26000000000005;296.96000000000004;290.66;290.86;289.86;;313.76000000000005;275.56;240.61611355647437;261.9595390733887;274.27422755570615;291.16;5490000.0;3590000.0;3620000.0000000005;1310000.0;3629999.9999999995;2560000.0;5500000.0;0.0;0.013500000000000002;0.029333333333333333;0.04133333333333333;0.01933333333333333;0.01933333333333333;;7562.154296875;0.0;1160.27612304688;26539.98046875;504464.46313416865;246147.81573559926;224246.7684676931;223967.3992898618;222856.27125374912;430214.79039162316;454984.3640256855;446435.9007703011;473178.34860283375;517608.48370927974;514935.18168911507;446961.53022528044;457898.09175766754;463178.7302339447;463906.4806118374;428544.816295148;247246.96665910832;456109.75032730796;454701.3540030205;;170606.85888663295;472304.9464017478;202247.22326825332;224246.7684676931;274.0757755392095;2589111.8705860777;997789.0714171339;169377.54280173566;0.0;0;163;178;0;0;0;0;8;49;54;1066055841604.624;396650912005.0313;752506880359.2919;7162.867873393402;11162.385889517773;2447.5209700865357;4455.4553203496625;2255933.429142548;898453.5727954889;43428.764465904984;531816.2502904752;2.892339501582785;0.2472253766431906
4894;2019-01-28 02:34:37.897;717;178;102;101;97;56;169;26;-16;33;630;597;-16;50;229;231;238;182;180;177;167;25;553;357;362;134;361;259;554;85.0;79.0;385.0;154.0;116.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;27034.1484375;8095.4580078125;0.0;1161.0595703125;406.0;61807;;;Calculated values ==>;1548639277.897;344.86;290.96000000000004;283.36;283.26000000000005;282.86;278.76000000000005;274.0616903277293;290.06;275.76000000000005;271.56;276.46000000000004;336.16;332.86;271.56;278.16;296.06;296.26000000000005;296.96000000000004;291.36;290.86;289.86;;313.76000000000005;275.66;241.2770596917726;262.3656120759269;274.0616903277293;291.16;5530000.0;3570000.0000000005;3620000.0000000005;1340000.0;3610000.0;2590000.0;5540000.0;0.014166666666666666;0.013166666666666667;0.06416666666666666;0.025666666666666667;0.01933333333333333;0.033499999999999995;;8095.4580078125;0.0;1161.0595703125;27034.1484375;503843.2713578215;248179.23011625995;224172.12120598205;223893.45923393773;222785.0675546653;430346.717906069;454984.3640256855;448095.97445179074;472787.01963726926;519719.69423284516;516325.8055576963;448095.97445179074;456435.7429073308;463344.7402771259;464202.0896790568;427450.8648019861;249697.51223758972;456109.75032730796;454701.3540030205;;170606.85888663295;472007.13841251616;202042.01223534378;214813.61741242855;273.9867948843819;2589558.403510824;997919.5754413652;169396.8908123825;0.0;0;163;178;0;0;0;0;8;49;54;1066273081425.1902;396730426580.2385;752661408684.6946;15788.462575555346;6929.1049052140925;2340.4191420978855;8036.239175784829;2256124.7252946533;898604.3628589489;43468.67128185237;531920.3668294143;3.5752350189298423;0.21109560685060927
4895;2019-01-28 02:35:37.867;715;184;102;101;97;54;169;25;0;33;639;607;-4;48;228;231;238;187;180;177;167;25;554;356;362;134;361;259;556;339.0;84.0;515.0;218.0;116.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;27255.29296875;8271.408203125;0.0;1160.15966796875;407.0;61808;;;Calculated values ==>;1548639337.867;344.66;291.56;283.36;283.26000000000005;282.86;278.56;273.955091788801;290.06;275.66;273.16;276.46000000000004;337.06;333.86;272.76000000000005;277.96000000000004;295.96000000000004;296.26000000000005;296.96000000000004;291.86;290.86;289.86;;313.86;275.66;241.2770596917726;262.3656120759269;273.955091788801;291.16;5540000.0;3560000.0;3620000.0000000005;1340000.0;3610000.0;2590000.0;5560000.0;0.0565;0.014;0.08583333333333334;0.036333333333333336;0.01933333333333333;0.07583333333333334;;8271.408203125;0.0;1160.15966796875;27255.29296875;503497.9194893226;250370.13788166858;224135.04677969657;223856.73452838918;222749.69632998656;430412.23801567365;454984.3640256855;450165.9305612122;472787.01963726926;520643.51264047704;517355.39042186853;449651.65132730565;456190.05618597474;463212.09266578907;464349.45330830896;427173.19109922135;251551.24320648852;456109.75032730796;454701.3540030205;;171024.68490186572;472007.13841251616;201813.6635629097;207504.38983356307;273.8933010470186;2590010.5893167523;998055.8977979122;169416.22463429725;0.0;0;163;178;0;0;0;0;8;49;54;1066490172825.2937;396810786380.27686;752816730984.7687;21316.9029173543;9817.029586202369;2458.7072704982597;18745.769782850522;2256433.7820682186;898743.8442042168;43508.64400561635;532143.4386458053;5.549279851689804;0.26440498522826494
4896;2019-01-28 02:36:37.857;713;185;102;101;97;54;169;25;10;33;641;611;4;50;228;232;238;186;180;177;167;25;550;358;362;135;363;258;551;135.0;78.0;532.0;268.0;116.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;27190.119140625;8304.125;0.0;1150.90551757812;406.0;61809;;;Calculated values ==>;1548639397.857;344.46000000000004;291.66;283.36;283.26000000000005;282.86;278.56;274.1680685717883;290.06;275.66;274.16;276.46000000000004;337.26;334.26000000000005;273.56;278.16;295.96000000000004;296.36;296.96000000000004;291.76000000000005;290.86;289.86;;313.76000000000005;275.66;241.49495122638035;262.23063862743834;274.1680685717883;291.16;5500000.0;3579999.9999999995;3620000.0000000005;1350000.0;3629999.9999999995;2580000.0;5510000.0;0.022500000000000003;0.013000000000000001;0.08866666666666667;0.04466666666666667;0.01933333333333333;0.041833333333333333;;8304.125;0.0;1150.90551757812;27190.119140625;503616.70680939575;411784.30806472205;224228.04392810378;223948.85253245843;222838.4122977445;430280.9020939914;454984.3640256855;451619.51363749814;472656.1521691498;520930.7149873414;517851.0715974565;450857.06869968405;456599.5954917432;462912.4563373884;464185.92985963024;428273.7839724231;412172.66196668637;456109.75032730796;454701.3540030205;;170606.85888663295;471875.0639052514;202272.53878150176;212419.3061002501;274.0810590925562;2590464.2254657745;998194.0042197197;169435.48030103376;0.0;0;163;178;0;0;0;0;8;49;54;1066707336625.3282;396891472930.2897;752971805134.7933;22108.765103898346;12042.24612219415;209.31458607457773;10135.46567059923;2256795.6023216923;898925.974475044;43530.87381550541;532384.0754951286;4.706044195208349;0.328667943973006
4897;2019-01-28 02:37:37.858;711;183;101;101;97;53;169;25;12;33;639;612;9;56;228;232;238;184;180;177;167;25;548;358;362;135;362;256;548;258.0;83.0;320.0;203.0;116.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;27023.431640625;8133.6435546875;0.0;1135.2255859375;405.0;61810;;;Calculated values ==>;1548639457.858;344.26;291.46000000000004;283.26000000000005;283.26000000000005;282.86;278.46000000000004;274.1680685717883;290.06;275.66;274.36;276.46000000000004;337.06;334.36;274.06;278.76000000000005;295.96000000000004;296.36;296.96000000000004;291.56;290.86;289.86;;313.66;275.66;241.49495122638035;261.9595390733887;274.1680685717883;291.16;5480000.0;3579999.9999999995;3620000.0000000005;1350000.0;3620000.0000000005;2560000.0;5480000.0;0.043000000000000003;0.013833333333333333;0.05333333333333334;0.03383333333333333;0.01933333333333333;0.06233333333333334;;8133.6435546875;0.0;1135.2255859375;27023.431640625;503550.31961274805;412314.6283600508;224004.61729554815;224004.61729554815;222892.10613992158;430280.9020939914;454984.3640256855;452223.3063917059;472656.1521691498;520889.7943201763;518121.8101162321;451845.4343742367;457655.63067567954;463062.42787711835;464185.92985963024;428814.2563303796;412695.35991861223;456109.75032730796;454701.3540030205;;170189.03402730724;471875.0639052514;202293.3999623693;209027.36041864933;274.0891718482852;2590916.0125847324;998330.9879072;169454.53171105825;0.0;0;163;178;0;0;0;0;8;49;54;1066924540245.0659;396972474280.19183;753126007704.607;13329.595009564619;9120.846296734177;222.97806702944828;15313.678933425805;2257090.926910942;899102.3365176404;43534.47631431757;532596.1552345094;4.098353070954304;0.20770057868776495
4898;2019-01-28 02:38:37.878;711;181;101;101;96;53;169;24;12;33;635;610;10;63;228;232;238;183;180;177;168;25;544;357;362;135;362;254;545;232.0;83.0;403.0;245.0;116.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;26740.3046875;7782.451171875;0.0;1132.68090820312;404.0;61811;;;Calculated values ==>;1548639517.878;344.26;291.26000000000005;283.26000000000005;283.26000000000005;282.76000000000005;278.46000000000004;274.0616903277293;290.06;275.56;274.36;276.46000000000004;336.66;334.16;274.16;279.46000000000004;295.96000000000004;296.36;296.96000000000004;291.46000000000004;290.86;289.96000000000004;;313.56;275.66;241.49495122638035;261.6868853414304;274.0616903277293;291.16;5440000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;2540000.0;5450000.0;0.03866666666666666;0.013833333333333333;0.06716666666666667;0.04083333333333334;0.01933333333333333;0.057999999999999996;;7782.451171875;0.0;1132.68090820312;26740.3046875;503921.3899030096;412839.4487628918;224060.75807942796;224060.75807942796;222669.07968127984;430346.717906069;454984.3640256855;452571.9226471214;472656.1521691498;520644.6114594319;518084.52149905515;452321.4886820454;458820.28058645286;463062.42787711835;464333.32306390855;429876.5992075301;413581.5929919801;456109.75032730796;454842.94378697337;;169771.2103021376;471875.0639052514;202017.02084875022;209364.93325897612;273.97706324033334;2591364.1930643697;998463.6662412535;169473.437231577;0.0;0;163;178;0;0;0;0;8;49;54;1067141812644.9968;397053501280.1661;753279058704.5585;16828.9375707906;11019.203424807134;225.41425264844173;14237.72461062384;2257342.3317894;899270.2262098491;43538.21416251459;532842.4990178635;4.74600706740166;0.2789707571212216
4899;2019-01-28 02:39:37.888;710;179;101;101;96;53;169;24;12;33;631;607;11;69;228;232;238;181;180;177;168;25;543;356;362;134;360;254;545;224.0;78.0;42.0;165.0;116.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;26614.451171875;7670.2099609375;0.0;1134.16430664062;403.0;61812;;;Calculated values ==>;1548639577.888;344.16;291.06;283.26000000000005;283.26000000000005;282.76000000000005;278.46000000000004;273.955091788801;290.06;275.56;274.36;276.46000000000004;336.26000000000005;333.86;274.26000000000005;280.06;295.96000000000004;296.36;296.96000000000004;291.26000000000005;290.86;289.96000000000004;;313.46000000000004;275.66;241.2770596917726;261.6868853414304;273.955091788801;291.16;5430000.0;3560000.0;3620000.0000000005;1340000.0;3600000.0;2540000.0;5450000.0;0.037333333333333336;0.013000000000000001;0.007;0.0275;0.01933333333333333;0.05666666666666667;;7670.2099609375;0.0;1134.16430664062;26614.451171875;503888.52107996494;412077.96003992134;224060.75807942796;224060.75807942796;222669.07968127984;430412.23801567365;454984.3640256855;452571.9226471214;472787.01963726926;520235.3652421017;517776.9305134413;452446.7616735856;459539.71813925036;463361.4524620667;464480.4244350529;430138.45135239966;412839.4487628918;456109.75032730796;454842.94378697337;;169353.38768963216;472007.13841251616;201673.69639414438;209311.63508677052;273.8387157170504;2591808.8901336216;998592.4598793691;169492.3307567605;0.0;0;163;178;0;0;0;0;8;49;54;1067359048844.9623;397134214730.15326;753431484104.5343;1756.2875837708393;7434.169655505224;224.88703366360198;13913.44082634483;2257497.234478476;899424.0299485121;43541.96729865171;533077.1311619752;2.649681214165571;0.10571884503399887
4900;2019-01-28 02:40:37.859;710;179;102;101;97;52;169;23;12;33;628;605;11;75;227;233;238;181;180;177;168;24;543;355;362;133;359;252;544;194.0;79.0;363.0;161.0;116.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;26196.39453125;7284.97119140625;0.0;1123.92980957031;402.0;61813;;;Calculated values ==>;1548639637.859;344.16;291.06;283.36;283.26000000000005;282.86;278.36;273.8482719121499;290.06;275.46000000000004;274.36;276.46000000000004;335.96000000000004;333.66;274.26000000000005;280.66;295.86;296.46000000000004;296.96000000000004;291.26000000000005;290.86;289.96000000000004;;313.36;275.56;241.05796691057077;261.41265627149306;273.8482719121499;291.16;5430000.0;3550000.0;3620000.0000000005;1330000.0;3590000.0;2520000.0;5440000.0;0.03233333333333333;0.013166666666666667;0.0605;0.026833333333333334;0.01933333333333333;0.051666666666666666;;7284.97119140625;0.0;1123.92980957031;26196.39453125;503888.52107996494;412511.102088295;224360.0059297457;224079.55603503966;222964.24813300895;430477.46260093397;454984.3640256855;452918.5822822412;472917.67418972735;520093.58368634526;517740.33383900055;452794.0909881129;460565.9934367964;463378.2884684054;464757.83745873196;430138.45135239966;413261.04569832893;456109.75032730796;454842.94378697337;;168935.5661677829;472041.5853210863;201513.29926337997;210062.38949982647;273.77161993840735;2592248.7678038087;998717.0261527345;169511.13911261386;0.0;0;163;178;0;0;0;0;8;49;54;1067576143864.8035;397214276015.09467;753583210734.4233;15210.019622641104;7259.175675881787;222.21917444526454;12646.995304835922;2257638.552035244;899546.415311321;43545.69138287211;533298.3611500388;4.202500394962444;0.21688607512392669
4901;2019-01-28 02:41:37.850;711;179;102;102;97;53;169;23;11;32;625;603;11;82;226;233;238;180;180;177;168;23;543;354;362;134;359;255;544;113.0;79.0;620.0;182.0;116.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;26128.568359375;7172.5283203125;0.0;1132.3828125;402.0;61814;;;Calculated values ==>;1548639697.85;344.26;291.06;283.36;283.36;282.86;278.46000000000004;273.7412296467126;290.06;275.46000000000004;274.26000000000005;276.36;335.66;333.46000000000004;274.26000000000005;281.36;295.76000000000005;296.46000000000004;296.96000000000004;291.16;290.86;289.96000000000004;;313.36;275.46000000000004;241.2770596917726;261.82340779136865;273.7412296467126;291.16;5430000.0;3540000.0;3620000.0000000005;1340000.0;3590000.0;2550000.0;5440000.0;0.01883333333333333;0.013166666666666667;0.10333333333333333;0.030333333333333334;0.01933333333333333;0.03816666666666666;;7172.5283203125;0.0;1132.3828125;26128.568359375;504013.99404037604;412511.102088295;224360.0059297457;224360.0059297457;222964.24813300895;430542.39183029096;454984.3640256855;452272.36108738004;472689.592463476;519538.3266726977;517282.1913610144;452272.36108738004;460934.8838162891;463245.95189034037;464904.1018876158;430138.45135239966;412888.4785298496;456109.75032730796;454842.94378697337;;168935.5661677829;471812.00014122744;201272.3891941234;212967.42649251723;273.67303156008217;2592684.7437545694;998837.4872433314;169529.93889738727;0.0;0;163;178;0;0;0;0;8;49;54;1067793311284.5756;397294364000.0106;753735287919.2638;25936.663762303186;8206.368198728824;227.12464216357557;9231.582243405075;2257981.389629738;899675.2755115444;43549.43535299348;533480.6552811943;5.250115040283966;0.3339223990160218
4902;2019-01-28 02:42:37.839;713;179;103;102;99;54;169;23;6;32;624;602;6;84;226;233;238;182;180;177;168;23;552;354;362;135;360;259;554;158.0;82.0;714.0;210.0;116.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;26997.56640625;7986.67822265625;0.0;1159.93493652344;403.0;61815;;;Calculated values ==>;1548639757.839;344.46000000000004;291.06;283.46000000000004;283.36;283.06;278.56;273.7412296467126;290.06;275.46000000000004;273.76000000000005;276.36;335.56;333.36;273.76000000000005;281.56;295.76000000000005;296.46000000000004;296.96000000000004;291.36;290.86;289.96000000000004;;313.46000000000004;275.46000000000004;241.49495122638035;262.3656120759269;273.7412296467126;291.16;5520000.0;3540000.0;3620000.0000000005;1350000.0;3600000.0;2590000.0;5540000.0;0.026333333333333334;0.013666666666666666;0.119;0.035;0.01933333333333333;0.04566666666666666;;7986.67822265625;0.0;1159.93493652344;26997.56640625;503430.95613380347;248554.79682013736;224451.42414037438;224172.12120598205;223338.0271946809;430542.39183029096;454984.3640256855;450933.51448865916;472558.57531478856;519103.4046791766;516840.72573523433;450933.51448865916;460556.61741814035;463096.3509743104;464904.1018876158;427726.83581261255;249697.51223758972;456109.75032730796;454842.94378697337;;169353.38768963216;471679.62040862173;201276.35655394735;211087.69903579238;273.6745823980105;2593127.38037996;998963.7908047966;169549.0380431698;0.0;0;163;178;0;0;0;0;8;49;54;1068010471464.8724;397375049205.1209;753889459649.4746;29709.201794230703;9464.114234913606;2433.0674221919785;11131.48951030393;2258445.0201621596;899822.5025354557;43571.59955604443;533650.3164357919;5.76583616731529;0.3491983943340945
4903;2019-01-28 02:43:37.860;715;183;103;103;100;56;169;24;0;32;626;603;0;76;226;233;238;186;180;177;168;23;558;356;362;135;361;262;559;235.0;79.0;1026.0;248.0;116.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;27847.087890625;8905.287109375;0.0;1173.24841308594;404.0;61816;;;Calculated values ==>;1548639817.86;344.66;291.46000000000004;283.46000000000004;283.46000000000004;283.16;278.76000000000005;273.955091788801;290.06;275.56;273.16;276.36;335.76000000000005;333.46000000000004;273.16;280.76000000000005;295.76000000000005;296.46000000000004;296.96000000000004;291.76000000000005;290.86;289.96000000000004;;313.56;275.46000000000004;241.49495122638035;262.7682575881327;273.955091788801;291.16;5580000.0;3560000.0;3620000.0000000005;1350000.0;3610000.0;2620000.0;5590000.0;0.03916666666666667;0.013166666666666667;0.17099999999999999;0.04133333333333333;0.01933333333333333;0.058499999999999996;;8905.287109375;0.0;1173.24841308594;27847.087890625;503125.9916944115;249832.29910922228;224358.16456840996;224358.16456840996;223524.77972476612;430412.23801567365;454984.3640256855;449621.4794556614;472558.57531478856;519059.3800585932;516689.19362058834;449621.4794556614;459124.1359766521;462946.4434952612;464611.2859323508;426044.86509726767;250995.64159748814;456109.75032730796;454842.94378697337;;169771.2103021376;471679.62040862173;201827.8049904164;209273.7357911208;273.89881328890385;2593584.579128645;999104.606450581;169568.48804283832;0.0;0;163;178;0;0;0;0;8;49;54;1068227747484.541;397456077554.9973;754045814354.2361;42372.71833355689;11153.875037285821;2304.8147760804304;14365.798667757375;2259045.9130679085;899994.3792482639;43611.095726459534;533862.8682040421;6.965020528849614;0.4177637736724114
4904;2019-01-28 02:44:37.850;717;186;103;102;101;56;169;26;-3;32;629;605;-3;64;227;232;238;188;181;177;168;25;562;360;362;137;364;264;563;-1.0;81.0;1127.0;226.0;116.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;28529.728515625;9607.1181640625;0.0;1174.24279785156;404.0;61817;;;Calculated values ==>;1548639877.85;344.86;291.76000000000005;283.46000000000004;283.36;283.26000000000005;278.76000000000005;274.38016830617;290.06;275.76000000000005;272.86;276.36;336.06;333.66;272.86;279.56;295.86;296.36;296.96000000000004;291.96000000000004;290.86;289.96000000000004;;313.56;275.66;241.92719264551067;263.0348170998261;274.38016830617;291.26000000000005;5620000.0;3600000.0;3620000.0000000005;1370000.0;3640000.0;2640000.0;5630000.0;0.0;0.013500000000000002;0.18783333333333332;0.03766666666666666;0.01933333333333333;0.01933333333333333;;9607.1181640625;0.0;1174.24279785156;28529.728515625;503007.54159674665;250788.00864463218;224284.30016358383;224006.57196966748;223729.4639019127;430148.3826014536;454984.3640256855;448864.43206564797;472295.8960165899;519201.97744447837;516725.86279206985;448864.43206564797;457339.9961729728;462628.5810937282;463890.26140234835;424886.7692984092;251570.89540053037;456109.75032730796;454842.94378697337;;169771.2103021376;471610.25455702154;202904.9331231011;224284.30016358383;274.3357966635918;2594054.307630971;999258.8507828768;169588.04720919477;0.0;0;163;178;0;0;0;0;8;49;54;1068444911284.5756;397537663955.01025;754203588054.2611;46199.39255137505;10121.233774011002;2339.7642976213647;4457.467110052197;2259783.890975246;900171.6422729574;43649.7941012756;534019.7026087907;5.854349738964127;0.4252602900439611
4905;2019-01-28 02:45:37.871;718;191;102;102;101;58;169;27;0;33;631;606;0;52;228;232;238;194;181;177;168;26;566;362;362;138;367;265;566;0.0;81.0;1079.0;211.0;116.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;29719.89453125;10749.9287109375;0.0;1183.94885253906;403.0;61818;;;Calculated values ==>;1548639937.871;344.96000000000004;292.26000000000005;283.36;283.36;283.26000000000005;278.96000000000004;274.5913991737795;290.06;275.86;273.16;276.46000000000004;336.26000000000005;333.76000000000005;273.16;278.36;295.96000000000004;296.36;296.96000000000004;292.56;290.86;289.96000000000004;;313.46000000000004;275.76000000000005;242.14157278889297;263.1675429290057;274.5913991737795;291.26000000000005;5660000.0;3620000.0000000005;3620000.0000000005;1380000.0;3670000.0000000005;2650000.0;5660000.0;0.0;0.013500000000000002;0.17983333333333332;0.035166666666666666;0.01933333333333333;0.01933333333333333;;10749.9287109375;0.0;1183.94885253906;29719.89453125;502762.0307533615;252601.19691996908;223952.11387302075;223952.11387302075;223675.5126668792;430014.67791919125;454984.3640256855;449071.96256281366;472262.261994151;519325.0349535001;516744.3172350439;449071.96256281366;455692.7916117655;462309.46690527396;463593.40581284417;423696.61038536415;253820.30783839847;456109.75032730796;454842.94378697337;;169353.38768963216;471575.67402331997;203429.08703383317;223952.11387302075;274.54800975150533;2594539.891052284;999428.5522153038;169607.70568438843;0.0;0;163;178;0;0;0;0;8;49;54;1068662187305.1072;397620192830.2122;754362343599.6495;44174.77711596165;9429.82164246362;2293.330084384037;4463.8893783364165;2260537.272648979;900334.6247590717;43688.416734412094;534094.073266999;5.058022248014518;0.3636373589603136
4906;2019-01-28 02:46:37.871;719;195;101;101;99;60;169;27;-2;34;631;607;0;43;230;230;238;198;181;177;168;26;559;364;362;142;369;267;558;0.0;81.0;1117.0;121.0;116.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29962.7734375;11034.5029296875;0.0;1172.98291015625;400.0;61819;;;Calculated values ==>;1548639997.871;345.06000000000006;292.66;283.26000000000005;283.26000000000005;283.06;279.16;274.8017692304317;290.06;275.86;272.96000000000004;276.56;336.26000000000005;333.86;273.16;277.46000000000004;296.16;296.16;296.96000000000004;292.96000000000004;290.86;289.96000000000004;;313.16;275.76000000000005;242.98782864720522;263.43189868330234;274.8017692304317;291.26000000000005;5590000.0;3640000.0;3620000.0000000005;1420000.0;3690000.0;2670000.0;5580000.0;0.0;0.013500000000000002;0.18616666666666667;0.020166666666666666;0.01933333333333333;0.01933333333333333;;11034.5029296875;0.0;1172.98291015625;29962.7734375;503540.33689531276;412631.9622702012;223820.17163000492;223820.17163000492;223266.10593980542;429879.7862731237;454984.3640256855;448439.64009682543;471832.65708311246;519158.8256640467;516677.9746404413;448702.7348185148;454230.8490233495;462275.7276824156;463029.0030910028;425758.21693469386;413753.7550397062;456109.75032730796;454842.94378697337;;168099.92630828856;471043.10962919577;203985.06077126405;223820.17163000492;274.7720403632675;2595037.24661869;999610.0891456424;169627.3467824109;0.0;0;163;178;0;0;0;0;8;49;54;1068879387305.1072;397704192830.2122;754521943599.6495;45509.29418444201;5385.67065196829;162.06023558233363;4466.440261701389;2261284.6399098155;900458.0871948587;43708.878320411815;534168.4926806659;4.548312900963783;0.30810632127476206
4907;2019-01-28 02:47:37.861;716;192;101;100;96;58;169;26;-6;33;609;588;-1;63;231;230;238;193;181;177;168;27;551;362;362;129;366;273;550;-1.0;79.0;858.0;170.0;116.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30570.638671875;10768.2890625;0.0;2122.55932617188;398.0;61820;;;Calculated values ==>;1548640057.861;344.76;292.36;283.26000000000005;283.16;282.76000000000005;278.96000000000004;274.5913991737795;290.06;275.76000000000005;272.56;276.46000000000004;334.06;331.96000000000004;273.06;279.46000000000004;296.26000000000005;296.16;296.96000000000004;292.46000000000004;290.86;289.96000000000004;;312.96000000000004;275.86;240.16925963744896;264.2163659402789;274.5913991737795;291.26000000000005;5510000.0;3620000.0000000005;3620000.0000000005;1290000.0;3660000.0;2730000.0;5500000.0;0.0;0.013166666666666667;0.143;0.028333333333333332;0.01933333333333333;0.01933333333333333;;10768.2890625;0.0;2122.55932617188;30570.638671875;503902.25443193375;414798.6417306446;223967.3992898618;223688.6727273851;222580.03842477818;430014.67791919125;454984.3640256855;446774.5880372905;473438.18344108673;516375.3700086172;514190.3719947053;447446.7757756195;455740.18800020067;462862.4135483707;463328.15220803814;428001.1328811867;415150.1171397334;456109.75032730796;454842.94378697337;;167264.2905471822;472857.82487454545;203445.4157144462;223967.3992898618;274.55432055208155;2595541.607645498;999791.748797284;169654.80505724266;0.0;0;163;178;0;0;0;0;8;50;54;1069096551105.1417;397785479280.22516;754683916599.6753;34796.07164216673;7633.351592869478;169.2050405958022;4463.5938602774895;2261953.73975658;900566.5609649409;43711.63840428974;534242.897228869;3.6508242682666623;0.26453051584444065
4908;2019-01-28 02:48:37.852;709;187;101;101;95;55;169;26;-10;33;598;583;-4;68;230;230;238;188;181;177;168;26;545;359;362;126;364;274;545;-2.0;83.0;789.0;123.0;116.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30536.7421875;10646.3583984375;0.0;2145.71655273438;393.0;61821;;;Calculated values ==>;1548640117.852;344.06000000000006;291.86;283.26000000000005;283.26000000000005;282.66;278.66;274.27422755570615;290.06;275.76000000000005;272.16;276.46000000000004;332.96000000000004;331.46000000000004;272.76000000000005;279.96000000000004;296.16;296.16;296.96000000000004;291.96000000000004;290.86;289.96000000000004;;312.46000000000004;275.76000000000005;239.4893008659735;264.3458800820626;274.27422755570615;291.26000000000005;5450000.0;3590000.0;3620000.0000000005;1260000.0;3640000.0;2740000.0;5450000.0;0.0;0.013833333333333333;0.1315;0.0205;0.01933333333333333;0.01933333333333333;;10646.3583984375;0.0;2145.71655273438;30536.7421875;503577.28383730934;415013.6015823836;224060.75807942796;224060.75807942796;222392.6220757422;430214.79039162316;454984.3640256855;446040.35349892214;473826.37876616616;515145.5509511065;513582.2055015497;446853.07263344055;456202.5800313555;463029.0030910028;463774.604463236;429613.2771574354;415361.6199971667;456109.75032730796;454842.94378697337;;165175.21790254305;473152.3030481019;202667.1696316893;224060.75807942796;274.23895963686186;2596050.759434566;999970.1774242952;169690.36868751806;0.0;0;163;178;0;0;0;0;8;50;54;1069313718524.9138;397861967805.1449;754847991984.5032;32003.57367854112;5544.945235036459;197.14792405038432;4461.788923679211;2262510.3199674455;900676.3636321872;43714.690887717385;534317.2642619289;3.2995003486467653;0.22605175838361388
4909;2019-01-28 02:49:37.872;698;183;102;101;95;52;169;24;-21;33;613;598;-13;58;229;230;237;185;181;177;168;26;572;357;362;127;362;258;567;133.0;79.0;879.0;111.0;116.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38500.57421875;19623.470703125;0.0;1172.19201660156;388.0;61822;;;Calculated values ==>;1548640177.872;342.96000000000004;291.46000000000004;283.36;283.26000000000005;282.66;278.36;274.0616903277293;290.06;275.56;271.06;276.46000000000004;334.46000000000004;332.96000000000004;271.86;278.96000000000004;296.06;296.16;296.86;291.66;290.86;289.96000000000004;;311.96000000000004;275.76000000000005;239.71726792356844;262.23063862743834;274.0616903277293;291.26000000000005;5720000.0;3570000.0000000005;3620000.0000000005;1270000.0;3620000.0000000005;2580000.0;5670000.0;0.022166666666666668;0.013166666666666667;0.1465;0.018500000000000003;0.01933333333333333;0.041499999999999995;;19623.470703125;0.0;1172.19201660156;38500.57421875;499623.1324961298;249442.79990087656;223934.04035251448;223657.6068986387;222011.4487894372;430346.717906069;454984.3640256855;447630.435970082;473697.1866146107;518056.6430479224;516513.89276406646;448672.11147865595;457576.2050488785;463195.3492027865;464070.7449757509;421549.1707736199;250201.40656590526;456109.75032730796;454842.94378697337;;163086.1669317865;473022.0950788126;202167.75526374145;212307.8720119249;274.03573538839356;2596626.2621747586;1000222.51008292;169718.02714199977;0.0;0;163;179;0;0;0;0;8;50;54;1069530990924.8447;397937893105.1208;755007645184.4524;35960.28272347889;5010.805286578818;2256.078895401576;10065.205478664511;2263076.8742257725;900764.3575413687;43735.1412590586;534438.3629013388;2.562667663078185;0.1414303723421391
4910;2019-01-28 02:50:37.872;689;195;103;102;97;50;169;26;-31;34;630;605;-28;4;229;230;237;198;181;177;168;25;560;361;362;132;365;234;555;-2.0;80.0;780.0;109.0;116.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37999.6640625;19377.79296875;0.0;1013.7996826171901;375.0;61823;;;Calculated values ==>;1548640237.872;342.06000000000006;292.66;283.46000000000004;283.36;282.86;278.16;274.4858918419099;290.06;275.76000000000005;270.06;276.56;336.16;333.66;270.36;273.56;296.06;296.16;296.86;292.96000000000004;290.86;289.96000000000004;;310.66;275.66;240.83765695389522;258.8699701197239;274.4858918419099;291.26000000000005;5600000.0;3610000.0;3620000.0000000005;1320000.0;3650000.0;2340000.0;5550000.0;0.0;0.013333333333333334;0.13;0.018166666666666668;0.01933333333333333;0.01933333333333333;;19377.79296875;0.0;1013.7996826171901;37999.6640625;499615.01142006594;413873.7736063451;224432.68874789274;224153.56336585854;222767.36284779434;430081.6785162784;454984.3640256855;450758.98968719435;473145.2311080622;521773.2657082585;519246.890177271;451127.4306326564;455001.6270432008;462745.3384353217;463477.27075599786;425199.97684695903;414950.327482342;456109.75032730796;454842.94378697337;;157654.71494818805;472270.6324499597;203173.32778194235;224432.68874789274;274.4444038784368;2597263.7641604356;1000547.5206135189;169736.24373949325;0.0;0;163;179;0;0;0;0;8;50;54;1069748190924.8447;398015593105.1208;755155245184.4524;32186.13604768276;4888.601034802315;136.66199152822685;4454.5982640888915;2263644.7610488655;900846.8525940469;43755.080766449675;534559.3612658618;2.0432929418737;0.1372403211045681
4911;2019-01-28 02:51:37.873;704;181;101;100;94;48;169;26;-22;35;624;602;-23;11;228;230;237;180;181;177;168;26;522;355;362;135;359;243;523;517.0;77.0;3.0;44.0;116.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;29076.83203125;10187.8828125;0.0;1064.04675292969;369.0;61824;;;Calculated values ==>;1548640297.873;343.56000000000006;291.26000000000005;283.26000000000005;283.16;282.56;277.96000000000004;273.8482719121499;290.06;275.76000000000005;270.96000000000004;276.66;335.56;333.36;270.86;274.26000000000005;295.96000000000004;296.16;296.86;291.16;290.86;289.96000000000004;;310.06;275.76000000000005;241.49495122638035;260.1585393101385;273.8482719121499;291.26000000000005;5220000.0;3550000.0;3620000.0000000005;1350000.0;3590000.0;2430000.0;5230000.0;0.08616666666666667;0.012833333333333334;0.0005;0.007333333333333333;0.01933333333333333;0.1055;;10187.8828125;0.0;1064.04675292969;29076.83203125;505080.0923996778;421046.0932743409;224484.4034586358;224200.68271454037;222512.82070326383;430477.46260093397;454984.3640256855;450263.141989042;472851.2559263234;520428.1268523887;518190.49698811147;450137.9406656481;454333.5569085804;463510.5090081324;464365.70566323627;435118.28069769905;420755.475205752;456109.75032730796;454842.94378697337;;155147.91922209063;471972.7596631712;201641.2129906429;205827.32688367163;273.8215412701455;2597822.7442767215;1000793.9053510756;169753.559415025;0.0;0;163;179;0;0;0;0;8;50;54;1069965394544.5824;398095694440.02405;755298347569.2795;124.31096449919954;1982.4313422652071;184.3226704799871;26271.14758329833;2263914.0192612037;900904.11215143;43757.75568321105;534815.4134150788;2.538427955352384;-0.032548785096346275
4912;2019-01-28 02:52:37.853;711;171;102;101;94;47;169;22;-11;34;615;596;-14;26;225;230;237;172;181;177;168;23;532;350;362;139;355;245;533;155.0;79.0;-1.0;83.0;116.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;28141.23046875;9187.30078125;0.0;1044.88037109375;375.0;61825;;;Calculated values ==>;1548640357.853;344.26;290.26000000000005;283.36;283.26000000000005;282.56;277.86;273.3108153835814;290.06;275.36;272.06;276.56;334.66;332.76000000000005;271.76000000000005;275.76000000000005;295.66;296.16;296.86;290.36;290.86;289.96000000000004;;310.66;275.46000000000004;242.35481222062532;260.44013211722256;273.3108153835814;291.26000000000005;5320000.0;3500000.0;3620000.0000000005;1390000.0;3550000.0;2450000.0;5330000.0;0.025833333333333333;0.013166666666666667;0.0;0.013833333333333333;0.01933333333333333;0.04516666666666666;;9187.30078125;0.0;1044.88037109375;28141.23046875;505028.35976709024;414181.57370305154;224571.67196779765;224289.17585215217;222330.41926975336;430799.1582183253;454984.3640256855;451279.57775590126;472228.6972694908;519347.1034685303;517410.7573949657;450905.2827696204;455818.0939289369;463709.95100614504;465098.031200596;432701.3626247816;414536.0994166486;456109.75032730796;454842.94378697337;;157654.71494818805;471147.87813747115;200015.8871388526;210526.85038666672;273.1626729862462;2598299.4025253104;1000955.3113944537;169771.12794959988;0.0;0;163;179;0;0;0;0;8;50;54;1070182522144.6515;398177867040.0502;755444698769.326;0.0;3750.659208814223;239.17596557375109;11034.94355191385;2263915.0548406;900951.871980786;43761.28366212752;535126.1938799401;1.4683847463803255;0.030326535727712368
4913;2019-01-28 02:53:37.854;712;174;103;103;95;47;169;20;-7;33;602;586;-9;43;223;231;237;177;181;177;168;20;539;350;362;145;356;243;540;190.0;81.0;296.0;269.0;116.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;26505.5078125;7723.705078125;0.0;1007.94305419922;384.0;61826;;;Calculated values ==>;1548640417.854;344.36;290.56;283.46000000000004;283.46000000000004;282.66;277.86;273.3108153835814;290.06;275.16;272.46000000000004;276.46000000000004;333.36;331.76000000000005;272.26000000000005;277.46000000000004;295.46000000000004;296.26000000000005;296.86;290.86;290.86;289.96000000000004;;311.56;275.16;243.61107973660833;260.1585393101385;273.3108153835814;291.26000000000005;5390000.0;3500000.0;3620000.0000000005;1450000.0;3560000.0;2430000.0;5400000.0;0.03166666666666666;0.013500000000000002;0.04933333333333333;0.04483333333333333;0.01933333333333333;0.05099999999999999;;7723.705078125;0.0;1007.94305419922;26505.5078125;504508.74678253004;247334.5105650677;224718.21817706097;224718.21817706097;222481.79636407286;430799.1582183253;454984.3640256855;452127.61729458143;471335.537891427;518190.49698811147;516560.61537295964;451880.4486987438;458180.057644424;463297.66702555475;465227.56439982605;430936.0644042005;413458.7165377379;456109.75032730796;454842.94378697337;;161414.93982334915;470045.44345262425;199933.1619162302;209328.80415889807;273.13011311575514;2598754.7996020718;1001096.2387924225;169788.235096639;0.0;0;163;179;0;0;0;0;8;50;54;1070399725765.2522;398263068460.2858;755591101209.731;12441.593131998661;12110.033955548332;235.94419619724437;12521.221121031838;2264018.7365116524;901084.0466270619;43765.243062808804;535322.4985244471;4.272823622685892;0.27841207646099786
