;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4914;2019-01-28 02:54:37.854;713;176;104;104;96;47;169;20;-10;30;582;569;-10;85;224;231;237;179;181;177;168;19;544;350;362;136;356;247;545;176.0;83.0;367.0;216.0;116.0;0;0;39;1;0;0;0;0;0;0;1;1;0;0;0;26939.91015625;7311.369140625;0.0;1852.5734863281198;390.0;61827;;;Calculated values ==>;1548640477.854;344.46000000000004;290.76000000000005;283.56;283.56;282.76000000000005;277.86;273.3108153835814;290.06;275.16;272.16;276.16;331.36;330.06;272.16;281.66;295.56;296.26000000000005;296.86;291.06;290.86;289.96000000000004;;312.16;275.06;241.71165711629368;260.72004837742526;273.3108153835814;291.26000000000005;5440000.0;3500000.0;3620000.0000000005;1360000.0;3560000.0;2470000.0;5450000.0;0.029333333333333333;0.013833333333333333;0.06116666666666667;0.036000000000000004;0.01933333333333333;0.048666666666666664;;7311.369140625;0.0;1852.5734863281198;26939.91015625;504172.39271120215;247851.21251987995;224903.55968491975;224903.55968491975;222669.07968127984;430799.1582183253;454984.3640256855;451049.4723339517;472231.8376443816;515810.8917782123;514480.57757918263;451049.4723339517;462504.91683780955;463429.53646658803;465227.56439982605;429634.00145794096;412077.96003992134;456109.75032730796;454842.94378697337;;163921.7849024954;471155.3045861351;200086.44631889657;209945.2995738921;273.19043124101097;2599200.1780851446;1001221.5310775787;169812.0727344767;0.0;0;163;179;0;0;0;0;8;51;54;1070616925765.2522;398347368460.2858;755738101209.731;15350.57175792087;9758.478897620587;242.85857294927146;11918.352018369955;2264250.337885735;901266.2842341716;43769.233085885026;535526.1616339422;4.067055280032075;0.24708532332411104
4915;2019-01-28 02:55:37.864;716;179;105;105;97;48;169;18;-14;28;574;563;-13;112;223;231;237;184;180;177;168;18;553;350;362;136;355;250;554;248.0;81.0;220.0;235.0;116.0;0;0;34;1;0;0;0;0;0;0;1;1;0;0;0;26829.712890625;7218.61474609375;0.0;1893.21826171875;395.0;61828;;;Calculated values ==>;1548640537.864;344.76;291.06;283.66;283.66;282.86;277.96000000000004;273.3108153835814;290.06;274.96000000000004;271.76000000000005;275.96000000000004;330.56;329.46000000000004;271.86;284.36;295.46000000000004;296.26000000000005;296.86;291.56;290.86;289.96000000000004;;312.66;274.96000000000004;241.71165711629368;261.13683023647616;273.3108153835814;291.16;5530000.0;3500000.0;3620000.0000000005;1360000.0;3550000.0;2500000.0;5540000.0;0.04133333333333333;0.013500000000000002;0.03666666666666667;0.03916666666666667;0.01933333333333333;0.06066666666666666;;7218.61474609375;0.0;1893.21826171875;26829.712890625;503717.0323161561;248554.79682013736;225011.98481579847;225011.98481579847;222785.0675546653;430799.1582183253;454984.3640256855;450007.59725162963;472036.2627623985;514733.58490692364;513604.65868944745;450134.2706957804;465197.35644259065;463446.8648078147;465227.56439982605;427193.9841528022;250473.50590275877;456109.75032730796;454842.94378697337;;166010.84420003442;471057.33072014985;200065.57243961192;208015.52803202302;273.18222064054123;2599648.3329571625;1001342.6344571486;169843.292868194;0.0;0;163;179;0;0;0;0;8;51;54;1070834161965.2177;398428982060.2728;755887226059.7073;9164.540909773983;10613.843865987736;2385.7264563755866;14974.19655580032;2264454.6645400343;901436.0818854008;43791.14161193846;535750.3035561199;4.075832794136502;0.21065195312002905
4916;2019-01-28 02:56:37.865;722;184;106;106;99;48;169;20;-15;27;576;565;-15;123;224;231;237;188;181;177;168;19;555;352;362;136;358;256;556;92.0;76.0;638.0;224.0;116.0;0;0;43;1;0;0;0;0;0;0;1;1;0;0;0;27341.25;7700.486328125;0.0;1938.4543457031198;398.0;61829;;;Calculated values ==>;1548640597.865;345.36;291.56;283.76000000000005;283.76000000000005;283.06;277.96000000000004;273.5264737036516;290.06;275.16;271.66;275.86;330.76000000000005;329.66;271.66;285.46000000000004;295.56;296.26000000000005;296.86;291.96000000000004;290.86;289.96000000000004;;312.96000000000004;275.06;241.71165711629368;261.9595390733887;273.5264737036516;291.26000000000005;5550000.0;3520000.0000000005;3620000.0000000005;1360000.0;3579999.9999999995;2560000.0;5560000.0;0.015333333333333334;0.012666666666666666;0.10633333333333334;0.037333333333333336;0.01933333333333333;0.034666666666666665;;7700.486328125;0.0;1938.4543457031198;27341.25;504289.4714577676;250370.13788166858;225254.7373144569;225254.7373144569;223301.98812614396;430671.36484660726;454984.3640256855;448783.0682696854;471938.4492427271;514420.27817668236;513286.5234424694;448783.0682696854;465603.66426992347;463130.76999981416;464936.0064030323;426633.4112917513;410752.57778573356;456109.75032730796;454842.94378697337;;167264.2905471822;471155.3045861351;200736.58961802948;214410.1719871909;273.4544378318781;2600099.765171117;1001466.962371381;169875.22400539403;0.0;0;163;179;0;0;0;0;8;51;54;1071051365584.9553;398510583420.17426;756039028589.5239;26375.608896626076;10095.632025475943;201.15722440955815;8335.002755725793;2264750.837390862;901608.6637272707;43812.69933520836;535944.5501208701;4.6693306272174215;0.3260926032258384
4917;2019-01-28 02:57:37.845;728;188;106;106;102;48;169;20;-16;27;583;572;-16;122;224;231;237;191;181;177;168;19;560;354;362;137;359;260;562;0.0;80.0;905.0;245.0;116.0;0;0;57;1;0;0;0;0;0;0;1;1;0;0;0;28215.1796875;8548.1357421875;0.0;1966.42663574219;400.0;61830;;;Calculated values ==>;1548640657.845;345.96000000000004;291.96000000000004;283.76000000000005;283.76000000000005;283.36;277.96000000000004;273.7412296467126;290.06;275.16;271.56;275.86;331.46000000000004;330.36;271.56;285.36;295.56;296.26000000000005;296.86;292.26000000000005;290.86;289.96000000000004;;313.16;275.06;241.92719264551067;262.5002047102346;273.7412296467126;291.26000000000005;5600000.0;3540000.0;3620000.0000000005;1370000.0;3590000.0;2600000.0;5620000.0;0.0;0.013333333333333334;0.15083333333333335;0.04083333333333334;0.01933333333333333;0.01933333333333333;;8548.1357421875;0.0;1966.42663574219;28215.1796875;504587.1253421361;251624.32947191005;225140.21745031374;225140.21745031374;224024.8043689452;430542.39183029096;454984.3640256855;447908.8081558439;471806.2409394271;514796.3594451221;513660.08246568247;447908.8081558439;464906.5623957422;462980.92809904646;464643.3069250969;425199.97684695903;252825.72291499353;456109.75032730796;454842.94378697337;;168099.92630828856;471021.86055166635;201279.84141519284;225140.21745031374;273.6759445953544;2600562.5810952443;1001602.322420282;169907.75383335815;0.0;0;163;179;0;0;0;0;8;51;54;1071268493185.0244;398592456120.2003;756193776989.5731;37199.8691500482;11014.465781406005;2298.32338575954;4440.919375842085;2265280.4564428693;901784.52256989;43833.52139729803;536050.9806499945;5.226425572252505;0.3928736410017913
4918;2019-01-28 02:58:37.895;734;190;104;104;103;50;169;22;-23;28;591;579;-21;115;225;230;237;191;181;177;168;20;558;358;362;138;363;261;560;-1.0;84.0;881.0;248.0;116.0;0;9;65;1;0;0;0;0;0;0;1;1;0;0;0;28618.7890625;9033.55859375;0.0;2010.7087402343802;401.0;61831;;;Calculated values ==>;1548640717.895;346.56000000000006;292.16;283.56;283.56;283.46000000000004;278.16;274.1680685717883;290.06;275.36;270.86;275.96000000000004;332.26000000000005;331.06;271.06;284.66;295.66;296.16;296.86;292.26000000000005;290.86;289.96000000000004;;313.26000000000005;275.16;242.14157278889297;262.63441904999945;274.1680685717883;291.26000000000005;5580000.0;3579999.9999999995;3620000.0000000005;1380000.0;3629999.9999999995;2610000.0;5600000.0;0.0;0.014;0.14683333333333334;0.04133333333333333;0.01933333333333333;0.01933333333333333;;9033.55859375;0.0;2010.7087402343802;28618.7890625;505526.57029209373;252533.92740366157;224618.51898141508;224618.51898141508;224339.63702843452;430280.9020939914;454984.3640256855;446798.39716741734;471771.9322026706;515536.17179707496;514296.6922733423;447062.7563702973;463937.1110816455;462512.1425119949;463922.8230274349;425779.0030746219;410158.77762629226;456109.75032730796;454842.94378697337;;168517.74571465285;470986.4579689568;202323.88294852353;224618.51898141508;274.10102447835845;2601036.5921814563;1001748.9586347314;169940.9242471273;0.0;0;163;179;0;0;0;0;8;51;54;1071485874184.8518;398675024870.13477;756350207239.4489;35897.00783780758;11104.719767511242;218.683156276615;4451.005546240793;2265890.104701152;901969.0027214397;43854.51393101042;536125.1417737649;4.678573484801278;0.3656403422790706
4919;2019-01-28 02:59:37.866;739;184;103;103;103;53;169;23;-28;29;597;585;-25;108;228;227;237;185;181;177;168;22;559;361;362;138;366;262;560;-1.0;80.0;713.0;208.0;116.0;0;18;74;1;0;0;0;0;0;0;1;1;0;0;0;29261.4765625;9485.798828125;0.0;2072.0859375;401.0;61832;;;Calculated values ==>;1548640777.866;347.06000000000006;291.56;283.46000000000004;283.46000000000004;283.46000000000004;278.46000000000004;274.4858918419099;290.06;275.46000000000004;270.36;276.06;332.86;331.66;270.66;283.96000000000004;295.96000000000004;295.86;296.86;291.66;290.86;289.96000000000004;;313.26000000000005;275.36;242.14157278889297;262.7682575881327;274.4858918419099;291.26000000000005;5590000.0;3610000.0;3620000.0000000005;1380000.0;3660000.0;2620000.0;5600000.0;0.0;0.013333333333333334;0.11883333333333333;0.034666666666666665;0.01933333333333333;0.01933333333333333;;9485.798828125;0.0;2072.0859375;29261.4765625;506064.4990489222;250166.70503704582;224339.63702843452;224339.63702843452;224339.63702843452;430081.6785162784;454984.3640256855;445941.2745769235;471870.034071972;516069.98614078347;514830.39675683615;446341.2114226929;462960.61521108815;462460.68337330536;463079.3272856336;425490.45521626336;250553.5313670631;456109.75032730796;454842.94378697337;;168517.74571465285;471182.93757713656;203125.3871511115;224339.63702843452;274.42584657462305;2601518.694599131;1001903.2120212779;169974.93109149387;0.0;0;163;179;0;0;0;0;8;51;54;1071702969204.693;398757784850.0742;756507031404.3341;28854.62128910066;9292.661748102202;2332.492317989337;4456.397263998417;2266429.4408049756;902138.8987444922;43875.763451045874;536199.3342534235;3.887923571693498;0.28573964528116186
4920;2019-01-28 03:00:37.876;741;189;103;102;101;56;169;22;-39;29;602;590;-32;102;230;226;237;192;181;177;168;22;562;363;362;137;367;263;562;-2.0;82.0;695.0;212.0;116.0;0;25;84;1;0;0;0;0;0;0;1;1;0;0;0;29973.30078125;10143.1064453125;0.0;2123.73120117188;402.0;61833;;;Calculated values ==>;1548640837.876;347.26;292.06;283.46000000000004;283.36;283.26000000000005;278.76000000000005;274.69669130483857;290.06;275.36;269.26000000000005;276.06;333.36;332.16;269.96000000000004;283.36;296.16;295.76000000000005;296.86;292.36;290.86;289.96000000000004;;313.36;275.36;241.92719264551067;262.9017227912062;274.69669130483857;291.26000000000005;5620000.0;3629999.9999999995;3620000.0000000005;1370000.0;3670000.0000000005;2630000.0;5620000.0;0.0;0.013666666666666666;0.11583333333333333;0.035333333333333335;0.01933333333333333;0.01933333333333333;;10143.1064453125;0.0;2123.73120117188;29973.30078125;506044.34153670724;252021.46608409655;224302.70499014648;224024.8043689452;223747.52613344986;429947.3805835815;454984.3640256855;444262.9679691691;472002.15594002855;516501.0014100192;515261.16909985454;445209.7582087494;462096.16889190953;462577.97297337826;462645.70173229097;424613.08193774056;409649.04535952624;456109.75032730796;454842.94378697337;;168935.5661677829;471316.13971061294;203641.59675734313;224302.70499014648;274.6348149866736;2602012.400014108;1002066.8134942323;170009.90206183438;0.0;0;163;179;0;0;0;0;8;51;54;1071920205404.6584;398840298600.0611;756664557654.3091;27871.975498703174;9457.833851015534;204.50849990226234;4457.111283405319;2266902.2412317386;902295.178916815;43896.90864813719;536273.6258711797;3.423166617442014;0.2643589799753784
4921;2019-01-28 03:01:37.877;742;193;102;102;99;59;169;22;-48;30;607;594;-37;93;231;225;237;195;181;177;168;21;555;364;363;136;368;264;555;-1.0;83.0;545.0;184.0;116.0;0;29;94;1;0;0;0;0;0;0;1;1;0;0;0;30501.505859375;10617.8056640625;0.0;2156.65112304688;399.0;61834;;;Calculated values ==>;1548640897.877;347.36;292.46000000000004;283.36;283.36;283.06;279.06;274.8017692304317;290.06;275.36;268.36;276.16;333.86;332.56;269.46000000000004;282.46000000000004;296.26000000000005;295.66;296.86;292.66;290.86;289.96000000000004;;313.06;275.26000000000005;241.71165711629368;263.0348170998261;274.8017692304317;291.26000000000005;5550000.0;3640000.0;3629999.9999999995;1360000.0;3679999.9999999995;2640000.0;5550000.0;0.0;0.013833333333333333;0.09083333333333334;0.03066666666666667;0.01933333333333333;0.01933333333333333;;10617.8056640625;0.0;2156.65112304688;30501.505859375;506801.8758195295;413134.7333990844;224153.56336585854;224153.56336585854;223319.9879729902;429879.7862731237;454815.634887687;442828.4629406052;472231.8376443816;516932.4336832987;515588.9482513319;444335.2801490335;460865.0900876346;462561.3558710226;462361.0238596793;426633.4112917513;413873.7736063451;455943.89776123053;454673.8463940547;;167682.10792650707;471351.1979698544;203839.9558503028;224153.56336585854;274.71609793964774;2602516.365136786;1002239.8239790822;170045.57250913238;0.0;0;163;179;0;0;0;0;8;51;54;1072137709030.26;398922199965.2876;756822660289.7463;21708.122727369133;8203.67809166625;176.50832131478572;4456.725471878459;2267315.4156042235;902442.3606363988;43900.08384124179;536347.9090823787;2.7042272863678862;0.20616308623900056
4922;2019-01-28 03:02:37.857;741;191;102;101;97;58;169;23;-52;30;611;599;-39;85;231;225;237;192;181;177;168;22;552;361;362;135;366;263;551;-1.0;78.0;664.0;158.0;116.0;0;30;98;1;0;0;0;0;0;0;1;1;0;0;0;30735.890625;10887.4208984375;0.0;2165.00390625;398.0;61835;;;Calculated values ==>;1548640957.857;347.26;292.26000000000005;283.36;283.26000000000005;282.86;278.96000000000004;274.4858918419099;290.06;275.46000000000004;267.96000000000004;276.16;334.26000000000005;333.06;269.26000000000005;281.66;296.26000000000005;295.66;296.86;292.36;290.86;289.96000000000004;;312.96000000000004;275.36;241.49495122638035;262.9017227912062;274.4858918419099;291.26000000000005;5520000.0;3610000.0;3620000.0000000005;1350000.0;3660000.0;2630000.0;5510000.0;0.0;0.013000000000000001;0.11066666666666666;0.026333333333333334;0.01933333333333333;0.01933333333333333;;10887.4208984375;0.0;2165.00390625;30735.890625;506946.89256127074;414040.76927589084;224228.04392810378;223948.85253245843;222838.4122977445;430081.6785162784;454984.3640256855;442481.436400322;472363.3712700832;517429.85959069536;516191.190700449;444262.9679691691;460055.9597368626;462862.4135483707;462813.44064817444;427471.654926769;414400.9631372732;456109.75032730796;454842.94378697337;;167264.2905471822;471581.87251044664;203130.34694805837;224228.04392810378;274.42776673098376;2603026.5066704387;1002418.9744637528;170081.57429645734;0.0;0;163;179;0;0;0;0;8;51;54;1072355136530.3291;399003472865.3134;756980707589.7966;26488.187232717177;7069.2235064762235;169.91899326344563;4458.554730604811;2267716.917642046;902569.5923916971;43902.96977323276;536422.1783194225;2.9255778167247524;0.21216371734554706
4923;2019-01-28 03:03:37.887;737;187;102;101;96;55;169;24;-55;31;616;603;-42;77;230;225;237;188;181;177;168;23;545;359;362;133;364;262;545;-2.0;79.0;645.0;139.0;116.0;0;26;98;1;0;0;0;0;0;0;1;1;0;0;0;30632.46484375;10754.501953125;0.0;2144.033203125;397.0;61836;;;Calculated values ==>;1548641017.887;346.86;291.86;283.36;283.26000000000005;282.76000000000005;278.66;274.27422755570615;290.06;275.56;267.66;276.26000000000005;334.76000000000005;333.46000000000004;268.96000000000004;280.86;296.16;295.66;296.86;291.96000000000004;290.86;289.96000000000004;;312.86;275.46000000000004;241.05796691057077;262.7682575881327;274.27422755570615;291.26000000000005;5450000.0;3590000.0;3620000.0000000005;1330000.0;3640000.0;2620000.0;5450000.0;0.0;0.013166666666666667;0.1075;0.023166666666666665;0.01933333333333333;0.01933333333333333;;10754.501953125;0.0;2144.033203125;30632.46484375;507078.2618297581;415013.6015823836;224341.0261637695;224060.75807942796;222669.07968127984;430214.79039162316;454984.3640256855;442273.0750256419;472723.10170879104;518029.5188813502;516689.19362058834;444055.30982140487;459245.30568367656;463029.0030910028;463113.4986451415;429369.19818814535;415361.6199971667;456109.75032730796;454842.94378697337;;166846.47414792277;471944.1597200548;202619.97792420667;224341.0261637695;274.22064397363573;2603538.1653339155;1002599.4139954417;170117.50089333963;0.0;0;163;179;0;0;0;0;8;51;54;1072572445130.2256;399083913065.2751;757138286339.7216;25762.707938404285;6239.343544937149;184.4331128478859;4456.370407381941;2268152.5594803276;902680.5525694353;43905.92418391606;536496.5065077251;2.840853985331499;0.2007061409301978
4924;2019-01-28 03:04:37.858;731;183;102;101;96;52;169;24;-55;31;621;607;-43;70;229;226;237;184;181;177;168;24;545;356;362;129;361;259;545;-1.0;81.0;578.0;94.0;116.0;0;11;98;1;0;0;0;0;0;0;1;1;0;0;0;30516.146484375;10778.6103515625;0.0;2057.01733398438;394.0;61837;;;Calculated values ==>;1548641077.858;346.26;291.46000000000004;283.36;283.26000000000005;282.76000000000005;278.36;273.955091788801;290.06;275.56;267.66;276.26000000000005;335.26000000000005;333.86;268.86;280.16;296.06;295.76000000000005;296.86;291.56;290.86;289.96000000000004;;312.56;275.56;240.16925963744896;262.3656120759269;273.955091788801;291.26000000000005;5450000.0;3560000.0;3620000.0000000005;1290000.0;3610000.0;2590000.0;5450000.0;0.0;0.013500000000000002;0.09633333333333334;0.015666666666666666;0.01933333333333333;0.01933333333333333;;10778.6103515625;0.0;2057.01733398438;30516.146484375;506331.4421956885;413581.5929919801;224341.0261637695;224060.75807942796;222669.07968127984;430412.23801567365;454984.3640256855;442890.05791637796;473244.79008953704;518795.1337744511;517355.39042186853;444518.4751248443;458872.0650174507;463344.7402771259;463692.9327583057;429369.19818814535;413945.88199973485;456109.75032730796;454842.94378697337;;165593.03060630985;472567.4425401675;201877.51079167458;224341.0261637695;273.9181843305946;2604047.490801593;1002778.7698672584;170152.49272689194;0.0;0;163;179;0;0;0;0;8;51;54;1072789540150.0668;399162475075.2176;757294510794.6073;23217.54203967976;4240.808930726388;208.21476854354185;4456.370407381941;2268560.530948284;902767.84496161;43909.19466809352;536570.7434492544;2.5026385100358253;0.16369485739715786
4925;2019-01-28 03:05:37.868;726;182;103;102;95;50;169;22;-50;31;625;611;-42;61;228;226;236;184;181;177;168;24;547;355;362;127;359;255;547;125.0;79.0;684.0;120.0;116.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30680.236328125;10842.978515625;0.0;1980.4479980468802;394.0;61838;;;Calculated values ==>;1548641137.868;345.76;291.36;283.46000000000004;283.36;282.66;278.16;273.8482719121499;290.06;275.36;268.16;276.26000000000005;335.66;334.26000000000005;268.96000000000004;279.26000000000005;295.96000000000004;295.76000000000005;296.76000000000005;291.56;290.86;289.96000000000004;;312.56;275.56;239.71726792356844;261.82340779136865;273.8482719121499;291.26000000000005;5470000.0;3550000.0;3620000.0000000005;1270000.0;3590000.0;2550000.0;5470000.0;0.020833333333333332;0.013166666666666667;0.114;0.02;0.01933333333333333;0.04016666666666666;;10842.978515625;0.0;1980.4479980468802;30680.236328125;505525.39514726185;412362.9831879786;224583.7598748474;224303.19538806606;222357.22299259726;430477.46260093397;454984.3640256855;444373.5563295554;473504.37459156296;519538.3266726977;518103.12638652744;445439.9707069604;458420.64675073535;463510.5090081324;463841.32483867806;428586.6623212005;413117.91072696255;456109.75032730796;454842.94378697337;;165593.03060630985;472829.0820560985;201622.51984551694;212674.40301316147;273.81424838035;2604557.545653259;1002958.9798044409;170186.14387891092;0.0;0;163;179;0;0;0;0;8;51;54;1073006776350.0322;399239287875.2054;757448736494.5828;27673.618159180383;5424.131244211631;203.67189599079936;9727.103054414776;2268984.694632041;902848.3995532497;43912.62762902891;536688.958760686;3.3554623101650805;0.19078291995761545
4926;2019-01-28 03:06:37.849;724;183;103;102;96;49;169;22;-43;30;628;613;-38;59;227;227;236;184;181;177;168;23;544;355;362;127;360;252;544;91.0;83.0;746.0;110.0;116.0;0;1;88;1;0;0;0;0;0;0;1;1;0;0;0;29905.830078125;10118.0869140625;0.0;1964.2763671875;393.0;61839;;;Calculated values ==>;1548641197.849;345.56000000000006;291.46000000000004;283.46000000000004;283.36;282.76000000000005;278.06;273.8482719121499;290.06;275.36;268.86;276.16;335.96000000000004;334.46000000000004;269.36;279.06;295.86;295.86;296.76000000000005;291.56;290.86;289.96000000000004;;312.46000000000004;275.46000000000004;239.71726792356844;261.41265627149306;273.8482719121499;291.26000000000005;5440000.0;3550000.0;3620000.0000000005;1270000.0;3600000.0;2520000.0;5440000.0;0.015166666666666667;0.013833333333333333;0.12433333333333334;0.018333333333333333;0.01933333333333333;0.034499999999999996;;10118.0869140625;0.0;1964.2763671875;29905.830078125;505549.1302687319;413992.5003723105;224641.1213295069;224360.0059297457;222687.0046410226;430477.46260093397;454984.3640256855;445891.4687782821;473407.94733404316;520093.58368634526;518559.3892023992;446547.0379890544;458657.2398049888;463228.9603270487;463972.5866278886;429390.24029455293;414351.7324323658;456109.75032730796;454842.94378697337;;165175.21790254305;472732.55357896426;201631.29693195803;214525.69128034293;273.81767275629284;2605062.269659631;1003133.6000356101;170219.006172236;0.0;0;163;179;0;0;0;0;8;51;54;1073223907569.8389;399315463745.1376;757600788329.4474;30369.681366226294;4970.189705195115;208.0326920935883;8290.94521147875;2269468.235624504;902934.9914649596;43916.057414150564;536839.0616151408;3.6283339570682345;0.21441711667349792
4927;2019-01-28 03:07:37.859;724;182;103;103;97;49;169;21;-34;30;629;614;-33;64;226;227;236;184;180;177;168;22;545;354;362;126;358;250;545;137.0;79.0;689.0;127.0;116.0;0;1;78;1;0;0;0;0;0;0;1;1;0;0;0;29204.42578125;9513.1708984375;0.0;1945.82629394531;396.0;61840;;;Calculated values ==>;1548641257.859;345.56000000000006;291.36;283.46000000000004;283.46000000000004;282.86;278.06;273.7412296467126;290.06;275.26000000000005;269.76000000000005;276.16;336.06;334.56;269.86;279.56;295.76000000000005;295.86;296.76000000000005;291.56;290.86;289.96000000000004;;312.76000000000005;275.36;239.4893008659735;261.13683023647616;273.7412296467126;291.16;5450000.0;3540000.0;3620000.0000000005;1260000.0;3579999.9999999995;2500000.0;5450000.0;0.022833333333333334;0.013166666666666667;0.11483333333333333;0.021166666666666667;0.01933333333333333;0.042166666666666665;;9513.1708984375;0.0;1945.82629394531;29204.42578125;505457.85617631505;413212.84157674;224621.95722944723;224621.95722944723;222946.15321728104;430542.39183029096;454984.3640256855;447447.37122962635;473537.5729257194;520360.6865294227;518828.72824486974;447576.64359566424;459570.05375053745;463395.24800137134;464120.4160747577;429123.93272879;413945.88199973485;456109.75032730796;454842.94378697337;;166428.6587063909;472766.8058740305;201344.23351970233;212017.02383721384;273.701109392221;2605554.937222625;1003297.2211163242;170251.59579177175;0.0;0;163;179;0;0;0;0;8;51;54;1073441143769.8043;399391376395.1255;757751413429.4235;28260.84364702294;5745.11111483328;199.8443345992259;10239.159624548192;2269956.9047641545;903024.3005208079;43919.456955868336;536993.5048916731;3.8786080470067428;0.21879355890509936
4928;2019-01-28 03:08:37.849;726;182;103;103;98;50;169;20;-26;29;629;613;-27;73;226;228;236;184;180;177;168;21;544;354;362;126;359;248;545;285.0;83.0;800.0;163.0;116.0;0;1;67;1;0;0;0;0;0;0;1;1;0;0;0;28576.42578125;8916.6005859375;0.0;1944.38659667969;398.0;61841;;;Calculated values ==>;1548641317.849;345.76;291.36;283.46000000000004;283.46000000000004;282.96000000000004;278.16;273.7412296467126;290.06;275.16;270.56;276.06;336.06;334.46000000000004;270.46000000000004;280.46000000000004;295.76000000000005;295.96000000000004;296.76000000000005;291.56;290.86;289.96000000000004;;312.96000000000004;275.26000000000005;239.4893008659735;260.85938512811435;273.7412296467126;291.16;5440000.0;3540000.0;3620000.0000000005;1260000.0;3590000.0;2480000.0;5450000.0;0.0475;0.013833333333333333;0.13333333333333333;0.027166666666666665;0.01933333333333333;0.06683333333333333;;8916.6005859375;0.0;1944.38659667969;28576.42578125;505798.7711770681;413212.84157674;224621.95722944723;224621.95722944723;223223.85014238977;430542.39183029096;454984.3640256855;448847.4509097349;473441.2765284271;520525.36785551906;518893.44961782836;448719.9008637162;460945.9798303955;463245.95189034037;464251.3028343667;429390.24029455293;413945.88199973485;456109.75032730796;454842.94378697337;;167264.2905471822;472670.39555350883;201346.2645677941;208079.3826444818;273.70190296951756;2606036.364067873;1003450.7769484802;170284.00882945865;0.0;0;163;179;0;0;0;0;8;51;54;1073658307569.8389;399466963795.1375;757900788529.4473;33000.158178925434;7370.9722251119165;213.64695641165017;16492.03133635652;2270467.3280280605;903133.5829985423;43922.90214233385;537216.2276897286;5.255213705449897;0.2680955761797707
4929;2019-01-28 03:09:37.850;726;181;104;103;99;51;169;22;-22;29;629;613;-23;82;227;227;236;183;180;177;168;21;543;356;362;122;361;248;545;0.0;85.0;672.0;124.0;116.0;0;1;54;1;0;0;0;0;0;0;1;1;0;0;0;27882.580078125;8199.119140625;0.0;1962.0798339843802;401.0;61842;;;Calculated values ==>;1548641377.85;345.76;291.26000000000005;283.56;283.46000000000004;283.06;278.26000000000005;273.955091788801;290.06;275.36;270.96000000000004;276.06;336.06;334.46000000000004;270.86;281.36;295.86;295.86;296.76000000000005;291.46000000000004;290.86;289.96000000000004;;313.26000000000005;275.26000000000005;238.5638546566975;260.85938512811435;273.955091788801;291.16;5430000.0;3560000.0;3620000.0000000005;1220000.0;3610000.0;2480000.0;5450000.0;0.0;0.014166666666666666;0.112;0.020666666666666667;0.01933333333333333;0.01933333333333333;;8199.119140625;0.0;1962.0798339843802;27882.580078125;505889.77282104094;412839.4487628918;224903.55968491975;224621.95722944723;223502.1780630028;430412.23801567365;454984.3640256855;449356.379428815;473958.2922719294;520525.36785551906;518893.44961782836;449229.33650341997;462003.2189278189;463079.3272856336;463824.4608297027;429655.0290328886;413581.5929919801;456109.75032730796;454842.94378697337;;168517.74571465285;473192.0467882021;201852.89393762383;224903.55968491975;273.9085915742317;2606506.863624328;1003593.4103232125;170316.5632589063;0.0;0;163;179;0;0;0;0;8;51;54;1073875511189.5765;399541365035.0476;758049591009.2676;27720.39037501341;5607.675825578617;227.70701057953715;4445.49475930637;2270973.341032142;903241.7402014241;43926.5801533535;537390.7099816381;3.7398409445021996;0.2563331475267079
4930;2019-01-28 03:10:37.870;727;181;104;103;101;53;169;23;-22;30;631;613;-22;73;227;227;236;183;180;177;168;22;543;356;362;131;361;248;545;-2.0;80.0;650.0;120.0;116.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;26565.712890625;7588.80810546875;0.0;1113.10876464844;402.0;61843;;;Calculated values ==>;1548641437.87;345.86;291.26000000000005;283.56;283.46000000000004;283.26000000000005;278.46000000000004;273.955091788801;290.06;275.46000000000004;270.96000000000004;276.16;336.26000000000005;334.46000000000004;270.96000000000004;280.46000000000004;295.86;295.86;296.76000000000005;291.46000000000004;290.86;289.96000000000004;;313.36;275.36;240.61611355647437;260.85938512811435;273.955091788801;291.16;5430000.0;3560000.0;3620000.0000000005;1310000.0;3610000.0;2480000.0;5450000.0;0.0;0.013333333333333334;0.10833333333333334;0.02;0.01933333333333333;0.01933333333333333;;7588.80810546875;0.0;1113.10876464844;26565.712890625;506014.41193099297;412839.4487628918;224903.55968491975;224621.95722944723;224060.75807942796;430412.23801567365;454984.3640256855;449356.379428815;472887.3552016489;520729.2112153609;518893.44961782836;449356.379428815;460945.9798303955;463079.3272856336;463824.4608297027;429655.0290328886;413581.5929919801;456109.75032730796;454842.94378697337;;168935.5661677829;472110.68294196425;201851.21897929517;224903.55968491975;273.9079388171553;2606960.7506441814;1003725.0202389082;170342.198372744;0.0;0;163;179;0;0;0;0;8;51;54;1074092783589.5074;399617290335.0235;758198440609.2202;26813.05904869798;5405.189279253382;214.31248054544676;4445.49475930637;2271427.9379256656;903333.5446685605;43930.26487694362;537464.8262581294;4.237923220623291;0.2887219021836438
4931;2019-01-28 03:11:37.870;727;181;104;104;101;54;169;24;-24;31;633;612;-24;66;227;227;236;183;180;177;168;23;546;357;362;134;362;252;548;130.0;80.0;727.0;92.0;116.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;26633.9296875;7579.0322265625;0.0;1115.11315917969;404.0;61844;;;Calculated values ==>;1548641497.87;345.86;291.26000000000005;283.56;283.56;283.26000000000005;278.56;274.0616903277293;290.06;275.56;270.76000000000005;276.26000000000005;336.46000000000004;334.36;270.76000000000005;279.76000000000005;295.86;295.86;296.76000000000005;291.46000000000004;290.86;289.96000000000004;;313.56;275.46000000000004;241.2770596917726;261.41265627149306;274.0616903277293;291.16;5460000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;2520000.0;5480000.0;0.021666666666666667;0.013333333333333334;0.12116666666666666;0.015333333333333334;0.01933333333333333;0.040999999999999995;;7579.0322265625;0.0;1115.11315917969;26633.9296875;505741.53635283984;249613.81447620134;224845.77224265877;224845.77224265877;224004.61729554815;430346.717906069;454984.3640256855;448363.48734315694;472592.1488768574;520604.5535820049;518457.0390827272;448363.48734315694;459494.864156644;462929.3875858028;463676.0370021611;428856.0818009023;412314.6283600508;456109.75032730796;454842.94378697337;;169771.2103021376;471812.00014122744;202158.85206481628;212856.74938444933;274.0322714787165;2607404.080998999;1003851.4189083418;170360.7668887759;0.0;0;163;179;0;0;0;0;8;51;54;1074309983589.5074;399696790335.0235;758348440609.2202;29831.794974558943;4134.681603838305;220.5527125446871;9921.433970503484;2271899.9783758596;903413.0435925863;43933.8887535527;537584.5506642112;5.073352388813317;0.2717780935496293
4932;2019-01-28 03:12:37.901;726;183;104;104;102;55;169;24;-29;32;632;610;-28;63;228;227;236;187;180;177;168;24;553;357;362;137;363;255;555;-2.0;80.0;799.0;117.0;116.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;26864.509765625;7947.9111328125;0.0;1118.43737792969;405.0;61845;;;Calculated values ==>;1548641557.901;345.76;291.46000000000004;283.56;283.56;283.36;278.66;274.0616903277293;290.06;275.56;270.26000000000005;276.36;336.36;334.16;270.36;279.46000000000004;295.96000000000004;295.86;296.76000000000005;291.86;290.86;289.96000000000004;;313.66;275.56;241.92719264551067;261.82340779136865;274.0616903277293;291.16;5530000.0;3570000.0000000005;3620000.0000000005;1370000.0;3629999.9999999995;2550000.0;5550000.0;0.0;0.013333333333333334;0.13316666666666668;0.0195;0.01933333333333333;0.01933333333333333;;7947.9111328125;0.0;1118.43737792969;26864.509765625;504976.9650710709;250033.15051479047;224712.46061038075;224712.46061038075;224153.56336585854;430346.717906069;454984.3640256855;447151.56688159227;472295.8960165899;520255.26730516885;518000.54279294016;447282.1862640271;458661.67608000233;462912.4563373884;463676.0370021611;426935.70626005373;410799.17277700413;456109.75032730796;454842.94378697337;;170189.03402730724;471512.23439352604;202134.38640486554;224712.46061038075;274.0227517559599;2607850.1316692987;1003980.8769554166;170379.389426637;0.0;0;163;179;0;0;0;0;8;51;54;1074527295810.0046;399778132340.2096;758500619194.5684;32628.12120015078;5252.86803577888;215.15377977399467;4449.189341414123;2272420.7466031457;903491.313591712;43937.52151695551;537704.3677322683;4.692664561340025;0.3167196830121396
4933;2019-01-28 03:13:37.871;725;187;104;104;103;56;169;24;-37;32;628;607;-33;58;228;227;236;190;180;177;168;24;556;358;362;139;363;257;558;-2.0;83.0;705.0;126.0;116.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;27192.240234375;8305.1015625;0.0;1117.36022949219;406.0;61846;;;Calculated values ==>;1548641617.871;345.66;291.86;283.56;283.56;283.46000000000004;278.76000000000005;274.1680685717883;290.06;275.56;269.46000000000004;276.36;335.96000000000004;333.86;269.86;278.96000000000004;295.96000000000004;295.86;296.76000000000005;292.16;290.86;289.96000000000004;;313.76000000000005;275.56;242.35481222062532;262.0952818180154;274.1680685717883;291.16;5560000.0;3579999.9999999995;3620000.0000000005;1390000.0;3629999.9999999995;2570000.0;5580000.0;0.0;0.013833333333333333;0.1175;0.021;0.01933333333333333;0.01933333333333333;;8305.1015625;0.0;1117.36022949219;27192.240234375;504575.8339110804;251443.07916124177;224655.96928433658;224655.96928433658;224376.7333429222;430280.9020939914;454984.3640256855;445713.7189009101;472032.3497595296;519680.0773470819;517524.1757861798;446243.5142944349;457737.34308384603;462912.4563373884;463527.3134515757;426086.78789516963;410661.08281804813;456109.75032730796;454842.94378697337;;170606.85888663295;471246.2272376559;202377.22743157137;224655.96928433658;274.12176065104256;2608300.379349722;1004116.251007056;170398.01175755105;0.0;0;163;179;0;0;0;0;8;51;54;1074744387210.1082;399860890940.2491;758654142394.6416;28592.0377476473;5646.248995927776;213.38892023351409;4450.281507050978;2272930.659510625;903582.094154032;43941.09092052936;537778.4929082457;4.128640479489228;0.2831526805826158
4934;2019-01-28 03:14:37.881;724;189;104;104;103;57;169;25;-41;33;622;603;-36;53;229;227;236;191;180;177;167;24;558;359;362;141;364;258;560;-1.0;81.0;679.0;115.0;116.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;27516.515625;8646.5546875;0.0;1112.98852539062;406.0;61847;;;Calculated values ==>;1548641677.881;345.56000000000006;292.06;283.56;283.56;283.46000000000004;278.86;274.27422755570615;290.06;275.66;269.06;276.46000000000004;335.36;333.46000000000004;269.56;278.46000000000004;296.06;295.86;296.76000000000005;292.26000000000005;290.86;289.86;;313.76000000000005;275.56;242.77792619122317;262.23063862743834;274.27422755570615;291.16;5580000.0;3590000.0;3620000.0000000005;1410000.0;3640000.0;2580000.0;5600000.0;0.0;0.013500000000000002;0.11316666666666667;0.019166666666666665;0.01933333333333333;0.01933333333333333;;8646.5546875;0.0;1112.98852539062;27516.515625;504265.58763065864;252131.3319659097;224618.51898141508;224618.51898141508;224339.63702843452;430214.79039162316;454984.3640256855;444984.778906732;471866.4182417926;518981.24004400085;517028.39272149396;445652.0305863261;456966.5238690893;462895.65004918195;463378.2884684054;425511.583574949;410158.77762629226;456109.75032730796;454701.3540030205;;170606.85888663295;470979.3205154194;202629.59723183123;224618.51898141508;274.22437779948564;2608756.3616328607;1004257.5383530839;170416.60109487872;0.0;0;163;179;0;0;0;0;8;51;54;1074961623410.0736;399944904940.2357;758808668144.6171;27426.528059542936;5143.369696268774;207.26288030686615;4448.268143751037;2273397.558695841;903672.0226287008;43944.59693643858;537852.6598477539;3.8142593324143954;0.2572894259154952
4935;2019-01-28 03:15:37.882;723;190;103;103;101;58;169;24;-44;32;614;595;-37;53;229;227;236;192;180;177;167;24;560;360;362;134;365;260;560;-3.0;84.0;716.0;122.0;116.0;0;0;67;1;0;0;0;0;0;0;1;0;1;0;0;28910.416015625;9110.5546875;0.0;1987.51025390625;405.0;61848;;;Calculated values ==>;1548641737.882;345.46000000000004;292.16;283.46000000000004;283.46000000000004;283.26000000000005;278.96000000000004;274.38016830617;290.06;275.56;268.76000000000005;276.36;334.56;332.66;269.46000000000004;278.46000000000004;296.06;295.86;296.76000000000005;292.36;290.86;289.86;;313.66;275.56;241.2770596917726;262.5002047102346;274.38016830617;291.16;5600000.0;3600000.0;3620000.0000000005;1340000.0;3650000.0;2600000.0;5600000.0;0.0;0.014;0.11933333333333333;0.02033333333333333;0.01933333333333333;0.01933333333333333;;9110.5546875;0.0;1987.51025390625;28910.416015625;503954.5972456757;252533.92740366157;224339.63702843452;224339.63702843452;223783.7692542908;430148.3826014536;454984.3640256855;444184.27643647336;472689.592463476;517991.53229676036;516034.4011250787;445127.1961177136;456640.1732961197;462745.3384353217;463228.9603270487;424928.6493538516;410571.86841490306;456109.75032730796;454701.3540030205;;170189.03402730724;471909.57779161324;202905.90185599646;224339.63702843452;274.33617212379323;2609226.593899705;1004405.5167306287;170442.4390152998;0.0;0;163;179;0;0;0;0;8;51;55;1075178827029.8113;400027406315.13605;758964070734.4293;28792.55269993691;5469.741410690874;200.99493314527987;4453.659861508661;2273866.0588431433;903760.4666951952;43947.99914158238;537926.8438174204;3.5066427445459256;0.2390399616562257
4936;2019-01-28 03:16:37.902;721;191;103;102;100;58;169;24;-47;31;575;561;-38;63;229;227;236;193;180;177;167;24;561;361;362;127;365;265;561;-2.0;78.0;1191.0;140.0;116.0;0;0;86;1;0;0;0;0;0;0;1;0;1;0;0;29936.720703125;10241.974609375;0.0;2051.88354492188;406.0;61849;;;Calculated values ==>;1548641797.902;345.26;292.26000000000005;283.46000000000004;283.36;283.16;278.96000000000004;274.4858918419099;290.06;275.56;268.46000000000004;276.26000000000005;330.66;329.26000000000005;269.36;279.46000000000004;296.06;295.86;296.76000000000005;292.46000000000004;290.86;289.86;;313.76000000000005;275.56;239.71726792356844;263.1675429290057;274.4858918419099;291.16;5610000.0;3610000.0;3620000.0000000005;1270000.0;3650000.0;2650000.0;5610000.0;0.0;0.013000000000000001;0.1985;0.02333333333333333;0.01933333333333333;0.01933333333333333;;10241.974609375;0.0;2051.88354492188;29936.720703125;503608.58440073236;409693.8420327403;224321.15055723613;224043.0768819841;223488.79605502778;430081.6785162784;454984.3640256855;442761.6172395747;473504.37459156296;513534.7799590579;512081.56852712855;443998.9262476306;457054.6125532047;462745.3384353217;463079.3272856336;424634.1916647652;410528.1239549413;456109.75032730796;454701.3540030205;;170606.85888663295;472829.0820560985;203209.53201935356;224321.15055723613;274.4584142586936;2609717.1501698075;1004566.8415650772;170476.11185081766;0.0;0;163;179;0;0;0;0;8;51;55;1075396099429.7422;400105732415.11115;759121623234.3793;47551.08891621391;6291.122834190714;183.37888022771065;4454.017266618497;2274502.4679220803;903858.506566272;43951.203324397844;538001.0992036788;4.756814920368295;0.3270233340047274
4937;2019-01-28 03:17:37.893;718;193;102;102;99;57;169;25;-46;31;572;560;-38;52;229;227;236;195;180;177;167;24;561;361;362;123;365;268;561;-2.0;81.0;1258.0;170.0;116.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30882.830078125;11131.0078125;0.0;2080.43237304688;403.0;61850;;;Calculated values ==>;1548641857.893;344.96000000000004;292.46000000000004;283.36;283.36;283.06;278.86;274.4858918419099;290.06;275.66;268.56;276.26000000000005;330.36;329.16;269.36;278.36;296.06;295.86;296.76000000000005;292.66;290.86;289.86;;313.46000000000004;275.56;238.79729159403252;263.56353331371673;274.4858918419099;291.16;5610000.0;3610000.0;3620000.0000000005;1230000.0;3650000.0;2680000.0;5610000.0;0.0;0.013500000000000002;0.20966666666666667;0.028333333333333332;0.01933333333333333;0.01933333333333333;;11131.0078125;0.0;2080.43237304688;30882.830078125;503227.7278510431;410528.1239549413;224043.0768819841;224043.0768819841;223212.5741402257;430081.6785162784;454984.3640256855;442282.3186877277;474021.0636080705;512960.927147615;511712.15464117046;443393.5759346564;455192.9572356003;462745.3384353217;463079.3272856336;424634.1916647652;411337.69764938223;456109.75032730796;454701.3540030205;;169353.38768963216;473349.82385915006;203200.65254419105;224043.0768819841;274.4549783736813;2610223.903734681;1004744.9230355113;170510.5426513697;0.0;0;163;179;0;0;0;0;8;51;55;1075613266849.5143;400180721165.0325;759281499249.2115;50127.45600142818;7654.226520590505;179.50266920766987;4459.39335767337;2275316.333697359;903974.7003790865;43954.226883704694;538075.3664837066;4.724736869882431;0.3335911176795881
4938;2019-01-28 03:18:37.843;714;192;102;101;97;55;168;26;-40;32;592;575;-33;33;230;227;236;193;180;177;167;25;550;361;362;130;365;268;550;-2.0;83.0;920.0;167.0;116.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29944.189453125;10879.1123046875;0.0;1214.97290039062;398.0;61851;;;Calculated values ==>;1548641917.843;344.56000000000006;292.36;283.36;283.26000000000005;282.86;278.66;274.4858918419099;289.96000000000004;275.76000000000005;269.16;276.36;332.36;330.66;269.86;276.46000000000004;296.16;295.86;296.76000000000005;292.46000000000004;290.86;289.86;;312.96000000000004;275.66;240.39332010688793;263.56353331371673;274.4858918419099;291.16;5500000.0;3610000.0;3620000.0000000005;1300000.0;3650000.0;2680000.0;5500000.0;0.0;0.013833333333333333;0.15333333333333332;0.02783333333333333;0.01933333333333333;0.01933333333333333;;10879.1123046875;0.0;1214.97290039062;29944.189453125;503742.7821103585;414798.6417306446;224246.7684676931;223967.3992898618;222856.27125374912;430081.6785162784;454842.94378697337;443116.9269690866;473211.5349843978;515038.1969549514;513272.8318358793;444081.90513778577;452792.3811935641;462878.96902001434;463079.3272856336;427768.7303256634;415150.1171397334;456109.75032730796;454701.3540030205;;167264.2905471822;472533.2602288536;203176.35607290696;224246.7684676931;274.4455759002484;2610730.3731546532;1004928.1878552439;170537.98147724467;0.0;0;163;179;0;0;0;0;8;51;55;1075830285849.6869;400256557915.0928;759442165249.3394;36790.88753741421;7497.100499007182;174.5574824053651;4455.4553203496625;2276040.0496278172;904100.8562201348;43957.17492621943;538149.5949807445;4.044787183956378;0.2896377111424984
4939;2019-01-28 03:19:37.863;704;186;102;101;96;53;168;27;-33;33;626;595;-27;14;229;228;236;187;180;177;167;26;546;358;362;134;362;270;545;-1.0;83.0;353.0;92.0;116.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29797.5703125;10747.884765625;0.0;1205.40661621094;393.0;61852;;;Calculated values ==>;1548641977.863;343.56000000000006;291.76000000000005;283.36;283.26000000000005;282.76000000000005;278.46000000000004;274.1680685717883;289.96000000000004;275.86;269.86;276.46000000000004;335.76000000000005;332.66;270.46000000000004;274.56;296.06;295.96000000000004;296.76000000000005;291.86;290.86;289.86;;312.46000000000004;275.76000000000005;241.2770596917726;263.82572766246335;274.1680685717883;291.16;5460000.0;3579999.9999999995;3620000.0000000005;1340000.0;3620000.0000000005;2700000.0;5450000.0;0.0;0.013833333333333333;0.05883333333333333;0.015333333333333334;0.01933333333333333;0.01933333333333333;;10747.884765625;0.0;1205.40661621094;29797.5703125;502854.2291765509;414661.7335165383;224341.0261637695;224060.75807942796;222669.07968127984;430280.9020939914;454842.94378697337;443679.502023458;472787.01963726926;518391.68015525077;515177.5233044988;444505.2932389501;449986.8462479572;463195.3492027865;463659.26402989647;428856.0818009023;415013.6015823836;456109.75032730796;454701.3540030205;;165175.21790254305;472104.6820821746;202355.3553647218;224341.0261637695;274.11325936680294;2611228.3871018747;1005108.4729057645;170558.1580298197;0.0;0;163;179;0;0;0;0;8;51;55;1076047558249.6178;400335784315.0676;759603619049.2881;14197.903961755646;4136.156343000943;191.487643022842;4453.633004892185;2276465.0978590404;904197.832341723;43960.226319055706;538223.8621308989;1.9224145232157956;0.12365171719457643
4940;2019-01-28 03:20:37.854;690;183;103;102;95;50;168;26;-30;34;644;610;-24;11;228;228;236;185;180;177;167;26;547;356;362;137;361;268;546;214.0;82.0;652.0;120.0;116.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29872.98046875;10793.0390625;0.0;1184.48156738281;389.0;61853;;;Calculated values ==>;1548642037.854;342.16;291.46000000000004;283.46000000000004;283.36;282.66;278.16;273.955091788801;289.96000000000004;275.76000000000005;270.16;276.56;337.56000000000006;334.16;270.76000000000005;274.26000000000005;295.96000000000004;295.96000000000004;296.76000000000005;291.66;290.86;289.86;;312.06;275.76000000000005;241.92719264551067;263.56353331371673;273.955091788801;291.16;5470000.0;3560000.0;3620000.0000000005;1370000.0;3610000.0;2680000.0;5460000.0;0.035666666666666666;0.013666666666666666;0.10866666666666666;0.02;0.01933333333333333;0.05499999999999999;;10793.0390625;0.0;1184.48156738281;29872.98046875;500987.29472478846;413165.12892956054;224602.83680529182;224322.08937577574;222374.9033541475;430412.23801567365;454842.94378697337;444492.697870828;472491.6353866644;520417.90408040077;516903.70395575237;445309.4838659774;449958.4518588997;463212.09266578907;463955.8763240681;428586.6623212005;413899.7426769738;456109.75032730796;454701.3540030205;;163503.975529645;471708.256711685;201876.91860812184;209865.423186521;273.9179535848795;2611725.567104984;1005287.9536787024;170578.07077738098;0.0;0;163;179;0;0;0;0;8;51;55;1076264725670.253;400417072120.3054;759764994839.7601;26364.248013214066;5396.626762071263;200.72123513776447;13465.976194907471;2276803.0650904635;904277.2602851854;43963.49423612217;538373.169808489;3.7927358765713963;0.18705136072394948
4941;2019-01-28 03:21:37.854;678;183;103;102;96;49;168;25;-38;34;649;617;-31;9;227;229;236;185;180;177;167;25;546;355;362;138;360;264;545;-1.0;83.0;845.0;132.0;116.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29810.396484375;10831.431640625;0.0;1159.416015625;388.0;61854;;;Calculated values ==>;1548642097.854;340.96000000000004;291.46000000000004;283.46000000000004;283.36;282.76000000000005;278.06;273.8482719121499;289.96000000000004;275.66;269.36;276.56;338.06000000000006;334.86;270.06;274.06;295.86;296.06;296.76000000000005;291.66;290.86;289.86;;311.96000000000004;275.66;242.14157278889297;263.0348170998261;273.8482719121499;291.16;5460000.0;3550000.0;3620000.0000000005;1380000.0;3600000.0;2640000.0;5450000.0;0.0;0.013833333333333333;0.1408333333333333;0.022000000000000002;0.01933333333333333;0.01933333333333333;;10831.431640625;0.0;1159.416015625;29810.396484375;499554.68544811395;413581.5929919801;224621.95722944723;224341.0261637695;222669.07968127984;430477.46260093397;454842.94378697337;444199.20369156037;472360.27449258295;521261.0838692114;517964.65681582835;445148.07939245435;450422.1690619446;463228.9603270487;464234.7764519513;428856.0818009023;414305.8763482112;456109.75032730796;454701.3540030205;;163086.1669317865;471477.517547777;201590.48110103564;224621.95722944723;273.80174684701194;2612222.9285795935;1005468.1576012284;170597.6032572394;0.0;0;163;179;0;0;0;0;8;51;55;1076481925670.253;400499572120.3054;759924594839.7601;34167.39509816556;5937.51480182831;201.27784209556054;4448.201670955749;2277307.495449725;904371.7114648846;43966.84422843245;538522.4546240378;3.732379119145743;0.2570240906625878
