;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4942;2019-01-28 03:22:37.855;671;184;104;103;97;49;168;24;-42;33;644;617;-36;8;226;230;236;186;180;176;167;24;549;355;362;139;360;257;549;127.0;80.0;610.0;151.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29996.95703125;11049.806640625;0.0;1118.12121582031;388.0;61855;;;Calculated values ==>;1548642157.855;340.26;291.56;283.56;283.46000000000004;282.86;278.06;273.8482719121499;289.96000000000004;275.56;268.96000000000004;276.46000000000004;337.56000000000006;334.86;269.56;273.96000000000004;295.76000000000005;296.16;296.76000000000005;291.76000000000005;290.76000000000005;289.86;;311.96000000000004;275.56;242.35481222062532;262.0952818180154;273.8482719121499;291.16;5490000.0;3550000.0;3620000.0000000005;1390000.0;3600000.0;2570000.0;5490000.0;0.021166666666666667;0.013333333333333334;0.10166666666666666;0.025166666666666667;0.01933333333333333;0.040499999999999994;;11049.806640625;0.0;1118.12121582031;29996.95703125;498366.9452760165;412266.7878282398;224826.59767494642;224545.7357725391;222874.16915008184;430477.46260093397;454842.94378697337;445047.9196857108;472130.5325463717;521319.9843383827;518551.3123725429;445846.40158884844;451542.803874608;463096.3509743104;464365.70566323627;428043.0135241981;413024.9693880693;455969.6482529023;454701.3540030205;;163086.1669317865;471246.2272376559;201559.37642405453;212666.36270020047;273.7896073357607;2612721.3314981987;1005650.5042924128;170616.58305046978;0.0;0;163;179;0;0;0;0;8;51;55;1076699129289.9907;400582673505.205;760080897444.5713;24754.66856493505;6787.119078808969;200.24058848171728;9802.41714776421;2277798.5208299444;904477.7518477387;43970.190271116335;538641.2117599697;3.4142580289859294;0.20164857653833437
4943;2019-01-28 03:23:37.875;670;185;104;103;98;48;168;23;-48;33;633;610;-42;7;226;230;236;187;180;176;167;24;547;356;362;139;360;249;548;228.0;79.0;757.0;199.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30046.697265625;11068.8603515625;0.0;1069.53881835938;385.0;61856;;;Calculated values ==>;1548642217.875;340.16;291.66;283.56;283.46000000000004;282.96000000000004;277.96000000000004;273.955091788801;289.96000000000004;275.46000000000004;268.36;276.46000000000004;336.46000000000004;334.16;268.96000000000004;273.86;295.76000000000005;296.16;296.76000000000005;291.86;290.76000000000005;289.86;;311.66;275.56;242.35481222062532;260.9983114674233;273.955091788801;291.16;5470000.0;3560000.0;3620000.0000000005;1390000.0;3600000.0;2490000.0;5480000.0;0.038;0.013166666666666667;0.12616666666666668;0.033166666666666664;0.01933333333333333;0.05733333333333333;;11068.8603515625;0.0;1069.53881835938;30046.697265625;498433.7541979822;413071.18990964803;224845.77224265877;224564.7262571664;223169.29010121396;430412.23801567365;454842.94378697337;445816.80327866046;472130.5325463717;520850.98377577733;518503.5807039518;446599.7613839888;452816.38497575984;463096.3509743104;464218.37197162234;428586.6623212005;413808.91226698237;455969.6482529023;454701.3540030205;;161832.74555500393;471246.2272376559;201823.62979471448;209586.91038762592;273.8971858752801;2613221.8620717754;1005834.8879580307;170634.81962758224;0.0;0;163;179;0;0;0;0;8;51;55;1076916401689.9216;400666101305.1785;760232748044.5231;30783.80538789119;8935.849481857555;194.57370904720509;14053.228100615956;2278261.49571961;904608.8202606153;43973.48148696774;538840.0750693242;4.446011036870459;0.2537310615987456
4944;2019-01-28 03:24:37.865;677;184;104;103;99;49;168;24;-44;32;617;599;-41;7;226;230;235;186;180;177;167;24;548;356;362;139;360;242;549;308.0;82.0;592.0;151.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30097.607421875;11114.7041015625;0.0;1032.92590332031;386.0;61857;;;Calculated values ==>;1548642277.865;340.86;291.56;283.56;283.46000000000004;283.06;278.06;273.955091788801;289.96000000000004;275.56;268.76000000000005;276.36;334.86;333.06;269.06;273.86;295.76000000000005;296.16;296.66;291.76000000000005;290.86;289.86;;311.76000000000005;275.56;242.35481222062532;260.01710675043796;273.955091788801;291.16;5480000.0;3560000.0;3620000.0000000005;1390000.0;3600000.0;2420000.0;5490000.0;0.051333333333333335;0.013666666666666666;0.09866666666666667;0.025166666666666667;0.01933333333333333;0.07066666666666667;;11114.7041015625;0.0;1032.92590332031;30097.607421875;499233.5107839311;412266.7878282398;224826.59767494642;224545.7357725391;223428.81940578663;430412.23801567365;454842.94378697337;447668.6656844003;472032.3497595296;519799.3961372902;517969.1567291282;448050.4978816499;454016.14750056056;463096.3509743104;464218.37197162234;428064.4326876962;413024.9693880693;456109.75032730796;454701.3540030205;;162250.55196795813;471246.2272376559;201859.31447248432;208142.81648070505;273.9110936904965;2613722.981077161;1006019.7201846633;170652.33724684248;0.0;0;163;179;0;0;0;0;8;51;55;1077133565489.9562;400749487405.1918;760380023494.5465;24253.18931957571;6779.570637923485;205.5393317615675;17423.469984910294;2278720.0609019743;904739.7602679953;43976.81520659579;539102.337169109;4.005865280273698;0.1824126299438115
4945;2019-01-28 03:25:37.866;687;185;104;103;99;50;168;24;-35;32;599;585;-35;11;226;230;235;187;180;176;167;24;544;355;362;139;360;239;545;156.0;80.0;632.0;135.0;116.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;27927.666015625;8987.853515625;0.0;1022.7294921875;389.0;61858;;;Calculated values ==>;1548642337.866;341.86;291.66;283.56;283.46000000000004;283.06;278.16;273.8482719121499;289.96000000000004;275.56;269.66;276.36;333.06;331.66;269.66;274.26000000000005;295.76000000000005;296.16;296.66;291.86;290.76000000000005;289.86;;312.06;275.56;242.35481222062532;259.59022785621676;273.8482719121499;291.16;5440000.0;3550000.0;3620000.0000000005;1390000.0;3600000.0;2390000.0;5450000.0;0.026000000000000002;0.013333333333333334;0.10533333333333333;0.022500000000000003;0.01933333333333333;0.04533333333333334;;8987.853515625;0.0;1022.7294921875;27927.666015625;500892.1346250728;414305.8763482112;224903.55968491975;224621.95722944723;223502.1780630028;430477.46260093397;454842.94378697337;449360.76115706086;472032.3497595296;518221.10664968326;516798.7567844533;449360.76115706086;455005.8915865298;463096.3509743104;464365.70566323627;429145.2962190569;415013.6015823836;455969.6482529023;454701.3540030205;;163503.975529645;471246.2272376559;201594.76815961796;211535.28219246722;273.80341980784414;2614206.5330809555;1006187.2442899594;170669.4679939587;0.0;0;163;179;0;0;0;0;8;51;55;1077350769109.6938;400832888795.091;760524325899.3722;26098.017929063986;6067.157829255854;188.42259515564348;11023.528588745083;2279139.6612884295;904846.8181226937;43980.0982773664;539339.3994412419;4.333126942593455;0.23922568242204276
4946;2019-01-28 03:26:37.876;697;181;104;103;98;50;168;24;-28;32;585;573;-28;30;226;231;235;181;180;176;167;24;534;355;362;139;360;245;535;139.0;81.0;246.0;138.0;116.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;26393.134765625;7525.90673828125;0.0;1056.49157714844;391.0;61859;;;Calculated values ==>;1548642397.876;342.86;291.26000000000005;283.56;283.46000000000004;282.96000000000004;278.16;273.8482719121499;289.96000000000004;275.56;270.36;276.36;331.66;330.46000000000004;270.36;276.16;295.76000000000005;296.26000000000005;296.66;291.26000000000005;290.76000000000005;289.86;;312.26000000000005;275.56;242.35481222062532;260.44013211722256;273.8482719121499;291.16;5340000.0;3550000.0;3620000.0000000005;1390000.0;3600000.0;2450000.0;5350000.0;0.023166666666666665;0.013500000000000002;0.041;0.023;0.01933333333333333;0.042499999999999996;;7525.90673828125;0.0;1056.49157714844;26393.134765625;503096.74477929994;416819.87723086216;225099.0988467734;224815.5943415978;223408.36399544822;430477.46260093397;454842.94378697337;449144.71553947777;472032.3497595296;516288.2818025155;515062.4941893162;449144.71553947777;456300.79938321334;463096.3509743104;464496.52518415696;431742.57322882937;416819.87723086216;455969.6482529023;454701.3540030205;;164339.59507360373;471246.2272376559;201502.32003770224;212236.54098614247;273.7673331361404;2614659.281866284;1006324.8818944982;170686.79772400745;0.0;0;163;179;0;0;0;0;8;51;55;1077568005309.6593;400916302695.07776;760669550099.3491;10153.338215572798;6204.109865598934;201.45639597255737;10304.754553217315;2279441.8062720257;904949.0957302286;43983.34781045722;539517.1647566787;3.1300876565080094;0.1613339529581022
4947;2019-01-28 03:27:37.857;700;177;104;104;99;51;168;23;-25;31;579;566;-26;47;225;231;235;179;180;176;166;23;542;353;362;139;359;248;543;170.0;80.0;0.0;100.0;116.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;26108.80078125;7110.24462890625;0.0;1072.4677734375;393.0;61860;;;Calculated values ==>;1548642457.857;343.16;290.86;283.56;283.56;283.06;278.26000000000005;273.6339639331285;289.96000000000004;275.46000000000004;270.66;276.26000000000005;331.06;329.76000000000005;270.56;277.86;295.66;296.26000000000005;296.66;291.06;290.76000000000005;289.76000000000005;;312.46000000000004;275.46000000000004;242.35481222062532;260.85938512811435;273.6339639331285;291.16;5420000.0;3529999.9999999995;3620000.0000000005;1390000.0;3590000.0;2480000.0;5430000.0;0.028333333333333332;0.013333333333333334;0.0;0.016666666666666666;0.01933333333333333;0.04766666666666666;;7110.24462890625;0.0;1072.4677734375;26108.80078125;502724.55824678513;248325.42440860948;224942.3062877657;224942.3062877657;223539.10259830276;430607.02586249536;454842.94378697337;448974.87301321403;471934.1488268154;515418.1951765133;514086.51594906085;448847.4509097349;457856.87895712245;463113.4986451415;464789.8001349473;429676.35908381856;412938.0032251868;455969.6482529023;454559.59357896424;;165175.21790254305;471147.87813747115;200892.64615151443;210647.0537592247;273.5199963463786;2615096.659450416;1006446.811199757;170704.53343389655;0.0;0;163;179;0;0;0;0;8;51;55;1077785136530.3291;400999676285.3349;760817403264.8052;0.0;4504.253866432612;223.17807811509044;11626.497731407582;2279526.3906305516;905038.3038367552;43986.88531052233;539699.8673188095;1.9985951933580213;0.05001964391487718
4948;2019-01-28 03:28:37.877;700;179;105;105;101;53;168;23;-28;31;578;563;-28;57;225;231;235;183;180;176;166;22;548;354;362;139;360;250;550;320.0;80.0;343.0;197.0;116.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;26134.05078125;7080.30712890625;0.0;1085.15942382812;397.0;61861;;;Calculated values ==>;1548642517.877;343.16;291.06;283.66;283.66;283.26000000000005;278.46000000000004;273.7412296467126;289.96000000000004;275.46000000000004;270.36;276.26000000000005;330.96000000000004;329.46000000000004;270.36;278.86;295.66;296.26000000000005;296.66;291.46000000000004;290.76000000000005;289.76000000000005;;312.86;275.36;242.35481222062532;261.13683023647616;273.7412296467126;291.16;5480000.0;3540000.0;3620000.0000000005;1390000.0;3600000.0;2500000.0;5500000.0;0.05333333333333334;0.013333333333333334;0.05716666666666667;0.03283333333333333;0.01933333333333333;0.07266666666666667;;7080.30712890625;0.0;1085.15942382812;26134.05078125;502161.0331786043;248746.81474579297;225088.81232319796;225088.81232319796;223967.3992898618;430542.39183029096;454842.94378697337;448220.9564570281;471934.1488268154;515143.79406215897;513604.65868944745;448220.9564570281;458735.02181396144;462963.62376627576;464643.3069250969;428064.4326876962;411439.0319898053;455969.6482529023;454559.59357896424;;166846.47414792277;471049.5101358118;201244.30456206275;207588.25616823632;273.66205218095536;2615532.161665664;1006565.1052159006;170722.5196539436;0.0;0;163;179;0;0;0;0;8;51;55;1078002408930.26;401083104085.3084;760966853064.7577;14118.831933328855;8858.604249671425;221.67200930521204;17946.58385184623;2279644.0867822696;905149.6981067377;43990.593630277675;539946.3918127071;5.038988498504507;0.2284100718068519
4949;2019-01-28 03:29:37.877;700;183;105;105;102;52;168;24;-37;31;580;562;-34;62;225;231;235;186;180;176;166;23;552;356;362;139;362;252;553;95.0;83.0;643.0;173.0;116.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;26137.1484375;7111.17041015625;0.0;1090.68823242188;398.0;61862;;;Calculated values ==>;1548642577.877;343.16;291.46000000000004;283.66;283.66;283.36;278.36;273.955091788801;289.96000000000004;275.56;269.46000000000004;276.26000000000005;331.16;329.36;269.76000000000005;279.36;295.66;296.26000000000005;296.66;291.76000000000005;290.76000000000005;289.76000000000005;;312.96000000000004;275.46000000000004;242.35481222062532;261.41265627149306;273.955091788801;291.16;5520000.0;3560000.0;3620000.0000000005;1390000.0;3620000.0000000005;2520000.0;5530000.0;0.01583333333333333;0.013833333333333333;0.10716666666666666;0.028833333333333332;0.01933333333333333;0.035166666666666666;;7111.17041015625;0.0;1090.68823242188;26137.1484375;501783.98268675886;250135.18551670175;225031.1260726795;225031.1260726795;224190.72046730405;430412.23801567365;454842.94378697337;446677.70792406745;471934.1488268154;515176.873884161;513327.2572305846;447068.847023133;459016.7171259451;462662.94749955734;464349.45330830896;426957.163773171;411295.1934201282;455969.6482529023;454559.59357896424;;167264.2905471822;471147.87813747115;201822.945058673;214581.94504741588;273.8969189737415;2615967.754992487;1006683.3675287261;170740.65171774567;0.0;0;163;179;0;0;0;0;8;51;55;1078219608930.26;401166504085.3084;761117453064.7577;26240.268753741435;7765.535570438678;216.65725655042573;8439.21397335945;2279980.4126213286;905288.2326052386;43994.246374159804;540166.2734612505;5.201464376942729;0.3345635627009714
4950;2019-01-28 03:30:37.878;701;185;105;105;103;54;168;25;-45;31;582;563;-43;63;226;231;235;187;180;176;166;24;552;358;362;140;363;254;553;-1.0;84.0;717.0;151.0;116.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;26160.98046875;7094.3544921875;0.0;1094.37426757812;399.0;61863;;;Calculated values ==>;1548642637.878;343.26;291.66;283.66;283.66;283.46000000000004;278.56;274.1680685717883;289.96000000000004;275.66;268.66;276.26000000000005;331.36;329.46000000000004;268.86;279.46000000000004;295.76000000000005;296.26000000000005;296.66;291.86;290.76000000000005;289.76000000000005;;313.06;275.56;242.56692532238324;261.6868853414304;274.1680685717883;291.16;5520000.0;3579999.9999999995;3620000.0000000005;1400000.0;3629999.9999999995;2540000.0;5530000.0;0.0;0.014;0.1195;0.025166666666666667;0.01933333333333333;0.01933333333333333;;7094.3544921875;0.0;1094.37426757812;26160.98046875;501911.0168039923;410894.04197200795;225031.1260726795;225031.1260726795;224470.20161295234;430280.9020939914;454842.94378697337;445237.6107652672;471801.8942764967;515210.27412783547;513255.29883482354;445502.6643908067;458820.28058645286;462645.70173229097;464054.43266303884;426957.163773171;411690.63993804477;455969.6482529023;454559.59357896424;;167682.10792650707;471112.8868819084;202376.56101873794;225031.1260726795;274.1215016460411;2616403.579996475;1006801.7488757588;170758.86087537123;0.0;0;163;179;0;0;0;0;8;51;55;1078436812549.9977;401250205480.2073;761269255594.5743;29021.895444710248;6763.197534223123;213.73133369176753;4437.550371788171;2280440.93833106;905409.307398844;43997.833005517015;540273.5816191032;4.938052763829814;0.3510458440238739
4951;2019-01-28 03:31:37.878;702;185;105;105;103;55;168;25;-48;31;583;563;-47;62;227;230;235;186;180;176;166;24;550;361;362;138;366;254;552;-2.0;84.0;553.0;184.0;116.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;26129.404296875;7046.3984375;0.0;1105.03845214844;399.0;61864;;;Calculated values ==>;1548642697.878;343.36;291.66;283.66;283.66;283.46000000000004;278.66;274.4858918419099;289.96000000000004;275.66;268.36;276.26000000000005;331.46000000000004;329.46000000000004;268.46000000000004;279.36;295.86;296.16;296.66;291.76000000000005;290.76000000000005;289.76000000000005;;313.06;275.56;242.14157278889297;261.6868853414304;274.4858918419099;291.16;5500000.0;3610000.0;3620000.0000000005;1380000.0;3660000.0;2540000.0;5520000.0;0.0;0.014;0.09216666666666667;0.03066666666666667;0.01933333333333333;0.01933333333333333;;7046.3984375;0.0;1105.03845214844;26129.404296875;502226.2009663028;411342.59817574464;225050.3109542955;225050.3109542955;224489.02133816265;430081.6785162784;454842.94378697337;444838.838532508;472066.18378088326;515313.06107820594;513255.29883482354;444971.9229431153;458700.0814100186;462326.5264458912;463477.27075599786;427514.21145739395;411737.20685016055;455969.6482529023;454559.59357896424;;167682.10792650707;471379.3427040597;203109.08475434416;225050.3109542955;274.41953475474696;2616839.333202855;1006919.5884835062;170777.1893147023;0.0;0;163;179;0;0;0;0;8;51;55;1078654012549.9977;401333605480.2073;761421655594.5743;22279.425639887435;8226.954577124608;220.87806450126752;4437.1794640769285;2280868.4493400985;905534.2253331053;44001.45475050196;540347.5377010688;4.3138943748979734;0.32673105894317656
4952;2019-01-28 03:32:37.878;702;185;104;105;104;57;167;27;-48;32;585;565;-44;58;228;229;235;186;180;176;166;26;554;359;362;137;364;257;556;-2.0;81.0;497.0;129.0;116.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;26330.1328125;7378.373046875;0.0;1129.6904296875;400.0;61865;;;Calculated values ==>;1548642757.878;343.36;291.66;283.56;283.66;283.56;278.86;274.27422755570615;289.86;275.86;268.36;276.36;331.66;329.66;268.76000000000005;278.96000000000004;295.96000000000004;296.06;296.66;291.76000000000005;290.76000000000005;289.76000000000005;;313.16;275.76000000000005;241.92719264551067;262.0952818180154;274.27422755570615;291.16;5540000.0;3590000.0;3620000.0000000005;1370000.0;3640000.0;2570000.0;5560000.0;0.0;0.013500000000000002;0.08283333333333333;0.021500000000000002;0.01933333333333333;0.01933333333333333;;7378.373046875;0.0;1129.6904296875;26330.1328125;501849.51136657235;250760.72137521344;224693.58782223825;224973.83245226843;224693.58782223825;430214.79039162316;454701.3540030205;444243.5677364133;472295.8960165899;515260.97599576256;513199.05505902757;444780.46644985495;457737.34308384603;462762.17627123004;463642.6141334031;426393.04827341426;251154.38861518275;455969.6482529023;454559.59357896424;;168099.92630828856;471708.256711685;202636.986158923;224693.58782223825;274.2272457226361;2617276.4960121;1007039.7949125427;170795.81205538425;0.0;0;163;179;0;0;0;0;8;51;55;1078871212549.9977;401416105480.2073;761574955594.5743;20013.078507335442;5785.032316884382;2365.721905386126;4444.076111296702;2281220.8868746585;905650.9918905554;44023.00975025102;540421.5481641969;3.832588805987279;0.25228999940850516
4953;2019-01-28 03:33:37.869;702;183;104;104;103;57;167;26;-45;33;590;568;-41;54;228;229;235;183;180;176;166;26;553;360;362;137;365;257;554;-2.0;83.0;557.0;181.0;116.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;26560.326171875;7477.67138671875;0.0;1130.24096679688;400.0;61866;;;Calculated values ==>;1548642817.869;343.36;291.46000000000004;283.56;283.56;283.46000000000004;278.86;274.38016830617;289.86;275.76000000000005;268.66;276.46000000000004;332.16;329.96000000000004;269.06;278.56;295.96000000000004;296.06;296.66;291.46000000000004;290.76000000000005;289.76000000000005;;313.16;275.76000000000005;241.92719264551067;262.0952818180154;274.38016830617;291.16;5530000.0;3600000.0;3620000.0000000005;1370000.0;3650000.0;2570000.0;5540000.0;0.0;0.013833333333333333;0.09283333333333334;0.030166666666666668;0.01933333333333333;0.01933333333333333;;7477.67138671875;0.0;1130.24096679688;26560.326171875;501943.7863391674;250084.03125215016;224731.37597688817;224731.37597688817;224451.42414037438;430148.3826014536;454701.3540030205;444646.4925058481;472393.7743832905;515775.777077086;513508.6281890992;445181.4012105806;457250.92665609595;462611.58588635;463493.82801193424;426676.00512984867;250084.03125215016;455969.6482529023;454559.59357896424;;168099.92630828856;471708.256711685;202851.33176008164;224731.37597688817;274.3150181981786;2617717.183723434;1007163.5767126372;170814.64199208762;0.0;0;163;179;0;0;0;0;8;51;55;1079088379969.7698;401498293150.12103;761729132464.4126;22446.650755898656;8110.517236040035;2442.8556386414957;4443.345540306804;2281574.6648768196;905766.7707672713;44063.07521902061;540495.5989019389;4.349878069517567;0.31113532996951826
4954;2019-01-28 03:34:37.889;701;180;104;103;102;58;167;26;-40;33;595;572;-36;49;229;229;235;182;180;176;166;26;554;360;362;137;365;258;555;-1.0;78.0;302.0;142.0;116.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;26683.8359375;7666.76953125;0.0;1130.37622070312;399.0;61867;;;Calculated values ==>;1548642877.889;343.26;291.16;283.56;283.46000000000004;283.36;278.96000000000004;274.38016830617;289.86;275.76000000000005;269.16;276.46000000000004;332.66;330.36;269.56;278.06;296.06;296.06;296.66;291.36;290.76000000000005;289.76000000000005;;313.06;275.76000000000005;241.92719264551067;262.23063862743834;274.38016830617;291.16;5540000.0;3600000.0;3620000.0000000005;1370000.0;3650000.0;2580000.0;5550000.0;0.0;0.013000000000000001;0.050333333333333334;0.023666666666666666;0.01933333333333333;0.01933333333333333;;7666.76953125;0.0;1130.37622070312;26683.8359375;501722.30736288265;248884.74618468428;224712.46061038075;224432.68874789274;224153.56336585854;430148.3826014536;454701.3540030205;445118.5538942114;472393.7743832905;516205.07003348775;513834.24520967755;445652.0305863261;456477.09640699456;462745.3384353217;463493.82801193424;426393.04827341426;249647.54343461947;455969.6482529023;454559.59357896424;;167682.10792650707;471708.256711685;202800.21793969825;224712.46061038075;274.2951972201386;2618161.032974655;1007289.8224548049;170833.48674813632;0.0;0;163;179;0;0;0;0;8;51;55;1079305652369.7007;401580520550.0949;761883683964.3635;12196.689576377163;6364.1569176036855;2297.6915629043324;4443.711237392614;2281863.4556109975;905887.4332592748;44102.59294720761;540569.682394665;2.876188482913365;0.19582565372576236
4955;2019-01-28 03:35:37.850;700;180;103;103;100;58;167;25;-38;33;598;575;-32;47;229;230;235;183;180;176;166;26;553;359;362;136;364;258;555;-2.0;82.0;427.0;114.0;116.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;26768.37890625;7848.55126953125;0.0;1137.49133300781;399.0;61868;;;Calculated values ==>;1548642937.85;343.16;291.16;283.46000000000004;283.46000000000004;283.16;278.96000000000004;274.27422755570615;289.86;275.66;269.36;276.46000000000004;332.96000000000004;330.66;269.96000000000004;277.86;296.06;296.16;296.66;291.46000000000004;290.76000000000005;289.76000000000005;;313.06;275.76000000000005;241.71165711629368;262.23063862743834;274.27422755570615;291.16;5530000.0;3590000.0;3620000.0000000005;1360000.0;3640000.0;2580000.0;5550000.0;0.0;0.013666666666666666;0.07116666666666666;0.019;0.01933333333333333;0.01933333333333333;;7848.55126953125;0.0;1137.49133300781;26768.37890625;501689.5481771892;248884.74618468428;224432.68874789274;224432.68874789274;223597.22063817244;430214.79039162316;454701.3540030205;445385.61470063974;472525.0707617092;516513.89276406646;514143.8122214673;446182.9618915771;456231.8107227515;462895.65004918195;463774.604463236;426676.00512984867;250033.15051479047;455969.6482529023;454559.59357896424;;167682.10792650707;471840.61823089625;202613.85271488398;224432.68874789274;274.21826629312034;2618606.1785652675;1007419.0327534165;170852.37336012383;0.0;0;163;179;0;0;0;0;8;51;55;1079522711189.5764;401662367315.04803;762038383344.2749;17277.257061319615;5115.308544804233;2414.1190130724617;4449.120160067382;2282108.9121822934;905983.0332909689;44141.832513010995;540643.7411534314;3.2556939771237325;0.2069631648397435
4956;2019-01-28 03:36:37.840;698;183;103;103;99;57;167;26;-36;33;602;578;-30;45;229;230;235;186;180;176;166;26;552;360;362;135;364;259;553;0.0;80.0;381.0;154.0;116.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;27000.958984375;8087.03564453125;0.0;1145.50427246094;399.0;61869;;;Calculated values ==>;1548642997.84;342.96000000000004;291.46000000000004;283.46000000000004;283.46000000000004;283.06;278.86;274.38016830617;289.86;275.76000000000005;269.56;276.46000000000004;333.36;330.96000000000004;270.16;277.66;296.06;296.16;296.66;291.76000000000005;290.76000000000005;289.76000000000005;;313.06;275.76000000000005;241.49495122638035;262.3656120759269;274.38016830617;291.16;5520000.0;3600000.0;3620000.0000000005;1350000.0;3640000.0;2590000.0;5530000.0;0.0;0.013333333333333334;0.0635;0.025666666666666667;0.01933333333333333;0.01933333333333333;;8087.03564453125;0.0;1145.50427246094;27000.958984375;501529.73942456837;250135.18551670175;224470.20161295234;224470.20161295234;223356.10594676767;430148.3826014536;454701.3540030205;445456.9752495939;472656.1521691498;516840.72573523433;514366.689912601;446255.08541045245;455820.7939208143;462895.65004918195;463626.08760426834;426957.163773171;411295.1934201282;455969.6482529023;454559.59357896424;;167682.10792650707;471972.7596631712;202822.74522572622;224470.20161295234;274.3039336960586;2619054.181701458;1007551.8071782951;170871.39515267854;0.0;0;163;179;0;0;0;0;8;51;55;1079739874989.611;401743653765.061;762193457494.2996;15407.273606515599;6908.183703894421;208.82627137390432;4448.394911342896;2282381.237876054;906083.2123604291;44163.68674740529;540717.8747547118;2.921479759159718;0.216593071709921
4957;2019-01-28 03:37:37.850;697;185;104;103;99;55;167;26;-28;33;606;581;-23;42;228;230;235;188;180;176;166;26;555;358;362;134;363;259;556;0.0;79.0;510.0;117.0;116.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;27266.87109375;8351.97265625;0.0;1156.80847167969;399.0;61870;;;Calculated values ==>;1548643057.85;342.86;291.66;283.56;283.46000000000004;283.06;278.66;274.1680685717883;289.86;275.76000000000005;270.36;276.46000000000004;333.76000000000005;331.26000000000005;270.86;277.36;295.96000000000004;296.16;296.66;291.96000000000004;290.76000000000005;289.76000000000005;;313.06;275.76000000000005;241.2770596917726;262.3656120759269;274.1680685717883;291.16;5550000.0;3579999.9999999995;3620000.0000000005;1340000.0;3629999.9999999995;2590000.0;5560000.0;0.0;0.013166666666666667;0.08499999999999999;0.0195;0.01933333333333333;0.01933333333333333;;8351.97265625;0.0;1156.80847167969;27266.87109375;501117.98417280684;250760.72137521344;224693.58782223825;224413.99526412465;223301.98812614396;430280.9020939914;454701.3540030205;446519.8689365759;472787.01963726926;517252.47768729273;514676.28551159624;447179.1638772754;455450.64017974574;462912.4563373884;463922.8230274349;426108.26079322345;410752.57778573356;455969.6482529023;454559.59357896424;;167682.10792650707;472104.6820821746;202369.0967575576;224693.58782223825;274.11860054338433;2619506.48899069;1007688.8217460691;170890.5842898666;0.0;0;163;179;0;0;0;0;8;51;55;1079957111189.5764;401824367215.04816;762348883394.2749;20752.815635216553;5259.843913830031;202.1831595986169;4444.076111296702;2282682.6221753666;906184.629490599;44167.11239684262;540791.9910305429;3.2242743215414773;0.2197563570619535
4958;2019-01-28 03:38:37.861;695;187;104;103;98;54;167;26;-14;33;611;585;-13;40;228;231;235;189;180;176;165;26;553;358;362;133;363;261;555;140.0;84.0;676.0;199.0;116.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;27950.052734375;8740.01171875;0.0;1167.32336425781;398.0;61871;;;Calculated values ==>;1548643117.861;342.66;291.86;283.56;283.46000000000004;282.96000000000004;278.56;274.1680685717883;289.86;275.76000000000005;271.76000000000005;276.46000000000004;334.26000000000005;331.66;271.86;277.16;295.96000000000004;296.26000000000005;296.66;292.06;290.76000000000005;289.66;;312.96000000000004;275.76000000000005;241.05796691057077;262.63441904999945;274.1680685717883;291.16;5530000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2610000.0;5550000.0;0.02333333333333333;0.014;0.11266666666666666;0.033166666666666664;0.01933333333333333;0.04266666666666666;;8740.01171875;0.0;1167.32336425781;27950.052734375;501052.9240032876;410799.17277700413;224712.46061038075;224432.68874789274;223043.3711411184;430280.9020939914;454701.3540030205;447983.3107201571;472917.67418972735;517598.5130613728;514916.6330361309;448114.234051072;454868.3240118638;462912.4563373884;464054.43266303884;426676.00512984867;411599.12119771366;455969.6482529023;454417.6614094304;;167264.2905471822;472236.3865531139;202362.850254265;212490.01744687997;274.1161726333872;2619966.7143829796;1007831.2810623193;170909.95560597352;0.0;0;163;179;0;0;0;0;8;51;55;1080174351010.1426;401904481900.25696;762504911994.6815;27673.238545823842;8950.805620578487;211.07637504989015;10322.24614240215;2283086.2466121768;906303.0732810757;44170.556857675736;540915.0662759701;4.759843720713004;0.3004840868005029
4959;2019-01-28 03:39:37.851;694;186;103;103;98;53;167;27;0;34;617;590;-2;36;228;231;235;187;180;176;165;27;554;357;362;132;362;262;554;243.0;80.0;694.0;74.0;116.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;28309.34375;9366.671875;0.0;1176.390625;397.0;61872;;;Calculated values ==>;1548643177.851;342.56000000000006;291.76000000000005;283.46000000000004;283.46000000000004;282.96000000000004;278.46000000000004;274.0616903277293;289.86;275.86;273.16;276.56;334.86;332.16;272.96000000000004;276.76000000000005;295.96000000000004;296.26000000000005;296.66;291.86;290.76000000000005;289.66;;312.86;275.86;240.83765695389522;262.7682575881327;274.0616903277293;291.16;5540000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2620000.0;5540000.0;0.0405;0.013333333333333334;0.11566666666666667;0.012333333333333333;0.01933333333333333;0.059833333333333336;;9366.671875;0.0;1176.390625;28309.34375;500830.22477140126;410846.3285738816;224451.42414037438;224451.42414037438;223061.24201246156;430346.717906069;454701.3540030205;449621.4794556614;473145.2311080622;518132.5495071774;515347.08579164953;449362.32262631203;454200.5832515131;463062.42787711835;464202.0896790568;426393.04827341426;411248.3343356786;455969.6482529023;454417.6614094304;;166846.47414792277;472465.0996282349;202184.70079610203;209379.51948115937;274.0423277248797;2620435.46454904;1007982.1449441195;170929.48330072878;0.0;0;163;179;0;0;0;0;8;51;55;1080391514810.1771;401983968650.2696;762661785844.7064;28620.187398289032;3333.4582522629726;201.92951916980869;14661.448825374882;2283555.280309805;906405.4250852214;44173.99799984215;541123.2290344916;4.440552637821951;0.1924071413940429
4960;2019-01-28 03:40:37.861;692;185;103;103;98;51;167;26;10;33;623;595;6;36;227;231;235;187;180;176;165;26;551;357;362;132;361;260;552;146.0;83.0;749.0;91.0;116.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;28525.123046875;9501.640625;0.0;1163.29150390625;395.0;61873;;;Calculated values ==>;1548643237.861;342.36;291.66;283.46000000000004;283.46000000000004;282.96000000000004;278.26000000000005;274.0616903277293;289.86;275.76000000000005;274.16;276.46000000000004;335.46000000000004;332.66;273.76000000000005;276.76000000000005;295.86;296.26000000000005;296.66;291.86;290.76000000000005;289.66;;312.66;275.76000000000005;240.83765695389522;262.5002047102346;274.0616903277293;291.16;5510000.0;3570000.0000000005;3620000.0000000005;1320000.0;3610000.0;2600000.0;5520000.0;0.024333333333333332;0.013833333333333333;0.12483333333333334;0.015166666666666667;0.01933333333333333;0.04366666666666666;;9501.640625;0.0;1163.29150390625;28525.123046875;500860.88180169114;411342.59817574464;224489.02133816265;224489.02133816265;223097.10069021035;430346.717906069;454701.3540030205;451265.47346842394;473048.1168422736;518917.3341088942;516034.4011250787;450754.79737300135;454539.0427855664;463079.3272856336;464202.0896790568;427236.5556855819;412126.3827081116;455969.6482529023;454417.6614094304;;166010.84420003442;472367.87413283327;202171.70190137095;212052.65249170622;274.0372708171684;2620909.164042365;1008139.4070875841;170948.9839013584;0.0;0;163;179;0;0;0;0;8;51;55;1080608751010.1426;402063181850.257;762818411944.6815;31095.205817287115;4097.975278843845;209.02405952167206;10583.272056073953;2284052.9915245688;906467.3640194063;44177.42318376622;541333.6367705825;4.31183964941394;0.227149947390212
4961;2019-01-28 03:41:37.872;690;184;103;102;98;50;167;26;14;33;628;599;12;38;226;232;235;186;180;176;165;25;548;356;362;131;361;262;548;-2.0;79.0;802.0;95.0;116.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;29051.44921875;10001.53515625;0.0;1183.25634765625;394.0;61874;;;Calculated values ==>;1548643297.872;342.16;291.56;283.46000000000004;283.36;282.96000000000004;278.16;273.955091788801;289.86;275.76000000000005;274.56;276.46000000000004;335.96000000000004;333.06;274.36;276.96000000000004;295.76000000000005;296.36;296.66;291.76000000000005;290.76000000000005;289.66;;312.56;275.66;240.61611355647437;262.7682575881327;273.955091788801;291.16;5480000.0;3560000.0;3620000.0000000005;1310000.0;3610000.0;2620000.0;5480000.0;0.0;0.013166666666666667;0.13366666666666666;0.01583333333333333;0.01933333333333333;0.01933333333333333;;10001.53515625;0.0;1183.25634765625;29051.44921875;500892.0584404858;412695.35991861223;224564.7262571664;224284.34402414924;223169.29010121396;430412.23801567365;454701.3540030205;451420.9266542574;473178.34860283375;519265.2352792353;516276.4313596296;451165.38839771587;454450.57648395357;462946.4434952612;464480.4244350529;428064.4326876962;413442.3132566535;455969.6482529023;454417.6614094304;;165593.03060630985;472402.05409754877;201890.04256002003;224564.7262571664;273.92306715743007;2621389.056774797;1008301.9633487243;170968.54205176502;0.0;0;163;179;0;0;0;0;8;51;55;1080825990829.8457;402142096315.1492;762975040654.4674;33353.96150726306;4283.106849344204;192.52457250872882;4443.82341294377;2284590.1663822117;906537.2191748101;44180.77003583898;541458.885524049;3.779544422200085;0.24719032884157766
4962;2019-01-28 03:42:37.882;689;184;103;103;98;50;166;26;19;33;633;604;20;39;226;232;235;186;180;175;165;25;552;355;362;130;360;263;552;217.0;80.0;1021.0;60.0;116.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;29852.365234375;10721.3623046875;0.0;1191.43359375;392.0;61875;;;Calculated values ==>;1548643357.882;342.06000000000006;291.56;283.46000000000004;283.46000000000004;282.96000000000004;278.16;273.8482719121499;289.76000000000005;275.76000000000005;275.06;276.46000000000004;336.46000000000004;333.56;275.16;277.06;295.76000000000005;296.36;296.66;291.76000000000005;290.66;289.66;;312.36;275.66;240.39332010688793;262.9017227912062;273.8482719121499;291.16;5520000.0;3550000.0;3620000.0000000005;1300000.0;3600000.0;2630000.0;5520000.0;0.036166666666666666;0.013333333333333334;0.1701666666666667;0.01;0.01933333333333333;0.055499999999999994;;10721.3623046875;0.0;1191.43359375;29852.365234375;500382.714633437;250578.01095715494;224489.02133816265;224489.02133816265;223097.10069021035;430477.46260093397;454559.59357896424;451881.9987824685;473308.3704715943;519696.93072771205;516707.4882660602;452009.3275507951;454406.46582794725;463096.3509743104;464627.23559176613;426957.163773171;411737.20685016055;455829.3850296311;454417.6614094304;;164757.40606591295;472533.2602288536;201673.91871899588;209621.5220337807;273.83429888831705;2621880.003706015;1008474.6829426733;170988.3344327874;0.0;0;163;179;0;0;0;0;8;51;55;1081043227029.8112;402220409365.1367;763132566904.4424;42577.074957467594;2708.593415098577;202.93275897347291;13586.185735348556;2285223.0304790903;906595.493054366;44184.0660628471;541609.1606419403;4.958935532055622;0.24158765507246777
4963;2019-01-28 03:43:37.863;689;186;104;103;99;50;166;26;27;33;639;609;28;41;225;232;235;189;180;175;165;24;552;356;362;129;361;265;552;301.0;83.0;966.0;152.0;116.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29985.775390625;10925.69140625;0.0;1197.70556640625;392.0;61876;;;Calculated values ==>;1548643417.863;342.06000000000006;291.76000000000005;283.56;283.46000000000004;283.06;278.16;273.955091788801;289.76000000000005;275.76000000000005;275.86;276.46000000000004;337.06;334.06;275.96000000000004;277.26000000000005;295.66;296.36;296.66;292.06;290.66;289.66;;312.36;275.56;240.16925963744896;263.1675429290057;273.955091788801;291.16;5520000.0;3560000.0;3620000.0000000005;1290000.0;3610000.0;2650000.0;5520000.0;0.050166666666666665;0.013833333333333333;0.161;0.025333333333333333;0.01933333333333333;0.06949999999999999;;10925.69140625;0.0;1197.70556640625;29985.775390625;500382.714633437;411737.20685016055;224769.33514882115;224489.02133816265;223374.2243858141;430412.23801567365;454559.59357896424;452550.07660853525;473438.18344108673;520149.54097926675;517054.3471539258;452677.14239144884;454318.49147014046;462813.44064817444;464480.4244350529;426957.163773171;412889.33823237545;455829.3850296311;454417.6614094304;;164757.40606591295;472567.4425401675;201878.98705937306;208246.56590439938;273.91875955794865;2622378.496971242;1008655.017932601;171008.2376210982;0.0;0;163;179;0;0;0;0;8;51;55;1081260358249.6178;402298084760.06757;763290916744.3014;40358.04541741512;6857.440872180126;194.60491998100542;17108.891137599654;2285913.9376250315;906675.1847629874;44187.37782777767;541864.8719480899;5.3218567776585575;0.27207246428562537
4964;2019-01-28 03:44:37.843;689;187;104;103;100;51;166;27;34;33;644;614;31;45;226;232;234;189;180;175;165;26;551;358;362;129;362;265;551;83.0;80.0;864.0;147.0;116.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;30053.978515625;10889.076171875;0.0;1194.85021972656;390.0;61877;;;Calculated values ==>;1548643477.843;342.06000000000006;291.86;283.56;283.46000000000004;283.16;278.26000000000005;274.1680685717883;289.76000000000005;275.86;276.56;276.46000000000004;337.56000000000006;334.56;276.26000000000005;277.66;295.76000000000005;296.36;296.56;292.06;290.66;289.66;;312.16;275.76000000000005;240.16925963744896;263.1675429290057;274.1680685717883;291.16;5510000.0;3579999.9999999995;3620000.0000000005;1290000.0;3620000.0000000005;2650000.0;5510000.0;0.013833333333333333;0.013333333333333334;0.14400000000000002;0.0245;0.01933333333333333;0.033166666666666664;;10889.076171875;0.0;1194.85021972656;30053.978515625;500478.3531436882;412555.8353376608;224788.3793091545;224507.88348971008;223670.3013713322;430280.9020939914;454559.59357896424;453437.080001802;473438.18344108673;520664.54697533016;517570.8508129751;453057.63364064984;454819.7293445818;462796.2276784706;464185.92985963024;426978.9514476233;413307.47646805906;455829.3850296311;454417.6614094304;;163921.7849024954;472761.04596960294;202405.43642494417;215452.78001574014;274.1327232023173;2622878.661476859;1008836.7470658999;171028.1689400007;0.0;0;163;179;0;0;0;0;8;51;55;1081477485849.6869;402375458960.09216;763449863744.3519;36148.556675067535;6623.712433844141;182.28633306085678;7925.668566224059;2286551.2801243323;906787.490259592;44190.51754130054;542073.4237385779;4.210570501617655;0.2671985015005281
4965;2019-01-28 03:45:37.863;690;187;104;103;99;52;166;27;27;33;649;618;27;47;226;232;234;189;179;175;165;27;551;359;362;129;363;264;551;-1.0;83.0;690.0;138.0;116.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29934.322265625;10893.5625;0.0;1194.66162109375;388.0;61878;;;Calculated values ==>;1548643537.863;342.16;291.86;283.56;283.46000000000004;283.06;278.36;274.27422755570615;289.76000000000005;275.86;275.86;276.46000000000004;338.06000000000006;334.96000000000004;275.86;277.86;295.76000000000005;296.36;296.56;292.06;290.66;289.66;;311.96000000000004;275.86;240.16925963744896;263.0348170998261;274.27422755570615;291.06;5510000.0;3590000.0;3620000.0000000005;1290000.0;3629999.9999999995;2640000.0;5510000.0;0.0;0.013833333333333333;0.115;0.023;0.01933333333333333;0.01933333333333333;;10893.5625;0.0;1194.66162109375;29934.322265625;500605.92273201665;412555.8353376608;224788.3793091545;224507.88348971008;223392.38266940997;430214.79039162316;454559.59357896424;452723.9292718575;473438.18344108673;521261.0838692114;518067.82220907544;452723.9292718575;455237.00566835946;462645.70173229097;464038.2431886511;426978.9514476233;413307.47646805906;455829.3850296311;454417.6614094304;;163086.1669317865;472857.82487454545;202661.35473169765;224788.3793091545;274.23670311000507;2623378.7306173793;1009018.3295621041;171048.08817620078;0.0;0;163;179;0;0;0;0;8;51;55;1081694758249.6178;402452884760.06757;763608616644.3015;28757.196072118382;6214.518813285499;189.12207055063888;4439.499453938666;2287092.3416908113;906894.5111817041;44193.613643019664;542176.5011530687;3.275943266206594;0.2279105294209275
4966;2019-01-28 03:46:37.854;690;187;104;103;99;52;166;27;-6;34;652;621;0;47;227;232;234;188;179;175;165;27;548;360;362;129;364;262;548;-1.0;83.0;646.0;130.0;116.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29879.0703125;10841.087890625;0.0;1179.24597167969;386.0;61879;;;Calculated values ==>;1548643597.854;342.16;291.86;283.56;283.46000000000004;283.06;278.36;274.38016830617;289.76000000000005;275.86;272.56;276.56;338.36;335.26000000000005;273.16;277.86;295.86;296.36;296.56;291.96000000000004;290.66;289.66;;311.76000000000005;275.86;240.16925963744896;262.7682575881327;274.38016830617;291.06;5480000.0;3600000.0;3620000.0000000005;1290000.0;3640000.0;2620000.0;5480000.0;0.0;0.013833333333333333;0.10766666666666666;0.021666666666666667;0.01933333333333333;0.01933333333333333;;10841.087890625;0.0;1179.24597167969;29879.0703125;500892.0584404858;413808.91226698237;224845.77224265877;224564.7262571664;223447.0981789535;430148.3826014536;454559.59357896424;448842.37372817216;473534.8580475586;521732.59406403004;518544.5724661601;449621.4794556614;455570.3112013108;462628.5810937282;463890.26140234835;427811.91235697555;414171.1577566021;455829.3850296311;454417.6614094304;;162250.55196795813;472857.82487454545;202906.03957212614;224845.77224265877;274.3362254994328;2623877.1007902473;1009199.4244809094;171067.86777214726;0.0;0;163;179;0;0;0;0;8;51;55;1081911925670.253;402530273150.29395;763766392974.7631;26479.145310800952;5848.955348219086;188.697105305166;4438.389857224251;2287552.5754915886;906995.0250540012;44196.76166388703;542250.4724668498;3.0743894508154654;0.21194084348326378
4967;2019-01-28 03:47:37.864;691;186;104;103;98;52;166;27;-32;34;651;622;-25;37;227;232;234;188;179;175;164;27;549;358;362;129;363;256;549;-2.0;81.0;521.0;128.0;116.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29938.443359375;10917.84765625;0.0;1150.09619140625;385.0;61880;;;Calculated values ==>;1548643657.864;342.26;291.76000000000005;283.56;283.46000000000004;282.96000000000004;278.36;274.1680685717883;289.76000000000005;275.86;269.96000000000004;276.56;338.26;335.36;270.66;276.86;295.86;296.36;296.56;291.96000000000004;290.66;289.56;;311.66;275.86;240.16925963744896;261.9595390733887;274.1680685717883;291.06;5490000.0;3579999.9999999995;3620000.0000000005;1290000.0;3629999.9999999995;2560000.0;5490000.0;0.0;0.013500000000000002;0.08683333333333333;0.021333333333333333;0.01933333333333333;0.01933333333333333;;10917.84765625;0.0;1150.09619140625;29938.443359375;500924.0274865704;413024.9693880693;224826.59767494642;224545.7357725391;223151.18335246728;430280.9020939914;454559.59357896424;446567.5323666742;473534.8580475586;522117.97679710464;519147.75675312575;447484.8037366193;455333.7789835172;462779.1394524961;464185.92985963024;427535.9761782077;413764.2266525931;455829.3850296311;454275.5563783949;;161832.74555500393;472857.82487454545;202362.89401954;224826.59767494642;274.1161896445506;2624375.663150647;1009380.779164515;171087.282192034;0.0;0;163;179;0;0;0;0;8;51;55;1082129161870.2185;402607686050.2816;763921818874.7384;21205.102763142822;5770.558524906783;185.9186185957972;4436.013201600003;2287950.010453597;907091.8704744757;44199.88398188532;542324.4381512214;2.618307932745483;0.18142000659755517
4968;2019-01-28 03:48:37.854;694;186;104;104;98;51;166;27;-54;34;647;620;-43;24;227;232;234;188;179;175;164;27;548;357;362;129;362;250;548;262.0;83.0;645.0;132.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30015.44921875;11046.7333984375;0.0;1114.37658691406;385.0;61881;;;Calculated values ==>;1548643717.854;342.56000000000006;291.76000000000005;283.56;283.56;282.96000000000004;278.26000000000005;274.0616903277293;289.76000000000005;275.86;267.76000000000005;276.56;337.86;335.16;268.86;275.56;295.86;296.36;296.56;291.96000000000004;290.66;289.56;;311.66;275.86;240.16925963744896;261.13683023647616;274.0616903277293;291.06;5480000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;2500000.0;5480000.0;0.043666666666666666;0.013833333333333333;0.1075;0.022000000000000002;0.01933333333333333;0.063;;11046.7333984375;0.0;1114.37658691406;30015.44921875;501400.3465655044;413442.3132566535;224845.77224265877;224845.77224265877;223169.29010121396;430346.717906069;454559.59357896424;444831.59274914634;473534.8580475586;522196.61172936804;519441.7402217374;446277.5747763809;454741.2559837861;462929.3875858028;464333.32306390855;427811.91235697555;414171.1577566021;455829.3850296311;454275.5563783949;;161832.74555500393;472857.82487454545;202148.46908310958;209113.7790474157;274.0282315874975;2624875.1956529156;1009563.7868336372;171106.14965342192;0.0;0;163;179;0;0;0;0;8;51;55;1082346325670.253;402685073150.29395;764073593574.7626;26088.43579409895;5955.605827411589;188.697105305166;15445.19197185169;2288344.0575894997;907189.5722244212;44203.005259285375;542490.0872482415;3.9205245866616587;0.18429807012309993
4969;2019-01-28 03:49:37.865;698;185;104;104;98;50;166;26;-52;34;639;615;-45;15;226;232;234;186;179;175;164;26;546;356;362;129;361;245;546;-2.0;81.0;137.0;69.0;116.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;28828.779296875;9974.8740234375;0.0;1095.87878417969;388.0;61882;;;Calculated values ==>;1548643777.865;342.96000000000004;291.66;283.56;283.56;282.96000000000004;278.16;273.955091788801;289.76000000000005;275.76000000000005;267.96000000000004;276.56;337.06;334.66;268.66;274.66;295.76000000000005;296.36;296.56;291.76000000000005;290.66;289.56;;311.96000000000004;275.76000000000005;240.16925963744896;260.44013211722256;273.955091788801;291.06;5460000.0;3560000.0;3620000.0000000005;1290000.0;3610000.0;2450000.0;5460000.0;0.0;0.013500000000000002;0.022833333333333334;0.0115;0.01933333333333333;0.01933333333333333;;9974.8740234375;0.0;1095.87878417969;28828.779296875;502096.2684101663;413899.7426769738;224884.253062738;224884.253062738;223205.62333669173;430412.23801567365;454559.59357896424;446068.8942283684;473534.8580475586;521788.8527102358;519347.1034685303;446974.0271310098;454483.0395584016;462946.4434952612;464480.4244350529;428358.77716641215;414260.4934188599;455829.3850296311;454275.5563783949;;163086.1669317865;472761.04596960294;201713.06932955128;224884.253062738;273.8540755881484;2625365.6541241137;1009738.9990115913;171124.5718249349;0.0;0;163;179;0;0;0;0;8;51;55;1082563565489.9562;402762487340.1882;764222120799.5596;5579.458001856325;3117.0517313605947;190.32683059195546;4434.8985307693665;2288608.00508561;907265.1915649789;44206.16437114455;542655.7850412307;1.2033269395566553;0.06713443205985756
4970;2019-01-28 03:50:37.865;702;183;104;104;98;49;165;25;-45;33;630;608;-41;18;225;233;234;184;179;175;164;25;541;354;362;128;359;244;542;149.0;78.0;0.0;91.0;116.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;27393.462890625;8437.994140625;0.0;1092.00891113281;390.0;61883;;;Calculated values ==>;1548643837.865;343.36;291.46000000000004;283.56;283.56;282.96000000000004;278.06;273.7412296467126;289.66;275.66;268.66;276.46000000000004;336.16;333.96000000000004;269.06;274.96000000000004;295.66;296.46000000000004;296.56;291.56;290.66;289.56;;312.16;275.66;239.943914813709;260.2995467637923;273.7412296467126;291.06;5410000.0;3540000.0;3620000.0000000005;1280000.0;3590000.0;2440000.0;5420000.0;0.024833333333333332;0.013000000000000001;0.0;0.015166666666666667;0.01933333333333333;0.04416666666666666;;8437.994140625;0.0;1092.00891113281;27393.462890625;503069.7773591763;414798.46392301214;224961.7466460286;224961.7466460286;223278.773247331;430542.39183029096;454417.6614094304;447163.6898023215;473567.7884962697;520955.7520166217;518717.6329855616;447676.24642639555;455015.77269905404;463113.4986451415;464904.1018876158;429697.9908030164;415148.14059818554;455829.3850296311;454275.5563783949;;163921.7849024954;472795.0300870999;201153.94431113746;211575.47288037284;273.6267135503832;2625834.1728090094;1009892.4395796251;171142.80422239582;0.0;0;163;179;0;0;0;0;8;51;55;1082780765489.9562;402839587340.1882;764368820799.5596;0.0;4119.889800935431;189.14805266280138;10719.253687829305;2288654.5005689585;907325.4994110814;44209.32666183834;542782.0696430524;1.5769450922322177;0.03848799782819488
