;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4971;2019-01-28 03:51:37.856;704;179;104;104;98;50;165;24;-37;33;623;603;-35;30;224;233;234;180;179;175;164;23;537;354;362;130;359;246;538;-1.0;80.0;498.0;197.0;116.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;26517.017578125;7515.83642578125;0.0;1098.06103515625;392.0;61884;;;Calculated values ==>;1548643897.856;343.56000000000006;291.06;283.56;283.56;282.96000000000004;278.16;273.7412296467126;289.66;275.56;269.46000000000004;276.46000000000004;335.46000000000004;333.46000000000004;269.66;276.16;295.56;296.46000000000004;296.56;291.16;290.66;289.56;;312.36;275.46000000000004;240.39332010688793;260.58029834229245;273.7412296467126;291.06;5370000.0;3540000.0;3620000.0000000005;1300000.0;3590000.0;2460000.0;5380000.0;0.0;0.013333333333333334;0.083;0.03283333333333333;0.01933333333333333;0.01933333333333333;;7515.83642578125;0.0;1098.06103515625;26517.017578125;503693.38666637836;414987.19105838554;225039.9595921614;225039.9595921614;223352.5764494858;430542.39183029096;454417.6614094304;447813.16166035633;473308.3704715943;520078.94614027324;518040.52590777556;448069.1750522643;456136.44728527736;462980.92809904646;464904.1018876158;430742.26428832056;415333.8724746603;455829.3850296311;454275.5563783949;;164757.40606591295;472339.328242146;201172.27038415684;225039.9595921614;273.63388225829976;2626283.359424344;1010025.3682252509;171161.052067675;0.0;0;163;179;0;0;0;0;8;51;55;1082997932909.7283;402916975730.107;764515798749.4054;20471.193975924558;8903.318399670643;205.445224182137;4431.888204533847;2288825.06826292;907434.0098669623;44212.61444590034;542908.3102197623;3.948485103119568;0.3064101629514138
4972;2019-01-28 03:52:37.896;702;178;105;105;99;51;165;23;-31;33;619;598;-32;45;224;233;234;180;179;175;164;22;544;353;362;138;358;247;545;137.0;83.0;371.0;167.0;116.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;26046.90234375;7068.63525390625;0.0;1069.78894042969;394.0;61885;;;Calculated values ==>;1548643957.896;343.36;290.96000000000004;283.66;283.66;283.06;278.26000000000005;273.6339639331285;289.66;275.46000000000004;270.06;276.46000000000004;335.06;332.96000000000004;269.96000000000004;277.66;295.56;296.46000000000004;296.56;291.16;290.66;289.56;;312.56;275.36;242.14157278889297;260.72004837742526;273.6339639331285;291.06;5440000.0;3529999.9999999995;3620000.0000000005;1380000.0;3579999.9999999995;2470000.0;5450000.0;0.022833333333333334;0.013833333333333333;0.06183333333333333;0.02783333333333333;0.01933333333333333;0.042166666666666665;;7068.63525390625;0.0;1069.78894042969;26046.90234375;502789.1935905563;248609.26214740853;225185.84211276218;225185.84211276218;223502.1780630028;430607.02586249536;454417.6614094304;448394.3169639891;472262.261994151;519588.62315034436;517445.9977098704;448266.50761173485;457777.86026779644;463130.76999981416;465050.0807944103;428899.14920570195;412461.22321998916;455829.3850296311;454275.5563783949;;165593.03060630985;471182.93757713656;200916.8246621732;212044.12120078318;273.5294667607908;2626721.6841118583;1010146.9865140136;171179.1295277377;0.0;0;163;179;0;0;0;0;8;51;55;1083215277709.5902;402997429330.0559;764663797349.3114;15302.358273995616;7522.406809466481;227.39130946902694;10214.092183322628;2289123.3799401033;907570.9821643137;44216.223821659216;543030.4414228079;4.087554025434789;0.23651937667447287
4973;2019-01-28 03:53:40.856;700;180;106;105;101;52;165;22;-29;32;606;590;-30;60;223;233;234;183;179;175;164;21;546;354;362;143;359;249;548;304.0;81.0;136.0;237.0;116.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;25726.30859375;6764.68701171875;0.0;1057.13220214844;396.0;61886;;;Calculated values ==>;1548644020.856;343.16;291.16;283.76000000000005;283.66;283.26000000000005;278.36;273.7412296467126;289.66;275.36;270.26000000000005;276.36;333.76000000000005;332.16;270.16;279.16;295.46000000000004;296.46000000000004;296.56;291.46000000000004;290.66;289.56;;312.76000000000005;275.26000000000005;243.1966462407574;260.9983114674233;273.7412296467126;291.06;5460000.0;3540000.0;3620000.0000000005;1430000.0;3590000.0;2490000.0;5480000.0;0.050666666666666665;0.013500000000000002;0.02266666666666667;0.0395;0.01933333333333333;0.06999999999999999;;6764.68701171875;0.0;1057.13220214844;25726.30859375;502349.14742297464;249227.62101289647;225409.8893151775;225127.49039810343;224004.61729554815;430542.39183029096;454417.6614094304;448278.688202201;471502.6223741309;518094.87659749197;516458.61545668;448150.35749804333;459250.94419637485;462848.23961327464;464904.1018876158;428358.77716641215;412314.6283600508;455829.3850296311;454275.5563783949;;166428.6587063909;470414.5036688096;201066.02663114638;207789.56965816452;273.5923107518174;2627174.412078886;1010267.9512321207;171197.72827151796;0.0;0;163;179;0;0;0;0;8;51;55;1083443192909.7283;403085888130.1095;764819938149.406;5603.486995610571;10639.264842987697;216.59600888587846;17254.019070416125;2289306.189942738;907729.795893193;44220.10624410096;543270.6347958056;4.310169539348383;0.20375777952024202
4974;2019-01-28 03:54:37.877;700;182;106;106;102;51;165;23;-27;30;577;561;-28;85;224;233;234;185;179;175;164;22;553;355;362;135;360;254;554;136.0;79.0;211.0;283.0;116.0;0;1;33;1;0;0;0;0;0;0;1;0;1;0;0;26850.044921875;7120.60888671875;0.0;1917.0029296875;397.0;61887;;;Calculated values ==>;1548644077.877;343.16;291.36;283.76000000000005;283.76000000000005;283.36;278.26000000000005;273.8482719121499;289.66;275.46000000000004;270.46000000000004;276.16;330.86;329.26000000000005;270.36;281.66;295.56;296.46000000000004;296.56;291.66;290.66;289.56;;312.86;275.36;241.49495122638035;261.6868853414304;273.8482719121499;291.06;5530000.0;3550000.0;3620000.0000000005;1350000.0;3600000.0;2540000.0;5540000.0;0.02266666666666667;0.013166666666666667;0.035166666666666666;0.04716666666666667;0.01933333333333333;0.041999999999999996;;7120.60888671875;0.0;1917.0029296875;26850.044921875;501689.5481771892;249697.51223758972;225293.25892233328;225293.25892233328;224172.12120598205;430477.46260093397;454417.6614094304;447601.23984485475;472363.3712700832;514696.18253558455;513049.28190107865;447471.1757124934;461444.04924399854;462830.7780603107;464757.83745873196;426414.85398391896;250866.03273033988;455829.3850296311;454275.5563783949;;166846.47414792277;471581.87251044664;201358.69395538306;212376.19211477286;273.71122716340705;2627590.794892988;1010377.9169903797;171221.2821825998;0.0;0;163;179;0;0;0;0;8;51;56;1083649608930.2599;403165147320.31366;764963345964.7754;8659.52953044642;12745.526588513832;2311.3928131721245;10159.773299072125;2289419.147090992;907914.9936981443;44240.12686229455;543487.7406095176;3.748359956079102;0.2592164312145921
4975;2019-01-28 03:55:37.857;702;185;106;106;103;53;165;24;-26;30;544;534;-27;100;224;233;234;188;179;174;164;23;554;356;362;133;362;256;556;-3.0;85.0;451.0;282.0;116.0;0;1;38;1;0;0;0;0;0;0;1;0;1;0;0;27129.169921875;7413.00537109375;0.0;1945.4475097656198;398.0;61888;;;Calculated values ==>;1548644137.857;343.36;291.66;283.76000000000005;283.76000000000005;283.46000000000004;278.46000000000004;273.955091788801;289.66;275.56;270.56;276.16;327.56;326.56;270.46000000000004;283.16;295.56;296.46000000000004;296.56;291.96000000000004;290.56;289.56;;312.96000000000004;275.46000000000004;241.05796691057077;261.9595390733887;273.955091788801;291.06;5540000.0;3560000.0;3620000.0000000005;1330000.0;3620000.0000000005;2560000.0;5560000.0;0.0;0.014166666666666666;0.07516666666666666;0.047;0.01933333333333333;0.01933333333333333;;7413.00537109375;0.0;1945.4475097656198;27129.169921875;501849.51136657235;250760.72137521344;225254.7373144569;225254.7373144569;224413.99526412465;430412.23801567365;454417.6614094304;447354.2029125506;472625.7912797831;511118.2107135118;510083.7968507174;447223.45767541416;462913.0001546313;462529.5463882496;464611.2859323508;426130.0735319395;410752.57778573356;455688.9596420027;454275.5563783949;;167264.2905471822;471944.1597200548;201710.02129513377;225254.7373144569;273.8528866503793;2628040.471741232;1010498.9900714159;171253.45854057648;0.0;0;163;179;0;0;0;0;8;51;56;1083866736530.329;403245520520.33923;765116294964.824;18464.254318242496;12701.00450597129;217.84785640458372;4427.735835236134;2289645.103279292;908126.9774391905;44261.19684221253;543609.2626648167;3.8265772101174553;0.3324826397481924
4976;2019-01-28 03:56:40.868;706;186;105;105;104;54;165;25;-24;30;549;540;-26;104;225;233;234;188;179;174;164;24;553;360;362;133;365;258;555;-1.0;83.0;630.0;290.0;116.0;0;1;43;1;0;0;0;0;0;0;1;0;1;0;0;27495.716796875;7667.5712890625;0.0;1955.38659667969;398.0;61889;;;Calculated values ==>;1548644200.868;343.76;291.76000000000005;283.66;283.66;283.56;278.56;274.38016830617;289.66;275.66;270.76000000000005;276.16;328.06;327.16;270.56;283.56;295.66;296.46000000000004;296.56;291.96000000000004;290.56;289.56;;312.96000000000004;275.56;241.05796691057077;262.23063862743834;274.38016830617;291.06;5530000.0;3600000.0;3620000.0000000005;1330000.0;3650000.0;2580000.0;5550000.0;0.0;0.013833333333333333;0.105;0.04833333333333333;0.01933333333333333;0.01933333333333333;;7667.5712890625;0.0;1955.38659667969;27495.716796875;502451.5664779369;251207.8992395357;224992.8870023503;224992.8870023503;224712.46061038075;430148.3826014536;454417.6614094304;447237.45362361026;472625.7912797831;511457.42116561864;510525.6090994474;446974.73201352736;463085.45030915324;462209.5896991907;464022.1768390251;426414.85398391896;411202.0240501036;455688.9596420027;454275.5563783949;;167264.2905471822;472041.5853210863;202835.30819962957;224992.8870023503;274.3088052772681;2628518.522954087;1010630.9681567904;171287.59679857112;0.0;0;163;179;0;0;0;0;8;51;56;1084094836350.0321;403329325150.23016;765278233234.6132;25662.22526951797;13011.636727537072;210.44414741777894;4432.798274603529;2290031.2773906374;908352.0023328927;44264.9450515761;543686.8058751039;4.501433440050375;0.3774961875682537
4977;2019-01-28 03:57:37.868;709;186;105;105;104;55;165;27;-21;31;565;554;-22;104;227;231;234;187;179;174;163;25;557;361;362;133;365;260;558;-1.0;81.0;417.0;231.0;116.0;0;0;51;1;0;0;0;0;0;0;1;0;1;0;0;27946.044921875;8169.2705078125;0.0;1965.1940917968802;400.0;61890;;;Calculated values ==>;1548644257.868;344.06000000000006;291.76000000000005;283.66;283.66;283.56;278.66;274.4858918419099;289.66;275.86;271.06;276.26000000000005;329.66;328.56;270.96000000000004;283.56;295.86;296.26000000000005;296.56;291.86;290.56;289.46000000000004;;313.16;275.66;241.05796691057077;262.5002047102346;274.4858918419099;291.06;5570000.0;3610000.0;3620000.0000000005;1330000.0;3650000.0;2600000.0;5580000.0;0.0;0.013500000000000002;0.06949999999999999;0.0385;0.01933333333333333;0.01933333333333333;;8169.2705078125;0.0;1965.1940917968802;27946.044921875;502457.4595599955;251048.26350210488;224935.85242803855;224935.85242803855;224655.96928433658;430081.6785162784;454417.6614094304;447252.6125051959;472723.10170879104;512936.27005577926;511797.665410277;447120.93131253414;462786.0937141839;462477.71070036455;463609.68473376584;425264.4008444121;251443.07916124177;455688.9596420027;454133.27735904144;;168099.92630828856;472138.9942397944;203072.33854221783;224935.85242803855;274.40530518975675;2628957.436901027;1010756.3431543489;171318.63472902155;0.0;0;163;179;0;0;0;0;8;51;56;1084301176350.0321;403405135150.23016;765425863234.6132;16970.529040426973;10359.066244356698;2346.5878427228;4431.150215332722;2290368.786695591;908537.0203980869;44285.18822149804;543756.9788006493;3.3654795482885023;0.262835455902671
4978;2019-01-28 03:58:40.858;713;183;105;104;103;56;165;26;-22;32;582;569;-20;100;227;231;234;183;179;174;163;26;557;361;361;133;366;261;558;-2.0;82.0;608.0;267.0;115.0;0;0;61;1;0;0;0;0;0;0;1;0;1;0;0;28515.013671875;8706.763671875;0.0;1983.8093261718802;400.0;61891;;;Calculated values ==>;1548644320.858;344.46000000000004;291.46000000000004;283.66;283.56;283.46000000000004;278.76000000000005;274.4858918419099;289.66;275.76000000000005;270.96000000000004;276.36;331.36;330.06;271.16;283.16;295.86;296.26000000000005;296.56;291.46000000000004;290.56;289.46000000000004;;313.16;275.76000000000005;241.05796691057077;262.63441904999945;274.4858918419099;291.06;5570000.0;3610000.0;3610000.0;1330000.0;3660000.0;2610000.0;5580000.0;0.0;0.013666666666666666;0.10133333333333333;0.0445;0.019166666666666665;0.019166666666666665;;8706.763671875;0.0;1983.8093261718802;28515.013671875;502965.42994927044;249882.11744694493;224935.85242803855;224655.96928433658;224376.7333429222;430081.6785162784;454587.42908880144;446930.6527202922;472820.39598721155;514606.7134802337;513262.5390598633;447194.7091084911;462160.5697201328;462326.5264458912;463609.68473376584;425264.4008444121;249882.11744694493;455855.4553565791;454303.793856829;;168099.92630828856;472236.3865531139;203102.35573079123;224935.85242803855;274.4169292723079;2629451.39274566;1010903.9850145072;171353.18302420704;0.0;0;163;179;0;0;0;0;8;51;56;1084528885200.0665;403488911850.24286;765589952184.6381;24707.9340949361;11976.464371593358;2396.891206432051;4396.21887738515;2290733.4153613267;908732.4252694357;44326.68707501909;543834.2060199875;4.066901611194256;0.3207983229865108
4979;2019-01-28 03:59:37.859;716;184;104;104;102;58;165;26;-26;32;597;582;-20;94;228;231;234;188;179;174;163;25;560;362;361;132;366;262;560;-1.0;109.0;384.0;220.0;116.0;0;0;71;1;0;0;0;0;0;0;1;0;1;0;0;29105.2109375;9454.7314453125;0.0;2002.0368652343802;400.0;61892;;;Calculated values ==>;1548644377.859;344.76;291.56;283.56;283.56;283.36;278.96000000000004;274.5913991737795;289.66;275.76000000000005;270.56;276.36;332.86;331.36;271.16;282.56;295.96000000000004;296.26000000000005;296.56;291.96000000000004;290.56;289.46000000000004;;313.16;275.66;240.83765695389522;262.7682575881327;274.5913991737795;291.06;5600000.0;3620000.0000000005;3610000.0;1320000.0;3660000.0;2620000.0;5600000.0;0.0;0.018166666666666668;0.064;0.03666666666666667;0.01933333333333333;0.01933333333333333;;9454.7314453125;0.0;2002.0368652343802;29105.2109375;503066.70366493595;250166.70503704582;224618.51898141508;224618.51898141508;224061.38966847598;430014.67791919125;454587.42908880144;446208.05789841735;472950.9869074988;516069.98614078347;514520.24813683925;447004.6394945126;461292.26261730137;462460.68337330536;463460.83753301925;424380.97350184433;251732.10483551773;455855.4553565791;454303.793856829;;168099.92630828856;472270.6324499597;203293.57818110075;224618.51898141508;274.4956111624591;2629907.56085938;1011047.7660397653;171384.73819343862;0.0;0;163;179;0;0;0;0;8;51;56;1084734658809.8049;403564438175.14685;765739009799.4485;15546.526701908262;9862.491989858163;3136.454447438267;4440.581980924669;2291052.102099794;908905.3200402658;44370.49349657675;543904.1652540269;2.879176241153715;0.21816443147432957
4980;2019-01-28 04:00:37.879;719;191;105;104;100;57;165;26;-37;32;609;592;-27;88;228;231;234;194;179;174;163;25;561;362;361;133;366;263;561;-2.0;83.0;442.0;224.0;115.0;0;0;79;1;0;0;0;0;0;0;1;0;1;0;0;29491.615234375;9770.3388671875;0.0;1985.44396972656;400.0;61893;;;Calculated values ==>;1548644437.879;345.06000000000006;292.26000000000005;283.66;283.56;283.16;278.86;274.5913991737795;289.66;275.76000000000005;269.46000000000004;276.36;334.06;332.36;270.46000000000004;281.96000000000004;295.96000000000004;296.26000000000005;296.56;292.56;290.56;289.46000000000004;;313.16;275.66;241.05796691057077;262.9017227912062;274.5913991737795;291.06;5610000.0;3620000.0000000005;3610000.0;1330000.0;3660000.0;2630000.0;5610000.0;0.0;0.013833333333333333;0.07366666666666667;0.037333333333333336;0.019166666666666665;0.019166666666666665;;9770.3388671875;0.0;1985.44396972656;29491.615234375;503354.7369703339;409693.8420327403;224879.20243501465;224599.85649131285;223488.79605502778;430014.67791919125;454587.42908880144;444534.34085680865;472820.39598721155;517223.52011882706;515467.9179529155;445880.9855436898;460417.7095151007;462460.68337330536;463460.83753301925;424082.3731508139;410935.85697635193;455855.4553565791;454303.793856829;;168099.92630828856;472138.9942397944;203312.20924005724;224879.20243501465;274.5028182115925;2630396.030512952;1011208.0283619583;171417.97827672173;0.0;0;163;179;0;0;0;0;8;51;56;1084951331009.7361;403643964675.1216;765896562299.3984;17770.03036243402;10036.199973323522;181.86014041339078;4397.304668918108;2291329.8326212335;909071.197747384;44398.15533567392;543977.838859104;2.754848026232368;0.2248244513010578
4981;2019-01-28 04:01:37.849;721;191;104;103;99;56;164;26;-45;33;617;601;-32;81;229;231;234;193;179;174;163;26;551;362;361;132;366;262;551;-1.0;78.0;194.0;169.0;115.0;0;0;87;1;0;0;0;0;0;0;1;0;1;0;0;29925.345703125;10152.365234375;0.0;1993.06298828125;398.0;61894;;;Calculated values ==>;1548644497.849;345.26;292.26000000000005;283.56;283.46000000000004;283.06;278.76000000000005;274.5913991737795;289.56;275.76000000000005;268.66;276.46000000000004;334.86;333.26000000000005;269.96000000000004;281.26000000000005;296.06;296.26000000000005;296.56;292.46000000000004;290.56;289.46000000000004;;312.96000000000004;275.76000000000005;240.83765695389522;262.7682575881327;274.5913991737795;291.06;5510000.0;3620000.0000000005;3610000.0;1320000.0;3660000.0;2620000.0;5510000.0;0.0;0.013000000000000001;0.03233333333333333;0.028166666666666666;0.019166666666666665;0.019166666666666665;;10152.365234375;0.0;1993.06298828125;29925.345703125;504531.8121015438;414040.76927589084;224788.3793091545;224507.88348971008;223392.38266940997;430014.67791919125;454445.6974495171;443646.7791857445;473048.1168422736;518132.5495071774;516482.83374410495;445405.7727007862;459729.12073183834;462594.7164123007;463460.83753301925;426978.9514476233;414757.0629070427;455855.4553565791;454303.793856829;;167264.2905471822;472367.87413283327;203224.69238836106;224788.3793091545;274.4689563762364;2630890.9242836633;1011373.9678849501;171451.11592427528;0.0;0;163;179;0;0;0;0;8;51;56;1085167822709.8394;403723424925.1595;766053983549.4735;7773.6474731153985;7580.866285802635;158.88455102754827;4399.045445497094;2291542.590171307;909217.9332285039;44400.993455001066;544051.1051253002;1.6395011678795919;0.13149621212895882
4982;2019-01-28 04:02:37.850;720;187;104;103;98;52;164;26;-44;33;624;607;-32;73;228;231;234;189;179;174;163;26;550;358;361;132;363;263;550;-2.0;83.0;301.0;160.0;115.0;0;0;95;1;0;0;0;0;0;0;1;0;1;0;0;30327.400390625;10627.130859375;0.0;1990.89685058594;398.0;61895;;;Calculated values ==>;1548644557.85;345.16;291.86;283.56;283.46000000000004;282.96000000000004;278.36;274.1680685717883;289.56;275.76000000000005;268.76000000000005;276.46000000000004;335.56;333.86;269.96000000000004;280.46000000000004;295.96000000000004;296.26000000000005;296.56;292.06;290.56;289.46000000000004;;312.96000000000004;275.76000000000005;240.83765695389522;262.9017227912062;274.1680685717883;291.06;5500000.0;3579999.9999999995;3610000.0;1320000.0;3629999.9999999995;2630000.0;5500000.0;0.0;0.013833333333333333;0.050166666666666665;0.02666666666666667;0.019166666666666665;0.019166666666666665;;10627.130859375;0.0;1990.89685058594;30327.400390625;504498.08840509906;412979.2520416587;224807.4667576938;224526.78824247757;223133.1163054763;430280.9020939914;454445.6974495171;443581.4354053336;473048.1168422736;518770.07133774745;517017.13893925387;445209.7582087494;458601.24912392086;462912.4563373884;464054.43266303884;427258.33247018873;413720.03103230504;455855.4553565791;454303.793856829;;167264.2905471822;472367.87413283327;202260.32998986266;224807.4667576938;274.0763106768955;2631393.038868942;1011547.13323823;171484.31614288682;0.0;0;163;179;0;0;0;0;8;51;56;1085384426319.5778;403802626245.06384;766211486174.2832;12106.275455009458;7202.867843812549;187.27983655739112;4398.679602733424;2291708.2589566084;909341.1330660649;44403.878206305846;544124.4207225199;1.8937272359331974;0.14434918185640905
4983;2019-01-28 04:03:37.870;718;185;104;104;97;49;164;26;-39;33;629;612;-31;67;226;232;233;186;179;174;163;26;546;357;361;131;362;261;546;269.0;78.0;519.0;215.0;115.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30460.6640625;10783.66796875;0.0;1987.17565917969;396.0;61896;;;Calculated values ==>;1548644617.87;344.96000000000004;291.66;283.56;283.56;282.86;278.06;274.0616903277293;289.56;275.76000000000005;269.26000000000005;276.46000000000004;336.06;334.36;270.06;279.86;295.76000000000005;296.36;296.46000000000004;291.76000000000005;290.56;289.46000000000004;;312.76000000000005;275.76000000000005;240.61611355647437;262.63441904999945;274.0616903277293;291.06;5460000.0;3570000.0000000005;3610000.0;1310000.0;3620000.0000000005;2610000.0;5460000.0;0.04483333333333333;0.013000000000000001;0.08650000000000001;0.035833333333333335;0.019166666666666665;0.064;;10783.66796875;0.0;1987.17565917969;30460.6640625;504615.08007884474;413899.7426769738;224884.253062738;224884.253062738;222928.0980178336;430346.717906069;454445.6974495171;444660.80244837253;473178.34860283375;519451.1534160742;517701.521362483;445734.7621156874;458189.7716215503;462796.2276784706;464333.32306390855;428108.2245077574;414260.4934188599;455855.4553565791;454303.793856829;;166428.6587063909;472499.14586990676;202088.89111007907;208915.62711152638;274.0050452823108;2631899.7749282913;1011725.6160361822;171517.47779732573;0.0;0;163;179;0;0;0;0;8;51;56;1085601098519.5089;403881552545.03876;766368738574.2333;20982.470330762386;9689.700795560493;180.02050415566757;15704.842671699367;2291984.0904179183;909481.95139515;44406.940062756206;544292.005917871;3.645572341075276;0.19519052592149946
4984;2019-01-28 04:04:37.850;714;182;104;104;98;48;164;24;-26;33;632;615;-23;63;226;232;233;184;179;174;163;25;545;356;361;129;360;257;546;-1.0;82.0;397.0;155.0;116.0;0;0;96;1;0;0;0;0;0;0;1;0;1;0;0;30366.0390625;10622.4833984375;0.0;1967.35437011719;394.0;61897;;;Calculated values ==>;1548644677.85;344.56000000000006;291.36;283.56;283.56;282.96000000000004;277.96000000000004;273.955091788801;289.56;275.56;270.56;276.46000000000004;336.36;334.66;270.86;279.46000000000004;295.76000000000005;296.36;296.46000000000004;291.56;290.56;289.46000000000004;;312.56;275.66;240.16925963744896;262.0952818180154;273.955091788801;291.06;5450000.0;3560000.0;3610000.0;1290000.0;3600000.0;2570000.0;5460000.0;0.0;0.013666666666666666;0.06616666666666667;0.025833333333333333;0.01933333333333333;0.01933333333333333;;10622.4833984375;0.0;1967.35437011719;30366.0390625;504205.4705918539;412790.9170278053;224884.253062738;224884.253062738;223205.62333669173;430412.23801567365;454445.6974495171;447164.78437348583;473438.18344108673;520090.26460238174;518345.9615119074;447557.3954387919;458343.34167825495;463096.3509743104;464480.4244350529;428380.8135617276;413534.6774420643;455855.4553565791;454303.793856829;;165593.03060630985;472664.2518820126;201754.94107346516;224884.253062738;273.87040602452305;2632406.495158097;1011903.9411694339;171550.4212294414;0.0;0;163;179;0;0;0;0;8;51;56;1085817626319.5778;403959526545.06354;766524086774.2827;16237.951298351367;6998.490529220809;202.89719363539854;4435.444455352425;2292294.1572081996;909620.9733001471;44410.12997991187;544459.7856987411;2.2140701086857626;0.16354473168906639
4985;2019-01-28 04:05:37.871;712;182;105;104;98;47;164;22;-9;32;634;617;-12;65;225;232;233;184;179;174;163;24;544;354;361;121;359;253;545;225.0;81.0;407.0;160.0;116.0;0;0;85;1;0;0;0;0;0;0;1;0;1;0;0;29682.583984375;9949.2197265625;0.0;1987.00549316406;394.0;61898;;;Calculated values ==>;1548644737.871;344.36;291.36;283.66;283.56;282.96000000000004;277.86;273.7412296467126;289.56;275.36;272.26000000000005;276.36;336.56;334.86;271.96000000000004;279.66;295.66;296.36;296.46000000000004;291.56;290.56;289.46000000000004;;312.56;275.56;238.32900078539177;261.54996906429363;273.7412296467126;291.06;5440000.0;3540000.0;3610000.0;1210000.0;3590000.0;2530000.0;5450000.0;0.0375;0.013500000000000002;0.06783333333333334;0.02666666666666667;0.01933333333333333;0.05683333333333333;;9949.2197265625;0.0;1987.00549316406;29682.583984375;504046.9180973362;413212.84157674;225185.84211276218;224903.55968491975;223223.85014238977;430542.39183029096;454445.6974495171;450100.0991729621;474373.7396273647;520624.5437431354;518885.3321437601;449717.86729374784;459218.12083913805;463113.4986451415;464773.75813807436;428651.77868118696;413945.88199973485;455855.4553565791;454303.793856829;;165593.03060630985;473608.9421537315;201292.4440011531;209420.40347606997;273.68087056806405;2632907.075493196;1012075.4320300292;171583.38576193232;0.0;0;163;179;0;0;0;0;8;51;56;1086034302130.1079;404034552795.24713;766677140324.6572;16877.452609154378;7261.773284068757;198.52960519960354;13917.53935330647;2292570.215494699;909739.8504246515;44413.47637407185;544612.7807603903;3.204974281861412;0.1580313500063087
4986;2019-01-28 04:06:37.851;713;180;105;104;98;47;164;22;4;32;638;617;-1;50;224;232;233;182;178;174;163;24;540;354;361;128;359;250;541;-1.0;79.0;605.0;187.0;115.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;27910.2734375;9208.9638671875;0.0;1136.8427734375;394.0;61899;;;Calculated values ==>;1548644797.851;344.46000000000004;291.16;283.66;283.56;282.96000000000004;277.86;273.7412296467126;289.56;275.36;273.56;276.36;336.96000000000004;334.86;273.06;278.16;295.56;296.36;296.46000000000004;291.36;290.56;289.46000000000004;;312.56;275.56;239.943914813709;261.13683023647616;273.7412296467126;290.96000000000004;5400000.0;3540000.0;3610000.0;1280000.0;3590000.0;2500000.0;5410000.0;0.0;0.013166666666666667;0.10083333333333333;0.03116666666666667;0.019166666666666665;0.019166666666666665;;9208.9638671875;0.0;1136.8427734375;27910.2734375;504541.5527595411;414135.20160198;225264.27701093172;224981.23196279077;223297.16238897093;430542.39183029096;454445.6974495171;452269.65562404983;473471.244710016;521278.968952378;519135.27296795003;451645.0537059349;457895.93577920616;462980.92809904646;464773.75813807436;429719.9233736027;414844.9632653101;455855.4553565791;454303.793856829;;165593.03060630985;472698.3688610173;201264.46396582297;225264.27701093172;273.6699334773229;2633386.855991705;1012235.0303428513;171609.40915347266;0.0;0;163;179;0;0;0;0;8;51;56;1086250829930.1768;404109227895.2709;766827990024.7052;25309.690158871206;8459.690035900225;195.85364142585232;4389.924072879698;2292921.65783137;909870.8189482949;44416.761805619084;544765.292101592;3.7073143971652565;0.2777106269119203
4987;2019-01-28 04:07:37.852;713;180;106;105;100;48;164;22;13;32;642;617;7;49;223;233;233;182;179;174;163;23;544;353;361;129;358;250;545;189.0;79.0;111.0;165.0;115.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;27694.8984375;8687.072265625;0.0;1119.74291992188;396.0;61900;;;Calculated values ==>;1548644857.852;344.46000000000004;291.16;283.76000000000005;283.66;283.16;277.96000000000004;273.6339639331285;289.56;275.36;274.46000000000004;276.36;337.36;334.86;273.86;278.06;295.46000000000004;296.46000000000004;296.46000000000004;291.36;290.56;289.46000000000004;;312.76000000000005;275.46000000000004;240.16925963744896;261.13683023647616;273.6339639331285;291.06;5440000.0;3529999.9999999995;3610000.0;1290000.0;3579999.9999999995;2500000.0;5450000.0;0.0315;0.013166666666666667;0.018500000000000003;0.0275;0.019166666666666665;0.050666666666666665;;8687.072265625;0.0;1119.74291992188;27694.8984375;504172.39271120215;412461.22321998916;225468.81327462298;225185.84211276218;223781.1447373042;430607.02586249536;454445.6974495171;453387.0441461236;473341.49414492835;521686.8877387686;519135.27296795003;452643.08846884506;457775.72677953914;462998.3561934723;465050.0807944103;428651.77868118696;413212.84157674;455855.4553565791;454303.793856829;;166428.6587063909;472470.6178721596;200874.8369050203;210178.4792816792;273.51301976839227;2633850.240146377;1012384.1664626718;171628.2143476426;0.0;0;163;179;0;0;0;0;8;51;56;1086467433539.9152;404186329180.17773;766977992524.524;4671.475833960411;7468.88397659633;203.27933854188535;12369.015938474256;2293171.505045059;910003.5592772072;44420.0879692166;544904.9522624818;2.519947059264865;0.1183677465880591
4988;2019-01-28 04:08:37.882;714;181;106;105;101;49;164;23;16;32;642;617;15;56;223;233;233;183;178;174;163;23;544;355;361;130;360;248;545;138.0;79.0;422.0;251.0;115.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;27003.279296875;8077.90087890625;0.0;1109.93835449219;397.0;61901;;;Calculated values ==>;1548644917.882;344.56000000000006;291.26000000000005;283.76000000000005;283.66;283.26000000000005;278.06;273.8482719121499;289.56;275.46000000000004;274.76000000000005;276.36;337.36;334.86;274.66;278.76000000000005;295.46000000000004;296.46000000000004;296.46000000000004;291.46000000000004;290.56;289.46000000000004;;312.86;275.46000000000004;240.39332010688793;260.85938512811435;273.8482719121499;290.96000000000004;5440000.0;3550000.0;3610000.0;1300000.0;3600000.0;2480000.0;5450000.0;0.023;0.013166666666666667;0.07033333333333333;0.04183333333333333;0.019166666666666665;0.042166666666666665;;8077.90087890625;0.0;1109.93835449219;27003.279296875;504297.81393249356;412839.4487628918;225468.81327462298;225185.84211276218;224060.75807942796;430477.46260093397;454445.6974495171;454097.8763767822;473211.5349843978;521849.79102316726;519301.6281939228;453975.09835981485;458932.3024112177;462697.81320866785;464757.83745873196;428651.77868118696;413581.5929919801;455855.4553565791;454303.793856829;;166846.47414792277;472339.328242146;201439.80501299992;212362.08149555585;273.742918628983;2634306.2862030203;1012523.9444261978;171646.80431525919;0.0;0;163;179;0;0;0;0;8;51;56;1086684141839.8119;404264068030.1407;767127467224.4528;17770.28435258602;11332.630055085943;198.4241115745572;10201.87553790035;2293358.6132205254;910160.3169003717;44423.43717173035;545093.1370700764;4.299510804841896;0.29145666816512233
4989;2019-01-28 04:09:37.862;716;181;106;106;102;51;164;24;23;32;639;615;23;68;224;231;233;182;178;174;163;23;543;356;361;131;362;248;544;-2.0;83.0;407.0;206.0;115.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;26260.36328125;7311.8154296875;0.0;1100.61376953125;399.0;61902;;;Calculated values ==>;1548644977.862;344.76;291.26000000000005;283.76000000000005;283.76000000000005;283.36;278.26000000000005;273.955091788801;289.56;275.56;275.46000000000004;276.36;337.06;334.66;275.46000000000004;279.96000000000004;295.56;296.26000000000005;296.46000000000004;291.36;290.56;289.46000000000004;;313.06;275.46000000000004;240.61611355647437;260.85938512811435;273.955091788801;290.96000000000004;5430000.0;3560000.0;3610000.0;1310000.0;3620000.0000000005;2480000.0;5440000.0;0.0;0.013833333333333333;0.06783333333333334;0.034333333333333334;0.019166666666666665;0.019166666666666665;;7311.8154296875;0.0;1100.61376953125;26260.36328125;504640.5601929268;413261.04569832893;225488.54607163643;225488.54607163643;224360.0059297457;430412.23801567365;454445.6974495171;454954.54680310714;473081.36623795505;521544.2708101876;519097.55581041216;454954.54680310714;460356.03747461986;462529.5463882496;464349.45330830896;428921.14656975656;413628.9936938134;455855.4553565791;454303.793856829;;167682.10792650707;472207.82270811964;201678.7025849813;225488.54607163643;273.84066890915136;2634750.0019367496;1012652.1493129316;171665.21944254267;0.0;0;163;179;0;0;0;0;8;51;56;1086900669639.8807;404342341930.1656;767276217624.5;17180.544766129537;9288.166457561081;211.5414481172138;4385.625582549524;2293649.773044304;910332.0995913747;44426.85241260231;545214.6590586157;3.692854646223043;0.2941732968612638
4990;2019-01-28 04:10:37.873;718;181;107;106;103;52;164;24;26;32;634;611;26;84;225;231;233;183;178;174;163;24;546;356;361;132;362;248;548;208.0;82.0;408.0;189.0;115.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;25868.533203125;6939.7978515625;0.0;1101.66638183594;401.0;61903;;;Calculated values ==>;1548645037.873;344.96000000000004;291.26000000000005;283.86;283.76000000000005;283.46000000000004;278.36;273.955091788801;289.56;275.56;275.76000000000005;276.36;336.56;334.26000000000005;275.76000000000005;281.56;295.66;296.26000000000005;296.46000000000004;291.46000000000004;290.56;289.46000000000004;;313.26000000000005;275.56;240.83765695389522;260.85938512811435;273.955091788801;290.96000000000004;5460000.0;3560000.0;3610000.0;1320000.0;3620000.0000000005;2480000.0;5480000.0;0.034666666666666665;0.013666666666666666;0.068;0.0315;0.019166666666666665;0.05383333333333333;;6939.7978515625;0.0;1101.66638183594;25868.533203125;504615.08007884474;249613.81447620134;225692.9777646991;225409.8893151775;224564.7262571664;430412.23801567365;454445.6974495171;455320.2338799726;472950.9869074988;521034.9170001592;518689.3093381562;455320.2338799726;462237.368903413;462662.94749955734;464349.45330830896;428108.2245077574;412314.6283600508;455855.4553565791;454303.793856829;;168517.74571465285;472173.3745042847;201789.6889433926;210300.1478116596;273.8839547430294;2635184.4890482286;1012770.9345300777;171683.575141707;0.0;0;163;179;0;0;0;0;8;51;56;1087117309349.5847;404421256395.05774;767425044904.2966;17240.07705568744;8517.0860951681;215.84581401865705;13135.529612098284;2293936.6641461547;910480.5038982471;44430.414626068006;545360.6954534698;4.863360383366978;0.2632436804110522
4991;2019-01-28 04:11:37.853;721;182;107;107;104;51;164;25;29;32;629;608;27;95;225;231;233;185;178;174;162;24;552;356;361;133;362;257;553;86.0;77.0;815.0;140.0;115.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;26640.5390625;7673.17041015625;0.0;1138.36682128906;401.0;61904;;;Calculated values ==>;1548645097.853;345.26;291.36;283.86;283.86;283.56;278.26000000000005;273.955091788801;289.56;275.66;276.06;276.36;336.06;333.96000000000004;275.86;282.66;295.66;296.26000000000005;296.46000000000004;291.66;290.56;289.36;;313.26000000000005;275.56;241.05796691057077;262.0952818180154;273.955091788801;290.96000000000004;5520000.0;3560000.0;3610000.0;1330000.0;3620000.0000000005;2570000.0;5530000.0;0.014333333333333333;0.012833333333333334;0.13583333333333333;0.02333333333333333;0.019166666666666665;0.0335;;7673.17041015625;0.0;1138.36682128906;26640.5390625;504439.77697549236;249747.7444593594;225594.72194039397;225594.72194039397;224750.3340974183;430412.23801567365;454445.6974495171;454176.19436342403;472820.39598721155;519782.6375818089;517626.932847547;453927.4872014058;462172.1238058138;462662.94749955734;464349.45330830896;426436.99536352715;410894.04197200795;455855.4553565791;454161.71719194663;;168517.74571465285;472041.5853210863;201867.51962536664;215442.7846314768;273.91429113142215;2635621.918792047;1012892.6686740522;171702.23586275787;0.0;0;163;179;0;0;0;0;8;51;56;1087333837149.6536;404500729895.083;767576494404.3448;34271.92831858613;6304.061532900125;199.46790185782976;7997.08424077574;2294365.7877688394;910603.9722919991;44433.8744200522;545536.7418672612;5.535077559460066;0.3424024718648226
4992;2019-01-28 04:12:37.854;725;186;107;107;105;51;164;25;34;32;630;607;31;94;225;231;233;191;178;174;162;24;562;357;361;133;362;262;563;91.0;77.0;1143.0;178.0;115.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;27917.05859375;8862.109375;0.0;1170.376953125;403.0;61905;;;Calculated values ==>;1548645157.854;345.66;291.76000000000005;283.86;283.86;283.66;278.26000000000005;274.0616903277293;289.56;275.66;276.56;276.36;336.16;333.86;276.26000000000005;282.56;295.66;296.26000000000005;296.46000000000004;292.26000000000005;290.56;289.36;;313.46000000000004;275.56;241.05796691057077;262.7682575881327;274.0616903277293;290.96000000000004;5620000.0;3570000.0000000005;3610000.0;1330000.0;3620000.0000000005;2620000.0;5630000.0;0.015166666666666667;0.012833333333333334;0.1905;0.029666666666666668;0.019166666666666665;0.034333333333333334;;8862.109375;0.0;1170.376953125;27917.05859375;504023.36487534584;250788.00864463218;225401.56657984393;225401.56657984393;224841.64710440667;430346.717906069;454445.6974495171;453950.15662217996;472820.39598721155;519471.05219758826;517101.78714451054;453573.69324096834;461292.26261730137;462662.94749955734;464202.0896790568;423500.91397203034;252769.09188268322;455855.4553565791;454161.71719194663;;169353.38768963216;472041.5853210863;202136.30424051493;215124.1934105287;274.02349805077284;2636076.573017884;1013030.4649692096;171721.47571492338;0.0;0;163;179;0;0;0;0;8;51;56;1087550440760.2526;404580531225.3037;767732196999.7755;47970.538878707186;8007.190005390284;2191.0583834799545;8206.954983162015;2295051.1530866106;910723.2347094886;44453.795804502646;545671.7777783952;6.616081007223719;0.41825022224803454
4993;2019-01-28 04:13:37.834;727;191;107;107;106;52;164;26;40;32;635;610;36;85;225;231;233;193;178;174;162;25;564;360;361;134;365;265;565;-1.0;81.0;963.0;217.0;115.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;28799.9609375;9710.37109375;0.0;1181.41284179688;405.0;61906;;;Calculated values ==>;1548645217.834;345.86;292.26000000000005;283.86;283.86;283.76000000000005;278.36;274.38016830617;289.56;275.76000000000005;277.16;276.36;336.66;334.16;276.76000000000005;281.66;295.66;296.26000000000005;296.46000000000004;292.46000000000004;290.56;289.36;;313.66;275.66;241.2770596917726;263.1675429290057;274.38016830617;290.96000000000004;5640000.0;3600000.0;3610000.0;1340000.0;3650000.0;2650000.0;5650000.0;0.0;0.013500000000000002;0.1605;0.036166666666666666;0.019166666666666665;0.019166666666666665;;9710.37109375;0.0;1181.41284179688;28799.9609375;504092.52853924467;252656.8333273466;225363.45987861714;225363.45987861714;225083.53646047311;430148.3826014536;454445.6974495171;454192.9094692754;472689.592463476;519737.3652307115;517157.6690649764;453689.4726371599;459743.66730036994;462209.5896991907;463758.2318617846;422888.39230534417;253468.26565489045;455855.4553565791;454161.71719194663;;170189.03402730724;472007.13841251616;202893.9579346447;225363.45987861714;274.33154274791923;2636549.057300185;1013185.1840496082;171741.0674304712;0.0;0;163;179;0;0;0;0;8;51;56;1087766968560.3214;404660604525.32916;767890244299.8258;40333.48172130822;9732.926693949683;2287.1717097811256;4385.299931838815;2295786.774636232;910871.0197372615;44491.101949096985;545776.6782575677;5.209328461952175;0.374351359433705
4994;2019-01-28 04:14:37.854;729;190;106;105;105;55;163;26;42;33;639;613;38;76;227;229;233;193;178;174;162;26;566;363;361;135;368;265;566;-2.0;82.0;524.0;135.0;115.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;29609.365234375;10652.3623046875;0.0;1178.94055175781;405.0;61907;;;Calculated values ==>;1548645277.854;346.06000000000006;292.16;283.76000000000005;283.66;283.66;278.66;274.69669130483857;289.46000000000004;275.76000000000005;277.36;276.46000000000004;337.06;334.46000000000004;276.96000000000004;280.76000000000005;295.86;296.06;296.46000000000004;292.46000000000004;290.56;289.36;;313.66;275.76000000000005;241.49495122638035;263.1675429290057;274.69669130483857;290.96000000000004;5660000.0;3629999.9999999995;3610000.0;1350000.0;3679999.9999999995;2650000.0;5660000.0;0.0;0.013666666666666666;0.08733333333333333;0.022500000000000003;0.019166666666666665;0.019166666666666665;;10652.3623046875;0.0;1178.94055175781;29609.365234375;504162.0880187062;252201.70699163104;225064.72739882968;224785.62768215153;224785.62768215153;429947.3805835815;454303.793856829;454443.9638422685;472656.1521691498;520149.54097926675;517467.5711798638;453941.4140832149;458648.9389275073;462023.20895925944;463045.65304645407;422266.6168296528;253410.37462381402;455855.4553565791;454161.71719194663;;170189.03402730724;471972.7596631712;203661.94759459217;225064.72739882968;274.6426718028935;2637035.963932924;1013354.9300576895;171760.74359861508;0.0;0;163;179;0;0;0;0;8;51;56;1087983640760.2526;404741331425.3035;768049297299.7753;21901.629418963734;6036.993271543029;2307.70197681313;4391.0256377014075;2296305.5734375445;911002.4795422654;44529.405326677785;545849.8386826394;2.9276023718851882;0.193535393854443
4995;2019-01-28 04:15:37.845;731;196;105;104;101;57;163;26;41;33;641;615;36;69;229;228;233;199;178;174;162;26;561;365;361;135;369;265;561;-2.0;79.0;605.0;124.0;115.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;30091.525390625;11052.5966796875;0.0;1175.80065917969;405.0;61908;;;Calculated values ==>;1548645337.845;346.26;292.76000000000005;283.66;283.56;283.26000000000005;278.86;274.9066339382667;289.46000000000004;275.76000000000005;277.26000000000005;276.46000000000004;337.26;334.66;276.76000000000005;280.06;296.06;295.96000000000004;296.46000000000004;293.06;290.56;289.36;;313.66;275.76000000000005;241.49495122638035;263.1675429290057;274.9066339382667;290.96000000000004;5610000.0;3650000.0;3610000.0;1350000.0;3690000.0;2650000.0;5610000.0;0.0;0.013166666666666667;0.10083333333333333;0.020666666666666667;0.019166666666666665;0.019166666666666665;;11052.5966796875;0.0;1175.80065917969;30091.525390625;504874.4572523467;411733.9045326037;224879.20243501465;224599.85649131285;223765.62786560482;429811.8947417682;454303.793856829;454318.49147014046;472656.1521691498;520355.57164884964;517674.11997695384;453689.4726371599;457792.42658361327;462140.9697039366;462611.58588635;423803.8223898416;412891.042670691;455855.4553565791;454161.71719194663;;170189.03402730724;471972.7596631712;204206.00513173064;224879.20243501465;274.86190904231563;2637533.3967281636;1013535.7775845042;171780.36349859246;0.0;0;163;179;0;0;0;0;8;51;56;1088200208270.0254;404822319275.21857;768208273449.6085;25219.675705789658;5533.846260316438;143.68493296881655;4394.581532841196;2296698.1920782076;911098.8887413803;44549.8304866709;545923.0410936415;2.8860518229762935;0.19649345545655927
4996;2019-01-28 04:16:37.875;732;192;104;104;99;56;163;26;41;34;641;615;33;66;229;228;233;193;178;174;162;26;547;362;361;135;367;263;547;0.0;81.0;589.0;77.0;115.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29739.32421875;10803.40234375;0.0;1160.6083984375;400.0;61909;;;Calculated values ==>;1548645397.875;346.36;292.36;283.56;283.56;283.06;278.76000000000005;274.5913991737795;289.46000000000004;275.76000000000005;277.26000000000005;276.56;337.26;334.66;276.46000000000004;279.76000000000005;296.06;295.96000000000004;296.46000000000004;292.46000000000004;290.56;289.36;;313.16;275.76000000000005;241.49495122638035;262.9017227912062;274.5913991737795;290.96000000000004;5470000.0;3620000.0000000005;3610000.0;1350000.0;3670000.0000000005;2630000.0;5470000.0;0.0;0.013500000000000002;0.09816666666666667;0.012833333333333334;0.019166666666666665;0.019166666666666665;;10803.40234375;0.0;1160.6083984375;29739.32421875;506274.9800553431;415963.3411232605;224864.99064383286;224864.99064383286;223465.4174374618;430014.67791919125;454303.793856829;454656.45368821017;472753.7123474745;520520.15856766584;517842.41468339285;453653.8914306736;457746.7486710818;462443.7821703978;463062.42787711835;427833.9840771398;416301.8768538855;455855.4553565791;454161.71719194663;;168099.92630828856;471972.7596631712;203451.09908199433;224864.99064383286;274.5565169315654;2638032.236436544;1013718.0019762752;171799.84330910107;0.0;0;163;179;0;0;0;0;8;51;56;1088416916569.9221;404903359775.17993;768366752649.533;24659.992310510188;3446.0279774584365;155.68344751393357;4394.853925505514;2297114.063810095;911173.7584428021;44552.326470541986;545996.3230117406;2.7295660598025466;0.17013426995347106
4997;2019-01-28 04:17:37.866;730;185;104;104;97;52;163;27;42;34;639;614;32;62;228;228;233;186;178;174;162;27;543;358;361;134;363;257;543;-2.0;78.0;0.0;0.0;115.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29750.66015625;10756.5537109375;0.0;1136.59606933594;397.0;61910;;;Calculated values ==>;1548645457.866;346.16;291.66;283.56;283.56;282.86;278.36;274.1680685717883;289.46000000000004;275.86;277.36;276.56;337.06;334.56;276.36;279.36;295.96000000000004;295.96000000000004;296.46000000000004;291.76000000000005;290.56;289.36;;312.86;275.86;241.2770596917726;262.0952818180154;274.1680685717883;290.96000000000004;5430000.0;3579999.9999999995;3610000.0;1340000.0;3629999.9999999995;2570000.0;5430000.0;0.0;0.013000000000000001;0.0;0.0;0.019166666666666665;0.019166666666666665;;10756.5537109375;0.0;1136.59606933594;29750.66015625;506388.0263981376;415102.836587369;224942.3062877657;224942.3062877657;222982.38292326924;430280.9020939914;454303.793856829;455782.72271421895;472884.4304738556;520807.7523674175;518243.2718772962;454548.466256717;458222.31918054936;462912.4563373884;463659.26402989647;428921.14656975656;415449.4342741704;455855.4553565791;454161.71719194663;;166846.47414792277;472202.2088784924;430280.9020939914;224942.3062877657;274.1680685717883;2638527.911943335;1013897.6413265974;171818.98380814018;0.0;0;163;179;0;0;0;0;8;51;56;1088633484079.695;404984047670.0953;768522729249.3693;0.0;0.0;175.1322598426204;4393.372042330134;2297319.53292081;911202.4710350492;44555.08285458077;546069.5472427799;0.3841290479457594;-0.009953677224296105
4998;2019-01-28 04:18:37.826;727;180;105;105;96;49;163;27;42;35;633;610;32;64;226;229;233;182;178;173;162;26;538;355;361;135;360;250;539;234.0;81.0;-1.0;42.0;115.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;28537.111328125;9634.28125;0.0;1099.83239746094;396.0;61911;;;Calculated values ==>;1548645517.826;345.86;291.16;283.66;283.66;282.76000000000005;278.06;273.8482719121499;289.46000000000004;275.86;277.36;276.66;336.46000000000004;334.16;276.36;279.56;295.76000000000005;296.06;296.46000000000004;291.36;290.46000000000004;289.36;;312.76000000000005;275.76000000000005;241.49495122638035;261.13683023647616;273.8482719121499;290.96000000000004;5380000.0;3550000.0;3610000.0;1350000.0;3600000.0;2500000.0;5390000.0;0.039;0.013500000000000002;0.0;0.007;0.019166666666666665;0.058166666666666665;;9634.28125;0.0;1099.83239746094;28537.111328125;506467.9761814975;414939.32957150566;225303.76908403772;225303.76908403772;222777.22147967387;430477.46260093397;454303.793856829;456931.82408805063;472851.2559263234;520768.89255540475;518419.87979719;455718.6035217548;459570.05375053745;463096.3509743104;464234.7764519513;430244.9138181983;415630.46202997194;455715.22267118655;454161.71719194663;;166428.6587063909;471972.7596631712;201576.06394615074;209394.64873370662;273.7961204302435;2639013.3195517277;1014067.4516689635;171837.60828743942;0.0;0;163;179;0;0;0;0;8;51;56;1088849939679.8326;405064693870.1466;768674727849.466;0.0;1892.776870019143;197.29509914105608;14237.284481987626;2297319.53292081;911218.2336602156;44558.18434686672;546224.6992102672;1.5210716960323891;-0.008162476594983677
4999;2019-01-28 04:19:37.836;727;177;106;105;97;48;163;25;43;35;623;603;33;71;224;229;233;179;178;174;162;24;538;353;361;134;357;249;539;-2.0;85.0;207.0;0.0;115.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;27858.44921875;9090.232421875;0.0;1095.80456542969;397.0;61912;;;Calculated values ==>;1548645577.836;345.86;290.86;283.76000000000005;283.66;282.86;277.96000000000004;273.6339639331285;289.46000000000004;275.66;277.46000000000004;276.66;335.46000000000004;333.46000000000004;276.46000000000004;280.26000000000005;295.56;296.06;296.46000000000004;291.06;290.56;289.36;;312.86;275.56;241.2770596917726;260.9983114674233;273.6339639331285;290.96000000000004;5380000.0;3529999.9999999995;3610000.0;1340000.0;3570000.0000000005;2490000.0;5390000.0;0.0;0.014166666666666666;0.034499999999999996;0.0;0.019166666666666665;0.019166666666666665;;9090.232421875;0.0;1095.80456542969;27858.44921875;506467.9761814975;413873.17205893324;225587.90507705905;225303.76908403772;223055.324031419;430607.02586249536;454303.793856829;457214.88426619134;472981.82504853373;519830.9148137722;517788.25536325516;456005.48364899337;460555.874093512;463280.3055365746;464529.0916511057;430244.9138181983;414588.01422556024;455855.4553565791;454161.71719194663;;166846.47414792277;471909.57779161324;201183.85751793825;225587.90507705905;273.6339639331285;2639483.360883378;1014223.51528914;171855.90831162306;0.0;0;163;179;0;0;0;0;8;51;56;1089066575779.7982;405145407320.1338;768824452799.4421;8833.070422814732;0.0;221.8060775623727;4380.998065535345;2297393.154109142;911234.0094296534;44561.677438757;546379.8774235309;1.3190482797832146;0.045002841187815806
