;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5000;2019-01-28 04:20:37.847;729;177;106;106;98;47;163;22;44;33;616;597;37;80;223;230;233;179;178;174;162;22;542;351;361;134;356;249;543;146.0;82.0;398.0;120.0;115.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;27557.46875;8584.76171875;0.0;1100.26391601562;399.0;61913;;;Calculated values ==>;1548645637.847;346.06000000000006;290.86;283.76000000000005;283.76000000000005;282.96000000000004;277.86;273.4187578820637;289.46000000000004;275.36;277.56;276.46000000000004;334.76000000000005;332.86;276.86;281.16;295.46000000000004;296.16;296.46000000000004;291.06;290.56;289.36;;313.06;275.36;241.2770596917726;260.9983114674233;273.4187578820637;290.96000000000004;5420000.0;3510000.0;3610000.0;1340000.0;3560000.0;2490000.0;5430000.0;0.024333333333333332;0.013666666666666666;0.06633333333333333;0.02;0.019166666666666665;0.0435;;8584.76171875;0.0;1100.26391601562;27557.46875;506354.16578750114;248325.42440860948;225508.32493605648;225508.32493605648;223260.42493503785;430735.4089219946;454303.793856829;457335.3335641186;472787.01963726926;519116.3753400083;517174.7691229777;456490.3279325524;461616.6707625653;463297.66702555475;464952.13982784736;429188.94321986963;412938.0032251868;455855.4553565791;454161.71719194663;;167682.10792650707;471714.4053827849;200462.9454956644;211498.26593874904;273.34271526841246;2639945.244862361;1014370.8339102406;171874.21223738138;0.0;0;163;179;0;0;0;0;8;51;56;1089283215489.5022;405225822060.02386;768973880189.2379;17039.201741874127;5425.02919774241;222.09617992733226;10555.860129514094;2297608.7959039686;911279.2262944785;44565.37730241503;546504.3740618528;3.432328266610978;0.1739113013996191
5001;2019-01-28 04:21:37.867;732;178;107;106;100;48;163;22;46;32;612;593;41;90;222;230;233;180;178;174;162;21;542;353;361;133;359;248;543;148.0;81.0;356.0;152.0;115.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;26803.458984375;7778.62158203125;0.0;1091.82250976562;401.0;61914;;;Calculated values ==>;1548645697.867;346.36;290.96000000000004;283.86;283.76000000000005;283.16;277.96000000000004;273.6339639331285;289.46000000000004;275.36;277.76000000000005;276.36;334.36;332.46000000000004;277.26000000000005;282.16;295.36;296.16;296.46000000000004;291.16;290.56;289.36;;313.26000000000005;275.26000000000005;241.05796691057077;260.85938512811435;273.6339639331285;290.96000000000004;5420000.0;3529999.9999999995;3610000.0;1330000.0;3590000.0;2480000.0;5430000.0;0.024666666666666667;0.013500000000000002;0.059333333333333335;0.025333333333333333;0.019166666666666665;0.043833333333333335;;7778.62158203125;0.0;1091.82250976562;26803.458984375;506727.1688958716;412561.4825829053;225792.38452831315;225508.32493605648;223818.42376880723;430607.02586249536;454303.793856829;457736.96880525927;472820.39598721155;518791.3837563225;516850.46614840114;457136.12912228703;462938.13792423817;462715.43254397233;464659.4996513457;429188.94321986963;413309.738295465;455855.4553565791;454161.71719194663;;168517.74571465285;471749.2581616372;200935.6670461588;211804.57392999053;273.5368460812721;2640398.403597714;1014507.240892088;171892.48571345862;0.0;0;163;179;0;0;0;0;8;51;56;1089499887690.2941;405305948760.3167;769123029889.783;15236.877237706627;6860.610974925452;214.3692664794624;10623.321446315744;2297877.852885557;911381.6407564033;44569.01572688574;546680.9260733565;3.712912068955464;0.20206928865644713
5002;2019-01-28 04:22:37.837;734;179;108;107;102;50;163;23;47;31;608;589;44;100;223;229;233;182;178;174;162;22;546;353;361;133;359;249;548;129.0;81.0;770.0;115.0;115.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;26371.373046875;7578.66259765625;0.0;1097.28271484375;403.0;61915;;;Calculated values ==>;1548645757.837;346.56000000000006;291.06;283.96000000000004;283.86;283.36;278.16;273.6339639331285;289.46000000000004;275.46000000000004;277.86;276.26000000000005;333.96000000000004;332.06;277.56;283.16;295.46000000000004;296.06;296.46000000000004;291.36;290.56;289.36;;313.46000000000004;275.36;241.05796691057077;260.9983114674233;273.6339639331285;290.96000000000004;5460000.0;3529999.9999999995;3610000.0;1330000.0;3590000.0;2490000.0;5480000.0;0.021500000000000002;0.013500000000000002;0.12833333333333333;0.019166666666666665;0.019166666666666665;0.04066666666666667;;7578.66259765625;0.0;1097.28271484375;26371.373046875;506614.7852759864;248844.29484205059;225976.7647017498;225692.9777646991;224284.34402414924;430607.02586249536;454303.793856829;457696.1591200651;472723.10170879104;518299.2462748992;516356.270196211;457335.3335641186;463953.2549523258;462848.23961327464;464529.0916511057;428108.2245077574;411928.78642337635;455855.4553565791;454161.71719194663;;169353.38768963216;471846.71735943656;201084.46481559527;212816.49140128284;273.59508951963363;2640841.305634625;1014635.1542711206;171910.71913566146;0.0;0;163;179;0;0;0;0;8;51;56;1089716379389.5366;405385708860.03766;769272055339.2616;32931.83410240696;5189.609840423624;218.4224141391442;9814.70584882033;2298279.0581090236;911482.0090535934;44572.62052091295;546851.15780844;5.550354511388012;0.311609358680545
5003;2019-01-28 04:23:37.858;738;181;108;108;104;52;163;23;49;31;608;587;47;108;223;229;233;184;178;174;162;22;548;354;361;132;360;251;550;132.0;80.0;356.0;204.0;115.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;26276.6640625;7356.00048828125;0.0;1116.47680664062;405.0;61916;;;Calculated values ==>;1548645817.858;346.96000000000004;291.26000000000005;283.96000000000004;283.96000000000004;283.56;278.36;273.7412296467126;289.46000000000004;275.46000000000004;278.06;276.26000000000005;333.96000000000004;331.86;277.86;283.96000000000004;295.46000000000004;296.06;296.46000000000004;291.56;290.56;289.36;;313.66;275.36;240.83765695389522;261.27494424493943;273.7412296467126;290.96000000000004;5480000.0;3540000.0;3610000.0;1320000.0;3600000.0;2510000.0;5500000.0;0.022000000000000002;0.013333333333333334;0.059333333333333335;0.034;0.019166666666666665;0.04116666666666667;;7356.00048828125;0.0;1116.47680664062;26276.6640625;506932.73879922455;249512.77325641108;225936.93701479695;225936.93701479695;224807.4667576938;430542.39183029096;454303.793856829;457614.78646836826;472853.8412306012;518131.503226222;515980.74987874134;457373.54784065706;464588.29121066636;462697.81320866785;464382.07984468475;427558.0640605297;411831.94049012626;455855.4553565791;454161.71719194663;;170189.03402730724;471978.8095216074;201188.99121666435;212711.31415911473;273.6404223092689;2641280.1928350516;1014759.6533565753;171929.1735885176;0.0;0;163;179;0;0;0;0;8;51;56;1089933055200.0668;405465236685.23224;769422107839.6288;15214.597184934433;9206.853822368064;209.6816476053791;9939.708258184914;2298680.418797825;911602.0215740959;44576.1893034064;547015.8355434425;4.080369850482036;0.257488019318165
5004;2019-01-28 04:24:37.858;741;183;108;108;105;51;163;25;51;31;609;588;49;115;224;229;233;185;178;174;162;23;551;356;361;132;362;252;552;-2.0;79.0;792.0;171.0;115.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;26177.603515625;7258.76123046875;0.0;1118.44641113281;406.0;61917;;;Calculated values ==>;1548645877.858;347.26;291.46000000000004;283.96000000000004;283.96000000000004;283.66;278.26000000000005;273.955091788801;289.46000000000004;275.66;278.26000000000005;276.26000000000005;334.06;331.96000000000004;278.06;284.66;295.56;296.06;296.46000000000004;291.66;290.56;289.36;;313.76000000000005;275.46000000000004;240.83765695389522;261.41265627149306;273.955091788801;290.96000000000004;5510000.0;3560000.0;3610000.0;1320000.0;3620000.0000000005;2520000.0;5520000.0;0.0;0.013166666666666667;0.132;0.0285;0.019166666666666665;0.019166666666666665;;7258.76123046875;0.0;1118.44641113281;26177.603515625;507036.82077841565;250186.6167667283;225897.2949288713;225897.2949288713;225050.3109542955;430412.23801567365;454303.793856829;457694.9053075404;472853.8412306012;518149.93449942843;515997.8474795712;457453.4550644065;465254.33852926403;462529.5463882496;464087.17984003224;426719.9322494439;411342.59817574464;455855.4553565791;454161.71719194663;;170606.85888663295;472076.1002201579;201834.1552680628;225897.2949288713;273.9012884253016;2641717.311731536;1014881.4430375649;171947.7979486657;0.0;0;163;179;0;0;0;0;8;51;56;1090149655200.0668;405544436685.23224;769573007839.6288;33773.61900521104;7701.895431134709;202.46823197037352;4375.06809337561;2299088.653932743;911742.9278178752;44579.6238857362;547135.1253463721;5.497422617650107;0.3945667517630907
5005;2019-01-28 04:25:37.889;745;185;108;108;106;52;163;25;53;31;611;589;51;119;225;229;233;187;178;174;162;24;553;358;361;132;363;253;554;-3.0;79.0;675.0;150.0;115.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;26257.9765625;7257.47998046875;0.0;1132.8984375;407.0;61918;;;Calculated values ==>;1548645937.889;347.66;291.66;283.96000000000004;283.96000000000004;283.76000000000005;278.36;274.1680685717883;289.46000000000004;275.66;278.46000000000004;276.26000000000005;334.26000000000005;332.06;278.26000000000005;285.06;295.66;296.06;296.46000000000004;291.86;290.56;289.36;;313.86;275.56;240.83765695389522;261.54996906429363;274.1680685717883;290.96000000000004;5530000.0;3579999.9999999995;3610000.0;1320000.0;3629999.9999999995;2530000.0;5540000.0;0.0;0.013166666666666667;0.1125;0.025;0.019166666666666665;0.019166666666666665;;7257.47998046875;0.0;1132.8984375;26257.9765625;507356.2708181605;250866.03273033988;225857.83685173327;225857.83685173327;225293.25892233328;430280.9020939914;454303.793856829;457775.4055730413;472853.8412306012;518270.88429897634;516015.0247933108;457533.7450994209;465572.91147350037;462512.1425119949;463791.1003516643;426152.22522616445;411248.3343356786;455855.4553565791;454161.71719194663;;171024.68490186572;472173.3745042847;202372.7016812354;225857.83685173327;274.1200016713081;2642154.5006624204;1015002.4742146019;171966.56884899636;0.0;0;163;179;0;0;0;0;8;51;56;1090366367109.7018;405623677605.0988;769724586114.3735;28732.804187828166;6745.016820576233;196.2345633913969;4375.824373187423;2299609.809916685;911863.3809550866;44582.94812566232;547208.087127591;4.773310326410641;0.3366869704115129
5006;2019-01-28 04:26:37.879;749;186;108;108;106;54;163;26;55;32;614;591;52;122;226;228;233;188;178;174;162;25;552;361;361;132;366;256;553;-1.0;111.0;714.0;140.0;115.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;26321.0390625;7346.12060546875;0.0;1143.96691894531;407.0;61919;;;Calculated values ==>;1548645997.879;348.06000000000006;291.76000000000005;283.96000000000004;283.96000000000004;283.76000000000005;278.56;274.4858918419099;289.46000000000004;275.76000000000005;278.66;276.36;334.56;332.26000000000005;278.36;285.36;295.76000000000005;295.96000000000004;296.46000000000004;291.96000000000004;290.56;289.36;;313.86;275.66;240.83765695389522;261.9595390733887;274.4858918419099;290.96000000000004;5520000.0;3610000.0;3610000.0;1320000.0;3660000.0;2560000.0;5530000.0;0.0;0.018500000000000003;0.119;0.02333333333333333;0.019166666666666665;0.019166666666666665;;7346.12060546875;0.0;1143.96691894531;26321.0390625;507944.0078285895;411295.1934201282;225877.5429878418;225877.5429878418;225312.58585716016;430081.6785162784;454303.793856829;457534.26565516315;472950.9869074988;518327.0740755654;515964.1916613363;457169.62696630094;465487.4149848492;462192.24494232045;463212.09266578907;426436.99536352715;412080.6298862991;455855.4553565791;454161.71719194663;;171024.68490186572;472270.6324499597;203169.0285204808;225877.5429878418;274.4427399200709;2642592.586099621;1015124.1506033922;171985.53956465676;0.0;0;163;179;0;0;0;0;8;51;56;1090582931009.7362;405702864405.1114;769877260664.3978;30269.4632190272;6279.0374250211735;265.59276132871935;4375.446672245343;2300101.413530893;911971.8966515196;44586.79604527543;547281.0022317715;4.851485919217907;0.33592403675610216
5007;2019-01-28 04:27:37.849;752;187;107;107;106;55;163;28;56;33;618;593;53;120;227;227;233;189;178;174;162;27;559;360;361;132;365;260;561;-1.0;81.0;702.0;118.0;115.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;27267.408203125;8295.0419921875;0.0;1164.50927734375;409.0;61920;;;Calculated values ==>;1548646057.849;348.36;291.86;283.86;283.86;283.76000000000005;278.66;274.38016830617;289.46000000000004;275.96000000000004;278.76000000000005;276.46000000000004;334.96000000000004;332.46000000000004;278.46000000000004;285.16;295.86;295.86;296.46000000000004;292.06;290.56;289.36;;314.06;275.86;240.83765695389522;262.5002047102346;274.38016830617;290.96000000000004;5590000.0;3600000.0;3610000.0;1320000.0;3650000.0;2600000.0;5610000.0;0.0;0.013500000000000002;0.11699999999999999;0.019666666666666666;0.019166666666666665;0.019166666666666665;;8295.0419921875;0.0;1164.50927734375;27267.408203125;507693.82333512267;251283.1065911808;225439.84613347257;225439.84613347257;225159.1962940886;430148.3826014536;454303.793856829;457008.00341949763;473048.1168422736;518403.09683884383;515828.1690031405;456640.1732961197;464672.07524995133;462477.71070036455;463228.9603270487;424403.15649778204;252076.2402507455;455855.4553565791;454161.71719194663;;171860.34048652687;472465.0996282349;202935.56247882106;225439.84613347257;274.347666792101;2643038.9332085173;1015254.4284535906;172004.76724765086;0.0;0;163;179;0;0;0;0;8;51;56;1090799422709.8395;405782024805.1492;770031983264.4717;29726.47559005916;5300.747563938472;2326.4133693349936;4383.835861954086;2300601.129704796;912068.3466107028;44608.38529634905;547353.959755914;4.41220425748112;0.283699547686669
5008;2019-01-28 04:28:37.870;755;187;107;107;105;56;163;27;58;33;623;597;53;114;228;227;233;188;178;174;162;27;558;361;361;133;366;261;559;-3.0;79.0;727.0;123.0;115.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;27767.0078125;8734.7939453125;0.0;1163.88684082031;410.0;61921;;;Calculated values ==>;1548646117.87;348.66;291.86;283.86;283.86;283.66;278.76000000000005;274.4858918419099;289.46000000000004;275.86;278.96000000000004;276.46000000000004;335.46000000000004;332.86;278.46000000000004;284.56;295.96000000000004;295.86;296.46000000000004;291.96000000000004;290.56;289.36;;314.16;275.86;241.05796691057077;262.63441904999945;274.4858918419099;290.96000000000004;5580000.0;3610000.0;3610000.0;1330000.0;3660000.0;2610000.0;5590000.0;0.0;0.013166666666666667;0.12116666666666666;0.0205;0.019166666666666665;0.019166666666666665;;8734.7939453125;0.0;1163.88684082031;27767.0078125;508157.50929863274;251389.4556693861;225478.29997798087;225478.29997798087;224916.92659983123;430081.6785162784;454303.793856829;457090.42718842515;472917.67418972735;518833.95667727623;516155.3176475164;456476.3869257851;463819.1847815368;462460.68337330536;463079.3272856336;424699.6667561291;251786.45387986567;455855.4553565791;454161.71719194663;;172278.17009871884;472333.7623376517;203196.06655833923;225478.29997798087;274.4532037619312;2643497.713858328;1015396.393423208;172024.17733976129;0.0;0;163;179;0;0;0;0;8;51;56;1091016098519.509;405861552630.02783;770188337969.2332;30763.533363012077;5517.322763475906;2276.6906362041354;4383.0988299343435;2301105.3895411617;912158.5287493322;44646.75792205669;547427.0431151278;4.338017006547233;0.28136066422075057
5009;2019-01-28 04:29:37.860;757;186;106;106;104;57;164;27;59;34;627;601;53;108;228;227;233;189;178;174;162;27;560;361;361;133;366;264;561;-3.0;79.0;818.0;98.0;115.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;28487.208984375;9523.4599609375;0.0;1179.33117675781;410.0;61922;;;Calculated values ==>;1548646177.86;348.86;291.76000000000005;283.76000000000005;283.76000000000005;283.56;278.86;274.4858918419099;289.56;275.86;279.06;276.56;335.86;333.26000000000005;278.46000000000004;283.96000000000004;295.96000000000004;295.86;296.46000000000004;292.06;290.56;289.36;;314.16;275.86;241.05796691057077;263.0348170998261;274.4858918419099;290.96000000000004;5600000.0;3610000.0;3610000.0;1330000.0;3660000.0;2640000.0;5610000.0;0.0;0.013166666666666667;0.13633333333333333;0.01633333333333333;0.019166666666666665;0.019166666666666665;;9523.4599609375;0.0;1179.33117675781;28487.208984375;508229.43657848117;250891.26112239627;225159.1962940886;225159.1962940886;224599.85649131285;430081.6785162784;454445.6974495171;456724.4461298918;473014.93639070686;518995.8568036047;516312.59215483716;455982.54772463517;462660.66757092276;462460.68337330536;463079.3272856336;424104.55557492725;252076.2402507455;455855.4553565791;454161.71719194663;;172278.17009871884;472333.7623376517;203207.6853381108;225159.1962940886;274.45769970779196;2643966.4208675195;1015548.5201804317;172043.70090210807;0.0;0;163;179;0;0;0;0;8;51;56;1091232662419.5435;405941339330.0405;770345811719.2582;34562.78505461281;4395.725924325834;2265.0394851017263;4389.214983875612;2301649.684797064;912241.1237202871;44684.599365115086;547500.1335464853;4.261763577471626;0.26672856918451315
5010;2019-01-28 04:30:37.870;758;192;106;106;102;57;164;27;60;34;632;605;53;99;228;227;232;195;178;174;163;27;566;361;361;134;366;268;566;-2.0;84.0;909.0;101.0;115.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;30096.220703125;11149.6435546875;0.0;1191.21069335938;409.0;61923;;;Calculated values ==>;1548646237.87;348.96000000000004;292.36;283.76000000000005;283.76000000000005;283.36;278.86;274.4858918419099;289.56;275.86;279.16;276.56;336.36;333.66;278.46000000000004;283.06;295.96000000000004;295.86;296.36;292.66;290.56;289.46000000000004;;314.06;275.86;241.2770596917726;263.56353331371673;274.4858918419099;290.96000000000004;5660000.0;3610000.0;3610000.0;1340000.0;3660000.0;2680000.0;5660000.0;0.0;0.014;0.1515;0.016833333333333332;0.019166666666666665;0.019166666666666665;;11149.6435546875;0.0;1191.21069335938;30096.220703125;507821.09166927816;253004.0464480174;225064.72739882968;225064.72739882968;223952.11387302075;430081.6785162784;454445.6974495171;456191.89878656593;472884.4304738556;519178.9511871645;516385.87549936323;455318.1939291041;460972.7007199732;462460.68337330536;463079.3272856336;421974.64738274645;409044.58447798504;455855.4553565791;454303.793856829;;171860.34048652687;472202.2088784924;203212.33987857384;225064.72739882968;274.4595007090435;2644454.697480712;1015720.8247556783;172063.4587101085;0.0;0;163;179;0;0;0;0;8;51;56;1091449298519.509;406021452680.0278;770505438319.2328;38326.4031745608;4527.996128165296;181.02088066665968;4393.74877377832;2302257.1959338607;912315.5004647712;44704.98659879931;547573.3371096816;3.8432646560652346;0.2510667338665954
5011;2019-01-28 04:31:37.861;759;193;106;105;101;56;164;28;60;34;638;610;52;89;229;227;232;195;178;174;163;28;554;362;361;130;367;271;553;-1.0;80.0;735.0;61.0;115.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29825.30078125;10862.2451171875;0.0;1223.6171875;408.0;61924;;;Calculated values ==>;1548646297.861;349.06000000000006;292.46000000000004;283.76000000000005;283.66;283.26000000000005;278.76000000000005;274.5913991737795;289.56;275.96000000000004;279.16;276.56;336.96000000000004;334.16;278.36;282.06;296.06;295.86;296.36;292.66;290.56;289.46000000000004;;313.96000000000004;275.96000000000004;240.39332010688793;263.95629194202945;274.5913991737795;290.96000000000004;5540000.0;3620000.0000000005;3610000.0;1300000.0;3670000.0000000005;2710000.0;5530000.0;0.0;0.013333333333333334;0.1225;0.010166666666666666;0.019166666666666665;0.019166666666666665;;10862.2451171875;0.0;1223.6171875;29825.30078125;509009.589219891;413956.2836987002;225312.58585716016;225031.1260726795;223911.88267044508;430014.67791919125;454445.6974495171;455695.6443231327;473405.19094569265;519550.2231882359;516649.225173274;454689.2023543824;459288.9110349998;462443.7821703978;462929.3875858028;425599.563228236;414675.337699158;455855.4553565791;454303.793856829;;171442.51209473662;472824.0414856702;203496.85408441527;225312.58585716016;274.57419627105895;2644953.9685926405;1015904.2296469529;172083.57925730632;0.0;0;163;179;0;0;0;0;8;51;56;1091665866030.1425;406100640800.2594;770667114064.7057;30894.351804242884;2738.1597385794244;145.6563403877065;4388.998153326986;2302833.9490344273;912376.0426811429;44707.708500636196;547646.5156891878;3.158001065570131;0.19277312142980385
5012;2019-01-28 04:32:37.861;754;188;105;104;99;52;164;28;60;34;647;616;50;84;228;227;232;189;178;174;163;28;547;359;361;130;363;272;546;-2.0;79.0;199.0;20.0;115.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29734.04296875;10698.306640625;0.0;1229.37365722656;403.0;61925;;;Calculated values ==>;1548646357.861;348.56000000000006;291.96000000000004;283.66;283.56;283.06;278.36;274.27422755570615;289.56;275.96000000000004;279.16;276.56;337.86;334.76000000000005;278.16;281.56;295.96000000000004;295.86;296.36;292.06;290.56;289.46000000000004;;313.46000000000004;275.96000000000004;240.39332010688793;264.08650396036035;274.27422755570615;290.96000000000004;5470000.0;3590000.0;3610000.0;1300000.0;3629999.9999999995;2720000.0;5460000.0;0.0;0.013166666666666667;0.033166666666666664;0.0033333333333333335;0.019166666666666665;0.019166666666666665;;10698.306640625;0.0;1229.37365722656;29734.04296875;509008.1069131799;414969.6757126242;225166.34667516092;224884.253062738;223483.77734416514;430214.79039162316;454445.6974495171;455529.37811051385;473405.19094569265;520398.67656040704;517187.09143738414;454267.0351814693;458516.0327417996;462912.4563373884;463378.2884684054;427580.4742337905;415318.3965160642;455855.4553565791;454303.793856829;;169353.38768963216;472824.0414856702;202705.0081494068;225166.34667516092;274.25364113579667;2645450.2964572236;1016083.9009116014;172104.02084767906;0.0;0;163;179;0;0;0;0;8;51;56;1091882466030.1425;406178640800.2594;770830014064.7057;8385.341603710049;900.3967777875447;161.45068995006287;4391.801070981971;2303161.279812827;912406.3639854459;44710.26772588901;547719.6890160571;1.160241538744322;0.04787016514884906
5013;2019-01-28 04:33:40.862;744;183;105;105;98;49;164;27;55;34;656;624;48;78;227;228;232;185;178;174;163;27;543;357;361;127;362;267;542;129.0;80.0;272.0;32.0;115.0;0;95;98;1;0;0;0;0;0;0;1;0;0;0;0;29680.28125;10644.86328125;0.0;1167.46606445312;400.0;61926;;;Calculated values ==>;1548646420.862;347.56000000000006;291.46000000000004;283.66;283.66;282.96000000000004;278.06;274.0616903277293;289.56;275.86;278.66;276.56;338.76;335.56;277.96000000000004;280.96000000000004;295.86;295.96000000000004;296.36;291.66;290.56;289.46000000000004;;313.16;275.86;239.71726792356844;263.43189868330234;274.0616903277293;290.96000000000004;5430000.0;3570000.0000000005;3610000.0;1270000.0;3620000.0000000005;2670000.0;5420000.0;0.021500000000000002;0.013333333333333334;0.04533333333333334;0.005333333333333333;0.019166666666666665;0.04066666666666667;;10644.86328125;0.0;1167.46606445312;29680.28125;508125.6758431169;414798.46392301214;225244.59992553043;225244.59992553043;223278.773247331;430346.717906069;454445.6974495171;455734.45731961867;473793.5715148927;521736.90014526556;518435.86561318;454859.23926218;458575.2803753284;462929.3875858028;463807.71923720936;428674.10674406955;415494.0201007883;455855.4553565791;454303.793856829;;168099.92630828856;473118.57976311014;202184.59900523108;213053.04206192953;274.0422881272381;2645970.180045529;1016270.6566125321;172124.99352811402;0.0;0;163;179;0;0;0;0;8;51;56;1092109899639.8809;406259597085.16626;770999801759.5104;11494.260243585572;1444.9812307086884;175.7344885770837;9810.863906325912;2303335.2290898464;912426.8863687436;44713.218143029;547843.9643070579;1.940839879946017;0.06025951660805422
5014;2019-01-28 04:34:37.872;736;180;106;105;98;48;164;27;40;35;662;629;37;71;226;228;232;182;178;174;163;26;544;355;361;127;360;259;544;78.0;83.0;0.0;0.0;115.0;0;82;98;1;0;0;0;0;0;0;1;0;0;0;0;29560.76171875;10749.046875;0.0;1063.79504394531;399.0;61927;;;Calculated values ==>;1548646477.872;346.76;291.16;283.76000000000005;283.66;282.96000000000004;277.96000000000004;273.8482719121499;289.56;275.86;277.16;276.66;339.36;336.06;276.86;280.26000000000005;295.76000000000005;295.96000000000004;296.36;291.36;290.56;289.46000000000004;;313.06;275.76000000000005;239.71726792356844;262.3656120759269;273.8482719121499;290.96000000000004;5440000.0;3550000.0;3610000.0;1270000.0;3600000.0;2590000.0;5440000.0;0.013000000000000001;0.013833333333333333;0.0;0.0;0.019166666666666665;0.03216666666666666;;10749.046875;0.0;1063.79504394531;29560.76171875;507043.9419569169;412888.4785298496;225488.54607163643;225205.38267147745;223242.1172877942;430477.46260093397;454445.6974495171;455203.3684747658;473889.94243038853;523001.1880422575;519617.00242009404;454831.6959477866;458992.93958232267;463096.3509743104;464103.7369688208;428403.1635035491;413628.9936938134;455855.4553565791;454303.793856829;;167682.10792650707;473022.0950788126;201709.7481601087;215878.46194158896;273.8482719121499;2646439.253914846;1016440.0547816715;172142.66077752633;0.0;0;163;179;0;0;0;0;8;51;56;1092315705739.8464;406331999785.1542;771149738059.4854;0.0;0.0;204.37601570134424;7669.348176606887;2303426.2412810097;912438.3278104032;44716.227879118625;547982.3735974303;0.6665393684546337;-0.017586936136573344
5015;2019-01-28 04:35:37.862;733;181;106;106;99;47;164;25;34;34;660;628;30;59;225;229;232;183;178;174;163;25;546;354;361;128;359;249;546;231.0;81.0;89.0;31.0;115.0;0;74;98;1;0;0;0;0;0;0;1;0;0;0;0;29573.291015625;10923.111328125;0.0;977.9577026367191;399.0;61928;;;Calculated values ==>;1548646537.862;346.46000000000004;291.26000000000005;283.76000000000005;283.76000000000005;283.06;277.86;273.7412296467126;289.56;275.66;276.56;276.56;339.16;335.96000000000004;276.16;279.06;295.66;296.06;296.36;291.46000000000004;290.56;289.46000000000004;;313.06;275.66;239.943914813709;260.9983114674233;273.7412296467126;290.96000000000004;5460000.0;3540000.0;3610000.0;1280000.0;3590000.0;2490000.0;5460000.0;0.0385;0.013500000000000002;0.014833333333333334;0.005166666666666667;0.019166666666666665;0.057666666666666665;;10923.111328125;0.0;977.9577026367191;29573.291015625;506490.1872593879;412411.8491920293;225449.12634703482;225449.12634703482;223483.77734416514;430542.39183029096;454445.6974495171;456126.8323979735;473664.3179132749;523601.28838849015;520341.05079532304;455640.8797640685;459131.8396528999;463113.4986451415;464382.07984468475;427856.37511723954;413165.12892956054;455855.4553565791;454303.793856829;;167682.10792650707;472795.0300870999;201370.17383298636;209373.29388823366;273.7112440988873;2646931.9555570823;1016620.6259998399;172159.67254798283;0.0;0;163;179;0;0;0;0;8;51;56;1092532269639.8809;406408487035.1663;771302112659.5095;3778.890435380643;1402.3617573129197;198.33182353366658;14124.325498188997;2303457.726786184;912450.0122106579;44719.583218463005;548163.9572757579;1.6388367686972314;0.007070201110690298
5016;2019-01-28 04:36:37.853;737;182;107;106;99;47;164;24;36;34;650;622;30;56;224;229;232;184;178;174;163;24;545;355;361;128;360;239;546;279.0;81.0;353.0;135.0;115.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29813.736328125;10995.37890625;0.0;899.1670532226559;399.0;61929;;;Calculated values ==>;1548646597.853;346.86;291.36;283.86;283.76000000000005;283.06;277.86;273.8482719121499;289.56;275.56;276.76000000000005;276.56;338.16;335.36;276.16;278.76000000000005;295.56;296.06;296.36;291.56;290.56;289.46000000000004;;313.06;275.56;239.943914813709;259.59022785621676;273.8482719121499;290.96000000000004;5450000.0;3550000.0;3610000.0;1280000.0;3600000.0;2390000.0;5460000.0;0.0465;0.013500000000000002;0.05883333333333333;0.022500000000000003;0.019166666666666665;0.06566666666666666;;10995.37890625;0.0;899.1670532226559;29813.736328125;507078.2618297581;412790.9170278053;225732.60096532572;225449.12634703482;223483.77734416514;430477.46260093397;454445.6974495171;457989.6277057917;473664.3179132749;523389.9480423785;520554.46782276646;457278.333884536;460340.3267202827;462830.7780603107;464234.7764519513;428130.59545599995;413534.6774420643;455855.4553565791;454303.793856829;;167682.10792650707;472698.3688610173;201539.73105182344;208601.10171185585;273.7819389100583;2647426.77321731;1016803.2526868219;172175.3129078593;0.0;0;163;179;0;0;0;0;8;51;56;1092748837149.6537;406485275515.08575;771448490699.356;15087.802253141796;6101.069350706862;197.04489318813165;16134.476784186569;2303614.9256417244;912512.5314238702;44722.877530211335;548416.076137677;3.1544199676947415;0.1270547692718206
5017;2019-01-28 04:37:37.873;746;181;107;106;101;47;164;24;41;34;635;612;33;64;224;230;232;183;178;174;163;24;534;353;361;129;358;239;536;89.0;81.0;34.0;30.0;115.0;0;64;37;1;0;0;0;0;0;0;1;0;0;0;0;25767.31640625;7102.12939453125;0.0;880.2667846679691;400.0;61930;;;Calculated values ==>;1548646657.873;347.76;291.26000000000005;283.86;283.76000000000005;283.26000000000005;277.86;273.6339639331285;289.56;275.56;277.26000000000005;276.56;336.66;334.36;276.46000000000004;279.56;295.56;296.16;296.36;291.46000000000004;290.56;289.46000000000004;;313.16;275.56;240.16925963744896;259.59022785621676;273.6339639331285;290.96000000000004;5340000.0;3529999.9999999995;3610000.0;1290000.0;3579999.9999999995;2390000.0;5360000.0;0.014833333333333334;0.013500000000000002;0.005666666666666667;0.005;0.019166666666666665;0.034;;7102.12939453125;0.0;880.2667846679691;25767.31640625;509171.1597057364;416443.2343384366;225933.5357652987;225648.08380444773;224231.4835261555;430607.02586249536;454445.6974495171;458580.17310246325;473534.8580475586;521871.60548002156;519540.45628184924;457634.3456445038;461272.3535044556;463130.76999981416;464659.4996513457;431043.6693816377;417102.24471468944;455855.4553565791;454303.793856829;;168099.92630828856;472567.4425401675;200994.1682027635;215053.1254071338;273.5597515385307;2647890.1030484294;1016954.1155268035;172190.14646604212;0.0;0;163;179;0;0;0;0;8;51;56;1092965509349.5848;406562401215.0612;771591938499.3104;1459.6540277649653;1357.8663716870196;188.20923300380164;8134.522727289637;2303752.867075844;912574.709940803;44726.089051412266;548618.3852140958;1.3956025370896832;0.011243107438361554
5018;2019-01-28 04:38:37.863;753;177;107;107;101;48;164;23;46;33;620;601;40;84;223;230;232;177;178;174;163;23;530;352;361;130;358;244;532;-3.0;81.0;0.0;80.0;115.0;0;61;13;1;0;0;0;0;0;0;1;0;0;0;0;24405.43359375;5768.23974609375;0.0;886.1404418945309;402.0;61931;;;Calculated values ==>;1548646717.863;348.46000000000004;290.86;283.86;283.86;283.26000000000005;277.96000000000004;273.5264737036516;289.56;275.46000000000004;277.76000000000005;276.46000000000004;335.16;333.26000000000005;277.16;281.56;295.46000000000004;296.16;296.36;290.86;290.56;289.46000000000004;;313.36;275.46000000000004;240.39332010688793;260.2995467637923;273.5264737036516;290.96000000000004;5300000.0;3520000.0000000005;3610000.0;1300000.0;3579999.9999999995;2440000.0;5320000.0;0.0;0.013500000000000002;0.0;0.013333333333333334;0.019166666666666665;0.019166666666666665;;5768.23974609375;0.0;886.1404418945309;24405.43359375;510380.1020520949;416630.6517602499;226015.25635577363;226015.25635577363;224308.49531935834;430671.36484660726;454445.6974495171;458377.10004900565;473308.3704715943;519938.8969790198;518004.6845256366;457662.48839631473;462838.725290151;462998.3561934723;464805.9631696903;432059.7800140832;416630.6517602499;455855.4553565791;454303.793856829;;168935.5661677829;472339.328242146;199951.43041067407;226015.25635577363;273.1459190118939;2648308.1396141206;1017061.3507274798;172204.86407292244;0.0;0;163;179;0;0;0;0;8;51;56;1093182073249.6193;406640088265.07355;771736814349.3335;0.0;3631.838637752959;208.29323142674923;4375.530302103561;2303765.0288321134;912616.2838857424;44729.39268791851;548722.6182809504;1.2346247042080996;0.06884988994460833
5019;2019-01-28 04:39:37.884;753;174;107;107;101;47;164;22;50;33;613;593;46;101;223;230;232;176;178;174;163;22;540;351;361;131;357;249;541;-1.0;80.0;157.0;2.0;115.0;0;60;10;1;0;0;0;0;0;0;1;0;0;0;0;24526.935546875;5757.35986328125;0.0;903.9430541992191;403.0;61932;;;Calculated values ==>;1548646777.884;348.46000000000004;290.56;283.86;283.86;283.26000000000005;277.86;273.4187578820637;289.56;275.36;278.16;276.46000000000004;334.46000000000004;332.46000000000004;277.76000000000005;283.26000000000005;295.46000000000004;296.16;296.36;290.76000000000005;290.56;289.46000000000004;;313.46000000000004;275.36;240.61611355647437;260.9983114674233;273.4187578820637;290.96000000000004;5400000.0;3510000.0;3610000.0;1310000.0;3570000.0000000005;2490000.0;5410000.0;0.0;0.013333333333333334;0.026166666666666668;0.0003333333333333333;0.019166666666666665;0.019166666666666665;;5757.35986328125;0.0;903.9430541992191;24526.935546875;509502.21718281147;247287.8852733943;225832.47511515833;225832.47511515833;224136.2054282034;430735.4089219946;454445.6974495171;458056.21065356245;473178.34860283375;518810.01687937306;516765.5945468565;457575.97053618653;464069.3688483565;463148.1647397199;464952.13982784736;429477.4515212816;412663.7354477416;455855.4553565791;454303.793856829;;169353.38768963216;472110.68294196425;200643.36168852952;225832.47511515833;273.41349258781355;2648716.0520773674;1017157.4310074586;172219.78665650327;0.0;0;163;179;0;0;0;0;8;51;56;1093398749060.1494;406718415670.2652;771884766114.6956;6735.636214585029;90.48910708447825;224.18288098053387;4379.033609215354;2303821.1787796444;912647.3141404813;44732.99791691938;548795.5985145346;1.715781725204648;0.050450520142064526
5020;2019-01-28 04:40:37.864;752;176;109;108;102;47;164;21;54;32;610;589;50;112;222;231;232;183;178;174;163;20;559;350;361;131;356;252;561;185.0;83.0;0.0;65.0;115.0;0;59;12;1;0;0;0;0;0;0;1;0;0;0;0;24836.380859375;6047.7861328125;0.0;909.0778198242191;406.0;61933;;;Calculated values ==>;1548646837.864;348.36;290.76000000000005;284.06;283.96000000000004;283.36;277.86;273.3108153835814;289.56;275.26000000000005;278.56;276.36;334.16;332.06;278.16;284.36;295.36;296.26000000000005;296.36;291.46000000000004;290.56;289.46000000000004;;313.76000000000005;275.16;240.61611355647437;261.41265627149306;273.3108153835814;290.96000000000004;5590000.0;3500000.0;3610000.0;1310000.0;3560000.0;2520000.0;5610000.0;0.030833333333333334;0.013833333333333333;0.0;0.010833333333333334;0.019166666666666665;0.05;;6047.7861328125;0.0;909.0778198242191;24836.380859375;507693.82333512267;247124.46560771833;226003.14683532095;225721.1601816759;224043.0768819841;430799.1582183253;454445.6974495171;458056.425068471;473081.36623795505;518252.31176750886;516100.4241486764;457574.2241985461;464906.507516796;463165.68256596546;465227.56439982605;424127.1010466766;249733.43342950297;455855.4553565791;454303.793856829;;170606.85888663295;471916.3548916846;200089.908507972;210023.31653345574;273.1917929670921;2649127.275927227;1017255.7744320518;172234.89012762252;0.0;0;163;179;0;0;0;0;8;51;56;1093615276860.2183;406796989470.29016;772035016014.7433;0.0;2944.78650249022;2412.4457353709013;12214.023866168664;2303877.29037135;912672.5996725813;44754.96249809425;548933.8279017138;2.5257438155550114;0.02279084811604957
5021;2019-01-28 04:41:37.845;752;183;110;110;104;47;164;22;57;32;611;587;54;117;222;231;232;190;178;174;163;20;561;353;361;132;359;257;562;-1.0;82.0;365.0;131.0;115.0;0;58;21;1;0;0;0;0;0;0;1;0;0;0;0;25295.169921875;6547.2578125;0.0;920.187622070312;406.0;61934;;;Calculated values ==>;1548646897.845;348.36;291.46000000000004;284.16;284.16;283.56;277.86;273.6339639331285;289.56;275.36;278.86;276.36;334.26000000000005;331.86;278.56;284.86;295.36;296.26000000000005;296.36;292.16;290.56;289.46000000000004;;313.76000000000005;275.16;240.83765695389522;262.0952818180154;273.6339639331285;290.96000000000004;5610000.0;3529999.9999999995;3610000.0;1320000.0;3590000.0;2570000.0;5620000.0;0.0;0.013666666666666666;0.06083333333333333;0.021833333333333333;0.019166666666666665;0.019166666666666665;;6547.2578125;0.0;920.187622070312;25295.169921875;507515.22535299737;249684.38027537023;226266.08995879247;226266.08995879247;224581.235550118;430607.02586249536;454445.6974495171;457615.8751958574;472950.9869074988;517935.14570746716;515466.9281132454;457250.92665609595;464759.2911417229;462715.43254397233;464789.8001349473;423523.4604403168;252421.89216577276;455855.4553565791;454303.793856829;;170606.85888663295;471784.17857572425;200875.6883819252;226266.08995879247;273.51335334300194;2649544.90655844;1017360.6998945811;172250.12917906317;0.0;0;163;179;0;0;0;0;8;51;56;1093831808270.0255;406875864485.2199;772187667659.6074;15618.36136451421;5914.8353692312785;2338.388099752102;4370.7226580457;2304007.4021674846;912746.4064752222;44794.540243095755;549071.9903573225;3.7820574303491235;0.24929781058631123
5022;2019-01-28 04:42:37.875;753;190;109;110;106;47;164;24;59;32;614;588;57;115;223;230;232;194;178;174;163;22;559;356;361;132;361;260;560;0.0;77.0;448.0;120.0;115.0;0;57;32;1;0;0;0;0;0;0;1;0;0;0;0;25916.94921875;7103.5390625;0.0;916.336303710938;406.0;61935;;;Calculated values ==>;1548646957.875;348.46000000000004;292.16;284.06;284.16;283.76000000000005;277.86;273.955091788801;289.56;275.56;279.06;276.36;334.56;331.96000000000004;278.86;284.66;295.46000000000004;296.16;296.36;292.56;290.56;289.46000000000004;;313.76000000000005;275.36;240.83765695389522;262.5002047102346;273.955091788801;290.96000000000004;5590000.0;3560000.0;3610000.0;1320000.0;3610000.0;2600000.0;5600000.0;0.0;0.012833333333333334;0.07466666666666667;0.02;0.019166666666666665;0.019166666666666665;;7103.5390625;0.0;916.336303710938;25916.94921875;507818.7989076659;252533.92740366157;226022.72618424438;226305.5851081385;225178.21802047812;430412.23801567365;454445.6974495171;457374.9825595147;472950.9869074988;517991.53229676036;515312.40063217224;457130.4236791988;464084.6534620665;462547.07517204626;464218.37197162234;424127.1010466766;411379.88356091734;455855.4553565791;454303.793856829;;170606.85888663295;471978.8095216074;201766.8692234047;226022.72618424438;273.8750573305806;2649971.8876015716;1017474.5134134722;172265.44119728706;0.0;0;163;179;0;0;0;0;8;51;56;1094048516569.9222;406955104085.1821;772342845209.5334;19085.40579576288;5404.238805964053;163.5892910672435;4375.387130391205;2304296.7448260454;912840.7792561129;44815.40047958177;549144.9110476489;3.6195850555842513;0.24726430308641548
5023;2019-01-28 04:43:37.865;755;190;108;108;107;50;164;26;62;32;618;589;59;110;225;230;232;191;178;174;163;24;551;359;361;133;364;260;552;-2.0;81.0;663.0;160.0;115.0;0;59;37;1;0;0;0;0;0;0;1;0;0;0;0;26033.384765625;7251.26611328125;0.0;932.78369140625;404.0;61936;;;Calculated values ==>;1548647017.865;348.66;292.16;283.96000000000004;283.96000000000004;283.86;278.16;274.27422755570615;289.56;275.76000000000005;279.36;276.36;334.96000000000004;332.06;279.06;284.16;295.66;296.16;296.36;292.26000000000005;290.56;289.46000000000004;;313.56;275.56;241.05796691057077;262.5002047102346;274.27422755570615;290.96000000000004;5510000.0;3590000.0;3610000.0;1330000.0;3640000.0;2600000.0;5520000.0;0.0;0.013500000000000002;0.1105;0.02666666666666667;0.019166666666666665;0.019166666666666665;;7251.26611328125;0.0;932.78369140625;26033.384765625;508778.291302513;413263.53111073095;225897.2949288713;225897.2949288713;225614.28221076654;430214.79039162316;454445.6974495171;457741.12423952157;472820.39598721155;518403.09683884383;515415.5759648263;457374.9825595147;463495.47843615426;462361.0238596793;463774.604463236;426459.47151972604;413633.1203958097;455855.4553565791;454303.793856829;;169771.2103021376;472041.5853210863;202606.67203845814;225897.2949288713;274.2154787809006;2650404.7348982687;1017594.1168527267;172280.84796235993;0.0;0;163;179;0;0;0;0;8;51;56;1094265080469.9567;407034590835.19476;772498819209.5582;28192.356968217508;7184.931020870085;173.15574017287054;4377.791229452522;2304690.660518915;912945.6715197284;44818.20622047445;549217.842043467;4.8787868978807625;0.3493526815789589
5024;2019-01-28 04:44:37.866;755;186;107;107;107;52;164;27;64;33;621;591;61;108;227;228;232;187;178;174;163;26;553;360;361;134;365;262;554;-1.0;79.0;665.0;77.0;115.0;0;63;47;1;0;0;0;0;0;0;1;0;0;0;0;26561.111328125;7861.88623046875;0.0;968.213134765625;405.0;61937;;;Calculated values ==>;1548647077.866;348.66;291.76000000000005;283.86;283.86;283.86;278.36;274.38016830617;289.56;275.86;279.56;276.46000000000004;335.26000000000005;332.26000000000005;279.26000000000005;283.96000000000004;295.86;295.96000000000004;296.36;291.86;290.56;289.46000000000004;;313.66;275.76000000000005;241.2770596917726;262.7682575881327;274.38016830617;290.96000000000004;5530000.0;3600000.0;3610000.0;1340000.0;3650000.0;2620000.0;5540000.0;0.0;0.013166666666666667;0.11083333333333334;0.012833333333333334;0.019166666666666665;0.019166666666666665;;7861.88623046875;0.0;968.213134765625;26561.111328125;508601.20722223516;410846.3285738816;225575.2067312768;225575.2067312768;225575.2067312768;430148.3826014536;454445.6974495171;457663.1597208959;472787.01963726926;518544.5724661601;515450.3901820298;457295.856861425;462960.61521108815;462477.71070036455;463361.4524620667;425888.0904073275;411248.3343356786;455855.4553565791;454303.793856829;;170189.03402730724;472104.6820821746;202948.6514637065;225575.2067312768;274.3527385807683;2650843.029669978;1017720.0618878214;172296.68986658624;0.0;0;163;179;0;0;0;0;8;51;56;1094481684079.6951;407114692170.098;772655421819.369;28230.857998505162;3454.1690596036738;192.75678827671064;4383.964586573084;2305160.861812961;913034.3321646113;44821.25554236236;549290.8578920895;4.106607064437734;0.2571100634557287
5025;2019-01-28 04:45:37.866;754;182;108;107;106;54;164;26;66;33;623;593;61;104;227;227;232;181;178;174;163;27;557;360;361;134;365;263;558;-1.0;78.0;516.0;119.0;115.0;0;66;57;1;0;0;0;0;0;0;1;0;0;0;0;27289.736328125;8428.6552734375;0.0;978.0316772460941;406.0;61938;;;Calculated values ==>;1548647137.866;348.56000000000006;291.36;283.96000000000004;283.86;283.76000000000005;278.56;274.38016830617;289.56;275.76000000000005;279.76000000000005;276.46000000000004;335.46000000000004;332.46000000000004;279.26000000000005;283.56;295.86;295.86;296.36;291.26000000000005;290.56;289.46000000000004;;313.76000000000005;275.86;241.2770596917726;262.9017227912062;274.38016830617;290.96000000000004;5570000.0;3600000.0;3610000.0;1340000.0;3650000.0;2630000.0;5580000.0;0.0;0.013000000000000001;0.08600000000000001;0.01983333333333333;0.019166666666666665;0.019166666666666665;;8428.6552734375;0.0;978.0316772460941;27289.736328125;508121.6881142166;249499.1873942054;225779.46646605674;225497.5927142341;225216.39083112837;430148.3826014536;454445.6974495171;457746.7486710818;472787.01963726926;518667.03825520875;515571.2756706185;457133.60651810706;462334.68467293953;462477.71070036455;463228.9603270487;424722.2040597257;249119.0044575099;455855.4553565791;454303.793856829;;170606.85888663295;472202.2088784924;202909.86562075783;225779.46646605674;274.3377083695642;2651291.78673378;1017855.8164003539;172312.908573353;0.0;0;163;179;0;0;0;0;8;51;56;1094698284079.6951;407195092170.098;772812921819.369;21915.971942327862;5340.964807945068;2282.8415948288052;4380.049608323135;2305578.752062468;913107.6249468409;44841.88552888824;549363.8913437136;3.6059271591854007;0.23179402718036948
5026;2019-01-28 04:46:37.857;754;179;108;108;105;56;164;26;67;34;626;596;61;99;228;227;232;183;178;174;163;26;559;362;361;134;367;264;559;-1.0;84.0;662.0;68.0;115.0;0;69;69;1;0;0;0;0;0;0;1;0;0;0;0;27869.533203125;9140.4453125;0.0;1006.98614501953;406.0;61939;;;Calculated values ==>;1548647197.857;348.56000000000006;291.06;283.96000000000004;283.96000000000004;283.66;278.76000000000005;274.5913991737795;289.56;275.76000000000005;279.86;276.56;335.76000000000005;332.76000000000005;279.26000000000005;283.06;295.96000000000004;295.86;296.36;291.46000000000004;290.56;289.46000000000004;;313.76000000000005;275.76000000000005;241.2770596917726;263.0348170998261;274.5913991737795;290.96000000000004;5590000.0;3620000.0000000005;3610000.0;1340000.0;3670000.0000000005;2640000.0;5590000.0;0.0;0.014;0.11033333333333334;0.011333333333333334;0.019166666666666665;0.019166666666666665;;9140.4453125;0.0;1006.98614501953;27869.533203125;507943.72433949163;248320.07325470072;225759.98644853765;225759.98644853765;224916.92659983123;430014.67791919125;454445.6974495171;457708.1779250081;472884.4304738556;518892.7817358537;515795.7588593383;456970.9563086607;461585.4585337668;462309.46690527396;462929.3875858028;424127.1010466766;249832.29910922228;455855.4553565791;454303.793856829;;170606.85888663295;472104.6820821746;203468.7553105974;225759.98644853765;274.5633397831883;2651751.3783654645;1018002.2036109559;172329.44790731464;0.0;0;163;179;0;0;0;0;8;51;56;1094914851590.3285;407275480110.3331;772970998104.8314;28051.082961789984;3044.5405034112086;2440.12722712436;4380.422975325584;2305995.081729068;913177.4936760917;44881.237698808596;549436.8843315335;3.7365291725675265;0.2185897353260838
5027;2019-01-28 04:47:37.877;754;189;108;108;104;57;164;26;66;34;628;598;59;92;229;227;232;194;178;174;163;27;562;362;361;134;367;264;562;-1.0;84.0;515.0;30.0;115.0;0;71;79;1;0;0;0;0;0;0;1;0;0;0;0;28549.140625;9784.2177734375;0.0;1012.9720458984401;407.0;61940;;;Calculated values ==>;1548647257.877;348.56000000000006;292.06;283.96000000000004;283.96000000000004;283.56;278.86;274.5913991737795;289.56;275.76000000000005;279.76000000000005;276.56;335.96000000000004;332.96000000000004;279.06;282.36;296.06;295.86;296.36;292.56;290.56;289.46000000000004;;313.86;275.86;241.2770596917726;263.0348170998261;274.5913991737795;290.96000000000004;5620000.0;3620000.0000000005;3610000.0;1340000.0;3670000.0000000005;2640000.0;5620000.0;0.0;0.014;0.08583333333333334;0.005;0.019166666666666665;0.019166666666666665;;9784.2177734375;0.0;1012.9720458984401;28549.140625;507676.3508845644;252021.46608409655;225701.8135585512;225701.8135585512;224581.235550118;430014.67791919125;454445.6974495171;457585.54517211486;472884.4304738556;519098.9220271636;516002.5251343581;456724.4461298918;460744.74411691254;462443.7821703978;462929.3875858028;423218.3299603381;410484.95857646636;455855.4553565791;454303.793856829;;171024.68490186572;472202.2088784924;203503.83592504312;225701.8135585512;274.5768935215878;2652221.690699088;1018159.9617051304;172346.28650322856;0.0;0;163;179;0;0;0;0;8;51;56;1095131523790.2596;407355906910.30756;773129450904.781;21808.680043706994;1343.4918647672464;178.26719937420393;4381.537955716991;2306410.7182533233;913214.0728014603;44903.064925673665;549509.9250113827;2.5665916342359725;0.14049126816599808
5028;2019-01-28 04:48:37.857;755;192;108;107;103;56;164;27;62;34;631;601;54;86;229;227;232;194;178;174;163;27;554;362;361;134;366;264;555;-1.0;82.0;672.0;63.0;115.0;0;69;88;1;0;0;0;0;0;0;1;0;0;0;0;29093.068359375;10286.484375;0.0;1006.771484375;406.0;61941;;;Calculated values ==>;1548647317.857;348.66;292.36;283.96000000000004;283.86;283.46000000000004;278.76000000000005;274.5913991737795;289.56;275.86;279.36;276.56;336.26000000000005;333.26000000000005;278.56;281.76000000000005;296.06;295.86;296.36;292.56;290.56;289.46000000000004;;313.76000000000005;275.86;241.2770596917726;263.0348170998261;274.5913991737795;290.96000000000004;5540000.0;3620000.0000000005;3610000.0;1340000.0;3660000.0;2640000.0;5550000.0;0.0;0.013666666666666666;0.112;0.0105;0.019166666666666665;0.019166666666666665;;10286.484375;0.0;1006.771484375;29093.068359375;508512.58066710585;412758.3114497388;225838.1763250024;225555.73639277116;224432.68874789274;430014.67791919125;454445.6974495171;457094.0657969381;472884.4304738556;519408.059011563;516312.59215483716;456106.4472582583;460020.9230230831;462594.7164123007;462929.3875858028;425599.563228236;413506.49496626557;455855.4553565791;454303.793856829;;170606.85888663295;472202.2088784924;203482.9132706113;225838.1763250024;274.56881022973784;2652701.88232353;1018327.1618044701;172363.11208892084;0.0;0;163;179;0;0;0;0;8;51;56;1095348051590.3285;407436280110.3331;773287798104.8313;28404.449082948602;2821.5526038827525;165.2719329135957;4378.924336026676;2306829.021515264;913248.7699358087;44905.926797501605;549582.9045292196;3.1673946292536446;0.1931408725421512
