;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5029;2019-01-28 04:49:37.878;755;188;108;107;102;53;164;28;54;34;634;603;46;80;229;228;232;190;178;174;163;28;549;359;361;133;364;263;549;137.0;85.0;632.0;0.0;115.0;0;70;96;1;0;0;0;0;0;0;1;0;0;0;0;29415.970703125;10649.771484375;0.0;1010.1602783203099;403.0;61942;;;Calculated values ==>;1548647377.878;348.66;291.96000000000004;283.96000000000004;283.86;283.36;278.46000000000004;274.27422755570615;289.56;275.96000000000004;278.56;276.56;336.56;333.46000000000004;277.76000000000005;281.16;296.06;295.96000000000004;296.36;292.16;290.56;289.46000000000004;;313.46000000000004;275.96000000000004;241.05796691057077;262.9017227912062;274.27422755570615;290.96000000000004;5490000.0;3590000.0;3610000.0;1330000.0;3640000.0;2630000.0;5490000.0;0.022833333333333334;0.014166666666666666;0.10533333333333333;0.0;0.019166666666666665;0.041999999999999996;;10649.771484375;0.0;1010.1602783203099;29415.970703125;508955.1504980414;413764.2266525931;225956.82755774618;225673.23531596395;224265.5351087286;430214.79039162316;454445.6974495171;456271.17482691904;473014.93639070686;519799.8670864777;516604.25017249724;455279.5654911035;459451.35042570473;462895.65004918195;463510.5090081324;427023.5137893433;414485.982530214;455855.4553565791;454303.793856829;;169353.38768963216;472431.1216696904;202758.08115945454;213344.81066661145;274.27422755570615;2653189.6282996708;1018501.6916671116;172379.92573630196;0.0;0;163;179;0;0;0;0;8;51;56;1095564727399.998;407516408145.21094;773445953439.5901;26703.379199639596;0.0;177.61502617099825;10120.277293989137;2307288.4141480844;913272.291103667;44908.78518890991;549703.7734986235;3.173369473583138;0.12572788316932182
5030;2019-01-28 04:50:37.858;752;185;108;107;100;50;165;29;38;35;635;605;35;73;227;228;232;186;178;174;163;27;545;357;361;132;362;259;545;0.0;81.0;0.0;57.0;115.0;0;70;94;1;0;0;0;0;0;0;1;0;0;0;0;29236.15625;10511.7197265625;0.0;998.1461791992191;401.0;61943;;;Calculated values ==>;1548647437.858;348.36;291.66;283.96000000000004;283.86;283.16;278.16;274.0616903277293;289.66;276.06;276.96000000000004;276.66;336.66;333.66;276.66;280.46000000000004;295.86;295.96000000000004;296.36;291.76000000000005;290.56;289.46000000000004;;313.26000000000005;275.86;240.83765695389522;262.3656120759269;274.0616903277293;290.96000000000004;5450000.0;3570000.0000000005;3610000.0;1320000.0;3620000.0000000005;2590000.0;5450000.0;0.0;0.013500000000000002;0.0;0.0095;0.019166666666666665;0.019166666666666665;;10511.7197265625;0.0;998.1461791992191;29236.15625;508937.6112237973;414305.8763482112;226036.8577732753;225752.48211634322;223781.1447373042;430346.717906069;454587.42908880144;454955.68953969755;473242.3297776949;520233.01661161653;517149.55489050655;454583.3976502994;459234.4303524379;462929.3875858028;463807.71923720936;428130.59545599995;414661.7335165383;455855.4553565791;454303.793856829;;168517.74571465285;472465.0996282349;201457.25277276197;226036.8577732753;273.7586800831314;2653678.2331018606;1018677.9786453388;172396.65604482422;0.0;0;163;179;0;0;0;0;8;51;56;1095781255200.0669;407595881645.2362;773602501239.6399;0.0;2574.574545126993;181.82963618273254;4375.116274934779;2307510.8681320986;913293.738739954;44911.77956263975;549824.5281800875;0.619600655180052;0.025220958988652748
5031;2019-01-28 04:51:37.868;750;181;108;107;100;49;165;28;20;35;633;604;21;68;226;229;232;183;178;174;163;26;541;356;361;132;361;255;541;-3.0;81.0;259.0;77.0;115.0;0;68;86;1;0;0;0;0;0;0;1;0;0;0;0;28626.421875;9923.828125;0.0;973.1956176757809;400.0;61944;;;Calculated values ==>;1548647497.868;348.16;291.26000000000005;283.96000000000004;283.86;283.16;278.06;273.955091788801;289.66;275.96000000000004;275.16;276.66;336.46000000000004;333.56;275.26000000000005;279.96000000000004;295.76000000000005;296.06;296.36;291.46000000000004;290.56;289.46000000000004;;313.16;275.76000000000005;240.83765695389522;261.82340779136865;273.955091788801;290.96000000000004;5410000.0;3560000.0;3610000.0;1320000.0;3610000.0;2550000.0;5410000.0;0.0;0.013500000000000002;0.043166666666666666;0.012833333333333334;0.019166666666666665;0.019166666666666665;;9923.828125;0.0;973.1956176757809;28626.421875;509044.43795970455;414492.11232454475;226117.64674176998;225832.47511515833;223855.8706844489;430412.23801567365;454587.42908880144;453397.849445459;473242.3297776949;520357.6525462619;517384.84178739064;453522.35598686896;459262.7610348818;462946.4434952612;464087.17984003224;429211.22506574664;415193.89882489573;455855.4553565791;454303.793856829;;168099.92630828856;472367.87413283327;201771.86272669252;226117.64674176998;273.877004409674;2654160.5016175173;1018848.3032601135;172413.08663110362;0.0;0;163;179;0;0;0;0;8;51;56;1095997891300.0325;407675094845.22363;773756726939.6154;10861.855093360087;3472.648813045473;189.23390425148722;4373.567819705298;2307601.3986771055;913344.140666852;44914.87227417557;549897.4460318147;1.7341712816826516;0.1047060826752948
5032;2019-01-28 04:52:37.869;747;180;108;108;101;48;165;26;9;35;630;602;11;66;225;229;232;181;178;174;163;25;543;353;361;131;358;252;543;-3.0;80.0;403.0;69.0;115.0;0;64;76;1;0;0;0;0;0;0;1;0;0;0;0;28117.92578125;9313.34375;0.0;939.120239257812;400.0;61945;;;Calculated values ==>;1548647557.869;347.86;291.16;283.96000000000004;283.96000000000004;283.26000000000005;277.96000000000004;273.6339639331285;289.66;275.76000000000005;274.06;276.66;336.16;333.36;274.26000000000005;279.76000000000005;295.66;296.06;296.36;291.26000000000005;290.56;289.46000000000004;;313.16;275.66;240.61611355647437;261.41265627149306;273.6339639331285;290.96000000000004;5430000.0;3529999.9999999995;3610000.0;1310000.0;3579999.9999999995;2520000.0;5430000.0;0.0;0.013333333333333334;0.06716666666666667;0.0115;0.019166666666666665;0.019166666666666665;;9313.34375;0.0;939.120239257812;28117.92578125;508496.79666205775;413309.738295465;226077.15657940664;226077.15657940664;224098.39646103352;430607.02586249536;454587.42908880144;452544.7809574897;473372.2673856561;520297.9967524334;517433.0361460335;452794.0909881129;459494.864156644;463263.0670591279;464529.0916511057;428674.10674406955;413676.876647874;455855.4553565791;454303.793856829;;168099.92630828856;472402.05409754877;201042.02549065137;226077.15657940664;273.5784832154911;2654633.3790619075;1019008.6156973742;172429.02286215825;0.0;0;163;179;0;0;0;0;8;51;56;1096214494909.7709;407753996160.1283;773908829474.4316;16892.601742189305;3120.64032897932;199.96306794927378;4374.343881150595;2307832.689671908;913399.0856587038;44918.11563632846;549970.3465108882;2.398208766793085;0.1442093320819143
5033;2019-01-28 04:53:37.849;745;180;109;108;101;47;165;24;4;34;625;598;6;63;224;229;232;182;178;174;163;23;541;353;361;132;358;249;542;214.0;80.0;714.0;0.0;115.0;0;63;62;1;0;0;0;0;0;0;1;0;0;0;0;27443.0078125;8586.2001953125;0.0;920.4597778320309;400.0;61946;;;Calculated values ==>;1548647617.849;347.66;291.16;284.06;283.96000000000004;283.26000000000005;277.86;273.6339639331285;289.66;275.56;273.56;276.56;335.66;332.96000000000004;273.76000000000005;279.46000000000004;295.56;296.06;296.36;291.36;290.56;289.46000000000004;;313.16;275.46000000000004;240.83765695389522;260.9983114674233;273.6339639331285;290.96000000000004;5410000.0;3529999.9999999995;3610000.0;1320000.0;3579999.9999999995;2490000.0;5420000.0;0.035666666666666666;0.013333333333333334;0.119;0.0;0.019166666666666665;0.05483333333333333;;8586.2001953125;0.0;920.4597778320309;27443.0078125;508427.36804358446;413725.2389273455;226383.07390405436;226097.37763548712;224117.27953311682;430607.02586249536;454587.42908880144;452443.9549494864;473145.2311080622;520034.9938354736;517277.03964460414;452692.3493272482;459607.7768697744;463130.76999981416;464529.0916511057;429211.22506574664;414444.8531748647;455855.4553565791;454303.793856829;;168099.92630828856;472076.1002201579;201183.85751793825;209992.0942486475;273.6339639331285;2655096.232506076;1019157.7288426772;172444.51419680554;0.0;0;163;179;0;0;0;0;8;51;56;1096431022709.8397;407832869860.1534;774059079374.4794;29899.951594354232;0.0;196.8849585450922;13396.424861848618;2308222.4976371885;913425.0823263415;44921.42160086134;550118.3868872138;4.575030719265498;0.16671663220418292
5034;2019-01-28 04:54:37.860;743;179;109;109;103;49;165;24;4;34;620;595;5;63;223;230;232;181;178;174;163;23;544;353;361;131;358;251;545;258.0;80.0;780.0;49.0;115.0;0;59;59;1;0;0;0;0;0;0;1;0;0;0;0;27205.537109375;8496.0859375;0.0;903.5266723632809;401.0;61947;;;Calculated values ==>;1548647677.86;347.46000000000004;291.06;284.06;284.06;283.46000000000004;278.06;273.6339639331285;289.66;275.56;273.56;276.56;335.16;332.66;273.66;279.46000000000004;295.46000000000004;296.16;296.36;291.26000000000005;290.56;289.46000000000004;;313.26000000000005;275.46000000000004;240.61611355647437;261.27494424493943;273.6339639331285;290.96000000000004;5440000.0;3529999.9999999995;3610000.0;1310000.0;3579999.9999999995;2510000.0;5450000.0;0.043000000000000003;0.013333333333333334;0.13;0.008166666666666666;0.019166666666666665;0.06216666666666667;;8496.0859375;0.0;903.5266723632809;27205.537109375;507912.6176823815;412077.96003992134;226321.94957578825;226321.94957578825;224621.95722944723;430607.02586249536;454587.42908880144;452094.8607899143;473275.31562819314;519358.69247049437;516800.57655865554;452219.7864528963;459293.87370414095;462998.3561934723;464659.4996513457;428403.1635035491;412839.4487628918;455855.4553565791;454303.793856829;;168517.74571465285;472207.82270811964;201135.73686192758;208900.9230873806;273.61514607141135;2655551.7205373016;1019300.1073248598;172459.7168705157;0.0;0;163;179;0;0;0;0;8;51;56;1096647662419.5437;407911784325.04553;774209106874.2743;32624.68611063828;2213.755367743902;207.51619654209742;15255.878466167376;2308743.63180777;913443.5336698404;44924.79222831756;550357.1998556398;5.351479707611408;0.2194440891450648
5035;2019-01-28 04:55:37.840;742;181;110;109;105;50;165;24;6;33;616;591;5;61;223;230;232;184;178;174;163;23;548;354;361;132;359;251;550;236.0;83.0;656.0;114.0;115.0;0;58;54;1;0;0;0;0;0;0;1;0;0;0;0;27010.333984375;8276.7861328125;0.0;899.85986328125;403.0;61948;;;Calculated values ==>;1548647737.84;347.36;291.26000000000005;284.16;284.06;283.66;278.16;273.7412296467126;289.66;275.56;273.76000000000005;276.46000000000004;334.76000000000005;332.26000000000005;273.66;279.26000000000005;295.46000000000004;296.16;296.36;291.56;290.56;289.46000000000004;;313.46000000000004;275.46000000000004;240.83765695389522;261.27494424493943;273.7412296467126;290.96000000000004;5480000.0;3540000.0;3610000.0;1320000.0;3590000.0;2510000.0;5500000.0;0.03933333333333333;0.013833333333333333;0.10933333333333332;0.019;0.019166666666666665;0.058499999999999996;;8276.7861328125;0.0;899.85986328125;27010.333984375;507430.6560692838;249512.77325641108;226505.84899828417;226221.03737434192;225088.81232319796;430542.39183029096;454587.42908880144;452344.60093165975;473048.1168422736;518949.7702454032;516390.7406368223;452219.7864528963;459055.0063224611;462848.23961327464;464512.7476837228;427302.86375262105;411831.94049012626;455855.4553565791;454303.793856829;;169353.38768963216;472076.1002201579;201336.79954036532;209583.06930578031;273.6982046776587;2656003.3688635845;1019439.8346675122;172474.7400822438;0.0;0;163;179;0;0;0;0;8;51;56;1096864190219.6125;407990658025.0706;774359656674.3221;27443.519618781524;5144.046712916058;214.01443846451127;14316.162386236347;2309244.0333328806;913504.8282488596;44928.303812691964;550603.5513849303;5.134527710500676;0.2413895228973387
5036;2019-01-28 04:56:37.860;742;183;109;109;106;52;165;25;7;33;614;589;6;62;224;230;232;186;178;175;164;24;549;357;361;132;362;253;550;-1.0;79.0;760.0;129.0;115.0;0;58;52;1;0;0;0;0;0;0;1;0;0;0;0;26824.78515625;8115.25732421875;0.0;902.3822631835941;403.0;61949;;;Calculated values ==>;1548647797.86;347.36;291.46000000000004;284.06;284.06;283.76000000000005;278.36;274.0616903277293;289.66;275.66;273.86;276.46000000000004;334.56;332.06;273.76000000000005;279.36;295.56;296.16;296.36;291.76000000000005;290.66;289.56;;313.46000000000004;275.56;240.83765695389522;261.54996906429363;274.0616903277293;290.96000000000004;5490000.0;3570000.0000000005;3610000.0;1320000.0;3620000.0000000005;2530000.0;5500000.0;0.0;0.013166666666666667;0.12666666666666665;0.021500000000000002;0.019166666666666665;0.019166666666666665;;8115.25732421875;0.0;902.3822631835941;26824.78515625;507341.00692689756;411439.0319898053;226221.03737434192;226221.03737434192;225370.83341989058;430346.717906069;454587.42908880144;452120.2602669936;473048.1168422736;518578.1489730287;516015.0247933108;451994.87677527976;458858.5848144472;462529.5463882496;464070.7449757509;427023.5137893433;412601.8314242595;455995.526710799;454445.6974495171;;169353.38768963216;472173.3745042847;202107.55180681072;226221.03737434192;274.0123085342316;2656452.144398278;1019576.4805630648;172489.76377285438;0.0;0;163;179;0;0;0;0;8;51;56;1097080862419.5437;408069884425.0454;774510907074.274;31668.276404956494;5806.415187995691;189.88548447360304;4374.305984774191;2309736.795832355;913596.1125159547;44931.67076732627;550759.3572059402;4.661849994640323;0.3179906101222925
5037;2019-01-28 04:57:40.851;741;185;109;109;107;54;165;26;2;33;613;587;3;62;225;229;232;188;178;175;164;25;554;358;361;132;363;255;555;-1.0;81.0;943.0;181.0;115.0;0;56;55;1;0;0;0;0;0;0;1;0;0;0;0;27091.798828125;8342.095703125;0.0;902.4384765625;404.0;61950;;;Calculated values ==>;1548647860.851;347.26;291.66;284.06;284.06;283.86;278.56;274.1680685717883;289.66;275.76000000000005;273.36;276.46000000000004;334.46000000000004;331.86;273.46000000000004;279.36;295.66;296.06;296.36;291.96000000000004;290.66;289.56;;313.56;275.66;240.83765695389522;261.82340779136865;274.1680685717883;290.96000000000004;5540000.0;3579999.9999999995;3610000.0;1320000.0;3629999.9999999995;2550000.0;5550000.0;0.0;0.013500000000000002;0.15716666666666665;0.030166666666666668;0.019166666666666665;0.019166666666666665;;8342.095703125;0.0;902.4384765625;27091.798828125;506766.85847743775;250813.23107298184;226121.30466386222;226121.30466386222;225555.73639277116;430280.9020939914;454587.42908880144;451137.6687847939;473048.1168422736;518308.2654178929;515638.4392160807;451264.21539198037;458541.20438114327;462512.1425119949;463791.1003516643;425599.563228236;411202.0240501036;455995.526710799;454445.6974495171;;169771.2103021376;472270.6324499597;202371.22301540416;226121.30466386222;274.1194269613109;2656923.8471137253;1019720.4618307638;172505.5536983452;0.0;0;163;179;0;0;0;0;8;51;56;1097308259930.1771;408153032545.27704;774670904214.7197;39097.793060089076;8141.965517942426;194.36677890478703;4376.217528391718;2310355.910484312;913718.1434119957;44935.03249432487;550835.9133487393;5.604429804496585;0.4026327692708415
5038;2019-01-28 04:58:37.851;741;188;109;109;108;55;165;27;-7;34;614;587;-4;58;226;229;232;191;178;175;164;26;557;359;361;132;364;258;558;-1.0;78.0;986.0;169.0;115.0;0;56;64;1;0;0;0;0;0;0;1;0;0;0;0;27632.47265625;8930.9951171875;0.0;925.4205932617191;404.0;61951;;;Calculated values ==>;1548647917.851;347.26;291.96000000000004;284.06;284.06;283.96000000000004;278.66;274.27422755570615;289.66;275.86;272.46000000000004;276.56;334.56;331.86;272.76000000000005;278.96000000000004;295.76000000000005;296.06;296.36;292.26000000000005;290.66;289.56;;313.56;275.76000000000005;240.83765695389522;262.23063862743834;274.27422755570615;290.96000000000004;5570000.0;3590000.0;3610000.0;1320000.0;3640000.0;2580000.0;5580000.0;0.0;0.013000000000000001;0.16433333333333333;0.028166666666666666;0.019166666666666665;0.019166666666666665;;8930.9951171875;0.0;925.4205932617191;27632.47265625;506496.36200831906;251841.11582703004;226062.02064807058;226062.02064807058;225779.46646605674;430214.79039162316;454587.42908880144;449447.58674026653;473145.2311080622;518159.4142429513;515381.0832527351;449833.53079395485;457576.2050488785;462494.8638479254;463642.6141334031;424722.2040597257;411066.4166422016;455995.526710799;454445.6974495171;;169771.2103021376;472367.87413283327;202644.3380176245;226062.02064807058;274.2300991207818;2657357.080929643;1019857.2071330913;172520.02424931465;0.0;0;163;179;0;0;0;0;8;51;56;1097514029930.1771;408228272545.27704;774817109214.7197;40558.0005400875;7597.212933911714;177.52523642781316;4377.353805361057;2310986.5188503135;913842.7452414063;44937.97663944626;550905.2124551315;5.347795188864427;0.37851470576307833
5039;2019-01-28 04:59:37.851;740;191;109;108;107;57;165;28;-16;34;617;588;-11;50;227;228;232;193;178;175;164;27;561;361;361;133;365;260;562;-3.0;78.0;736.0;176.0;115.0;0;56;71;1;0;0;0;0;0;0;1;0;0;0;0;28213.494140625;9478.66796875;0.0;915.7234497070309;405.0;61952;;;Calculated values ==>;1548647977.851;347.16;292.26000000000005;284.06;283.96000000000004;283.86;278.86;274.4858918419099;289.66;275.96000000000004;271.56;276.56;334.86;331.96000000000004;272.06;278.16;295.86;295.96000000000004;296.36;292.46000000000004;290.66;289.56;;313.66;275.86;241.05796691057077;262.5002047102346;274.4858918419099;290.96000000000004;5610000.0;3610000.0;3610000.0;1330000.0;3650000.0;2600000.0;5620000.0;0.0;0.013000000000000001;0.12266666666666667;0.029333333333333333;0.019166666666666665;0.019166666666666665;;9478.66796875;0.0;915.7234497070309;28213.494140625;506009.0650257764;252825.72291499353;225983.61248663263;225701.8135585512;225420.68466066167;430081.6785162784;454587.42908880144;447908.8081558439;473014.93639070686;518300.2203774425;515312.40063217224;448561.4055851513;456271.4783607459;462477.71070036455;463212.09266578907;423523.4604403168;410070.2506540274;455995.526710799;454445.6974495171;;170189.03402730724;472333.7623376517;203149.1073962925;225983.61248663263;274.4350291606408;2657822.4639862836;1020010.6209921407;172535.3671163394;0.0;0;163;179;0;0;0;0;8;51;56;1097730629930.1771;408307772545.27704;774972509214.7197;30023.85662650497;7896.083211613202;174.8917272217626;4378.856628455285;2311574.7009933684;913971.856042619;44940.91344747667;550978.1808754132;4.086212119968455;0.29739621615047956
5040;2019-01-28 05:00:37.862;738;193;108;108;105;58;165;27;-11;35;620;589;-17;41;228;228;232;196;178;175;164;28;559;362;361;133;366;260;560;-1.0;79.0;720.0;149.0;115.0;0;59;76;1;0;0;0;0;0;0;1;0;0;0;0;28361.849609375;9710.435546875;0.0;929.6419067382809;404.0;61953;;;Calculated values ==>;1548648037.862;346.96000000000004;292.46000000000004;283.96000000000004;283.96000000000004;283.66;278.96000000000004;274.5913991737795;289.66;275.86;272.06;276.66;335.16;332.06;271.46000000000004;277.26000000000005;295.96000000000004;295.96000000000004;296.36;292.76000000000005;290.66;289.56;;313.56;275.96000000000004;241.05796691057077;262.5002047102346;274.5913991737795;290.96000000000004;5590000.0;3620000.0000000005;3610000.0;1330000.0;3660000.0;2600000.0;5600000.0;0.0;0.013166666666666667;0.12000000000000001;0.024833333333333332;0.019166666666666665;0.019166666666666665;;9710.435546875;0.0;929.6419067382809;28361.849609375;505938.80315546715;410978.81114965247;225740.55108292264;225740.55108292264;224898.04332684356;430014.67791919125;454587.42908880144;448561.4055851513;473112.1826642056;518608.82064118277;515415.5759648263;447777.8605765827;455160.0616132378;462460.68337330536;463062.42787711835;424127.1010466766;412165.42865559825;455995.526710799;454445.6974495171;;169771.2103021376;472431.1216696904;203424.61370173786;225740.55108292264;274.5462807535545;2658294.011618109;1020170.5595045716;172550.7479802636;0.0;0;163;179;0;0;0;0;8;51;56;1097947269639.8811;408387587175.16797;775128537814.5065;29416.415026009614;6680.328281204154;157.49535314919785;4383.515305359727;2312070.1274013217;914093.348407744;44943.6838476229;551051.2140283857;3.8193099761621045;0.26866529564976116
5041;2019-01-28 05:01:37.862;735;192;107;107;103;57;165;27;-23;35;622;591;-21;35;228;228;232;193;178;175;164;28;552;362;361;133;366;260;552;-1.0;83.0;651.0;141.0;115.0;0;58;81;1;0;0;0;0;0;0;1;0;0;0;0;28537.10546875;9869.3037109375;0.0;927.6220703125;402.0;61954;;;Calculated values ==>;1548648097.862;346.66;292.36;283.86;283.86;283.46000000000004;278.86;274.5913991737795;289.66;275.86;270.86;276.66;335.36;332.26000000000005;271.06;276.66;295.96000000000004;295.96000000000004;296.36;292.46000000000004;290.66;289.56;;313.36;275.96000000000004;241.05796691057077;262.5002047102346;274.5913991737795;290.96000000000004;5520000.0;3620000.0000000005;3610000.0;1330000.0;3660000.0;2600000.0;5520000.0;0.0;0.013833333333333333;0.1085;0.0235;0.019166666666666665;0.019166666666666665;;9869.3037109375;0.0;927.6220703125;28537.10546875;506196.9416343124;413998.2807911148;225614.28221076654;225614.28221076654;224489.02133816265;430014.67791919125;454587.42908880144;446989.10052402725;473112.1826642056;518814.50586770853;515621.8940595784;447252.6125051959;454414.5248921489;462460.68337330536;463062.42787711835;426174.7149780019;414359.1762267576;455995.526710799;454445.6974495171;;168935.5661677829;472431.1216696904;203420.13991212106;225614.28221076654;274.5445515274425;2658768.1695770933;1020333.7239983868;172566.22518007236;0.0;0;163;179;0;0;0;0;8;51;56;1098163869639.8811;408467387175.16797;775284537814.5065;26427.23222639182;6321.75807130288;163.44828605887966;4385.935458742719;2312535.491128425;914201.6991273481;44946.35837794963;551124.2927847533;3.4545364854937564;0.24144642057405186
5042;2019-01-28 05:02:37.882;729;188;107;107;101;55;165;28;-33;35;623;592;-24;29;228;228;232;189;178;175;164;28;550;359;361;134;364;258;550;-2.0;81.0;488.0;57.0;115.0;0;61;82;1;0;0;0;0;0;0;1;0;0;0;0;28578.037109375;9829.18359375;0.0;938.7277221679691;400.0;61955;;;Calculated values ==>;1548648157.882;346.06000000000006;291.96000000000004;283.86;283.86;283.26000000000005;278.66;274.27422755570615;289.66;275.96000000000004;269.86;276.66;335.46000000000004;332.36;270.76000000000005;276.06;295.96000000000004;295.96000000000004;296.36;292.06;290.66;289.56;;313.16;275.96000000000004;241.2770596917726;262.23063862743834;274.27422755570615;290.96000000000004;5500000.0;3590000.0;3610000.0;1340000.0;3640000.0;2580000.0;5500000.0;0.0;0.013500000000000002;0.08133333333333333;0.0095;0.019166666666666665;0.019166666666666665;;9829.18359375;0.0;938.7277221679691;28578.037109375;505627.43396838865;413351.9237643686;225653.53870454352;225653.53870454352;223967.3992898618;430214.79039162316;454587.42908880144;446050.46398954693;472981.82504853373;519083.92585815187;515896.15392025816;447237.45362361026;454006.31235741987;462762.17627123004;463510.5090081324;426742.39359477005;413720.03103230504;455995.526710799;454445.6974495171;;168099.92630828856;472299.7188790419;202686.74161512236;225653.53870454352;274.2465540996842;2659244.2877516;1020497.9327772273;172581.78327930972;0.0;0;163;179;0;0;0;0;8;51;56;1098380541839.8123;408547513875.1425;775439989614.457;19793.582753119863;2561.3232840072355;175.80189459327772;4385.183042611993;2312920.792977618;914275.7494805115;44949.186405149114;551197.409803126;2.499638990761671;0.14658691838625726
5043;2019-01-28 05:03:37.873;723;186;107;107;100;51;165;28;-38;35;623;593;-29;24;227;229;232;187;179;175;164;27;545;357;362;132;362;256;546;88.0;83.0;197.0;74.0;115.0;0;57;80;1;0;0;0;0;0;0;1;0;0;0;0;28308.04296875;9744.2890625;0.0;903.2734375;399.0;61956;;;Calculated values ==>;1548648217.873;345.46000000000004;291.76000000000005;283.86;283.86;283.16;278.26000000000005;274.0616903277293;289.66;275.96000000000004;269.36;276.66;335.46000000000004;332.46000000000004;270.26000000000005;275.56;295.86;296.06;296.36;291.86;290.66;289.56;;313.06;275.86;240.83765695389522;261.9595390733887;274.0616903277293;291.06;5450000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2560000.0;5460000.0;0.014666666666666666;0.013833333333333333;0.03283333333333333;0.012333333333333333;0.019166666666666665;0.03383333333333333;;9744.2890625;0.0;903.2734375;28308.04296875;505332.85301416606;414260.4934188599;225732.60096532572;225732.60096532572;223762.5677502891;430346.717906069;454417.6614094304;445775.4558761948;473242.3297776949;519250.3007126789;516169.86889790907;446961.53022528044;453724.662212683;462929.3875858028;463939.2883609972;428130.59545599995;414617.0881074537;455829.3850296311;454275.5563783949;;167682.10792650707;472465.0996282349;202074.2739220547;215476.7744638092;273.9993552626847;2659718.2673108205;1020661.0205823508;172597.13098645606;0.0;0;163;179;0;0;0;0;8;51;56;1098597409304.5847;408627301905.0588;775594166484.2953;8001.5221408276;3334.8201837095557;186.93685165488958;8079.358788110148;2313152.38410761;914324.8766391783;44952.20877460791;551301.2654042625;1.8410446488858079;0.07870825497941449
5044;2019-01-28 05:04:37.873;715;183;108;107;101;50;165;27;-41;35;623;593;-24;20;226;229;231;184;178;175;164;26;544;355;362;133;360;254;545;222.0;81.0;0.0;0.0;115.0;0;59;72;1;0;0;0;0;0;0;1;0;0;0;0;27842.55859375;9318.55859375;0.0;906.983764648438;397.0;61957;;;Calculated values ==>;1548648277.873;344.66;291.46000000000004;283.96000000000004;283.86;283.26000000000005;278.16;273.8482719121499;289.66;275.86;269.06;276.66;335.46000000000004;332.46000000000004;270.76000000000005;275.16;295.76000000000005;296.06;296.26000000000005;291.56;290.66;289.56;;312.86;275.76000000000005;241.05796691057077;261.6868853414304;273.8482719121499;290.96000000000004;5440000.0;3550000.0;3620000.0000000005;1330000.0;3600000.0;2540000.0;5450000.0;0.037000000000000005;0.013500000000000002;0.0;0.0;0.019166666666666665;0.05616666666666667;;9318.55859375;0.0;906.983764648438;27842.55859375;504423.18194821884;413581.5929919801;226036.8577732753;225752.48211634322;224060.75807942796;430477.46260093397;454417.6614094304;445767.09223854326;473112.1826642056;519416.45937810675;516340.3673110443;447990.58999055956;453569.25385851675;463096.3509743104;464234.7764519513;428153.281939987;413945.88199973485;455829.3850296311;454275.5563783949;;166846.47414792277;472236.3865531139;201709.7481601087;210011.28408151568;273.8482719121499;2660186.188990508;1020819.8776461529;172612.21646314062;0.0;0;163;179;0;0;0;0;8;51;56;1098814609304.5847;408706801905.0588;775747166484.2953;0.0;0.0;191.79989919340377;13719.509960674717;2313219.0634587836;914352.6668073758;44955.36491419831;551482.9226438357;1.3604471403360323;-0.03652880163371599
5045;2019-01-28 05:05:37.864;709;181;108;108;101;49;165;26;-39;35;620;591;-30;20;225;229;231;183;179;175;164;24;543;354;362;133;359;251;544;158.0;77.0;0.0;55.0;115.0;0;59;61;1;0;0;0;0;0;0;1;0;0;0;0;27262.1328125;8533.03515625;0.0;885.5834350585941;397.0;61958;;;Calculated values ==>;1548648337.864;344.06000000000006;291.26000000000005;283.96000000000004;283.96000000000004;283.26000000000005;278.06;273.7412296467126;289.66;275.76000000000005;269.26000000000005;276.66;335.16;332.26000000000005;270.16;275.16;295.66;296.06;296.26000000000005;291.46000000000004;290.66;289.56;;312.86;275.56;241.05796691057077;261.27494424493943;273.7412296467126;291.06;5430000.0;3540000.0;3620000.0000000005;1330000.0;3590000.0;2510000.0;5440000.0;0.026333333333333334;0.012833333333333334;0.0;0.009166666666666667;0.019166666666666665;0.0455;;8533.03515625;0.0;885.5834350585941;27262.1328125;503762.9944385403;413261.04569832893;226056.98336200204;226056.98336200204;224079.55603503966;430542.39183029096;454417.6614094304;446607.8920791422;473112.1826642056;519358.69247049437;516390.7406368223;447776.30999619066;454080.67721022735;463113.4986451415;464382.07984468475;428425.8261278113;413992.5003723105;455829.3850296311;454275.5563783949;;166846.47414792277;472041.5853210863;201170.50321794034;211653.81902954145;273.63319102271936;2660645.325872706;1020968.6186133458;172627.15228247287;0.0;0;163;179;0;0;0;0;8;51;56;1099031776725.22;408786589935.2922;775898643759.7384;0.0;2482.984919278838;185.2276805289264;11039.289049372832;2313219.0634587836;914373.3552446992;44958.50633942071;551689.215021024;1.4553622185985682;0.01040235315704169
5046;2019-01-28 05:06:37.884;705;180;109;108;101;49;166;25;-34;34;616;589;-30;23;224;230;231;181;179;175;164;23;539;354;362;132;359;249;540;294.0;80.0;418.0;122.0;115.0;0;59;48;1;0;0;0;0;0;0;1;0;0;0;0;26410.5078125;7779.49462890625;0.0;894.343017578125;395.0;61959;;;Calculated values ==>;1548648397.884;343.66;291.16;284.06;283.96000000000004;283.26000000000005;278.06;273.7412296467126;289.76000000000005;275.66;269.76000000000005;276.56;334.76000000000005;332.06;270.16;275.46000000000004;295.56;296.16;296.26000000000005;291.26000000000005;290.66;289.56;;312.66;275.46000000000004;240.83765695389522;260.9983114674233;273.7412296467126;291.06;5390000.0;3540000.0;3620000.0000000005;1320000.0;3590000.0;2490000.0;5400000.0;0.049;0.013333333333333334;0.06966666666666667;0.02033333333333333;0.019166666666666665;0.06816666666666667;;7779.49462890625;0.0;894.343017578125;26410.5078125;503632.7313301809;414539.83361305355;226424.0674496268;226137.9641113241;224155.1743244175;430542.39183029096;454559.59357896424;447635.69499952235;473145.2311080622;519116.3753400083;516356.270196211;448150.35749804333;454786.8193108402;462980.92809904646;464512.7476837228;429500.0108940601;414891.9193905713;455829.3850296311;454275.5563783949;;166010.84420003442;472076.1002201579;201290.5528958082;208357.43351607502;273.6801314168948;2661092.7469684402;1021104.6016740949;172641.98994714694;0.0;0;163;179;0;0;0;0;8;51;56;1099249049125.1509;408866116435.2669;776048693759.6907;17162.044899892084;5505.972795595108;194.77455337985032;16763.41870844814;2313362.1281719175;914439.9520838512;44961.674080264034;551920.9814820093;4.568475059407669;0.178576563637371
5047;2019-01-28 05:07:37.844;702;178;109;108;103;50;166;24;-29;34;612;586;-27;28;224;230;231;180;179;175;164;23;540;354;362;132;358;247;542;267.0;81.0;378.0;167.0;115.0;0;57;34;1;0;0;0;0;0;0;1;0;0;0;0;25575.6171875;6993.93798828125;0.0;867.2114868164059;394.0;61960;;;Calculated values ==>;1548648457.844;343.36;290.96000000000004;284.06;283.96000000000004;283.46000000000004;278.16;273.7412296467126;289.76000000000005;275.56;270.26000000000005;276.56;334.36;331.76000000000005;270.46000000000004;275.96000000000004;295.56;296.16;296.26000000000005;291.16;290.66;289.56;;312.56;275.46000000000004;240.83765695389522;260.72004837742526;273.7412296467126;291.06;5400000.0;3540000.0;3620000.0000000005;1320000.0;3579999.9999999995;2470000.0;5420000.0;0.0445;0.013500000000000002;0.063;0.02783333333333333;0.019166666666666665;0.06366666666666666;;6993.93798828125;0.0;867.2114868164059;25575.6171875;503163.17079860944;412988.0197166831;226383.07390405436;226097.37763548712;224679.58129243512;430542.39183029096;454559.59357896424;448649.54659425764;473145.2311080622;518874.83244080166;516219.8910835722;448904.2627393762;455729.33194869943;463130.76999981416;464512.7476837228;429233.8113496848;413725.2389273455;455829.3850296311;454275.5563783949;;165593.03060630985;472076.1002201579;201227.0657108869;208800.2095386729;273.6553118710243;2661525.6758652437;1021227.631538024;172656.6597816123;0.0;0;163;179;0;0;0;0;8;51;56;1099466104325.289;408945263635.31726;776197394559.7853;15587.616295652357;7538.6314605080415;209.36572770158043;15628.597082128965;2313634.860072825;914548.5846493642;44965.03967071807;552190.7349914591;4.956553833433743;0.22891840327268648
5048;2019-01-28 05:08:37.895;700;178;110;109;104;51;166;24;-26;33;608;582;-27;37;224;230;231;181;179;175;164;23;543;354;362;131;359;246;544;219.0;80.0;316.0;161.0;115.0;0;53;17;1;0;0;0;0;0;0;1;0;0;0;0;24693.08203125;6172.6376953125;0.0;839.6209106445309;395.0;61961;;;Calculated values ==>;1548648517.895;343.16;290.96000000000004;284.16;284.06;283.56;278.26000000000005;273.7412296467126;289.76000000000005;275.56;270.56;276.46000000000004;333.96000000000004;331.36;270.46000000000004;276.86;295.56;296.16;296.26000000000005;291.26000000000005;290.66;289.56;;312.66;275.46000000000004;240.61611355647437;260.58029834229245;273.7412296467126;291.06;5430000.0;3540000.0;3620000.0000000005;1310000.0;3590000.0;2460000.0;5440000.0;0.0365;0.013333333333333334;0.05266666666666667;0.026833333333333334;0.019166666666666665;0.05566666666666666;;6172.6376953125;0.0;839.6209106445309;24693.08203125;502630.80747897184;412128.71280242736;226628.2969396931;226342.2758422149;224922.91069721474;430542.39183029096;454559.59357896424;449214.8329585965;473178.34860283375;518550.4442802356;515896.4561805548;449088.0445185243;456979.7750991051;462980.92809904646;464512.7476837228;428425.8261278113;413261.04569832893;455829.3850296311;454275.5563783949;;166010.84420003442;472207.82270811964;201222.44470644055;209969.96867896762;273.6535049546007;2661944.9377611806;1021337.4462650787;172670.89547495882;0.0;0;163;179;0;0;0;0;8;51;56;1099683488944.854;409024230700.15924;776345420274.4891;13060.932447946881;7271.440976378389;202.19707239309793;13599.677715268117;2313873.800905764;914672.1068241042;44968.472275948494;552434.5109812294;4.867796544609589;0.23476396258848192
5049;2019-01-28 05:09:37.855;700;179;110;110;105;50;166;24;-24;33;605;579;-25;46;224;230;231;182;179;175;165;23;550;354;362;132;359;249;551;300.0;82.0;43.0;108.0;115.0;0;52;11;1;0;0;0;0;0;0;1;0;0;0;0;24476.771484375;5947.744140625;0.0;856.8220825195309;395.0;61962;;;Calculated values ==>;1548648577.855;343.16;291.06;284.16;284.16;283.66;278.16;273.7412296467126;289.76000000000005;275.56;270.76000000000005;276.46000000000004;333.66;331.06;270.66;277.76000000000005;295.56;296.16;296.26000000000005;291.36;290.66;289.66;;312.66;275.46000000000004;240.83765695389522;260.9983114674233;273.7412296467126;291.06;5500000.0;3540000.0;3620000.0000000005;1320000.0;3590000.0;2490000.0;5510000.0;0.05;0.013666666666666666;0.007166666666666667;0.018000000000000002;0.019166666666666665;0.06916666666666667;;5947.744140625;0.0;856.8220825195309;24476.771484375;501972.64522351086;248698.44658970588;226485.61015559043;226485.61015559043;225069.53964319846;430542.39183029096;454559.59357896424;448918.37333327637;473048.1168422736;517992.67845116014;515332.28814141866;448790.69607092865;457575.97053618653;462980.92809904646;464512.7476837228;426482.28154771635;249849.01163384554;455829.3850296311;454417.6614094304;;166010.84420003442;472076.1002201579;201214.18181137304;208217.10773808387;273.6502738451324;2662354.413374885;1021438.3821116545;172685.02307522754;0.0;0;163;179;0;0;0;0;8;51;56;1099900544144.9922;409103078100.2094;776493821274.5835;1775.2133725736405;4875.514531358128;2413.9880221562344;17028.8716289348;2313997.353031315;914773.2639703136;44990.2592840553;552689.5787339859;3.8347172618101757;0.06701425571647747
5050;2019-01-28 05:10:37.866;701;182;111;111;106;51;166;24;-26;33;604;578;-26;53;224;231;231;186;179;175;165;23;553;355;362;132;361;252;555;135.0;82.0;175.0;160.0;115.0;0;50;11;1;0;0;0;0;0;0;1;0;0;0;0;24590.51171875;5959.73974609375;0.0;852.6895141601559;395.0;61963;;;Calculated values ==>;1548648637.866;343.26;291.36;284.26000000000005;284.26000000000005;283.76000000000005;278.26000000000005;273.8482719121499;289.76000000000005;275.56;270.56;276.46000000000004;333.56;330.96000000000004;270.56;278.46000000000004;295.56;296.26000000000005;296.26000000000005;291.76000000000005;290.66;289.66;;312.66;275.46000000000004;240.83765695389522;261.41265627149306;273.8482719121499;291.06;5530000.0;3550000.0;3620000.0000000005;1320000.0;3610000.0;2520000.0;5550000.0;0.022500000000000003;0.013666666666666666;0.029166666666666667;0.02666666666666667;0.019166666666666665;0.04166666666666667;;5959.73974609375;0.0;852.6895141601559;24590.51171875;501816.6964399246;249647.54343461947;226689.66240340762;226689.66240340762;225273.97613630566;430477.46260093397;454559.59357896424;448105.6602901437;473048.1168422736;517637.91059320857;514971.5289662247;448105.6602901437;457936.00528730644;462680.31809272245;464496.52518415696;425622.4201876684;251207.8992395357;455829.3850296311;454417.6614094304;;166010.84420003442;472076.1002201579;201378.84888449483;213021.8231031947;273.7191035635539;2662763.3823649236;1021537.6293358975;172699.27161693422;0.0;0;163;179;0;0;0;0;8;51;56;1100117783964.6953;409182292620.10114;776644148829.378;7196.198665998092;7218.593368951015;2383.66511962448;10058.159929426487;2314072.128504525;914874.0666797877;45030.24705659667;552915.3453796286;3.9422966548351512;0.20139319572841996
5051;2019-01-28 05:11:37.876;702;185;111;111;107;51;166;26;-30;33;605;578;-29;57;225;231;231;188;179;175;165;24;554;356;362;136;362;259;555;-1.0;80.0;597.0;240.0;115.0;0;62;27;1;0;0;0;0;0;0;1;0;0;0;0;25471.310546875;6798.15283203125;0.0;955.799926757812;394.0;61964;;;Calculated values ==>;1548648697.876;343.36;291.66;284.26000000000005;284.26000000000005;283.86;278.26000000000005;273.955091788801;289.76000000000005;275.76000000000005;270.16;276.46000000000004;333.66;330.96000000000004;270.26000000000005;278.86;295.66;296.26000000000005;296.26000000000005;291.96000000000004;290.66;289.66;;312.56;275.56;241.71165711629368;262.3656120759269;273.955091788801;291.06;5540000.0;3560000.0;3620000.0000000005;1360000.0;3620000.0000000005;2590000.0;5550000.0;0.0;0.013333333333333334;0.09949999999999999;0.04;0.019166666666666665;0.019166666666666665;;6798.15283203125;0.0;955.799926757812;25471.310546875;501849.51136657235;250813.23107298184;226689.66240340762;226689.66240340762;225555.73639277116;430412.23801567365;454559.59357896424;446255.08541045245;472525.0707617092;517149.55489050655;514366.689912601;446387.55428883235;457292.63687564747;462662.94749955734;464349.45330830896;425331.96782532346;411202.0240501036;455829.3850296311;454417.6614094304;;165593.03060630985;471644.9034095714;201719.88107659327;226689.66240340762;273.8567325422343;2663180.6337473798;1021643.9628266603;172714.34487406368;0.0;0;163;179;0;0;0;0;8;51;56;1100335020164.661;409262706020.0884;776797474379.3536;24331.252831218986;10797.000893319124;188.39925033626457;4364.786647615436;2314334.901055087;915024.2216536081;45051.68449865456;553035.5566329551;5.117575623285958;0.41205336110446955
5052;2019-01-28 05:12:37.876;704;187;111;111;109;51;166;26;-38;34;608;581;-36;54;225;231;231;190;179;175;165;24;561;357;362;142;362;266;562;-1.0;79.0;1056.0;230.0;115.0;0;98;55;1;0;0;0;0;0;0;1;0;0;0;0;27443.296875;8455.1484375;0.0;1148.28088378906;395.0;61965;;;Calculated values ==>;1548648757.876;343.56000000000006;291.86;284.26000000000005;284.26000000000005;284.06;278.26000000000005;274.0616903277293;289.76000000000005;275.76000000000005;269.36;276.56;333.96000000000004;331.26000000000005;269.56;278.56;295.66;296.26000000000005;296.26000000000005;292.16;290.66;289.66;;312.66;275.56;242.98782864720522;263.299902668528;274.0616903277293;291.06;5610000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;2660000.0;5620000.0;0.0;0.013166666666666667;0.17600000000000002;0.03833333333333333;0.019166666666666665;0.019166666666666665;;8455.1484375;0.0;1148.28088378906;27443.296875;501443.4993053998;251230.37358079918;226549.2546649535;226549.2546649535;225983.61248663263;430346.717906069;454559.59357896424;443797.9013279773;471832.65708311246;516866.26888868783;514070.0626419287;444071.81331959;455775.73446676333;462662.94749955734;464202.0896790568;423241.2480189422;252421.89216577276;455829.3850296311;454417.6614094304;;166010.84420003442;470845.5270076962;202057.93555259073;226549.2546649535;273.9929946046736;2663621.5888092285;1021771.0736705731;172731.87888081823;0.0;0;163;179;0;0;0;0;8;51;56;1100552220164.661;409346106020.0884;776954974379.3536;42546.233976468044;10303.524339112375;2249.1215187333974;4367.477795935806;2314892.2134451508;915200.0593638784;45071.997171730145;553108.325503318;6.192200269379136;0.4511436145625052
5053;2019-01-28 05:13:37.867;704;189;110;110;109;52;166;27;-36;34;612;586;-37;49;226;231;231;189;179;175;165;25;565;361;362;146;366;267;566;-2.0;74.0;1065.0;306.0;115.0;0;99;76;1;0;0;0;0;0;0;1;0;0;0;0;28672.29296875;9658.8818359375;0.0;1130.45617675781;395.0;61966;;;Calculated values ==>;1548648817.867;343.56000000000006;292.06;284.16;284.16;284.06;278.36;274.4858918419099;289.76000000000005;275.86;269.56;276.56;334.36;331.76000000000005;269.46000000000004;278.06;295.76000000000005;296.26000000000005;296.26000000000005;292.06;290.66;289.66;;312.66;275.66;243.81672145450628;263.43189868330234;274.4858918419099;291.06;5650000.0;3610000.0;3620000.0000000005;1460000.0;3660000.0;2670000.0;5660000.0;0.0;0.012333333333333333;0.17750000000000002;0.051000000000000004;0.019166666666666665;0.019166666666666665;;9658.8818359375;0.0;1130.45617675781;28672.29296875;501064.70531804516;251805.46433208432;226187.64466105466;226187.64466105466;225905.92132047904;430081.6785162784;454559.59357896424;443871.01655553974;471301.5102264595;517195.32235995034;514502.0499212554;443733.66117703705;454984.5902320973;462192.24494232045;463609.68473376584;421997.55104332056;251805.46433208432;455829.3850296311;454417.6614094304;;166010.84420003442;470407.4988314594;203081.02338977315;226187.64466105466;274.4086686119201;2664089.1485814736;1021922.0012807554;172750.865507957;0.0;0;163;179;0;0;0;0;8;51;56;1100769387585.2961;409432493060.34106;777114850394.8213;42740.223786923576;13633.650247525999;2099.035736105247;4374.408654343868;2315602.827320519;915399.5058978823;45108.22638042987;553181.1636299253;5.824946660392804;0.45161884673299685
5054;2019-01-28 05:14:37.877;703;184;109;108;108;55;166;28;-30;34;609;585;-30;41;228;228;231;188;179;175;165;27;569;365;362;142;370;268;569;-2.0;83.0;710.0;262.0;115.0;0;1;97;1;0;0;0;0;0;0;1;1;0;0;0;30884.939453125;11121.779296875;0.0;2013.48388671875;394.0;61967;;;Calculated values ==>;1548648877.877;343.46000000000004;291.56;284.06;283.96000000000004;283.96000000000004;278.66;274.9066339382667;289.76000000000005;275.96000000000004;270.16;276.56;334.06;331.66;270.16;277.26000000000005;295.96000000000004;295.96000000000004;296.26000000000005;291.96000000000004;290.66;289.66;;312.56;275.86;242.98782864720522;263.56353331371673;274.9066339382667;291.06;5690000.0;3650000.0;3620000.0000000005;1420000.0;3700000.0;2680000.0;5690000.0;0.0;0.013833333333333333;0.11833333333333333;0.043666666666666666;0.019166666666666665;0.019166666666666665;;11121.779296875;0.0;2013.48388671875;30884.939453125;500555.9823973584;249724.17642491695;225848.11628384792;225567.61160470807;225567.61160470807;429811.8947417682;454559.59357896424;444492.697870828;471832.65708311246;516800.1604272605;514311.7062621235;444492.697870828;453808.1434416201;461853.91523743636;462611.58588635;420714.2835273282;251256.4097192338;455829.3850296311;454417.6614094304;;165593.03060630985;471141.87126780767;204136.04800969217;225848.11628384792;274.83497574683554;2664585.541569955;1022095.202318864;172777.06937506524;0.0;0;163;179;0;0;0;0;8;52;56;1100986623785.2617;409518907460.32733;777275377144.7958;28442.20356690107;11659.254282271044;2344.167254345306;4380.916281573664;2316196.1130795223;915610.3152312979;45145.25924312634;553254.1368312199;3.5649488503266937;0.27588486270337303
5055;2019-01-28 05:15:37.837;703;196;108;107;105;59;166;28;-29;33;570;553;-23;55;230;226;231;199;179;175;165;27;561;367;362;136;371;271;560;-2.0;78.0;704.0;218.0;115.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30802.17578125;11060.2744140625;0.0;2077.70092773438;393.0;61968;;;Calculated values ==>;1548648937.837;343.46000000000004;292.76000000000005;283.96000000000004;283.86;283.66;279.06;275.1157276137837;289.76000000000005;275.96000000000004;270.26000000000005;276.46000000000004;330.16;328.46000000000004;270.86;278.66;296.16;295.76000000000005;296.26000000000005;293.06;290.66;289.66;;312.46000000000004;275.86;241.71165711629368;263.95629194202945;275.1157276137837;291.06;5610000.0;3670000.0000000005;3620000.0000000005;1360000.0;3710000.0;2710000.0;5600000.0;0.0;0.013000000000000001;0.11733333333333333;0.036333333333333336;0.019166666666666665;0.019166666666666665;;11060.2744140625;0.0;2077.70092773438;30802.17578125;501315.6102096669;412165.42865559825;225740.55108292264;225459.05117869435;224898.04332684356;429675.2189834977;454559.59357896424;444030.41083576647;472525.0707617092;512489.22650568106;510715.0100704805;444854.71352382057;455067.43715841207;461972.2184574451;462040.460215655;423241.2480189422;413305.59472072823;455829.3850296311;454417.6614094304;;165175.21790254305;471938.4492427271;204702.78721685428;225740.55108292264;275.0625069383007;2665099.2581556635;1022279.9295322064;172811.13985293402;0.0;0;163;179;0;0;0;0;8;52;56;1101203678984.5366;409602251860.04895;777436969344.2561;28081.107837952364;9709.562386940046;129.1634928767815;4382.977947924732;2316666.826654594;915788.2699872988;45165.85659189135;553327.1205945873;3.2198881916845012;0.24866816135919076
5056;2019-01-28 05:16:37.878;701;192;107;106;101;58;166;29;-56;33;571;559;-55;57;231;225;231;193;179;175;165;28;547;364;362;134;368;274;546;-2.0;78.0;392.0;167.0;115.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30565.8359375;10744.80859375;0.0;2102.4375;387.0;61969;;;Calculated values ==>;1548648997.878;343.26;292.36;283.86;283.76000000000005;283.26000000000005;278.96000000000004;274.8017692304317;289.76000000000005;276.06;267.56;276.46000000000004;330.26000000000005;329.06;267.66;278.86;296.26000000000005;295.66;296.26000000000005;292.46000000000004;290.66;289.66;;311.86;275.96000000000004;241.2770596917726;264.3458800820626;274.8017692304317;291.06;5470000.0;3640000.0;3620000.0000000005;1340000.0;3679999.9999999995;2740000.0;5460000.0;0.0;0.013000000000000001;0.06533333333333333;0.02783333333333333;0.019166666666666665;0.019166666666666665;;10744.80859375;0.0;2102.4375;30565.8359375;502381.5917300389;416342.6448258762;225732.60096532572;225449.12634703482;224042.0024196758;429879.7862731237;454559.59357896424;439583.5034684559;472787.01963726926;512329.4341355976;511074.70978443854;439728.6919865088;454816.10878090456;462561.3558710226;462361.0238596793;427325.6164869104;416677.1505482303;455829.3850296311;454417.6614094304;;162668.35908569003;472299.7188790419;203916.649775508;225732.60096532572;274.7456725886121;2665611.0077111423;1022461.7627254924;172845.99814347204;0.0;0;163;179;0;0;0;0;8;52;56;1101421027404.9993;409683307210.2215;777600581069.6044;15396.901107939262;7469.9954233816925;138.4300572028414;4383.130325178672;2317029.3909796877;915931.5307973939;45168.08806194337;553400.2214151353;2.1318543066616087;0.16186498213770284
5057;2019-01-28 05:17:37.858;692;185;107;107;99;53;166;31;-59;34;593;579;-62;51;229;226;231;186;179;175;165;29;545;359;362;131;364;271;544;-2.0;82.0;0.0;29.0;115.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30654.806640625;10718.388671875;0.0;2097.6943359375;385.0;61970;;;Calculated values ==>;1548649057.858;342.36;291.66;283.86;283.86;283.06;278.46000000000004;274.27422755570615;289.76000000000005;276.26000000000005;267.26000000000005;276.56;332.46000000000004;331.06;266.96000000000004;278.26000000000005;296.06;295.76000000000005;296.26000000000005;291.76000000000005;290.66;289.66;;311.66;276.06;240.61611355647437;263.95629194202945;274.27422755570615;291.06;5450000.0;3590000.0;3620000.0000000005;1310000.0;3640000.0;2710000.0;5440000.0;0.0;0.013666666666666666;0.0;0.004833333333333333;0.019166666666666665;0.019166666666666665;;10718.388671875;0.0;2097.6943359375;30654.806640625;501431.123453366;414706.8463803602;225772.4099029569;225772.4099029569;223520.6197590043;430214.79039162316;454559.59357896424;439801.8460238719;473275.31562819314;514883.61255186185;513426.95907885965;439368.1618263427;454562.9019473556;462895.65004918195;463245.95189034037;427879.0846015122;415057.9893906339;455829.3850296311;454417.6614094304;;161832.74555500393;472790.3263854694;202273.0919167308;225772.4099029569;274.08584052123115;2666121.0096754483;1022640.5630827703;172880.9875750831;0.0;0;163;179;0;0;0;0;8;52;56;1101638155005.0684;409762780710.24677;777764026569.6564;0.0;1307.499966598903;175.22163454867;4382.367320540741;2317157.6557197915;916004.652210402;45170.700954787426;553473.2428802683;0.4576350604247055;0.0071083017337142925
