;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5058;2019-01-28 05:18:37.898;681;183;109;108;99;49;166;29;-62;34;616;599;-65;42;227;227;231;184;179;175;165;27;545;356;362;127;361;269;544;130.0;84.0;275.0;164.0;115.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30613.6953125;10778.3525390625;0.0;2093.23876953125;383.0;61971;;;Calculated values ==>;1548649117.898;341.26;291.46000000000004;284.06;283.96000000000004;283.06;278.06;273.955091788801;289.76000000000005;276.06;266.96000000000004;276.56;334.76000000000005;333.06;266.66;277.36;295.86;295.86;296.26000000000005;291.56;290.66;289.66;;311.46000000000004;275.86;239.71726792356844;263.6948088759802;273.955091788801;291.06;5450000.0;3560000.0;3620000.0000000005;1270000.0;3610000.0;2690000.0;5440000.0;0.021666666666666667;0.014;0.04583333333333333;0.02733333333333333;0.019166666666666665;0.04083333333333333;;10778.3525390625;0.0;2093.23876953125;30613.6953125;500033.58647258487;413992.5003723105;226342.2758422149;226056.98336200204;223520.6197590043;430412.23801567365;454559.59357896424;439803.9240954721;473793.5715148927;517440.40904433373;515678.51912701083;439371.74646044866;453763.8861497668;463079.3272856336;463824.4608297027;427879.0846015122;414351.7324323658;455829.3850296311;454417.6614094304;;160997.13474923553;473118.57976311014;201777.7093439727;213308.01606763742;273.87928405778825;2666631.9209052995;1022819.8220190876;172915.93530056818;0.0;0;163;179;0;0;0;0;8;52;56;1101855499804.9302;409840232310.1976;777926134569.5533;10909.534842777055;7416.650458123088;189.38293036804896;9845.310518123213;2317248.629118617;916077.4019313974;45173.74135174072;553591.8859048364;2.2033700472183417;0.1266069493535703
5059;2019-01-28 05:19:37.869;670;190;111;110;103;47;166;27;-49;34;634;614;-56;3;226;227;231;193;179;175;165;26;573;359;362;125;364;239;568;-2.0;82.0;945.0;290.0;115.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;39232.37890625;19785.794921875;0.0;1861.75634765625;377.0;61972;;;Calculated values ==>;1548649177.869;340.16;292.16;284.26000000000005;284.16;283.46000000000004;277.86;274.27422755570615;289.76000000000005;275.86;268.26000000000005;276.56;336.56;334.56;267.56;273.46000000000004;295.76000000000005;295.86;296.26000000000005;292.46000000000004;290.66;289.66;;310.86;275.76000000000005;239.25999513918347;259.59022785621676;274.27422755570615;291.06;5730000.0;3590000.0;3620000.0000000005;1250000.0;3640000.0;2390000.0;5680000.0;0.0;0.013666666666666666;0.1575;0.04833333333333333;0.019166666666666665;0.019166666666666665;;19785.794921875;0.0;1861.75634765625;39232.37890625;495870.3218792215;252093.4907552633;226430.7135023287;226148.69145400976;224192.88148776905;430214.79039162316;454559.59357896424;447595.9527746297;474051.4637773472;521770.32906925;519743.31800794636;446704.2401559366;454039.4292785239;462494.8638479254;463378.2884684054;419387.72318320686;253295.64132145524;455829.3850296311;454417.6614094304;;158490.31677215957;473282.30129752296;202577.46810751202;226430.7135023287;274.2041405763859;2667213.690198898;1023074.4001421486;172948.87766334586;0.0;0;163;180;0;0;0;0;8;52;56;1102072594824.7715;409915795770.1423;778078460909.4419;38590.41133507103;13084.066937517196;2269.925118777272;4369.749834886115;2317660.9292950146;916248.1586705688;45194.2256799223;553710.2874859206;2.693799058387186;0.20857598680104794
5060;2019-01-28 05:20:37.869;683;190;109;108;102;46;166;29;-32;34;636;616;-35;2;227;227;231;190;179;175;165;27;526;356;362;130;360;239;527;410.0;81.0;9.0;29.0;115.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;28839.3828125;9922.4814453125;0.0;1079.77307128906;364.0;61973;;;Calculated values ==>;1548649237.869;341.46000000000004;292.16;284.06;283.96000000000004;283.36;277.76000000000005;273.955091788801;289.76000000000005;276.06;269.96000000000004;276.56;336.76000000000005;334.76000000000005;269.66;273.36;295.86;295.86;296.26000000000005;292.16;290.66;289.66;;309.56;275.86;240.39332010688793;259.59022785621676;273.955091788801;291.06;5260000.0;3560000.0;3620000.0000000005;1300000.0;3600000.0;2390000.0;5270000.0;0.06833333333333333;0.013500000000000002;0.0015;0.004833333333333333;0.019166666666666665;0.0875;;9922.4814453125;0.0;1079.77307128906;28839.3828125;502096.8558831877;422310.6520965342;226695.41424878326;226406.58172797816;224689.4158646223;430412.23801567365;454559.59357896424;449735.8580262118;473405.19094569265;521972.87505474774;519946.1497689034;449360.76115706086;453918.19916659733;463228.9603270487;463824.4608297027;432830.22815006605;422310.6520965342;455829.3850296311;454417.6614094304;;153058.93094933403;472727.1298661593;201928.36646530707;207353.52931311616;273.937997082541;2667780.9548798874;1023321.9691118752;172973.39040850374;0.0;0;163;180;0;0;0;0;8;52;56;1102289794824.7715;409992295770.1423;778221860909.4419;371.7112373413571;1308.8606897707855;142.01427672267985;21618.111558427492;2317985.6136497846;916368.0997341296;45214.325174884805;553926.8529975315;2.1305358576182813;-0.03188171477369566
5061;2019-01-28 05:21:37.860;697;173;108;108;100;45;166;27;-20;34;626;608;-23;18;224;227;231;173;179;175;165;24;521;351;362;136;356;242;522;-2.0;80.0;114.0;0.0;115.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;26838.439453125;7944.89892578125;0.0;1065.28979492188;370.0;61974;;;Calculated values ==>;1548649297.86;342.86;290.46000000000004;283.96000000000004;283.96000000000004;283.16;277.66;273.4187578820637;289.76000000000005;275.86;271.16;276.56;335.76000000000005;333.96000000000004;270.86;274.96000000000004;295.56;295.86;296.26000000000005;290.46000000000004;290.66;289.66;;310.16;275.56;241.71165711629368;260.01710675043796;273.4187578820637;291.06;5210000.0;3510000.0;3620000.0000000005;1360000.0;3560000.0;2420000.0;5220000.0;0.0;0.013333333333333334;0.019;0.0;0.019166666666666665;0.019166666666666665;;7944.89892578125;0.0;1065.28979492188;26838.439453125;504306.6715587298;419010.2524052393;226512.18234792704;226512.18234792704;224220.26238660325;430735.4089219946;454559.59357896424;450692.1897107582;472622.7809936826;520713.56561519986;518884.60124486056;450318.00326572;455349.45586308587;463429.53646658803;464562.14285730536;434052.39121644635;419010.2524052393;455829.3850296311;454417.6614094304;;155565.71764046347;471644.9034095714;200656.79144527;226512.18234792704;273.4187578820637;2668244.8671343364;1023470.8416139192;172991.2632510415;0.0;0;163;180;0;0;0;0;8;52;56;1102506962244.5437;410072083800.05853;778366139264.2905;4750.672567044276;0.0;200.5618508160937;4368.188348678814;2318028.2937784633;916379.005270457;45217.179547724474;554143.3730136553;1.0343204848890135;0.02169438929624954
5062;2019-01-28 05:22:37.880;699;168;109;109;100;45;166;24;-14;33;614;598;-17;41;222;228;231;171;179;175;165;21;532;350;362;139;355;244;534;245.0;83.0;-1.0;150.0;115.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;25889.037109375;6954.4189453125;0.0;1061.72033691406;379.0;61975;;;Calculated values ==>;1548649357.88;343.06000000000006;289.96000000000004;284.06;284.06;283.16;277.66;273.3108153835814;289.76000000000005;275.56;271.76000000000005;276.46000000000004;334.56;332.96000000000004;271.46000000000004;277.26000000000005;295.36;295.96000000000004;296.26000000000005;290.26000000000005;290.66;289.66;;311.06;275.26000000000005;242.35481222062532;260.2995467637923;273.3108153835814;291.06;5320000.0;3500000.0;3620000.0000000005;1390000.0;3550000.0;2440000.0;5340000.0;0.04083333333333334;0.013833333333333333;0.0;0.025;0.019166666666666665;0.060000000000000005;;6954.4189453125;0.0;1061.72033691406;25889.037109375;503533.4984957948;245384.98837846995;226548.2386850941;226548.2386850941;223988.27714916857;430799.1582183253;454559.59357896424;451083.21988090297;472130.5325463717;519328.40970742115;517699.00859184325;450708.9584542732;457781.79669079714;463315.15122866345;464838.65123271244;431322.0796320263;413769.44507324236;455829.3850296311;454417.6614094304;;159325.9205505338;470951.1231468757;199944.93447085193;208443.21220595707;273.13474769929815;2668684.409239176;1023595.0439836263;173008.99424389974;0.0;0;163;180;0;0;0;0;8;52;56;1102724234645.3376;410154611300.3601;778511987864.8235;0.0;6775.1547169005935;242.81144472984477;14758.4669522084;2318067.8959129793;916435.4837131784;45220.875556793355;554302.8149380101;2.7165736955346693;0.08483714755480785
5063;2019-01-28 05:23:37.860;698;171;110;110;101;47;166;21;-16;32;602;587;-17;62;222;228;231;175;179;175;165;19;538;349;362;142;354;245;540;153.0;82.0;85.0;163.0;115.0;0;100;17;1;0;0;0;0;0;0;1;0;0;0;0;25122.58984375;6081.55224609375;0.0;1056.5458984375;387.0;61976;;;Calculated values ==>;1548649417.86;342.96000000000004;290.26000000000005;284.16;284.16;283.26000000000005;277.86;273.20264511476705;289.76000000000005;275.26000000000005;271.56;276.36;333.36;331.86;271.46000000000004;279.36;295.36;295.96000000000004;296.26000000000005;290.66;290.66;289.66;;311.86;275.06;242.98782864720522;260.44013211722256;273.20264511476705;291.06;5380000.0;3490000.0;3620000.0000000005;1420000.0;3540000.0;2450000.0;5400000.0;0.025500000000000002;0.013666666666666666;0.014166666666666666;0.027166666666666665;0.019166666666666665;0.04466666666666667;;6081.55224609375;0.0;1056.5458984375;25122.58984375;502847.79587336676;246220.29198297465;226710.91136759697;226710.91136759697;224155.1743244175;430862.6128555636;454559.59357896424;450655.1842140212;471635.3862721799;518022.56600003474;516492.44946103793;450529.9623624256;460113.4595482426;463464.3154936422;464984.76761862915;429764.68775614206;412715.60124540405;455829.3850296311;454417.6614094304;;162668.35908569003;470351.2200979448;199606.53745576067;211237.1456641979;272.99712307414984;2669109.3644299344;1023703.6408654598;173026.64057839027;0.0;0;163;180;0;0;0;0;8;52;56;1102941362244.5437;410238883200.05194;778658638964.2872;3556.522495742024;7355.230545112668;233.00418231341942;10862.063036620384;2318097.5237211064;916553.1976721946;45224.839365294145;554516.2481856643;3.083008921171629;0.15560301683007233
5064;2019-01-28 05:24:37.861;697;174;111;111;102;45;166;20;-22;29;581;566;-21;92;221;228;231;179;179;175;165;18;552;348;362;133;353;251;554;-2.0;81.0;361.0;108.0;115.0;0;0;17;1;0;0;0;0;0;0;1;0;1;0;0;25885.453125;6250.33349609375;0.0;1912.60217285156;391.0;61977;;;Calculated values ==>;1548649477.861;342.86;290.56;284.26000000000005;284.26000000000005;283.36;277.66;273.0942459734351;289.76000000000005;275.16;270.96000000000004;276.06;331.26000000000005;329.76000000000005;271.06;282.36;295.26000000000005;295.96000000000004;296.26000000000005;291.06;290.66;289.66;;312.26000000000005;274.96000000000004;241.05796691057077;261.27494424493943;273.0942459734351;291.06;5520000.0;3479999.9999999995;3620000.0000000005;1330000.0;3529999.9999999995;2510000.0;5540000.0;0.0;0.013500000000000002;0.06016666666666667;0.018000000000000002;0.019166666666666665;0.019166666666666665;;6250.33349609375;0.0;1912.60217285156;25885.453125;501402.5298579826;246701.68063385063;226709.90989288548;226709.90989288548;224172.12120598205;430925.7729439634;454559.59357896424;448805.54815024516;472528.46462518856;515365.46801136446;513825.65880463284;448933.606730236;462722.5230081046;463481.8882278805;465130.5988891297;425910.9329702509;248554.79682013736;455829.3850296311;454417.6614094304;;164339.59507360373;471456.77876420494;199617.16033561304;226709.90989288548;272.99703482711647;2669534.4385403;1023806.4082930242;173051.38389143447;0.0;0;163;180;0;0;0;0;8;52;57;1103158565865.1443;410321384575.2801;778807441444.6987;14992.834666847033;4893.113131714655;2394.307838026533;4364.398570733777;2318252.104274188;916655.268904276;45246.73399709531;554643.1374808628;3.264101946642514;0.20430635831040997
5065;2019-01-28 05:25:37.871;699;180;113;113;104;45;166;19;-27;27;551;541;-26;113;221;229;231;189;179;175;165;17;565;348;362;127;354;257;567;310.0;81.0;559.0;160.0;115.0;0;0;29;1;0;0;0;0;0;0;1;0;1;0;0;26889.083984375;7050.515625;0.0;1983.6442871093802;395.0;61978;;;Calculated values ==>;1548649537.871;343.06000000000006;291.16;284.46000000000004;284.46000000000004;283.56;277.66;273.0942459734351;289.76000000000005;275.06;270.46000000000004;275.86;328.26000000000005;327.26000000000005;270.56;284.46000000000004;295.26000000000005;296.06;296.26000000000005;292.06;290.66;289.66;;312.66;274.86;239.71726792356844;262.0952818180154;273.0942459734351;291.06;5650000.0;3479999.9999999995;3620000.0000000005;1270000.0;3540000.0;2570000.0;5670000.0;0.051666666666666666;0.013500000000000002;0.09316666666666666;0.02666666666666667;0.019166666666666665;0.07083333333333333;;7050.515625;0.0;1983.6442871093802;26889.083984375;500422.32171560125;248324.10308058927;227016.83440006245;227016.83440006245;224488.7482503774;430925.7729439634;454559.59357896424;447033.62199309847;473118.57976311014;511752.9916843383;510718.6399720447;447164.78437348583;464291.41373269283;463332.75784822745;465259.8330088224;421997.55104332056;251752.21821987705;455829.3850296311;454417.6614094304;;166010.84420003442;472153.07077982114;199713.81740635436;207101.69259288712;273.03512669582386;2669974.299647443;1023917.2671757506;173083.8580233824;0.0;0;163;180;0;0;0;0;8;52;57;1103375802065.1099;410399397575.2677;778959866844.6746;23041.961793998325;7265.046756625781;2298.311993116488;17518.21445783848;2318569.113737418;916756.6037896626;45285.84567987616;554825.5229819233;5.548223131892267;0.24525784281325064
5066;2019-01-28 05:26:37.892;706;190;113;113;106;46;166;20;-28;26;560;550;-28;112;221;228;231;195;179;174;165;18;563;353;362;125;358;261;564;-3.0;82.0;766.0;281.0;115.0;0;0;43;1;0;0;0;0;0;0;1;0;1;0;0;27566.166015625;7785.64697265625;0.0;2028.0192871093802;397.0;61979;;;Calculated values ==>;1548649597.892;343.76;292.16;284.46000000000004;284.46000000000004;283.76000000000005;277.76000000000005;273.6339639331285;289.76000000000005;275.16;270.36;275.76000000000005;329.16;328.16;270.36;284.36;295.26000000000005;295.96000000000004;296.26000000000005;292.66;290.56;289.66;;312.86;274.96000000000004;239.25999513918347;262.63441904999945;273.6339639331285;291.06;5630000.0;3529999.9999999995;3620000.0000000005;1250000.0;3579999.9999999995;2610000.0;5640000.0;0.0;0.013666666666666666;0.12766666666666668;0.04683333333333333;0.019166666666666665;0.019166666666666665;;7785.64697265625;0.0;2028.0192871093802;27566.166015625;501510.29931222217;252311.16331949914;227077.20052134496;227077.20052134496;225102.38770774612;430607.02586249536;454559.59357896424;446134.80549984466;473282.30129752296;512330.787909726;511294.34120913397;446134.80549984466;463583.1179358314;462733.1757949236;464398.57556835364;422624.1337761638;409984.09208247677;455688.9596420027;454417.6614094304;;166846.47414792277;472512.2500188948;200977.186639911;227077.20052134496;273.5531034739453;2670428.252224563;1024040.9451360166;173117.30025380198;0.0;0;163;180;0;0;0;0;8;52;57;1103593078084.7786;410475024035.15234;779115321234.4375;31298.456007784866;12716.892134915739;172.7472364803894;4357.358833688304;2319022.109044627;916923.1782274931;45306.445047347464;555007.8832294967;4.946719495841981;0.40321270601066994
5067;2019-01-28 05:27:37.862;713;191;111;111;109;48;166;23;-26;27;583;569;-27;102;223;227;231;193;178;174;165;21;558;356;362;129;360;262;559;-2.0;81.0;1006.0;235.0;115.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;27380.970703125;8300.470703125;0.0;1202.0966796875;397.0;61980;;;Calculated values ==>;1548649657.862;344.46000000000004;292.26000000000005;284.26000000000005;284.26000000000005;284.06;277.96000000000004;273.955091788801;289.76000000000005;275.46000000000004;270.56;275.86;331.46000000000004;330.06;270.46000000000004;283.36;295.46000000000004;295.86;296.26000000000005;292.46000000000004;290.56;289.66;;312.86;275.26000000000005;240.16925963744896;262.7682575881327;273.955091788801;290.96000000000004;5580000.0;3560000.0;3620000.0000000005;1290000.0;3600000.0;2620000.0;5590000.0;0.0;0.013500000000000002;0.16766666666666669;0.03916666666666667;0.019166666666666665;0.019166666666666665;;8300.470703125;0.0;1202.0966796875;27380.970703125;502872.1268568441;410616.18902811914;226609.147601121;226609.147601121;226042.35072438754;430412.23801567365;454559.59357896424;446208.05789841735;472857.82487454545;514623.6423767696;513175.06748971855;446074.74597092095;462247.44953677774;462697.81320866785;463824.4608297027;424150.0086172125;411422.6270748474;455688.9596420027;454417.6614094304;;166846.47414792277;472276.9222685092;201862.25710978272;226609.147601121;273.91224041723024;2670885.9160843682;1024174.9290912217;173144.20442805492;0.0;0;163;180;0;0;0;0;8;52;57;1103810169484.882;410551185935.18866;779272142784.5123;40968.645932227744;10591.241052050122;171.81965082192843;4366.329847992596;2319624.0337814894;917117.3155535888;45309.31500238099;555080.5442865092;5.903461056699069;0.4453953346562327
5068;2019-01-28 05:28:37.882;717;189;109;109;109;51;166;23;-24;28;607;583;-26;71;225;226;231;189;178;174;164;23;554;360;362;139;365;261;555;0.0;82.0;691.0;239.0;115.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;27485.2421875;8438.9541015625;0.0;1144.61096191406;398.0;61981;;;Calculated values ==>;1548649717.882;344.86;292.06;284.06;284.06;284.06;278.26000000000005;274.38016830617;289.76000000000005;275.46000000000004;270.76000000000005;275.96000000000004;333.86;331.46000000000004;270.56;280.26000000000005;295.66;295.76000000000005;296.26000000000005;292.06;290.56;289.56;;312.96000000000004;275.46000000000004;242.35481222062532;262.63441904999945;274.38016830617;290.96000000000004;5540000.0;3600000.0;3620000.0000000005;1390000.0;3650000.0;2610000.0;5550000.0;0.0;0.013666666666666666;0.11516666666666667;0.03983333333333334;0.019166666666666665;0.019166666666666665;;8438.9541015625;0.0;1144.61096191406;27485.2421875;503750.6726514135;411599.12119771366;226121.30466386222;226121.30466386222;226121.30466386222;430148.3826014536;454559.59357896424;446665.9887110985;471639.4363266047;517186.3783957716;514710.03123622853;446400.7090375063;458675.9994075577;462209.5896991907;463096.3509743104;425331.96782532346;411599.12119771366;455688.9596420027;454275.5563783949;;167264.2905471822;471147.87813747115;202893.13490887906;226121.30466386222;274.3312237358305;2671343.286931125;1024314.4707962853;173163.76684369438;0.0;0;163;180;0;0;0;0;8;52;57;1104027441884.813;410631612735.1631;779429095084.4624;28074.506996222273;10685.480605272252;187.68223724400065;4372.956491195209;2320199.5851755794;917294.6806693481;45312.311850063605;555153.3959484413;4.520303878880187;0.3554627769576929
5069;2019-01-28 05:29:37.843;717;185;109;108;108;54;166;23;-23;30;617;591;-22;58;228;223;231;188;178;174;164;23;558;362;362;145;366;262;559;-1.0;79.0;695.0;165.0;115.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;28026.244140625;8985.498046875;0.0;1130.19787597656;398.0;61982;;;Calculated values ==>;1548649777.843;344.86;291.66;284.06;283.96000000000004;283.96000000000004;278.56;274.5913991737795;289.76000000000005;275.46000000000004;270.86;276.16;334.86;332.26000000000005;270.96000000000004;278.96000000000004;295.96000000000004;295.46000000000004;296.26000000000005;291.96000000000004;290.56;289.56;;312.96000000000004;275.46000000000004;243.61107973660833;262.7682575881327;274.5913991737795;290.96000000000004;5580000.0;3620000.0000000005;3620000.0000000005;1450000.0;3660000.0;2620000.0;5590000.0;0.0;0.013166666666666667;0.11583333333333333;0.0275;0.019166666666666665;0.019166666666666665;;8985.498046875;0.0;1130.19787597656;28026.244140625;503379.62873467326;250604.9084420917;226042.35072438754;225759.98644853765;225759.98644853765;430014.67791919125;454559.59357896424;446607.04746315465;471038.1348384378;518132.5495071774;515450.3901820298;446739.7320547565;456927.7039580028;462460.68337330536;462396.02367842785;424150.0086172125;251786.45387986567;455688.9596420027;454275.5563783949;;167264.2905471822;470343.471860809;203408.1110453698;226042.35072438754;274.5399018298024;2671805.5819630437;1024459.5801816568;173182.71126211807;0.0;0;163;180;0;0;0;0;8;52;57;1104244500704.6887;410716757355.1143;779585893099.3727;28170.54346839341;7340.722422424579;2269.4534707083994;4374.469775035141;2320667.989268493;917444.8013858933;45332.77467146641;555226.2437853926;4.167304895092004;0.2871989216755599
5070;2019-01-28 05:30:37.863;715;192;109;108;106;57;166;23;-34;29;603;582;-26;73;229;222;231;195;178;174;164;23;560;363;362;135;367;264;561;-1.0;78.0;731.0;197.0;115.0;0;0;80;1;0;0;0;0;0;0;1;1;0;0;0;29767.849609375;9970.462890625;0.0;2016.099609375;400.0;61983;;;Calculated values ==>;1548649837.863;344.66;292.36;284.06;283.96000000000004;283.76000000000005;278.86;274.69669130483857;289.76000000000005;275.46000000000004;269.76000000000005;276.06;333.46000000000004;331.36;270.56;280.46000000000004;296.06;295.36;296.26000000000005;292.66;290.56;289.56;;313.16;275.46000000000004;241.49495122638035;263.0348170998261;274.69669130483857;290.96000000000004;5600000.0;3629999.9999999995;3620000.0000000005;1350000.0;3670000.0000000005;2640000.0;5610000.0;0.0;0.013000000000000001;0.12183333333333332;0.03283333333333333;0.019166666666666665;0.019166666666666665;;9970.462890625;0.0;2016.099609375;29767.849609375;502939.63404598273;410114.21957848844;226003.14683532095;225721.1601816759;225159.1962940886;429947.3805835815;454559.59357896424;444742.456678358;472265.74392498133;516519.2490584002;514347.1345675495;445820.7505286001;458442.02134100883;462443.7821703978;462110.72912221303;423546.37686037767;411337.69764938223;455688.9596420027;454275.5563783949;;168099.92630828856;471679.62040862173;203677.51961444435;226003.14683532095;274.648682948835;2672287.3599499566;1024617.5991781994;173208.93914753624;0.0;0;163;180;0;0;0;0;8;53;57;1104461773104.6196;410800785355.08765;779743745699.3225;29369.744832286815;8799.402309408824;158.71282974294073;4375.2211829089165;2321147.6515049804;917579.3472589622;45353.016135536796;555299.1821813828;3.5625794429676976;0.26627425953657397
5071;2019-01-28 05:31:37.863;714;193;108;107;104;58;165;23;-47;29;601;585;-34;73;229;222;231;195;178;174;164;23;555;363;362;133;368;265;555;-2.0;80.0;584.0;159.0;115.0;0;0;94;1;0;0;0;0;0;0;1;1;0;0;0;30433.369140625;10657.0927734375;0.0;2033.8583984375;399.0;61984;;;Calculated values ==>;1548649897.863;344.56000000000006;292.46000000000004;283.96000000000004;283.86;283.56;278.96000000000004;274.69669130483857;289.66;275.46000000000004;268.46000000000004;276.06;333.26000000000005;331.66;269.76000000000005;280.46000000000004;296.06;295.36;296.26000000000005;292.66;290.56;289.56;;313.06;275.46000000000004;241.05796691057077;263.1675429290057;274.69669130483857;290.96000000000004;5550000.0;3629999.9999999995;3620000.0000000005;1330000.0;3679999.9999999995;2650000.0;5550000.0;0.0;0.013333333333333334;0.09733333333333333;0.026500000000000003;0.019166666666666665;0.019166666666666665;;10657.0927734375;0.0;2033.8583984375;30433.369140625;503278.4649982048;413134.7333990844;225838.1763250024;225555.73639277116;224712.46061038075;429947.3805835815;454417.6614094304;442761.6172395747;472528.46462518856;516227.38429526956;514571.3249057805;444544.0925365313;458282.4154582258;462292.53388251306;462110.72912221303;425039.5390695259;413873.7736063451;455688.9596420027;454275.5563783949;;167682.10792650707;471944.1597200548;203676.90486507493;225838.1763250024;274.64844565374034;2672789.0367728733;1024789.4954753999;173242.68879760135;0.0;0;163;180;0;0;0;0;8;53;57;1104678973104.6196;410881185355.08765;779902445699.3225;23270.91200445131;7109.0822536569685;148.87687284241042;4378.383117690022;2321586.3236452867;917711.9179636544;45355.57938305834;555372.1288838878;2.750562489437378;0.19903378179963216
5072;2019-01-28 05:32:37.854;712;191;108;107;102;56;165;24;-56;30;613;597;-41;66;229;222;231;192;178;174;164;24;551;360;362;132;365;265;551;-3.0;86.0;639.0;169.0;115.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30722.375;10901.5537109375;0.0;2034.4765625;397.0;61985;;;Calculated values ==>;1548649957.854;344.36;292.26000000000005;283.96000000000004;283.86;283.36;278.76000000000005;274.38016830617;289.66;275.56;267.56;276.16;334.46000000000004;332.86;269.06;279.76000000000005;296.06;295.36;296.26000000000005;292.36;290.56;289.56;;312.86;275.56;240.83765695389522;263.1675429290057;274.38016830617;290.96000000000004;5510000.0;3600000.0;3620000.0000000005;1320000.0;3650000.0;2650000.0;5510000.0;0.0;0.014333333333333333;0.1065;0.028166666666666666;0.019166666666666665;0.019166666666666665;;10901.5537109375;0.0;2034.4765625;30722.375;503397.6237118079;414040.76927589084;225917.09287174884;225633.88773437397;224228.04392810378;430148.3826014536;454417.6614094304;441508.70510961843;472756.67973813636;517467.5711798638;515813.6401974778;443588.1611898185;457423.94948013773;462745.3384353217;462564.72855843324;426197.5418769268;414400.9631372732;455688.9596420027;454275.5563783949;;166846.47414792277;472173.3745042847;202897.45687924992;225917.09287174884;274.3328989506517;2673298.5915308553;1024969.123914987;173276.58650362294;0.0;0;163;180;0;0;0;0;8;53;57;1104896140525.255;410960673430.3201;780061421849.7875;25412.097936534246;7584.605013105147;169.0842952683679;4376.8705505440485;2321991.954542219;917834.3469907931;45358.22866201556;555445.0783872694;2.902177638880523;0.21190227636655282
5073;2019-01-28 05:33:37.874;709;187;108;107;101;53;165;25;-61;31;626;609;-46;59;228;223;231;188;178;174;164;24;545;358;362;130;363;263;545;0.0;83.0;737.0;207.0;115.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30544.376953125;10772.88671875;0.0;2024.15222167969;395.0;61986;;;Calculated values ==>;1548650017.874;344.06000000000006;291.86;283.96000000000004;283.86;283.26000000000005;278.46000000000004;274.1680685717883;289.66;275.66;267.06;276.26000000000005;335.76000000000005;334.06;268.56;279.06;295.96000000000004;295.46000000000004;296.26000000000005;291.96000000000004;290.56;289.56;;312.66;275.56;240.39332010688793;262.9017227912062;274.1680685717883;290.96000000000004;5450000.0;3579999.9999999995;3620000.0000000005;1300000.0;3629999.9999999995;2630000.0;5450000.0;0.0;0.013833333333333333;0.12283333333333334;0.034499999999999996;0.019166666666666665;0.019166666666666665;;10772.88671875;0.0;2024.15222167969;30544.376953125;503577.28383730934;415013.6015823836;226036.8577732753;225752.48211634322;224060.75807942796;430280.9020939914;454417.6614094304;441229.1232530324;473114.68441337737;518976.10801494657;517223.52011882706;443307.5556558412;456887.68358046416;462912.4563373884;462998.3561934723;427879.0846015122;415361.6199971667;455688.9596420027;454275.5563783949;;166010.84420003442;472436.3020657052;202347.6674529646;226036.8577732753;274.11027092508874;2673809.317982391;1025149.8044586226;173310.41968411586;0.0;0;163;180;0;0;0;0;8;53;57;1105113412925.1858;411039299630.29517;780219874649.737;29342.60548744166;9318.057894139549;173.15826036011273;4374.575056598125;2322448.3958336725;917975.2494668168;45361.08163398532;555518.0314102102;3.3764370726442934;0.25570996598037493
5074;2019-01-28 05:34:37.875;704;183;108;107;101;50;165;24;-58;31;637;620;-47;55;227;223;231;185;178;174;164;25;546;356;362;128;361;261;546;-1.0;80.0;514.0;144.0;115.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30562.470703125;10790.64453125;0.0;2020.60693359375;394.0;61987;;;Calculated values ==>;1548650077.875;343.56000000000006;291.46000000000004;283.96000000000004;283.86;283.26000000000005;278.16;273.955091788801;289.66;275.56;267.36;276.26000000000005;336.86;335.16;268.46000000000004;278.66;295.86;295.46000000000004;296.26000000000005;291.66;290.56;289.56;;312.56;275.66;239.943914813709;262.63441904999945;273.955091788801;290.96000000000004;5460000.0;3560000.0;3620000.0000000005;1280000.0;3610000.0;2610000.0;5460000.0;0.0;0.013333333333333334;0.08566666666666665;0.024;0.019166666666666665;0.019166666666666665;;10790.64453125;0.0;2020.60693359375;30562.470703125;502854.2291765509;413165.12892956054;226016.77960473797;225732.60096532572;224042.0024196758;430412.23801567365;454417.6614094304;442065.2830120335;473374.68648612977;520273.556008512;518525.22857344686;443575.9386691975;456722.2913988086;463079.3272856336;463297.66702555475;427603.2058163863;413899.7426769738;455688.9596420027;454275.5563783949;;165593.03060630985;472795.0300870999;201845.40391613697;226016.77960473797;273.90567254284656;2674318.5501993066;1025329.5035470905;173344.1265721412;0.0;0;163;180;0;0;0;0;8;53;57;1105330616544.9233;411116700920.20166;780377077269.5471;20578.836309215134;6502.791028103111;182.71284185883357;4374.959888161758;2322864.4147816757;918107.092071683;45364.04727592677;555590.9454165417;2.4696494447995536;0.1759980664975321
5075;2019-01-28 05:35:37.865;699;183;109;108;101;48;165;23;-51;31;646;628;-44;52;226;224;231;185;178;174;164;24;548;354;362;126;359;257;548;-3.0;80.0;687.0;188.0;115.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30541.119140625;10900.4541015625;0.0;1992.7373046875;392.0;61988;;;Calculated values ==>;1548650137.865;343.06000000000006;291.46000000000004;284.06;283.96000000000004;283.26000000000005;277.96000000000004;273.7412296467126;289.66;275.46000000000004;268.06;276.26000000000005;337.76;335.96000000000004;268.76000000000005;278.36;295.76000000000005;295.56;296.26000000000005;291.66;290.56;289.56;;312.36;275.56;239.4893008659735;262.0952818180154;273.7412296467126;290.96000000000004;5480000.0;3540000.0;3620000.0000000005;1260000.0;3590000.0;2570000.0;5480000.0;0.0;0.013333333333333334;0.1145;0.03133333333333333;0.019166666666666665;0.019166666666666665;;10900.4541015625;0.0;1992.7373046875;30541.119140625;502034.3959751967;412314.6283600508;226261.25927098203;225976.7647017498;224004.61729554815;430542.39183029096;454417.6614094304;443839.1141600715;473633.855386716;521524.81775165757;519680.0773470819;444780.46644985495;457007.1687273485;463245.95189034037;463727.09145321214;427046.2866817553;413071.18990964803;455688.9596420027;454275.5563783949;;164757.40606591295;472959.5831453042;201302.0763339834;226261.25927098203;273.6846352918344;2674827.661915322;1025510.2325758667;173377.5655333763;0.0;0;163;180;0;0;0;0;8;53;57;1105547780344.9578;411192888220.21375;780532451369.5718;27770.490831087085;8511.935213421384;186.33462362809652;4370.274027892079;2323267.258689399;918232.1939365958;45367.12215890706;555663.8102196954;3.1674884370546024;0.2359622460938606
5076;2019-01-28 05:36:37.875;699;183;109;108;102;48;165;21;-44;31;652;633;-40;52;225;224;231;185;178;174;164;22;546;355;362;125;360;251;546;-1.0;79.0;739.0;179.0;115.0;0;0;94;1;0;0;0;0;0;0;1;1;0;0;0;30262.759765625;10596.705078125;0.0;1958.2971191406198;392.0;61989;;;Calculated values ==>;1548650197.875;343.06000000000006;291.46000000000004;284.06;283.96000000000004;283.36;277.96000000000004;273.8482719121499;289.66;275.26000000000005;268.76000000000005;276.26000000000005;338.36;336.46000000000004;269.16;278.36;295.66;295.56;296.26000000000005;291.66;290.56;289.56;;312.36;275.36;239.25999513918347;261.27494424493943;273.8482719121499;290.96000000000004;5460000.0;3550000.0;3620000.0000000005;1250000.0;3600000.0;2510000.0;5460000.0;0.0;0.013166666666666667;0.12316666666666666;0.029833333333333333;0.019166666666666665;0.019166666666666665;;10596.705078125;0.0;1958.2971191406198;30262.759765625;502222.73626262834;413165.12892956054;226301.67153315622;226016.77960473797;224322.08937577574;430477.46260093397;454417.6614094304;445953.7260125054;473763.129845022;522625.2912129298;520686.74918505904;446477.35336509056;457975.9904348966;462963.62376627576;463578.4645306311;427603.2058163863;413899.7426769738;455688.9596420027;454275.5563783949;;164757.40606591295;472897.388903147;201540.9381071723;226301.67153315622;273.7824101029388;2675334.4453559583;1025689.4054261679;173410.4963077841;0.0;0;163;180;0;0;0;0;8;53;57;1105765016544.9233;411268200770.2018;780684876769.5476;30103.508377006863;8095.467448746578;180.42893133559815;4369.499459533741;2323749.6223966107;918370.6120245956;45370.179031258434;555736.6538039867;3.404930046601916;0.24917295068437725
5077;2019-01-28 05:37:37.846;702;183;109;108;103;48;165;22;-35;31;650;631;-34;38;225;225;231;185;178;174;164;22;544;354;362;134;359;247;545;-3.0;81.0;737.0;169.0;115.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;28361.177734375;9374.609375;0.0;1091.45422363281;393.0;61990;;;Calculated values ==>;1548650257.846;343.36;291.46000000000004;284.06;283.96000000000004;283.46000000000004;277.96000000000004;273.7412296467126;289.66;275.36;269.66;276.26000000000005;338.16;336.26000000000005;269.76000000000005;276.96000000000004;295.66;295.66;296.26000000000005;291.66;290.56;289.56;;312.46000000000004;275.36;241.2770596917726;260.72004837742526;273.7412296467126;290.96000000000004;5440000.0;3540000.0;3620000.0000000005;1340000.0;3590000.0;2470000.0;5450000.0;0.0;0.013500000000000002;0.12283333333333334;0.028166666666666666;0.019166666666666665;0.019166666666666665;;9374.609375;0.0;1091.45422363281;28361.177734375;502789.1935905563;413581.5929919801;226321.94957578825;226036.8577732753;224621.95722944723;430542.39183029096;454417.6614094304;447882.2917335837;472592.1488768574;522745.02024599153;520811.3354999843;448010.4958115004;456937.43924984924;463113.4986451415;463858.3109733812;428153.281939987;414305.8763482112;455688.9596420027;454275.5563783949;;165175.21790254305;471714.4053827849;201283.21934647058;226321.94957578825;273.6772649660477;2675822.742043908;1025855.7526064723;173435.89861856794;0.0;0;163;180;0;0;0;0;8;53;57;1105982111564.7646;411345863215.14496;780834204559.4384;30290.586058217064;7617.145073356188;186.93997548897303;4369.11079704996;2324252.6632625447;918501.4871752725;45373.23895913275;555809.4403588915;4.057282998897432;0.292834719492864
5078;2019-01-28 05:38:37.876;705;182;109;108;103;49;165;22;-28;31;638;621;-28;35;225;225;231;183;178;174;164;22;540;354;362;138;359;246;542;0.0;81.0;843.0;188.0;115.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;27384.025390625;8397.1455078125;0.0;1072.46594238281;394.0;61991;;;Calculated values ==>;1548650317.876;343.66;291.36;284.06;283.96000000000004;283.46000000000004;278.06;273.7412296467126;289.66;275.36;270.36;276.26000000000005;336.96000000000004;335.26000000000005;270.36;276.66;295.66;295.66;296.26000000000005;291.46000000000004;290.56;289.56;;312.56;275.36;242.14157278889297;260.58029834229245;273.7412296467126;290.96000000000004;5400000.0;3540000.0;3620000.0000000005;1380000.0;3590000.0;2460000.0;5420000.0;0.0;0.013500000000000002;0.14049999999999999;0.03133333333333333;0.019166666666666665;0.019166666666666665;;8397.1455078125;0.0;1072.46594238281;27384.025390625;503539.7349049722;414444.8531748647;226383.07390405436;226097.37763548712;224679.58129243512;430542.39183029096;454417.6614094304;448961.13115600165;472066.18378088326;521605.6567332092;519875.2518397778;448961.13115600165;456739.2668739891;463113.4986451415;463858.3109733812;429233.8113496848;414798.46392301214;455688.9596420027;454275.5563783949;;165593.03060630985;471182.93757713656;201285.89103759103;226383.07390405436;273.67830926048157;2676287.5176747413;1026003.9246127371;173453.9403029435;0.0;0;163;180;0;0;0;0;8;53;57;1106199420164.6611;411427504015.1061;780982178509.3678;34798.37123663669;8456.77412490576;194.87719026008068;4367.93924742486;2324795.342443732;918635.5034765241;45376.422359750664;555882.2855136025;5.049622368427919;0.36875357646965917
5079;2019-01-28 05:39:37.867;706;180;109;109;104;50;165;22;-23;31;623;608;-24;44;224;226;231;181;178;173;164;22;540;355;362;141;360;247;541;-2.0;81.0;847.0;143.0;115.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;26652.36328125;7630.927734375;0.0;1062.37585449219;396.0;61992;;;Calculated values ==>;1548650377.867;343.76;291.16;284.06;284.06;283.56;278.16;273.8482719121499;289.66;275.36;270.86;276.26000000000005;335.46000000000004;333.96000000000004;270.76000000000005;277.56;295.56;295.76000000000005;296.26000000000005;291.26000000000005;290.46000000000004;289.56;;312.76000000000005;275.36;242.77792619122317;260.72004837742526;273.8482719121499;290.96000000000004;5400000.0;3550000.0;3620000.0000000005;1410000.0;3600000.0;2470000.0;5410000.0;0.0;0.013500000000000002;0.1411666666666667;0.02383333333333333;0.019166666666666665;0.019166666666666665;;7630.927734375;0.0;1062.37585449219;26652.36328125;503665.14843541285;414135.20160198;226403.54613219653;226403.54613219653;224981.23196279077;430477.46260093397;454417.6614094304;449412.17943035247;471669.41905304807;519996.3223242211;518466.7670304569;449285.38779487094;457658.0576764345;462830.7780603107;463841.32483867806;429233.8113496848;414492.11232454475;455548.371065044;454275.5563783949;;166428.6587063909;470781.97481897497;201581.56177074258;226403.54613219653;273.79826606403975;2676737.7533695046;1026137.4718550545;173471.72798275057;0.0;0;163;180;0;0;0;0;8;53;57;1106416587585.2964;411511191460.3509;781130056324.8003;34985.42219294827;6415.943177649538;199.0129368393904;4367.5468630521345;2325376.7868276043;918759.4241968446;45379.70428512344;555955.0703120452;5.287739545798991;0.3658805826819403
5080;2019-01-28 05:40:37.887;706;179;109;109;105;51;165;22;-23;31;608;595;-24;55;225;226;231;182;178;173;164;22;545;354;362;142;360;249;547;-1.0;80.0;686.0;149.0;115.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;26352.96484375;7382.51953125;0.0;1067.92822265625;398.0;61993;;;Calculated values ==>;1548650437.887;343.76;291.06;284.06;284.06;283.66;278.26000000000005;273.7412296467126;289.66;275.36;270.86;276.26000000000005;333.96000000000004;332.66;270.76000000000005;278.66;295.66;295.76000000000005;296.26000000000005;291.36;290.46000000000004;289.56;;312.96000000000004;275.36;242.98782864720522;260.9983114674233;273.7412296467126;290.96000000000004;5450000.0;3540000.0;3620000.0000000005;1420000.0;3600000.0;2490000.0;5470000.0;0.0;0.013333333333333334;0.11433333333333334;0.024833333333333332;0.019166666666666665;0.019166666666666665;;7382.51953125;0.0;1067.92822265625;26352.96484375;503199.72014974686;248893.41244279422;226281.44150186318;226281.44150186318;225146.89616703955;430542.39183029096;454417.6614094304;449045.92230193777;471536.72207099956;518299.2462748992;516970.2004071118;448918.37333327637;458654.6089131666;462963.62376627576;463989.4189834076;427879.0846015122;412362.9831879786;455548.371065044;454275.5563783949;;167264.2905471822;470647.8646651888;201288.33805808844;226281.44150186318;273.67926572146274;2677179.611674095;1026262.6256195818;173489.4864342325;0.0;0;163;180;0;0;0;0;8;53;57;1106633859985.2273;411596119760.3239;781278905924.7529;28326.950465213442;6689.094910742992;206.88135218044744;4369.88720180019;2325904.565800623;918868.6692504301;45383.087865015;556027.9065332126;4.685291842865386;0.3301460899705596
5081;2019-01-28 05:41:37.837;707;182;110;110;107;52;165;21;-27;30;587;574;-27;82;225;226;231;185;178;173;164;22;550;356;362;132;362;254;551;-2.0;81.0;909.0;186.0;115.0;0;1;44;1;0;0;0;0;0;0;1;0;1;0;0;27561.91796875;7703.3095703125;0.0;1940.49426269531;401.0;61994;;;Calculated values ==>;1548650497.837;343.86;291.36;284.16;284.16;283.86;278.36;273.955091788801;289.66;275.26000000000005;270.46000000000004;276.16;331.86;330.56;270.46000000000004;281.36;295.66;295.76000000000005;296.26000000000005;291.66;290.46000000000004;289.56;;313.26000000000005;275.36;240.83765695389522;261.6868853414304;273.955091788801;290.96000000000004;5500000.0;3560000.0;3620000.0000000005;1320000.0;3620000.0000000005;2540000.0;5510000.0;0.0;0.013500000000000002;0.1515;0.031000000000000003;0.019166666666666665;0.019166666666666665;;7703.3095703125;0.0;1940.49426269531;27561.91796875;502859.091822625;249849.01163384554;226485.61015559043;226485.61015559043;225633.88773437397;430412.23801567365;454417.6614094304;447601.23984485475;472756.67973813636;515724.10566809826;514387.6006357371;447601.23984485475;461088.5074597035;462662.94749955734;463692.9327583057;426482.28154771635;411784.30806472205;455548.371065044;454275.5563783949;;168517.74571465285;471978.8095216074;201840.12743272728;226485.61015559043;273.9036160931017;2677628.5279538627;1026388.2360989931;173514.53572970792;0.0;0;163;180;0;0;0;0;8;53;58;1106850878984.5369;411678251260.0626;781429680174.2732;37232.80853043731;8374.299144755283;198.42264202042313;4365.973969270419;2326450.441847746;918994.0929269237;45386.4625836782;556100.6447103709;5.202460061947923;0.3772062419945274
5082;2019-01-28 05:42:37.858;709;185;110;110;108;52;165;22;-37;30;579;568;-34;94;225;226;231;188;178;173;164;22;556;357;361;128;362;257;558;-2.0;83.0;928.0;205.0;115.0;0;1;51;1;0;0;0;0;0;0;1;0;1;0;0;27903.490234375;8165.6396484375;0.0;1980.65759277344;403.0;61995;;;Calculated values ==>;1548650557.858;344.06000000000006;291.66;284.16;284.16;283.96000000000004;278.36;274.0616903277293;289.66;275.36;269.46000000000004;276.16;331.06;329.96000000000004;269.76000000000005;282.56;295.66;295.76000000000005;296.26000000000005;291.96000000000004;290.46000000000004;289.56;;313.46000000000004;275.36;239.943914813709;262.0952818180154;274.0616903277293;290.96000000000004;5560000.0;3570000.0000000005;3610000.0;1280000.0;3620000.0000000005;2570000.0;5580000.0;0.0;0.013833333333333333;0.15466666666666665;0.034166666666666665;0.019166666666666665;0.019166666666666665;;8165.6396484375;0.0;1980.65759277344;27903.490234375;502551.14477581956;250656.5635399332;226345.26399939676;226345.26399939676;225779.46646605674;430346.717906069;454587.42908880144;445713.7189009101;473278.11375594366;514642.86254838656;513508.6281890992;446111.2982529942;462053.69626495446;462662.94749955734;463544.24104893836;424745.0959481683;251841.11582703004;455715.22267118655;454445.6974495171;;169353.38768963216;472505.00135272456;202094.59938942414;226345.26399939676;274.0072671932225;2678090.9014641275;1026520.5236272416;173547.22343194304;0.0;0;163;180;0;0;0;0;8;53;58;1107067854900.0679;411756278560.25354;781583033829.6484;37679.75715110983;9239.02206707943;2391.838391675746;4371.9249744606395;2327074.9317249367;919140.9219762351;45408.055647273184;556173.4860206188;5.290850574166576;0.37723488559701945
5083;2019-01-28 05:43:37.868;713;188;110;110;108;54;165;23;-43;30;591;579;-42;91;226;226;231;191;178;173;164;22;561;360;361;127;365;261;562;-2.0;81.0;1192.0;242.0;115.0;0;1;65;1;0;0;0;0;0;0;1;0;1;0;0;28914.759765625;9090.42578125;0.0;2030.7412109375;404.0;61996;;;Calculated values ==>;1548650617.868;344.46000000000004;291.96000000000004;284.16;284.16;283.96000000000004;278.56;274.38016830617;289.66;275.46000000000004;268.86;276.16;332.26000000000005;331.06;268.96000000000004;282.26000000000005;295.76000000000005;295.76000000000005;296.26000000000005;292.26000000000005;290.46000000000004;289.56;;313.56;275.36;239.71726792356844;262.63441904999945;274.38016830617;290.96000000000004;5610000.0;3600000.0;3610000.0;1270000.0;3650000.0;2610000.0;5620000.0;0.0;0.013500000000000002;0.19866666666666666;0.04033333333333333;0.019166666666666665;0.019166666666666665;;9090.42578125;0.0;2030.7412109375;28914.759765625;502591.82006192236;251624.32947191005;226266.08995879247;226266.08995879247;225701.8135585512;430148.3826014536;454587.42908880144;444119.7716391208;473407.94733404316;515536.17179707496;514296.6922733423;444255.28898655006;461086.47691415314;462343.71219919814;463096.3509743104;423241.2480189422;252825.72291499353;455715.22267118655;454445.6974495171;;169771.2103021376;472636.01036501786;202889.18898551268;226266.08995879247;274.32969423698614;2678564.465794955;1026664.3481392236;173580.65732668922;0.0;0;163;180;0;0;0;0;8;53;58;1107284491000.0334;411832791310.2414;781738459729.6238;47924.47575385015;10879.78846230671;2300.609588903307;4373.442476905555;2327788.4192271326;919308.6066734124;45447.165897727326;556246.3762290457;5.887719906369856;0.42752388851717354
5084;2019-01-28 05:44:37.878;716;192;109;109;109;56;165;24;-40;31;609;595;-38;79;228;225;231;194;178;173;164;24;566;362;361;126;366;265;567;-3.0;83.0;1037.0;192.0;115.0;0;1;85;1;0;0;0;0;0;0;1;0;1;0;0;30198.568359375;10377.001953125;0.0;2064.41137695312;404.0;61997;;;Calculated values ==>;1548650677.878;344.76;292.36;284.06;284.06;284.06;278.76000000000005;274.5913991737795;289.66;275.56;269.16;276.26000000000005;334.06;332.66;269.36;281.06;295.96000000000004;295.66;296.26000000000005;292.56;290.46000000000004;289.56;;313.56;275.56;239.4893008659735;263.1675429290057;274.5913991737795;290.96000000000004;5660000.0;3620000.0000000005;3610000.0;1260000.0;3660000.0;2650000.0;5670000.0;0.0;0.013833333333333333;0.1728333333333333;0.032;0.019166666666666665;0.019166666666666665;;10377.001953125;0.0;2064.41137695312;30198.568359375;502506.7203101649;252947.64082331033;225886.60915397567;225886.60915397567;225886.60915397567;430014.67791919125;454587.42908880144;443725.26547467156;473633.855386716;517054.3471539258;515606.7013126759;443998.9262476306;459014.646969787;462460.68337330536;462662.94749955734;421680.5800315853;253761.5890112568;455715.22267118655;454445.6974495171;;169771.2103021376;472959.5831453042;203436.05151447543;225886.60915397567;274.55070150690386;2679057.1589644295;1026826.6037417451;173614.78928596148;0.0;0;163;180;0;0;0;0;8;53;58;1107501127099.999;411908703960.2293;781896286029.5988;41529.98581278722;8624.75301218652;2322.879375781211;4380.715858997877;2328533.9973157104;919471.1716086483;45485.70139393936;556319.3397070532;4.5700864163312716;0.31991735915523306
5085;2019-01-28 05:45:37.849;717;196;108;108;106;58;165;24;-36;31;627;608;-32;53;229;224;231;199;178;173;164;24;567;364;361;128;369;265;567;-1.0;82.0;1202.0;140.0;115.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;30408.185546875;11195.27734375;0.0;1229.14575195312;404.0;61998;;;Calculated values ==>;1548650737.849;344.86;292.76000000000005;283.96000000000004;283.96000000000004;283.76000000000005;278.96000000000004;274.8017692304317;289.66;275.56;269.56;276.26000000000005;335.86;333.96000000000004;269.96000000000004;278.46000000000004;296.06;295.56;296.26000000000005;293.06;290.46000000000004;289.56;;313.56;275.56;239.943914813709;263.1675429290057;274.8017692304317;290.96000000000004;5670000.0;3640000.0;3610000.0;1280000.0;3690000.0;2650000.0;5670000.0;0.0;0.013666666666666666;0.20033333333333334;0.02333333333333333;0.019166666666666665;0.019166666666666665;;11195.27734375;0.0;1229.14575195312;30408.185546875;502540.95609205955;409002.03532482655;225605.7381849145;225605.7381849145;225045.9603514737;429879.7862731237;454587.42908880144;444271.86522420344;473374.68648612977;518912.54774178466;516951.01457238564;444815.6181083689;455817.0978178465;462140.9697039366;462227.06044939905;421361.08339856804;410277.9169033056;455715.22267118655;454445.6974495171;;169771.2103021376;472698.3688610173;203991.67504256204;225605.7381849145;274.7745890725006;2679561.971136076;1027006.2858474072;173642.22232963276;0.0;0;163;180;0;0;0;0;8;53;58;1107717622409.8406;411984867130.1736;782055209179.4825;48136.131433055496;6269.822855763954;151.46994210191963;4386.099219238216;2329280.853803685;919595.2330820821;45506.31100544411;556392.3611885355;4.744165825336768;0.3230718943061869
