;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5086;2019-01-28 05:46:37.859;716;196;107;106;103;58;165;26;-40;32;645;617;-30;23;230;224;231;197;178;173;163;25;553;364;361;128;368;267;552;-2.0;79.0;924.0;98.0;115.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29945.123046875;10949.25;0.0;1231.09802246094;401.0;61999;;;Calculated values ==>;1548650797.859;344.76;292.76000000000005;283.86;283.76000000000005;283.46000000000004;278.96000000000004;274.8017692304317;289.66;275.76000000000005;269.16;276.36;337.66;334.86;270.16;275.46000000000004;296.16;295.56;296.26000000000005;292.86;290.46000000000004;289.46000000000004;;313.26000000000005;275.66;239.943914813709;263.43189868330234;274.8017692304317;290.96000000000004;5530000.0;3640000.0;3610000.0;1280000.0;3679999.9999999995;2670000.0;5520000.0;0.0;0.013166666666666667;0.154;0.01633333333333333;0.019166666666666665;0.019166666666666665;;10949.25;0.0;1231.09802246094;29945.123046875;503717.0323161561;415417.76904301543;225614.28221076654;225331.95712668533;224489.02133816265;429879.7862731237;454587.42908880144;443320.47903008654;473471.244710016;520603.2828675353;517712.4002498983;444691.3345423994;451688.6327273128;462427.0073949389;462227.06044939905;425622.4201876684;415763.05856668594;455715.22267118655;454303.793856829;;168517.74571465285;472795.0300870999;203997.38728926983;225614.28221076654;274.77679010916717;2680064.999198317;1027190.8543315304;173662.72777808819;0.0;0;163;180;0;0;0;0;8;53;58;1107934258509.8062;412061679930.1614;782214835779.4572;36855.75612808578;4390.3614990312235;129.8149280096025;4383.215639882864;2329989.2375775366;919684.0827575029;45508.65543670143;556465.4509919538;3.7568013746921007;0.24468963522411355
5087;2019-01-28 05:47:37.849;707;189;107;106;100;54;165;27;-55;33;660;627;-40;9;229;224;231;190;178;173;163;26;547;360;361;128;365;266;546;-1.0;81.0;833.0;93.0;115.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29856.94921875;10801.953125;0.0;1221.56787109375;396.0;62000;;;Calculated values ==>;1548650857.849;343.86;292.06;283.86;283.76000000000005;283.16;278.56;274.38016830617;289.66;275.86;267.66;276.46000000000004;339.16;335.86;269.16;274.06;296.06;295.56;296.26000000000005;292.16;290.46000000000004;289.46000000000004;;312.76000000000005;275.76000000000005;239.943914813709;263.299902668528;274.38016830617;290.96000000000004;5470000.0;3600000.0;3610000.0;1280000.0;3650000.0;2660000.0;5460000.0;0.0;0.013500000000000002;0.13883333333333334;0.015500000000000002;0.019166666666666665;0.019166666666666665;;10801.953125;0.0;1221.56787109375;29856.94921875;503139.21417563286;415318.3965160642;225732.60096532572;225449.12634703482;223762.5677502891;430148.3826014536;454587.42908880144;441438.9191442689;473567.7884962697;522229.9599144774;518829.18441192247;443523.2556630069;450061.0255284139;462745.3384353217;462830.7780603107;427325.6164869104;415663.38281157054;455715.22267118655;454303.793856829;;166428.6587063909;472891.67638883414;202951.55681010504;225732.60096532572;274.3538643004862;2680563.266742176;1027372.0841475965;173683.16325405732;0.0;0;163;180;0;0;0;0;8;53;58;1108150822409.8406;412138467130.1736;782374709129.4825;33109.99547072642;4184.071853470301;157.44015461708787;4380.947863753812;2330572.188332964;919755.5244598499;45511.04883009164;556538.4735153798;3.479218388370454;0.22487883106144044
5088;2019-01-28 05:48:37.840;694;184;107;106;99;51;165;27;-56;34;668;634;-45;1;228;225;231;185;178;173;163;27;543;357;361;129;362;263;543;-1.0;83.0;669.0;36.0;115.0;0;93;98;1;0;0;0;0;0;0;1;0;0;0;0;29857.81640625;10787.072265625;0.0;1160.77453613281;393.0;62001;;;Calculated values ==>;1548650917.84;342.56000000000006;291.56;283.86;283.76000000000005;283.06;278.26000000000005;274.0616903277293;289.66;275.86;267.56;276.56;339.96000000000004;336.56;268.66;273.26000000000005;295.96000000000004;295.66;296.26000000000005;291.66;290.46000000000004;289.46000000000004;;312.46000000000004;275.86;240.16925963744896;262.9017227912062;274.0616903277293;290.96000000000004;5430000.0;3570000.0000000005;3610000.0;1290000.0;3620000.0000000005;2630000.0;5430000.0;0.0;0.013833333333333333;0.1115;0.006;0.019166666666666665;0.019166666666666665;;10787.072265625;0.0;1160.77453613281;29857.81640625;501873.52217159176;414752.42406787584;225792.38452831315;225508.32493605648;223539.10259830276;430346.717906069;454587.42908880144;441926.8466769367;473534.8580475586;523294.3053277578;519799.8670864777;443444.58730346366;449568.63731546584;463062.42787711835;463412.3307658889;428425.8261278113;415102.836587369;455715.22267118655;454303.793856829;;165175.21790254305;472857.82487454545;202199.9110155149;225792.38452831315;274.04824435491537;2681060.815145072;1027551.965706048;173703.01312950204;0.0;0;163;180;0;0;0;0;8;53;58;1108367389919.6133;412215555565.0927;782533385324.316;26729.553326248533;1623.9474831541836;184.30135530945182;4379.802012129887;2331070.7764396467;919803.9173609135;45513.89624882782;556611.4688133316;2.755107654376611;0.1575456442261568
5089;2019-01-28 05:49:37.850;682;181;108;107;100;49;165;25;-52;34;670;637;-44;-4;226;225;231;183;178;173;163;26;546;355;361;129;360;257;546;86.0;79.0;597.0;10.0;115.0;0;88;99;1;0;0;0;0;0;0;1;0;0;0;0;29795.005859375;10922.46484375;0.0;1105.34387207031;390.0;62002;;;Calculated values ==>;1548650977.85;341.36;291.26000000000005;283.96000000000004;283.86;283.16;278.06;273.8482719121499;289.66;275.66;267.96000000000004;276.56;340.16;336.86;268.76000000000005;272.76000000000005;295.76000000000005;295.66;296.26000000000005;291.46000000000004;290.46000000000004;289.46000000000004;;312.16;275.76000000000005;240.16925963744896;262.0952818180154;273.8482719121499;290.96000000000004;5460000.0;3550000.0;3610000.0;1290000.0;3600000.0;2570000.0;5460000.0;0.014333333333333333;0.013166666666666667;0.09949999999999999;0.0016666666666666668;0.019166666666666665;0.0335;;10922.46484375;0.0;1105.34387207031;29795.005859375;500064.903623102;412411.8491920293;226016.77960473797;225732.60096532572;223762.5677502891;430477.46260093397;454587.42908880144;443703.9510339145;473534.8580475586;523980.2801946977;520602.7994829833;444780.46644985495;450014.8536877044;463096.3509743104;463709.95100614504;427603.2058163863;413165.12892956054;455715.22267118655;454303.793856829;;163921.7849024954;472761.04596960294;201698.58204065767;215611.9786569225;273.8439176127904;2681558.0048483484;1027732.9086673988;173721.90059695407;0.0;0;163;180;0;0;0;0;8;53;58;1108584026019.5789;412292968465.0804;782689411324.2913;24079.534214829055;451.7707732149088;190.10134567653952;7996.175809196869;2331494.256070599;919821.2178959892;45517.016791339294;556714.6191506843;2.72016149540885;0.11845853563929895
5090;2019-01-28 05:50:37.861;675;183;109;108;101;47;165;24;-44;34;666;635;-39;-8;225;226;231;185;178;173;163;25;548;354;361;130;359;251;548;135.0;79.0;541.0;45.0;115.0;0;85;98;1;0;0;0;0;0;0;1;0;0;0;0;29971.806640625;10966.4755859375;0.0;1057.32421875;388.0;62003;;;Calculated values ==>;1548651037.861;340.66;291.46000000000004;284.06;283.96000000000004;283.26000000000005;277.86;273.7412296467126;289.66;275.56;268.76000000000005;276.56;339.76;336.66;269.26000000000005;272.36;295.66;295.76000000000005;296.26000000000005;291.66;290.46000000000004;289.46000000000004;;311.96000000000004;275.66;240.39332010688793;261.27494424493943;273.7412296467126;290.96000000000004;5480000.0;3540000.0;3610000.0;1300000.0;3590000.0;2510000.0;5480000.0;0.022500000000000003;0.013166666666666667;0.09016666666666667;0.007500000000000001;0.019166666666666665;0.04166666666666667;;10966.4755859375;0.0;1057.32421875;29971.806640625;498977.4311342064;412314.6283600508;226261.25927098203;225976.7647017498;224004.61729554815;430542.39183029096;454587.42908880144;445953.7260125054;473405.19094569265;524051.93376224197;520890.9411903772;446607.8920791422;450586.84109302424;463113.4986451415;463989.4189834076;427046.2866817553;413071.18990964803;455715.22267118655;454303.793856829;;163086.1669317865;472533.2602288536;201392.52845493183;212832.1446303149;273.71997655651404;2682056.152930888;1027915.3499462252;173739.92613516748;0.0;0;163;180;0;0;0;0;8;53;58;1108800665730.1436;412370682710.2829;782841839264.6885;22051.26797977455;2033.5554883044133;184.0054408327453;10061.318717771423;2331878.7499008374;919841.9327452488;45520.1349194537;556865.1258599735;2.8551829026045046;0.1236443059688529
5091;2019-01-28 05:51:37.861;676;184;109;108;101;47;165;23;-35;33;656;629;-33;-11;225;226;231;186;178;173;163;24;545;355;361;130;359;246;546;308.0;82.0;558.0;71.0;115.0;0;81;88;1;0;0;0;0;0;0;1;0;0;0;0;29236.173828125;10187.71484375;0.0;1008.3951416015599;388.0;62004;;;Calculated values ==>;1548651097.861;340.76;291.56;284.06;283.96000000000004;283.26000000000005;277.86;273.8482719121499;289.66;275.46000000000004;269.66;276.46000000000004;338.76;336.06;269.86;272.06;295.66;295.76000000000005;296.26000000000005;291.76000000000005;290.46000000000004;289.46000000000004;;311.96000000000004;275.56;240.39332010688793;260.58029834229245;273.8482719121499;290.96000000000004;5450000.0;3550000.0;3610000.0;1300000.0;3590000.0;2460000.0;5460000.0;0.051333333333333335;0.013666666666666666;0.093;0.011833333333333333;0.019166666666666665;0.07050000000000001;;10187.71484375;0.0;1008.3951416015599;29236.173828125;499395.95206469204;413534.6774420643;226301.67153315622;226016.77960473797;224042.0024196758;430477.46260093397;454587.42908880144;448069.1750522643;473308.3704715943;523435.4989594772;520689.8390773478;448324.66365033516;451102.16682807746;463113.4986451415;463841.32483867806;427879.0846015122;414260.4934188599;455715.22267118655;454303.793856829;;163086.1669317865;472436.3020657052;201643.66827022808;208347.3807412369;273.82249910098176;2682549.5527681275;1028091.6348664726;173757.14046317042;0.0;0;163;180;0;0;0;0;8;53;58;1109017265730.1436;412448682710.2829;782990939264.6885;22917.572130729368;3204.3794999131455;186.12074616291446;17339.927124649243;2332253.4902350917;919885.5822034839;45523.21930434534;557093.469575327;3.898496849223665;0.1366099494242241
5092;2019-01-28 05:52:37.871;680;183;109;109;103;47;165;23;-27;33;645;621;-27;-9;224;226;231;184;177;173;163;24;542;354;361;130;359;244;543;143.0;83.0;625.0;76.0;115.0;0;77;64;1;0;0;0;0;0;0;1;0;0;0;0;27819.564453125;8846.7392578125;0.0;977.999877929688;390.0;62005;;;Calculated values ==>;1548651157.871;341.16;291.46000000000004;284.06;284.06;283.46000000000004;277.86;273.7412296467126;289.66;275.46000000000004;270.46000000000004;276.46000000000004;337.66;335.26000000000005;270.46000000000004;272.26000000000005;295.56;295.76000000000005;296.26000000000005;291.56;290.46000000000004;289.46000000000004;;312.16;275.56;240.39332010688793;260.2995467637923;273.7412296467126;290.86;5420000.0;3540000.0;3610000.0;1300000.0;3590000.0;2440000.0;5430000.0;0.02383333333333333;0.013833333333333333;0.10416666666666667;0.012666666666666666;0.019166666666666665;0.043;;8846.7392578125;0.0;977.999877929688;27819.564453125;500194.53516908735;414398.0589551918;226362.6505464455;226362.6505464455;224660.32928892775;430542.39183029096;454587.42908880144;449453.8889353452;473308.3704715943;522479.6351652931;520040.6172235996;449453.8889353452;451704.75165457936;462980.92809904646;463989.4189834076;428696.7446896631;414752.42406787584;455715.22267118655;454303.793856829;;163921.7849024954;472436.3020657052;201368.4210544948;212509.2597815271;273.7105593528177;2683025.09649781;1028250.2817540355;173773.6965138792;0.0;0;163;180;0;0;0;0;8;53;58;1109233901830.1091;412526695710.2705;783137963764.6652;25842.236237588586;3433.526492808665;192.89643526805736;10397.16496523798;2332659.889693386;919940.9073060617;45526.378307269515;557324.6505331116;4.057697978552151;0.1966900612653292
5093;2019-01-28 05:53:37.872;684;181;109;109;103;48;164;22;-22;33;635;613;-22;3;224;227;230;182;178;173;163;23;538;354;361;130;359;245;539;233.0;82.0;613.0;105.0;115.0;0;74;45;1;0;0;0;0;0;0;1;0;0;0;0;26596.689453125;7641.94287109375;0.0;973.904174804688;392.0;62006;;;Calculated values ==>;1548651217.872;341.56000000000006;291.26000000000005;284.06;284.06;283.46000000000004;277.96000000000004;273.7412296467126;289.56;275.36;270.96000000000004;276.46000000000004;336.66;334.46000000000004;270.96000000000004;273.46000000000004;295.56;295.86;296.16;291.36;290.46000000000004;289.46000000000004;;312.36;275.46000000000004;240.39332010688793;260.44013211722256;273.7412296467126;290.96000000000004;5380000.0;3540000.0;3610000.0;1300000.0;3590000.0;2450000.0;5390000.0;0.03883333333333334;0.013666666666666666;0.10216666666666667;0.0175;0.019166666666666665;0.058;;7641.94287109375;0.0;973.904174804688;26596.689453125;501083.9748481468;415286.76741800905;226444.63807671441;226444.63807671441;224737.60343410898;430542.39183029096;454445.6974495171;449902.1000258513;473308.3704715943;521382.1998708752;519143.41964029375;449902.1000258513;453013.23942059476;462980.92809904646;464120.4160747577;429522.8712073051;415630.46202997194;455715.22267118655;454303.793856829;;164757.40606591295;472339.328242146;201339.95649702018;209636.04380065476;273.69943822733507;2683478.5728376275;1028387.6897283718;173789.96265206346;0.0;0;163;180;0;0;0;0;8;53;58;1109450505439.8474;412604697010.1763;783284666209.4879;25394.765663862247;4742.489005539703;189.86292542355338;14190.729503258106;2333086.871824966;920009.0419040234;45529.56802176578;557529.5530684203;5.166972772488605;0.2345774774465677
5094;2019-01-28 05:54:37.852;686;178;110;109;104;49;164;24;-20;32;628;606;-21;20;224;227;230;180;177;173;163;23;542;353;361;131;359;249;544;275.0;80.0;422.0;0.0;115.0;0;72;37;1;0;0;0;0;0;0;1;0;0;0;0;26246.28125;7251.85888671875;0.0;990.0973510742191;394.0;62007;;;Calculated values ==>;1548651277.852;341.76;290.96000000000004;284.16;284.06;283.56;278.06;273.6339639331285;289.56;275.56;271.16;276.36;335.96000000000004;333.76000000000005;271.06;275.16;295.56;295.86;296.16;291.16;290.46000000000004;289.46000000000004;;312.56;275.46000000000004;240.61611355647437;260.9983114674233;273.6339639331285;290.86;5420000.0;3529999.9999999995;3610000.0;1310000.0;3590000.0;2490000.0;5440000.0;0.04583333333333333;0.013333333333333334;0.07033333333333333;0.0;0.019166666666666665;0.065;;7251.85888671875;0.0;990.0973510742191;26246.28125;500955.96245970915;412128.71280242736;226628.2969396931;226342.2758422149;224922.91069721474;430607.02586249536;454445.6974495171;449427.80723248445;473081.36623795505;520341.05079532304;518094.87659749197;449300.638479616;454419.3374899936;462980.92809904646;464267.95083290053;428448.80056034995;412888.4785298496;455715.22267118655;454303.793856829;;165593.03060630985;472207.82270811964;201183.85751793825;208686.70503973772;273.6339639331285;2683918.7841409305;1028511.7633713882;173806.3238758912;0.0;0;163;180;0;0;0;0;8;53;58;1109667033239.9163;412682970910.2012;783432816809.535;17459.824463256416;0.0;207.47096040667114;15965.110773110933;2333443.8743689437;920048.5494721682;45532.87803377685;557780.7679712469;4.080633920689211;0.08395166070785437
5095;2019-01-28 05:55:37.872;686;180;111;110;106;50;164;23;-22;32;625;602;-23;30;224;227;230;184;177;173;163;23;551;353;361;131;359;254;552;212.0;82.0;546.0;40.0;115.0;0;71;45;1;0;0;0;0;0;0;1;0;0;0;0;26710.892578125;7826.9111328125;0.0;1006.25518798828;396.0;62008;;;Calculated values ==>;1548651337.872;341.76;291.16;284.26000000000005;284.16;283.76000000000005;278.16;273.6339639331285;289.56;275.46000000000004;270.96000000000004;276.36;335.66;333.36;270.86;276.16;295.56;295.86;296.16;291.56;290.46000000000004;289.46000000000004;;312.76000000000005;275.46000000000004;240.61611355647437;261.6868853414304;273.6339639331285;290.86;5510000.0;3529999.9999999995;3610000.0;1310000.0;3590000.0;2540000.0;5520000.0;0.035333333333333335;0.013666666666666666;0.091;0.006666666666666667;0.019166666666666665;0.0545;;7826.9111328125;0.0;1006.25518798828;26710.892578125;500095.28152779024;249030.1840699206;226750.5488814185;226465.41907476954;225331.95712668533;430607.02586249536;454445.6974495171;448249.4637040232;473081.36623795505;519621.23822057433;517264.08977864665;448120.09557060443;454806.37364540703;462980.92809904646;464267.95083290053;425934.1150943203;250578.01095715494;455715.22267118655;454303.793856829;;166428.6587063909;472207.82270811964;201140.07087483874;210146.81390467568;273.6168411477604;2684360.2410259517;1028637.46167365;173822.96569246848;0.0;0;163;180;0;0;0;0;8;53;58;1109883705439.8474;412761597110.1762;783583767109.487;22486.954747455788;1807.1183455552061;2396.5334232079267;13306.555407392356;2333776.8751588697;920063.6138114829;45554.58530364558;558024.7798328573;4.528066207632021;0.15869187953553957
5096;2019-01-28 05:56:37.863;687;184;111;111;107;50;164;24;-29;32;626;601;-27;30;224;227;230;188;177;172;163;23;557;356;361;132;361;259;558;82.0;82.0;746.0;118.0;115.0;0;71;56;1;0;0;0;0;0;0;1;0;0;0;0;27508.287109375;8529.0;0.0;1021.34637451172;397.0;62009;;;Calculated values ==>;1548651397.863;341.86;291.56;284.26000000000005;284.26000000000005;283.86;278.16;273.955091788801;289.56;275.56;270.26000000000005;276.36;335.76000000000005;333.26000000000005;270.46000000000004;276.16;295.56;295.86;296.16;291.96000000000004;290.36;289.46000000000004;;312.86;275.46000000000004;240.83765695389522;262.3656120759269;273.955091788801;290.86;5570000.0;3560000.0;3610000.0;1320000.0;3610000.0;2590000.0;5580000.0;0.013666666666666666;0.013666666666666666;0.12433333333333334;0.019666666666666666;0.019166666666666665;0.03283333333333333;;8529.0;0.0;1021.34637451172;27508.287109375;499646.700991271;250267.8796503818;226629.2054418369;226629.2054418369;225497.5927142341;430412.23801567365;454445.6974495171;446387.55428883235;472950.9869074988;519308.87165689113;516737.76229731913;446652.0303678994;453960.80980778224;462680.31809272245;463824.4608297027;424173.2773224211;251841.11582703004;455574.8276367245;454303.793856829;;166846.47414792277;472076.1002201579;201863.12918289696;216320.48334420708;273.91258025431654;2684811.999748899;1028773.7404880582;173839.8598376363;0.0;0;163;180;0;0;0;0;8;53;58;1110100272949.62;412840485275.09344;783737644024.3256;30402.53685483797;5314.188430399465;2355.2062071036776;7813.785361831086;2334217.5548098953;920122.9491329201;45594.1771941821;558200.7562719902;4.804612843847582;0.2744646671714551
5097;2019-01-28 05:57:37.873;687;189;111;111;109;50;164;25;-37;32;629;602;-35;23;225;227;230;192;177;172;163;24;562;359;361;133;364;260;564;-2.0;81.0;1164.0;134.0;115.0;0;73;63;1;0;0;0;0;0;0;1;0;0;0;0;27964.279296875;9013.546875;0.0;1029.42504882812;398.0;62010;;;Calculated values ==>;1548651457.873;341.86;292.06;284.26000000000005;284.26000000000005;284.06;278.16;274.27422755570615;289.56;275.66;269.46000000000004;276.36;336.06;333.36;269.66;275.46000000000004;295.66;295.86;296.16;292.36;290.36;289.46000000000004;;312.96000000000004;275.56;241.05796691057077;262.5002047102346;274.27422755570615;290.86;5620000.0;3590000.0;3610000.0;1330000.0;3640000.0;2600000.0;5640000.0;0.0;0.013500000000000002;0.194;0.022333333333333334;0.019166666666666665;0.019166666666666665;;9013.546875;0.0;1029.42504882812;27964.279296875;499164.41899928125;251912.85411003156;226509.55785659855;226509.55785659855;225944.67803260687;430214.79039162316;454445.6974495171;445127.1961177136;472820.39598721155;519534.1046914453;516755.88103941735;445395.0966214948;452911.8615402216;462361.0238596793;463378.2884684054;422647.43047310016;253117.87180929046;455574.8276367245;454303.793856829;;167264.2905471822;472041.5853210863;202677.68005832913;226509.55785659855;274.243038089568;2685274.3481807755;1028919.9527433084;173856.95244778838;0.0;0;163;180;0;0;0;0;8;53;58;1110316909049.5857;412919998525.0808;783893369974.3008;47035.20611552058;6015.7938842015765;2288.649041961431;4366.056190004417;2334862.9768869667;920217.38138828;45632.88243771711;558302.2718680194;5.945023612983451;0.3888652181967333
5098;2019-01-28 05:58:37.864;688;193;110;110;109;53;164;27;-35;33;632;604;-35;13;227;226;230;195;177;172;163;26;564;362;361;133;367;262;564;-1.0;78.0;841.0;140.0;115.0;0;75;74;1;0;0;0;0;0;0;1;0;0;0;0;28598.08203125;9617.90234375;0.0;1057.04370117188;398.0;62011;;;Calculated values ==>;1548651517.864;341.96000000000004;292.46000000000004;284.16;284.16;284.06;278.46000000000004;274.5913991737795;289.56;275.86;269.66;276.46000000000004;336.36;333.56;269.66;274.46000000000004;295.86;295.76000000000005;296.16;292.66;290.36;289.46000000000004;;312.96000000000004;275.76000000000005;241.05796691057077;262.7682575881327;274.5913991737795;290.86;5640000.0;3620000.0000000005;3610000.0;1330000.0;3670000.0000000005;2620000.0;5640000.0;0.0;0.013000000000000001;0.14016666666666666;0.02333333333333333;0.019166666666666665;0.019166666666666665;;9617.90234375;0.0;1057.04370117188;28598.08203125;499100.23701840057;253526.5124150766;226226.77698974745;226226.77698974745;225944.67803260687;430014.67791919125;454445.6974495171;445002.41820621403;472917.67418972735;519676.8311109797;516792.35771974624;445002.41820621403;451293.2194436414;462175.02648618136;462796.2276784706;422020.8449303025;409984.09208247677;455574.8276367245;454303.793856829;;167264.2905471822;472236.3865531139;203444.16181395622;226226.77698974745;274.5538359617917;2685745.63049027;1029075.1915312739;173874.33707933663;0.0;0;163;180;0;0;0;0;8;53;58;1110533476560.2192;412999786555.3142;784049946484.7588;33858.4156043148;6271.8185772470115;156.47778702173488;4371.476156619063;2335536.989286243;920319.7627995759;45653.25543827636;558375.0737158721;4.183457971335295;0.28735625708193424
5099;2019-01-28 05:59:37.864;688;195;109;109;107;56;164;26;-29;33;635;606;-27;3;229;224;230;197;177;172;163;27;561;364;361;134;369;263;560;-2.0;82.0;702.0;101.0;115.0;0;80;86;1;0;0;0;0;0;0;1;0;0;0;0;29251.76953125;10292.5693359375;0.0;1076.05285644531;395.0;62012;;;Calculated values ==>;1548651577.864;341.96000000000004;292.66;284.06;284.06;283.86;278.76000000000005;274.8017692304317;289.56;275.76000000000005;270.26000000000005;276.46000000000004;336.66;333.76000000000005;270.46000000000004;273.46000000000004;296.06;295.56;296.16;292.86;290.36;289.46000000000004;;312.66;275.86;241.2770596917726;262.9017227912062;274.8017692304317;290.86;5610000.0;3640000.0;3610000.0;1340000.0;3690000.0;2630000.0;5600000.0;0.0;0.013666666666666666;0.11699999999999999;0.016833333333333332;0.019166666666666665;0.019166666666666665;;10292.5693359375;0.0;1076.05285644531;29251.76953125;499389.9040900261;411775.34303476126;226022.72618424438;226022.72618424438;225459.05117869435;429879.7862731237;454445.6974495171;445612.9882905744;472787.01963726926;519902.79397795745;516913.9326089713;445880.9855436898;449827.7537495217;462140.9697039366;462227.06044939905;422957.1444489895;412550.36299187836;455574.8276367245;454303.793856829;;166010.84420003442;472202.2088784924;203988.67326601714;226022.72618424438;274.77343239741094;2686227.712586624;1029241.1121286047;173892.11288398344;0.0;0;163;180;0;0;0;0;8;53;58;1110750076560.2192;413079886555.3142;784207446484.7588;28270.0448578732;4514.927849476666;142.22601324718534;4375.387130391205;2336054.7264567614;920409.6523531319;45655.74463661194;558447.9642432639;3.281187924072425;0.21349372442477285
5100;2019-01-28 06:00:37.874;685;194;109;109;104;56;164;27;-30;34;637;608;-24;1;230;223;230;196;177;172;162;27;556;363;361;133;368;264;555;-3.0;78.0;719.0;22.0;115.0;0;80;96;1;0;0;0;0;0;0;1;0;0;0;0;29890.224609375;10833.1982421875;0.0;1067.87390136719;393.0;62013;;;Calculated values ==>;1548651637.874;341.66;292.56;284.06;284.06;283.56;278.76000000000005;274.69669130483857;289.56;275.86;270.16;276.56;336.86;333.96000000000004;270.76000000000005;273.26000000000005;296.16;295.46000000000004;296.16;292.76000000000005;290.36;289.36;;312.46000000000004;275.86;241.05796691057077;263.0348170998261;274.69669130483857;290.86;5560000.0;3629999.9999999995;3610000.0;1330000.0;3679999.9999999995;2640000.0;5550000.0;0.0;0.013000000000000001;0.11983333333333333;0.0036666666666666666;0.019166666666666665;0.019166666666666665;;10833.1982421875;0.0;1067.87390136719;29890.224609375;499486.18517298717;413506.49496626557;226121.30466386222;226121.30466386222;224712.46061038075;429947.3805835815;454445.6974495171;445282.9472125139;473014.93639070686;520026.0722723938;517035.70316474454;446088.66717322776;449385.85383544484;462427.0073949389;462244.6568852205;424471.85716294;414236.73580496106;455574.8276367245;454161.71719194663;;165175.21790254305;472333.7623376517;203781.72075089856;226121.30466386222;274.68889083399847;2686720.644679376;1029417.1895330716;173909.98191797175;0.0;0;163;180;0;0;0;0;8;53;58;1110966712660.1848;413159999905.30145;784365572834.7336;28939.89697098357;984.6908191514281;133.05657765372652;4370.774573454951;2336531.5554301785;920455.4901470558;45658.03904053935;558520.8610715646;2.892883811303439;0.16069225838916762
5101;2019-01-28 06:01:37.855;681;189;109;108;103;54;164;28;-39;34;639;610;-29;-1;229;223;230;191;177;172;163;28;547;361;361;131;366;263;547;-1.0;84.0;703.0;37.0;115.0;0;70;98;1;0;0;0;0;0;0;1;0;0;0;0;29804.6328125;10859.271484375;0.0;1040.83129882812;389.0;62014;;;Calculated values ==>;1548651697.855;341.26;292.06;284.06;283.96000000000004;283.46000000000004;278.56;274.4858918419099;289.56;275.96000000000004;269.26000000000005;276.56;337.06;334.16;270.26000000000005;273.06;296.06;295.46000000000004;296.16;292.26000000000005;290.36;289.46000000000004;;312.06;275.96000000000004;240.61611355647437;262.9017227912062;274.4858918419099;290.86;5470000.0;3610000.0;3610000.0;1310000.0;3660000.0;2630000.0;5470000.0;0.0;0.014;0.11716666666666667;0.006166666666666667;0.019166666666666665;0.019166666666666665;;10859.271484375;0.0;1040.83129882812;29804.6328125;499841.22035326425;414926.21430635254;226281.44150186318;225996.74864939888;224583.7598748474;430081.6785162784;454445.6974495171;444262.9679691691;473275.31562819314;520314.40760568157;517326.69504826766;445612.9882905744;449308.9803034246;462594.7164123007;462547.07517204626;427069.3861860117;415621.2991351717;455574.8276367245;454303.793856829;;163503.975529645;472693.2819402637;203251.4603537137;226281.44150186318;274.4746355718878;2687217.9442960196;1029597.9028699481;173927.54889665236;0.0;0;163;180;0;0;0;0;8;53;58;1111183244069.992;413239174825.23096;784523622769.5929;28238.51497561086;1661.557899783725;160.27321871176036;4370.428420136845;2337007.8913085;920477.5352365377;45660.48268144215;558593.6813627162;2.8933174058666027;0.16590365200350454
5102;2019-01-28 06:02:37.865;675;185;110;109;102;50;164;29;-49;35;642;611;-37;-1;228;224;230;186;177;172;163;28;546;357;361;129;362;260;546;-1.0;79.0;231.0;99.0;115.0;0;61;98;1;0;0;0;0;0;0;1;0;0;0;0;29684.58984375;10906.5322265625;0.0;981.778930664062;386.0;62015;;;Calculated values ==>;1548651757.865;340.66;291.66;284.16;284.06;283.36;278.16;274.0616903277293;289.56;276.06;268.26000000000005;276.66;337.36;334.26000000000005;269.46000000000004;273.06;295.96000000000004;295.56;296.16;291.76000000000005;290.36;289.46000000000004;;311.76000000000005;275.96000000000004;240.16925963744896;262.5002047102346;274.0616903277293;290.86;5460000.0;3570000.0000000005;3610000.0;1290000.0;3620000.0000000005;2600000.0;5460000.0;0.0;0.013166666666666667;0.0385;0.0165;0.019166666666666665;0.019166666666666665;;10906.5322265625;0.0;981.778930664062;29684.58984375;499171.38021609647;413899.7426769738;226587.2862172849;226301.67153315622;224322.08937577574;430346.717906069;454445.6974495171;443505.58055472036;473631.5180336029;520869.30155400705;517682.75536838657;445127.1961177136;449856.25088968576;463062.42787711835;463280.3055365746;427348.6927554487;414260.4934188599;455574.8276367245;454303.793856829;;162250.55196795813;472954.5886681478;202031.4041125854;226587.2862172849;273.98266427377956;2687713.7704419964;1029779.3147977933;173944.40679107633;0.0;0;163;180;0;0;0;0;8;53;58;1111399880169.9575;413317187825.21857;784680548919.568;9296.755793022196;4470.232545166779;172.3279579317524;4364.566396424595;2337320.737363843;920528.6420066131;45663.254819859816;558666.4851181132;1.5396537363861744;0.10014405935758997
5103;2019-01-28 06:03:37.865;668;183;110;110;102;48;164;27;-49;35;643;611;-41;-4;226;225;230;185;177;172;162;26;545;356;361;133;361;256;545;122.0;83.0;600.0;123.0;115.0;0;65;97;1;0;0;0;0;0;0;1;0;0;0;0;29581.37109375;10760.759765625;0.0;976.500732421875;384.0;62016;;;Calculated values ==>;1548651817.865;339.96000000000004;291.46000000000004;284.16;284.16;283.36;277.96000000000004;273.955091788801;289.56;275.86;268.26000000000005;276.66;337.46000000000004;334.26000000000005;269.06;272.76000000000005;295.76000000000005;295.66;296.16;291.66;290.36;289.36;;311.56;275.76000000000005;241.05796691057077;261.9595390733887;273.955091788801;290.86;5450000.0;3560000.0;3610000.0;1330000.0;3610000.0;2560000.0;5450000.0;0.02033333333333333;0.013833333333333333;0.1;0.0205;0.019166666666666665;0.03949999999999999;;10760.759765625;0.0;976.500732421875;29581.37109375;498372.53718600917;413581.5929919801;226607.76705497626;226607.76705497626;224341.0261637695;430412.23801567365;454445.6974495171;444308.54203192645;473112.1826642056;521299.32174450887;518019.16393936455;445377.32270414016;450195.62494697445;462946.4434952612;463561.2915065947;427626.2579157878;414305.8763482112;455574.8276367245;454161.71719194663;;161414.93982334915;472236.3865531139;201844.7760644416;213860.57338052383;273.90542784840403;2688207.6534498087;1029959.8755643949;173960.7257882687;0.0;0;163;180;0;0;0;0;8;53;58;1111616480169.9575;413395787825.21857;784835348919.568;24246.376596748487;5543.028015017782;184.2652783514764;9491.895180551199;2337600.2634670907;920612.0858446147;45666.226430162176;558781.9556312547;3.36241707144833;0.18637127639876536
5104;2019-01-28 06:04:37.866;664;182;111;110;103;47;164;26;-42;35;639;610;-37;-8;225;225;230;184;177;172;162;25;545;354;361;137;359;253;545;173.0;82.0;287.0;121.0;115.0;0;86;88;1;0;0;0;0;0;0;1;0;0;0;0;29069.76171875;10155.234375;0.0;1051.71960449219;383.0;62017;;;Calculated values ==>;1548651877.866;339.56000000000006;291.36;284.26000000000005;284.16;283.46000000000004;277.86;273.7412296467126;289.56;275.76000000000005;268.96000000000004;276.66;337.06;334.16;269.46000000000004;272.36;295.66;295.66;296.16;291.56;290.36;289.36;;311.46000000000004;275.66;241.92719264551067;261.54996906429363;273.7412296467126;290.86;5450000.0;3540000.0;3610000.0;1370000.0;3590000.0;2530000.0;5450000.0;0.028833333333333332;0.013666666666666666;0.04783333333333333;0.020166666666666666;0.019166666666666665;0.048;;10155.234375;0.0;1051.71960449219;29069.76171875;497859.32161769393;413212.84157674;226894.3199485828;226607.76705497626;224621.95722944723;430542.39183029096;454445.6974495171;445829.25738070905;472589.4791058512;521135.60951348033;518168.4444595391;446486.23311948695;450227.26030813594;463113.4986451415;463858.3109733812;427626.2579157878;413945.88199973485;455574.8276367245;454161.71719194663;;160997.13474923553;471610.25455702154;201243.0136524542;211485.72276375553;273.66154746690944;2688696.421035313;1030134.1784203554;173977.6279060865;0.0;0;163;180;0;0;0;0;8;53;58;1111833083779.6958;413476789175.1207;784988051464.3835;11699.375325001523;5452.406024908775;186.96513751939042;11648.447732553173;2337899.8163918755;920703.715988647;45669.32006851714;558958.1280914765;2.586536383840521;0.11599301272150779
5105;2019-01-28 06:05:37.866;663;182;112;111;104;46;164;24;-34;34;628;604;-32;3;224;226;230;184;177;172;162;23;544;353;361;139;358;250;545;91.0;84.0;481.0;147.0;115.0;0;99;76;1;0;0;0;0;0;0;1;0;0;0;0;28576.900390625;9555.865234375;0.0;1092.15686035156;384.0;62018;;;Calculated values ==>;1548651937.866;339.46000000000004;291.36;284.36;284.26000000000005;283.56;277.76000000000005;273.6339639331285;289.56;275.56;269.76000000000005;276.56;335.96000000000004;333.56;269.96000000000004;273.46000000000004;295.56;295.76000000000005;296.16;291.56;290.36;289.36;;311.56;275.46000000000004;242.35481222062532;261.13683023647616;273.6339639331285;290.86;5440000.0;3529999.9999999995;3610000.0;1390000.0;3579999.9999999995;2500000.0;5450000.0;0.015166666666666667;0.014;0.08016666666666666;0.0245;0.019166666666666665;0.034333333333333334;;9555.865234375;0.0;1092.15686035156;28576.900390625;497829.108352481;413212.84157674;227181.61820714;226894.3199485828;224903.55968491975;430607.02586249536;454445.6974495171;447447.37122962635;472228.6972694908;520258.6146184231;517806.34074152104;447705.77821807505;452144.9583236426;463130.76999981416;464137.216870198;427902.11164355464;413945.88199973485;455574.8276367245;454161.71719194663;;161414.93982334915;471147.87813747115;200962.88336994537;215599.5557305152;273.5475033734391;2689176.8098862246;1030298.4375837669;173995.49354329353;0.0;0;163;180;0;0;0;0;8;53;58;1112049683779.6958;413559589175.1207;785138951464.3835;19759.83977675109;6619.532371804383;195.38721501347715;8190.634210175813;2338161.9765177234;920804.3154752862;45672.50633812158;559123.4537743325;3.2649625690542416;0.19750072559718007
5106;2019-01-28 06:06:37.876;665;182;112;111;105;47;164;24;-28;33;615;596;-28;18;224;226;230;183;177;172;162;23;542;354;361;141;359;248;543;277.0;83.0;486.0;199.0;115.0;0;99;62;1;0;0;0;0;0;0;1;0;0;0;0;27634.697265625;8595.3583984375;0.0;1074.50415039062;384.0;62019;;;Calculated values ==>;1548651997.876;339.66;291.36;284.36;284.26000000000005;283.66;277.86;273.7412296467126;289.56;275.56;270.36;276.46000000000004;334.66;332.76000000000005;270.36;274.96000000000004;295.56;295.76000000000005;296.16;291.46000000000004;290.36;289.36;;311.56;275.46000000000004;242.77792619122317;260.85938512811435;273.7412296467126;290.86;5420000.0;3540000.0;3610000.0;1410000.0;3590000.0;2480000.0;5430000.0;0.04616666666666667;0.013833333333333333;0.081;0.033166666666666664;0.019166666666666665;0.06533333333333333;;8595.3583984375;0.0;1074.50415039062;27634.697265625;498281.49715428177;414039.5949891296;227223.5616201956;226935.84308593656;225224.96854428554;430542.39183029096;454445.6974495171;448592.22208894143;471866.4182417926;519097.55581041216;517157.14218201704;448592.22208894143;454343.13228414016;462980.92809904646;463989.4189834076;428448.80056034995;414398.0589551918;455574.8276367245;454161.71719194663;;161414.93982334915;470880.6574889378;201243.03337514994;208864.87201846694;273.6615551780316;2689645.317938282;1030449.7229907158;174013.55206096492;0.0;0;163;180;0;0;0;0;8;53;58;1112266319879.6614;413643603175.10736;785288376364.3597;20035.28428581711;8942.981199773962;194.3685922046876;16026.060551334005;2338493.657822531;920934.0247029642;45675.75484450872;559325.2931982779;4.674181706399471;0.23486083861939297
5107;2019-01-28 06:07:37.867;668;181;112;111;107;48;164;24;-24;32;602;586;-24;33;224;226;230;183;177;172;162;22;543;354;361;142;359;247;544;257.0;80.0;796.0;209.0;115.0;0;99;50;1;0;0;0;0;0;0;1;0;0;0;0;26829.560546875;7932.04052734375;0.0;1066.23840332031;386.0;62020;;;Calculated values ==>;1548652057.867;339.96000000000004;291.26000000000005;284.36;284.26000000000005;283.86;277.96000000000004;273.7412296467126;289.56;275.56;270.76000000000005;276.36;333.36;331.76000000000005;270.76000000000005;276.46000000000004;295.56;295.76000000000005;296.16;291.46000000000004;290.36;289.36;;311.76000000000005;275.36;242.98782864720522;260.72004837742526;273.7412296467126;290.86;5430000.0;3540000.0;3610000.0;1420000.0;3590000.0;2470000.0;5440000.0;0.04283333333333333;0.013333333333333334;0.13266666666666665;0.034833333333333334;0.019166666666666665;0.06199999999999999;;7932.04052734375;0.0;1066.23840332031;26829.560546875;498567.7298293989;413261.04569832893;227202.56442033578;226915.05645919044;225772.4099029569;430542.39183029096;454445.6974495171;449285.38779487094;471635.3862721799;517854.41070692806;516219.8910835722;449285.38779487094;456334.5128562176;462980.92809904646;463989.4189834076;428176.2830794393;413992.5003723105;455574.8276367245;454161.71719194663;;162250.55196795813;470647.8646651888;201283.40494709628;209296.04833264073;273.6773375130688;2690099.1186743914;1030587.4306562514;174031.38890636983;0.0;0;163;180;0;0;0;0;8;53;58;1112482887390.295;413728490440.35565;785436854089.7941;32901.596391138104;9382.862013513559;189.1171027617172;15181.671469276964;2338934.7323250286;921086.7171562175;45678.95007928567;559585.3186228786;6.407363832678552;0.35541974649141234
5108;2019-01-28 06:08:37.877;671;181;112;112;107;49;164;24;-21;32;590;575;-23;46;224;227;230;183;177;172;162;23;543;354;361;143;360;251;545;252.0;76.0;688.0;229.0;115.0;0;99;46;1;0;0;0;0;0;0;1;0;0;0;0;26588.5234375;7750.55615234375;0.0;1079.64709472656;388.0;62021;;;Calculated values ==>;1548652117.877;340.26;291.26000000000005;284.36;284.36;283.86;278.06;273.7412296467126;289.56;275.56;271.06;276.36;332.16;330.66;270.86;277.76000000000005;295.56;295.86;296.16;291.46000000000004;290.36;289.36;;311.96000000000004;275.46000000000004;243.1966462407574;261.27494424493943;273.7412296467126;290.86;5430000.0;3540000.0;3610000.0;1430000.0;3600000.0;2510000.0;5450000.0;0.042;0.012666666666666666;0.11466666666666667;0.03816666666666667;0.019166666666666665;0.06116666666666667;;7750.55615234375;0.0;1079.64709472656;26588.5234375;498951.2479626881;412839.4487628918;227181.61820714;227181.61820714;225752.48211634322;430542.39183029096;454445.6974495171;448933.606730236;471502.6223741309;516288.25755914475;514749.82372352673;448677.35899493436;457252.7963549346;462830.7780603107;464120.4160747577;428176.2830794393;413581.5929919801;455574.8276367245;454161.71719194663;;163086.1669317865;470612.52513297374;201272.5838978037;209391.2186268873;273.67310767051475;2690544.343565974;1030718.1407432789;174049.2742659139;0.0;0;163;180;0;0;0;0;8;53;58;1112699523490.2605;413814004690.34204;785586278989.7703;28398.463951452235;10279.807757142322;184.86607444115018;14971.795495562796;2339445.6513001085;921250.6000468772;45682.06712518295;559836.6393940276;6.096681103740153;0.34583429955792355
5109;2019-01-28 06:09:37.867;674;182;113;112;109;50;164;25;-19;31;580;565;-20;59;224;226;230;184;177;171;162;23;551;356;361;135;361;256;553;87.0;81.0;975.0;211.0;115.0;0;1;55;1;0;0;0;0;0;0;1;0;1;0;0;28033.01171875;8379.103515625;0.0;1949.0476074218802;390.0;62022;;;Calculated values ==>;1548652177.867;340.56000000000006;291.36;284.46000000000004;284.36;284.06;278.16;273.955091788801;289.56;275.66;271.26000000000005;276.26000000000005;331.16;329.66;271.16;279.06;295.56;295.76000000000005;296.16;291.56;290.26000000000005;289.36;;312.16;275.46000000000004;241.49495122638035;261.9595390733887;273.955091788801;290.86;5510000.0;3560000.0;3610000.0;1350000.0;3610000.0;2560000.0;5530000.0;0.0145;0.013500000000000002;0.1625;0.035166666666666666;0.019166666666666665;0.033666666666666664;;8379.103515625;0.0;1949.0476074218802;28033.01171875;498557.44442043424;249747.7444593594;227302.23893897064;227015.85657122475;226161.05784588633;430412.23801567365;454445.6974495171;448265.42712549056;472460.9817075043;514832.2225433459;513286.5234424694;448135.673683243;458019.1887586412;462680.31809272245;463692.9327583057;425934.1150943203;250525.61461375855;455434.2692257803;454161.71719194663;;163921.7849024954;471679.62040862173;201842.74802323472;216337.0126534804;273.90463744733825;2690999.447162438;1030852.5321715616;174074.5091819154;0.0;0;163;180;0;0;0;0;8;53;59;1112916087390.295;413897390790.3553;785738353639.7944;40043.68535411658;9489.263345552776;2368.0147564875842;8006.765052795029;2340015.9074858716;921415.3148490493;45703.33758644292;560028.0954839604;5.800431054428525;0.377730289655717
5110;2019-01-28 06:10:37.878;679;186;113;112;110;51;164;25;-19;30;557;545;-20;77;225;226;230;189;177;172;162;24;559;358;361;127;363;258;560;-2.0;81.0;1124.0;175.0;115.0;0;1;62;1;0;0;0;0;0;0;1;0;1;0;0;28567.587890625;8868.2939453125;0.0;1995.5554199218802;392.0;62023;;;Calculated values ==>;1548652237.878;341.06000000000006;291.76000000000005;284.46000000000004;284.36;284.16;278.26000000000005;274.1680685717883;289.56;275.66;271.26000000000005;276.16;328.86;327.66;271.16;280.86;295.66;295.76000000000005;296.16;292.06;290.36;289.36;;312.36;275.56;239.71726792356844;262.23063862743834;274.1680685717883;290.86;5590000.0;3579999.9999999995;3610000.0;1270000.0;3629999.9999999995;2580000.0;5600000.0;0.0;0.013500000000000002;0.18733333333333332;0.029166666666666667;0.019166666666666665;0.019166666666666665;;8868.2939453125;0.0;1995.5554199218802;28567.587890625;498422.57555356727;250943.30864433813;227158.35379063422;226873.38982726977;226305.5851081385;430280.9020939914;454445.6974495171;447891.701760428;473407.94733404316;512284.85633399605;511043.4082041265;447761.14049296203;459872.69959064445;462512.1425119949;463395.24800137134;423569.6622571165;252131.3319659097;455574.8276367245;454161.71719194663;;164757.40606591295;472829.0820560985;202418.43874435578;227158.35379063422;274.13777547402503;2691471.205298343;1030996.2868337302;174107.38690024184;0.0;0;163;180;0;0;0;0;8;53;59;1113132727099.9988;413976005200.24786;785892581909.5836;45985.324605010865;7886.977096592495;2314.4174589312925;4350.897798525154;2340732.9473344274;921560.1433995699;45742.365008567285;560131.0948873432;5.572391048865923;0.38051505587735
5111;2019-01-28 06:11:37.858;685;191;112;112;110;53;164;26;-29;30;566;554;-25;71;226;226;230;193;177;172;162;25;560;361;361;123;366;259;561;-2.0;80.0;810.0;139.0;115.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;28310.818359375;9269.7314453125;0.0;1194.05407714844;394.0;62024;;;Calculated values ==>;1548652297.858;341.66;292.26000000000005;284.36;284.36;284.16;278.46000000000004;274.4858918419099;289.56;275.76000000000005;270.26000000000005;276.16;329.76000000000005;328.56;270.66;280.26000000000005;295.76000000000005;295.76000000000005;296.16;292.46000000000004;290.36;289.36;;312.56;275.66;238.79729159403252;262.3656120759269;274.4858918419099;290.86;5600000.0;3610000.0;3610000.0;1230000.0;3660000.0;2590000.0;5610000.0;0.0;0.013333333333333334;0.13499999999999998;0.023166666666666665;0.019166666666666665;0.019166666666666665;;9269.7314453125;0.0;1194.05407714844;28310.818359375;499099.83718168404;409693.8420327403;226853.22901659814;226853.22901659814;226285.8146638401;430081.6785162784;454445.6974495171;446387.55428883235;473925.21153356537;513127.28723699256;511886.19511431694;446915.8975898997;458992.93958232267;462192.24494232045;462946.4434952612;423264.5391097799;410528.1239549413;455574.8276367245;454161.71719194663;;165593.03060630985;473445.75489059254;203210.33603877062;226853.22901659814;274.4587253615274;2691945.034021671;1031147.386661963;174133.95811936614;0.0;0;163;180;0;0;0;0;8;53;59;1113349254900.0676;414050980200.2717;786047630209.6329;32828.92446375833;6260.453870067207;169.81886873118114;4356.746023360846;2341389.513815073;921677.9993592435;45763.060077314585;560203.6343979825;4.16827572892183;0.28665770931596923
5112;2019-01-28 06:12:37.839;691;193;111;111;109;55;163;27;-48;32;597;570;-38;41;227;225;230;195;177;171;162;26;560;362;361;126;367;260;560;-3.0;80.0;805.0;155.0;114.0;0;90;73;1;0;0;0;0;0;0;1;0;0;0;0;28409.6484375;9573.2392578125;0.0;1129.0849609375;394.0;62025;;;Calculated values ==>;1548652357.839;342.26;292.46000000000004;284.26000000000005;284.26000000000005;284.06;278.66;274.5913991737795;289.46000000000004;275.86;268.36;276.36;332.86;330.16;269.36;277.26000000000005;295.86;295.66;296.16;292.66;290.26000000000005;289.36;;312.56;275.76000000000005;239.4893008659735;262.5002047102346;274.5913991737795;290.86;5600000.0;3620000.0000000005;3610000.0;1260000.0;3670000.0000000005;2600000.0;5600000.0;0.0;0.013333333333333334;0.13416666666666668;0.025833333333333333;0.019;0.019;;9573.2392578125;0.0;1129.0849609375;28409.6484375;499872.21828669886;410978.81114965247;226589.13665940828;226589.13665940828;226022.72618424438;430014.67791919125;454303.793856829;443641.6741049227;473730.12397807144;516240.590752807;513453.337575198;444992.99844586535;455160.0616132378;462175.02648618136;462662.94749955734;423264.5391097799;411775.34303476126;455434.2692257803;454161.71719194663;;165593.03060630985;473152.3030481019;203448.0954030387;226589.13665940828;274.55535614791074;2692417.5548988814;1031304.3616931766;174153.31148082716;0.0;0;163;180;0;0;0;0;8;53;59;1113565786309.8748;414125656545.20526;786203280904.4944;32225.97180916944;6967.358697497465;153.18928100024817;4323.879030118229;2341931.466277555;921788.1962238142;45765.75095951067;560275.9500328255;4.080459339969982;0.2871270772299334
5113;2019-01-28 06:13:37.879;693;193;110;110;106;55;163;26;-51;33;621;586;-41;21;228;225;230;195;176;171;162;26;555;362;361;128;367;257;555;-1.0;80.0;509.0;120.0;114.0;0;85;73;1;0;0;0;0;0;0;1;0;0;0;0;28235.25;9371.923828125;0.0;1079.16796875;393.0;62026;;;Calculated values ==>;1548652417.879;342.46000000000004;292.46000000000004;284.16;284.16;283.76000000000005;278.66;274.5913991737795;289.46000000000004;275.76000000000005;268.06;276.46000000000004;335.26000000000005;331.76000000000005;269.06;275.26000000000005;295.96000000000004;295.66;296.16;292.66;290.26000000000005;289.36;;312.46000000000004;275.76000000000005;239.943914813709;262.0952818180154;274.5913991737795;290.76000000000005;5550000.0;3620000.0000000005;3610000.0;1280000.0;3670000.0000000005;2570000.0;5550000.0;0.0;0.013333333333333334;0.08483333333333333;0.02;0.019;0.019;;9371.923828125;0.0;1079.16796875;28235.25;500607.16161894903;413134.7333990844;226405.13032286434;226405.13032286434;225273.97613630566;430014.67791919125;454303.793856829;443839.1141600715;473567.7884962697;518961.9014984002;515363.9573625609;445181.4012105806;453178.7886765142;462309.46690527396;462662.94749955734;424768.341468738;413873.7736063451;455434.2692257803;454161.71719194663;;165175.21790254305;472891.67638883414;203412.40140593814;226405.13032286434;274.54156028955447;2692889.910412774;1031462.3433030316;174171.7258566347;0.0;0;163;180;0;0;0;0;8;53;59;1113782530709.737;414201907345.1568;786358484304.3958;20396.19946530898;5389.58549965792;145.26090483190492;4327.375150512564;2342370.2767166262;921891.2394084149;45768.23970244761;560348.0918801414;2.895240191972957;0.19569900379348476
5114;2019-01-28 06:14:37.859;692;189;110;109;104;54;163;27;-40;34;632;597;-33;10;228;225;230;190;176;171;162;27;548;359;361;130;364;257;549;0.0;79.0;232.0;44.0;114.0;0;84;72;1;0;0;0;0;0;0;1;0;0;0;0;28024.05859375;9394.37109375;0.0;1070.05053710938;392.0;62027;;;Calculated values ==>;1548652477.859;342.36;292.06;284.16;284.06;283.56;278.56;274.27422755570615;289.46000000000004;275.86;269.16;276.56;336.36;332.86;269.86;274.16;295.96000000000004;295.66;296.16;292.16;290.26000000000005;289.36;;312.36;275.86;240.39332010688793;262.0952818180154;274.27422755570615;290.76000000000005;5480000.0;3590000.0;3610000.0;1300000.0;3640000.0;2570000.0;5490000.0;0.0;0.013166666666666667;0.03866666666666666;0.007333333333333333;0.019;0.019;;9394.37109375;0.0;1070.05053710938;28024.05859375;501146.31999758363;414127.2103214636;226526.1358131781;226241.1246311094;224826.59767494642;430214.79039162316;454303.793856829;445314.72081049805;473405.19094569265;520090.26460238174;516496.0606690954;446243.5142944349;451795.7641514069;462762.17627123004;463113.4986451415;426788.3073614035;414485.982530214;455434.2692257803;454161.71719194663;;164757.40606591295;472727.1298661593;202649.98446561588;226526.1358131781;274.2322905231058;2693358.5817086804;1031618.6769655;174189.63004080448;0.0;0;163;180;0;0;0;0;8;53;59;1113999058509.806;414279281545.1814;786512632904.4448;9383.03647200211;1980.5657329373182;161.98061027732805;4325.076046196602;2342618.354296083;921952.6368627304;45770.799194959014;560420.1716055502;1.514719056681553;0.07624445525276069
