;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5115;2019-01-28 06:15:37.880;689;186;110;109;102;51;163;27;-24;34;635;602;-22;9;227;225;230;187;176;171;162;26;546;358;361;131;362;255;546;-3.0;79.0;-1.0;22.0;114.0;0;84;67;1;0;0;0;0;0;0;1;0;0;0;0;27721.837890625;8954.94921875;0.0;1050.4521484375;392.0;62028;;;Calculated values ==>;1548652537.88;342.06000000000006;291.76000000000005;284.16;284.06;283.36;278.26000000000005;274.1680685717883;289.46000000000004;275.86;270.76000000000005;276.56;336.66;333.36;270.96000000000004;274.06;295.86;295.66;296.16;291.86;290.26000000000005;289.36;;312.36;275.76000000000005;240.61611355647437;261.82340779136865;274.1680685717883;290.76000000000005;5460000.0;3579999.9999999995;3610000.0;1310000.0;3620000.0000000005;2550000.0;5460000.0;0.0;0.013166666666666667;0.0;0.0036666666666666666;0.019;0.019;;8954.94921875;0.0;1050.4521484375;27721.837890625;500955.4727087053;414260.4934188599;226587.2862172849;226301.67153315622;224322.08937577574;430280.9020939914;454303.793856829;447803.2323767131;473275.31562819314;520562.39724024147;517179.53123575;448062.9092648482;452021.0196084868;462929.3875858028;463263.0670591279;427348.6927554487;414617.0881074537;455434.2692257803;454161.71719194663;;164757.40606591295;472499.14586990676;201720.25314591566;226587.2862172849;273.86588188700995;2693823.2934393855;1031771.6414873294;174207.3070813601;0.0;0;163;180;0;0;0;0;8;53;59;1114215734320.3362;414357608950.37305;786666286664.8208;0.0;992.8559399879672;167.6327945319338;4323.914188518573;2342696.5736340643;921977.4240492119;45773.54693471158;560492.2717505707;0.5481442194837337;0.0037230542304427967
5116;2019-01-28 06:16:37.880;685;182;110;109;102;49;163;26;-8;34;634;603;-10;14;226;226;230;183;176;171;162;25;542;356;361;132;361;254;542;89.0;85.0;208.0;38.0;114.0;0;84;62;1;0;0;0;0;0;0;1;0;0;0;0;27317.50390625;8624.02734375;0.0;1041.77563476562;392.0;62029;;;Calculated values ==>;1548652597.88;341.66;291.36;284.16;284.06;283.36;278.06;273.955091788801;289.46000000000004;275.76000000000005;272.36;276.56;336.56;333.46000000000004;272.16;274.56;295.76000000000005;295.76000000000005;296.16;291.46000000000004;290.26000000000005;289.36;;312.36;275.66;240.83765695389522;261.6868853414304;273.955091788801;290.76000000000005;5420000.0;3560000.0;3610000.0;1320000.0;3610000.0;2540000.0;5420000.0;0.014833333333333334;0.014166666666666666;0.034666666666666665;0.006333333333333333;0.019;0.03383333333333333;;8624.02734375;0.0;1041.77563476562;27317.50390625;500829.2045912913;414444.8531748647;226669.50473069426;226383.07390405436;224398.09511254044;430412.23801567365;454303.793856829;450046.6540387441;473145.2311080622;520542.3126342151;517366.67700993276;449791.46623616497;452821.9111066739;462946.4434952612;463692.9327583057;428448.80056034995;414798.46392301214;455434.2692257803;454161.71719194663;;164757.40606591295;472270.6324499597;201873.05060597957;215798.1529223218;273.91644638711773;2694281.9546210263;1031918.1329586835;174224.7423128868;0.0;0;163;180;0;0;0;0;8;53;59;1114432334320.3362;414436508950.37305;786818986664.8208;8603.35158566917;1712.5180183452073;193.37976902895227;8064.63392445564;2342768.2682306115;921999.9688321981;45776.555372741255;560595.5096515121;1.9216078931862697;0.062156709677561976
5117;2019-01-28 06:17:37.850;681;180;110;110;103;48;163;24;4;34;631;602;0;22;224;226;230;182;177;171;162;24;545;353;361;131;358;253;546;-2.0;84.0;143.0;0.0;114.0;0;83;57;1;0;0;0;0;0;0;1;0;0;0;0;27101.63671875;8377.359375;0.0;1031.14697265625;392.0;62030;;;Calculated values ==>;1548652657.85;341.26;291.16;284.16;284.16;283.46000000000004;277.96000000000004;273.6339639331285;289.46000000000004;275.56;273.56;276.56;336.26000000000005;333.36;273.16;275.36;295.56;295.76000000000005;296.16;291.36;290.26000000000005;289.36;;312.36;275.56;240.61611355647437;261.54996906429363;273.6339639331285;290.86;5450000.0;3529999.9999999995;3610000.0;1310000.0;3579999.9999999995;2530000.0;5460000.0;0.0;0.014;0.02383333333333333;0.0;0.019;0.019;;8377.359375;0.0;1031.14697265625;27101.63671875;500033.58647258487;412027.71919493406;226587.2862172849;226587.2862172849;224602.83680529182;430607.02586249536;454303.793856829;451743.76803087106;473275.31562819314;520317.8043059652;517348.5913831406;451240.1647536638;453987.8031238918;463130.76999981416;464137.216870198;427626.2579157878;412790.9170278053;455434.2692257803;454161.71719194663;;164757.40606591295;472304.9464017478;201183.85751793825;226587.2862172849;273.6339639331285;2694735.220711563;1032059.740341733;174242.0080307107;0.0;0;163;180;0;0;0;0;8;53;59;1114648826019.5789;414515369500.09717;786971010614.289;5971.677867224898;0.0;207.6947724317552;4323.914188518573;2342889.6660796716;922014.2326801426;45779.89598943115;560698.6959331421;1.1163607101983513;0.02866343187275011
5118;2019-01-28 06:18:37.861;680;181;111;110;104;48;163;23;11;33;628;601;6;28;223;227;230;183;176;171;162;22;543;353;361;131;358;251;545;133.0;80.0;581.0;83.0;114.0;0;80;49;1;0;0;0;0;0;0;1;0;0;0;0;26660.052734375;7898.98486328125;0.0;1010.7449951171901;393.0;62031;;;Calculated values ==>;1548652717.861;341.16;291.26000000000005;284.26000000000005;284.16;283.56;277.96000000000004;273.6339639331285;289.46000000000004;275.46000000000004;274.26000000000005;276.46000000000004;335.96000000000004;333.26000000000005;273.76000000000005;275.96000000000004;295.46000000000004;295.86;296.16;291.46000000000004;290.26000000000005;289.36;;312.46000000000004;275.36;240.61611355647437;261.27494424493943;273.6339639331285;290.76000000000005;5430000.0;3529999.9999999995;3610000.0;1310000.0;3579999.9999999995;2510000.0;5450000.0;0.022166666666666668;0.013333333333333334;0.09683333333333333;0.013833333333333333;0.019;0.04116666666666667;;7898.98486328125;0.0;1010.7449951171901;26660.052734375;500098.4903182486;412839.4487628918;226894.3199485828;226607.76705497626;224903.55968491975;430607.02586249536;454303.793856829;452967.02769892645;473178.34860283375;520176.12561034504;517415.04544896394;452344.60093165975;455063.6279139339;462998.3561934723;464267.95083290053;428176.2830794393;413581.5929919801;455434.2692257803;454161.71719194663;;165175.21790254305;472110.68294196425;201072.67025338096;212990.35472808947;273.5904748117517;2695183.316927421;1032195.4014107093;174259.02691671034;0.0;0;163;180;0;0;0;0;8;53;59;1114865465730.1436;414593983910.30206;787122238334.6831;24391.77027931032;3749.359175525402;194.59586783278968;9928.221088095454;2343142.741203487;922045.4830682077;45783.24902605279;560817.485501519;4.294624755058742;0.2118652346967385
5119;2019-01-28 06:19:37.861;680;180;111;111;105;49;163;23;14;33;624;598;12;34;223;227;230;181;176;171;162;22;543;354;361;132;359;250;545;302.0;82.0;576.0;72.0;114.0;0;80;41;1;0;0;0;0;0;0;1;0;0;0;0;26271.134765625;7497.19775390625;0.0;1006.86865234375;393.0;62032;;;Calculated values ==>;1548652777.861;341.16;291.16;284.26000000000005;284.26000000000005;283.66;278.06;273.7412296467126;289.46000000000004;275.46000000000004;274.56;276.46000000000004;335.56;332.96000000000004;274.36;276.56;295.46000000000004;295.86;296.16;291.26000000000005;290.26000000000005;289.36;;312.46000000000004;275.36;240.83765695389522;261.13683023647616;273.7412296467126;290.76000000000005;5430000.0;3540000.0;3610000.0;1320000.0;3590000.0;2500000.0;5450000.0;0.050333333333333334;0.013666666666666666;0.096;0.012;0.019;0.06933333333333333;;7497.19775390625;0.0;1006.86865234375;26271.134765625;500098.4903182486;412461.22321998916;226894.3199485828;226894.3199485828;225185.84211276218;430542.39183029096;454303.793856829;453510.6666037085;473048.1168422736;519850.2443434602;517192.4750773175;453263.3169236524;455961.9864980446;462848.23961327464;464120.4160747577;428176.2830794393;412839.4487628918;455434.2692257803;454161.71719194663;;165175.21790254305;471978.8095216074;201365.90630224106;208361.67350340204;273.7095769182787;2695624.4101565876;1032323.7029325191;174275.84036377253;0.0;0;163;180;0;0;0;0;8;53;59;1115082065730.1436;414672883910.30206;787272538334.6831;24205.896988940876;3247.354838632396;209.60340232614908;17042.13636240576;2343547.7217640555;922103.7890183257;45786.617353304115;561042.2384802733;5.256895872714444;0.18781139016541004
5120;2019-01-28 06:20:37.852;682;180;112;111;107;50;163;24;19;32;621;596;20;43;223;227;230;182;176;171;162;23;545;355;361;132;360;252;547;138.0;84.0;260.0;115.0;114.0;0;80;38;1;0;0;0;0;0;0;1;0;0;0;0;26150.44921875;7356.27490234375;0.0;1012.9037475585901;393.0;62033;;;Calculated values ==>;1548652837.852;341.36;291.16;284.36;284.26000000000005;283.86;278.16;273.8482719121499;289.46000000000004;275.56;275.06;276.36;335.26000000000005;332.76000000000005;275.16;277.46000000000004;295.46000000000004;295.86;296.16;291.36;290.26000000000005;289.36;;312.46000000000004;275.46000000000004;240.83765695389522;261.41265627149306;273.8482719121499;290.76000000000005;5450000.0;3550000.0;3610000.0;1320000.0;3600000.0;2520000.0;5470000.0;0.023;0.014;0.043333333333333335;0.019166666666666665;0.019;0.041999999999999996;;7356.27490234375;0.0;1012.9037475585901;26150.44921875;500160.93189715926;249277.62808279565;227139.87781552845;226852.99637495677;225712.7662482014;430477.46260093397;454303.793856829;453787.02242122946;472950.9869074988;519377.86999128753;516818.1864703178;453910.6640770486;456726.9655403573;462697.81320866785;463972.5866278886;427626.2579157878;412362.9831879786;455434.2692257803;454161.71719194663;;165175.21790254305;472076.1002201579;201513.6234641161;213106.45281356457;273.7717465169434;2696061.1911623525;1032447.4633043505;174292.66927570524;0.0;0;163;180;0;0;0;0;8;53;59;1115298633239.9163;414752072030.219;787423115744.5251;10931.84728814158;5185.7808044908;213.6858461893286;10124.321103892045;2343840.4923772104;922174.0546071918;45790.14423459315;561268.5916675164;3.1610790197461567;0.14830183003047753
5121;2019-01-28 06:21:37.852;685;181;112;111;108;52;163;25;28;32;619;594;28;52;224;227;230;184;176;171;162;23;548;357;361;132;363;255;549;-2.0;77.0;324.0;123.0;114.0;0;80;41;1;0;0;0;0;0;0;1;0;0;0;0;26268.37890625;7492.1474609375;0.0;1028.31567382812;394.0;62034;;;Calculated values ==>;1548652897.852;341.66;291.26000000000005;284.36;284.26000000000005;283.96000000000004;278.36;274.0616903277293;289.46000000000004;275.66;275.96000000000004;276.36;335.06;332.56;275.96000000000004;278.36;295.56;295.86;296.16;291.56;290.26000000000005;289.36;;312.56;275.46000000000004;240.83765695389522;261.82340779136865;274.0616903277293;290.76000000000005;5480000.0;3570000.0000000005;3610000.0;1320000.0;3629999.9999999995;2550000.0;5490000.0;0.0;0.012833333333333334;0.054000000000000006;0.0205;0.019;0.019;;7492.1474609375;0.0;1028.31567382812;26268.37890625;500255.3652110759;249563.1593714073;227098.3386120891;226811.87057994117;225956.82755774618;430346.717906069;454303.793856829;454390.93162069377;472950.9869074988;518923.4599230997;516357.89646335936;454390.93162069377;457331.6862898286;462378.4611214822;463676.0370021611;426788.3073614035;412266.7878282398;455434.2692257803;454161.71719194663;;165593.03060630985;472076.1002201579;201993.74229013483;227098.3386120891;273.96799716071786;2696498.014730061;1032571.2001573779;174309.67943755013;0.0;0;163;180;0;0;0;0;8;53;59;1115515233239.9163;414831272030.219;787575215744.5251;13629.448223850184;5536.6883375654725;186.35950067560074;4314.204193017293;2344045.16983981;922263.408516709;45793.47794581702;561388.9127116574;2.777630732130334;0.191663127807555
5122;2019-01-28 06:22:37.862;689;183;112;112;109;53;163;26;35;32;619;594;32;57;225;227;230;186;176;171;162;25;554;358;361;132;363;257;556;0.0;81.0;772.0;127.0;114.0;0;79;46;1;0;0;0;0;0;0;1;0;0;0;0;26690.341796875;7922.57373046875;0.0;1032.82922363281;395.0;62035;;;Calculated values ==>;1548652957.862;342.06000000000006;291.46000000000004;284.36;284.36;284.06;278.46000000000004;274.1680685717883;289.46000000000004;275.76000000000005;276.66;276.36;335.06;332.56;276.36;278.86;295.66;295.86;296.16;291.76000000000005;290.26000000000005;289.36;;312.66;275.66;240.83765695389522;262.0952818180154;274.1680685717883;290.76000000000005;5540000.0;3579999.9999999995;3610000.0;1320000.0;3629999.9999999995;2570000.0;5560000.0;0.0;0.013500000000000002;0.12866666666666665;0.021166666666666667;0.019;0.019;;7922.57373046875;0.0;1032.82922363281;26690.341796875;500191.2220678947;249982.54007122852;226954.50991667574;226954.50991667574;226101.4974220925;430280.9020939914;454303.793856829;454919.80551571876;472950.9869074988;518756.6256028199;516187.4295368279;454548.466256717;457615.8751958574;462512.1425119949;463527.3134515757;425062.77076218324;251154.38861518275;455434.2692257803;454161.71719194663;;166010.84420003442;472270.6324499597;202400.31053923268;226954.50991667574;274.13073133509783;2696939.4109562957;1032699.6775766208;174326.8585077275;0.0;0;163;180;0;0;0;0;8;53;59;1115731869339.8818;414910485230.2064;787728841344.5007;32490.841686974538;5712.255147110389;2347.763158984507;4316.936938230147;2344429.5696449643;922357.1653359324;45814.59915425897;561460.8508754356;5.010137138580704;0.32400288431556745
5123;2019-01-28 06:23:37.853;693;187;112;112;110;54;163;27;30;33;621;595;30;57;225;227;230;190;176;171;162;26;560;359;361;133;364;262;562;-2.0;80.0;998.0;131.0;114.0;0;80;63;1;0;0;0;0;0;0;1;0;0;0;0;27850.583984375;8927.7080078125;0.0;1054.47302246094;396.0;62036;;;Calculated values ==>;1548653017.853;342.46000000000004;291.86;284.36;284.36;284.16;278.56;274.27422755570615;289.46000000000004;275.86;276.16;276.46000000000004;335.26000000000005;332.66;276.16;278.86;295.66;295.86;296.16;292.16;290.26000000000005;289.36;;312.76000000000005;275.76000000000005;241.05796691057077;262.7682575881327;274.27422755570615;290.76000000000005;5600000.0;3590000.0;3610000.0;1330000.0;3640000.0;2620000.0;5620000.0;0.0;0.013333333333333334;0.16633333333333333;0.021833333333333333;0.019;0.019;;8927.7080078125;0.0;1054.47302246094;27850.583984375;500129.1741334706;251230.37358079918;226833.115476047;226833.115476047;226266.08995879247;430214.79039162316;454303.793856829;453447.98335120955;472917.67418972735;518544.5724661601;515863.49775904795;453447.98335120955;456804.7950512398;462361.0238596793;463378.2884684054;423264.5391097799;252421.89216577276;455434.2692257803;454161.71719194663;;166428.6587063909;472236.3865531139;202679.03006964375;226833.115476047;274.243561925948;2697393.8504945054;1032840.075528107;174344.25008396557;0.0;0;163;180;0;0;0;0;8;53;59;1115948436849.6545;414989973305.12305;787884517989.3374;41711.23589583378;5885.335616555764;2277.9019592534282;4319.243432602093;2345047.827538242;922453.7974285397;45853.14058145578;561532.8082498916;5.429045690504829;0.35287311777466035
5124;2019-01-28 06:24:37.853;699;192;111;111;110;56;163;28;13;33;626;598;16;55;226;226;229;195;176;171;162;27;567;361;361;134;366;265;568;-1.0;81.0;863.0;136.0;114.0;0;83;82;1;0;0;0;0;0;0;1;0;0;0;0;29117.646484375;10166.203125;0.0;1094.23059082031;398.0;62037;;;Calculated values ==>;1548653077.853;343.06000000000006;292.36;284.26000000000005;284.26000000000005;284.16;278.76000000000005;274.4858918419099;289.46000000000004;275.96000000000004;274.46000000000004;276.46000000000004;335.76000000000005;332.96000000000004;274.76000000000005;278.66;295.76000000000005;295.76000000000005;296.06;292.66;290.26000000000005;289.36;;312.96000000000004;275.86;241.2770596917726;263.1675429290057;274.4858918419099;290.76000000000005;5670000.0;3610000.0;3610000.0;1340000.0;3660000.0;2650000.0;5680000.0;0.0;0.013500000000000002;0.14383333333333334;0.02266666666666667;0.019;0.019;;10166.203125;0.0;1094.23059082031;29117.646484375;500231.3356167423;252891.56722877352;226430.7135023287;226430.7135023287;226148.69145400976;430081.6785162784;454303.793856829;450758.35166519665;472787.01963726926;518809.401132986;515917.09286772314;451144.3531467388;456065.4032244539;462192.24494232045;462946.4434952612;420761.2099116137;254114.46702698618;455434.2692257803;454161.71719194663;;167264.2905471822;472202.2088784924;203200.94816103944;226430.7135023287;274.4550927649357;2697868.5857484117;1032999.1914542138;174362.15594740957;0.0;0;163;180;0;0;0;0;8;53;59;1116165036849.6545;415070073305.12305;788042617989.3374;35607.006537347945;6097.361909595601;2249.731028942472;4326.88907010274;2345692.146225185;922553.6532412576;45890.87085635741;561604.8593540809;4.287666866521894;0.280788808871996
5125;2019-01-28 06:25:37.863;704;197;111;110;108;57;163;28;-2;34;630;602;1;47;227;226;230;200;176;171;162;28;567;363;361;134;368;266;567;-2.0;79.0;924.0;141.0;114.0;0;86;98;1;0;0;0;0;0;0;1;0;0;0;0;30101.5546875;11176.966796875;0.0;1106.20544433594;398.0;62038;;;Calculated values ==>;1548653137.863;343.56000000000006;292.86;284.26000000000005;284.16;283.96000000000004;278.86;274.69669130483857;289.46000000000004;275.96000000000004;272.96000000000004;276.56;336.16;333.36;273.26000000000005;277.86;295.86;295.76000000000005;296.16;293.16;290.26000000000005;289.36;;312.96000000000004;275.96000000000004;241.2770596917726;263.299902668528;274.69669130483857;290.76000000000005;5670000.0;3629999.9999999995;3610000.0;1340000.0;3679999.9999999995;2660000.0;5670000.0;0.0;0.013166666666666667;0.154;0.0235;0.019;0.019;;11176.966796875;0.0;1106.20544433594;30101.5546875;500874.8933710944;409434.16367595433;226450.35641895753;226168.1457614269;225605.7381849145;429947.3805835815;454303.793856829;448625.3481962321;472884.4304738556;519138.77898428973;516245.6013891214;449018.573156028;454901.9619922797;462023.20895925944;462645.70173229097;421062.2760436392;410690.18669513025;455434.2692257803;454161.71719194663;;167264.2905471822;472299.7188790419;203724.5320209439;226450.35641895753;274.6668269959738;2698362.161340323;1033177.0808468261;174380.49597052744;0.0;0;163;180;0;0;0;0;8;53;59;1116381672949.62;415150486705.1103;788201944539.3121;37714.72569099438;6311.516891165304;136.5658430887015;4326.515854686793;2346303.2624960635;922657.0777991348;45910.75997792239;561676.983080394;3.947622269534734;0.26923995387372407
5126;2019-01-28 06:26:37.884;707;196;110;109;105;56;163;28;-7;34;634;606;-3;38;228;225;230;197;176;171;161;28;553;364;361;134;368;267;552;-1.0;82.0;662.0;111.0;114.0;0;89;98;1;0;0;0;0;0;0;1;0;0;0;0;29856.751953125;10901.6943359375;0.0;1127.37707519531;394.0;62039;;;Calculated values ==>;1548653197.884;343.86;292.76000000000005;284.16;284.06;283.66;278.76000000000005;274.8017692304317;289.46000000000004;275.96000000000004;272.46000000000004;276.56;336.56;333.76000000000005;272.86;276.96000000000004;295.96000000000004;295.66;296.16;292.86;290.26000000000005;289.26000000000005;;312.56;275.96000000000004;241.2770596917726;263.43189868330234;274.8017692304317;290.76000000000005;5530000.0;3640000.0;3610000.0;1340000.0;3679999.9999999995;2670000.0;5520000.0;0.0;0.013666666666666666;0.11033333333333334;0.018500000000000003;0.019;0.019;;10901.6943359375;0.0;1127.37707519531;29856.751953125;502578.3676834438;415417.76904301543;226465.41907476954;226181.00418594142;225050.3109542955;429879.7862731237;454303.793856829;447779.3313188571;472884.4304738556;519468.5143130215;516574.4722653221;448307.8741719957;453599.6757699563;462157.9346378222;462361.0238596793;425355.184297501;415763.05856668594;455434.2692257803;454019.4663252484;;165593.03060630985;472299.7188790419;203978.26732031457;226465.41907476954;274.7694224920943;2698861.988775279;1033361.1340861449;174399.11567285145;0.0;0;163;180;0;0;0;0;8;53;59;1116598348760.1504;415230914845.30707;788361900504.7035;26899.384061172525;4963.946853836456;131.0923849878057;4323.526897759099;2346841.901869803;922751.072884009;45912.99124383165;561749.0919994655;3.0191815275237213;0.1992958720402658
5127;2019-01-28 06:27:37.874;704;188;109;108;102;53;163;29;-14;35;638;609;-9;31;228;225;230;189;176;171;162;28;547;359;361;134;364;268;546;0.0;79.0;166.0;41.0;114.0;0;92;98;1;0;0;0;0;0;0;1;0;0;0;0;29692.08984375;10758.6982421875;0.0;1150.84582519531;390.0;62040;;;Calculated values ==>;1548653257.874;343.56000000000006;291.96000000000004;284.06;283.96000000000004;283.36;278.46000000000004;274.27422755570615;289.46000000000004;276.06;271.76000000000005;276.66;336.96000000000004;334.06;272.26000000000005;276.26000000000005;295.96000000000004;295.66;296.16;292.06;290.26000000000005;289.36;;312.16;275.96000000000004;241.2770596917726;263.56353331371673;274.27422755570615;290.76000000000005;5470000.0;3590000.0;3610000.0;1340000.0;3640000.0;2680000.0;5460000.0;0.0;0.013166666666666667;0.027666666666666666;0.006833333333333333;0.019;0.019;;10758.6982421875;0.0;1150.84582519531;29692.08984375;502760.6548594972;414969.6757126242;226301.67153315622;226016.77960473797;224322.08937577574;430214.79039162316;454303.793856829;446657.1828807608;472981.82504853373;519798.60562773846;516800.1604272605;447324.9494910921;452537.2591950502;462762.17627123004;463113.4986451415;427069.3861860117;415318.3965160642;455434.2692257803;454161.71719194663;;163921.7849024954;472299.7188790419;202622.97800511075;226301.67153315622;274.2218085087682;2699358.1464169403;1033541.6072737793;174418.0976994926;0.0;0;163;180;0;0;0;0;8;53;59;1116814912660.1848;415311301445.3198;788522373754.729;6751.613001559652;1842.7910626385294;154.72136398764255;4329.340867517018;2347122.2801078744;922807.786246186;45915.37262810995;561821.1872129823;1.098150040144812;0.050906544086470065
5128;2019-01-28 06:28:37.864;696;184;109;109;101;49;163;28;-24;35;641;612;-16;27;226;226;229;185;176;172;161;27;544;357;361;133;362;264;544;88.0;83.0;22.0;32.0;114.0;0;92;98;1;0;0;0;0;0;0;1;0;0;0;0;29760.193359375;10750.9599609375;0.0;1126.77355957031;388.0;62041;;;Calculated values ==>;1548653317.864;342.76;291.56;284.06;284.06;283.26000000000005;278.06;274.0616903277293;289.46000000000004;275.96000000000004;270.76000000000005;276.66;337.26;334.36;271.56;275.86;295.76000000000005;295.76000000000005;296.06;291.66;290.36;289.26000000000005;;311.96000000000004;275.86;241.05796691057077;263.0348170998261;274.0616903277293;290.76000000000005;5440000.0;3570000.0000000005;3610000.0;1330000.0;3620000.0000000005;2640000.0;5440000.0;0.014666666666666666;0.013833333333333333;0.0036666666666666666;0.005333333333333333;0.019;0.033666666666666664;;10750.9599609375;0.0;1126.77355957031;29760.193359375;502031.90681873984;414351.7324323658;226342.2758422149;226342.2758422149;224079.55603503966;430346.717906069;454303.793856829;446088.66717322776;473112.1826642056;520437.89121522807;517448.6756054593;447153.9695558647;452723.9292718575;462796.2276784706;463544.24104893836;427649.6296286476;414706.8463803602;455574.8276367245;454019.4663252484;;163086.1669317865;472333.7623376517;202059.06425708302;215763.45099324657;273.9934340399373;2699853.4995377627;1033720.8245509752;174437.07469767507;0.0;0;163;180;0;0;0;0;8;53;59;1117031476560.2192;415391388095.3326;788681947154.7544;894.7752106925307;1441.4650564296996;179.04183493464225;8021.285849510728;2347185.9893896696;922835.1504857157;45918.15352454141;561924.091948659;0.8870857334335222;0.0052302536672616876
5129;2019-01-28 06:29:37.845;688;182;110;109;102;47;163;27;-32;35;641;613;-24;21;225;226;229;183;176;171;161;26;546;356;361;133;360;258;546;263.0;81.0;104.0;59.0;114.0;0;90;99;1;0;0;0;0;0;0;1;0;0;0;0;29860.169921875;10883.2158203125;0.0;1095.19201660156;385.0;62042;;;Calculated values ==>;1548653377.845;341.96000000000004;291.36;284.16;284.06;283.36;277.86;273.955091788801;289.46000000000004;275.86;269.96000000000004;276.66;337.26;334.46000000000004;270.76000000000005;275.26000000000005;295.66;295.76000000000005;296.06;291.46000000000004;290.26000000000005;289.26000000000005;;311.66;275.76000000000005;241.05796691057077;262.23063862743834;273.955091788801;290.76000000000005;5460000.0;3560000.0;3610000.0;1330000.0;3600000.0;2580000.0;5460000.0;0.04383333333333333;0.013500000000000002;0.017333333333333333;0.009833333333333333;0.019;0.06283333333333332;;10883.2158203125;0.0;1095.19201660156;29860.169921875;500828.4265850823;412790.9170278053;226587.2862172849;226301.67153315622;224322.08937577574;430412.23801567365;454303.793856829;446182.9618915771;473112.1826642056;520930.7149873414;518056.6430479224;447237.45362361026;453006.29281710915;462963.62376627576;463692.9327583057;427092.8113859242;413165.12892956054;455434.2692257803;454019.4663252484;;161832.74555500393;472236.3865531139;201850.96310644652;209330.91226993612;273.90783909894355;2700350.1785664833;1033901.0522588057;174455.58521393975;0.0;0;163;180;0;0;0;0;8;53;59;1117248007970.0264;415471162825.26154;788838497564.615;4235.087978942263;2658.7899972255623;188.02371316090907;15374.597479808786;2347228.7247124063;922869.3084576816;45921.21143546096;562118.99590376;1.874748253263923;0.02198415270767055
5130;2019-01-28 06:30:37.875;684;183;112;111;103;46;163;25;-30;34;637;611;-25;15;224;227;229;185;176;171;161;25;549;354;361;132;359;253;549;121.0;83.0;406.0;77.0;114.0;0;88;98;1;0;0;0;0;0;0;1;0;0;0;0;29750.37109375;10931.404296875;0.0;1060.90942382812;384.0;62043;;;Calculated values ==>;1548653437.875;341.56000000000006;291.46000000000004;284.36;284.26000000000005;283.46000000000004;277.76000000000005;273.7412296467126;289.46000000000004;275.66;270.16;276.56;336.86;334.26000000000005;270.66;274.66;295.56;295.86;296.06;291.66;290.26000000000005;289.26000000000005;;311.56;275.66;240.83765695389522;261.54996906429363;273.7412296467126;290.76000000000005;5490000.0;3540000.0;3610000.0;1320000.0;3590000.0;2530000.0;5490000.0;0.020166666666666666;0.013833333333333333;0.06766666666666667;0.012833333333333334;0.019;0.03916666666666667;;10931.404296875;0.0;1060.90942382812;29750.37109375;500031.83593066107;411880.1009978568;227098.3386120891;226811.87057994117;224545.7357725391;430542.39183029096;454303.793856829;447399.8075880597;473145.2311080622;520931.20799576567;518270.88429897634;448048.09669780516;453119.3127602432;462980.92809904646;464120.4160747577;426244.203411505;412648.34060041176;455434.2692257803;454019.4663252484;;161414.93982334915;472270.6324499597;201335.45169248318;213833.19258114306;273.6976780118418;2700847.181451964;1034082.931653946;174473.56170969075;0.0;0;163;180;0;0;0;0;8;53;59;1117464716269.923;415550702575.22363;788991874214.5419;16650.35474893401;3477.001486387615;188.07610222012286;9407.295721644126;2347402.857091067;922920.4656191518;45924.3471676702;562325.6149382286;2.4784815300381586;0.1134186837757495
5131;2019-01-28 06:31:37.855;685;184;113;112;104;46;163;25;-22;34;631;606;-21;12;223;227;229;186;176;171;162;24;547;355;361;131;360;246;547;236.0;83.0;210.0;184.0;114.0;0;84;98;1;0;0;0;0;0;0;1;0;0;0;0;29839.404296875;10967.30859375;0.0;997.629028320312;385.0;62044;;;Calculated values ==>;1548653497.855;341.66;291.56;284.46000000000004;284.36;283.56;277.76000000000005;273.8482719121499;289.46000000000004;275.66;270.96000000000004;276.56;336.26000000000005;333.76000000000005;271.06;274.36;295.46000000000004;295.86;296.06;291.76000000000005;290.26000000000005;289.36;;311.66;275.56;240.61611355647437;260.58029834229245;273.8482719121499;290.76000000000005;5470000.0;3550000.0;3610000.0;1310000.0;3600000.0;2460000.0;5470000.0;0.03933333333333333;0.013833333333333333;0.035;0.03066666666666667;0.019;0.058333333333333334;;10967.30859375;0.0;997.629028320312;29839.404296875;500351.1854858005;413117.91072696255;227427.50855945513;227139.87781552845;224864.99064383286;430477.46260093397;454303.793856829;449720.7524819011;473275.31562819314;520893.4076128303;518346.5025847998;449846.92749479896;453947.13357886666;462697.81320866785;463972.5866278886;426811.757949219;413854.0851824992;455434.2692257803;454161.71719194663;;161832.74555500393;472304.9464017478;201426.3387352421;209895.29119227148;273.73765825889853;2701343.5973865567;1034265.3600983346;174490.71047863507;0.0;0;163;180;0;0;0;0;8;53;59;1117681244069.992;415629576275.2487;789141524314.5895;8690.304481133066;8306.94396843951;179.24780660629096;14248.87484998105;2347613.9588606646;923018.6324314581;45927.40717990054;562522.68398147;2.6264550722097564;0.12309551439901535
5132;2019-01-28 06:32:37.846;691;184;113;113;106;46;163;25;-14;33;622;600;-15;13;223;228;229;185;176;171;162;24;543;354;361;132;359;244;544;74.0;85.0;371.0;168.0;114.0;0;81;69;1;0;0;0;0;0;0;1;0;0;0;0;27903.927734375;9059.203125;0.0;983.487670898438;387.0;62045;;;Calculated values ==>;1548653557.846;342.26;291.56;284.46000000000004;284.46000000000004;283.76000000000005;277.76000000000005;273.7412296467126;289.46000000000004;275.66;271.76000000000005;276.46000000000004;335.36;333.16;271.66;274.46000000000004;295.46000000000004;295.96000000000004;296.06;291.66;290.26000000000005;289.36;;311.86;275.56;240.83765695389522;260.2995467637923;273.7412296467126;290.76000000000005;5430000.0;3540000.0;3610000.0;1320000.0;3590000.0;2440000.0;5440000.0;0.012333333333333333;0.014166666666666666;0.06183333333333333;0.028;0.019;0.03133333333333333;;9059.203125;0.0;983.487670898438;27903.927734375;501494.11515520787;414351.7324323658;227490.83106409607;227490.83106409607;225488.54607163643;430542.39183029096;454303.793856829;451083.21988090297;473048.1168422736;520142.32966091484;517902.8010804419;450958.5792376051;454408.09714094596;462848.23961327464;464251.3028343667;427925.4553464302;414706.8463803602;455434.2692257803;454161.71719194663;;162668.35908569003;472173.3745042847;201207.214915209;217145.15236719372;273.6475493893939;2701824.719640481;1034432.2226626761;174507.2173080487;0.0;0;163;180;0;0;0;0;8;53;59;1117897811579.7646;415708464440.16595;789288502264.4353;15450.666307045409;7587.05246849412;187.2636270193249;7426.5190311755905;2347815.103440808;923151.0625341313;45930.46098370492;562703.2851693811;3.0521203984745706;0.19781221257684253
5133;2019-01-28 06:33:37.856;696;182;114;113;107;47;163;24;-7;33;613;593;-9;20;223;228;229;183;176;171;161;23;542;353;361;132;358;249;543;144.0;81.0;426.0;147.0;114.0;0;80;63;1;0;0;0;0;0;0;1;0;0;0;0;27596.896484375;8737.158203125;0.0;996.9359741210941;390.0;62046;;;Calculated values ==>;1548653617.856;342.76;291.36;284.56;284.46000000000004;283.86;277.86;273.6339639331285;289.46000000000004;275.56;272.46000000000004;276.46000000000004;334.46000000000004;332.46000000000004;272.26000000000005;275.16;295.46000000000004;295.96000000000004;296.06;291.46000000000004;290.26000000000005;289.26000000000005;;312.16;275.46000000000004;240.83765695389522;260.9983114674233;273.6339639331285;290.76000000000005;5420000.0;3529999.9999999995;3610000.0;1320000.0;3579999.9999999995;2490000.0;5430000.0;0.024;0.013500000000000002;0.071;0.0245;0.019;0.043;;8737.158203125;0.0;996.9359741210941;27596.896484375;502220.375739783;414039.5949891296;227801.2947891767;227512.04200685787;225792.38452831315;430607.02586249536;454303.793856829;451069.8759318946;473048.1168422736;518810.01687937306;516765.5945468565;450818.5629771496;454419.3374899936;462998.3561934723;464398.57556835364;428199.5979838166;414398.0589551918;455434.2692257803;454019.4663252484;;163921.7849024954;472076.1002201579;200984.57377532875;212833.8225954011;273.555995530598;2702287.303593375;1034580.5503908888;174523.72358900963;0.0;0;163;180;0;0;0;0;8;53;59;1118114447679.7302;415787677640.1534;789436426914.4117;17756.056453116173;6641.742397898314;186.32077688643443;10370.982680383433;2348091.8722508806;923269.6555868809;45933.574705937535;562851.6224023729;3.590996930150271;0.1955512986726118
5134;2019-01-28 06:34:37.867;699;181;114;113;108;48;163;24;-2;32;610;589;-4;23;223;228;229;184;176;171;162;22;549;354;361;132;359;251;550;264.0;82.0;504.0;208.0;114.0;0;79;67;1;0;0;0;0;0;0;1;0;0;0;0;27911.66015625;9031.087890625;0.0;995.9299926757809;393.0;62047;;;Calculated values ==>;1548653677.867;343.06000000000006;291.26000000000005;284.56;284.46000000000004;283.96000000000004;277.96000000000004;273.7412296467126;289.46000000000004;275.56;272.96000000000004;276.36;334.16;332.06;272.76000000000005;275.46000000000004;295.46000000000004;295.96000000000004;296.06;291.56;290.26000000000005;289.36;;312.46000000000004;275.36;240.83765695389522;261.27494424493943;273.7412296467126;290.76000000000005;5490000.0;3540000.0;3610000.0;1320000.0;3590000.0;2510000.0;5500000.0;0.044000000000000004;0.013666666666666666;0.084;0.034666666666666665;0.019;0.063;;9031.087890625;0.0;995.9299926757809;27911.66015625;501940.1228579962;249512.77325641108;227652.39945698058;227364.6465970384;225936.93701479695;430542.39183029096;454303.793856829;451342.93557448447;472950.9869074988;518336.1235158449;516185.764765948;451091.3745968794;454450.03438531706;462848.23961327464;464251.3028343667;426244.203411505;411831.94049012626;455434.2692257803;454161.71719194663;;165175.21790254305;471978.8095216074;201239.7631967468;209205.47889427762;273.6602765999966;2702749.9597046585;1034728.6462546543;174540.33385009924;0.0;0;163;180;0;0;0;0;8;53;59;1118331087390.295;415866892160.35986;789586454414.8027;21008.666479729967;9385.62027259517;196.9675932588424;15432.243012753148;2348414.970833379;923403.241429065;45936.76936127653;563066.6887053043;4.589948666092008;0.23976560954181175
5135;2019-01-28 06:35:37.887;699;185;114;114;110;49;163;25;-4;32;611;587;-4;25;223;228;229;188;176;171;162;23;552;357;361;132;362;251;553;-2.0;80.0;510.0;233.0;114.0;0;77;61;1;0;0;0;0;0;0;1;0;0;0;0;27593.21875;8731.9033203125;0.0;999.5849609375;394.0;62048;;;Calculated values ==>;1548653737.887;343.06000000000006;291.66;284.56;284.56;284.16;278.06;274.0616903277293;289.46000000000004;275.66;272.76000000000005;276.36;334.26000000000005;331.86;272.76000000000005;275.66;295.46000000000004;295.96000000000004;296.06;291.96000000000004;290.26000000000005;289.36;;312.56;275.46000000000004;240.83765695389522;261.27494424493943;274.0616903277293;290.76000000000005;5520000.0;3570000.0000000005;3610000.0;1320000.0;3620000.0000000005;2510000.0;5530000.0;0.0;0.013333333333333334;0.08499999999999999;0.03883333333333334;0.019;0.019;;8731.9033203125;0.0;999.5849609375;27593.21875;501656.89029705117;410894.04197200795;227589.36225082667;227589.36225082667;226445.2755470083;430346.717906069;454303.793856829;451091.3745968794;472950.9869074988;518438.42018710036;515980.74987874134;451091.3745968794;454695.76930710895;462396.02367842785;463807.71923720936;425378.7462627218;412080.6298862991;455434.2692257803;454161.71719194663;;165593.03060630985;472076.1002201579;201960.1241090989;227589.36225082667;273.9549018063103;2703212.6545422827;1034876.7205230073;174556.96868447115;0.0;0;163;180;0;0;0;0;8;53;59;1118547759590.226;415946118560.3347;789737104614.7549;21176.156291461342;10489.503738979458;177.30821835230262;4304.874743881279;2348766.6282030903;923568.9226711199;45939.88936602733;563231.2195118844;3.7145236111851156;0.2980924962713312
5136;2019-01-28 06:36:37.847;701;187;113;113;111;51;163;26;-8;33;611;586;-7;26;224;227;229;188;176;171;162;25;549;359;361;133;364;252;550;-2.0;79.0;527.0;204.0;114.0;0;78;57;1;0;0;0;0;0;0;1;0;0;0;0;27360.4921875;8437.1962890625;0.0;993.8678588867191;395.0;62049;;;Calculated values ==>;1548653797.847;343.26;291.86;284.46000000000004;284.46000000000004;284.26000000000005;278.26000000000005;274.27422755570615;289.46000000000004;275.76000000000005;272.36;276.46000000000004;334.26000000000005;331.76000000000005;272.46000000000004;275.76000000000005;295.56;295.86;296.06;291.96000000000004;290.26000000000005;289.36;;312.66;275.66;241.05796691057077;261.41265627149306;274.27422755570615;290.76000000000005;5490000.0;3590000.0;3610000.0;1330000.0;3640000.0;2520000.0;5500000.0;0.0;0.013166666666666667;0.08783333333333333;0.034;0.019;0.019;;8437.1962890625;0.0;993.8678588867191;27360.4921875;502193.56670517626;412979.2520416587;227364.6465970384;227364.6465970384;226791.38129870922;430214.79039162316;454303.793856829;450407.32106615254;472917.67418972735;518354.6799498337;515792.66435715265;450533.9940526189;454650.359655761;462227.06044939905;463378.2884684054;426244.203411505;413351.9237643686;455434.2692257803;454161.71719194663;;166010.84420003442;472138.9942397944;202540.7751269151;227364.6465970384;274.18989174428106;2703670.296833506;1035019.7009687212;174573.5697165097;0.0;0;163;180;0;0;0;0;8;53;59;1118764215189.5032;416025565560.06934;789887904014.2512;21770.94495166302;9166.339449837895;169.7483486872959;4309.144341303257;2349124.282117248;923732.6121646845;45942.7795759843;563302.9551483598;3.7552683913397726;0.28950504161429963
5137;2019-01-28 06:37:37.848;701;187;113;113;111;53;163;27;-10;33;611;586;-9;31;225;227;229;189;176;171;162;26;551;358;361;133;363;254;553;-1.0;82.0;610.0;176.0;114.0;0;82;57;1;0;0;0;0;0;0;1;0;0;0;0;27483.50390625;8466.7841796875;0.0;1027.37585449219;397.0;62050;;;Calculated values ==>;1548653857.848;343.26;291.86;284.46000000000004;284.46000000000004;284.26000000000005;278.46000000000004;274.1680685717883;289.46000000000004;275.86;272.16;276.46000000000004;334.26000000000005;331.76000000000005;272.26000000000005;276.26000000000005;295.66;295.86;296.06;292.06;290.26000000000005;289.36;;312.86;275.76000000000005;241.05796691057077;261.6868853414304;274.1680685717883;290.76000000000005;5510000.0;3579999.9999999995;3610000.0;1330000.0;3629999.9999999995;2540000.0;5530000.0;0.0;0.013666666666666666;0.10166666666666666;0.029333333333333333;0.019;0.019;;8466.7841796875;0.0;1027.37585449219;27483.50390625;502005.2685638704;411690.63993804477;227302.23893897064;227302.23893897064;226730.20531514075;430280.9020939914;454303.793856829;449791.46623616497;472917.67418972735;518187.03314209677;515621.359922037;449919.1231708138;454929.52275986236;462512.1425119949;463527.3134515757;425669.16206306324;412465.3940541978;455434.2692257803;454161.71719194663;;166846.47414792277;472236.3865531139;202343.8699474031;227302.23893897064;274.1087947053386;2704127.337752773;1035160.5698207921;174590.41369489607;0.0;0;163;180;0;0;0;0;8;53;59;1118980818800.1023;416105366890.29004;790039706544.671;25157.172289357455;7916.847153767516;180.45149612116066;4310.3300868065435;2349515.356279799;923874.9744261063;45945.697956671305;563374.7852992752;3.9566218486750344;0.2898284790839052
5138;2019-01-28 06:38:37.868;702;189;112;112;109;53;163;26;-5;33;611;586;-6;37;225;227;229;191;176;171;162;26;553;359;361;134;363;256;554;-2.0;81.0;650.0;213.0;114.0;0;84;61;1;0;0;0;0;0;0;1;0;0;0;0;27806.052734375;8777.7412109375;0.0;1046.75830078125;398.0;62051;;;Calculated values ==>;1548653917.868;343.36;292.06;284.36;284.36;284.06;278.46000000000004;274.27422755570615;289.46000000000004;275.76000000000005;272.66;276.46000000000004;334.26000000000005;331.76000000000005;272.56;276.86;295.66;295.86;296.06;292.26000000000005;290.26000000000005;289.36;;312.96000000000004;275.76000000000005;241.2770596917726;261.9595390733887;274.27422755570615;290.76000000000005;5530000.0;3590000.0;3610000.0;1340000.0;3629999.9999999995;2560000.0;5540000.0;0.0;0.013500000000000002;0.10833333333333334;0.0355;0.019;0.019;;8777.7412109375;0.0;1046.75830078125;27806.052734375;501943.7863391674;412035.40644734737;226995.3590132835;226995.3590132835;226141.15807206248;430214.79039162316;454303.793856829;450067.85587370093;472787.01963726926;518019.16393936455;515449.8178099644;449939.96012208186;455333.7789835172;462512.1425119949;463378.2884684054;425086.35149543226;412801.4708678641;455434.2692257803;454161.71719194663;;167264.2905471822;472104.6820821746;202589.6710792284;226995.3590132835;274.20887855023926;2704588.237640067;1035304.322100461;174607.70390766827;0.0;0;163;180;0;0;0;0;8;53;59;1119197491000.0334;416185493590.2646;790192757544.6224;26810.136686067857;9567.782890604589;165.84588847217032;4316.160805394599;2349948.5615414255;924020.7282448466;45948.58473014584;563446.6966858287;4.158982981453776;0.31739931007545835
5139;2019-01-28 06:39:37.849;702;189;111;111;109;54;163;26;0;33;612;587;-1;40;226;227;229;191;176;171;161;26;554;359;361;134;364;258;555;-1.0;82.0;745.0;178.0;114.0;0;86;67;1;0;0;0;0;0;0;1;0;0;0;0;28041.76953125;9096.6611328125;0.0;1063.07922363281;399.0;62052;;;Calculated values ==>;1548653977.849;343.36;292.06;284.26000000000005;284.26000000000005;284.06;278.56;274.27422755570615;289.46000000000004;275.76000000000005;273.16;276.46000000000004;334.36;331.86;273.06;277.16;295.76000000000005;295.86;296.06;292.26000000000005;290.26000000000005;289.26000000000005;;313.06;275.76000000000005;241.2770596917726;262.23063862743834;274.27422755570615;290.76000000000005;5540000.0;3590000.0;3610000.0;1340000.0;3640000.0;2580000.0;5550000.0;0.0;0.013666666666666666;0.12416666666666668;0.029666666666666668;0.019;0.019;;9096.6611328125;0.0;1063.07922363281;28041.76953125;501849.51136657235;411599.12119771366;226689.66240340762;226689.66240340762;226121.30466386222;430214.79039162316;454303.793856829;450346.3118233077;472787.01963726926;517953.86217873084;515381.0832527351;450218.3082484786;455370.2367519299;462494.8638479254;463378.2884684054;424791.93965444167;412377.0396431636;455434.2692257803;454019.4663252484;;167682.10792650707;472104.6820821746;202626.49276854788;226689.66240340762;274.2231727981295;2705053.4887823355;1035453.2282846313;174625.28031939594;0.0;0;163;180;0;0;0;0;8;53;59;1119414022409.8406;416265868130.193;790346908714.4852;30758.544199299347;7994.51961630426;169.67030015413332;4319.266274514975;2350428.148631024;924167.0344206423;45951.37981299196;563518.6357901647;4.256211170085671;0.3075545140827223
5140;2019-01-28 06:40:37.879;702;189;110;110;107;53;163;26;2;33;614;589;1;41;226;227;229;191;176;171;161;26;555;359;361;134;364;259;556;-2.0;79.0;536.0;176.0;114.0;0;87;72;1;0;0;0;0;0;0;1;0;0;0;0;28339.86328125;9315.5224609375;0.0;1074.61645507812;398.0;62053;;;Calculated values ==>;1548654037.879;343.36;292.06;284.16;284.16;283.86;278.46000000000004;274.27422755570615;289.46000000000004;275.76000000000005;273.36;276.46000000000004;334.56;332.06;273.26000000000005;277.26000000000005;295.76000000000005;295.86;296.06;292.26000000000005;290.26000000000005;289.26000000000005;;312.96000000000004;275.76000000000005;241.2770596917726;262.3656120759269;274.27422755570615;290.76000000000005;5550000.0;3590000.0;3610000.0;1340000.0;3640000.0;2590000.0;5560000.0;0.0;0.013166666666666667;0.08933333333333333;0.029333333333333333;0.019;0.019;;9315.5224609375;0.0;1074.61645507812;28339.86328125;501755.1678320596;411156.2656500391;226385.12821626765;226385.12821626765;225536.3107355548;430214.79039162316;454303.793856829;450422.2969990097;472787.01963726926;518075.5010802707;515501.3893822009;450294.1775594128;455327.05495058285;462494.8638479254;463378.2884684054;424495.47141570057;411946.55931517074;455434.2692257803;454019.4663252484;;167264.2905471822;472104.6820821746;202589.41344920642;226385.12821626765;274.2087785256884;2705523.570645686;1035606.739865271;174643.1033571087;0.0;0;163;180;0;0;0;0;8;53;59;1119630730709.7373;416346308330.15466;790502086264.4113;22139.737597115756;7905.781213233733;165.227342656976;4325.0524240706345;2350869.188055292;924299.6031787454;45954.172022087565;563590.7077972798;3.323901523957755;0.2458879650408801
5141;2019-01-28 06:41:37.879;702;189;109;108;105;53;163;27;4;33;617;591;3;41;226;227;229;191;176;171;162;26;552;360;361;133;365;260;552;-2.0;83.0;675.0;190.0;114.0;0;88;79;1;0;0;0;0;0;0;1;0;0;0;0;28978.841796875;9722.0302734375;0.0;1081.13452148438;397.0;62054;;;Calculated values ==>;1548654097.879;343.36;292.06;284.06;283.96000000000004;283.66;278.46000000000004;274.38016830617;289.46000000000004;275.86;273.56;276.46000000000004;334.86;332.26000000000005;273.46000000000004;277.26000000000005;295.76000000000005;295.86;296.06;292.26000000000005;290.26000000000005;289.36;;312.86;275.76000000000005;241.05796691057077;262.5002047102346;274.38016830617;290.76000000000005;5520000.0;3600000.0;3610000.0;1330000.0;3650000.0;2600000.0;5520000.0;0.0;0.013833333333333333;0.1125;0.03166666666666666;0.019;0.019;;9722.0302734375;0.0;1081.13452148438;28978.841796875;502037.99285803107;412889.33823237545;226181.00418594142;225897.2949288713;225050.3109542955;430148.3826014536;454303.793856829;450498.7090510377;472917.67418972735;518300.2203774425;515621.8940595784;450370.4746690175;455160.0616132378;462343.71219919814;463228.9603270487;425378.7462627218;413633.1203958097;455434.2692257803;454161.71719194663;;166846.47414792277;472236.3865531139;202869.81308258892;226181.00418594142;274.32218327278684;2706001.226521337;1035765.3861380575;174661.06794858005;0.0;0;163;180;0;0;0;0;8;53;59;1119847330709.7373;416426408330.15466;790657786264.4113;27858.250796450484;8529.94149323329;162.481157825617;4331.633547114099;2351285.8379585715;924436.5675346326;45956.902926258255;563662.8468470396;3.784289860489823;0.2797056267099463
5142;2019-01-28 06:42:37.870;701;188;107;107;104;52;163;27;6;33;620;593;5;40;226;227;229;190;176;171;162;26;554;358;361;133;363;260;554;-2.0;80.0;711.0;152.0;114.0;0;88;84;1;0;0;0;0;0;0;1;0;0;0;0;29045.791015625;10042.0927734375;0.0;1092.1015625;396.0;62055;;;Calculated values ==>;1548654157.87;343.26;291.96000000000004;283.86;283.86;283.56;278.36;274.1680685717883;289.46000000000004;275.86;273.76000000000005;276.46000000000004;335.16;332.46000000000004;273.66;277.16;295.76000000000005;295.86;296.06;292.16;290.26000000000005;289.36;;312.76000000000005;275.76000000000005;241.05796691057077;262.5002047102346;274.1680685717883;290.76000000000005;5540000.0;3579999.9999999995;3610000.0;1330000.0;3629999.9999999995;2600000.0;5540000.0;0.0;0.013333333333333334;0.11850000000000001;0.025333333333333333;0.019;0.019;;10042.0927734375;0.0;1092.1015625;29045.791015625;501722.30736288265;411644.6103821836;225575.2067312768;225575.2067312768;224731.37597688817;430280.9020939914;454303.793856829;450754.79737300135;472917.67418972735;518608.82064118277;515828.1690031405;450626.8163636772;455036.06532937;462645.70173229097;463527.3134515757;424791.93965444167;412420.9545810112;455434.2692257803;454161.71719194663;;166428.6587063909;472236.3865531139;202376.42786275913;225575.2067312768;274.1214498941055;2706484.6925968095;1035930.0624581215;174679.1755327158;0.0;0;163;180;0;0;0;0;8;53;59;1120063898219.51;416506196360.0709;790813762864.2476;29432.836786963704;6836.452286822319;164.94646764573952;4343.143698752727;2351763.192074073;924564.6016080065;45959.631080516454;563735.1258138745;3.6623556235738213;0.25649250726362993
5143;2019-01-28 06:43:40.840;700;188;107;106;102;51;163;27;9;34;622;595;7;38;226;227;229;190;176;171;161;26;551;358;361;133;362;260;551;130.0;80.0;802.0;160.0;114.0;0;88;91;1;0;0;0;0;0;0;1;0;0;0;0;29576.53125;10410.162109375;0.0;1096.20153808594;394.0;62056;;;Calculated values ==>;1548654220.84;343.16;291.96000000000004;283.86;283.76000000000005;283.36;278.26000000000005;274.1680685717883;289.46000000000004;275.86;274.06;276.56;335.36;332.66;273.86;276.96000000000004;295.76000000000005;295.86;296.06;292.16;290.26000000000005;289.26000000000005;;312.56;275.76000000000005;241.05796691057077;262.5002047102346;274.1680685717883;290.76000000000005;5510000.0;3579999.9999999995;3610000.0;1330000.0;3620000.0000000005;2600000.0;5510000.0;0.021666666666666667;0.013333333333333334;0.13366666666666666;0.02666666666666667;0.019;0.04066666666666667;;10410.162109375;0.0;1096.20153808594;29576.53125;501878.3483324047;412934.04071806197;225633.88773437397;225351.37291809832;224228.04392810378;430280.9020939914;454303.793856829;451137.9901429202;473014.93639070686;518814.50586770853;516034.4011250787;450882.6528384566;454787.762694457;462796.2276784706;463527.3134515757;425669.16206306324;413676.3280692049;455434.2692257803;454019.4663252484;;165593.03060630985;472236.3865531139;202382.3496679247;213245.7731907739;274.1237513988457;2706997.3936571907;1036108.9344706987;174698.31406692503;0.0;0;163;180;0;0;0;0;8;53;59;1120291219919.6133;416589946460.10895;790977484864.3219;33250.33727682439;7196.107650271712;159.9044532514449;9791.463520801964;2352311.4086674885;924687.3280385121;45962.47217253009;563858.7447329051;4.379994796381269;0.261230438708432
