;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5144;2019-01-28 06:44:37.880;699;186;106;105;102;50;163;27;11;34;625;597;9;37;226;227;229;188;176;171;161;26;550;357;361;133;362;260;550;94.0;83.0;618.0;129.0;114.0;0;88;94;1;0;0;0;0;0;0;1;0;0;0;0;29799.595703125;10621.8134765625;0.0;1097.17700195312;393.0;62057;;;Calculated values ==>;1548654277.88;343.06000000000006;291.76000000000005;283.76000000000005;283.66;283.36;278.16;274.0616903277293;289.46000000000004;275.86;274.26000000000005;276.56;335.66;332.86;274.06;276.86;295.76000000000005;295.86;296.06;291.96000000000004;290.26000000000005;289.26000000000005;;312.46000000000004;275.76000000000005;241.05796691057077;262.5002047102346;274.0616903277293;290.76000000000005;5500000.0;3570000.0000000005;3610000.0;1330000.0;3620000.0000000005;2600000.0;5500000.0;0.015666666666666666;0.013833333333333333;0.103;0.021500000000000002;0.019;0.034666666666666665;;10621.8134765625;0.0;1097.17700195312;29799.595703125;501845.7809457894;412601.8314242595;225370.83341989058;225088.81232319796;224246.7684676931;430346.717906069;454303.793856829;451392.83422320004;473014.93639070686;519122.9620337737;516240.590752807;451137.9901429202;454663.4551903566;462796.2276784706;463676.0370021611;425957.63583772484;413351.9237643686;455434.2692257803;454019.4663252484;;165175.21790254305;472236.3865531139;202115.0620791191;214861.01367934962;274.01523148980186;2707467.78453126;1036275.5544556478;174715.6904991977;0.0;0;163;180;0;0;0;0;8;53;59;1120497134320.3362;416665809660.3753;791125788864.8427;25675.61053084034;5807.608476190889;174.37901701476162;8290.826358391158;2352778.233122315;924790.3463677424;45965.12044047606;564001.9966521176;3.408862261273652;0.19973876281261427
5145;2019-01-28 06:45:37.861;698;186;105;105;101;49;163;26;12;33;626;598;11;37;225;228;229;188;176;171;161;25;551;356;361;132;361;260;551;217.0;80.0;798.0;76.0;114.0;0;87;97;1;0;0;0;0;0;0;1;0;0;0;0;29851.126953125;10823.4091796875;0.0;1084.17297363281;392.0;62058;;;Calculated values ==>;1548654337.861;342.96000000000004;291.76000000000005;283.66;283.66;283.26000000000005;278.06;273.955091788801;289.46000000000004;275.76000000000005;274.36;276.46000000000004;335.76000000000005;332.96000000000004;274.26000000000005;276.86;295.66;295.96000000000004;296.06;291.96000000000004;290.26000000000005;289.26000000000005;;312.36;275.66;240.83765695389522;262.5002047102346;273.955091788801;290.76000000000005;5510000.0;3560000.0;3610000.0;1320000.0;3610000.0;2600000.0;5510000.0;0.036166666666666666;0.013333333333333334;0.133;0.012666666666666666;0.019;0.05516666666666667;;10823.4091796875;0.0;1084.17297363281;29851.126953125;501624.3337441012;412172.66196668637;225069.53964319846;225069.53964319846;223948.85253245843;430412.23801567365;454303.793856829;451520.07313474844;473048.1168422736;519225.76179177786;516343.6697330757;451392.83422320004;454663.4551903566;462813.44064817444;463955.8763240681;425669.16206306324;412934.04071806197;455434.2692257803;454019.4663252484;;164757.40606591295;472270.6324499597;201918.09857932816;209891.7066798756;273.9339973617812;2707964.716474657;1036454.208052731;174733.86265930452;0.0;0;163;180;0;0;0;0;8;53;59;1120713665730.1433;416745284485.30457;791281739464.7039;33197.0626158709;3424.4654290279996;169.80161793335031;13467.7147404364;2353268.683372991;924867.2559544669;45967.98770417695;564183.2604094074;4.220759828161624;0.1935358913026602
5146;2019-01-28 06:46:37.861;698;186;105;105;100;48;163;26;12;33;626;599;11;36;225;228;229;188;176;170;161;25;549;357;361;133;362;260;549;262.0;80.0;744.0;200.0;114.0;0;85;99;1;0;0;0;0;0;0;1;0;0;0;0;29952.744140625;10892.5341796875;0.0;1082.20385742188;391.0;62059;;;Calculated values ==>;1548654397.861;342.96000000000004;291.76000000000005;283.66;283.66;283.16;277.96000000000004;274.0616903277293;289.46000000000004;275.76000000000005;274.36;276.46000000000004;335.76000000000005;333.06;274.26000000000005;276.76000000000005;295.66;295.96000000000004;296.06;291.96000000000004;290.16;289.26000000000005;;312.26000000000005;275.66;241.05796691057077;262.5002047102346;274.0616903277293;290.76000000000005;5490000.0;3570000.0000000005;3610000.0;1330000.0;3620000.0000000005;2600000.0;5490000.0;0.043666666666666666;0.013333333333333334;0.12400000000000001;0.03333333333333333;0.019;0.06266666666666666;;10892.5341796875;0.0;1082.20385742188;29952.744140625;501813.3146650939;413024.9693880693;225108.12917937728;225108.12917937728;223707.0848780905;430346.717906069;454303.793856829;451520.07313474844;472917.67418972735;519225.76179177786;516446.7382116067;451392.83422320004;454539.0427855664;462662.94749955734;463807.71923720936;426244.203411505;413764.2266525931;455293.5464013049;454019.4663252484;;164339.59507360373;472138.9942397944;202105.34860216672;209079.59590483166;274.01145103251156;2708463.082067105;1036635.1742473925;174751.9157995633;0.0;0;163;180;0;0;0;0;8;53;59;1120930265730.1433;416824784485.30457;791437739464.7039;30927.425842040135;9001.121521254256;166.39969011882476;15349.565213012782;2353803.0541101405;924970.8025123859;45970.78938174405;564423.4044090195;4.630123188883547;0.2492683047993999
5147;2019-01-28 06:47:37.882;698;186;105;105;101;49;163;26;13;33;628;601;13;37;225;228;229;188;176;170;161;25;552;356;361;133;360;264;552;147.0;80.0;880.0;74.0;114.0;0;85;98;1;0;0;0;0;0;0;1;0;0;0;0;29958.501953125;10918.48046875;0.0;1102.29479980469;389.0;62060;;;Calculated values ==>;1548654457.882;342.96000000000004;291.76000000000005;283.66;283.66;283.26000000000005;278.06;273.955091788801;289.46000000000004;275.76000000000005;274.46000000000004;276.46000000000004;335.96000000000004;333.26000000000005;274.46000000000004;276.86;295.66;295.96000000000004;296.06;291.96000000000004;290.16;289.26000000000005;;312.06;275.66;241.05796691057077;263.0348170998261;273.955091788801;290.76000000000005;5520000.0;3560000.0;3610000.0;1330000.0;3600000.0;2640000.0;5520000.0;0.0245;0.013333333333333334;0.14666666666666667;0.012333333333333333;0.019;0.0435;;10918.48046875;0.0;1102.29479980469;29958.501953125;501529.73942456837;411737.20685016055;225050.3109542955;225050.3109542955;223930.3470481531;430412.23801567365;454303.793856829;450937.16830444353;472917.67418972735;519098.9220271636;516312.59215483716;450937.16830444353;453986.0025407328;462963.62376627576;463955.8763240681;425378.7462627218;412510.35525449144;455293.5464013049;454019.4663252484;;163503.975529645;472138.9942397944;201919.92246656455;212022.8507715505;273.93470785253544;2708962.517191592;1036816.9963179781;174770.12632646685;0.0;0;163;180;0;0;0;0;8;53;59;1121146941539.8127;416904612415.1828;791594994484.464;36522.52938955559;3332.7018852031683;171.57854677640447;10526.852776585858;2354365.333798582;925073.6203476011;45973.60685281707;564639.1166981562;4.205524308433337;0.215207869942754
5148;2019-01-28 06:48:37.872;696;188;105;104;101;48;163;26;14;33;631;603;15;39;224;229;229;190;176;170;161;24;552;357;361;132;361;267;552;309.0;78.0;1041.0;217.0;114.0;0;83;98;1;0;0;0;0;0;0;1;0;0;0;0;29935.927734375;10864.6572265625;0.0;1101.08532714844;389.0;62061;;;Calculated values ==>;1548654517.872;342.76;291.96000000000004;283.66;283.56;283.26000000000005;277.96000000000004;274.0616903277293;289.46000000000004;275.76000000000005;274.56;276.46000000000004;336.26000000000005;333.46000000000004;274.66;277.06;295.56;296.06;296.06;292.16;290.16;289.26000000000005;;312.06;275.56;240.83765695389522;263.43189868330234;274.0616903277293;290.76000000000005;5520000.0;3570000.0000000005;3610000.0;1320000.0;3610000.0;2670000.0;5520000.0;0.0515;0.013000000000000001;0.17350000000000002;0.036166666666666666;0.019;0.0705;;10864.6572265625;0.0;1101.08532714844;29935.927734375;501275.26138493064;412510.35525449144;225050.3109542955;224769.33514882115;223930.3470481531;430346.717906069;454303.793856829;450528.65009463776;473048.1168422736;519158.8256640467;516263.89872995747;450658.05481633596;453726.1368930483;462680.31809272245;463939.2883609972;425378.7462627218;413263.53111073095;455293.5464013049;454019.4663252484;;163503.975529645;472173.3745042847;202113.34757611883;208294.94054328703;274.01456422741336;2709461.5542523596;1036998.49221111;174788.48476727755;0.0;0;163;180;0;0;0;0;8;53;59;1121363505439.8472;416984099165.19543;791754267934.4893;43100.05498696304;9767.170973901999;157.4977969758807;17323.579067628278;2355028.7447482357;925182.7677605099;45976.348698631635;564871.1649490729;5.879142268830785;0.32050196447990525
5149;2019-01-28 06:49:37.852;693;187;104;104;101;49;163;27;16;33;636;607;18;39;225;229;229;189;176;170;161;25;552;358;361;132;362;269;552;94.0;81.0;1179.0;148.0;114.0;0;81;98;1;0;0;0;0;0;0;1;0;0;0;0;29922.9609375;10912.603515625;0.0;1093.84558105469;387.0;62062;;;Calculated values ==>;1548654577.852;342.46000000000004;291.86;283.56;283.56;283.26000000000005;278.06;274.1680685717883;289.46000000000004;275.86;274.76000000000005;276.46000000000004;336.76000000000005;333.86;274.96000000000004;277.06;295.66;296.06;296.06;292.06;290.16;289.26000000000005;;311.86;275.66;240.83765695389522;263.6948088759802;274.1680685717883;290.76000000000005;5520000.0;3579999.9999999995;3610000.0;1320000.0;3620000.0000000005;2690000.0;5520000.0;0.015666666666666666;0.013500000000000002;0.19649999999999998;0.024666666666666667;0.019;0.034666666666666665;;10912.603515625;0.0;1093.84558105469;29922.9609375;500893.10038767604;412126.3827081116;224769.33514882115;224769.33514882115;223930.3470481531;430280.9020939914;454303.793856829;450428.1714679205;473048.1168422736;519509.2112458417;516508.0482408219;450687.81103319605;453383.1958718612;462662.94749955734;463791.1003516643;425378.7462627218;412889.33823237545;455293.5464013049;454019.4663252484;;162668.35908569003;472270.6324499597;202415.44634539666;214667.09693958124;274.1366127645098;2709960.212050093;1037179.9088916283;174806.76976115475;0.0;0;163;180;0;0;0;0;8;53;59;1121580033239.916;417063272765.2206;791915014334.5404;48734.500486575926;6656.427923912555;168.60700840967544;8297.548805369795;2355793.777614771;925319.5854635937;45979.065332830694;565084.6031782827;5.31856535684037;0.3299027877307258
5150;2019-01-28 06:50:37.843;689;188;104;104;101;50;163;27;20;33;641;611;20;38;225;229;229;190;175;170;161;26;551;358;361;133;363;268;551;-1.0;78.0;1084.0;137.0;114.0;0;82;98;1;0;0;0;0;0;0;1;0;0;0;0;29883.93359375;10890.576171875;0.0;1094.79809570312;385.0;62063;;;Calculated values ==>;1548654637.843;342.06000000000006;291.96000000000004;283.56;283.56;283.26000000000005;278.16;274.1680685717883;289.46000000000004;275.86;275.16;276.46000000000004;337.26;334.26000000000005;275.16;276.96000000000004;295.66;296.06;296.06;292.16;290.16;289.26000000000005;;311.66;275.76000000000005;241.05796691057077;263.56353331371673;274.1680685717883;290.66;5510000.0;3579999.9999999995;3610000.0;1330000.0;3629999.9999999995;2680000.0;5510000.0;0.0;0.013000000000000001;0.18066666666666667;0.022833333333333334;0.019;0.019;;10890.576171875;0.0;1094.79809570312;29883.93359375;500478.3531436882;412934.04071806197;224788.3793091545;224788.3793091545;223948.85253245843;430280.9020939914;454303.793856829;451125.2849947226;472917.67418972735;520108.298842206;517007.23648611025;451125.2849947226;453428.1066959028;462512.1425119949;463791.1003516643;425669.16206306324;413676.3280692049;455293.5464013049;454019.4663252484;;161832.74555500393;472236.3865531139;202419.9803110685;224788.3793091545;274.1383744475845;2710458.5280787125;1037361.5748015256;174825.00572263735;0.0;0;163;180;0;0;0;0;8;53;59;1121796600749.6887;417142760840.1372;792076090169.3715;44932.75837951351;6160.807942526702;155.90684192015877;4355.390653305784;2356574.2210204294;925426.3797408239;45981.769209271624;565190.0285241534;4.639393195061417;0.31102959373236627
5151;2019-01-28 06:51:37.833;685;187;104;104;100;50;163;27;25;34;644;614;24;39;225;229;229;189;176;170;161;26;549;359;361;133;364;268;549;-2.0;78.0;996.0;148.0;114.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;29889.111328125;10904.6689453125;0.0;1100.54650878906;383.0;62064;;;Calculated values ==>;1548654697.833;341.66;291.86;283.56;283.56;283.16;278.16;274.27422755570615;289.46000000000004;275.86;275.66;276.56;337.56000000000006;334.56;275.56;277.06;295.66;296.06;296.06;292.06;290.16;289.26000000000005;;311.46000000000004;275.76000000000005;241.05796691057077;263.56353331371673;274.27422755570615;290.76000000000005;5490000.0;3590000.0;3610000.0;1330000.0;3640000.0;2680000.0;5490000.0;0.0;0.013000000000000001;0.166;0.024666666666666667;0.019;0.019;;10904.6689453125;0.0;1100.54650878906;29889.111328125;500159.47250288754;413396.8702782222;224826.59767494642;224826.59767494642;223707.0848780905;430214.79039162316;454303.793856829;451768.9676974297;473014.93639070686;520417.90408040077;517317.76850162906;451640.48482228623;453554.9008109037;462361.0238596793;463642.6141334031;426244.203411505;414127.2103214636;455293.5464013049;454019.4663252484;;160997.13474923553;472236.3865531139;202657.35967696874;224826.59767494642;274.235152741592;2710956.553768356;1037543.1715730239;174843.2972119213;0.0;0;163;180;0;0;0;0;8;53;59;1122013164649.7231;417222547540.1499;792236863369.397;41352.52693139652;6649.615996278248;157.5209101705381;4354.664504355738;2357293.1452241275;925533.1154814088;45984.380671889805;565262.6002198466;4.374292868210009;0.29940530627522594
5152;2019-01-28 06:52:37.893;682;187;104;104;100;50;162;27;30;34;646;616;27;41;225;229;229;189;175;170;161;26;552;358;361;134;362;269;552;91.0;81.0;777.0;81.0;114.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;29882.23828125;10985.1123046875;0.0;1107.33410644531;383.0;62065;;;Calculated values ==>;1548654757.893;341.36;291.86;283.56;283.56;283.16;278.16;274.1680685717883;289.36;275.86;276.16;276.56;337.76;334.76000000000005;275.86;277.26000000000005;295.66;296.06;296.06;292.06;290.16;289.26000000000005;;311.46000000000004;275.76000000000005;241.2770596917726;263.6948088759802;274.1680685717883;290.66;5520000.0;3579999.9999999995;3610000.0;1340000.0;3620000.0000000005;2690000.0;5520000.0;0.015166666666666667;0.013500000000000002;0.1295;0.013500000000000002;0.019;0.034166666666666665;;10985.1123046875;0.0;1107.33410644531;29882.23828125;499487.1961359095;412126.3827081116;224769.33514882115;224769.33514882115;223651.97064635294;430280.9020939914;454161.71719194663;452234.73324238294;472884.4304738556;520542.08071330236;517440.40904433373;451849.7183268412;453637.1052473653;462662.94749955734;463791.1003516643;425378.7462627218;412889.33823237545;455293.5464013049;454019.4663252484;;160997.13474923553;472104.6820821746;202429.86903726193;214852.7916553973;274.1422165552755;2711455.146442539;1037725.7688314436;174861.71461603584;0.0;0;163;180;0;0;0;0;8;53;59;1122229981249.5166;417302727640.0735;792398124469.2433;32349.72991456317;3640.609976106321;168.60700840967544;8171.528051219912;2357907.944882732;925618.9531163133;45987.101122274704;565367.0895426482;3.66596414349098;0.19984068593751217
5153;2019-01-28 06:53:37.864;679;194;105;105;100;49;162;27;25;34;646;616;22;31;225;229;229;197;176;170;161;26;577;362;361;133;367;245;572;-1.0;77.0;1230.0;216.0;114.0;0;85;0;1;1;0;0;0;0;0;1;0;0;0;0;38404.19921875;19851.642578125;0.0;991.233154296875;377.0;62066;;;Calculated values ==>;1548654817.864;341.06000000000006;292.56;283.66;283.66;283.16;278.06;274.5913991737795;289.36;275.86;275.66;276.56;337.76;334.76000000000005;275.36;276.26000000000005;295.66;296.06;296.06;292.86;290.16;289.26000000000005;;310.86;275.76000000000005;241.05796691057077;260.44013211722256;274.5913991737795;290.76000000000005;5770000.0;3620000.0000000005;3610000.0;1330000.0;3670000.0000000005;2450000.0;5720000.0;0.0;0.012833333333333334;0.20500000000000002;0.036000000000000004;0.019;0.019;;19851.642578125;0.0;991.233154296875;38404.19921875;496657.1621764785;253473.31916534808;224674.70114628426;224674.70114628426;223293.64598064768;430014.67791919125;454161.71719194663;455697.19094829535;473014.93639070686;522500.21394729987;519448.93318991817;455333.9303153072;456421.2515302593;461905.7673905278;463195.3492027865;417353.37378806307;254703.87863885745;455293.5464013049;454019.4663252484;;158490.31677215957;472236.3865531139;203425.09150630547;224674.70114628426;274.54646543335224;2712023.925047622;1037982.6175860376;174879.19422403615;0.0;0;164;180;0;0;0;0;8;53;59;1122446476560.219;417382788925.3332;792552249939.7433;51715.780385607926;9677.206621685105;2087.3351877481387;4357.550538400319;2358608.1522069774;925729.881280449;46005.89155420313;565471.4480668892;3.254727111764004;0.22848092526550418
5154;2019-01-28 06:54:37.864;698;196;104;103;99;49;163;28;17;34;631;607;12;22;228;225;229;197;175;170;161;27;539;361;361;133;366;241;539;-2.0;80.0;722.0;53.0;114.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;26616.2734375;7632.9697265625;0.0;977.831787109375;366.0;62067;;;Calculated values ==>;1548654877.864;342.96000000000004;292.76000000000005;283.56;283.46000000000004;283.06;278.06;274.4858918419099;289.46000000000004;275.96000000000004;274.86;276.56;336.26000000000005;333.86;274.36;275.36;295.96000000000004;295.66;296.06;292.86;290.16;289.26000000000005;;309.76000000000005;275.86;241.05796691057077;259.87524604437704;274.4858918419099;290.66;5390000.0;3610000.0;3610000.0;1330000.0;3660000.0;2410000.0;5390000.0;0.0;0.013333333333333334;0.12033333333333333;0.008833333333333334;0.019;0.019;;7632.9697265625;0.0;977.831787109375;26616.2734375;502754.09356408427;420109.3535376115;225020.33824168687;224737.60343410898;223613.44875034754;430081.6785162784;454303.793856829;455395.2042411327;473014.93639070686;521302.9884891282;518866.3898167831;454791.6079974886;455996.5357702319;462460.68337330536;462813.44064817444;429012.20732875844;420408.975618934;455293.5464013049;454019.4663252484;;153894.52559728007;472333.7623376517;203233.9785222238;225020.33824168687;274.46787271450427;2712565.7623197576;1038211.65602191;174895.60309854787;0.0;0;164;180;0;0;0;0;8;53;59;1122663076560.219;417462588925.3332;792698049939.7433;30343.400828175374;2377.0480903696134;114.70975613099213;4350.983433587669;2359291.9787170924;925830.3334030494;46024.24192873546;565544.0191833224;4.31854596221049;0.2551399348136727
5155;2019-01-28 06:55:37.855;720;178;103;102;95;47;163;28;18;34;615;596;12;36;226;225;229;178;176;170;161;27;527;354;361;133;359;250;528;452.0;81.0;35.0;63.0;114.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;29426.533203125;10579.0380859375;0.0;1013.9906616210901;369.0;62068;;;Calculated values ==>;1548654937.855;345.16;290.96000000000004;283.46000000000004;283.36;282.66;277.86;273.7412296467126;289.46000000000004;275.96000000000004;274.96000000000004;276.56;334.66;332.76000000000005;274.36;276.76000000000005;295.76000000000005;295.66;296.06;290.96000000000004;290.16;289.26000000000005;;310.06;275.86;241.05796691057077;261.13683023647616;273.7412296467126;290.76000000000005;5270000.0;3540000.0;3610000.0;1330000.0;3590000.0;2500000.0;5280000.0;0.07533333333333332;0.013500000000000002;0.005833333333333333;0.0105;0.019;0.09433333333333332;;10579.0380859375;0.0;1013.9906616210901;29426.533203125;506598.5192198239;418421.5928954316;224953.84055631023;224669.67705689906;222699.8585191835;430542.39183029096;454303.793856829;454004.120453981;473014.93639070686;518930.9184853566;516987.7792391603;453263.3169236524;456204.99608890846;463245.95189034037;463858.3109733812;432127.3839365306;418421.5928954316;455293.5464013049;454019.4663252484;;155147.91922209063;472333.7623376517;201368.92314974923;206119.24220336752;273.71075550374223;2713032.7156544314;1038363.3999885119;174912.19912915849;0.0;0;164;180;0;0;0;0;8;53;59;1122879644069.9917;417542376955.24945;792845327844.5887;1473.7053176080185;2845.130811472976;185.02817905483653;23385.25447549743;2359557.0814966466;925873.8450327954;46026.739370186966;565775.1198286916;2.4056801195724207;-0.00948890903832908
5156;2019-01-28 06:56:37.855;723;174;104;103;95;46;163;25;20;34;609;590;15;43;223;226;229;175;175;170;161;24;539;353;361;132;357;248;539;-1.0;79.0;412.0;77.0;114.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;29721.107421875;10843.3447265625;0.0;1012.9224853515599;376.0;62069;;;Calculated values ==>;1548654997.855;345.46000000000004;290.56;283.56;283.46000000000004;282.66;277.76000000000005;273.6339639331285;289.46000000000004;275.66;275.16;276.56;334.06;332.16;274.66;277.46000000000004;295.46000000000004;295.76000000000005;296.06;290.66;290.16;289.26000000000005;;310.76000000000005;275.56;240.83765695389522;260.85938512811435;273.6339639331285;290.66;5390000.0;3529999.9999999995;3610000.0;1320000.0;3570000.0000000005;2480000.0;5390000.0;0.0;0.013166666666666667;0.06866666666666667;0.012833333333333334;0.019;0.019;;10843.3447265625;0.0;1012.9224853515599;29721.107421875;505880.1967229386;247381.36650519064;225020.33824168687;224737.60343410898;222499.74842751125;430607.02586249536;454303.793856829;454587.9916849;473145.2311080622;518485.134691625;516543.7069401269;453975.09835981485;457376.724578566;463148.1647397199;464137.216870198;429012.20732875844;413140.9882325591;455293.5464013049;454019.4663252484;;158072.51562822933;472173.3745042847;201030.8248829876;225020.33824168687;273.5740997274957;2713525.6126596397;1038541.9198452828;174929.09007204993;0.0;0;164;180;0;0;0;0;8;53;59;1123096244069.9917;417621876955.24945;792994727844.5887;17410.92545373132;3479.6627201399797;208.97105143329102;4350.983433587669;2359714.4534197412;925926.5516455589;46030.0226971077;566006.2551446006;2.146589833376702;0.13010114840929157
5157;2019-01-28 06:57:37.855;720;179;105;105;98;47;163;23;20;33;607;586;17;43;222;226;229;183;176;170;161;21;552;352;361;131;356;246;552;92.0;81.0;604.0;2.0;114.0;0;79;97;1;0;0;0;0;0;0;1;0;0;0;0;29695.888671875;10904.4501953125;0.0;980.0442504882809;383.0;62070;;;Calculated values ==>;1548655057.855;345.16;291.06;283.66;283.66;282.96000000000004;277.86;273.5264737036516;289.46000000000004;275.46000000000004;275.16;276.46000000000004;333.86;331.76000000000005;274.86;277.46000000000004;295.36;295.76000000000005;296.06;291.46000000000004;290.16;289.26000000000005;;311.46000000000004;275.26000000000005;240.61611355647437;260.58029834229245;273.5264737036516;290.76000000000005;5520000.0;3520000.0000000005;3610000.0;1310000.0;3560000.0;2460000.0;5520000.0;0.015333333333333334;0.013500000000000002;0.10066666666666667;0.0003333333333333333;0.019;0.034333333333333334;;10904.4501953125;0.0;980.0442504882809;29695.888671875;504313.86566840555;248650.32267567614;225050.3109542955;225050.3109542955;223097.10069021035;430671.36484660726;454303.793856829;454923.96547058015;473178.34860283375;518448.4776847432;516305.1599384496;454558.383577267;457699.22325204633;463165.68256596546;464284.72016130394;425378.7462627218;250186.6167667283;455293.5464013049;454019.4663252484;;160997.13474923553;472013.52702826465;200917.13504248747;214272.3877315463;273.52516694958075;2714020.754293754;1038723.1514696317;174945.69812818195;0.0;0;164;180;0;0;0;0;8;53;59;1123312844069.9917;417700776955.24945;793142927844.5887;25570.02092976133;90.36546399525906;2365.093748195912;8231.31636505044;2360072.627972937;925956.3018804267;46051.47323710461;566111.1076429227;3.050764731503894;0.12277792077881665
5158;2019-01-28 06:58:37.856;724;186;106;106;100;48;162;23;20;32;605;583;18;40;222;226;229;188;176;170;161;21;553;354;361;131;359;248;554;87.0;83.0;1111.0;21.0;114.0;0;77;89;1;0;0;0;0;0;0;1;0;0;0;0;29181.63671875;10385.41796875;0.0;983.426513671875;389.0;62071;;;Calculated values ==>;1548655117.856;345.56000000000006;291.76000000000005;283.76000000000005;283.76000000000005;283.16;277.96000000000004;273.7412296467126;289.36;275.46000000000004;275.16;276.36;333.66;331.46000000000004;274.96000000000004;277.16;295.36;295.76000000000005;296.06;291.96000000000004;290.16;289.26000000000005;;312.06;275.26000000000005;240.61611355647437;260.85938512811435;273.7412296467126;290.76000000000005;5530000.0;3540000.0;3610000.0;1310000.0;3590000.0;2480000.0;5540000.0;0.0145;0.013833333333333333;0.18516666666666665;0.0035;0.019;0.0335;;10385.41796875;0.0;983.426513671875;29181.63671875;504725.41186885996;410846.3285738816;225293.25892233328;225293.25892233328;223615.43044067727;430542.39183029096;454161.71719194663;454587.9916849;473081.36623795505;518076.68117002695;515827.60631696857;454343.13228414016;457015.7002368038;462715.43254397233;463989.4189834076;425086.35149543226;411644.6103821836;455293.5464013049;454019.4663252484;;163503.975529645;472013.52702826465;201428.5526238048;214963.75918117916;273.7340461746609;2714511.4085155176;1038900.5699943773;174962.06065723445;0.0;0;164;180;0;0;0;0;8;53;59;1123529447679.73;417779378265.1545;793291130314.4097;46876.68946614613;947.0474104156094;185.94408539994018;8008.366189326321;2360676.3606208838;925964.9471317881;46072.73224000304;566246.4405862238;4.927329882812736;0.2593971544971877
5159;2019-01-28 06:59:37.856;729;187;106;106;103;49;162;25;21;32;604;581;20;40;223;225;229;189;175;171;161;23;554;357;361;132;362;251;555;-3.0;81.0;1195.0;80.0;114.0;0;77;87;1;0;0;0;0;0;0;1;0;0;0;0;29140.00390625;10265.80078125;0.0;993.5673828125;392.0;62072;;;Calculated values ==>;1548655177.856;346.06000000000006;291.86;283.76000000000005;283.76000000000005;283.46000000000004;278.06;274.0616903277293;289.36;275.66;275.26000000000005;276.36;333.56;331.26000000000005;275.16;277.16;295.46000000000004;295.66;296.06;292.06;290.26000000000005;289.26000000000005;;312.36;275.46000000000004;240.83765695389522;261.27494424493943;274.0616903277293;290.66;5540000.0;3570000.0000000005;3610000.0;1320000.0;3620000.0000000005;2510000.0;5550000.0;0.0;0.013500000000000002;0.19916666666666666;0.013333333333333334;0.019;0.019;;10265.80078125;0.0;993.5673828125;29140.00390625;505262.59128146095;410799.17277700413;225273.97613630566;225273.97613630566;224432.68874789274;430346.717906069;454161.71719194663;454203.89765197685;472950.9869074988;517722.1538425921;515365.46801136446;454080.67721022735;456526.4074851547;462396.02367842785;463412.3307658889;424791.93965444167;411599.12119771366;455434.2692257803;454019.4663252484;;164757.40606591295;472076.1002201579;202179.58807125152;225273.97613630566;274.040338792881;2714997.4221873926;1039072.6634839607;174978.53560637182;0.0;0;164;180;0;0;0;0;8;53;59;1123746047679.73;417858278265.1545;793440830314.4097;50194.84165816112;3598.6201619854182;178.10304916582817;4346.164313589912;2361485.2900469196;926002.8276948915;46075.76596612442;566349.3950070814;5.179485059298446;0.32529158457840757
5160;2019-01-28 07:00:37.876;733;190;105;105;104;51;162;26;23;32;605;581;21;43;224;224;229;192;175;171;161;24;557;358;361;132;363;255;557;-2.0;78.0;1129.0;92.0;114.0;0;78;92;1;0;0;0;0;0;0;1;0;0;0;0;29594.486328125;10602.26171875;0.0;1018.18292236328;395.0;62073;;;Calculated values ==>;1548655237.876;346.46000000000004;292.16;283.66;283.66;283.56;278.26000000000005;274.1680685717883;289.36;275.76000000000005;275.46000000000004;276.36;333.66;331.26000000000005;275.26000000000005;277.46000000000004;295.56;295.56;296.06;292.36;290.26000000000005;289.26000000000005;;312.66;275.56;240.83765695389522;261.82340779136865;274.1680685717883;290.66;5570000.0;3579999.9999999995;3610000.0;1320000.0;3629999.9999999995;2550000.0;5570000.0;0.0;0.013000000000000001;0.18816666666666665;0.015333333333333334;0.019;0.019;;10602.26171875;0.0;1018.18292236328;29594.486328125;505491.84009963233;411111.06218014384;224954.8209867075;224954.8209867075;224674.75743798996;430280.9020939914;454161.71719194663;453771.04785241163;472950.9869074988;517487.4825529583;515021.3593969116;453522.35598686896;456235.3892323839;462378.4611214822;463130.76999981416;423896.2020302339;411902.9413244403;455434.2692257803;454019.4663252484;;166010.84420003442;472173.3745042847;202437.83130625307;224954.8209867075;274.145309988935;2715487.0394238853;1039246.621971579;174995.30578043824;0.0;0;164;180;0;0;0;0;8;53;59;1123962719879.6611;417937504665.1293;793592680914.3615;47292.533580102165;4135.944995703151;155.91238917531714;4352.228261432278;2362297.955638578;926067.3038894216;46078.55035593037;566421.9057740519;4.813638458248701;0.30641020556422743
5161;2019-01-28 07:01:37.867;735;192;104;104;102;53;162;27;23;33;608;583;21;44;225;223;229;194;176;171;161;25;556;361;361;133;366;255;556;0.0;82.0;793.0;75.0;114.0;0;80;94;1;0;0;0;0;0;0;1;0;0;0;0;29746.833984375;10748.6298828125;0.0;1030.61328125;397.0;62074;;;Calculated values ==>;1548655297.867;346.66;292.36;283.56;283.56;283.36;278.46000000000004;274.4858918419099;289.36;275.86;275.46000000000004;276.46000000000004;333.96000000000004;331.46000000000004;275.26000000000005;277.56;295.66;295.46000000000004;296.06;292.56;290.26000000000005;289.26000000000005;;312.86;275.66;241.05796691057077;261.82340779136865;274.4858918419099;290.76000000000005;5560000.0;3610000.0;3610000.0;1330000.0;3660000.0;2550000.0;5560000.0;0.0;0.013666666666666666;0.13216666666666665;0.0125;0.019;0.019;;10748.6298828125;0.0;1030.61328125;29746.833984375;505834.13863361225;412333.65201211494;224693.58782223825;224693.58782223825;224135.04677969657;430081.6785162784;454161.71719194663;453771.04785241163;472917.67418972735;517795.3472637794;515227.09450970194;453522.35598686896;456357.5733384608;462057.83816926007;462547.07517204626;424196.9061830559;413092.82235656865;455434.2692257803;454019.4663252484;;166846.47414792277;472138.9942397944;203213.27978437173;224693.58782223825;274.4598643840922;2715981.4762512855;1039424.5193801646;175012.3765211897;0.0;0;164;180;0;0;0;0;8;53;59;1124179287390.2947;418016992740.36176;793745657964.809;33115.38501299261;3361.5714306927835;151.75581229532565;4357.191691557193;2362967.9211189155;926129.7738212622;46081.113873031536;566494.4733870975;3.479502322575573;0.21602970409621214
5162;2019-01-28 07:02:37.867;735;191;103;103;100;54;163;27;22;33;610;585;19;46;227;222;228;193;175;171;161;27;553;361;361;133;365;256;553;-3.0;79.0;729.0;89.0;114.0;0;80;94;1;0;0;0;0;0;0;1;0;0;0;0;29679.869140625;10679.4052734375;0.0;1030.66430664062;397.0;62075;;;Calculated values ==>;1548655357.867;346.66;292.26000000000005;283.46000000000004;283.46000000000004;283.16;278.56;274.4858918419099;289.46000000000004;275.86;275.36;276.46000000000004;334.16;331.66;275.06;277.76000000000005;295.86;295.36;295.96000000000004;292.46000000000004;290.26000000000005;289.26000000000005;;312.86;275.86;241.05796691057077;261.9595390733887;274.4858918419099;290.66;5530000.0;3610000.0;3610000.0;1330000.0;3650000.0;2560000.0;5530000.0;0.0;0.013166666666666667;0.1215;0.014833333333333334;0.019;0.019;;10679.4052734375;0.0;1030.66430664062;29679.869140625;506106.33183010976;413220.0903815756;224470.20161295234;224470.20161295234;223633.68038994563;430081.6785162784;454303.793856829;453475.5343155894;472917.67418972735;517916.5082478384;515346.91173005145;453101.02988815715;456437.8594934476;462477.71070036455;462413.7112240227;424815.8895241447;413956.2836987002;455434.2692257803;454019.4663252484;;166846.47414792277;472333.7623376517;203217.03128647845;224470.20161295234;274.46131591951473;2716476.6987773273;1039603.0863398;175029.5538344221;0.0;0;164;180;0;0;0;0;8;53;59;1124395887390.2947;418096792740.36176;793898957964.809;30406.40811803698;3991.8981772590696;142.98481003501936;4361.4360295336255;2363497.2693950073;926191.0527346617;46083.57004488429;566567.1286181066;3.3221602031339224;0.2096554146555317
5163;2019-01-28 07:03:37.898;733;189;103;102;99;53;163;27;21;33;612;586;19;47;227;223;228;191;176;171;161;27;550;360;361;133;364;257;550;-2.0;77.0;731.0;161.0;114.0;0;82;98;1;0;0;0;0;0;0;1;0;0;0;0;29880.732421875;10857.9853515625;0.0;1044.47338867188;396.0;62076;;;Calculated values ==>;1548655417.898;346.46000000000004;292.06;283.46000000000004;283.36;283.06;278.46000000000004;274.38016830617;289.46000000000004;275.86;275.26000000000005;276.46000000000004;334.36;331.76000000000005;275.06;277.86;295.86;295.46000000000004;295.96000000000004;292.26000000000005;290.26000000000005;289.26000000000005;;312.76000000000005;275.86;241.05796691057077;262.0952818180154;274.38016830617;290.76000000000005;5500000.0;3600000.0;3610000.0;1330000.0;3640000.0;2570000.0;5500000.0;0.0;0.012833333333333334;0.12183333333333332;0.026833333333333334;0.019;0.019;;10857.9853515625;0.0;1044.47338867188;29880.732421875;506128.0037597056;413720.03103230504;224526.78824247757;224246.7684676931;223410.58095617942;430148.3826014536;454303.793856829;453178.7886765142;472917.67418972735;518037.8640126268;515363.9573625609;452928.34709337814;456396.1389414811;462628.5810937282;462697.81320866785;425693.04506971466;414443.2327276156;455434.2692257803;454019.4663252484;;166428.6587063909;472333.7623376517;202914.067916273;224526.78824247757;274.3393370195989;2716973.2935643243;1039782.6573251379;175046.8555831412;0.0;0;164;180;0;0;0;0;8;53;59;1124612599299.9297;418176633970.2273;794052937479.5497;30490.585145956047;7229.428466973661;144.37259172360422;4360.360883572646;2364005.0065334067;926284.6121039181;46085.96592712817;566639.8478111079;3.547565088000841;0.2508127658405056
5164;2019-01-28 07:04:37.868;730;187;103;102;98;52;163;27;20;34;614;588;17;46;227;223;228;188;176;171;161;27;549;359;361;133;363;256;549;-1.0;80.0;789.0;54.0;114.0;0;84;97;1;0;0;0;0;0;0;1;0;0;0;0;29683.57421875;10787.1064453125;0.0;1061.31518554688;394.0;62077;;;Calculated values ==>;1548655477.868;346.16;291.86;283.46000000000004;283.36;282.96000000000004;278.36;274.27422755570615;289.46000000000004;275.86;275.16;276.56;334.56;331.96000000000004;274.86;277.76000000000005;295.86;295.46000000000004;295.96000000000004;291.96000000000004;290.26000000000005;289.26000000000005;;312.56;275.86;241.05796691057077;261.9595390733887;274.27422755570615;290.76000000000005;5490000.0;3590000.0;3610000.0;1330000.0;3629999.9999999995;2560000.0;5490000.0;0.0;0.013333333333333334;0.1315;0.009000000000000001;0.019;0.019;;10787.1064453125;0.0;1061.31518554688;29683.57421875;505843.60511460656;413396.8702782222;224545.7357725391;224265.5351087286;223151.18335246728;430214.79039162316;454303.793856829;453225.9738641032;473014.93639070686;518327.0740755654;515655.59853882535;452850.8113075221;456437.8594934476;462779.1394524961;462848.23961327464;425981.4942460365;413764.2266525931;455434.2692257803;454019.4663252484;;165593.03060630985;472333.7623376517;202714.4472343478;224545.7357725391;274.2573029729327;2717469.414601955;1039962.9429023154;175064.395047149;0.0;0;164;180;0;0;0;0;8;53;59;1124829091000.033;418256394070.2653;794206760529.623;32942.26575181283;2426.573835929735;162.89690124591192;4360.000880501477;2364533.349320928;926365.0385564711;46088.52522594792;566712.4811576691;3.366839787806957;0.2013848256815389
5165;2019-01-28 07:05:37.858;727;186;103;103;97;50;163;27;19;34;614;589;16;46;226;223;228;188;176;171;161;26;550;357;361;133;362;257;550;-2.0;82.0;372.0;86.0;114.0;0;85;98;1;0;0;0;0;0;0;1;0;0;0;0;29870.9453125;10881.4560546875;0.0;1061.71936035156;393.0;62078;;;Calculated values ==>;1548655537.858;345.86;291.76000000000005;283.46000000000004;283.46000000000004;282.86;278.16;274.0616903277293;289.46000000000004;275.86;275.06;276.56;334.56;332.06;274.76000000000005;277.76000000000005;295.76000000000005;295.46000000000004;295.96000000000004;291.96000000000004;290.26000000000005;289.26000000000005;;312.46000000000004;275.76000000000005;241.05796691057077;262.0952818180154;274.0616903277293;290.76000000000005;5500000.0;3570000.0000000005;3610000.0;1330000.0;3620000.0000000005;2570000.0;5500000.0;0.0;0.013666666666666666;0.062000000000000006;0.014333333333333333;0.019;0.019;;10881.4560546875;0.0;1061.71936035156;29870.9453125;505376.8374135672;412601.8314242595;224526.78824247757;224526.78824247757;222856.27125374912;430346.717906069;454303.793856829;452928.34709337814;473014.93639070686;518243.2718772962;515672.83792979416;452551.84666775604;456273.6486729509;462796.2276784706;463148.1647397199;425693.04506971466;413351.9237643686;455434.2692257803;454019.4663252484;;165175.21790254305;472236.3865531139;202088.29234136388;224526.78824247757;274.0048122107031;2717965.619550184;1040143.4841612851;175082.08405304188;0.0;0;164;180;0;0;0;0;8;53;59;1125045654900.0674;418336180770.278;794360634879.6475;15552.083394624886;3872.1226837017493;168.6619911730631;4360.360883572646;2364937.4015439497;926417.5189459535;46091.28775622005;566785.1387274343;2.005599693604936;0.12500749190410676
5166;2019-01-28 07:06:37.879;726;186;103;103;97;49;163;26;18;34;615;589;15;47;225;224;228;187;176;171;161;25;548;357;361;133;362;255;548;-2.0;79.0;791.0;85.0;114.0;0;86;95;1;0;0;0;0;0;0;1;0;0;0;0;29568.462890625;10643.5361328125;0.0;1056.52966308594;391.0;62079;;;Calculated values ==>;1548655597.879;345.76;291.76000000000005;283.46000000000004;283.46000000000004;282.86;278.06;274.0616903277293;289.46000000000004;275.76000000000005;274.96000000000004;276.56;334.66;332.06;274.66;277.86;295.66;295.56;295.96000000000004;291.86;290.26000000000005;289.26000000000005;;312.26000000000005;275.66;241.05796691057077;261.82340779136865;274.0616903277293;290.76000000000005;5480000.0;3570000.0000000005;3610000.0;1330000.0;3620000.0000000005;2550000.0;5480000.0;0.0;0.013166666666666667;0.13183333333333333;0.014166666666666666;0.019;0.019;;10643.5361328125;0.0;1056.52966308594;29568.462890625;505434.1458061774;413442.3132566535;224564.7262571664;224564.7262571664;222892.10613992158;430346.717906069;454303.793856829;453148.51209923427;473014.93639070686;518513.36715503427;515844.0494566317;452773.6861352183;456723.56068594067;462662.94749955734;463280.3055365746;426268.03616403294;413808.91226698237;455434.2692257803;454019.4663252484;;164339.59507360373;472138.9942397944;202149.4885354325;224564.7262571664;274.02862825594536;2718461.1213160614;1040322.9218771345;175099.7423064366;0.0;0;164;180;0;0;0;0;8;53;59;1125262330709.7368;418416008700.15625;794514288639.4131;33090.03793982787;3824.851330811793;164.0451313111658;4359.640061293559;2365342.8944273056;926481.6828454841;46094.06128596563;566857.8308352;3.5417385838779674;0.22360311992989623
5167;2019-01-28 07:07:37.859;725;184;103;103;98;48;163;26;17;33;614;589;15;48;225;225;228;186;176;171;161;24;549;355;361;133;360;254;549;88.0;85.0;749.0;97.0;114.0;0;86;92;1;0;0;0;0;0;0;1;0;0;0;0;29416.099609375;10476.9892578125;0.0;1057.56799316406;393.0;62080;;;Calculated values ==>;1548655657.859;345.66;291.56;283.46000000000004;283.46000000000004;282.96000000000004;277.96000000000004;273.8482719121499;289.46000000000004;275.76000000000005;274.86;276.46000000000004;334.56;332.06;274.66;277.96000000000004;295.66;295.66;295.96000000000004;291.76000000000005;290.26000000000005;289.26000000000005;;312.46000000000004;275.56;241.05796691057077;261.6868853414304;273.8482719121499;290.76000000000005;5490000.0;3550000.0;3610000.0;1330000.0;3600000.0;2540000.0;5490000.0;0.014666666666666666;0.014166666666666666;0.12483333333333334;0.016166666666666666;0.019;0.033666666666666664;;10476.9892578125;0.0;1057.56799316406;29416.099609375;505217.51121413114;412266.7878282398;224545.7357725391;224545.7357725391;223151.18335246728;430477.46260093397;454303.793856829;453196.0695659833;472917.67418972735;518494.51253175345;515929.566597004;452946.7398629683;457008.179664001;462963.62376627576;463709.95100614504;425981.4942460365;413024.9693880693;455434.2692257803;454019.4663252484;;165175.21790254305;472041.5853210863;201618.76248531407;214557.7474097876;273.8127823892982;2718952.495491044;1040498.8675873196;175117.35391441744;0.0;0;164;180;0;0;0;0;8;53;59;1125478858509.8057;418495782100.18164;794666937739.4617;31405.233833903545;4371.835635844984;183.55076882120227;8061.877870153847;2365880.175872058;926549.9658016531;46096.95695292349;566961.3089804451;3.816574589804603;0.21589129390603803
5168;2019-01-28 07:08:37.860;724;185;104;103;98;48;163;25;19;33;614;589;16;48;224;225;228;187;176;171;162;24;549;356;361;132;360;254;549;287.0;80.0;920.0;143.0;114.0;0;82;89;1;0;0;0;0;0;0;1;0;0;0;0;29128.513671875;10262.34765625;0.0;1035.64416503906;395.0;62081;;;Calculated values ==>;1548655717.86;345.56000000000006;291.66;283.56;283.46000000000004;282.96000000000004;277.96000000000004;273.955091788801;289.46000000000004;275.66;275.06;276.46000000000004;334.56;332.06;274.76000000000005;277.96000000000004;295.56;295.66;295.96000000000004;291.86;290.26000000000005;289.36;;312.66;275.56;240.83765695389522;261.6868853414304;273.955091788801;290.76000000000005;5490000.0;3560000.0;3610000.0;1320000.0;3600000.0;2540000.0;5490000.0;0.04783333333333333;0.013333333333333334;0.15333333333333332;0.02383333333333333;0.019;0.06683333333333333;;10262.34765625;0.0;1035.64416503906;29128.513671875;505092.1355869056;412648.34060041176;224826.59767494642;224545.7357725391;223151.18335246728;430412.23801567365;454303.793856829;453444.9663142047;473048.1168422736;518494.51253175345;515929.566597004;453071.4591419296;457008.179664001;462830.7780603107;463561.2915065947;425981.4942460365;413396.8702782222;455434.2692257803;454161.71719194663;;166010.84420003442;472173.3745042847;201879.6009198752;208403.18603228946;273.9189987469376;2719440.375398995;1040671.6982751915;175134.79763977198;0.0;0;164;180;0;0;0;0;8;53;59;1125695462119.544;418575283425.08563;794819340279.2776;38573.35602713052;6442.001603761759;167.79498623752426;16424.861832503753;2366463.340506111;926640.0826137961;46099.88488301013;567165.3685453235;5.453005757496141;0.2694376295115357
5169;2019-01-28 07:09:37.860;724;185;104;103;99;49;163;25;20;33;614;589;18;46;224;225;228;186;176;171;162;24;550;356;361;132;360;254;550;241.0;81.0;817.0;135.0;114.0;0;82;89;1;0;0;0;0;0;0;1;0;0;0;0;29141.07421875;10260.08203125;0.0;1044.2490234375;395.0;62082;;;Calculated values ==>;1548655777.86;345.56000000000006;291.66;283.56;283.46000000000004;283.06;278.06;273.955091788801;289.46000000000004;275.66;275.16;276.46000000000004;334.56;332.06;274.96000000000004;277.76000000000005;295.56;295.66;295.96000000000004;291.76000000000005;290.26000000000005;289.36;;312.66;275.56;240.83765695389522;261.6868853414304;273.955091788801;290.76000000000005;5500000.0;3560000.0;3610000.0;1320000.0;3600000.0;2540000.0;5500000.0;0.04016666666666667;0.013500000000000002;0.13616666666666666;0.022500000000000003;0.019;0.05916666666666667;;10260.08203125;0.0;1044.2490234375;29141.07421875;505000.5489292259;412219.46467945963;224807.4667576938;224526.78824247757;223410.58095617942;430412.23801567365;454303.793856829;453569.25385851675;473048.1168422736;518494.51253175345;515929.566597004;453320.57175257156;456765.0488544147;462830.7780603107;463561.2915065947;425693.04506971466;412601.8314242595;455434.2692257803;454161.71719194663;;166010.84420003442;472173.3745042847;201873.272881019;209238.05626676808;273.9165329993683;2719925.9552980834;1040842.7185225873;175152.13008300928;0.0;0;164;180;0;0;0;0;8;53;59;1125912062119.544;418654483425.08563;794971740279.2776;34272.60274310261;6081.75228652348;176.73138421364436;14491.316604739734;2367070.3901625294;926744.4472295485;46102.75593609722;567423.0033656339;4.867373642225707;0.24453894317204122
5170;2019-01-28 07:10:37.870;724;186;104;103;100;49;163;25;23;33;614;589;20;47;224;226;228;188;176;171;162;24;551;356;361;132;361;254;552;264.0;83.0;916.0;153.0;114.0;0;82;86;1;0;0;0;0;0;0;1;0;0;0;0;29062.63671875;10133.0498046875;0.0;1042.36877441406;397.0;62083;;;Calculated values ==>;1548655837.87;345.56000000000006;291.76000000000005;283.56;283.46000000000004;283.16;278.06;273.955091788801;289.46000000000004;275.66;275.46000000000004;276.46000000000004;334.56;332.06;275.16;277.86;295.56;295.76000000000005;295.96000000000004;291.96000000000004;290.26000000000005;289.36;;312.86;275.56;240.83765695389522;261.6868853414304;273.955091788801;290.76000000000005;5510000.0;3560000.0;3610000.0;1320000.0;3610000.0;2540000.0;5520000.0;0.044000000000000004;0.013833333333333333;0.15266666666666667;0.025500000000000002;0.019;0.063;;10133.0498046875;0.0;1042.36877441406;29062.63671875;504908.8994847445;411737.20685016055;224769.33514882115;224489.02133816265;223651.97064635294;430412.23801567365;454303.793856829;453941.4803918199;473048.1168422736;518494.51253175345;515929.566597004;453569.25385851675;456886.66015253164;462680.31809272245;463692.9327583057;425402.6527531462;412510.35525449144;455434.2692257803;454161.71719194663;;166846.47414792277;472173.3745042847;201871.85702824313;208777.44566778254;273.91598129249803;2720411.067060973;1041012.689611654;175169.52146273555;0.0;0;164;180;0;0;0;0;8;53;59;1126128698219.5095;418733696625.07306;795124165679.2534;38482.62916683939;6892.688695639061;178.34344873139068;15459.209106022337;2367676.7848106157;926852.5855911062;46105.71538619745;567672.6326778029;5.459560193237725;0.2806641407938315
5171;2019-01-28 07:11:37.881;725;186;104;103;100;50;163;26;25;33;614;589;23;49;224;226;228;188;176;171;162;24;550;357;361;133;362;256;550;132.0;82.0;692.0;160.0;114.0;0;83;89;1;0;0;0;0;0;0;1;0;0;0;0;29121.611328125;10298.42578125;0.0;1057.16052246094;397.0;62084;;;Calculated values ==>;1548655897.881;345.66;291.76000000000005;283.56;283.46000000000004;283.16;278.16;274.0616903277293;289.46000000000004;275.76000000000005;275.66;276.46000000000004;334.56;332.06;275.46000000000004;278.06;295.56;295.76000000000005;295.96000000000004;291.96000000000004;290.26000000000005;289.36;;312.86;275.56;241.05796691057077;261.9595390733887;274.0616903277293;290.76000000000005;5500000.0;3570000.0000000005;3610000.0;1330000.0;3620000.0000000005;2560000.0;5500000.0;0.022000000000000002;0.013666666666666666;0.11533333333333333;0.02666666666666667;0.019;0.041;;10298.42578125;0.0;1057.16052246094;29121.611328125;505126.0311548585;412601.8314242595;224807.4667576938;224526.78824247757;223688.6727273851;430346.717906069;454303.793856829;453849.0654772257;472917.67418972735;518327.0740755654;515758.4732687897;453600.15202743985;456804.1626795621;462529.5463882496;463544.24104893836;425693.04506971466;413351.9237643686;455434.2692257803;454161.71719194663;;166846.47414792277;472041.5853210863;202092.02944764617;212618.69551815605;274.00626687010373;2720896.024688562;1041182.9831234016;175187.0207478693;0.0;0;164;180;0;0;0;0;8;53;59;1126345337930.0742;418813211200.2803;795277193729.6522;29035.978155411503;7198.654823291737;168.6619911730631;9903.263888625415;2368239.543026529;926970.0349825115;46108.60762835139;567884.0253681985;4.077865961299506;0.24054059418832285
5172;2019-01-28 07:12:37.861;724;187;104;103;100;50;163;26;28;33;616;590;25;51;224;226;228;189;176;171;162;25;556;357;361;133;362;260;556;128.0;85.0;1160.0;124.0;114.0;0;83;98;1;0;0;0;0;0;0;1;0;0;0;0;29864.35546875;10990.0068359375;0.0;1069.888671875;396.0;62085;;;Calculated values ==>;1548655957.861;345.56000000000006;291.86;283.56;283.46000000000004;283.16;278.16;274.0616903277293;289.46000000000004;275.76000000000005;275.96000000000004;276.46000000000004;334.76000000000005;332.16;275.66;278.26000000000005;295.56;295.76000000000005;295.96000000000004;292.06;290.26000000000005;289.36;;312.76000000000005;275.66;241.05796691057077;262.5002047102346;274.0616903277293;290.76000000000005;5560000.0;3570000.0000000005;3610000.0;1330000.0;3620000.0000000005;2600000.0;5560000.0;0.021333333333333333;0.014166666666666666;0.19333333333333333;0.020666666666666667;0.019;0.04033333333333333;;10990.0068359375;0.0;1069.888671875;29864.35546875;504449.707249436;251551.24320648852;224693.58782223825;224413.99526412465;223579.050823104;430346.717906069;454303.793856829;453539.8955796625;472917.67418972735;518197.3341586838;515518.74042678357;453163.41134310083;456394.4736292281;462529.5463882496;463544.24104893836;423920.20698743063;411156.2656500391;455434.2692257803;454161.71719194663;;166428.6587063909;472138.9942397944;202166.10026372925;212778.22250203515;274.0350915034097;2721387.4105621176;1041360.3275940663;175204.74024935777;0.0;0;164;180;0;0;0;0;8;53;59;1126561865730.143;418892984600.30566;795431942129.7014;48598.93376108043;5579.439808838679;180.82250227971375;9735.800952493097;2368886.2849735054;927076.4836097725;46111.51902834083;568047.6296889686;5.314722418877564;0.3102985216668803
