;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5173;2019-01-28 07:13:37.881;724;190;104;103;100;51;163;27;32;33;619;592;29;52;225;226;228;192;176;171;162;25;555;359;361;130;364;265;555;-1.0;81.0;1054.0;115.0;114.0;0;75;98;1;0;0;0;0;0;0;1;0;0;0;0;29804.388671875;10970.8701171875;0.0;1061.65185546875;396.0;62086;;;Calculated values ==>;1548656017.881;345.56000000000006;292.16;283.56;283.46000000000004;283.16;278.26000000000005;274.27422755570615;289.46000000000004;275.86;276.36;276.46000000000004;335.06;332.36;276.06;278.36;295.66;295.76000000000005;295.96000000000004;292.36;290.26000000000005;289.36;;312.76000000000005;275.66;240.39332010688793;263.1675429290057;274.27422755570615;290.76000000000005;5550000.0;3590000.0;3610000.0;1300000.0;3640000.0;2650000.0;5550000.0;0.0;0.013500000000000002;0.17566666666666667;0.019166666666666665;0.019;0.019;;10970.8701171875;0.0;1061.65185546875;29804.388671875;504541.67200474977;411990.71530006983;224712.46061038075;224432.68874789274;223597.22063817244;430214.79039162316;454303.793856829;453184.2309635813;473308.3704715943;518087.0927372581;515296.20848820364;452804.09003365895;455692.7916117655;462361.0238596793;463245.95189034037;424220.89420487924;412758.3114497388;455434.2692257803;454161.71719194663;;166428.6587063909;472533.2602288536;202681.8299379702;224712.46061038075;274.2446483264661;2721884.8158429763;1041543.3959043868;175222.5090080259;0.0;0;164;180;0;0;0;0;8;53;59;1126778537930.0742;418971910900.2806;795589494629.6514;44004.921780165685;5172.152413908599;154.7448671943959;4359.535875049752;2369658.241002369;927166.1100771342;46114.31635521714;568165.1299828743;4.462186319570522;0.2935576795323534
5174;2019-01-28 07:14:37.862;721;190;103;103;100;51;164;28;34;33;626;597;31;50;226;226;228;191;176;171;162;27;553;360;361;133;364;268;552;-2.0;80.0;955.0;86.0;114.0;0;82;98;1;0;0;0;0;0;0;1;0;0;0;0;29684.98046875;10877.2060546875;0.0;1102.70947265625;394.0;62087;;;Calculated values ==>;1548656077.862;345.26;292.16;283.46000000000004;283.46000000000004;283.16;278.26000000000005;274.38016830617;289.56;275.96000000000004;276.56;276.46000000000004;335.76000000000005;332.86;276.26000000000005;278.16;295.76000000000005;295.76000000000005;295.96000000000004;292.26000000000005;290.26000000000005;289.36;;312.56;275.86;241.05796691057077;263.56353331371673;274.38016830617;290.76000000000005;5530000.0;3600000.0;3610000.0;1330000.0;3640000.0;2680000.0;5520000.0;0.0;0.013333333333333334;0.15916666666666668;0.014333333333333333;0.019;0.019;;10877.2060546875;0.0;1102.70947265625;29684.98046875;504347.6781797223;413263.53111073095;224489.02133816265;224489.02133816265;223651.97064635294;430148.3826014536;454445.6974495171;452919.762561323;472917.67418972735;518558.9324951787;515556.76497777255;452537.2591950502;454942.16164491663;462494.8638479254;463096.3509743104;424815.8895241447;413633.1203958097;455434.2692257803;454161.71719194663;;165593.03060630985;472333.7623376517;202971.22144268051;224489.02133816265;274.36148308981126;2722380.4035995384;1041725.4055510116;175240.5396409018;0.0;0;164;180;0;0;0;0;8;53;59;1126995069339.8813;419050785915.2103;795749343994.509;39783.4761280506;3860.8630861612532;149.1035883778;4363.781221221896;2370356.2565427106;927241.3613691102;46116.847623855676;568237.8012720806;4.019830015820589;0.25485061909538054
5175;2019-01-28 07:15:37.882;716;189;103;103;99;51;164;28;32;34;633;603;30;54;226;226;228;190;176;172;162;27;551;360;361;133;364;268;550;-3.0;82.0;727.0;61.0;114.0;0;84;98;1;0;0;0;0;0;0;1;0;0;0;0;29789.326171875;10867.3486328125;0.0;1120.28967285156;391.0;62088;;;Calculated values ==>;1548656137.882;344.76;292.06;283.46000000000004;283.46000000000004;283.06;278.26000000000005;274.38016830617;289.56;275.96000000000004;276.36;276.56;336.46000000000004;333.46000000000004;276.16;278.56;295.76000000000005;295.76000000000005;295.96000000000004;292.16;290.36;289.36;;312.26000000000005;275.86;241.05796691057077;263.56353331371673;274.38016830617;290.76000000000005;5510000.0;3600000.0;3610000.0;1330000.0;3640000.0;2680000.0;5500000.0;0.0;0.013666666666666666;0.12116666666666666;0.010166666666666666;0.019;0.019;;10867.3486328125;0.0;1120.28967285156;29789.326171875;503902.25443193375;413720.03103230504;224526.78824247757;224526.78824247757;223410.58095617942;430148.3826014536;454445.6974495171;452664.88030591793;473014.93639070686;519282.2519973802;516178.66596041794;452409.5171516808;455443.32401979016;462494.8638479254;463096.3509743104;425402.6527531462;414083.7466353395;455574.8276367245;454161.71719194663;;164339.59507360373;472333.7623376517;202966.72959918808;224526.78824247757;274.35974287413285;2722876.1880277935;1041906.6705748906;175259.07080877278;0.0;0;164;180;0;0;0;0;8;53;59;1127211741539.8125;419130612515.18494;795910197594.4579;30255.092593965433;2738.5648328410466;154.6917169433579;4363.063650039912;2370940.105833455;927296.3749334953;46119.38009527506;568310.5492205538;3.129174557766388;0.18868396497807116
5176;2019-01-28 07:16:37.883;709;187;103;103;98;51;164;28;25;34;638;607;25;55;226;226;228;189;176;172;162;27;548;359;361;134;364;268;548;-2.0;81.0;663.0;78.0;114.0;0;86;98;1;0;0;0;0;0;0;1;0;0;0;0;29641.125;10774.986328125;0.0;1117.6474609375;391.0;62089;;;Calculated values ==>;1548656197.883;344.06000000000006;291.86;283.46000000000004;283.46000000000004;282.96000000000004;278.26000000000005;274.27422755570615;289.56;275.96000000000004;275.66;276.56;336.96000000000004;333.86;275.66;278.66;295.76000000000005;295.76000000000005;295.96000000000004;292.06;290.36;289.36;;312.26000000000005;275.86;241.2770596917726;263.56353331371673;274.27422755570615;290.76000000000005;5480000.0;3590000.0;3610000.0;1340000.0;3640000.0;2680000.0;5480000.0;0.0;0.013500000000000002;0.1105;0.013000000000000001;0.019;0.019;;10774.986328125;0.0;1117.6474609375;29641.125;503298.22373723966;413808.91226698237;224564.7262571664;224564.7262571664;223169.29010121396;430214.79039162316;454445.6974495171;451768.9676974297;472884.4304738556;519798.60562773846;516593.04020962934;451768.9676974297;455568.34810058575;462494.8638479254;463245.95189034037;426268.03616403294;414529.21004869137;455574.8276367245;454161.71719194663;;164339.59507360373;472202.2088784924;202686.26835994262;224564.7262571664;274.2463704752462;2723371.4500411903;1042087.0263718937;175277.72059568975;0.0;0;164;180;0;0;0;0;8;53;59;1127428345149.5508;419210713850.0882;796071000274.2637;27523.638276792324;3503.707226741147;158.47415255711115;4362.342827760825;2371421.60328162;927348.3947342446;46121.989854346335;568383.2621529764;2.9890908199447446;0.18553635625157622
5177;2019-01-28 07:17:37.883;704;186;104;103;98;50;164;28;18;34;640;610;18;52;226;227;228;188;176;172;162;27;550;358;361;134;362;268;550;-1.0;79.0;499.0;0.0;114.0;0;88;98;1;0;0;0;0;0;0;1;0;0;0;0;29572.33203125;10841.8427734375;0.0;1127.38146972656;391.0;62090;;;Calculated values ==>;1548656257.883;343.56000000000006;291.76000000000005;283.56;283.46000000000004;282.96000000000004;278.16;274.1680685717883;289.56;275.96000000000004;274.96000000000004;276.56;337.16;334.16;274.96000000000004;278.36;295.76000000000005;295.86;295.96000000000004;291.96000000000004;290.36;289.36;;312.26000000000005;275.86;241.2770596917726;263.56353331371673;274.1680685717883;290.76000000000005;5500000.0;3579999.9999999995;3610000.0;1340000.0;3620000.0000000005;2680000.0;5500000.0;0.0;0.013166666666666667;0.08316666666666667;0.0;0.019;0.019;;10841.8427734375;0.0;1127.38146972656;29572.33203125;502479.52766475856;412601.8314242595;224807.4667576938;224526.78824247757;223133.1163054763;430280.9020939914;454445.6974495171;450866.9132889407;472884.4304738556;520005.07759594533;516903.70395575237;450866.9132889407;455192.9572356003;462796.2276784706;463527.3134515757;425693.04506971466;413351.9237643686;455574.8276367245;454161.71719194663;;164339.59507360373;472202.2088784924;202496.42290420205;224807.4667576938;274.1680685717883;2723864.8955164505;1042267.1666144067;175296.42917011195;0.0;0;164;180;0;0;0;0;8;53;59;1127644945149.5508;419291113850.0882;796231800274.2637;20656.145783664095;0.0;162.49143052039008;4357.730758250804;2371823.1014821236;927377.5922944674;46124.664567538646;568455.9294328598;2.103425206258808;0.10120608925934406
5178;2019-01-28 07:18:37.863;700;187;104;104;98;48;164;27;20;34;642;613;19;51;225;227;228;189;176;172;162;26;551;357;361;134;362;267;551;298.0;77.0;665.0;69.0;114.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29820.87890625;10942.021484375;0.0;1137.07531738281;389.0;62091;;;Calculated values ==>;1548656317.863;343.16;291.86;283.56;283.56;282.96000000000004;277.96000000000004;274.0616903277293;289.56;275.86;275.16;276.56;337.36;334.46000000000004;275.06;278.26000000000005;295.66;295.86;295.96000000000004;292.06;290.36;289.36;;312.06;275.76000000000005;241.2770596917726;263.43189868330234;274.0616903277293;290.76000000000005;5510000.0;3570000.0000000005;3610000.0;1340000.0;3620000.0000000005;2670000.0;5510000.0;0.049666666666666665;0.012833333333333334;0.11083333333333334;0.0115;0.019;0.06866666666666667;;10942.021484375;0.0;1137.07531738281;29820.87890625;501878.3483324047;412555.8353376608;224788.3793091545;224788.3793091545;223115.08880334796;430346.717906069;454445.6974495171;451303.1250926751;472884.4304738556;520293.9167751034;517298.7593609946;451174.36885389726;455234.9699716218;462662.94749955734;463676.0370021611;425402.6527531462;413307.47646805906;455574.8276367245;454161.71719194663;;163503.975529645;472104.6820821746;202182.34858208048;208437.4153366592;274.04141268406073;2724359.6739599453;1042448.6383058788;175315.2933531861;0.0;0;164;180;0;0;0;0;8;53;59;1127861472949.6196;419371487050.1138;796392246774.3147;27610.88606325757;3104.1068352510824;155.2214289919515;16873.068727396403;2372225.192672554;927403.451228917;46127.31129216637;568632.79378752;3.952554055858644;0.14886900222839541
5179;2019-01-28 07:19:37.854;697;186;104;104;99;48;164;27;26;34;643;614;23;51;225;228;228;188;176;172;162;26;550;356;361;133;361;265;550;88.0;81.0;501.0;36.0;114.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29811.828125;10951.7421875;0.0;1129.96899414062;386.0;62092;;;Calculated values ==>;1548656377.854;342.86;291.76000000000005;283.56;283.56;283.06;277.96000000000004;273.955091788801;289.56;275.86;275.76000000000005;276.56;337.46000000000004;334.56;275.46000000000004;278.26000000000005;295.66;295.96000000000004;295.96000000000004;291.96000000000004;290.36;289.36;;311.76000000000005;275.76000000000005;241.05796691057077;263.1675429290057;273.955091788801;290.76000000000005;5500000.0;3560000.0;3610000.0;1330000.0;3610000.0;2650000.0;5500000.0;0.014666666666666666;0.013500000000000002;0.08349999999999999;0.006;0.019;0.033666666666666664;;10951.7421875;0.0;1129.96899414062;29811.828125;501591.8785395336;412601.8314242595;224807.4667576938;224807.4667576938;223410.58095617942;430412.23801567365;454445.6974495171;452422.89199155435;473014.93639070686;520561.5645747982;517570.8508129751;452040.6181146384;455568.38231598947;462813.44064817444;463955.8763240681;425693.04506971466;413351.9237643686;455574.8276367245;454161.71719194663;;162250.55196795813;472236.3865531139;201927.41434132794;214839.9191703661;273.93762620622107;2724856.5386457755;1042631.0589698068;175334.18255536532;0.0;0;164;180;0;0;0;0;8;53;59;1128078040460.2532;419451575035.348;796551822834.7815;20916.372383793903;1621.8538332707158;166.60513762217212;8057.167200059877;2372629.525835056;927442.8283271523;46129.99277794612;568840.5145913948;2.5461623848029604;0.11424024321648625
5180;2019-01-28 07:20:37.864;696;186;104;104;99;47;164;26;32;34;643;615;28;52;224;228;228;188;176;172;163;25;552;356;361;133;360;264;551;87.0;78.0;983.0;0.0;114.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29886.19921875;10986.7275390625;0.0;1129.60827636719;385.0;62093;;;Calculated values ==>;1548656437.864;342.76;291.76000000000005;283.56;283.56;283.06;277.86;273.955091788801;289.56;275.76000000000005;276.36;276.56;337.46000000000004;334.66;275.96000000000004;278.36;295.56;295.96000000000004;295.96000000000004;291.96000000000004;290.36;289.46000000000004;;311.66;275.66;241.05796691057077;263.0348170998261;273.955091788801;290.76000000000005;5520000.0;3560000.0;3610000.0;1330000.0;3600000.0;2640000.0;5510000.0;0.0145;0.013000000000000001;0.16383333333333333;0.0;0.019;0.0335;;10986.7275390625;0.0;1129.60827636719;29886.19921875;501275.26138493064;412172.66196668637;224788.3793091545;224788.3793091545;223392.38266940997;430412.23801567365;454445.6974495171;453356.3894402828;473014.93639070686;520643.7445983492;517758.29529880884;452850.65303800703;455858.54699093295;462830.7780603107;463955.8763240681;425110.2802947667;412934.04071806197;455574.8276367245;454303.793856829;;161832.74555500393;472138.9942397944;201972.2588119733;214912.7450641059;273.955091788801;2725354.1051208214;1042813.9100209292;175353.01550425164;0.0;0;164;180;0;0;0;0;8;53;59;1128294676560.2188;419531388335.3353;796710549284.7562;41185.10006793804;0.0;158.29111449716166;8019.6001345562245;2373147.12435745;927456.3460283355;46132.70069795815;568974.5099813389;4.07408576891122;0.2007299803965562
5181;2019-01-28 07:21:37.874;696;186;104;104;99;47;164;26;34;33;642;615;31;54;224;228;228;188;176;172;163;24;549;357;361;132;361;263;548;244.0;81.0;855.0;96.0;114.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29924.2890625;10946.0068359375;0.0;1116.88842773438;386.0;62094;;;Calculated values ==>;1548656497.874;342.76;291.76000000000005;283.56;283.56;283.06;277.86;274.0616903277293;289.56;275.76000000000005;276.56;276.46000000000004;337.36;334.66;276.26000000000005;278.56;295.56;295.96000000000004;295.96000000000004;291.96000000000004;290.36;289.46000000000004;;311.76000000000005;275.56;240.83765695389522;262.9017227912062;274.0616903277293;290.76000000000005;5490000.0;3570000.0000000005;3610000.0;1320000.0;3610000.0;2630000.0;5480000.0;0.04066666666666666;0.013500000000000002;0.14250000000000002;0.016;0.019;0.05966666666666666;;10946.0068359375;0.0;1116.88842773438;29924.2890625;501559.52470410196;413442.3132566535;224845.77224265877;224845.77224265877;223447.0981789535;430346.717906069;454445.6974495171;453779.59607081395;473048.1168422736;520623.0202126493;517842.41468339285;453402.1464048377;456271.17482691904;462680.31809272245;463807.71923720936;425981.4942460365;414171.1577566021;455574.8276367245;454303.793856829;;162250.55196795813;472173.3745042847;202164.21073440023;209386.83087948815;274.0343563653387;2725852.6089265416;1042996.7132694896;175371.73943025048;0.0;0;164;180;0;0;0;0;8;53;59;1128511312660.1843;419610901585.3227;796868675634.7311;35855.19241043896;4320.146620318152;159.4395426073646;14613.378790981336;2373789.233795074;927492.3532503694;46135.34889472618;569163.1495737147;4.5551383944968356;0.21428731209818158
5182;2019-01-28 07:22:37.865;697;186;104;104;100;48;164;25;37;33;641;615;33;56;223;229;228;188;176;172;163;24;551;356;361;132;360;265;551;272.0;80.0;808.0;22.0;114.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29913.0078125;10986.4560546875;0.0;1121.50549316406;385.0;62095;;;Calculated values ==>;1548656557.865;342.86;291.76000000000005;283.56;283.56;283.16;277.96000000000004;273.955091788801;289.56;275.66;276.86;276.46000000000004;337.26;334.66;276.46000000000004;278.76000000000005;295.46000000000004;296.06;295.96000000000004;291.96000000000004;290.36;289.46000000000004;;311.66;275.56;240.83765695389522;263.1675429290057;273.955091788801;290.76000000000005;5510000.0;3560000.0;3610000.0;1320000.0;3600000.0;2650000.0;5510000.0;0.04533333333333334;0.013333333333333334;0.13466666666666666;0.0036666666666666666;0.019;0.06433333333333334;;10986.4560546875;0.0;1121.50549316406;29913.0078125;501497.2389683213;412172.66196668637;224788.3793091545;224788.3793091545;223670.3013713322;430412.23801567365;454445.6974495171;453815.4994363159;473048.1168422736;520355.57164884964;517674.11997695384;453310.7128622403;456189.40354586835;462697.81320866785;464087.17984003224;425402.6527531462;412934.04071806197;455574.8276367245;454303.793856829;;161832.74555500393;472173.3745042847;201954.79571629656;208698.39294320278;273.94829103463536;2726351.1782700224;1043179.4563778078;175390.38991491267;0.0;0;164;180;0;0;0;0;8;53;59;1128727880169.957;419690089705.2396;797027051874.565;33917.24143429594;990.8014555559566;166.2481604677897;15800.614125443288;2374370.583527628;927536.6045122702;46138.062551806;569416.5614969279;4.2017729387974665;0.15706034537224492
5183;2019-01-28 07:23:37.895;699;187;105;104;100;48;164;25;39;33;641;615;36;58;223;229;228;189;176;172;163;24;551;357;361;132;362;265;551;264.0;81.0;1033.0;111.0;114.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29871.75;10948.90625;0.0;1117.67175292969;385.0;62096;;;Calculated values ==>;1548656617.895;343.06000000000006;291.86;283.66;283.56;283.16;277.96000000000004;274.0616903277293;289.56;275.66;277.06;276.46000000000004;337.26;334.66;276.76000000000005;278.96000000000004;295.46000000000004;296.06;295.96000000000004;292.06;290.36;289.46000000000004;;311.66;275.56;240.83765695389522;263.1675429290057;274.0616903277293;290.76000000000005;5510000.0;3570000.0000000005;3610000.0;1320000.0;3620000.0000000005;2650000.0;5510000.0;0.044000000000000004;0.013500000000000002;0.17216666666666666;0.018500000000000003;0.019;0.063;;10948.90625;0.0;1117.67175292969;29871.75;501751.3701288023;412555.8353376608;225069.53964319846;224788.3793091545;223670.3013713322;430346.717906069;454445.6974495171;454067.2172164023;473048.1168422736;520355.57164884964;517674.11997695384;453689.4726371599;456437.10219499015;462396.02367842785;463939.2883609972;425402.6527531462;413307.47646805906;455574.8276367245;454303.793856829;;161832.74555500393;472173.3745042847;202165.5224112015;209073.0831637085;274.0348666857353;2726849.6336880466;1043362.3424609359;175409.05905519307;0.0;0;164;180;0;0;0;0;8;53;59;1128944588469.8538;419769329305.20184;797186131374.4891;43369.0751222954;4995.14526372204;163.2848798486763;15449.534773666592;2375014.9581916113;927586.5123430184;46140.81003352832;569677.10961325;5.302003602346869;0.261250241388901
5184;2019-01-28 07:24:37.866;701;187;104;104;101;49;164;27;40;33;642;615;37;59;224;229;228;189;176;172;163;25;550;358;361;133;363;265;550;87.0;79.0;967.0;54.0;114.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29958.94921875;10943.6396484375;0.0;1119.576171875;384.0;62097;;;Calculated values ==>;1548656677.866;343.26;291.86;283.56;283.56;283.26000000000005;278.06;274.1680685717883;289.56;275.86;277.16;276.46000000000004;337.36;334.66;276.86;279.06;295.56;296.06;295.96000000000004;292.06;290.36;289.46000000000004;;311.56;275.66;241.05796691057077;263.1675429290057;274.1680685717883;290.76000000000005;5500000.0;3579999.9999999995;3610000.0;1330000.0;3629999.9999999995;2650000.0;5500000.0;0.0145;0.013166666666666667;0.16116666666666665;0.009000000000000001;0.019;0.0335;;10943.6396484375;0.0;1119.576171875;29958.94921875;502099.4518281396;412979.2520416587;224807.4667576938;224807.4667576938;223967.3992898618;430280.9020939914;454445.6974495171;454192.9094692754;472917.67418972735;520458.5728114654;517674.11997695384;453815.4994363159;456560.80161805527;462378.4611214822;463791.1003516643;425693.04506971466;413720.03103230504;455574.8276367245;454303.793856829;;161414.93982334915;472138.9942397944;202458.4727983389;215134.02161110734;274.1533287010825;2727347.9818630777;1043544.6921649796;175427.69377674867;0.0;0;164;180;0;0;0;0;8;53;59;1129161083779.6953;419848790880.14374;797345054524.3729;40571.20004346593;2427.1246929730996;157.64468482589336;8012.187370231676;2375714.122391373;927648.3346973583;46143.48315393236;569872.5294657032;4.24166802233097;0.23008184157521192
5185;2019-01-28 07:25:37.856;703;188;104;104;100;49;164;27;41;33;642;615;38;61;224;229;228;189;176;172;163;26;552;358;361;133;363;264;552;34.0;81.0;987.0;90.0;114.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;30007.90625;10983.9140625;0.0;1119.79650878906;386.0;62098;;;Calculated values ==>;1548656737.856;343.46000000000004;291.96000000000004;283.56;283.56;283.16;278.06;274.1680685717883;289.56;275.86;277.26000000000005;276.46000000000004;337.36;334.66;276.96000000000004;279.26000000000005;295.56;296.06;295.96000000000004;292.06;290.36;289.46000000000004;;311.76000000000005;275.76000000000005;241.05796691057077;263.0348170998261;274.1680685717883;290.76000000000005;5520000.0;3579999.9999999995;3610000.0;1330000.0;3629999.9999999995;2640000.0;5520000.0;0.005666666666666667;0.013500000000000002;0.16449999999999998;0.015000000000000001;0.019;0.024666666666666667;;10983.9140625;0.0;1119.79650878906;30007.90625;502164.9110571401;412510.35525449144;224769.33514882115;224769.33514882115;223651.97064635294;430280.9020939914;454445.6974495171;454487.69721986423;472917.67418972735;520540.8225504859;517758.29529880884;454111.590638442;456970.9563086607;462378.4611214822;463791.1003516643;425110.2802947667;412889.33823237545;455574.8276367245;454303.793856829;;162250.55196795813;472236.3865531139;202441.2330866546;219639.9062967018;274.1466315711265;2727847.622371431;1043727.3913243308;175446.35210551732;0.0;0;164;180;0;0;0;0;8;53;59;1129377647679.7297;419928577580.15643;797503728074.3982;41461.64334991298;4046.927301996889;164.98271784228203;5788.375893149804;2376397.615485255;927702.2761389194;46146.17126752807;569987.514992134;4.2517481692741095;0.26032133637627863
5186;2019-01-28 07:26:37.866;705;188;104;104;100;50;164;27;42;33;641;614;39;62;225;229;228;189;176;172;163;26;549;359;361;133;364;263;549;-1.0;82.0;1069.0;133.0;114.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29826.45703125;10910.205078125;0.0;1115.85668945312;387.0;62099;;;Calculated values ==>;1548656797.866;343.66;291.96000000000004;283.56;283.56;283.16;278.16;274.27422755570615;289.56;275.86;277.36;276.46000000000004;337.26;334.56;277.06;279.36;295.66;296.06;295.96000000000004;292.06;290.36;289.46000000000004;;311.86;275.76000000000005;241.05796691057077;262.9017227912062;274.27422755570615;290.76000000000005;5490000.0;3590000.0;3610000.0;1330000.0;3640000.0;2630000.0;5490000.0;0.0;0.013666666666666666;0.17816666666666667;0.022166666666666668;0.019;0.019;;10910.205078125;0.0;1115.85668945312;29826.45703125;502699.76998698036;413764.2266525931;224826.59767494642;224826.59767494642;223707.0848780905;430214.79039162316;454445.6974495171;454781.28718595096;472917.67418972735;520520.15856766584;517739.2912927782;454406.46582794725;457256.42423688935;462361.0238596793;463642.6141334031;425981.4942460365;414127.2103214636;455574.8276367245;454303.793856829;;162668.35908569003;472236.3865531139;202682.6974192968;224826.59767494642;274.24498492117465;2728346.3251686445;1043909.8727256391;175464.98565390692;0.0;0;164;180;0;0;0;0;8;53;59;1129594283779.6953;420008390880.14374;797661854424.373;44915.56541009222;5975.1067757996125;162.00854696916332;4360.066727455769;2377117.5455264864;927785.8070090462;46148.896648888935;570072.0994423514;4.60772184038733;0.30913319263143807
5187;2019-01-28 07:27:37.837;707;187;104;104;100;49;164;27;45;33;640;614;41;63;225;229;228;189;176;172;163;26;552;357;361;132;362;266;552;167.0;79.0;934.0;93.0;114.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;29936.708984375;10963.158203125;0.0;1109.37109375;387.0;62100;;;Calculated values ==>;1548656857.837;343.86;291.86;283.56;283.56;283.16;278.06;274.0616903277293;289.56;275.86;277.66;276.46000000000004;337.16;334.56;277.26000000000005;279.46000000000004;295.66;296.06;295.96000000000004;292.06;290.36;289.46000000000004;;311.86;275.76000000000005;240.83765695389522;263.299902668528;274.0616903277293;290.76000000000005;5520000.0;3570000.0000000005;3610000.0;1320000.0;3620000.0000000005;2660000.0;5520000.0;0.02783333333333333;0.013166666666666667;0.15566666666666668;0.015500000000000002;0.019;0.04683333333333333;;10963.158203125;0.0;1109.37109375;29936.708984375;502672.00943447475;412126.3827081116;224769.33514882115;224769.33514882115;223651.97064635294;430346.717906069;454445.6974495171;454651.3550658584;473048.1168422736;520170.11911028635;517486.54634889966;454148.83295247785;456891.7448795973;462662.94749955734;463939.2883609972;425110.2802947667;412889.33823237545;455574.8276367245;454303.793856829;;162668.35908569003;472367.87413283327;202181.49919359718;211345.24758824322;274.0410822578406;2728844.110838992;1044092.062651803;175483.52025603037;0.0;0;164;180;0;0;0;0;8;53;59;1129810779089.5369;420087852455.08563;797820477719.257;39301.14089744866;4187.888811558159;160.90907048815157;11378.558583578766;2377819.012205691;927870.4577045911;46151.58632839204;570203.1912614955;4.558158113339015;0.23830698826341
5188;2019-01-28 07:28:37.877;706;192;105;105;100;49;164;26;46;34;641;614;41;54;224;229;228;195;176;172;163;25;580;360;361;133;365;247;575;-1.0;81.0;1587.0;205.0;114.0;0;90;0;1;0;1;0;0;0;0;1;0;0;0;0;38629.8046875;19936.408203125;0.0;1031.35168457031;386.0;62101;;;Calculated values ==>;1548656917.877;343.76;292.36;283.66;283.66;283.16;278.06;274.38016830617;289.56;275.76000000000005;277.76000000000005;276.56;337.26;334.56;277.26000000000005;278.56;295.56;296.06;295.96000000000004;292.66;290.36;289.46000000000004;;311.76000000000005;275.66;241.05796691057077;260.72004837742526;274.38016830617;290.76000000000005;5800000.0;3600000.0;3610000.0;1330000.0;3650000.0;2470000.0;5750000.0;0.0;0.013500000000000002;0.2645;0.034166666666666665;0.019;0.019;;19936.408203125;0.0;1031.35168457031;38629.8046875;499894.3689915549;252507.99267018784;224619.7852077424;224619.7852077424;223241.21740020294;430148.3826014536;454445.6974495171;457897.57819490344;473014.93639070686;521829.40151420975;519078.81434464175;457298.1374891172;458852.32562542724;462075.34251113114;463493.82801193424;415921.08395574096;253707.63404286117;455574.8276367245;454303.793856829;;162250.55196795813;472138.9942397944;202919.25464212368;224619.7852077424;274.3413471354395;2729415.8793799076;1044349.7307036391;175501.37150548026;0.0;0;164;181;0;0;0;0;8;53;59;1130027523490.2598;420167405455.351;797974480319.7706;67441.76657971025;9198.341102920416;2189.8815738238773;4363.996164332645;2378709.129453789;927982.0839888614;46171.18931044139;570334.4666768034;3.967709753754316;0.2719189850635704
5189;2019-01-28 07:29:37.857;713;197;104;103;99;49;164;28;44;34;630;607;36;43;227;225;228;199;176;172;163;27;557;362;361;133;367;237;552;82.0;85.0;1261.0;91.0;114.0;0;91;0;1;0;1;0;0;0;0;1;0;0;0;0;37838.52734375;19285.80859375;0.0;981.0145874023441;372.0;62102;;;Calculated values ==>;1548656977.857;344.46000000000004;292.86;283.56;283.46000000000004;283.06;278.06;274.5913991737795;289.56;275.96000000000004;277.56;276.56;336.16;333.86;276.76000000000005;277.46000000000004;295.86;295.66;295.96000000000004;293.06;290.36;289.46000000000004;;310.36;275.86;241.05796691057077;259.30345971252746;274.5913991737795;290.76000000000005;5570000.0;3620000.0000000005;3610000.0;1330000.0;3670000.0000000005;2370000.0;5520000.0;0.013666666666666666;0.014166666666666666;0.21016666666666667;0.015166666666666667;0.019;0.03266666666666666;;19285.80859375;0.0;981.0145874023441;37838.52734375;502965.42994927044;415763.05856668594;224769.33514882115;224489.02133816265;223374.2243858141;430014.67791919125;454445.6974495171;459248.6966687566;473014.93639070686;521528.553331237;519199.72933054966;458309.0047075507;459131.5005230998;462175.02648618136;462662.94749955734;423617.3360001098;416443.0190306947;455574.8276367245;454303.793856829;;156401.31544495918;472333.7623376517;203498.16288097732;215870.1712408457;274.57470189972815;2730052.903068337;1044676.4735597814;175518.13563451238;0.0;0;164;181;0;0;0;0;8;53;59;1130244051290.3286;420247178855.3764;798119631919.8168;53750.23718439828;4077.3399250928946;101.63615706671412;7788.831672122121;2379718.726174356;928092.6777872383;46190.278926211184;570435.7064842843;3.242641648928787;0.19199171047598637
5190;2019-01-28 07:30:37.868;735;184;102;101;96;48;164;28;37;34;613;596;29;54;226;224;228;184;176;172;163;28;525;356;361;133;361;251;525;397.0;82.0;433.0;31.0;114.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;29359.111328125;10509.20703125;0.0;1077.03637695312;366.0;62103;;;Calculated values ==>;1548657037.868;346.66;291.56;283.36;283.26000000000005;282.76000000000005;277.96000000000004;273.955091788801;289.56;275.96000000000004;276.86;276.56;334.46000000000004;332.76000000000005;276.06;278.56;295.76000000000005;295.56;295.96000000000004;291.56;290.36;289.46000000000004;;309.76000000000005;275.96000000000004;241.05796691057077;261.27494424493943;273.955091788801;290.76000000000005;5250000.0;3560000.0;3610000.0;1330000.0;3610000.0;2510000.0;5250000.0;0.06616666666666667;0.013666666666666666;0.07216666666666667;0.005166666666666667;0.019;0.08516666666666667;;10509.20703125;0.0;1077.03637695312;29359.111328125;508620.8162939999;421250.95135595335;224729.03287390532;224444.99287957212;223035.22082103763;430412.23801567365;454445.6974495171;456161.9829332792;473014.93639070686;518642.9867626242;516903.0116323937;455186.0512748305;458216.36237405764;462946.4434952612;463429.53646658803;432401.0380197415;421250.95135595335;455574.8276367245;454303.793856829;;153894.52559728007;472431.1216696904;201951.2387697532;207032.78187713743;273.94690573853273;2730612.9860528964;1044924.8108764798;175535.28920343643;0.0;0;164;181;0;0;0;0;8;53;59;1130460691000.0325;420326993485.26733;798266058759.6167;18345.54203713446;1397.479394983009;152.38451773843772;21059.24785360373;2380319.6344800433;928138.3096458171;46192.39615325214;570676.1512201248;3.534765528442423;0.07027877212753496
5191;2019-01-28 07:31:37.888;742;173;103;102;95;46;164;26;25;34;608;590;23;64;223;225;228;175;176;172;163;25;534;353;361;133;358;255;535;161.0;84.0;357.0;40.0;114.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29592.91796875;10675.109375;0.0;1097.17419433594;376.0;62104;;;Calculated values ==>;1548657097.888;347.36;290.46000000000004;283.46000000000004;283.36;282.66;277.76000000000005;273.6339639331285;289.56;275.76000000000005;275.66;276.56;333.96000000000004;332.16;275.46000000000004;279.56;295.46000000000004;295.66;295.96000000000004;290.66;290.36;289.46000000000004;;310.76000000000005;275.66;241.05796691057077;261.82340779136865;273.6339639331285;290.76000000000005;5340000.0;3529999.9999999995;3610000.0;1330000.0;3579999.9999999995;2550000.0;5350000.0;0.026833333333333334;0.014;0.0595;0.006666666666666667;0.019;0.04583333333333334;;10675.109375;0.0;1097.17419433594;29592.91796875;508679.6215450203;414076.94479363307;224815.5943415978;224532.78776558104;222571.95255314367;430607.02586249536;454445.6974495171;454019.3154335267;473014.93639070686;517795.3472637794;515946.83918923367;453771.04785241163;458782.0622913985;462998.3561934723;464006.37310129235;430097.14808540785;414785.272829361;455574.8276367245;454303.793856829;;158072.51562822933;472138.9942397944;201121.0659659015;210943.52500164468;273.6094077895687;2731104.4167191843;1045101.4056917991;175553.4136643319;0.0;0;164;181;0;0;0;0;8;53;59;1130677363199.9636;420406820085.24194;798417909359.5685;15047.445843323698;1806.786188492619;214.3662535846556;11154.012322529283;2380598.002137258;928165.020759742;46195.45342843101;570944.6845361189;2.3973777425344722;0.08024865631565474
5192;2019-01-28 07:32:37.869;738;178;104;104;97;46;164;23;22;33;610;589;20;63;222;226;228;181;176;172;163;22;551;352;361;132;357;253;551;134.0;79.0;721.0;78.0;114.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;30046.56640625;11063.43359375;0.0;1082.15930175781;385.0;62105;;;Calculated values ==>;1548657157.869;346.96000000000004;290.96000000000004;283.56;283.56;282.86;277.76000000000005;273.5264737036516;289.56;275.46000000000004;275.36;276.46000000000004;334.16;332.06;275.16;279.46000000000004;295.36;295.76000000000005;295.96000000000004;291.26000000000005;290.36;289.46000000000004;;311.66;275.36;240.83765695389522;261.54996906429363;273.5264737036516;290.76000000000005;5510000.0;3520000.0000000005;3610000.0;1320000.0;3570000.0000000005;2530000.0;5510000.0;0.022333333333333334;0.013166666666666667;0.12016666666666667;0.013000000000000001;0.019;0.04133333333333333;;11063.43359375;0.0;1082.15930175781;30046.56640625;506662.3841261269;248320.42873906752;224788.3793091545;224788.3793091545;222838.4122977445;430671.36484660726;454445.6974495171;453987.8031238918;473048.1168422736;518168.4444595391;516015.0247933108;453740.19083978806;458978.51335723914;463015.90774916107;464284.72016130394;425402.6527531462;249462.6530864694;455574.8276367245;454303.793856829;;161832.74555500393;471978.8095216074;200831.07717279976;211843.70799354344;273.49146360387016;2731601.255039894;1045282.5028507779;175571.56902576424;0.0;0;164;181;0;0;0;0;8;53;59;1130893894609.7708;420486294910.1712;798570261099.4329;30420.999901789564;3524.9205205344992;2316.5433289445778;10021.683549015803;2380976.7858652873;928209.4375791628;46216.5376628108;571121.0927879161;3.8107771023185855;0.18630652895805788
5193;2019-01-28 07:33:37.879;737;186;106;105;99;47;164;23;23;32;611;589;21;59;222;226;228;188;177;172;163;21;554;355;361;132;360;247;555;90.0;81.0;1035.0;173.0;114.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;30101.357421875;11134.8544921875;0.0;1044.61535644531;389.0;62106;;;Calculated values ==>;1548657217.879;346.86;291.76000000000005;283.76000000000005;283.66;283.06;277.86;273.8482719121499;289.56;275.46000000000004;275.46000000000004;276.36;334.26000000000005;332.06;275.26000000000005;279.06;295.36;295.76000000000005;295.96000000000004;291.96000000000004;290.36;289.46000000000004;;312.06;275.26000000000005;240.83765695389522;260.72004837742526;273.8482719121499;290.86;5540000.0;3550000.0;3610000.0;1320000.0;3600000.0;2470000.0;5550000.0;0.015000000000000001;0.013500000000000002;0.1725;0.028833333333333332;0.019;0.034;;11134.8544921875;0.0;1044.61535644531;30101.357421875;506266.26667141466;251207.8992395357;225273.97613630566;224992.8870023503;223319.9879729902;430477.46260093397;454445.6974495171;455121.835480638;472950.9869074988;518772.82884069305;516526.5419013492;454878.174424882;459446.40199091076;462564.72855843324;463841.32483867806;424519.44104994467;411202.0240501036;455574.8276367245;454303.793856829;;163503.975529645;471881.50233233685;201567.2051466241;214815.10658203438;273.792662951411;2732102.5712771653;1045467.5194157537;175589.29510176682;0.0;0;164;181;0;0;0;0;8;53;59;1131110530709.7363;420565508110.1586;798720286099.409;43738.1737326174;7794.062235521384;179.7851294978542;8142.615367343017;2381594.8819776615;928303.7781562576;46237.34386708404;571272.4871737213;4.914387671126634;0.3156557502484669
5194;2019-01-28 07:34:37.859;742;188;106;105;102;49;164;25;24;32;608;586;22;58;223;224;228;190;177;172;163;23;553;356;361;132;361;246;554;-4.0;83.0;1072.0;121.0;114.0;0;89;93;1;0;0;0;0;0;0;1;0;0;0;0;29574.970703125;10638.2548828125;0.0;1033.3544921875;393.0;62107;;;Calculated values ==>;1548657277.859;347.36;291.96000000000004;283.76000000000005;283.66;283.36;278.06;273.955091788801;289.56;275.66;275.56;276.36;333.96000000000004;331.76000000000005;275.36;278.96000000000004;295.46000000000004;295.56;295.96000000000004;292.16;290.36;289.46000000000004;;312.46000000000004;275.46000000000004;240.83765695389522;260.58029834229245;273.955091788801;290.86;5530000.0;3560000.0;3610000.0;1320000.0;3610000.0;2460000.0;5540000.0;0.0;0.013833333333333333;0.17866666666666667;0.020166666666666666;0.019;0.019;;10638.2548828125;0.0;1033.3544921875;29574.970703125;506981.82220182824;411644.6103821836;225293.25892233328;225011.98481579847;224172.12120598205;430412.23801567365;454445.6974495171;455410.07464355306;472950.9869074988;518550.4442802356;516305.1599384496;455167.20881649444;459484.7451588682;462547.07517204626;463429.53646658803;424815.8895241447;412420.9545810112;455574.8276367245;454303.793856829;;165175.21790254305;472076.1002201579;201883.5234480435;225293.25892233328;273.9205271265114;2732599.7082441202;1045648.901513077;175606.60574503912;0.0;0;164;181;0;0;0;0;8;53;59;1131327058509.8052;420644681710.18384;798868136799.456;45296.743813597706;5448.883631570973;171.46326671334674;4351.2001637554185;2382336.5923049003;928414.0992525577;46240.26996136341;571376.5675981371;4.735275924674051;0.3152729725862842
5195;2019-01-28 07:35:37.850;749;189;105;104;102;50;164;25;26;32;604;583;24;61;224;224;228;191;176;172;163;24;553;357;361;133;361;249;553;-2.0;82.0;882.0;122.0;114.0;0;89;89;1;0;0;0;0;0;0;1;0;0;0;0;29428.49609375;10411.556640625;0.0;1056.09008789062;397.0;62108;;;Calculated values ==>;1548657337.85;348.06000000000006;292.06;283.66;283.56;283.36;278.16;274.0616903277293;289.56;275.66;275.76000000000005;276.36;333.56;331.46000000000004;275.56;279.26000000000005;295.56;295.56;295.96000000000004;292.26000000000005;290.36;289.46000000000004;;312.86;275.56;241.05796691057077;260.9983114674233;274.0616903277293;290.76000000000005;5530000.0;3570000.0000000005;3610000.0;1330000.0;3610000.0;2490000.0;5530000.0;0.0;0.013666666666666666;0.147;0.02033333333333333;0.019;0.019;;10411.556640625;0.0;1056.09008789062;29428.49609375;507854.83615440415;412465.3940541978;225031.1260726795;224750.3340974183;224190.72046730405;430346.717906069;454445.6974495171;455153.4212451428;472820.39598721155;517890.4713851188;515741.9975553382;454909.11700839887;459369.9683089139;462680.31809272245;463280.3055365746;424815.8895241447;413220.0903815756;455574.8276367245;454303.793856829;;166846.47414792277;472041.5853210863;202139.84656637802;225031.1260726795;274.024876465415;2733091.3300459115;1045824.2902966572;175624.01517138246;0.0;0;164;181;0;0;0;0;8;53;59;1131543626019.578;420724169785.10046;799016614524.3003;37192.99547777842;5488.002021345735;158.47592161511142;4356.18068789884;2383023.9036860997;928505.2262951294;46243.019042172615;571449.118220932;4.115548309600496;0.2740775936967132
5196;2019-01-28 07:36:37.860;753;189;104;104;101;50;164;26;29;32;603;581;26;64;225;224;228;191;176;173;163;25;551;359;361;133;363;252;552;-2.0;77.0;861.0;124.0;114.0;0;90;89;1;0;0;0;0;0;0;1;0;0;0;0;29324.759765625;10381.3544921875;0.0;1071.37915039062;400.0;62109;;;Calculated values ==>;1548657397.86;348.46000000000004;292.06;283.56;283.56;283.26000000000005;278.16;274.27422755570615;289.56;275.76000000000005;276.06;276.36;333.46000000000004;331.26000000000005;275.76000000000005;279.56;295.66;295.56;295.96000000000004;292.26000000000005;290.46000000000004;289.46000000000004;;313.16;275.66;241.05796691057077;261.41265627149306;274.27422755570615;290.76000000000005;5510000.0;3590000.0;3610000.0;1330000.0;3629999.9999999995;2520000.0;5520000.0;0.0;0.012833333333333334;0.1435;0.020666666666666667;0.019;0.019;;10381.3544921875;0.0;1071.37915039062;29324.759765625;508530.0947481137;412889.33823237545;224769.33514882115;224769.33514882115;223930.3470481531;430214.79039162316;454445.6974495171;455018.8478433849;472820.39598721155;517535.47804126766;515279.53097578976;454650.359655761;459255.95438704145;462512.1425119949;462980.92809904646;425402.6527531462;413633.1203958097;455715.22267118655;454303.793856829;;168099.92630828856;472138.9942397944;202672.3006349066;224769.33514882115;274.2409506998913;2733581.0221130727;1045997.5934351131;175641.74703651704;0.0;0;164;181;0;0;0;0;8;53;59;1131760262119.5435;420803983085.08777;799166939574.2764;36211.72952441663;5568.978334501015;151.0423319191516;4361.154715452149;2383635.7116786945;928597.3831549973;46245.59879083812;571521.7747900253;4.04208343187033;0.2700061660920148
5197;2019-01-28 07:37:37.850;754;189;104;104;101;51;164;27;32;33;604;582;28;66;225;223;228;190;177;172;163;26;554;359;361;133;363;254;554;-2.0;82.0;789.0;143.0;114.0;0;91;91;1;0;0;0;0;0;0;1;0;0;0;0;29503.30859375;10517.455078125;0.0;1085.4755859375;402.0;62110;;;Calculated values ==>;1548657457.85;348.56000000000006;292.06;283.56;283.56;283.26000000000005;278.26000000000005;274.27422755570615;289.56;275.86;276.36;276.46000000000004;333.56;331.36;275.96000000000004;279.76000000000005;295.66;295.46000000000004;295.96000000000004;292.16;290.36;289.46000000000004;;313.36;275.76000000000005;241.05796691057077;261.6868853414304;274.27422755570615;290.86;5540000.0;3590000.0;3610000.0;1330000.0;3629999.9999999995;2540000.0;5540000.0;0.0;0.013666666666666666;0.1315;0.02383333333333333;0.019;0.019;;10517.455078125;0.0;1085.4755859375;29503.30859375;508388.20747119305;412035.40644734737;224731.37597688817;224731.37597688817;223893.45923393773;430214.79039162316;454445.6974495171;455052.571786794;472917.67418972735;517469.2546613495;515210.27412783547;454559.7729374544;459180.3733961123;462512.1425119949;462848.23961327464;424519.44104994467;412420.9545810112;455574.8276367245;454303.793856829;;168935.5661677829;472236.3865531139;202653.5488289441;224731.37597688817;274.2336738209037;2734071.1743104947;1046171.7211554357;175659.71783035772;0.0;0;164;181;0;0;0;0;8;53;59;1131976826019.578;420883769785.10046;799318714274.3005;33190.47151895726;6425.0576324260455;165.34598174209066;4361.875939718876;2384213.966962202;928697.3167963543;46248.23492069084;571594.454596843;3.8044484062605526;0.2627611900871577
5198;2019-01-28 07:38:37.851;753;189;104;103;100;51;164;26;35;33;607;583;31;67;226;223;228;191;177;173;163;26;554;359;361;133;364;258;554;126.0;81.0;999.0;145.0;114.0;0;92;98;1;0;0;0;0;0;0;1;0;0;0;0;30035.236328125;11046.7509765625;0.0;1115.43725585938;404.0;62111;;;Calculated values ==>;1548657517.851;348.46000000000004;292.06;283.56;283.46000000000004;283.16;278.26000000000005;274.27422755570615;289.56;275.76000000000005;276.66;276.46000000000004;333.86;331.46000000000004;276.26000000000005;279.86;295.76000000000005;295.46000000000004;295.96000000000004;292.26000000000005;290.46000000000004;289.46000000000004;;313.56;275.76000000000005;241.05796691057077;262.23063862743834;274.27422755570615;290.86;5540000.0;3590000.0;3610000.0;1330000.0;3640000.0;2580000.0;5540000.0;0.021;0.013500000000000002;0.1665;0.024166666666666666;0.019;0.04;;11046.7509765625;0.0;1115.43725585938;30035.236328125;508263.7855235032;412035.40644734737;224731.37597688817;224451.42414037438;223615.43044067727;430214.79039162316;454445.6974495171;454751.82338565396;472917.67418972735;517439.8113888629;514968.8343439448;454255.2369266638;458667.9264242442;462494.8638479254;462848.23961327464;424519.44104994467;412801.4708678641;455715.22267118655;454303.793856829;;169771.2103021376;472236.3865531139;202680.29635054985;213154.55917306055;274.24405326874336;2734567.3371221246;1046351.4258680837;175678.0590764391;0.0;0;164;181;0;0;0;0;8;53;59;1132193429630.177;420963571115.32117;799472316834.7253;41969.909251344834;6514.272179895297;158.19259745808782;9645.969387350739;2384840.313909295;928805.1463422176;46250.93112046088;571711.1885870921;4.792586852147567;0.2865947197894461
5199;2019-01-28 07:39:37.841;751;189;104;103;100;52;164;27;37;33;611;586;33;66;226;224;228;191;177;173;163;26;554;359;361;133;364;262;553;-2.0;80.0;960.0;111.0;114.0;0;93;98;1;0;0;0;0;0;0;1;0;0;0;0;29974.1328125;10977.2333984375;0.0;1131.1123046875;403.0;62112;;;Calculated values ==>;1548657577.841;348.26;292.06;283.56;283.46000000000004;283.16;278.36;274.27422755570615;289.56;275.86;276.86;276.46000000000004;334.26000000000005;331.76000000000005;276.46000000000004;279.76000000000005;295.76000000000005;295.56;295.96000000000004;292.26000000000005;290.46000000000004;289.46000000000004;;313.46000000000004;275.76000000000005;241.05796691057077;262.7682575881327;274.27422755570615;290.86;5540000.0;3590000.0;3610000.0;1330000.0;3640000.0;2620000.0;5530000.0;0.0;0.013333333333333334;0.16;0.018500000000000003;0.019;0.019;;10977.2333984375;0.0;1131.1123046875;29974.1328125;508014.79470955883;412465.3940541978;224750.3340974183;224470.20161295234;223633.68038994563;430214.79039162316;454445.6974495171;454325.6337369566;472917.67418972735;517514.21450033557;514933.75698297494;453824.779244464;457907.5627168128;462494.8638479254;462980.92809904646;424519.44104994467;413220.0903815756;455715.22267118655;454303.793856829;;169353.38768963216;472236.3865531139;202687.47151644417;224750.3340974183;274.2468373024886;2735067.33185203;1046534.9284823707;175696.77720257224;0.0;0;164;181;0;0;0;0;8;53;59;1132409993530.2114;421043357815.33386;799628290834.7501;40262.105955281986;4986.65492817839;150.65800891158793;4361.515735428803;2385525.46649166;928900.9714279568;46253.5044465552;571827.89817496;4.109639404741983;0.2708638849933036
5200;2019-01-28 07:40:37.842;746;189;104;103;99;51;164;27;35;33;618;591;32;66;226;224;228;191;176;173;163;26;553;358;361;134;363;266;552;-1.0;77.0;757.0;112.0;114.0;0;95;98;1;0;0;0;0;0;0;1;0;0;0;0;29914.787109375;10921.3818359375;0.0;1158.36584472656;400.0;62113;;;Calculated values ==>;1548657637.842;347.76;292.06;283.56;283.46000000000004;283.06;278.26000000000005;274.1680685717883;289.56;275.86;276.66;276.46000000000004;334.96000000000004;332.26000000000005;276.36;279.76000000000005;295.76000000000005;295.56;295.96000000000004;292.26000000000005;290.46000000000004;289.46000000000004;;313.16;275.76000000000005;241.2770596917726;263.299902668528;274.1680685717883;290.76000000000005;5530000.0;3579999.9999999995;3610000.0;1340000.0;3629999.9999999995;2660000.0;5520000.0;0.0;0.012833333333333334;0.12616666666666668;0.018666666666666668;0.019;0.019;;10921.3818359375;0.0;1158.36584472656;29914.787109375;507480.98675582616;412889.33823237545;224769.33514882115;224489.02133816265;223374.2243858141;430280.9020939914;454445.6974495171;453391.7038751564;472787.01963726926;517899.85231189744;515106.66810518457;453011.5958584307;457261.95882343844;462645.70173229097;463130.76999981416;424815.8895241447;413633.1203958097;455715.22267118655;454303.793856829;;168099.92630828856;472104.6820821746;202408.48066465015;224769.33514882115;274.13390613158265;2735566.414502015;1046717.419983911;175715.8565051107;0.0;0;164;181;0;0;0;0;8;53;59;1132626597139.9497;421123459150.2371;799786693474.5588;31665.716661725543;5034.329093127123;143.5122038136325;4361.154715452149;2386124.87500272;928984.4810198369;46255.95590584859;571900.5883067782;3.411057396511224;0.2247413002747707
5201;2019-01-28 07:41:37.853;739;188;103;103;99;51;164;27;32;33;625;597;30;64;226;224;228;190;177;173;162;26;549;359;361;134;363;269;549;-3.0;82.0;680.0;121.0;114.0;0;97;98;1;0;0;0;0;0;0;1;0;0;0;0;29875.890625;10770.6884765625;0.0;1188.17749023438;398.0;62114;;;Calculated values ==>;1548657697.853;347.06000000000006;291.96000000000004;283.46000000000004;283.46000000000004;283.06;278.26000000000005;274.27422755570615;289.56;275.86;276.36;276.46000000000004;335.66;332.86;276.16;279.56;295.76000000000005;295.56;295.96000000000004;292.16;290.46000000000004;289.36;;312.96000000000004;275.76000000000005;241.2770596917726;263.6948088759802;274.27422755570615;290.86;5490000.0;3590000.0;3610000.0;1340000.0;3629999.9999999995;2690000.0;5490000.0;0.0;0.013666666666666666;0.11333333333333333;0.020166666666666666;0.019;0.019;;10770.6884765625;0.0;1188.17749023438;29875.890625;506967.33677030756;413764.2266525931;224545.7357725391;224545.7357725391;223428.81940578663;430214.79039162316;454445.6974495171;452490.7919998196;472787.01963726926;518371.88901919615;515471.02180907107;452234.73324238294;456525.10104843223;462645.70173229097;462980.92809904646;425981.4942460365;414485.982530214;455715.22267118655;454161.71719194663;;167264.2905471822;472104.6820821746;202655.00644763623;224545.7357725391;274.2342395005105;2736064.761495989;1046898.220376931;175735.4146178721;0.0;0;164;181;0;0;0;0;8;53;59;1132843236849.6536;421203873890.1272;799947222899.3395;28314.72236258078;5433.90179196319;157.10532678290755;4362.703646968743;2386624.8036306878;929071.7322702239;46258.461511210255;571973.3004544827;3.2000051873267727;0.21539212478951628
