;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5202;2019-01-28 07:42:37.862;731;187;104;103;99;50;164;27;31;33;633;603;29;64;225;225;228;189;177;172;163;26;552;357;361;133;362;272;551;0.0;81.0;873.0;89.0;114.0;0;97;98;1;0;0;0;0;0;0;1;0;0;0;0;29876.798828125;10847.40234375;0.0;1204.84985351562;396.0;62115;;;Calculated values ==>;1548657757.862;346.26;291.86;283.56;283.46000000000004;283.06;278.16;274.0616903277293;289.56;275.86;276.26000000000005;276.46000000000004;336.46000000000004;333.46000000000004;276.06;279.56;295.66;295.66;295.96000000000004;292.06;290.36;289.46000000000004;;312.76000000000005;275.76000000000005;241.05796691057077;264.08650396036035;274.0616903277293;290.86;5520000.0;3570000.0000000005;3610000.0;1330000.0;3620000.0000000005;2720000.0;5510000.0;0.0;0.013500000000000002;0.14550000000000002;0.014833333333333334;0.019;0.019;;10847.40234375;0.0;1204.84985351562;29876.798828125;505695.9464936091;412555.8353376608;224788.3793091545;224507.88348971008;223392.38266940997;430346.717906069;454445.6974495171;451836.53000453924;472917.67418972735;518949.5434639954;515837.15224883857;451578.09266945586;456031.2574734189;462662.94749955734;463412.3307658889;425110.2802947667;413307.47646805906;455574.8276367245;454303.793856829;;166428.6587063909;472236.3865531139;202171.4531928471;224788.3793091545;274.03717405894093;2736562.775266149;1047078.3981565695;175755.35950370846;0.0;0;164;181;0;0;0;0;8;53;59;1133059869339.8809;421283985905.21124;800109547244.5098;36326.26867610121;4005.96317817729;159.33785166055327;4360.792876405815;2387163.559357814;929150.4096115555;46261.09893325402;572046.007163291;3.7214922031353477;0.23809543685702528
5203;2019-01-28 07:43:37.853;721;187;104;103;98;48;164;26;31;33;641;610;29;62;225;225;228;189;177;173;163;25;573;357;361;133;362;261;569;149.0;82.0;934.0;171.0;114.0;0;98;0;1;1;0;0;0;0;0;1;0;0;0;0;38406.75;19657.6484375;0.0;1151.36010742188;394.0;62116;;;Calculated values ==>;1548657817.853;345.26;291.86;283.56;283.46000000000004;282.96000000000004;277.96000000000004;274.0616903277293;289.56;275.76000000000005;276.26000000000005;276.46000000000004;337.26;334.16;276.06;279.36;295.66;295.66;295.96000000000004;292.06;290.46000000000004;289.46000000000004;;312.56;275.66;241.05796691057077;262.63441904999945;274.0616903277293;290.86;5730000.0;3570000.0000000005;3610000.0;1330000.0;3620000.0000000005;2610000.0;5690000.0;0.024833333333333332;0.013666666666666666;0.15566666666666668;0.0285;0.019;0.043833333333333335;;19657.6484375;0.0;1151.36010742188;38406.75;502492.185860071;250869.15684924566;224452.03839125182;224174.71772849912;222797.18299823918;430346.717906069;454445.6974495171;453744.7720462681;472917.67418972735;520684.5369589096;517495.49465332035;453493.8998765104;457579.9506683751;462662.94749955734;463412.3307658889;418432.3870873277;251646.60514302485;455715.22267118655;454303.793856829;;165593.03060630985;472138.9942397944;202128.29929268564;211804.74893997287;274.0203829931159;2737131.7194846836;1047332.5687814998;175774.9916414332;0.0;0;165;181;0;0;0;0;8;53;59;1133276436849.6536;421363773935.1275;800269423259.342;39168.29759197434;7695.3048059925995;2279.405686572139;10629.541468855528;2387792.5863745133;929247.905551403;46281.41874762188;572170.9078781191;2.8724362059037736;0.16758021232561046
5204;2019-01-28 07:44:37.873;716;198;104;103;100;49;164;28;32;33;640;611;27;40;227;223;228;201;177;173;163;27;565;363;361;133;368;245;559;0.0;82.0;998.0;178.0;114.0;0;97;0;1;1;0;0;0;0;0;1;0;0;0;0;38167.91015625;19473.9765625;0.0;1064.17333984375;381.0;62117;;;Calculated values ==>;1548657877.873;344.76;292.96000000000004;283.56;283.46000000000004;283.16;278.06;274.69669130483857;289.56;275.96000000000004;276.36;276.46000000000004;337.16;334.26000000000005;275.86;277.16;295.86;295.46000000000004;295.96000000000004;293.26000000000005;290.46000000000004;289.46000000000004;;311.26000000000005;275.86;241.05796691057077;260.44013211722256;274.69669130483857;290.86;5650000.0;3629999.9999999995;3610000.0;1330000.0;3679999.9999999995;2450000.0;5590000.0;0.0;0.013666666666666666;0.16633333333333333;0.029666666666666668;0.019;0.019;;19473.9765625;0.0;1064.17333984375;38167.91015625;502600.2158829943;413344.749195068;224637.22318914058;224358.16456840996;223524.77972476612;429947.3805835815;454445.6974495171;456541.61493868654;472917.67418972735;521890.4975018929;518939.7030719837;455938.9057791105;457501.3830706681;462023.20895925944;462244.6568852205;421110.02822598687;414441.78793705173;455715.22267118655;454303.793856829;;160161.5264782812;472333.7623376517;203713.5633262421;224637.22318914058;274.66259422857615;2737770.054359839;1047658.7743553544;175793.46057441414;0.0;0;165;181;0;0;0;0;8;53;59;1133493109049.5847;421443600535.1021;800421273859.2938;42053.732584869926;7969.065904005151;91.13261728211351;4363.66484268608;2388469.6622425225;929378.4854860856;46301.179818309676;572295.8929118043;2.6525074657589514;0.188269510635916
5205;2019-01-28 07:45:37.863;734;192;103;102;97;48;164;28;34;34;625;603;26;35;227;222;228;193;177;173;163;28;552;359;361;132;364;236;548;-2.0;83.0;776.0;110.0;114.0;0;97;0;1;1;0;0;0;0;0;1;0;0;0;0;36553.51953125;19051.810546875;0.0;1013.6197509765599;369.0;62118;;;Calculated values ==>;1548657937.863;346.56000000000006;292.36;283.46000000000004;283.36;282.86;277.96000000000004;274.27422755570615;289.56;275.96000000000004;276.56;276.56;335.66;333.46000000000004;275.76000000000005;276.66;295.86;295.36;295.96000000000004;292.46000000000004;290.46000000000004;289.46000000000004;;310.06;275.96000000000004;240.83765695389522;259.15941142434775;274.27422755570615;290.86;5520000.0;3590000.0;3610000.0;1320000.0;3640000.0;2360000.0;5480000.0;0.0;0.013833333333333333;0.12933333333333333;0.018333333333333333;0.019;0.019;;19051.810546875;0.0;1013.6197509765599;36553.51953125;506071.7705602175;415579.6716023351;224564.7262571664;224284.34402414924;222892.10613992158;430214.79039162316;454445.6974495171;458232.9659627695;473145.2311080622;521104.56526038516;518877.80039480596;457289.20276493207;458350.58336869115;462628.5810937282;462715.43254397233;425110.2802947667;415922.3736940479;455715.22267118655;454303.793856829;;155147.91922209063;472562.30901117553;202685.70934155665;224564.7262571664;274.24615357369265;2738392.6291609034;1047979.7690732792;175810.77263101668;0.0;0;165;181;0;0;0;0;8;53;59;1133709672949.6191;421523087285.11475;800565549809.3168;33050.778523010194;4947.73766060968;127.09937464327665;4365.042284393589;2389095.4288567;929486.107575803;46302.99811514269;572368.6200146704;2.117605115461007;0.1398247693691472
5206;2019-01-28 07:46:37.864;750;177;102;102;95;46;164;27;39;34;611;593;30;54;225;222;228;178;177;173;163;27;526;354;361;132;359;258;526;205.0;79.0;242.0;54.0;114.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29478.470703125;10470.447265625;0.0;1121.15344238281;369.0;62119;;;Calculated values ==>;1548657997.864;348.16;290.86;283.36;283.36;282.66;277.76000000000005;273.7412296467126;289.56;275.86;277.06;276.56;334.26000000000005;332.46000000000004;276.16;278.56;295.66;295.36;295.96000000000004;290.96000000000004;290.46000000000004;289.46000000000004;;310.06;275.86;240.83765695389522;262.23063862743834;273.7412296467126;290.86;5260000.0;3540000.0;3610000.0;1320000.0;3590000.0;2580000.0;5260000.0;0.034166666666666665;0.013166666666666667;0.04033333333333333;0.009000000000000001;0.019;0.05316666666666667;;10470.447265625;0.0;1121.15344238281;29478.470703125;510364.37157430063;418823.49434788706;224709.20106928507;224709.20106928507;222736.77151232437;430542.39183029096;454445.6974495171;455246.7572435928;473145.2311080622;517851.0715974565;515999.13640083576;454130.8277462218;457088.64538944094;463113.4986451415;463464.3154936422;432150.4703607596;419130.3161456991;455715.22267118655;454303.793856829;;155147.91922209063;472465.0996282349;201373.64095662898;209712.994727296;273.7125985540136;2738942.9049188215;1048225.7919893774;175828.56270417347;0.0;0;165;181;0;0;0;0;8;53;59;1133926276560.2183;421602288605.3338;800713752279.7267;10239.549023574207;2439.8231280444534;171.43203049829614;13004.077487053504;2389456.187599798;929547.6716085954;46305.48591832178;572513.3650922106;2.2304841514519356;0.059630289402704546
5207;2019-01-28 07:47:37.884;745;174;104;103;96;46;164;24;42;33;614;593;36;64;223;223;228;176;177;173;163;23;543;351;361;132;356;263;543;-2.0;80.0;494.0;0.0;114.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29749.87109375;10854.029296875;0.0;1135.64758300781;379.0;62120;;;Calculated values ==>;1548658057.884;347.66;290.56;283.56;283.46000000000004;282.76000000000005;277.76000000000005;273.4187578820637;289.56;275.56;277.36;276.46000000000004;334.56;332.46000000000004;276.76000000000005;279.56;295.46000000000004;295.46000000000004;295.96000000000004;290.76000000000005;290.46000000000004;289.46000000000004;;311.06;275.46000000000004;240.83765695389522;262.9017227912062;273.4187578820637;290.86;5430000.0;3510000.0;3610000.0;1320000.0;3560000.0;2630000.0;5430000.0;0.0;0.013333333333333334;0.08233333333333334;0.0;0.019;0.019;;10854.029296875;0.0;1135.64758300781;29749.87109375;508249.430303255;247195.3170521696;224942.3062877657;224660.32928892775;222704.96886173583;430735.4089219946;454445.6974495171;454781.28718595096;473048.1168422736;517739.2912927782;515571.2756706185;454030.6727851501;457501.7747322531;463297.66702555475;464040.6454654783;427673.3200409128;247946.0763171146;455715.22267118655;454303.793856829;;159325.9205505338;472076.1002201579;200656.79144527;224942.3062877657;273.4187578820637;2739436.6389568103;1048403.5551953322;175847.37564827083;0.0;0;165;181;0;0;0;0;8;53;59;1134142948760.1494;421681515005.3086;800870104379.677;20922.916815982735;0.0;2396.3632496506425;4357.868263812203;2389715.9613774503;929568.0102452758;46326.89134508088;572658.0962010489;2.3084148644476317;0.1053072568284966
5208;2019-01-28 07:48:37.855;735;182;105;105;99;46;164;22;42;32;622;596;40;66;221;224;228;185;177;173;163;21;555;353;361;131;358;264;555;131.0;81.0;1052.0;213.0;114.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;30013.439453125;11050.8623046875;0.0;1116.83361816406;386.0;62121;;;Calculated values ==>;1548658117.855;346.66;291.36;283.66;283.66;283.06;277.76000000000005;273.6339639331285;289.56;275.36;277.36;276.36;335.36;332.76000000000005;277.16;279.76000000000005;295.26000000000005;295.56;295.96000000000004;291.66;290.46000000000004;289.46000000000004;;311.76000000000005;275.26000000000005;240.61611355647437;263.0348170998261;273.6339639331285;290.86;5550000.0;3529999.9999999995;3610000.0;1310000.0;3579999.9999999995;2640000.0;5550000.0;0.021833333333333333;0.013500000000000002;0.1753333333333333;0.0355;0.019;0.04083333333333333;;11050.8623046875;0.0;1116.83361816406;30013.439453125;505924.9304147528;249647.54343461947;224992.8870023503;224992.8870023503;223319.9879729902;430607.02586249536;454445.6974495171;454612.8488999558;473081.36623795505;518480.3822597349;515795.7588593383;454362.43735848455;457585.54517211486;462733.1757949236;463875.4189427811;424220.89420487924;250813.23107298184;455715.22267118655;454303.793856829;;162250.55196795813;472013.52702826465;201020.9278964024;212175.2272354965;273.57022616830517;2739934.4258310026;1048586.0077305094;175866.1372524398;0.0;0;165;181;0;0;0;0;8;53;59;1134359444069.991;421760376870.2509;801028127964.5614;44463.11681595636;9620.23726918111;2341.003452280615;9886.916470371076;2390260.5816302383;929648.1401409492;46366.35031984112;572776.7453655862;5.4497806674518525;0.34156824779750183
5209;2019-01-28 07:49:37.905;729;188;106;105;102;48;164;24;41;32;629;601;40;66;223;222;228;191;177;173;163;22;558;356;361;132;361;264;558;-2.0;81.0;1040.0;216.0;114.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29976.01953125;11108.84375;0.0;1113.23303222656;390.0;62122;;;Calculated values ==>;1548658177.905;346.06000000000006;291.96000000000004;283.76000000000005;283.66;283.36;277.96000000000004;273.955091788801;289.56;275.56;277.26000000000005;276.36;336.06;333.26000000000005;277.16;279.76000000000005;295.46000000000004;295.36;295.96000000000004;292.26000000000005;290.46000000000004;289.46000000000004;;312.16;275.36;240.83765695389522;263.0348170998261;273.955091788801;290.86;5580000.0;3560000.0;3610000.0;1320000.0;3610000.0;2640000.0;5580000.0;0.0;0.013500000000000002;0.17333333333333334;0.036000000000000004;0.019;0.019;;11108.84375;0.0;1113.23303222656;29976.01953125;504896.7565336923;251841.11582703004;225216.39083112837;224935.85242803855;224098.13670583526;430412.23801567365;454445.6974495171;454487.69721986423;472950.9869074988;519201.97744447837;516312.59215483716;454362.43735848455;457585.54517211486;462547.07517204626;463165.68256596546;423312.2363839955;411066.4166422016;455715.22267118655;454303.793856829;;163921.7849024954;471978.8095216074;201805.06907045058;225216.39083112837;273.8899507218061;2740434.754582274;1048770.8258343327;175884.73662775225;0.0;0;165;181;0;0;0;0;8;53;59;1134576224569.8188;421839342620.18823;801186659964.4355;43798.322212565035;9726.254656241648;165.3185665142178;4352.660657488312;2390996.706548218;929809.4952575046;46387.25374166183;572895.5073941763;4.7489929188806235;0.3484504755608078
5210;2019-01-28 07:50:37.865;727;192;105;105;103;50;164;26;41;32;633;604;39;65;224;221;228;194;177;173;163;24;557;358;361;132;363;266;557;-2.0;79.0;803.0;222.0;114.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29998.640625;11102.759765625;0.0;1120.41979980469;391.0;62123;;;Calculated values ==>;1548658237.865;345.86;292.36;283.66;283.66;283.46000000000004;278.16;274.1680685717883;289.56;275.76000000000005;277.26000000000005;276.36;336.46000000000004;333.56;277.06;279.66;295.56;295.26000000000005;295.96000000000004;292.56;290.46000000000004;289.46000000000004;;312.26000000000005;275.56;240.83765695389522;263.299902668528;274.1680685717883;290.86;5570000.0;3579999.9999999995;3610000.0;1320000.0;3629999.9999999995;2660000.0;5570000.0;0.0;0.013166666666666667;0.13383333333333333;0.037000000000000005;0.019;0.019;;11102.759765625;0.0;1120.41979980469;29998.640625;504736.21991044463;411902.9413244403;224954.8209867075;224954.8209867075;224395.34351883474;430280.9020939914;454445.6974495171;454148.83295247785;472950.9869074988;519448.28389754577;516452.53444265085;453896.9078127012;457138.6516267367;462378.4611214822;462733.1757949236;423617.3360001098;412673.55452819855;455715.22267118655;454303.793856829;;164339.59507360373;472173.3745042847;202328.00343735958;224954.8209867075;274.1026264588338;2740934.2102246704;1048955.7991326167;175903.33799218194;0.0;0;165;181;0;0;0;0;8;53;59;1134792680169.9565;421918489820.2386;801345553964.5366;33702.02101677333;9984.278729476231;144.09312271349793;4357.630484532308;2391642.1121847443;929973.6401995268;46389.8304534532;572968.0447632329;3.942347659669793;0.2981715759116955
5211;2019-01-28 07:51:37.876;727;192;104;104;101;52;164;26;42;32;636;607;39;66;226;220;228;194;177;173;163;25;552;361;361;133;366;267;552;0.0;82.0;886.0;221.0;114.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;30067.177734375;10967.03515625;0.0;1131.00659179688;392.0;62124;;;Calculated values ==>;1548658297.876;345.86;292.36;283.56;283.56;283.26000000000005;278.36;274.4858918419099;289.56;275.76000000000005;277.36;276.36;336.76000000000005;333.86;277.06;279.76000000000005;295.76000000000005;295.16;295.96000000000004;292.56;290.46000000000004;289.46000000000004;;312.36;275.66;241.05796691057077;263.43189868330234;274.4858918419099;290.86;5520000.0;3610000.0;3610000.0;1330000.0;3660000.0;2670000.0;5520000.0;0.0;0.013666666666666666;0.14766666666666667;0.036833333333333336;0.019;0.019;;10967.03515625;0.0;1131.00659179688;30067.177734375;505194.11569421564;413998.2807911148;224769.33514882115;224769.33514882115;223930.3470481531;430081.6785162784;454445.6974495171;454104.83955248306;472820.39598721155;519674.9237228913;516677.9746404413;453726.1368930483;457099.57039784227;462192.24494232045;462146.61757077737;425110.2802947667;414715.9607757526;455715.22267118655;454303.793856829;;164757.40606591295;472138.9942397944;203144.52790425363;224769.33514882115;274.4332564586843;2741434.8504775367;1049139.7478077898;175922.1033184322;0.0;0;165;181;0;0;0;0;8;53;59;1135009319879.6604;421998004395.12994;801505483279.318;37058.47268672188;9907.962843359086;142.05570009319266;4361.154715452149;2392231.8910711105;930139.4392699985;46392.21546414514;573040.7146268331;4.254378271916248;0.31823639779706586
5212;2019-01-28 07:52:37.886;724;190;104;103;100;52;164;26;41;33;639;610;38;64;227;220;228;192;177;173;163;26;576;361;361;133;366;255;572;-2.0;81.0;819.0;227.0;114.0;0;90;0;1;0;1;0;0;0;0;1;0;0;0;0;38532.24609375;19814.60546875;0.0;1079.53771972656;393.0;62125;;;Calculated values ==>;1548658357.886;345.56000000000006;292.16;283.56;283.46000000000004;283.16;278.36;274.4858918419099;289.56;275.76000000000005;277.26000000000005;276.46000000000004;337.06;334.16;276.96000000000004;279.56;295.86;295.16;295.96000000000004;292.36;290.46000000000004;289.46000000000004;;312.46000000000004;275.76000000000005;241.05796691057077;261.82340779136865;274.4858918419099;290.86;5760000.0;3610000.0;3610000.0;1330000.0;3660000.0;2550000.0;5720000.0;0.0;0.013500000000000002;0.13649999999999998;0.03783333333333334;0.019;0.019;;19814.60546875;0.0;1079.53771972656;38532.24609375;502596.98717931216;251880.65556816175;224397.274997049;224120.46358022865;223293.64598064768;430081.6785162784;454445.6974495171;455990.735480413;472917.67418972735;520971.7844412415;518000.54279294016;455623.0332369026;458782.0622913985;462326.5264458912;462146.61757077737;417377.2441488117;252670.50696234108;455715.22267118655;454303.793856829;;165175.21790254305;472236.3865531139;203132.710897086;224397.274997049;274.42868189791557;2742006.6076196576;1049396.3042319026;175940.52759122572;0.0;0;165;182;0;0;0;0;8;53;59;1135225955979.626;422077817695.11725;801662109379.2931;34515.12035562413;10181.089062319721;2223.5409520173534;4368.223858335819;2392828.43708747;930306.8759373135;46411.93205512717;573113.4715724067;2.45465792809265;0.1795434117506397
5213;2019-01-28 07:53:37.876;727;199;104;103;99;52;164;27;36;33;634;607;30;44;229;218;228;202;177;173;163;26;561;365;361;133;369;241;556;-2.0;82.0;978.0;223.0;114.0;0;90;0;1;0;1;0;0;0;0;1;0;0;0;0;37999.74609375;19378.4140625;0.0;1006.2191162109401;379.0;62126;;;Calculated values ==>;1548658417.876;345.86;293.06;283.56;283.46000000000004;283.06;278.36;274.9066339382667;289.56;275.86;276.76000000000005;276.46000000000004;336.56;333.86;276.16;277.56;296.06;294.96000000000004;295.96000000000004;293.36;290.46000000000004;289.46000000000004;;311.06;275.76000000000005;241.05796691057077;259.87524604437704;274.9066339382667;290.86;5610000.0;3650000.0;3610000.0;1330000.0;3690000.0;2410000.0;5560000.0;0.0;0.013666666666666666;0.16299999999999998;0.03716666666666667;0.019;0.019;;19378.4140625;0.0;1006.2191162109401;37999.74609375;504368.7746564513;414911.80031545786;224693.58782223825;224413.99526412465;223301.98812614396;429811.8947417682;454445.6974495171;457668.7141995386;472917.67418972735;521607.264087381;518866.3898167831;456954.1033360059;458616.95304675895;462140.9697039366;461267.2016228658;422383.09376320714;415955.2917269945;455715.22267118655;454303.793856829;;159325.9205505338;472236.3865531139;204195.74694306872;224693.58782223825;274.85796046235987;2742644.267926888;1049722.8582932989;175957.90600131013;0.0;0;165;182;0;0;0;0;8;53;59;1135442519879.6604;422157604395.12994;801810884579.3168;41316.09366280458;9962.177105506677;87.84662782823942;4362.593914657225;2393460.258549927;930474.7085119803;46431.19040803508;573186.2162610574;2.7338589231518773;0.2028003542438774
5214;2019-01-28 07:54:37.857;748;189;102;101;96;50;164;28;33;34;617;597;22;42;229;217;228;190;177;173;163;27;526;358;361;133;363;246;526;-1.0;78.0;351.0;108.0;114.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29368.8359375;10562.58984375;0.0;1036.11083984375;366.0;62127;;;Calculated values ==>;1548658477.857;347.96000000000004;292.06;283.36;283.26000000000005;282.76000000000005;278.16;274.1680685717883;289.56;275.96000000000004;276.46000000000004;276.56;334.86;332.86;275.36;277.36;296.06;294.86;295.96000000000004;292.16;290.46000000000004;289.46000000000004;;309.76000000000005;275.86;241.05796691057077;260.58029834229245;274.1680685717883;290.86;5260000.0;3579999.9999999995;3610000.0;1330000.0;3629999.9999999995;2460000.0;5260000.0;0.0;0.013000000000000001;0.058499999999999996;0.018000000000000002;0.019;0.019;;10562.58984375;0.0;1036.11083984375;29368.8359375;510120.598571798;422349.39662249037;224709.20106928507;224425.35672954228;223016.52228656472;430280.9020939914;454445.6974495171;456498.40645986306;473014.93639070686;519467.76665904117;517428.3381743143;455167.20881649444;457579.52890424023;463045.65304645407;462201.38575610484;432150.4703607596;422629.33253465424;455715.22267118655;454303.793856829;;153894.52559728007;472333.7623376517;202336.14665642436;224709.20106928507;274.1057922868171;2743205.495000677;1049972.2876489712;175974.92002818122;0.0;0;165;182;0;0;0;0;8;53;59;1135659051290.3284;422237379125.37604;801956938314.7673;14868.492198501162;4859.957082262092;123.77479173936952;4362.297262963334;2393928.3151686685;930598.187183294;46432.953361424836;573258.9006637434;2.087692578334844;0.1390616114600584
5215;2019-01-28 07:55:37.867;757;174;102;102;94;47;164;27;34;34;607;589;25;56;225;218;228;174;177;173;163;25;531;353;361;133;357;252;531;142.0;80.0;8.0;25.0;114.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29614.96484375;10607.40625;0.0;1080.62060546875;375.0;62128;;;Calculated values ==>;1548658537.867;348.86;290.56;283.36;283.36;282.56;277.86;273.6339639331285;289.56;275.86;276.56;276.56;333.86;332.06;275.66;278.76000000000005;295.66;294.96000000000004;295.96000000000004;290.56;290.46000000000004;289.46000000000004;;310.66;275.66;241.05796691057077;261.41265627149306;273.6339639331285;290.86;5310000.0;3529999.9999999995;3610000.0;1330000.0;3570000.0000000005;2520000.0;5310000.0;0.023666666666666666;0.013333333333333334;0.0013333333333333333;0.004166666666666667;0.019;0.042666666666666665;;10607.40625;0.0;1080.62060546875;29614.96484375;510780.98315612844;416013.5354825562;224610.73700692737;224610.73700692737;222366.57632290295;430607.02586249536;454445.6974495171;455631.0316612243;473014.93639070686;517945.15256012353;516100.4241486764;454527.33069276606;458297.0064650394;463412.3307658889;463087.3425671512;430877.61482072284;416013.5354825562;455715.22267118655;454303.793856829;;157654.71494818805;472138.9942397944;201058.72292495074;211546.72919583094;273.58501737373723;2743697.108595722;1050148.7336858301;175992.56239679415;0.0;0;165;182;0;0;0;0;8;53;59;1135875687390.294;422317192425.36334;802106363214.7435;339.4297449816981;1129.5011304785153;198.1877245088884;10357.63475886925;2394055.0689736246;930648.1076537508;46435.63682956331;573381.5872082559;1.028809525126309;-0.007205387423993605
5216;2019-01-28 07:56:37.858;753;175;104;103;95;46;164;23;33;33;606;586;28;60;223;219;228;177;177;173;163;22;544;352;361;132;357;251;544;0.0;78.0;668.0;153.0;114.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29771.94140625;10945.453125;0.0;1058.46716308594;386.0;62129;;;Calculated values ==>;1548658597.858;348.46000000000004;290.66;283.56;283.46000000000004;282.66;277.76000000000005;273.5264737036516;289.56;275.46000000000004;276.46000000000004;276.46000000000004;333.76000000000005;331.76000000000005;275.96000000000004;279.16;295.46000000000004;295.06;295.96000000000004;290.86;290.46000000000004;289.46000000000004;;311.76000000000005;275.36;240.83765695389522;261.27494424493943;273.5264737036516;290.86;5440000.0;3520000.0000000005;3610000.0;1320000.0;3570000.0000000005;2510000.0;5440000.0;0.0;0.013000000000000001;0.11133333333333333;0.025500000000000002;0.019;0.019;;10945.453125;0.0;1058.46716308594;29771.94140625;509149.5046151137;247522.6632799365;224922.91069721474;224641.1213295069;222410.37930725652;430671.36484660726;454445.6974495171;455674.77800923755;473048.1168422736;517926.84676561254;515878.22770728974;455063.6279139339;458935.4497092971;463148.1647397199;463368.3371447518;427395.81224521203;248277.03352909957;455715.22267118655;454303.793856829;;162250.55196795813;471978.8095216074;200721.19855965715;224922.91069721474;273.44840462642054;2744191.9252469866;1050328.3139060258;176010.38545432035;0.0;0;165;182;0;0;0;0;8;53;59;1136092254900.0667;422396680500.27997;802257240579.5852;28384.831845386616;6917.069079529732;2328.544123309462;4358.236780032671;2394294.401914633;930715.1523472178;46456.689769858225;573504.201076112;3.497914083112734;0.23653185776419233
5217;2019-01-28 07:57:37.918;750;182;105;105;98;47;164;22;31;32;606;585;28;61;223;219;228;185;177;173;163;21;554;353;361;132;357;246;554;280.0;79.0;703.0;243.0;114.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29980.021484375;11114.8173828125;0.0;1011.73895263672;391.0;62130;;;Calculated values ==>;1548658657.918;348.16;291.36;283.66;283.66;282.96000000000004;277.86;273.6339639331285;289.56;275.36;276.26000000000005;276.36;333.76000000000005;331.66;275.96000000000004;279.26000000000005;295.46000000000004;295.06;295.96000000000004;291.66;290.46000000000004;289.46000000000004;;312.26000000000005;275.26000000000005;240.83765695389522;260.58029834229245;273.6339639331285;290.86;5540000.0;3529999.9999999995;3610000.0;1320000.0;3570000.0000000005;2460000.0;5540000.0;0.04666666666666666;0.013166666666666667;0.11716666666666667;0.0405;0.019;0.06566666666666666;;11114.8173828125;0.0;1011.73895263672;29980.021484375;507890.2255098372;249697.51223758972;225011.98481579847;225011.98481579847;223061.24201246156;430607.02586249536;454445.6974495171;456257.19011546014;472950.9869074988;518346.5025847998;516202.99798748415;455894.68991019035;459839.6944487073;463148.1647397199;463218.971569767;424519.44104994467;250866.03273033988;455715.22267118655;454303.793856829;;164339.59507360373;471881.50233233685;200971.8797432528;207927.64618556295;273.5510257455342;2744690.3562036245;1050512.3333290033;176027.65442365254;0.0;0;165;182;0;0;0;0;8;53;59;1136309071499.86;422475959700.20447;802406489679.443;29910.92886527696;10971.839714857906;2286.4365428747965;16178.70036374647;2394780.6857180977;930864.3756612688;46495.18640021197;573675.5133599564;4.894044429849064;0.26811640019324023
5218;2019-01-28 07:58:37.868;751;187;106;105;100;48;164;23;28;32;604;582;27;61;223;219;228;189;177;173;163;22;549;355;361;132;360;245;550;-1.0;80.0;1147.0;232.0;114.0;0;83;76;1;0;0;0;0;0;0;1;0;0;0;0;28399.193359375;9632.8798828125;0.0;1001.46801757812;396.0;62131;;;Calculated values ==>;1548658717.868;348.26;291.86;283.76000000000005;283.66;283.16;277.96000000000004;273.8482719121499;289.56;275.46000000000004;275.96000000000004;276.36;333.56;331.36;275.86;279.26000000000005;295.46000000000004;295.06;295.96000000000004;292.06;290.46000000000004;289.46000000000004;;312.76000000000005;275.36;240.83765695389522;260.44013211722256;273.8482719121499;290.86;5490000.0;3550000.0;3610000.0;1320000.0;3600000.0;2450000.0;5500000.0;0.0;0.013333333333333334;0.19116666666666668;0.03866666666666666;0.019;0.019;;9632.8798828125;0.0;1001.46801757812;28399.193359375;508459.3606225605;412979.2520416587;225370.83341989058;225088.81232319796;223688.6727273851;430477.46260093397;454445.6974495171;456059.62698423024;472950.9869074988;518226.4333000774;515981.9613684549;455938.9057791105;459995.5549199483;462697.81320866785;462919.32119116804;425981.4942460365;413720.03103230504;455715.22267118655;454303.793856829;;166428.6587063909;471978.8095216074;201546.1911234685;225370.83341989058;273.7844606574596;2745176.4442498283;1050685.0867251232;176044.4171678137;0.0;0;165;182;0;0;0;0;8;53;59;1136525491000.0322;422555093700.2674;802553666929.56;48654.48515538229;10456.727911394702;163.48617618308637;4349.726248301829;2395434.8519089706;931042.7982487988;46515.5854095348;573846.4410233414;5.9829174376479495;0.44094865320970944
5219;2019-01-28 07:59:37.889;756;186;106;105;102;50;164;25;28;32;600;579;27;66;225;218;228;187;177;173;163;23;548;357;361;132;361;248;549;-3.0;81.0;1038.0;174.0;114.0;0;83;70;1;0;0;0;0;0;0;1;0;0;0;0;28106.900390625;9228.1455078125;0.0;1018.85186767578;401.0;62132;;;Calculated values ==>;1548658777.889;348.76;291.76000000000005;283.76000000000005;283.66;283.36;278.16;274.0616903277293;289.56;275.66;275.96000000000004;276.36;333.16;331.06;275.86;279.76000000000005;295.66;294.96000000000004;295.96000000000004;291.86;290.46000000000004;289.46000000000004;;313.26000000000005;275.46000000000004;240.83765695389522;260.85938512811435;274.0616903277293;290.86;5480000.0;3570000.0000000005;3610000.0;1320000.0;3610000.0;2480000.0;5490000.0;0.0;0.013500000000000002;0.17300000000000001;0.029;0.019;0.019;;9228.1455078125;0.0;1018.85186767578;28106.900390625;509167.22591307014;413024.9693880693;225390.3388218716;225108.12917937728;224265.5351087286;430346.717906069;454445.6974495171;455563.5499633274;472950.9869074988;517565.9159013996;515418.1951765133;455441.93910913606;460119.52923466434;462813.44064817444;462485.70515263407;426268.03616403294;413396.8702782222;455715.22267118655;454303.793856829;;168517.74571465285;472076.1002201579;202108.88037799974;225390.3388218716;274.01282561696496;2745647.493173133;1050842.316947796;176061.25905943144;0.0;0;165;182;0;0;0;0;8;53;59;1136742166809.7017;422634321420.14655;802701618694.3344;43847.65783826169;7829.049375422586;173.76073945844502;4349.35564566419;2396205.972897325;931195.2330594736;46518.39678413102;573918.9587446693;5.484516247973464;0.3866694654147688
5220;2019-01-28 08:00:37.849;758;186;105;105;103;51;164;25;30;32;600;578;28;69;225;218;228;188;177;174;163;25;553;357;361;132;362;253;554;-1.0;84.0;1000.0;183.0;114.0;0;82;72;1;0;0;0;0;0;0;1;0;0;0;0;28074.205078125;9458.564453125;0.0;1027.31079101562;404.0;62133;;;Calculated values ==>;1548658837.849;348.96000000000004;291.76000000000005;283.66;283.66;283.46000000000004;278.26000000000005;274.0616903277293;289.56;275.66;276.16;276.36;333.16;330.96000000000004;275.96000000000004;280.06;295.66;294.96000000000004;295.96000000000004;291.96000000000004;290.56;289.46000000000004;;313.56;275.66;240.83765695389522;261.54996906429363;274.0616903277293;290.86;5530000.0;3570000.0000000005;3610000.0;1320000.0;3620000.0000000005;2530000.0;5540000.0;0.0;0.014;0.16666666666666666;0.030500000000000003;0.019;0.019;;9458.564453125;0.0;1027.31079101562;28074.205078125;508973.7378423698;410846.3285738816;225011.98481579847;225011.98481579847;224451.42414037438;430346.717906069;454445.6974495171;454974.1460003086;472950.9869074988;517143.53387250955;514885.30573435343;454728.16715069703;459696.349230153;462662.94749955734;462485.70515263407;424815.8895241447;411644.6103821836;455855.4553565791;454303.793856829;;169771.2103021376;472270.6324499597;202129.2378962459;225011.98481579847;274.0207482510875;2746115.3569350843;1050997.9357158474;176078.29904736104;0.0;0;165;182;0;0;0;0;8;53;59;1136958622409.8394;422713468620.1969;802851818494.4299;42140.81801734379;8239.312533888271;184.39790798745585;4356.54437177958;2396922.065816156;931329.0468067924;46521.37944975804;573991.4595454163;5.23762409453501;0.37348561925785
5221;2019-01-28 08:01:37.849;757;189;105;105;103;52;164;26;34;32;602;579;31;70;226;218;228;191;177;173;163;25;554;359;361;133;364;255;555;-1.0;78.0;858.0;172.0;114.0;0;83;77;1;0;0;0;0;0;0;1;0;0;0;0;28471.44140625;9655.072265625;0.0;1049.91198730469;408.0;62134;;;Calculated values ==>;1548658897.849;348.86;292.06;283.66;283.66;283.46000000000004;278.36;274.27422755570615;289.56;275.76000000000005;276.56;276.36;333.36;331.06;276.26000000000005;280.16;295.76000000000005;294.96000000000004;295.96000000000004;292.26000000000005;290.46000000000004;289.46000000000004;;313.96000000000004;275.66;241.05796691057077;261.82340779136865;274.27422755570615;290.86;5540000.0;3590000.0;3610000.0;1330000.0;3640000.0;2550000.0;5550000.0;0.0;0.013000000000000001;0.143;0.028666666666666667;0.019;0.019;;9655.072265625;0.0;1049.91198730469;28471.44140625;508761.1814624345;411599.12119771366;224992.8870023503;224992.8870023503;224432.68874789274;430214.79039162316;454445.6974495171;455131.39440316864;472820.39598721155;517179.53123575;514815.5820095337;454761.61950278626;459502.60880029015;462494.8638479254;462183.0053738274;424519.44104994467;412377.0396431636;455715.22267118655;454303.793856829;;171442.51209473662;472138.9942397944;202644.2936831868;224992.8870023503;274.23008191414215;2746586.5706557874;1051157.216021837;176095.60923718038;0.0;0;165;182;0;0;0;0;8;53;59;1137175222409.8394;422792968620.1969;803004218494.4299;36105.655402957396;7725.514749289417;157.85121828815366;4356.907230235095;2397574.1197613254;931462.0870341522;46524.23152581033;574064.0716420998;4.516207353368033;0.3216708941493505
5222;2019-01-28 08:02:37.870;756;190;105;104;102;53;164;26;37;33;606;581;33;71;226;218;228;192;177;174;163;26;557;359;361;134;364;256;557;-1.0;84.0;800.0;134.0;114.0;0;85;80;1;0;0;0;0;0;0;1;0;0;0;0;28509.744140625;9819.5126953125;0.0;1056.8583984375;408.0;62135;;;Calculated values ==>;1548658957.87;348.76;292.16;283.66;283.56;283.36;278.46000000000004;274.27422755570615;289.56;275.76000000000005;276.86;276.46000000000004;333.76000000000005;331.26000000000005;276.46000000000004;280.26000000000005;295.76000000000005;294.96000000000004;295.96000000000004;292.36;290.56;289.46000000000004;;313.96000000000004;275.76000000000005;241.2770596917726;261.9595390733887;274.27422755570615;290.86;5570000.0;3590000.0;3610000.0;1340000.0;3640000.0;2560000.0;5570000.0;0.0;0.014;0.13333333333333333;0.022333333333333334;0.019;0.019;;9819.5126953125;0.0;1056.8583984375;28509.744140625;508370.9866940375;411111.06218014384;224954.8209867075;224674.75743798996;224116.5712813661;430214.79039162316;454445.6974495171;455333.7789835172;472787.01963726926;517505.7895824865;514935.18168911507;454840.5135957991;459465.5867252541;462494.8638479254;462183.0053738274;423617.3360001098;411902.9413244403;455855.4553565791;454303.793856829;;171442.51209473662;472104.6820821746;202660.18690636815;224954.8209867075;274.2362499140163;2747061.580063078;1051319.5610304698;176113.17180178175;0.0;0;165;182;0;0;0;0;8;53;59;1137391898219.5088;422873096655.0747;803157572149.196;33689.812276953206;6017.593725593011;164.0015254593729;4357.630484532308;2398155.9522278844;931576.6530220013;46526.914570741304;574136.7182070137;4.066525280472794;0.27737676356861296
5223;2019-01-28 08:03:37.850;754;191;104;104;100;53;165;26;37;33;609;584;33;71;227;218;228;193;177;174;163;26;554;360;361;134;365;257;555;-2.0;81.0;766.0;153.0;114.0;0;88;82;1;0;0;0;0;0;0;1;0;0;0;0;28690.017578125;9952.1923828125;0.0;1075.59411621094;409.0;62136;;;Calculated values ==>;1548659017.85;348.56000000000006;292.26000000000005;283.56;283.56;283.16;278.46000000000004;274.38016830617;289.66;275.76000000000005;276.86;276.46000000000004;334.06;331.56;276.46000000000004;280.26000000000005;295.86;294.96000000000004;295.96000000000004;292.46000000000004;290.56;289.46000000000004;;314.06;275.76000000000005;241.2770596917726;262.0952818180154;274.38016830617;290.86;5540000.0;3600000.0;3610000.0;1340000.0;3650000.0;2570000.0;5550000.0;0.0;0.013500000000000002;0.12766666666666668;0.025500000000000002;0.019;0.019;;9952.1923828125;0.0;1075.59411621094;28690.017578125;508388.20747119305;412377.0396431636;224712.46061038075;224712.46061038075;223597.22063817244;430148.3826014536;454587.42908880144;455166.8545106976;472787.01963726926;517729.6801628404;515157.98397180176;454672.34886789246;459308.4027977648;462477.71070036455;462031.17872931756;424519.44104994467;413134.7333990844;455855.4553565791;454303.793856829;;171860.34048652687;472104.6820821746;202905.86089844818;224712.46061038075;274.33615624956957;2747538.085855992;1051484.2703181035;176130.93631593027;0.0;0;165;182;0;0;0;0;8;53;59;1137608426019.5776;422953469855.1003;803311420849.245;32205.320184497177;6864.569940185024;153.69355328661337;4362.2353316825165;2398704.89528987;931683.9686021289;46529.56114724537;574209.3595336557;3.9523633336128743;0.2769620730803762
5224;2019-01-28 08:04:37.871;752;189;104;103;100;53;165;26;36;33;612;586;32;72;227;218;228;190;177;174;163;26;553;359;361;134;364;258;553;192.0;79.0;556.0;99.0;114.0;0;90;88;1;0;0;0;0;0;0;1;0;0;0;0;29102.154296875;10298.154296875;0.0;1091.83813476562;408.0;62137;;;Calculated values ==>;1548659077.871;348.36;292.06;283.56;283.46000000000004;283.16;278.46000000000004;274.27422755570615;289.66;275.76000000000005;276.76000000000005;276.46000000000004;334.36;331.76000000000005;276.36;280.36;295.86;294.96000000000004;295.96000000000004;292.16;290.56;289.46000000000004;;313.96000000000004;275.76000000000005;241.2770596917726;262.23063862743834;274.27422755570615;290.86;5530000.0;3590000.0;3610000.0;1340000.0;3640000.0;2580000.0;5530000.0;0.032;0.013166666666666667;0.09266666666666666;0.0165;0.019;0.051000000000000004;;10298.154296875;0.0;1091.83813476562;29102.154296875;508228.2414747779;412465.3940541978;224750.3340974183;224470.20161295234;223633.68038994563;430214.79039162316;454587.42908880144;454875.7103495071;472787.01963726926;517953.86217873084;515278.0371803349;454379.5404932804;459271.3725159827;462628.5810937282;462183.0053738274;424815.8895241447;412845.1473663945;455855.4553565791;454303.793856829;;171442.51209473662;472104.6820821746;202678.32741924867;210901.23186797852;274.24328928152175;2748019.855849964;1051653.082271025;176149.0045730767;0.0;0;165;182;0;0;0;0;8;53;59;1137825101830.108;423033897995.29706;803465974924.6232;23370.290818203946;4445.534851938278;157.61477174371072;12413.530661431376;2399168.1874782247;931778.252463433;46532.15629127625;574349.2065132579;3.545829494243128;0.16469691203876208
5225;2019-01-28 08:05:37.851;749;188;104;103;98;51;165;26;35;33;613;588;30;70;227;218;228;190;177;174;163;26;551;359;361;134;363;256;551;0.0;79.0;528.0;98.0;114.0;0;92;85;1;0;0;0;0;0;0;1;0;0;0;0;28871.072265625;10127.861328125;0.0;1089.09606933594;407.0;62138;;;Calculated values ==>;1548659137.851;348.06000000000006;291.96000000000004;283.56;283.46000000000004;282.96000000000004;278.26000000000005;274.27422755570615;289.66;275.76000000000005;276.66;276.46000000000004;334.46000000000004;331.96000000000004;276.16;280.16;295.86;294.96000000000004;295.96000000000004;292.16;290.56;289.46000000000004;;313.86;275.76000000000005;241.2770596917726;261.9595390733887;274.27422755570615;290.86;5510000.0;3590000.0;3610000.0;1340000.0;3629999.9999999995;2560000.0;5510000.0;0.0;0.013166666666666667;0.08800000000000001;0.01633333333333333;0.019;0.019;;10127.861328125;0.0;1089.09606933594;28871.072265625;508033.1219905616;412934.04071806197;224788.3793091545;224507.88348971008;223115.08880334796;430214.79039162316;454587.42908880144;455087.3474150554;472787.01963726926;518224.4468158646;515655.59853882535;454469.4988628344;459345.5208588711;462779.1394524961;462183.0053738274;425402.6527531462;413676.3280692049;455855.4553565791;454303.793856829;;171024.68490186572;472104.6820821746;202651.26154220328;224788.3793091545;274.2327861489072;2748502.8050347315;1051823.242329022;176167.17296663276;0.0;0;165;182;0;0;0;0;8;53;59;1138041629630.1768;423114271195.32263;803620123524.6722;22214.37555681099;4401.072535486198;154.3966083385607;4360.792876405815;2399547.933074064;931851.9496177755;46534.75551941282;574488.9459474412;2.775319230871668;0.17982074854265861
5226;2019-01-28 08:06:37.861;748;186;104;103;97;50;165;26;33;34;614;589;28;69;227;219;228;187;177;174;163;26;544;358;361;133;363;254;545;-2.0;79.0;575.0;86.0;114.0;0;92;80;1;0;0;0;0;0;0;1;0;0;0;0;28467.73828125;9632.8974609375;0.0;1082.8740234375;405.0;62139;;;Calculated values ==>;1548659197.861;347.96000000000004;291.76000000000005;283.56;283.46000000000004;282.86;278.16;274.1680685717883;289.66;275.76000000000005;276.46000000000004;276.56;334.56;332.06;275.96000000000004;280.06;295.86;295.06;295.96000000000004;291.86;290.56;289.46000000000004;;313.66;275.76000000000005;241.05796691057077;261.6868853414304;274.1680685717883;290.86;5440000.0;3579999.9999999995;3610000.0;1330000.0;3629999.9999999995;2540000.0;5450000.0;0.0;0.013166666666666667;0.09583333333333334;0.014333333333333333;0.019;0.019;;9632.8974609375;0.0;1082.8740234375;28467.73828125;508531.65280873014;414661.7335165383;224903.55968491975;224621.95722944723;222946.15321728104;430280.9020939914;454587.42908880144;455175.52127500746;473014.93639070686;518494.51253175345;515929.566597004;454559.7729374544;459539.71813925036;462779.1394524961;462467.52072328096;427395.81224521203;415013.6015823836;455855.4553565791;454303.793856829;;170189.03402730724;472236.3865531139;202395.12897676937;224903.55968491975;274.1287177649908;2748980.7080931165;1051987.9427644028;176185.2757340281;0.0;0;165;182;0;0;0;0;8;53;59;1138258265730.1423;423194384545.3099;803773149024.648;24224.787595247817;3867.724691927605;163.0324403939074;4358.604449266276;2399934.9905991075;931920.8677457669;46537.40120235885;574561.6197020842;3.043565199611742;0.19254024536157383
5227;2019-01-28 08:07:37.872;745;183;104;103;98;49;165;26;31;34;613;588;26;71;226;220;228;184;177;174;163;25;545;356;361;133;360;253;546;0.0;82.0;30.0;0.0;114.0;0;92;75;1;0;0;0;0;0;0;1;0;0;0;0;28063.07421875;9369.306640625;0.0;1081.23315429688;404.0;62140;;;Calculated values ==>;1548659257.872;347.66;291.46000000000004;283.56;283.46000000000004;282.96000000000004;278.06;273.955091788801;289.66;275.76000000000005;276.26000000000005;276.56;334.46000000000004;331.96000000000004;275.76000000000005;280.26000000000005;295.76000000000005;295.16;295.96000000000004;291.56;290.56;289.46000000000004;;313.56;275.66;241.05796691057077;261.54996906429363;273.955091788801;290.86;5450000.0;3560000.0;3610000.0;1330000.0;3600000.0;2530000.0;5460000.0;0.0;0.013666666666666666;0.005;0.0;0.019;0.019;;9369.306640625;0.0;1081.23315429688;28063.07421875;508071.26201061066;413165.12892956054;224884.253062738;224602.83680529182;223205.62333669173;430412.23801567365;454587.42908880144;455096.98620464467;473014.93639070686;518475.7365192694;515912.3738455088;454481.7867093812;459934.9768010966;463096.3509743104;462901.36609670473;427116.5613540054;413534.6774420643;455855.4553565791;454303.793856829;;169771.2103021376;472138.9942397944;201972.2588119733;224884.253062738;273.955091788801;2749451.8845631583;1052146.3234961778;176203.31326675942;0.0;0;165;182;0;0;0;0;8;53;59;1138474905439.8462;423274199175.2008;803925276909.4401;1265.6236369633568;0.0;185.61908012986225;4358.971275087729;2400147.4496361027;931953.1046938461;46540.30716435462;574634.279484873;0.5559726201898436;-0.003508035297926857
5228;2019-01-28 08:08:37.872;744;182;104;104;97;47;165;25;28;33;612;588;25;72;225;221;228;184;177;174;163;24;545;355;361;132;359;252;546;-2.0;83.0;364.0;60.0;114.0;0;90;70;1;0;0;0;0;0;0;1;0;0;0;0;27890.880859375;9124.1982421875;0.0;1063.89343261719;405.0;62141;;;Calculated values ==>;1548659317.872;347.56000000000006;291.36;283.56;283.56;282.86;277.86;273.8482719121499;289.66;275.66;275.96000000000004;276.46000000000004;334.36;331.96000000000004;275.66;280.36;295.66;295.26000000000005;295.96000000000004;291.56;290.56;289.46000000000004;;313.66;275.56;240.83765695389522;261.41265627149306;273.8482719121499;290.86;5450000.0;3550000.0;3610000.0;1320000.0;3590000.0;2520000.0;5460000.0;0.0;0.013833333333333333;0.06066666666666667;0.01;0.019;0.019;;9124.1982421875;0.0;1063.89343261719;27890.880859375;507947.30690935196;412790.9170278053;224884.253062738;224884.253062738;222928.0980178336;430477.46260093397;454587.42908880144;454896.1176830147;473048.1168422736;518457.0390827272;515997.8474795712;454527.33069276606;460209.6615143617;463113.4986451415;463183.32317938417;427116.5613540054;413534.6774420643;455855.4553565791;454303.793856829;;170189.03402730724;472173.3745042847;201585.96386699704;224884.253062738;273.7999840139914;2749918.1675221426;1052300.4360368678;176221.18932165037;0.0;0;165;182;0;0;0;0;8;53;59;1138691505439.8462;423353699175.2008;804076776909.4401;15367.482664838406;2705.8741063728767;187.88272744851912;4358.971275087729;2400286.0588552845;931975.6536447325;46543.41967941778;574706.9290061245;2.2202598382273755;0.12814058280061705
5229;2019-01-28 08:09:37.873;743;182;104;104;99;48;165;24;27;33;611;587;24;74;224;221;228;184;178;174;164;23;547;354;361;132;359;252;548;160.0;79.0;479.0;64.0;114.0;0;88;65;1;0;0;0;0;0;0;1;0;0;0;0;27912.041015625;8877.830078125;0.0;1058.67956542969;406.0;62142;;;Calculated values ==>;1548659377.873;347.46000000000004;291.36;283.56;283.56;283.06;277.96000000000004;273.7412296467126;289.66;275.56;275.86;276.46000000000004;334.26000000000005;331.86;275.56;280.56;295.56;295.26000000000005;295.96000000000004;291.56;290.56;289.56;;313.76000000000005;275.46000000000004;240.83765695389522;261.41265627149306;273.7412296467126;290.96000000000004;5470000.0;3540000.0;3610000.0;1320000.0;3590000.0;2520000.0;5480000.0;0.02666666666666667;0.013166666666666667;0.07983333333333334;0.010666666666666666;0.019;0.04566666666666667;;8877.830078125;0.0;1058.67956542969;27912.041015625;507644.5007018931;411928.78642337635;224845.77224265877;224845.77224265877;223447.0981789535;430542.39183029096;454587.42908880144;454773.28846912313;473048.1168422736;518354.6799498337;515895.26089543354;454404.201025719;460447.29409098637;462980.92809904646;463332.75784822745;426552.7056325729;412695.35991861223;455855.4553565791;454445.6974495171;;170606.85888663295;472076.1002201579;201358.4576965934;211130.5520697739;273.7066668901997;2750383.199620945;1052450.4554396376;176238.87772474787;0.0;0;165;182;0;0;0;0;8;53;59;1138908109049.5845;423432900495.1051;804227979429.2574;20230.950656673624;2887.654853584688;182.45505190048186;11111.391639008272;2400582.7174101654;932022.2671628882;46546.50587901109;574835.850845581;3.463233412497987;0.14840264556799393
5230;2019-01-28 08:10:37.873;742;183;105;104;100;48;165;23;26;32;610;586;24;75;224;222;228;185;178;174;164;23;549;354;361;132;359;252;550;144.0;82.0;716.0;106.0;114.0;0;86;61;1;0;0;0;0;0;0;1;0;0;0;0;27654.69140625;8667.7412109375;0.0;1048.93676757812;406.0;62143;;;Calculated values ==>;1548659437.873;347.36;291.46000000000004;283.66;283.56;283.16;277.96000000000004;273.7412296467126;289.66;275.46000000000004;275.76000000000005;276.36;334.16;331.76000000000005;275.56;280.66;295.56;295.36;295.96000000000004;291.66;290.56;289.56;;313.76000000000005;275.46000000000004;240.83765695389522;261.41265627149306;273.7412296467126;290.96000000000004;5490000.0;3540000.0;3610000.0;1320000.0;3590000.0;2520000.0;5500000.0;0.024;0.013666666666666666;0.11933333333333333;0.017666666666666667;0.019;0.043;;8667.7412109375;0.0;1048.93676757812;27654.69140625;507341.00692689756;411439.0319898053;225088.81232319796;224807.4667576938;223688.6727273851;430542.39183029096;454587.42908880144;454650.359655761;472950.9869074988;518252.31176750886;515792.66435715265;454404.201025719;460565.9934367964;462980.92809904646;463464.3154936422;425981.4942460365;412219.46467945963;455855.4553565791;454445.6974495171;;170606.85888663295;472076.1002201579;201350.94648242166;211839.77092369494;273.7037322623675;2750846.2557244604;1052596.668533713;176256.4411941896;0.0;0;165;182;0;0;0;0;8;53;59;1139124709049.5845;423512100495.1051;804379179429.2574;30227.063305351825;4782.811049366674;188.08107074321734;10432.054840610352;2401003.200859849;932086.1877120795;46549.593680033126;575015.3795662445;4.696050478050606;0.25167407848461854
