;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5231;2019-01-28 08:11:37.873;742;184;105;104;101;50;165;25;27;32;610;586;25;75;224;222;228;186;178;174;164;23;549;357;361;131;362;256;550;-1.0;79.0;795.0;170.0;114.0;0;83;64;1;0;0;0;0;0;0;1;0;0;0;0;27755.57421875;8803.357421875;0.0;1048.00659179688;406.0;62144;;;Calculated values ==>;1548659497.873;347.36;291.56;283.66;283.56;283.26000000000005;278.16;274.0616903277293;289.66;275.66;275.86;276.36;334.16;331.76000000000005;275.66;280.66;295.56;295.36;295.96000000000004;291.76000000000005;290.56;289.56;;313.76000000000005;275.46000000000004;240.61611355647437;261.9595390733887;274.0616903277293;290.96000000000004;5490000.0;3570000.0000000005;3610000.0;1310000.0;3620000.0000000005;2560000.0;5500000.0;0.0;0.013166666666666667;0.1325;0.028333333333333332;0.019;0.019;;8803.357421875;0.0;1048.00659179688;27755.57421875;507341.00692689756;411831.94049012626;225088.81232319796;224807.4667576938;223967.3992898618;430346.717906069;454587.42908880144;454097.5536438728;473081.36623795505;517916.5082478384;515449.8178099644;453849.0654772257;459945.02360292984;462529.5463882496;463015.90774916107;425981.4942460365;412601.8314242595;455855.4553565791;454445.6974495171;;170606.85888663295;472207.82270811964;202080.594424738;225088.81232319796;274.0018157049898;2751308.0079380022;1052742.2610223198;176273.91572218438;0.0;0;165;182;0;0;0;0;8;53;59;1139341309049.5845;423591000495.1051;804531579429.2574;33392.247096535364;7653.60480136248;176.16556048673039;4357.780817400064;2401533.3617798644;932189.8245108356;46552.62906862671;575138.628196728;4.626749982289587;0.33224178263944065
5232;2019-01-28 08:12:37.834;742;186;105;105;102;51;165;26;30;32;612;587;28;72;225;221;228;188;178;174;164;25;557;357;362;132;362;260;557;-1.0;84.0;749.0;168.0;114.0;0;81;76;1;0;0;0;0;0;0;1;0;0;0;0;28616.701171875;9593.9404296875;0.0;1061.3955078125;406.0;62145;;;Calculated values ==>;1548659557.834;347.36;291.76000000000005;283.66;283.66;283.36;278.26000000000005;274.0616903277293;289.66;275.76000000000005;276.16;276.36;334.36;331.86;275.96000000000004;280.36;295.66;295.26000000000005;295.96000000000004;291.96000000000004;290.56;289.56;;313.76000000000005;275.66;240.83765695389522;262.5002047102346;274.0616903277293;290.96000000000004;5570000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2600000.0;5570000.0;0.0;0.014;0.12483333333333334;0.028;0.019;0.019;;9593.9404296875;0.0;1061.3955078125;28616.701171875;506621.6925631311;251101.17795168798;224954.8209867075;224954.8209867075;224116.5712813661;430346.717906069;454417.6614094304;453790.33218921116;472950.9869074988;517785.6909471785;515209.2143871495;453539.8955796625;458955.71588121896;462662.94749955734;462883.5339337955;423617.3360001098;410295.9558455669;455688.9596420027;454275.5563783949;;170606.85888663295;472270.6324499597;202109.8378307644;224954.8209867075;274.0131982568651;2751777.471551364;1052895.4721862408;176291.48264714621;0.0;0;165;182;0;0;0;0;8;53;59;1139558068065.3223;423669849210.3735;804686278809.7839;31418.115045746104;7564.502249337468;186.49932216360082;4357.0939724420605;2402073.0970767587;932316.5596386095;46555.64931155763;575211.2049479852;4.084921474554799;0.29377994458346735
5233;2019-01-28 08:13:37.874;742;190;105;104;102;52;165;26;34;33;617;590;31;66;225;222;228;192;178;174;164;25;559;359;362;131;364;260;560;-2.0;83.0;912.0;176.0;114.0;0;79;83;1;0;0;0;0;0;0;1;0;0;0;0;28906.857421875;10032.2763671875;0.0;1051.14172363281;405.0;62146;;;Calculated values ==>;1548659617.874;347.36;292.16;283.66;283.56;283.36;278.36;274.27422755570615;289.66;275.76000000000005;276.56;276.46000000000004;334.86;332.16;276.26000000000005;279.76000000000005;295.66;295.36;295.96000000000004;292.36;290.56;289.56;;313.66;275.66;240.61611355647437;262.5002047102346;274.27422755570615;290.96000000000004;5590000.0;3590000.0;3620000.0000000005;1310000.0;3640000.0;2600000.0;5600000.0;0.0;0.013833333333333333;0.152;0.029333333333333333;0.019;0.019;;10032.2763671875;0.0;1051.14172363281;28906.857421875;506441.2717847154;252533.92740366157;224898.04332684356;224618.51898141508;224061.38966847598;430214.79039162316;454417.6614094304;454289.90091751266;473178.34860283375;518300.2203774425;515518.74042678357;453915.3865095028;458228.03325103875;462361.0238596793;462715.43254397233;423004.86174927914;410571.86841490306;455688.9596420027;454275.5563783949;;170189.03402730724;472402.05409754877;202632.50410712903;224898.04332684356;274.2255060846702;2752257.154114666;1053059.1330273151;176309.0988603817;0.0;0;165;182;0;0;0;0;8;53;59;1139775412865.184;423748801810.3233;804842382809.6848;38251.92431517831;7913.240133052313;171.98974112553574;4358.172747979475;2402654.067793505;932445.6268125051;46558.63871202238;575283.8805887577;4.573979481954519;0.3276061317799946
5234;2019-01-28 08:14:37.854;742;192;105;104;102;53;166;28;36;33;622;593;33;60;227;221;228;194;178;174;164;26;557;361;362;132;366;261;557;-1.0;86.0;874.0;174.0;114.0;0;79;91;1;0;0;0;0;0;0;1;0;0;0;0;29354.65234375;10532.052734375;0.0;1049.06616210938;405.0;62147;;;Calculated values ==>;1548659677.854;347.36;292.36;283.66;283.56;283.36;278.46000000000004;274.4858918419099;289.76000000000005;275.96000000000004;276.76000000000005;276.46000000000004;335.36;332.46000000000004;276.46000000000004;279.16;295.86;295.26000000000005;295.96000000000004;292.56;290.56;289.56;;313.66;275.76000000000005;240.83765695389522;262.63441904999945;274.4858918419099;290.96000000000004;5570000.0;3610000.0;3620000.0000000005;1320000.0;3660000.0;2610000.0;5570000.0;0.0;0.014333333333333333;0.14566666666666667;0.029;0.019;0.019;;10532.052734375;0.0;1049.06616210938;29354.65234375;506621.6925631311;411902.9413244403;224954.8209867075;224674.75743798996;224116.5712813661;430081.6785162784;454559.59357896424;454370.03874577465;473048.1168422736;518731.0570068299;515742.5969601459;453995.204316005;457335.37642303173;462326.5264458912;462280.22558120737;423617.3360001098;412673.55452819855;455688.9596420027;454275.5563783949;;170189.03402730724;472367.87413283327;203167.6209775733;224954.8209867075;274.4421951435011;2752742.5048586736;1053230.445313413;176326.59475885765;0.0;0;165;182;0;0;0;0;8;53;59;1139992540465.2532;423827675510.3484;804998630709.7345;36591.81885490133;7806.80734150254;156.86086776406106;4357.0939724420605;2403277.5577541674;932576.5835413694;46561.378220290084;575356.4836023768;4.223476287032864;0.30271235681981673
5235;2019-01-28 08:15:37.855;742;191;104;104;100;53;166;28;24;34;625;596;25;58;227;221;228;193;178;174;164;27;556;360;362;133;365;264;556;0.0;83.0;961.0;103.0;114.0;0;81;99;1;0;0;0;0;0;0;1;0;0;0;0;29837.76171875;10965.7236328125;0.0;1074.30700683594;402.0;62148;;;Calculated values ==>;1548659737.855;347.36;292.26000000000005;283.56;283.56;283.16;278.46000000000004;274.38016830617;289.76000000000005;275.96000000000004;275.56;276.56;335.66;332.76000000000005;275.66;278.96000000000004;295.86;295.26000000000005;295.96000000000004;292.46000000000004;290.56;289.56;;313.36;275.86;241.05796691057077;263.0348170998261;274.38016830617;290.96000000000004;5560000.0;3600000.0;3620000.0000000005;1330000.0;3650000.0;2640000.0;5560000.0;0.0;0.013833333333333333;0.16016666666666665;0.017166666666666667;0.019;0.019;;10965.7236328125;0.0;1074.30700683594;29837.76171875;506711.81384104595;411946.55931517074;224693.58782223825;224693.58782223825;223579.050823104;430148.3826014536;454559.59357896424;452343.05191013345;473014.93639070686;518789.6967858421;515795.7588593383;452470.1293969689;456601.04438692535;462477.71070036455;462431.52345146996;423920.20698743063;412715.6717894541;455688.9596420027;454275.5563783949;;168935.5661677829;472333.7623376517;202953.51935661305;224693.58782223825;274.3546247061821;2753235.783196434;1053409.596435392;176344.2898301571;0.0;0;165;182;0;0;0;0;8;53;59;1140209744084.9907;423907176835.2524;805156133334.5442;39943.89013065551;4624.360837841164;154.99607023867506;4362.057402566976;2403915.365958236;932680.1783359566;46563.977071417095;575429.144408074;4.076842153512625;0.26741643249975683
5236;2019-01-28 08:16:37.875;739;189;104;103;99;52;166;28;-5;34;628;599;2;54;227;221;228;191;178;174;164;28;549;360;362;133;364;268;549;-2.0;81.0;933.0;149.0;114.0;0;83;98;1;0;0;0;0;0;0;1;0;0;0;0;29765.333984375;10783.5546875;0.0;1102.57434082031;399.0;62149;;;Calculated values ==>;1548659797.875;347.06000000000006;292.06;283.56;283.46000000000004;283.06;278.36;274.38016830617;289.76000000000005;275.96000000000004;272.66;276.56;335.96000000000004;333.06;273.36;278.56;295.86;295.26000000000005;295.96000000000004;292.26000000000005;290.56;289.56;;313.06;275.96000000000004;241.05796691057077;263.56353331371673;274.38016830617;290.96000000000004;5490000.0;3600000.0;3620000.0000000005;1330000.0;3640000.0;2680000.0;5490000.0;0.0;0.013500000000000002;0.1555;0.024833333333333332;0.019;0.019;;10783.5546875;0.0;1102.57434082031;29765.333984375;506967.33677030756;414127.2103214636;224826.59767494642;224545.7357725391;223428.81940578663;430148.3826014536;454559.59357896424;447856.3642769757;473014.93639070686;518765.64638149494;515764.11104123347;448780.5595181007;455443.32401979016;462628.5810937282;462431.52345146996;425981.4942460365;414840.6948555996;455688.9596420027;454275.5563783949;;167682.10792650707;472431.1216696904;202939.06415052863;224826.59767494642;274.34902368101024;2753732.6412246237;1053590.900835999;176362.4365549411;0.0;0;165;182;0;0;0;0;8;53;59;1140427016484.9216;423987003435.227;805315786534.4934;38084.64016966252;6692.386095059184;150.40079177089825;4359.530215365521;2404565.8204564494;932774.5159957757;46566.52289359098;575501.8485314993;4.146594501407924;0.28826024939931383
5237;2019-01-28 08:17:37.866;732;187;104;103;99;50;166;28;-13;35;633;603;-14;46;227;222;228;188;178;174;165;27;550;358;362;133;363;269;549;191.0;80.0;590.0;147.0;114.0;0;85;98;1;0;0;0;0;0;0;1;0;0;0;0;29684.64453125;10839.4423828125;0.0;1115.27612304688;397.0;62150;;;Calculated values ==>;1548659857.866;346.36;291.86;283.56;283.46000000000004;283.06;278.16;274.1680685717883;289.76000000000005;275.96000000000004;271.86;276.66;336.46000000000004;333.46000000000004;271.76000000000005;277.76000000000005;295.86;295.36;295.96000000000004;291.96000000000004;290.56;289.66;;312.86;275.86;241.05796691057077;263.6948088759802;274.1680685717883;290.96000000000004;5500000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2690000.0;5490000.0;0.03183333333333333;0.013333333333333334;0.09833333333333334;0.0245;0.019;0.05083333333333333;;10839.4423828125;0.0;1115.27612304688;29684.64453125;506002.93877769326;413396.8702782222;224826.59767494642;224545.7357725391;223428.81940578663;430280.9020939914;454559.59357896424;446599.485157259;473112.1826642056;519199.15558533993;516093.3750278573;446465.1774562429;454269.86663963663;462779.1394524961;462865.82500516507;425693.04506971466;413764.2266525931;455688.9596420027;454417.6614094304;;166846.47414792277;472333.7623376517;202373.11709816387;210765.56557604327;274.12016312955495;2754227.983399261;1053771.0654493163;176380.9158698075;0.0;0;165;182;0;0;0;0;8;53;59;1140644183904.6938;424066791465.14325;805476862369.3245;24015.592859144355;6614.035808367452;159.05091222828722;12385.648204863843;2405083.244772522;932885.3862118272;46569.10127097364;575641.3707533818;3.611488448133919;0.19046065628469572
5238;2019-01-28 08:18:37.866;722;186;104;104;98;49;166;27;-8;35;637;607;-13;37;226;222;228;188;178;175;164;26;548;358;362;133;362;267;548;131.0;82.0;595.0;132.0;114.0;0;85;99;1;0;0;0;0;0;0;1;0;0;0;0;29675.603515625;10794.99609375;0.0;1105.59228515625;395.0;62151;;;Calculated values ==>;1548659917.866;345.36;291.76000000000005;283.56;283.56;282.96000000000004;278.06;274.1680685717883;289.76000000000005;275.86;272.36;276.66;336.86;333.86;271.86;276.86;295.76000000000005;295.36;295.96000000000004;291.96000000000004;290.66;289.56;;312.66;275.76000000000005;241.05796691057077;263.43189868330234;274.1680685717883;290.96000000000004;5480000.0;3579999.9999999995;3620000.0000000005;1330000.0;3620000.0000000005;2670000.0;5480000.0;0.021833333333333333;0.013666666666666666;0.09916666666666667;0.022000000000000002;0.019;0.04083333333333333;;10794.99609375;0.0;1105.59228515625;29675.603515625;504932.9635283034;413442.3132566535;224845.77224265877;224845.77224265877;223169.29010121396;430280.9020939914;454559.59357896424;447646.8209997875;473112.1826642056;519778.1136350303;516677.9746404413;446981.9723153977;453473.10010480124;462796.2276784706;462865.82500516507;426268.03616403294;414171.1577566021;455829.3850296311;454275.5563783949;;166010.84420003442;472236.3865531139;202361.68504095715;212823.66847358563;274.11571972381444;2754722.6521329847;1053951.352436621;176399.42310654253;0.0;0;165;182;0;0;0;0;8;53;59;1140861383904.6938;424146591465.14325;805637662369.3245;24324.10931591734;5937.243433267449;165.32400490155473;9859.28542277971;2405486.0756239807;932989.9802055075;46571.804395283056;575826.7452002788;3.3852075959767487;0.18982038557967354
5239;2019-01-28 08:19:37.866;712;185;105;104;98;48;166;27;1;34;639;610;-1;32;226;223;228;187;178;175;165;26;548;356;362;133;361;263;548;240.0;84.0;457.0;86.0;114.0;0;85;98;1;0;0;0;0;0;0;1;0;0;0;0;29769.44140625;10902.306640625;0.0;1089.46948242188;391.0;62152;;;Calculated values ==>;1548659977.866;344.36;291.66;283.66;283.56;282.96000000000004;277.96000000000004;273.955091788801;289.76000000000005;275.86;273.26000000000005;276.56;337.06;334.16;273.06;276.36;295.76000000000005;295.46000000000004;295.96000000000004;291.86;290.66;289.66;;312.26000000000005;275.76000000000005;241.05796691057077;262.9017227912062;273.955091788801;290.96000000000004;5480000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2630000.0;5480000.0;0.04;0.014;0.07616666666666667;0.014333333333333333;0.019;0.059;;10902.306640625;0.0;1089.46948242188;29769.44140625;503676.28512176435;413071.18990964803;225127.49039810343;224845.77224265877;223169.29010121396;430412.23801567365;454559.59357896424;449568.63731546584;473014.93639070686;520314.40760568157;517326.69504826766;449308.9803034246;453528.07508904516;462946.4434952612;463297.66702555475;426268.03616403294;413808.91226698237;455829.3850296311;454417.6614094304;;164339.59507360373;472236.3865531139;201886.74759098608;209371.05459666796;273.9217833573633;2755218.0275073336;1054132.1632927407;176417.715287939;0.0;0;165;182;0;0;0;0;8;53;59;1141078583904.6938;424226391465.14325;805796662369.3245;18865.103934014543;3875.0114917904984;174.42773455870793;14457.749801952981;2405845.9857343966;933071.7489965496;46574.635659778556;576029.3871604849;3.116493551817672;0.12094559876984397
5240;2019-01-28 08:20:37.857;705;185;105;105;98;47;166;26;10;34;638;610;7;32;225;224;228;187;178;175;165;25;549;356;362;132;360;258;549;133.0;80.0;640.0;95.0;114.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;29896.375;11007.791015625;0.0;1059.97717285156;390.0;62153;;;Calculated values ==>;1548660037.857;343.66;291.66;283.66;283.66;282.96000000000004;277.86;273.955091788801;289.76000000000005;275.76000000000005;274.16;276.56;336.96000000000004;334.16;273.86;276.36;295.66;295.56;295.96000000000004;291.86;290.66;289.66;;312.16;275.66;240.83765695389522;262.23063862743834;273.955091788801;290.96000000000004;5490000.0;3560000.0;3620000.0000000005;1320000.0;3600000.0;2580000.0;5490000.0;0.022166666666666668;0.013333333333333334;0.10666666666666667;0.01583333333333333;0.019;0.04116666666666667;;11007.791015625;0.0;1059.97717285156;29896.375;502699.76998698036;412648.34060041176;225108.12917937728;225108.12917937728;223151.18335246728;430412.23801567365;454559.59357896424;451619.51363749814;473145.2311080622;520623.11718193477;517748.271266058;451238.8370413945;454379.5404932804;462963.62376627576;463429.53646658803;425981.4942460365;413396.8702782222;455829.3850296311;454417.6614094304;;163921.7849024954;472270.6324499597;201876.53660860955;212598.81010281;273.91780473740425;2755715.168063236;1054314.720052788;176435.6246566437;0.0;0;165;182;0;0;0;0;8;53;59;1141295751325.329;424305879540.37573;805952938924.7816;26639.25088308145;4281.239850821376;167.79498623752426;9954.876045455872;2406225.131811871;933139.7075626226;46577.48708801513;576232.795194026;3.4010565271537194;0.17773311096974023
5241;2019-01-28 08:21:37.857;703;185;105;105;99;46;166;25;12;34;634;608;12;33;225;224;228;187;178;175;165;25;547;356;362;132;361;252;547;266.0;81.0;844.0;158.0;114.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;29766.22265625;11041.7666015625;0.0;1026.04235839844;388.0;62154;;;Calculated values ==>;1548660097.857;343.46000000000004;291.66;283.66;283.66;283.06;277.76000000000005;273.955091788801;289.76000000000005;275.66;274.36;276.56;336.56;333.96000000000004;274.36;276.46000000000004;295.66;295.56;295.96000000000004;291.86;290.66;289.66;;311.96000000000004;275.66;240.83765695389522;261.41265627149306;273.955091788801;290.96000000000004;5470000.0;3560000.0;3620000.0000000005;1320000.0;3610000.0;2520000.0;5470000.0;0.044333333333333336;0.013500000000000002;0.14066666666666666;0.026333333333333334;0.019;0.06333333333333334;;11041.7666015625;0.0;1026.04235839844;29766.22265625;502634.35672836954;413488.24991588667;225146.89616703955;225146.89616703955;223465.4174374618;430412.23801567365;454559.59357896424;452918.5822822412;473145.2311080622;520706.72258943587;518047.54810915195;452918.5822822412;455508.78872362874;462813.44064817444;463429.53646658803;426552.7056325729;414215.5863340789;455829.3850296311;454417.6614094304;;163086.1669317865;472270.6324499597;201863.27885299837;208848.3640472107;273.9126385788809;2756212.356377038;1054498.4663662645;176453.00815273743;0.0;0;165;182;0;0;0;0;8;53;59;1141512951325.329;424385079540.37573;806105938924.7816;35315.11268238016;7120.726978053316;166.55111052966842;15552.722166273916;2406741.418174917;933234.7239528632;46580.27330548819;576445.358512457;4.819028303330491;0.249204182835652
5242;2019-01-28 08:22:37.867;707;185;106;105;100;47;166;25;14;34;628;603;15;35;224;225;228;187;178;175;165;25;549;356;362;132;361;247;549;345.0;82.0;490.0;115.0;114.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;29876.60546875;11080.5634765625;0.0;992.6985473632809;388.0;62155;;;Calculated values ==>;1548660157.867;343.86;291.66;283.76000000000005;283.66;283.16;277.86;273.955091788801;289.76000000000005;275.66;274.56;276.56;335.96000000000004;333.46000000000004;274.66;276.66;295.56;295.66;295.96000000000004;291.86;290.66;289.66;;311.96000000000004;275.66;240.83765695389522;260.72004837742526;273.955091788801;290.96000000000004;5490000.0;3560000.0;3620000.0000000005;1320000.0;3610000.0;2470000.0;5490000.0;0.0575;0.013666666666666666;0.08166666666666668;0.019166666666666665;0.019;0.0765;;11080.5634765625;0.0;992.6985473632809;29876.60546875;502952.53266734;412648.34060041176;225390.3388218716;225108.12917937728;223707.0848780905;430412.23801567365;454559.59357896424;454022.3028421166;473145.2311080622;520505.76499353175;517956.4918763929;454144.8657209969;456575.9506117076;462680.31809272245;463561.2915065947;425981.4942460365;413396.8702782222;455829.3850296311;454417.6614094304;;163086.1669317865;472270.6324499597;201866.38634283456;207708.93663174575;273.9138495160634;2756709.462781929;1054682.8498423446;176469.8337974229;0.0;0;165;182;0;0;0;0;8;53;59;1141730187525.2947;424464292740.36316;806255663874.7578;20592.733180774703;5182.7480503865645;171.98986089346232;18873.217445492875;2407207.394540155;933337.2699995771;46583.0949504454;576732.2891563145;3.7123925952013397;0.13661404103834907
5243;2019-01-28 08:23:37.878;714;186;106;105;100;47;166;25;18;33;620;597;18;35;224;225;228;187;178;175;165;25;549;356;362;132;361;243;549;187.0;76.0;597.0;149.0;114.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;29834.85546875;11096.86328125;0.0;954.9218139648441;389.0;62156;;;Calculated values ==>;1548660217.878;344.56000000000006;291.76000000000005;283.76000000000005;283.66;283.16;277.86;273.955091788801;289.76000000000005;275.66;274.96000000000004;276.46000000000004;335.16;332.86;274.96000000000004;276.66;295.56;295.66;295.96000000000004;291.86;290.66;289.66;;312.06;275.66;240.83765695389522;260.1585393101385;273.955091788801;290.96000000000004;5490000.0;3560000.0;3620000.0000000005;1320000.0;3610000.0;2430000.0;5490000.0;0.03116666666666667;0.012666666666666666;0.09949999999999999;0.024833333333333332;0.019;0.050166666666666665;;11096.86328125;0.0;954.9218139648441;29834.85546875;503835.4497035273;413024.9693880693;225390.3388218716;225108.12917937728;223707.0848780905;430412.23801567365;454559.59357896424;455182.8312544816;473048.1168422736;520021.56896170054;517681.3950019638;455182.8312544816;457226.7928333852;462680.31809272245;463561.2915065947;425981.4942460365;413396.8702782222;455829.3850296311;454417.6614094304;;163503.975529645;472270.6324499597;201848.09463785242;210764.42632216535;273.9067211943535;2757207.1495149042;1054867.6956139202;176486.06694260956;0.0;0;165;182;0;0;0;0;8;53;59;1141947427344.9978;424543507260.2549;806402690824.5569;25206.806293354603;6715.493022333996;159.405236925648;12223.270626877795;2407589.127340103;933436.4401862492;46585.857082554845;576991.4740650868;3.676216828416839;0.19707493525596576
5244;2019-01-28 08:24:37.878;724;184;106;105;100;47;166;26;23;33;611;590;21;37;224;225;228;185;178;175;165;25;542;356;362;132;360;242;543;162.0;82.0;463.0;0.0;114.0;0;76;66;1;0;0;0;0;0;0;1;0;0;0;0;27510.0546875;8891.6767578125;0.0;954.462768554688;391.0;62157;;;Calculated values ==>;1548660277.878;345.56000000000006;291.56;283.76000000000005;283.66;283.16;277.86;273.955091788801;289.76000000000005;275.76000000000005;275.46000000000004;276.46000000000004;334.26000000000005;332.16;275.26000000000005;276.86;295.56;295.66;295.96000000000004;291.66;290.66;289.66;;312.26000000000005;275.66;240.83765695389522;260.01710675043796;273.955091788801;290.96000000000004;5420000.0;3560000.0;3620000.0000000005;1320000.0;3600000.0;2420000.0;5430000.0;0.027000000000000003;0.013666666666666666;0.07716666666666666;0.0;0.019;0.046;;8891.6767578125;0.0;954.462768554688;27510.0546875;505731.4918231351;414752.42406787584;225508.32493605648;225224.96854428554;223818.42376880723;430412.23801567365;454559.59357896424;455951.81146665616;473048.1168422736;519189.60384652554;517053.037688207;455711.13935035723;457626.76246798836;462830.7780603107;463561.2915065947;427949.1148027771;415102.836587369;455829.3850296311;454417.6614094304;;164339.59507360373;472270.6324499597;201972.2588119733;211693.67742844246;273.955091788801;2757685.023766206;1055034.2667809124;176501.97848079723;0.0;0;165;182;0;0;0;0;8;53;59;1142164627344.9978;424622707260.2549;806548190824.5569;19598.755479853025;0.0;175.5658022772447;11165.303263125445;2407962.5070215464;933492.402628102;46588.64850788154;577186.3788475035;3.1423101879068267;0.09893303342600412
5245;2019-01-28 08:25:37.878;732;181;106;105;101;48;166;24;30;33;603;583;25;45;224;226;228;183;178;175;165;24;541;354;362;132;358;248;543;228.0;80.0;438.0;31.0;114.0;0;75;57;1;0;0;0;0;0;0;1;0;0;0;0;27010.021484375;8342.796875;0.0;961.9541625976559;394.0;62158;;;Calculated values ==>;1548660337.878;346.36;291.26000000000005;283.76000000000005;283.66;283.26000000000005;277.96000000000004;273.7412296467126;289.76000000000005;275.56;276.16;276.46000000000004;333.46000000000004;331.46000000000004;275.66;277.66;295.56;295.76000000000005;295.96000000000004;291.46000000000004;290.66;289.66;;312.56;275.56;240.83765695389522;260.85938512811435;273.7412296467126;290.96000000000004;5410000.0;3540000.0;3620000.0000000005;1320000.0;3579999.9999999995;2480000.0;5430000.0;0.038;0.013333333333333334;0.073;0.005166666666666667;0.019;0.056999999999999995;;8342.796875;0.0;961.9541625976559;27010.021484375;506817.42544194957;413676.876647874;225508.32493605648;225224.96854428554;224098.39646103352;430542.39183029096;454559.59357896424;455806.4905757951;473048.1168422736;517872.40172650083;515827.60631696857;455198.43376381806;457616.9733224638;463130.76999981416;463989.4189834076;428223.22575242736;414398.0589551918;455829.3850296311;454417.6614094304;;165593.03060630985;472173.3745042847;201408.0432149142;209441.470455295;273.726036405521;2758139.357734305;1055177.8873945193;176517.94862189016;0.0;0;165;182;0;0;0;0;8;53;59;1142381827344.9978;424701907260.2549;806695190824.5569;18571.086657344305;1398.9542116617474;184.335557296474;13963.642884385716;2408280.5890393564;933504.0605798658;46591.647685877986;577395.7867320661;3.666731025131973;0.11309651340022538
5246;2019-01-28 08:26:37.869;734;181;106;106;101;49;166;24;35;33;601;580;31;52;223;226;228;183;178;175;165;23;545;356;362;132;361;252;546;125.0;83.0;631.0;99.0;114.0;0;75;59;1;0;0;0;0;0;0;1;0;0;0;0;27206.017578125;8491.7783203125;0.0;981.2837524414059;396.0;62159;;;Calculated values ==>;1548660397.869;346.56000000000006;291.26000000000005;283.76000000000005;283.76000000000005;283.26000000000005;278.06;273.955091788801;289.76000000000005;275.56;276.66;276.46000000000004;333.26000000000005;331.16;276.26000000000005;278.36;295.46000000000004;295.76000000000005;295.96000000000004;291.46000000000004;290.66;289.66;;312.76000000000005;275.46000000000004;240.83765695389522;261.41265627149306;273.955091788801;290.96000000000004;5450000.0;3560000.0;3620000.0000000005;1320000.0;3610000.0;2520000.0;5460000.0;0.020833333333333332;0.013833333333333333;0.10516666666666666;0.0165;0.019;0.03983333333333333;;8491.7783203125;0.0;981.2837524414059;27206.017578125;506705.0765356702;412411.8491920293;225449.12634703482;225449.12634703482;224042.0024196758;430412.23801567365;454559.59357896424;455753.1787349472;473048.1168422736;517330.58487024275;515176.873884161;455264.01316655613;457815.4988515172;462547.07517204626;463692.9327583057;427116.5613540054;413165.12892956054;455829.3850296311;454417.6614094304;;166428.6587063909;472076.1002201579;201859.7095188862;213111.56524444663;273.91124763878685;2758591.090289303;1055318.1544777807;176534.13984211776;0.0;0;165;182;0;0;0;0;8;53;59;1142598994764.77;424781095380.1718;806845168324.3995;26701.12984588908;4458.570446570983;192.99481520482084;9612.026163905186;2408657.8009195505;933552.865963394;46594.79163398257;577592.2211710095;4.324337891693055;0.2308277009011416
5247;2019-01-28 08:27:37.849;734;183;107;106;103;50;166;25;38;33;603;580;35;56;224;226;228;186;178;175;165;24;554;356;362;133;362;255;555;86.0;77.0;642.0;67.0;114.0;0;75;64;1;0;0;0;0;0;0;1;0;0;0;0;27582.951171875;8927.521484375;0.0;998.6342163085941;397.0;62160;;;Calculated values ==>;1548660457.849;346.56000000000006;291.46000000000004;283.86;283.76000000000005;283.46000000000004;278.16;273.955091788801;289.76000000000005;275.66;276.96000000000004;276.46000000000004;333.46000000000004;331.16;276.66;278.76000000000005;295.56;295.76000000000005;295.96000000000004;291.76000000000005;290.66;289.66;;312.86;275.56;241.05796691057077;261.82340779136865;273.955091788801;290.96000000000004;5540000.0;3560000.0;3620000.0000000005;1330000.0;3620000.0000000005;2550000.0;5550000.0;0.014333333333333333;0.012833333333333334;0.107;0.011166666666666667;0.019;0.03333333333333333;;8927.521484375;0.0;998.6342163085941;27582.951171875;505890.2808878694;250033.15051479047;225555.73639277116;225273.97613630566;224432.68874789274;430412.23801567365;454559.59357896424;455623.0332369026;472917.67418972735;517282.1913610144;514918.47600804706;455254.45241603226;457816.55385891977;462529.5463882496;463692.9327583057;424519.44104994467;251207.8992395357;455829.3850296311;454417.6614094304;;166846.47414792277;472041.5853210863;201898.42490732053;215383.09245402738;273.92633300105155;2759047.512837452;1055463.2669225887;176550.6336587571;0.0;0;165;182;0;0;0;0;8;53;59;1142816122364.839;424860568880.1971;806997217624.4479;27148.533091265283;3016.5986246203843;2224.164786566915;7967.818965180099;2409106.398528439;933615.1382746486;46614.92791633817;577738.6710475619;4.065734679625605;0.20695733295927912
5248;2019-01-28 08:28:37.859;735;187;107;107;104;52;166;26;41;33;607;582;38;61;225;226;228;190;178;175;165;25;557;359;362;133;363;257;558;-1.0;80.0;1024.0;116.0;114.0;0;78;68;1;0;0;0;0;0;0;1;0;0;0;0;28073.28125;9205.2138671875;0.0;1033.26013183594;399.0;62161;;;Calculated values ==>;1548660517.859;346.66;291.86;283.86;283.86;283.56;278.36;274.27422755570615;289.76000000000005;275.76000000000005;277.26000000000005;276.46000000000004;333.86;331.36;276.96000000000004;279.26000000000005;295.66;295.76000000000005;295.96000000000004;292.16;290.66;289.66;;313.06;275.66;241.05796691057077;262.0952818180154;274.27422755570615;290.96000000000004;5570000.0;3590000.0;3620000.0000000005;1330000.0;3629999.9999999995;2570000.0;5580000.0;0.0;0.013333333333333334;0.17066666666666666;0.01933333333333333;0.019;0.019;;9205.2138671875;0.0;1033.26013183594;28073.28125;505743.28602329904;251443.07916124177;225497.5927142341;225497.5927142341;224655.96928433658;430214.79039162316;454559.59357896424;455659.7473725802;472917.67418972735;517524.1757861798;514951.96778752335;455290.22753941757;458101.2085363509;462512.1425119949;463245.95189034037;423617.3360001098;410661.08281804813;455829.3850296311;454417.6614094304;;167682.10792650707;472138.9942397944;202678.8470592859;225497.5927142341;274.2434909138634;2759511.39207455;1055614.398234849;176567.56893373112;0.0;0;165;182;0;0;0;0;8;53;59;1143033358564.8047;424940382180.1844;807150843224.4235;43175.40698680223;5209.56284548983;172.75004242748878;4349.481305208729;2409692.529034469;933683.7010454462;46634.90553562499;577841.332323827;5.1674889426856625;0.3441628102232707
5249;2019-01-28 08:29:37.860;736;191;107;107;105;54;166;27;41;33;610;584;38;62;225;225;228;193;178;175;165;26;559;360;362;133;365;258;560;-2.0;79.0;707.0;73.0;114.0;0;78;75;1;0;0;0;0;0;0;1;0;0;0;0;28428.40234375;9490.458984375;0.0;1038.31115722656;400.0;62162;;;Calculated values ==>;1548660577.86;346.76;292.26000000000005;283.86;283.86;283.66;278.56;274.38016830617;289.76000000000005;275.86;277.26000000000005;276.46000000000004;334.16;331.56;276.96000000000004;279.36;295.66;295.66;295.96000000000004;292.46000000000004;290.66;289.66;;313.16;275.76000000000005;241.05796691057077;262.23063862743834;274.38016830617;290.96000000000004;5590000.0;3600000.0;3620000.0000000005;1330000.0;3650000.0;2580000.0;5600000.0;0.0;0.013166666666666667;0.11783333333333333;0.012166666666666666;0.019;0.019;;9490.458984375;0.0;1038.31115722656;28428.40234375;505687.2528018014;410158.77762629226;225459.05117869435;225459.05117869435;224898.04332684356;430148.3826014536;454559.59357896424;455493.6157926646;472917.67418972735;517748.271266058;515071.91276739986;455123.1767134581;458062.3058009886;462209.5896991907;462963.62376627576;423004.86174927914;410978.81114965247;455829.3850296311;454417.6614094304;;168099.92630828856;472236.3865531139;202955.69854269293;225459.05117869435;274.35546903926667;2759982.247284719;1055770.1981050451;176584.83231550403;0.0;0;165;182;0;0;0;0;8;53;59;1143250562184.5422;425020183510.088;807305345799.2368;29757.38458262166;3276.248370793455;158.34299956175118;4350.213594383985;2410300.312426368;933754.4173174147;46637.66469029005;577913.8309895269;3.56567662152896;0.22245607268902165
5250;2019-01-28 08:30:37.850;738;193;107;106;103;54;166;28;35;34;613;587;33;63;226;225;228;195;178;175;165;27;557;361;362;133;365;258;557;96.0;81.0;784.0;44.0;114.0;0;80;76;1;0;0;0;0;0;0;1;0;0;0;0;28277.005859375;9560.56640625;0.0;1039.34289550781;399.0;62163;;;Calculated values ==>;1548660637.85;346.96000000000004;292.46000000000004;283.86;283.76000000000005;283.46000000000004;278.56;274.4858918419099;289.76000000000005;275.96000000000004;276.66;276.56;334.46000000000004;331.86;276.46000000000004;279.46000000000004;295.76000000000005;295.66;295.96000000000004;292.66;290.66;289.66;;313.06;275.86;241.05796691057077;262.23063862743834;274.4858918419099;290.96000000000004;5570000.0;3610000.0;3620000.0000000005;1330000.0;3650000.0;2580000.0;5570000.0;0.016;0.013500000000000002;0.13066666666666665;0.007333333333333333;0.019;0.035;;9560.56640625;0.0;1039.34289550781;28277.005859375;506120.0592365233;412290.7944217916;225516.9295716143;225235.54227343167;224395.34351883474;430081.6785162784;454559.59357896424;454751.82338565396;473014.93639070686;518056.6430479224;515381.0832527351;454503.73903592775;458183.606619823;462343.71219919814;462813.44064817444;423617.3360001098;413051.426362488;455829.3850296311;454417.6614094304;;167682.10792650707;472333.7623376517;203248.12517844088;215336.90470616356;274.4733454176197;2760454.713595642;1055928.9301902347;176602.14321364893;0.0;0;165;182;0;0;0;0;8;53;59;1143467725984.5767;425099970210.1007;807460119999.2615;32863.14989907584;1973.2946725008792;142.63978010789404;8367.82648461434;2410822.0632408336;933798.1562184171;46640.17246208939;578019.7969929242;4.0893662013797245;0.21019016924398737
5251;2019-01-28 08:31:37.871;739;191;106;105;101;54;166;27;33;34;615;589;29;60;227;225;228;192;178;175;165;28;550;361;362;131;366;258;550;-1.0;83.0;595.0;0.0;114.0;0;74;78;1;0;0;0;0;0;0;1;0;0;0;0;28263.818359375;9605.91796875;0.0;1018.3345336914099;398.0;62164;;;Calculated values ==>;1548660697.871;347.06000000000006;292.26000000000005;283.76000000000005;283.66;283.26000000000005;278.56;274.4858918419099;289.76000000000005;275.86;276.46000000000004;276.56;334.66;332.06;276.06;279.16;295.86;295.66;295.96000000000004;292.36;290.66;289.66;;312.96000000000004;275.96000000000004;240.61611355647437;262.23063862743834;274.4858918419099;290.96000000000004;5500000.0;3610000.0;3620000.0000000005;1310000.0;3660000.0;2580000.0;5500000.0;0.0;0.013833333333333333;0.09916666666666667;0.0;0.019;0.019;;9605.91796875;0.0;1018.3345336914099;28263.818359375;506877.3215303851;414443.2327276156;225370.83341989058;225088.81232319796;223967.3992898618;430081.6785162784;454559.59357896424;454503.73903592775;473275.31562819314;518262.1758016163;515587.1433356803;454006.31235741987;457819.4358658734;462326.5264458912;462813.44064817444;425693.04506971466;414798.6417306446;455829.3850296311;454417.6614094304;;167264.2905471822;472693.2819402637;203280.56203811016;225370.83341989058;274.4858918419099;2760926.0520426887;1056088.7067959968;176619.29652716007;0.0;0;165;182;0;0;0;0;8;53;59;1143685002005.1084;425179197930.29456;807614974179.6404;24912.965052283576;0.0;150.70591285713547;4351.889731801256;2411303.6993802753;933814.606096171;46642.61786512835;578125.8317274927;2.7687181465408877;0.14183323303215944
5252;2019-01-28 08:32:37.851;738;188;106;105;100;52;166;27;36;34;618;590;30;57;227;226;228;189;179;175;165;27;550;359;362;131;363;257;550;0.0;83.0;461.0;6.0;114.0;0;69;79;1;0;0;0;0;0;0;1;0;0;0;0;28290.77734375;9648.3486328125;0.0;995.578857421875;397.0;62165;;;Calculated values ==>;1548660757.851;346.96000000000004;291.96000000000004;283.76000000000005;283.66;283.16;278.36;274.27422755570615;289.76000000000005;275.86;276.76000000000005;276.56;334.96000000000004;332.16;276.16;278.86;295.86;295.76000000000005;295.96000000000004;292.06;290.66;289.66;;312.86;275.86;240.61611355647437;262.0952818180154;274.27422755570615;291.06;5500000.0;3590000.0;3620000.0000000005;1310000.0;3629999.9999999995;2570000.0;5500000.0;0.0;0.013833333333333333;0.07683333333333334;0.001;0.019;0.019;;9648.3486328125;0.0;995.578857421875;28290.77734375;506752.5619920991;413351.9237643686;225370.83341989058;225088.81232319796;223688.6727273851;430214.79039162316;454559.59357896424;455043.3806885206;473275.31562819314;518653.9736729532;515775.777077086;454300.3895860317;457615.8751958574;462779.1394524961;463245.95189034037;425693.04506971466;413720.03103230504;455829.3850296311;454417.6614094304;;166846.47414792277;472596.2217928923;202749.3561851252;225370.83341989058;274.270843728297;2761397.1832442656;1056249.1055336536;176636.07354455415;0.0;0;165;182;0;0;0;0;8;53;59;1143902129605.1775;425257771730.3195;807769422679.6895;19384.59088267755;269.84686560776714;165.62669418416644;4351.889731801256;2411672.7226310843;933816.8540704771;46645.25309148618;578198.3390458806;2.270961935474298;0.11254751403293271
5253;2019-01-28 08:33:37.841;737;186;106;106;99;50;167;28;40;34;620;592;33;60;226;226;228;187;179;175;165;26;547;357;362;130;362;256;547;91.0;81.0;385.0;79.0;114.0;0;66;79;1;0;0;0;0;0;0;1;0;0;0;0;28283.138671875;9577.5458984375;0.0;979.8168334960941;397.0;62166;;;Calculated values ==>;1548660817.841;346.86;291.76000000000005;283.76000000000005;283.76000000000005;283.06;278.16;274.0616903277293;289.86;275.96000000000004;277.16;276.56;335.16;332.36;276.46000000000004;279.16;295.76000000000005;295.76000000000005;295.96000000000004;291.86;290.66;289.66;;312.86;275.76000000000005;240.39332010688793;261.9595390733887;274.0616903277293;291.06;5470000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;2560000.0;5470000.0;0.015166666666666667;0.013500000000000002;0.06416666666666666;0.013166666666666667;0.019;0.034166666666666665;;9577.5458984375;0.0;979.8168334960941;28283.138671875;506898.23688167694;413854.0851824992;225429.48509228733;225429.48509228733;223465.4174374618;430346.717906069;454701.3540030205;455702.68171308783;473405.19094569265;518942.64146931836;516067.0354041443;454840.5135957991;458140.1973536295;462796.2276784706;463544.24104893836;426552.7056325729;414215.5863340789;455829.3850296311;454417.6614094304;;166846.47414792277;472630.20280472847;202124.16929494956;215084.19856761547;274.0187757764166;2761868.553969587;1056409.2946188082;176652.5324317093;0.0;0;165;182;0;0;0;0;8;53;59;1144119293405.212;425336058680.332;807923297029.7139;16271.28788016387;3561.6627745454225;166.55111052966842;8177.226647095342;2411969.8054321012;933848.7779959423;46648.02077850117;578302.7309475042;2.6689173354919578;0.13388501157181723
5254;2019-01-28 08:34:37.872;735;183;107;106;100;48;167;27;44;35;620;592;36;64;225;227;228;185;179;175;165;25;547;356;362;130;360;255;548;-1.0;84.0;150.0;67.0;114.0;0;61;77;1;0;0;0;0;0;0;1;0;0;0;0;27992.376953125;9491.287109375;0.0;941.458251953125;397.0;62167;;;Calculated values ==>;1548660877.872;346.66;291.46000000000004;283.86;283.76000000000005;283.16;277.96000000000004;273.955091788801;289.86;275.86;277.56;276.66;335.16;332.36;276.76000000000005;279.56;295.66;295.86;295.96000000000004;291.66;290.66;289.66;;312.86;275.66;240.39332010688793;261.82340779136865;273.955091788801;291.06;5470000.0;3560000.0;3620000.0000000005;1300000.0;3600000.0;2550000.0;5480000.0;0.0;0.014;0.025;0.011166666666666667;0.019;0.019;;9491.287109375;0.0;941.458251953125;27992.376953125;506649.08500909986;412314.6283600508;225692.9777646991;225409.8893151775;223725.5379881148;430412.23801567365;454701.3540030205;456357.5733384608;473501.9964771252;519025.9602642517;516152.38807831524;455377.41119875095;458782.0622913985;462963.62376627576;463824.4608297027;426552.7056325729;413071.18990964803;455829.3850296311;454417.6614094304;;166846.47414792277;472533.2602288536;201673.1559150415;225692.9777646991;273.8385048424968;2762337.7588963644;1056568.283662192;176668.551329551;0.0;0;165;182;0;0;0;0;8;53;59;1144336605624.846;425414098980.20056;808076676234.4556;6367.110435585483;3024.604498170902;188.74122012094782;4345.768989249894;2412158.556221963;933903.6919139954;46650.98307764914;578407.1431627513;1.3348571886695;0.07501158715635205
5255;2019-01-28 08:35:37.862;732;183;107;107;100;47;167;26;46;34;620;591;38;65;224;227;228;185;179;175;165;24;546;355;362;130;360;253;547;-1.0;81.0;467.0;1.0;114.0;0;58;69;1;0;0;0;0;0;0;1;0;0;0;0;27540.9765625;9077.6572265625;0.0;913.8518676757809;398.0;62168;;;Calculated values ==>;1548660937.862;346.36;291.46000000000004;283.86;283.86;283.16;277.86;273.8482719121499;289.86;275.76000000000005;277.76000000000005;276.56;335.16;332.26000000000005;276.96000000000004;279.66;295.56;295.86;295.96000000000004;291.66;290.66;289.66;;312.96000000000004;275.56;240.39332010688793;261.54996906429363;273.8482719121499;291.06;5460000.0;3550000.0;3620000.0000000005;1300000.0;3600000.0;2530000.0;5470000.0;0.0;0.013500000000000002;0.07783333333333334;0.00016666666666666666;0.019;0.019;;9077.6572265625;0.0;913.8518676757809;27540.9765625;506365.53892336733;412742.8863985274;225712.7662482014;225712.7662482014;223744.03222322415;430477.46260093397;454701.3540030205;456928.0333177049;473405.19094569265;519192.434784519;516220.29673242674;455954.1324085096;459218.12083913805;462830.7780603107;463972.5866278886;426835.53643160884;413488.24991588667;455829.3850296311;454417.6614094304;;167264.2905471822;472436.3020657052;201707.6778847241;225712.7662482014;273.8474646186431;2762800.4597127438;1056722.9990748158;176684.0096703974;0.0;0;165;182;0;0;0;0;8;53;59;1144553769424.8804;425492085980.21295;808229050834.4797;19864.650997867007;45.121437363496845;180.1883679622493;4345.393008063351;2412377.117800941;933929.268699954;46654.05697848145;578479.5574416821;2.4456119271659404;0.11950568124987956
5256;2019-01-28 08:36:37.873;731;182;107;107;101;47;167;25;47;34;617;590;40;68;223;228;229;184;179;175;165;24;543;355;362;131;360;252;544;291.0;80.0;778.0;0.0;114.0;0;56;62;1;0;0;0;0;0;0;1;0;0;0;0;27163.048828125;8648.40625;0.0;901.703002929688;399.0;62169;;;Calculated values ==>;1548660997.873;346.26;291.36;283.86;283.86;283.26000000000005;277.86;273.8482719121499;289.86;275.66;277.86;276.56;334.86;332.16;277.16;279.96000000000004;295.46000000000004;295.96000000000004;296.06;291.56;290.66;289.66;;313.06;275.56;240.61611355647437;261.41265627149306;273.8482719121499;291.06;5430000.0;3550000.0;3620000.0000000005;1310000.0;3600000.0;2520000.0;5440000.0;0.0485;0.013333333333333334;0.12966666666666668;0.0;0.019;0.0675;;8648.40625;0.0;901.703002929688;27163.048828125;506512.46417774906;413628.9936938134;225772.4099029569;225772.4099029569;224079.55603503966;430477.46260093397;454701.3540030205;457211.6508634873;473275.31562819314;518968.7002690526;516202.99094173365;456362.4941287204;459733.4497572819;462697.81320866785;464103.7369688208;427925.4553464302;414351.7324323658;455829.3850296311;454417.6614094304;;167682.10792650707;472304.9464017478;201709.7481601087;208482.94183587335;273.8482719121499;2763256.41016597;1056870.7433517377;176699.14206806282;0.0;0;165;182;0;0;0;0;8;53;59;1144771009244.5835;425570400335.1059;808380578609.2727;33130.08005053809;0.0;180.98297218752484;16600.5935712151;2412818.821523247;933929.644780867;46657.067291434796;578654.1393304169;5.22629168651964;0.18065257811580326
5257;2019-01-28 08:37:37.853;731;182;108;107;102;48;167;25;47;34;615;587;42;71;223;228;229;183;179;176;165;24;546;354;362;131;359;252;547;137.0;0.0;526.0;42.0;114.0;0;55;57;1;0;0;0;0;0;0;1;0;0;0;0;26844.21484375;8356.4384765625;0.0;896.474487304688;401.0;62170;;;Calculated values ==>;1548661057.853;346.26;291.36;283.96000000000004;283.86;283.36;277.96000000000004;273.7412296467126;289.86;275.66;277.86;276.56;334.66;331.86;277.36;280.26000000000005;295.46000000000004;295.96000000000004;296.06;291.46000000000004;290.76000000000005;289.66;;313.26000000000005;275.56;240.61611355647437;261.41265627149306;273.7412296467126;291.06;5460000.0;3540000.0;3620000.0000000005;1310000.0;3590000.0;2520000.0;5470000.0;0.022833333333333334;0.0;0.08766666666666666;0.007;0.019;0.041833333333333333;;8356.4384765625;0.0;896.474487304688;26844.21484375;506240.8400944574;412362.9831879786;225996.74864939888;225712.7662482014;224303.19538806606;430542.39183029096;454701.3540030205;457211.6508634873;473275.31562819314;518764.062546342;515895.26089543354;456605.5670625354;460090.72749732016;462848.23961327464;464251.3028343667;427092.8113859242;412742.8863985274;455969.6482529023;454417.6614094304;;168517.74571465285;472304.9464017478;201389.1393107694;212565.50371158117;273.718652724274;2763706.3206765354;1057012.403155491;176714.12188554872;0.0;0;165;182;0;0;0;0;8;53;59;1144988136844.6526;425648974135.13086;808531728209.3208;22427.1068461216;1896.410649636849;0.0;10117.481930360025;2413281.643755347;933945.442935145;46658.574980139696;578876.7157427911;3.722179119225618;0.16192258457122213
5258;2019-01-28 08:38:37.863;731;183;108;108;103;49;167;25;46;34;612;585;43;74;223;228;229;185;179;176;166;23;546;356;362;131;361;252;547;136.0;83.0;713.0;122.0;114.0;0;53;52;1;0;0;0;0;0;0;1;0;0;0;0;26557.435546875;8108.193359375;0.0;880.622924804688;402.0;62171;;;Calculated values ==>;1548661117.863;346.26;291.46000000000004;283.96000000000004;283.96000000000004;283.46000000000004;278.06;273.955091788801;289.86;275.66;277.76000000000005;276.56;334.36;331.66;277.46000000000004;280.56;295.46000000000004;295.96000000000004;296.06;291.66;290.76000000000005;289.76000000000005;;313.36;275.46000000000004;240.61611355647437;261.41265627149306;273.955091788801;291.06;5460000.0;3560000.0;3620000.0000000005;1310000.0;3610000.0;2520000.0;5470000.0;0.02266666666666667;0.013833333333333333;0.11883333333333333;0.02033333333333333;0.019;0.04166666666666667;;8108.193359375;0.0;880.622924804688;26557.435546875;506240.8400944574;412742.8863985274;225996.74864939888;225996.74864939888;224583.7598748474;430412.23801567365;454701.3540030205;457090.6148596613;473275.31562819314;518457.0390827272;515690.0578254911;456726.9655403573;460447.29409098637;462547.07517204626;463955.8763240681;427092.8113859242;413488.24991588667;455969.6482529023;454559.59357896424;;168935.5661677829;472207.82270811964;201838.13508772102;212854.4628718461;273.90283958102236;2764151.4085986787;1057149.6312883128;176728.93349883813;0.0;0;165;182;0;0;0;0;8;53;59;1145205373044.6182;425727587235.11835;808682953409.2968;30332.503012898906;5497.516981614771;188.19643366885208;10071.04711279659;2413721.3804480047;934007.0692680728;46660.14354513729;579044.9815244143;5.1274007704547495;0.28836728111941035
5259;2019-01-28 08:39:37.864;732;183;108;108;104;50;167;26;45;34;611;584;43;77;224;227;229;185;179;176;166;25;550;357;362;132;361;255;551;96.0;81.0;646.0;95.0;114.0;0;52;56;1;0;0;0;0;0;0;1;0;0;0;0;26934.681640625;8350.0595703125;0.0;891.585083007812;403.0;62172;;;Calculated values ==>;1548661177.864;346.36;291.46000000000004;283.96000000000004;283.96000000000004;283.56;278.16;274.0616903277293;289.86;275.76000000000005;277.66;276.56;334.26000000000005;331.56;277.46000000000004;280.86;295.56;295.86;296.06;291.66;290.76000000000005;289.76000000000005;;313.46000000000004;275.66;240.83765695389522;261.82340779136865;274.0616903277293;291.06;5500000.0;3570000.0000000005;3620000.0000000005;1320000.0;3610000.0;2550000.0;5510000.0;0.016;0.013500000000000002;0.10766666666666666;0.01583333333333333;0.019;0.035;;8350.0595703125;0.0;891.585083007812;26934.681640625;506002.93877769326;250238.32788882943;225917.09287174884;225917.09287174884;224788.3793091545;430346.717906069;454701.3540030205;456479.6629458928;473145.2311080622;518103.12638652744;515329.9463152959;456235.3892323839;460339.50015830947;462680.31809272245;463676.0370021611;425957.63583772484;411784.30806472205;455969.6482529023;454559.59357896424;;169353.38768963216;472270.6324499597;202135.21545206694;215045.37747989426;274.0230743674437;2764597.1836726014;1057286.785682308;176743.70214508407;0.0;0;165;182;0;0;0;0;8;53;59;1145422576665.2188;425806488550.33655;808835055944.7174;27384.418846835248;4277.144102466636;191.3399249355377;8382.99756346745;2414202.362814405;934088.5261349239;46663.30640084779;579198.7677935369;4.353759741589829;0.24352100778988298
