;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5260;2019-01-28 08:40:37.874;733;185;109;108;105;52;167;26;45;34;611;583;43;79;224;227;229;188;179;176;166;25;554;357;362;132;362;257;555;-1.0;78.0;781.0;133.0;114.0;0;53;60;1;0;0;0;0;0;0;1;0;0;0;0;27500.80859375;8672.0869140625;0.0;900.428588867188;403.0;62173;;;Calculated values ==>;1548661237.874;346.46000000000004;291.66;284.06;283.96000000000004;283.66;278.36;274.0616903277293;289.86;275.76000000000005;277.66;276.56;334.26000000000005;331.46000000000004;277.46000000000004;281.06;295.56;295.86;296.06;291.96000000000004;290.76000000000005;289.76000000000005;;313.46000000000004;275.66;240.83765695389522;262.0952818180154;274.0616903277293;291.06;5540000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2570000.0;5550000.0;0.0;0.013000000000000001;0.13016666666666665;0.022166666666666668;0.019;0.019;;8672.0869140625;0.0;900.428588867188;27500.80859375;505764.84811398276;250813.23107298184;226121.30466386222;225838.1763250024;224992.8870023503;430346.717906069;454701.3540030205;456151.0624381513;473145.2311080622;517935.14570746716;515054.9812494948;455905.59998492966;460268.07857627224;462529.5463882496;463676.0370021611;424791.93965444167;411202.0240501036;455969.6482529023;454559.59357896424;;169353.38768963216;472270.6324499597;202107.21637788098;226121.30466386222;274.01217798387637;2765050.8883626633;1057428.6605448588;176758.6380812552;0.0;0;165;182;0;0;0;0;8;53;59;1145639812865.1843;425885701750.324;808988681544.693;33068.04062884518;5988.6223895977455;176.66890285639465;4340.327489386938;2414706.2172717047;934174.0884470199;46666.373652202274;579304.8131735786;4.551954958688805;0.31385091448130337
5261;2019-01-28 08:41:37.835;735;189;109;108;105;52;167;27;46;34;613;584;43;78;225;228;229;191;179;176;166;26;560;358;362;132;363;263;560;-2.0;81.0;999.0;119.0;114.0;0;53;80;1;0;0;0;0;0;0;1;0;0;0;0;28666.970703125;9855.4931640625;0.0;930.4216918945309;404.0;62174;;;Calculated values ==>;1548661297.835;346.66;292.06;284.06;283.96000000000004;283.66;278.36;274.1680685717883;289.86;275.86;277.76000000000005;276.56;334.46000000000004;331.56;277.46000000000004;280.96000000000004;295.66;295.96000000000004;296.06;292.26000000000005;290.76000000000005;289.76000000000005;;313.56;275.76000000000005;240.83765695389522;262.9017227912062;274.1680685717883;291.06;5600000.0;3579999.9999999995;3620000.0000000005;1320000.0;3629999.9999999995;2630000.0;5600000.0;0.0;0.013500000000000002;0.1665;0.01983333333333333;0.019;0.019;;9855.4931640625;0.0;930.4216918945309;28666.970703125;505470.3623636703;252131.3319659097;226022.72618424438;225740.55108292264;224898.04332684356;430280.9020939914;454701.3540030205;455279.5654911035;473145.2311080622;517636.15767339076;514640.6521364369;454906.01452564285;459208.9039118175;462512.1425119949;463659.26402989647;422980.8155193727;410158.77762629226;455969.6482529023;454559.59357896424;;169771.2103021376;472367.87413283327;202413.68097213385;226022.72618424438;274.13592681050545;2765518.6489477316;1057582.956687696;176773.8852498138;0.0;0;165;182;0;0;0;0;8;53;59;1145856871685.06;425964850270.2787;809144580144.6038;42102.16977240845;5354.091497687205;173.097511556586;4342.200480499677;2415332.228519384;934268.549622993;46669.286477752634;579377.1205429264;4.818465559594898;0.3241055631067327
5262;2019-01-28 08:42:37.875;736;193;108;108;105;53;167;28;42;34;617;586;41;73;225;228;229;196;179;176;166;27;566;360;362;133;365;267;566;0.0;79.0;1242.0;177.0;114.0;0;53;98;1;0;0;0;0;0;0;1;0;0;0;0;29901.283203125;11143.7529296875;0.0;944.009155273438;404.0;62175;;;Calculated values ==>;1548661357.875;346.76;292.46000000000004;283.96000000000004;283.96000000000004;283.66;278.46000000000004;274.38016830617;289.86;275.96000000000004;277.36;276.56;334.86;331.76000000000005;277.26000000000005;280.46000000000004;295.66;295.96000000000004;296.06;292.76000000000005;290.76000000000005;289.76000000000005;;313.56;275.86;241.05796691057077;263.43189868330234;274.38016830617;291.06;5660000.0;3600000.0;3620000.0000000005;1330000.0;3650000.0;2670000.0;5660000.0;0.0;0.013166666666666667;0.207;0.029500000000000002;0.019;0.019;;11143.7529296875;0.0;944.009155273438;29901.283203125;505049.4621462868;253410.37462381402;225624.86616682162;225624.86616682162;224785.62768215153;430148.3826014536;454701.3540030205;454104.83955248306;473014.93639070686;517712.4002498983;514502.0499212554;453978.718135384;457962.05894119164;462209.5896991907;463361.4524620667;421085.9510559718;409475.91656013037;455969.6482529023;454559.59357896424;;169771.2103021376;472333.7623376517;202934.49333556718;225624.86616682162;274.34725249557835;2766007.043109162;1057758.067067511;176789.51592036829;0.0;0;165;182;0;0;0;0;8;53;59;1146074216484.9219;426044403270.22815;809303686144.5027;51992.261666901584;7947.278435561493;152.86545419524538;4349.75982083071;2416116.8715277207;934379.4682688658;46672.004646704205;579449.6018340597;5.331190746851739;0.3769031850666664
5263;2019-01-28 08:43:37.865;737;196;108;107;104;53;167;28;36;35;624;591;35;67;226;227;229;198;179;176;166;28;557;362;362;133;367;272;557;144.0;81.0;1187.0;140.0;114.0;0;55;98;1;0;0;0;0;0;0;1;0;0;0;0;29747.978515625;10915.7822265625;0.0;965.3414916992191;401.0;62176;;;Calculated values ==>;1548661417.865;346.86;292.76000000000005;283.96000000000004;283.86;283.56;278.46000000000004;274.5913991737795;289.86;275.96000000000004;276.76000000000005;276.66;335.56;332.26000000000005;276.66;279.86;295.76000000000005;295.86;296.06;292.96000000000004;290.76000000000005;289.76000000000005;;313.26000000000005;275.96000000000004;241.05796691057077;264.08650396036035;274.5913991737795;291.06;5570000.0;3620000.0000000005;3620000.0000000005;1330000.0;3670000.0000000005;2720000.0;5570000.0;0.024;0.013500000000000002;0.19783333333333333;0.02333333333333333;0.019;0.043;;10915.7822265625;0.0;965.3414916992191;29747.978515625;505994.5206781206;413424.6012876412;225798.991324316;225516.9295716143;224674.75743798996;430014.67791919125;454701.3540030205;452480.40122516605;473112.1826642056;518016.8729340901;514589.28654405056;452351.87791029084;456406.55620663636;462040.460215655;462929.3875858028;423896.2020302339;414157.56614344177;455969.6482529023;454559.59357896424;;168517.74571465285;472431.1216696904;203476.57054995894;213339.96577583766;274.56635955086097;2766504.0374440337;1057941.8658889323;176805.42452388635;0.0;0;165;182;0;0;0;0;8;53;59;1146291380284.9563;426124189970.24084;809465359194.5284;49261.25783524514;6275.606192793734;131.47158447169406;10372.443995534442;2416960.510227151;934497.9725534478;46674.37372711425;579572.2664183769;5.558462412653605;0.332300793380503
5264;2019-01-28 08:44:37.866;732;191;107;106;102;53;167;28;44;35;632;596;39;65;227;227;229;192;179;176;166;29;550;360;362;134;365;277;549;-2.0;82.0;954.0;120.0;114.0;0;58;98;1;0;0;0;0;0;0;1;0;0;0;0;29562.34765625;10760.6044921875;0.0;1009.5770263671901;396.0;62177;;;Calculated values ==>;1548661477.866;346.36;292.26000000000005;283.86;283.76000000000005;283.36;278.46000000000004;274.38016830617;289.86;275.96000000000004;277.56;276.66;336.36;332.76000000000005;277.06;279.66;295.86;295.86;296.06;292.36;290.76000000000005;289.76000000000005;;312.76000000000005;276.06;241.2770596917726;264.73235714968143;274.38016830617;291.06;5500000.0;3600000.0;3620000.0000000005;1340000.0;3650000.0;2770000.0;5490000.0;0.0;0.013666666666666666;0.15899999999999997;0.02;0.019;0.019;;10760.6044921875;0.0;1009.5770263671901;29562.34765625;506002.93877769326;414840.6948555996;225673.23531596395;225390.3388218716;224265.5351087286;430148.3826014536;454701.3540030205;452639.86653637356;472981.82504853373;518428.49300963175;514678.5572704031;451992.21766540984;455326.5121067421;462477.71070036455;463228.9603270487;425957.63583772484;415191.4900061728;455969.6482529023;454559.59357896424;;166428.6587063909;472397.21216106473;202954.14020221957;225673.23531596395;274.35486525616363;2766998.298399081;1058122.5054553128;176821.88245247793;0.0;0;165;182;0;0;0;0;8;53;59;1146508583904.6938;426204291305.1441;809630061939.3295;39700.030487130476;5388.861439176902;147.13732636454458;4348.8408069970055;2417701.866651343;934595.1780703284;46676.695506730764;579694.9458362061;4.212753217229708;0.28405200216534243
5265;2019-01-28 08:45:37.856;719;191;107;107;101;51;167;29;51;35;640;603;45;58;227;227;229;193;179;176;166;28;577;361;362;134;366;258;571;-2.0;82.0;1461.0;212.0;114.0;0;59;0;1;1;0;0;0;0;0;1;0;0;0;0;38256.5859375;19739.72265625;0.0;931.4861450195309;391.0;62178;;;Calculated values ==>;1548661537.856;345.06000000000006;292.26000000000005;283.86;283.86;283.26000000000005;278.26000000000005;274.4858918419099;289.86;276.06;278.26000000000005;276.66;337.16;333.46000000000004;277.66;278.96000000000004;295.86;295.86;296.06;292.46000000000004;290.76000000000005;289.76000000000005;;312.26000000000005;275.96000000000004;241.2770596917726;262.23063862743834;274.4858918419099;291.06;5770000.0;3610000.0;3620000.0000000005;1340000.0;3660000.0;2580000.0;5710000.0;0.0;0.013666666666666666;0.2435;0.035333333333333335;0.019;0.019;;19739.72265625;0.0;931.4861450195309;38256.5859375;501860.5114400421;252327.77500386347;225250.1627933347;225250.1627933347;223586.3696897995;430081.6785162784;454701.3540030205;456721.99942441564;472981.82504853373;520828.1910916222;517028.39272149396;455986.13821575354;457576.2050488785;462326.5264458912;463079.3272856336;417353.37378806307;253126.09222421964;455969.6482529023;454559.59357896424;;164339.59507360373;472299.7188790419;203194.126588061;225250.1627933347;274.4524530469555;2767563.3619861556;1058376.6324866912;176838.05528298765;0.0;0;166;182;0;0;0;0;8;53;59;1146725747704.7283;426284677905.15686;809790535189.355;61734.037035652356;9508.397594281327;2244.43951470586;4356.879184926961;2418547.0096668513;934719.3012049894;46696.621992108354;579767.4814115393;3.7658055742142027;0.2643543223583229
5266;2019-01-28 08:46:37.846;716;195;107;106;101;49;167;30;49;36;638;604;40;46;228;226;229;197;179;176;166;29;555;361;362;134;366;246;549;0.0;83.0;1145.0;118.0;114.0;0;59;0;1;1;0;0;0;0;0;1;0;0;0;0;37418.09375;19106.412109375;0.0;884.095458984375;372.0;62179;;;Calculated values ==>;1548661597.846;344.76;292.66;283.86;283.76000000000005;283.26000000000005;278.06;274.4858918419099;289.86;276.16;278.06;276.76000000000005;336.96000000000004;333.56;277.16;277.76000000000005;295.96000000000004;295.76000000000005;296.06;292.86;290.76000000000005;289.76000000000005;;310.36;276.06;241.2770596917726;260.58029834229245;274.4858918419099;291.06;5550000.0;3610000.0;3620000.0000000005;1340000.0;3660000.0;2460000.0;5490000.0;0.0;0.013833333333333333;0.19083333333333333;0.019666666666666666;0.019;0.019;;19106.412109375;0.0;884.095458984375;37418.09375;503531.5503766652;416221.6810214252;225673.23531596395;225390.3388218716;223985.98748797938;430081.6785162784;454701.3540030205;458415.6313405877;473079.2034362849;521605.6567332092;518142.5267314758;457339.8851342186;458057.8014167634;462460.68337330536;462946.4434952612;424495.47141570057;416891.1666452266;455969.6482529023;454559.59357896424;;156401.31544495918;472397.21216106473;203216.8447218188;225673.23531596395;274.4612437345568;2768193.8792132633;1058700.2963234913;176853.18260804898;0.0;0;166;182;0;0;0;0;8;53;59;1146942911504.7627;426365064505.1696;809941709989.379;48700.43511308172;5293.880559638503;105.19288265822328;4348.8408069970055;2419467.1435536924;934842.6329642388;46716.198998711174;579840.0169868724;2.9238051691537077;0.19599059836326857
5267;2019-01-28 08:47:37.847;733;188;106;106;99;46;167;30;42;36;625;597;33;41;227;226;229;189;179;176;166;29;536;357;362;134;362;243;536;-1.0;79.0;692.0;0.0;114.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;27802.767578125;8992.302734375;0.0;880.031982421875;358.0;62180;;;Calculated values ==>;1548661657.847;346.46000000000004;291.96000000000004;283.76000000000005;283.76000000000005;283.06;277.76000000000005;274.0616903277293;289.86;276.16;277.36;276.76000000000005;335.66;332.86;276.46000000000004;277.26000000000005;295.86;295.76000000000005;296.06;292.06;290.76000000000005;289.76000000000005;;308.96000000000004;276.06;241.2770596917726;260.1585393101385;274.0616903277293;291.06;5360000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;2430000.0;5360000.0;0.0;0.013166666666666667;0.11533333333333333;0.0;0.019;0.019;;8992.302734375;0.0;880.031982421875;27802.767578125;507391.4286869361;418696.567325458;225648.08380444773;225648.08380444773;223669.6486774926;430346.717906069;454701.3540030205;458061.18813016545;473079.2034362849;520529.7472410234;517681.3950019638;456987.6391725502;457942.23701191135;462929.3875858028;463544.24104893836;429810.6455165763;419007.0082941311;455969.6482529023;454559.59357896424;;150552.15000442808;472397.21216106473;202234.48292222194;225648.08380444773;274.0616903277293;2768737.395448794;1058934.4561828389;176867.88391506064;0.0;0;166;182;0;0;0;0;8;53;59;1147160115124.5002;426445465845.0725;810088412434.2018;29505.34666731615;0.0;142.24789009552873;4349.318685715813;2420118.869262989;934886.7493707769;46718.26103951507;579912.5028573018;3.4436548413704866;0.184200791317126
5268;2019-01-28 08:48:37.867;747;175;106;106;98;44;167;26;41;36;613;590;33;55;224;227;229;176;179;176;166;26;528;352;362;133;357;257;528;207.0;79.0;519.0;16.0;114.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;29123.626953125;10502.9609375;0.0;930.9833984375;366.0;62181;;;Calculated values ==>;1548661717.867;347.86;290.66;283.76000000000005;283.76000000000005;282.96000000000004;277.56;273.5264737036516;289.86;275.76000000000005;277.26000000000005;276.76000000000005;334.46000000000004;332.16;276.46000000000004;278.66;295.56;295.86;296.06;290.76000000000005;290.76000000000005;289.76000000000005;;309.76000000000005;275.76000000000005;241.05796691057077;262.0952818180154;273.5264737036516;291.06;5280000.0;3520000.0000000005;3620000.0000000005;1330000.0;3570000.0000000005;2570000.0;5280000.0;0.034499999999999996;0.013166666666666667;0.08650000000000001;0.0026666666666666666;0.019;0.05349999999999999;;10502.9609375;0.0;930.9833984375;29123.626953125;509822.8053147545;417472.3963507723;225810.67505721902;225810.67505721902;223540.0135010525;430671.36484660726;454701.3540030205;455659.7473725802;473209.4130839679;518140.57272336615;515775.777077086;454672.34886789246;457372.66746323043;463280.3055365746;464415.192549656;431875.46897316154;417791.68492036813;455969.6482529023;454559.59357896424;;153894.52559728007;472236.3865531139;200899.49093595298;209746.45352107554;273.51825837688966;2769211.940200496;1059096.9708675419;176882.98074055457;0.0;0;166;182;0;0;0;0;8;53;59;1147377387525.2942;426525592545.36536;810238462434.7501;22036.76218176826;723.5650549790956;185.43649002844646;13097.502993097043;2420548.5300108264;934892.7810894934;46720.99265292714;580057.9415018837;3.152303847289769;0.10561919411458677
5269;2019-01-28 08:49:37.837;743;174;108;107;99;44;167;23;39;35;613;588;35;61;222;227;229;176;179;176;166;23;544;351;362;132;355;258;544;126.0;77.0;173.0;40.0;114.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;29481.205078125;10862.666015625;0.0;919.238647460938;375.0;62182;;;Calculated values ==>;1548661777.837;347.46000000000004;290.56;283.96000000000004;283.86;283.06;277.56;273.4187578820637;289.86;275.46000000000004;277.06;276.66;334.46000000000004;331.96000000000004;276.66;279.26000000000005;295.36;295.86;296.06;290.76000000000005;290.76000000000005;289.76000000000005;;310.66;275.46000000000004;240.83765695389522;262.23063862743834;273.4187578820637;291.06;5440000.0;3510000.0;3620000.0000000005;1320000.0;3550000.0;2580000.0;5440000.0;0.021;0.012833333333333334;0.028833333333333332;0.006666666666666667;0.019;0.04;;10862.666015625;0.0;919.238647460938;29481.205078125;507912.6176823815;247149.369253086;226056.98336200204;225772.4099029569;223520.6197590043;430735.4089219946;454701.3540030205;455246.7572435928;473242.3297776949;518056.6430479224;515484.1186241432;454751.82338565396;457940.91570641217;463315.15122866345;464562.14285730536;427649.6296286476;247898.52580026214;455969.6482529023;454559.59357896424;;157654.71494818805;472076.1002201579;200519.183237891;212649.63829684374;273.3647859334466;2769700.0696122483;1059274.9287347496;176898.39154829129;0.0;0;166;182;0;0;0;0;8;53;59;1147594478924.5347;426605052795.08734;810392885184.2098;7344.645050497736;1810.379446548446;2306.80583246428;9676.39821128482;2420793.252647709;934913.8867354969;46741.750954532276;580247.6291200016;1.794126598819271;0.04513811928834404
5270;2019-01-28 08:50:37.858;735;182;109;109;102;45;167;22;37;34;617;588;35;61;221;228;229;186;179;176;166;21;555;353;362;132;358;254;555;143.0;81.0;457.0;78.0;114.0;0;54;100;1;0;0;0;0;0;0;1;0;0;0;0;29758.53515625;11068.0732421875;0.0;889.5971069335941;384.0;62183;;;Calculated values ==>;1548661837.858;346.66;291.36;284.06;284.06;283.36;277.66;273.6339639331285;289.86;275.36;276.86;276.56;334.86;331.96000000000004;276.66;279.26000000000005;295.26000000000005;295.96000000000004;296.06;291.76000000000005;290.76000000000005;289.76000000000005;;311.56;275.26000000000005;240.83765695389522;261.6868853414304;273.6339639331285;291.06;5550000.0;3529999.9999999995;3620000.0000000005;1320000.0;3579999.9999999995;2540000.0;5550000.0;0.02383333333333333;0.013500000000000002;0.07616666666666667;0.013000000000000001;0.019;0.042833333333333334;;11068.0732421875;0.0;889.5971069335941;29758.53515625;505924.9304147528;249647.54343461947;226121.30466386222;226121.30466386222;224153.56336585854;430607.02586249536;454701.3540030205;455666.3346708236;473145.2311080622;518801.9093815918;515826.8412131635;455421.12380956183;458579.79738821846;462733.1757949236;464398.57556835364;424495.47141570057;251207.8992395357;455969.6482529023;454559.59357896424;;161414.93982334915;471881.50233233685;201038.47279152737;212164.70949754358;273.5770928590314;2770193.9068979854;1059457.7488603347;176913.47045538574;0.0;0;166;182;0;0;0;0;8;53;59;1147811754945.0664;426684280515.2812;810546538944.5858;19394.1554798064;3520.9593840305233;2339.382224378226;10382.580868154186;2421016.1539741755;934958.3301089321;46780.4827398159;580414.8457847617;2.980269309647653;0.13171052601080036
5271;2019-01-28 08:51:37.878;734;188;110;109;105;46;167;24;34;33;617;588;33;59;223;226;229;191;179;176;166;23;553;356;362;132;361;250;554;-2.0;79.0;650.0;166.0;114.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;29682.927734375;11105.8515625;0.0;857.884887695312;389.0;62184;;;Calculated values ==>;1548661897.878;346.56000000000006;291.96000000000004;284.16;284.06;283.66;277.76000000000005;273.955091788801;289.86;275.56;276.56;276.46000000000004;334.86;331.96000000000004;276.46000000000004;279.06;295.46000000000004;295.76000000000005;296.06;292.26000000000005;290.76000000000005;289.76000000000005;;312.06;275.46000000000004;240.83765695389522;261.13683023647616;273.955091788801;291.06;5530000.0;3560000.0;3620000.0000000005;1320000.0;3610000.0;2500000.0;5540000.0;0.0;0.013166666666666667;0.10833333333333334;0.027666666666666666;0.019;0.019;;11105.8515625;0.0;857.884887695312;29682.927734375;505981.05612146604;411644.6103821836;226425.17936498643;226141.15807206248;225011.98481579847;430412.23801567365;454701.3540030205;455961.9864980446;473048.1168422736;519135.27296795003;516168.6181659639;455840.3419343391;458974.00969911716;462547.07517204626;463692.9327583057;425086.35149543226;412801.4708678641;455969.6482529023;454559.59357896424;;163503.975529645;472076.1002201579;201774.52013639582;226425.17936498643;273.8780405679719;2770689.4175370913;1059642.5931612174;176928.037659453;0.0;0;166;182;0;0;0;0;8;53;59;1148029027344.9973;426763506915.256;810697789344.5377;27536.975522511948;7478.34371565075;161.75092826298092;4334.553870065578;2421407.3770966567;935050.0215216867;46801.33246367338;580537.5294551377;3.3026157171697164;0.24059451818353247
5272;2019-01-28 08:52:37.868;738;190;109;109;106;48;167;26;32;34;614;586;31;59;224;225;229;192;179;176;166;24;555;357;362;139;362;251;556;-1.0;77.0;867.0;231.0;114.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;29741.015625;11158.59765625;0.0;964.4955444335941;393.0;62185;;;Calculated values ==>;1548661957.868;346.96000000000004;292.16;284.06;284.06;283.76000000000005;277.96000000000004;274.0616903277293;289.86;275.76000000000005;276.36;276.56;334.56;331.76000000000005;276.26000000000005;279.06;295.56;295.66;296.06;292.36;290.76000000000005;289.76000000000005;;312.46000000000004;275.56;242.35481222062532;261.27494424493943;274.0616903277293;291.06;5550000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2510000.0;5560000.0;0.0;0.012833333333333334;0.1445;0.0385;0.019;0.019;;11158.59765625;0.0;964.4955444335941;29741.015625;506301.0743142132;411554.17536023696;226101.4974220925;226101.4974220925;225254.7373144569;430346.717906069;454701.3540030205;455552.7402837198;472228.6972694908;518745.25673860044;515878.22770728974;455430.60693359666;458815.81058686663;462529.5463882496;463412.3307658889;424495.47141570057;412333.65201211494;455969.6482529023;454559.59357896424;;165175.21790254305;471246.2272376559;202027.78840732772;226101.4974220925;273.98125631914536;2771184.53453191;1059828.0993152237;176943.22163197256;0.0;0;166;182;0;0;0;0;8;53;59;1148246191145.0317;426844793365.2689;810848064294.5616;36634.35554613865;10364.909894967635;156.07668234601556;4340.703826980563;2421942.049062132;935198.6905195022;46803.98058566831;580609.8112203222;4.247764584333074;0.32445393173775616
5273;2019-01-28 08:53:37.849;744;191;108;108;105;50;167;26;32;34;608;584;30;64;225;225;229;193;179;176;166;25;554;359;362;143;363;253;554;0.0;79.0;923.0;194.0;114.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29881.4453125;11094.6494140625;0.0;1086.06848144531;397.0;62186;;;Calculated values ==>;1548662017.849;347.56000000000006;292.26000000000005;283.96000000000004;283.96000000000004;283.66;278.16;274.27422755570615;289.86;275.76000000000005;276.36;276.56;333.96000000000004;331.56;276.16;279.56;295.66;295.66;296.06;292.46000000000004;290.76000000000005;289.76000000000005;;312.86;275.66;243.1966462407574;261.54996906429363;274.27422755570615;291.06;5540000.0;3590000.0;3620000.0000000005;1430000.0;3629999.9999999995;2530000.0;5540000.0;0.0;0.013166666666666667;0.15383333333333335;0.03233333333333333;0.019;0.019;;11094.6494140625;0.0;1086.06848144531;29881.4453125;507141.76659067994;412801.4708678641;225857.83685173327;225857.83685173327;225011.98481579847;430214.79039162316;454701.3540030205;455219.72765433893;471700.2039591064;517963.5371389504;515501.66928055946;454974.1460003086;459098.35855659546;462512.1425119949;463113.4986451415;424791.93965444167;413548.20129128615;455969.6482529023;454559.59357896424;;166846.47414792277;470810.46499630326;202603.55174245918;225857.83685173327;274.21426745273567;2771681.231035564;1060013.4843167982;176960.3042542957;0.0;0;166;182;0;0;0;0;8;53;59;1148463322364.8384;426929366575.1936;810999216414.427;38860.78839444417;8672.023528540958;148.0425551148809;4345.333377817388;2422570.9760377803;935357.2813948714;46806.514110108015;580682.1719421439;4.271192248455603;0.31280129386448474
5274;2019-01-28 08:54:37.879;749;190;107;107;104;51;167;26;33;34;599;579;30;73;226;224;229;192;179;176;166;26;552;360;362;147;364;253;552;0.0;80.0;684.0;216.0;114.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29868.32421875;11037.8291015625;0.0;1066.99157714844;398.0;62187;;;Calculated values ==>;1548662077.879;348.06000000000006;292.16;283.86;283.86;283.56;278.26000000000005;274.38016830617;289.86;275.76000000000005;276.46000000000004;276.56;333.06;331.06;276.16;280.46000000000004;295.76000000000005;295.56;296.06;292.36;290.76000000000005;289.76000000000005;;312.96000000000004;275.76000000000005;244.02132995426717;261.54996906429363;274.38016830617;291.06;5520000.0;3600000.0;3620000.0000000005;1470000.0;3640000.0;2530000.0;5520000.0;0.0;0.013333333333333334;0.114;0.036000000000000004;0.019;0.019;;11037.8291015625;0.0;1066.99157714844;29868.32421875;507944.0078285895;413263.53111073095;225614.28221076654;225614.28221076654;224769.33514882115;430148.3826014536;454701.3540030205;455342.3708884602;471168.1638575324;517040.99077446567;514988.058851201;454974.1460003086;460173.28432070924;462494.8638479254;462830.7780603107;425378.7462627218;413998.2807911148;455969.6482529023;454559.59357896424;;167264.2905471822;470372.2942900235;202828.4513817123;225614.28221076654;274.3061464386015;2772179.3947387934;1060198.0138563341;176978.2553925257;0.0;0;166;182;0;0;0;0;8;53;59;1148680630964.7349;427016410075.1521;811151092314.3546;28786.58682376926;9631.578344699203;151.7395396214266;4349.960915995756;2423134.9860283933;935509.8876754168;46809.013543321686;580754.6689582841;3.5456837208311494;0.2727831370449143
5275;2019-01-28 08:55:37.860;752;189;107;107;103;51;167;26;29;33;582;563;27;87;227;224;229;191;179;176;166;26;552;359;362;140;364;255;552;-2.0;80.0;709.0;164.0;114.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30606.984375;11027.9130859375;0.0;1918.6669921875;398.0;62188;;;Calculated values ==>;1548662137.86;348.36;292.06;283.86;283.86;283.46000000000004;278.26000000000005;274.27422755570615;289.86;275.76000000000005;276.06;276.46000000000004;331.36;329.46000000000004;275.86;281.86;295.86;295.56;296.06;292.26000000000005;290.76000000000005;289.76000000000005;;312.96000000000004;275.76000000000005;242.56692532238324;261.82340779136865;274.27422755570615;291.06;5520000.0;3590000.0;3620000.0000000005;1400000.0;3640000.0;2550000.0;5520000.0;0.0;0.013333333333333334;0.11816666666666667;0.02733333333333333;0.019;0.019;;11027.9130859375;0.0;1918.6669921875;30606.984375;508317.1113170665;412889.33823237545;225614.28221076654;225614.28221076654;224489.02133816265;430214.79039162316;454701.3540030205;454514.59662898886;471998.58498376724;515124.2322171628;513167.8011060104;454267.16347038187;461528.3270141973;462628.5810937282;462980.92809904646;425378.7462627218;413633.1203958097;455969.6482529023;454559.59357896424;;167264.2905471822;471309.8407669174;202628.6950751895;225614.28221076654;274.2240276287599;2772683.1960556726;1060381.8368120245;177003.1280017601;0.0;0;166;182;0;0;0;0;8;54;59;1148897762184.5415;427102482810.07544;811303444054.219;29764.517366940625;7343.951315573894;156.60834489216097;4349.960915995756;2423622.7573863566;935651.3056259232;46811.58229532787;580827.1453486924;3.2143653144135476;0.23192525213917375
5276;2019-01-28 08:56:37.860;753;188;107;106;102;51;167;26;24;32;550;537;22;103;227;224;229;190;179;176;166;26;549;359;362;135;364;259;549;-2.0;81.0;706.0;190.0;114.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30420.9375;10926.365234375;0.0;1980.4489746093802;398.0;62189;;;Calculated values ==>;1548662197.86;348.46000000000004;291.96000000000004;283.86;283.76000000000005;283.36;278.26000000000005;274.27422755570615;289.86;275.76000000000005;275.56;276.36;328.16;326.86;275.36;283.46000000000004;295.86;295.56;296.06;292.16;290.76000000000005;289.76000000000005;;312.96000000000004;275.76000000000005;241.49495122638035;262.3656120759269;274.27422755570615;291.06;5490000.0;3590000.0;3620000.0000000005;1350000.0;3640000.0;2590000.0;5490000.0;0.0;0.013500000000000002;0.11766666666666666;0.03166666666666666;0.019;0.019;;10926.365234375;0.0;1980.4489746093802;30420.9375;508707.3509956686;413764.2266525931;225673.23531596395;225390.3388218716;224265.5351087286;430214.79039162316;454701.3540030205;453210.14481060026;472558.57531478856;511472.108826347;510124.9355144082;452959.0387539847;462817.682310074;462628.5810937282;462980.92809904646;426244.203411505;414485.982530214;455969.6482529023;454559.59357896424;;167264.2905471822;471972.7596631712;202633.8568583303;225673.23531596395;274.22603113915494;2773191.7620712975;1060564.7891313604;177035.62063481676;0.0;0;166;182;0;0;0;0;8;54;59;1149114962184.5415;427184982810.07544;811457644054.219;29484.47654905043;8529.065255486626;158.73598189742808;4348.8408069970055;2424116.499002323;935783.5807640154;46814.210164717784;580899.6353630507;3.294470494805194;0.24581239900452478
5277;2019-01-28 08:57:37.860;753;187;107;106;102;50;167;26;26;31;558;548;23;108;226;224;229;189;179;176;166;26;551;357;362;132;362;262;551;-2.0;79.0;564.0;103.0;114.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30557.1796875;10987.43359375;0.0;2015.44189453125;399.0;62190;;;Calculated values ==>;1548662257.86;348.46000000000004;291.86;283.86;283.76000000000005;283.36;278.16;274.0616903277293;289.86;275.76000000000005;275.76000000000005;276.26000000000005;328.96000000000004;327.96000000000004;275.46000000000004;283.96000000000004;295.76000000000005;295.56;296.06;292.06;290.76000000000005;289.76000000000005;;313.06;275.76000000000005;240.83765695389522;262.7682575881327;274.0616903277293;291.06;5510000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2620000.0;5510000.0;0.0;0.013166666666666667;0.094;0.017166666666666667;0.019;0.019;;10987.43359375;0.0;2015.44189453125;30557.1796875;508530.0947481137;412555.8353376608;225633.88773437397;225351.37291809832;224228.04392810378;430346.717906069;454701.3540030205;452944.0162173301;472853.8412306012;512035.25754267804;510997.7550540962;452564.838555993;462960.61521108815;462796.2276784706;463280.3055365746;425669.16206306324;413307.47646805906;455969.6482529023;454559.59357896424;;167682.10792650707;472367.87413283327;202159.438527814;225633.88773437397;274.0324996561997;2773699.91304786;1060747.4041215947;177068.91972539295;0.0;0;166;182;0;0;0;0;8;54;59;1149332162184.5415;427265082810.07544;811613944054.219;23573.750302814515;4638.578144552831;162.76219366755504;4349.588411047215;2424558.650892755;935893.3111256824;46816.88931618082;580972.1222732011;2.5167263257711725;0.1666467448023344
5278;2019-01-28 08:58:37.831;750;188;107;107;101;49;167;26;31;31;582;569;27;108;226;225;229;190;179;176;165;25;550;357;362;130;362;263;550;85.0;81.0;679.0;106.0;114.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30570.755859375;10903.3896484375;0.0;2045.53747558594;398.0;62191;;;Calculated values ==>;1548662317.831;348.16;291.96000000000004;283.86;283.86;283.26000000000005;278.06;274.0616903277293;289.86;275.76000000000005;276.26000000000005;276.26000000000005;331.36;330.06;275.86;283.96000000000004;295.76000000000005;295.66;296.06;292.16;290.76000000000005;289.66;;312.96000000000004;275.66;240.39332010688793;262.9017227912062;274.0616903277293;291.06;5500000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;2630000.0;5500000.0;0.014166666666666666;0.013500000000000002;0.11316666666666667;0.017666666666666667;0.019;0.033166666666666664;;10903.3896484375;0.0;2045.53747558594;30570.755859375;508246.39432816976;413351.9237643686;225653.53870454352;225653.53870454352;223967.3992898618;430346.717906069;454701.3540030205;453402.1464048377;473114.68441337737;514433.72186907724;513087.5327955087;452897.2952357793;462810.7991992865;462796.2276784706;463412.3307658889;425957.63583772484;414083.7466353395;455969.6482529023;454417.6614094304;;167264.2905471822;472533.2602288536;202163.6427342225;215620.1660539039;274.03413537809604;2774209.066302662;1060929.739477833;177102.7448635312;0.0;0;166;182;0;0;0;0;8;54;59;1149549257205.2458;427343644820.3303;811771367929.7297;28431.823998724623;4776.529909071816;160.29750423220193;7920.1169292916275;2424991.82121311;935971.732437754;46819.580179126046;581074.320398389;3.188586046230769;0.18617448932567773
5279;2019-01-28 08:59:37.861;747;187;107;107;102;49;167;26;34;31;606;590;30;110;226;225;229;188;179;176;165;25;550;357;362;128;361;263;550;-1.0;80.0;511.0;153.0;114.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30578.724609375;10930.322265625;0.0;2058.04541015625;398.0;62192;;;Calculated values ==>;1548662377.861;347.86;291.86;283.86;283.86;283.36;278.06;274.0616903277293;289.86;275.76000000000005;276.56;276.26000000000005;333.76000000000005;332.16;276.16;284.16;295.76000000000005;295.66;296.06;291.96000000000004;290.76000000000005;289.66;;312.96000000000004;275.66;239.943914813709;262.9017227912062;274.0616903277293;291.06;5500000.0;3570000.0000000005;3620000.0000000005;1280000.0;3610000.0;2630000.0;5500000.0;0.0;0.013333333333333334;0.08516666666666667;0.025500000000000002;0.019;0.019;;10930.322265625;0.0;2058.04541015625;30578.724609375;507873.60149927007;412979.2520416587;225653.53870454352;225653.53870454352;224246.7684676931;430346.717906069;454701.3540030205;453779.59607081395;473374.68648612977;516913.9326089713;515261.16909985454;453276.104731721;463048.4039308203;462946.4434952612;463412.3307658889;425957.63583772484;413351.9237643686;455969.6482529023;454417.6614094304;;167264.2905471822;472795.0300870999;202100.9175170238;225653.53870454352;274.00972638809804;2774718.900095827;1061111.7780508297;177136.95848582478;0.0;0;166;182;0;0;0;0;8;54;59;1149766565805.1423;427421083520.2934;811929246829.6545;21434.634123497795;6902.699870536941;168.07616097808352;4346.51833139285;2425407.582807506;936069.1080159951;46822.317994558434;581176.5934698263;2.529334655937019;0.1837457009574557
5280;2019-01-28 09:00:37.861;745;187;108;107;102;48;166;25;36;31;626;608;32;112;225;226;229;189;179;175;165;25;551;356;362;126;361;263;551;-1.0;82.0;663.0;163.0;114.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30551.498046875;10941.7841796875;0.0;2055.96630859375;398.0;62193;;;Calculated values ==>;1548662437.861;347.66;291.86;283.96000000000004;283.86;283.36;277.96000000000004;273.955091788801;289.76000000000005;275.66;276.76000000000005;276.26000000000005;335.76000000000005;333.96000000000004;276.36;284.36;295.66;295.76000000000005;296.06;292.06;290.66;289.66;;312.96000000000004;275.66;239.4893008659735;262.9017227912062;273.955091788801;291.06;5510000.0;3560000.0;3620000.0000000005;1260000.0;3610000.0;2630000.0;5510000.0;0.0;0.013666666666666666;0.1105;0.027166666666666665;0.019;0.019;;10941.7841796875;0.0;2055.96630859375;30551.498046875;507535.3675737062;412555.8353376608;225917.09287174884;225633.88773437397;224228.04392810378;430412.23801567365;454559.59357896424;454030.6727851501;473633.855386716;518976.10801494657;517120.3347624926;453528.07508904516;463285.71089981636;462813.44064817444;463692.9327583057;425669.16206306324;413307.47646805906;455829.3850296311;454417.6614094304;;167264.2905471822;473055.95023356355;201858.21699603644;225917.09287174884;273.91066600546253;2775228.3186179623;1061294.0456045405;177171.24191681435;0.0;0;166;182;0;0;0;0;8;54;59;1149983765805.1423;427497283520.2934;812087046829.6545;27865.056364697062;7367.5384196194855;168.9430364650571;4341.510802215949;2425818.413561574;936188.0266684131;46825.12648787046;581248.9937126064;3.057686686540861;0.22174610814771875
5281;2019-01-28 09:01:37.852;743;186;108;107;102;48;166;25;36;31;642;622;33;112;225;226;229;188;179;175;165;24;548;358;362;125;362;261;548;86.0;79.0;523.0;276.0;114.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30614.955078125;10897.5283203125;0.0;2055.30590820312;400.0;62194;;;Calculated values ==>;1548662497.852;347.46000000000004;291.76000000000005;283.96000000000004;283.86;283.36;277.96000000000004;274.1680685717883;289.76000000000005;275.66;276.76000000000005;276.26000000000005;337.36;335.36;276.46000000000004;284.36;295.66;295.76000000000005;296.06;291.96000000000004;290.66;289.66;;313.16;275.56;239.25999513918347;262.63441904999945;274.1680685717883;291.06;5480000.0;3579999.9999999995;3620000.0000000005;1250000.0;3620000.0000000005;2610000.0;5480000.0;0.014333333333333333;0.013166666666666667;0.08716666666666667;0.046;0.019;0.03333333333333333;;10897.5283203125;0.0;2055.30590820312;30614.955078125;507555.01174917707;413442.3132566535;225976.7647017498;225692.9777646991;224284.34402414924;430280.9020939914;454559.59357896424;454370.03874577465;473763.129845022;520787.25963300024;518731.0570068299;453995.204316005;463583.1179358314;462662.94749955734;463395.24800137134;426528.89953913237;414171.1577566021;455829.3850296311;454417.6614094304;;168099.92630828856;473089.87314066343;202286.45810148685;215789.9328636367;274.0864723327846;2775737.9626020696;1061476.0125760422;177205.49737949477;0.0;0;166;182;0;0;0;0;8;54;59;1150200933224.9146;427572572225.2144;812244223249.4896;21973.285446160422;12456.957091802124;162.71026680331522;7954.257618193123;2426233.6707783015;936353.2060168822;46827.88985082817;581351.4430796251;3.2847799695676994;0.24758097057435768
5282;2019-01-28 09:02:37.852;743;186;108;107;103;48;166;26;37;32;650;627;33;95;225;226;229;188;179;175;165;25;550;357;362;135;362;257;550;-2.0;81.0;472.0;220.0;114.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29851.427734375;10967.662109375;0.0;1152.07165527344;400.0;62195;;;Calculated values ==>;1548662557.852;347.46000000000004;291.76000000000005;283.96000000000004;283.86;283.46000000000004;277.96000000000004;274.0616903277293;289.76000000000005;275.76000000000005;276.86;276.36;338.16;335.86;276.46000000000004;282.66;295.66;295.76000000000005;296.06;291.96000000000004;290.66;289.66;;313.16;275.66;241.49495122638035;262.0952818180154;274.0616903277293;291.06;5500000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;2570000.0;5500000.0;0.0;0.013500000000000002;0.07866666666666666;0.03666666666666667;0.019;0.019;;10967.662109375;0.0;1152.07165527344;29851.427734375;507375.8584282784;412601.8314242595;225936.93701479695;225653.53870454352;224526.78824247757;430346.717906069;454559.59357896424;455166.8545106976;472558.57531478856;521934.3842877313;519577.5081055952;454672.34886789246;462172.1238058138;462662.94749955734;463544.24104893836;425957.63583772484;413351.9237643686;455829.3850296311;454417.6614094304;;168099.92630828856;471875.0639052514;202017.18160705117;225936.93701479695;273.9771258446157;2776241.8491255073;1061658.2224962895;177232.22552585707;0.0;0;166;182;0;0;0;0;8;54;59;1150418133224.9146;427650572225.2144;812399623249.4896;19914.440935086852;9894.789017600675;170.17711299030955;4341.1337634980355;2426582.735164812;936539.4705677939;46830.663912326454;581453.9046744725;2.8317899960215356;0.22793551614443977
5283;2019-01-28 09:03:37.873;744;187;107;107;102;48;166;26;38;32;644;622;34;80;225;227;229;189;179;175;165;25;549;357;362;140;362;254;549;17.0;81.0;739.0;167.0;114.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29850.015625;10962.4501953125;0.0;1110.189453125;401.0;62196;;;Calculated values ==>;1548662617.873;347.56000000000006;291.86;283.86;283.86;283.36;277.96000000000004;274.0616903277293;289.76000000000005;275.76000000000005;276.96000000000004;276.36;337.56000000000006;335.36;276.56;281.16;295.66;295.86;296.06;292.06;290.66;289.66;;313.26000000000005;275.66;242.56692532238324;261.6868853414304;274.0616903277293;291.06;5490000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;2540000.0;5490000.0;0.0028333333333333335;0.013500000000000002;0.12316666666666666;0.02783333333333333;0.019;0.021833333333333333;;10962.4501953125;0.0;1110.189453125;29850.015625;507589.8724101859;413396.8702782222;225673.23531596395;225673.23531596395;224265.5351087286;430346.717906069;454559.59357896424;455788.79455217137;471900.24888135743;521564.9256593399;519314.05670414504;455298.37176911125;460851.09692979604;462662.94749955734;463676.0370021611;426244.203411505;414127.2103214636;455829.3850296311;454417.6614094304;;168517.74571465285;471211.3733730803;202109.84347489552;222615.3905732299;274.0132004535501;2776739.535281953;1061841.0373947106;177251.08429999318;0.0;0;166;182;0;0;0;0;8;54;59;1150635409244.5833;427733101100.0885;812552976904.2557;31244.790807684472;7489.992582166142;163.57940671555878;5061.016246590377;2427009.211309777;936684.394453184;46833.44619010961;581532.2833473745;3.641240053814245;0.25708952505803867
5284;2019-01-28 09:04:37.943;747;186;108;107;103;48;166;26;40;33;629;611;35;78;225;227;229;188;179;175;165;25;550;357;362;143;362;252;550;-2.0;79.0;608.0;144.0;114.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29867.81640625;11015.89453125;0.0;1088.81005859375;403.0;62197;;;Calculated values ==>;1548662677.943;347.86;291.76000000000005;283.96000000000004;283.86;283.46000000000004;277.96000000000004;274.0616903277293;289.76000000000005;275.76000000000005;277.16;276.46000000000004;336.06;334.26000000000005;276.66;280.96000000000004;295.66;295.86;296.06;291.96000000000004;290.66;289.66;;313.46000000000004;275.66;243.1966462407574;261.41265627149306;274.0616903277293;291.06;5500000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;2520000.0;5500000.0;0.0;0.013166666666666667;0.10133333333333333;0.024;0.019;0.019;;11015.89453125;0.0;1088.81005859375;29867.81640625;507873.60149927007;412601.8314242595;225936.93701479695;225653.53870454352;224526.78824247757;430346.717906069;454559.59357896424;456362.4941287204;471601.4229191921;520195.79442680225;518354.6799498337;455753.1787349472;460921.6283659845;462662.94749955734;463676.0370021611;425957.63583772484;413351.9237643686;455829.3850296311;454417.6614094304;;169353.38768963216;470810.46499630326;202083.02289443472;225936.93701479695;274.00276103182347;2777237.7644736706;1062024.4039463075;177269.43067513852;0.0;0;166;182;0;0;0;0;8;54;59;1150852862645.2046;427818100150.3314;812704954004.6901;25766.986418407618;6449.458610444845;165.97520896585746;4341.1337634980355;2427484.8637358546;936800.6920692303;46836.19568258469;581610.7260074745;3.033824884262656;0.21468689302452193
5285;2019-01-28 09:05:37.873;750;187;108;107;102;48;166;25;42;32;601;584;37;95;225;227;229;189;179;174;164;25;552;356;362;134;361;257;552;95.0;84.0;810.0;172.0;114.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30741.12109375;11013.4873046875;0.0;1960.34460449219;404.0;62198;;;Calculated values ==>;1548662737.873;348.16;291.86;283.96000000000004;283.86;283.36;277.96000000000004;273.955091788801;289.76000000000005;275.66;277.36;276.36;333.26000000000005;331.56;276.86;282.66;295.66;295.86;296.06;292.06;290.56;289.56;;313.56;275.66;241.2770596917726;262.0952818180154;273.955091788801;291.06;5520000.0;3560000.0;3620000.0000000005;1340000.0;3610000.0;2570000.0;5520000.0;0.01583333333333333;0.014;0.13499999999999998;0.028666666666666667;0.019;0.03483333333333333;;11013.4873046875;0.0;1960.34460449219;30741.12109375;508068.42453285865;412126.3827081116;225897.2949288713;225614.28221076654;224209.36131818267;430412.23801567365;454559.59357896424;455782.72271421895;472689.592463476;516907.426601557;515157.98397180176;455166.8545106976;462172.1238058138;462813.44064817444;463824.4608297027;425378.7462627218;412889.33823237545;455688.9596420027;454275.5563783949;;169771.2103021376;472007.13841251616;201863.2689356826;214972.73765924008;273.9126347142288;2777742.2496978333;1062207.7679532028;177294.81065269897;0.0;0;166;182;0;0;0;0;8;54;60;1151069809244.5833;427901103200.0937;812857475854.2532;34279.1262601024;7744.124258335895;174.85171242484859;8335.714852050558;2427984.664225093;936918.833932965;46839.03259332642;581716.2431651625;3.8950571763734883;0.2508626017452273
5286;2019-01-28 09:06:37.884;753;187;108;107;103;48;166;25;44;31;571;559;39;110;224;227;229;189;179;174;164;25;551;358;362;129;362;262;551;-2.0;83.0;522.0;249.0;114.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30662.556640625;10943.396484375;0.0;2018.72619628906;406.0;62199;;;Calculated values ==>;1548662797.884;348.46000000000004;291.86;283.96000000000004;283.86;283.46000000000004;277.96000000000004;274.1680685717883;289.76000000000005;275.66;277.56;276.26000000000005;330.26000000000005;329.06;277.06;284.16;295.56;295.86;296.06;292.06;290.56;289.56;;313.76000000000005;275.66;240.16925963744896;262.7682575881327;274.1680685717883;291.06;5510000.0;3579999.9999999995;3620000.0000000005;1290000.0;3620000.0000000005;2620000.0;5510000.0;0.0;0.013833333333333333;0.087;0.0415;0.019;0.019;;10943.396484375;0.0;2018.72619628906;30662.556640625;508530.0947481137;412555.8353376608;225917.09287174884;225633.88773437397;224507.88348971008;430280.9020939914;454559.59357896424;455198.0039910322;473244.79008953704;513382.14789135265;512138.93822850415;454575.41209722357;463197.73889664887;462529.5463882496;463527.3134515757;425669.16206306324;413307.47646805906;455688.9596420027;454275.5563783949;;170606.85888663295;472664.2518820126;202308.93391111048;225917.09287174884;274.0952121710075;2778254.0408247947;1062390.7755304945;177327.9756552612;0.0;0;166;182;0;0;0;0;8;54;60;1151287049065.1494;427980017665.2994;813013204399.659;22001.34909695319;11219.745695792437;171.0033173975578;4338.810806626275;2428453.754171684;937076.8951555737;46841.91524697208;581821.8835764522;2.91085880347774;0.23992767829238767
5287;2019-01-28 09:07:37.894;754;188;108;107;103;48;165;25;45;31;579;567;41;114;225;227;229;190;178;174;164;25;554;357;362;127;362;265;554;85.0;82.0;950.0;191.0;114.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30741.13671875;10979.9150390625;0.0;2061.90966796875;405.0;62200;;;Calculated values ==>;1548662857.894;348.56000000000006;291.96000000000004;283.96000000000004;283.86;283.46000000000004;277.96000000000004;274.0616903277293;289.66;275.66;277.66;276.26000000000005;331.06;329.86;277.26000000000005;284.56;295.66;295.86;296.06;292.16;290.56;289.56;;313.66;275.66;239.71726792356844;263.1675429290057;274.0616903277293;290.96000000000004;5540000.0;3570000.0000000005;3620000.0000000005;1270000.0;3620000.0000000005;2650000.0;5540000.0;0.014166666666666666;0.013666666666666666;0.15833333333333333;0.03183333333333333;0.019;0.033166666666666664;;10979.9150390625;0.0;2061.90966796875;30741.13671875;508388.20747119305;411644.6103821836;225857.83685173327;225575.2067312768;224451.42414037438;430346.717906069;454417.6614094304;454819.7293445818;473504.37459156296;513949.54098856286;512704.6726788125;454318.49147014046;463225.0342293498;462662.94749955734;463676.0370021611;424791.93965444167;412420.9545810112;455688.9596420027;454275.5563783949;;170189.03402730724;472925.59586621344;202144.31429535264;215728.9453075506;274.0266149343609;2778765.823552282;1062573.5002422046;177361.9866216744;0.0;0;166;182;0;0;0;0;8;54;60;1151504285265.115;428056830465.2872;813171330749.6339;40006.940716127945;8619.870796672401;169.07012933688299;7911.7959338496685;2428970.576042669;937242.2528480076;46844.74966468531;581923.9889806715;4.348139838546828;0.2883119703585692
5288;2019-01-28 09:08:37.884;753;189;108;107;103;49;165;25;42;31;600;585;40;117;225;228;229;191;178;174;164;25;551;359;362;126;363;267;551;-2.0;81.0;1114.0;184.0;114.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30672.326171875;10898.931640625;0.0;2073.58349609375;404.0;62201;;;Calculated values ==>;1548662917.884;348.46000000000004;292.06;283.96000000000004;283.86;283.46000000000004;278.06;274.27422755570615;289.66;275.66;277.36;276.26000000000005;333.16;331.66;277.16;284.86;295.66;295.96000000000004;296.06;292.26000000000005;290.56;289.56;;313.56;275.66;239.4893008659735;263.43189868330234;274.27422755570615;290.96000000000004;5510000.0;3590000.0;3620000.0000000005;1260000.0;3629999.9999999995;2670000.0;5510000.0;0.0;0.013500000000000002;0.18566666666666667;0.03066666666666667;0.019;0.019;;10898.931640625;0.0;2073.58349609375;30672.326171875;508530.0947481137;413307.47646805906;225917.09287174884;225633.88773437397;224507.88348971008;430214.79039162316;454417.6614094304;454104.83955248306;473633.855386716;515953.2246988179;514398.30674587394;453852.4841310001;463283.93756010395;462512.1425119949;463510.5090081324;425669.16206306324;414040.76927589084;455688.9596420027;454275.5563783949;;169771.2103021376;473055.95023356355;202676.15931956234;225917.09287174884;274.24244800135307;2779277.517113309;1062755.7935772773;177396.44332097325;0.0;0;166;182;0;0;0;0;8;54;60;1151721449065.1494;428132717815.29926;813330904149.6593;46681.92496324561;8291.646921362702;156.98330262682742;4338.810806626275;2429692.862855576;937383.1586741279;46847.466323766785;582026.0603554602;4.58425874759885;0.32692194091889804
